iteration,timestamp,T7
14652,2020-08-31 23:52:01.633732,3.8550406534671
14653,2020-08-31 23:52:01.887154,3.8550406534671
14654,2020-08-31 23:52:02.271533,3.8550406534671
14655,2020-08-31 23:52:02.654977,3.8550406534671
14656,2020-08-31 23:52:02.932271,3.78521671083936
14657,2020-08-31 23:52:03.299286,3.78521671083936
14658,2020-08-31 23:52:03.659706,3.78521671083936
14659,2020-08-31 23:52:03.938924,3.78521671083936
14660,2020-08-31 23:52:04.251268,3.78521671083936
14661,2020-08-31 23:52:04.591034,3.78521671083936
14662,2020-08-31 23:52:04.856542,3.78521671083936
14663,2020-08-31 23:52:05.138553,3.78521671083936
14664,2020-08-31 23:52:05.405153,3.71564171420006
14665,2020-08-31 23:52:05.733082,3.71564171420006
14666,2020-08-31 23:52:06.015224,3.71564171420006
14667,2020-08-31 23:52:06.378607,3.71564171420006
14668,2020-08-31 23:52:06.748791,3.71564171420006
14669,2020-08-31 23:52:07.038536,3.71564171420006
14670,2020-08-31 23:52:07.386662,3.71564171420006
14671,2020-08-31 23:52:07.719829,3.71564171420006
14672,2020-08-31 23:52:08.095144,3.63344807018498
14673,2020-08-31 23:52:08.448549,3.63344807018498
14674,2020-08-31 23:52:08.730602,3.63344807018498
14675,2020-08-31 23:52:09.029495,3.63344807018498
14676,2020-08-31 23:52:09.285164,3.63344807018498
14677,2020-08-31 23:52:09.626081,3.63344807018498
14678,2020-08-31 23:52:09.938045,3.63344807018498
14679,2020-08-31 23:52:10.192981,3.63344807018498
14680,2020-08-31 23:52:10.477325,3.63344807018498
14681,2020-08-31 23:52:10.862206,3.63344807018498
14682,2020-08-31 23:52:11.164004,3.55152165220032
14683,2020-08-31 23:52:11.507477,3.55152165220032
14684,2020-08-31 23:52:11.783771,3.55152165220032
14685,2020-08-31 23:52:12.095452,3.55152165220032
14686,2020-08-31 23:52:12.407824,3.55152165220032
14687,2020-08-31 23:52:12.801395,3.55152165220032
14688,2020-08-31 23:52:13.152903,3.55152165220032
14689,2020-08-31 23:52:13.455605,3.55152165220032
14690,2020-08-31 23:52:13.755954,3.55152165220032
14691,2020-08-31 23:52:13.999324,3.4698594141561
14692,2020-08-31 23:52:14.352609,3.4698594141561
14693,2020-08-31 23:52:14.678616,3.4698594141561
14694,2020-08-31 23:52:15.025757,3.4698594141561
14695,2020-08-31 23:52:15.451966,3.4698594141561
14696,2020-08-31 23:52:15.727189,3.4698594141561
14697,2020-08-31 23:52:16.059337,3.4698594141561
14698,2020-08-31 23:52:16.422565,3.4698594141561
14699,2020-08-31 23:52:16.760351,3.38845838388274
14700,2020-08-31 23:52:17.147338,3.38845838388274
14701,2020-08-31 23:52:17.460269,3.38845838388274
14702,2020-08-31 23:52:17.697825,3.38845838388274
14703,2020-08-31 23:52:17.946965,3.38845838388274
14704,2020-08-31 23:52:18.367029,3.38845838388274
14705,2020-08-31 23:52:18.662560,3.38845838388274
14706,2020-08-31 23:52:18.983072,3.38845838388274
14707,2020-08-31 23:52:19.340357,3.38845838388274
14708,2020-08-31 23:52:19.675754,3.38845838388274
14709,2020-08-31 23:52:19.996291,3.30731566001977
14710,2020-08-31 23:52:20.308575,3.30731566001977
14711,2020-08-31 23:52:20.582883,3.30731566001977
14712,2020-08-31 23:52:20.847622,3.30731566001977
14713,2020-08-31 23:52:21.141697,3.30731566001977
14714,2020-08-31 23:52:21.385413,3.30731566001977
14715,2020-08-31 23:52:21.694369,3.30731566001977
14716,2020-08-31 23:52:21.976137,3.30731566001977
14717,2020-08-31 23:52:22.264733,3.30731566001977
14718,2020-08-31 23:52:22.707757,3.22642840911736
14719,2020-08-31 23:52:23.066631,3.22642840911736
14720,2020-08-31 23:52:23.341336,3.22642840911736
14721,2020-08-31 23:52:23.653096,3.22642840911736
14722,2020-08-31 23:52:23.943991,3.22642840911736
14723,2020-08-31 23:52:24.257767,3.22642840911736
14724,2020-08-31 23:52:24.536830,3.22642840911736
14725,2020-08-31 23:52:24.884650,3.22642840911736
14726,2020-08-31 23:52:25.214823,3.14579386293063
14727,2020-08-31 23:52:25.552553,3.14579386293063
14728,2020-08-31 23:52:25.892409,3.14579386293063
14729,2020-08-31 23:52:26.259900,3.14579386293063
14730,2020-08-31 23:52:26.521032,3.14579386293063
14731,2020-08-31 23:52:26.869183,3.14579386293063
14732,2020-08-31 23:52:27.233711,3.14579386293063
14733,2020-08-31 23:52:27.678083,3.065409315889
14734,2020-08-31 23:52:27.940635,3.065409315889
14735,2020-08-31 23:52:28.285306,3.065409315889
14736,2020-08-31 23:52:28.602797,3.065409315889
14737,2020-08-31 23:52:28.860246,3.065409315889
14738,2020-08-31 23:52:29.121970,3.065409315889
14739,2020-08-31 23:52:29.400946,3.065409315889
14740,2020-08-31 23:52:29.702138,3.065409315889
14741,2020-08-31 23:52:29.967135,3.065409315889
14742,2020-08-31 23:52:30.248570,3.065409315889
14743,2020-08-31 23:52:30.651460,3.065409315889
14744,2020-08-31 23:52:30.937225,2.98527212272539
14745,2020-08-31 23:52:31.243503,2.98527212272539
14746,2020-08-31 23:52:31.505309,2.98527212272539
14747,2020-08-31 23:52:31.882324,2.98527212272539
14748,2020-08-31 23:52:32.160486,2.98527212272539
14749,2020-08-31 23:52:32.463572,2.98527212272539
14750,2020-08-31 23:52:32.826234,2.98527212272539
14751,2020-08-31 23:52:33.106017,2.98527212272539
14752,2020-08-31 23:52:33.466204,2.90537969625139
14753,2020-08-31 23:52:33.842733,2.90537969625139
14754,2020-08-31 23:52:34.212316,2.90537969625139
14755,2020-08-31 23:52:34.448323,2.90537969625139
14756,2020-08-31 23:52:34.743227,2.90537969625139
14757,2020-08-31 23:52:35.044975,2.90537969625139
14758,2020-08-31 23:52:35.360950,2.90537969625139
14759,2020-08-31 23:52:35.695865,2.90537969625139
14760,2020-08-31 23:52:36.002740,2.90537969625139
14761,2020-08-31 23:52:36.362482,2.82572950526638
14762,2020-08-31 23:52:36.655123,2.82572950526638
14763,2020-08-31 23:52:37.014764,2.82572950526638
14764,2020-08-31 23:52:37.391306,2.82572950526638
14765,2020-08-31 23:52:37.642802,2.82572950526638
14766,2020-08-31 23:52:37.946605,2.82572950526638
14767,2020-08-31 23:52:38.238566,2.82572950526638
14768,2020-08-31 23:52:38.493514,2.82572950526638
14769,2020-08-31 23:52:38.738155,2.82572950526638
14770,2020-08-31 23:52:39.125775,2.82572950526638
14771,2020-08-31 23:52:39.386306,2.82572950526638
14772,2020-08-31 23:52:39.762401,2.74631907258984
14773,2020-08-31 23:52:40.118309,2.74631907258984
14774,2020-08-31 23:52:40.451453,2.74631907258984
14775,2020-08-31 23:52:40.802630,2.74631907258984
14776,2020-08-31 23:52:41.148664,2.74631907258984
14777,2020-08-31 23:52:41.478717,2.74631907258984
14778,2020-08-31 23:52:41.840963,2.74631907258984
14779,2020-08-31 23:52:42.105943,2.74631907258984
14780,2020-08-31 23:52:42.385776,2.66459142542834
14781,2020-08-31 23:52:42.750736,2.66459142542834
14782,2020-08-31 23:52:43.127465,2.66459142542834
14783,2020-08-31 23:52:43.458175,2.66459142542834
14784,2020-08-31 23:52:43.829785,2.66459142542834
14785,2020-08-31 23:52:44.121253,2.66459142542834
14786,2020-08-31 23:52:44.475791,2.66459142542834
14787,2020-08-31 23:52:44.810417,2.66459142542834
14788,2020-08-31 23:52:45.096224,2.58310404794223
14789,2020-08-31 23:52:45.391847,2.58310404794223
14790,2020-08-31 23:52:45.769775,2.58310404794223
14791,2020-08-31 23:52:46.105464,2.58310404794223
14792,2020-08-31 23:52:46.456864,2.58310404794223
14793,2020-08-31 23:52:46.731351,2.58310404794223
14794,2020-08-31 23:52:47.027218,2.58310404794223
14795,2020-08-31 23:52:47.392601,2.58310404794223
14796,2020-08-31 23:52:47.666151,2.58310404794223
14797,2020-08-31 23:52:48.036907,2.50185459544655
14798,2020-08-31 23:52:48.411190,2.50185459544655
14799,2020-08-31 23:52:48.661745,2.50185459544655
14800,2020-08-31 23:52:48.934228,2.50185459544655
14801,2020-08-31 23:52:49.233358,2.50185459544655
14802,2020-08-31 23:52:49.564170,2.50185459544655
14803,2020-08-31 23:52:49.929306,2.50185459544655
14804,2020-08-31 23:52:50.266267,2.50185459544655
14805,2020-08-31 23:52:50.633487,2.42084077106911
14806,2020-08-31 23:52:50.937580,2.42084077106911
14807,2020-08-31 23:52:51.281172,2.42084077106911
14808,2020-08-31 23:52:51.631969,2.42084077106911
14809,2020-08-31 23:52:51.886551,2.42084077106911
14810,2020-08-31 23:52:52.214986,2.42084077106911
14811,2020-08-31 23:52:52.540796,2.42084077106911
14812,2020-08-31 23:52:52.871460,2.42084077106911
14813,2020-08-31 23:52:53.232196,2.42084077106911
14814,2020-08-31 23:52:53.494817,2.34006032425954
14815,2020-08-31 23:52:53.794642,2.34006032425954
14816,2020-08-31 23:52:54.114034,2.34006032425954
14817,2020-08-31 23:52:54.470410,2.34006032425954
14818,2020-08-31 23:52:54.930497,2.34006032425954
14819,2020-08-31 23:52:55.175424,2.34006032425954
14820,2020-08-31 23:52:55.471829,2.34006032425954
14821,2020-08-31 23:52:55.772274,2.34006032425954
14822,2020-08-31 23:52:56.080957,2.34006032425954
14823,2020-08-31 23:52:56.384053,2.259511049379
14824,2020-08-31 23:52:56.771080,2.259511049379
14825,2020-08-31 23:52:57.128925,2.259511049379
14826,2020-08-31 23:52:57.466659,2.259511049379
14827,2020-08-31 23:52:57.921447,2.259511049379
14828,2020-08-31 23:52:58.262093,2.259511049379
14829,2020-08-31 23:52:58.546128,2.259511049379
14830,2020-08-31 23:52:58.879631,2.259511049379
14831,2020-08-31 23:52:59.288204,2.34356692418942
14832,2020-08-31 23:52:59.631098,2.34356692418942
14833,2020-08-31 23:52:59.967669,2.34356692418942
14834,2020-08-31 23:53:00.330765,2.34356692418942
14835,2020-08-31 23:53:00.682164,2.34356692418942
14836,2020-08-31 23:53:01.022441,2.34356692418942
14837,2020-08-31 23:53:01.350263,2.34356692418942
14838,2020-08-31 23:53:01.675847,2.34356692418942
14839,2020-08-31 23:53:02.057595,2.42740815944148
14840,2020-08-31 23:53:02.408773,2.42740815944148
14841,2020-08-31 23:53:02.778993,2.42740815944148
14842,2020-08-31 23:53:03.044367,2.42740815944148
14843,2020-08-31 23:53:03.381252,2.42740815944148
14844,2020-08-31 23:53:03.694764,2.42740815944148
14845,2020-08-31 23:53:04.009062,2.42740815944148
14846,2020-08-31 23:53:04.340598,2.42740815944148
14847,2020-08-31 23:53:04.628377,2.42740815944148
14848,2020-08-31 23:53:04.950177,2.42740815944148
14849,2020-08-31 23:53:05.274011,2.51103551462312
14850,2020-08-31 23:53:05.621037,2.51103551462312
14851,2020-08-31 23:53:05.975303,2.51103551462312
14852,2020-08-31 23:53:06.331062,2.51103551462312
14853,2020-08-31 23:53:06.614129,2.51103551462312
14854,2020-08-31 23:53:06.925631,2.51103551462312
14855,2020-08-31 23:53:07.267705,2.51103551462312
14856,2020-08-31 23:53:07.619207,2.51103551462312
14857,2020-08-31 23:53:07.968408,2.51103551462312
14858,2020-08-31 23:53:08.245480,2.59444974391269
14859,2020-08-31 23:53:08.506622,2.59444974391269
14860,2020-08-31 23:53:08.870172,2.59444974391269
14861,2020-08-31 23:53:09.175263,2.59444974391269
14862,2020-08-31 23:53:09.452550,2.59444974391269
14863,2020-08-31 23:53:09.835964,2.59444974391269
14864,2020-08-31 23:53:10.172468,2.59444974391269
14865,2020-08-31 23:53:10.515328,2.59444974391269
14866,2020-08-31 23:53:10.841122,2.67765159498673
14867,2020-08-31 23:53:11.192654,2.67765159498673
14868,2020-08-31 23:53:11.489717,2.67765159498673
14869,2020-08-31 23:53:11.803916,2.67765159498673
14870,2020-08-31 23:53:12.144572,2.67765159498673
14871,2020-08-31 23:53:12.442807,2.67765159498673
14872,2020-08-31 23:53:12.815028,2.67765159498673
14873,2020-08-31 23:53:13.209666,2.67765159498673
14874,2020-08-31 23:53:13.491600,2.67765159498673
14875,2020-08-31 23:53:13.845924,2.67765159498673
14876,2020-08-31 23:53:14.252318,2.76064181055803
14877,2020-08-31 23:53:14.614250,2.76064181055803
14878,2020-08-31 23:53:14.867425,2.76064181055803
14879,2020-08-31 23:53:15.189402,2.76064181055803
14880,2020-08-31 23:53:15.461330,2.76064181055803
14881,2020-08-31 23:53:15.847449,2.76064181055803
14882,2020-08-31 23:53:16.119630,2.76064181055803
14883,2020-08-31 23:53:16.483841,2.76064181055803
14884,2020-08-31 23:53:16.792542,2.76064181055803
14885,2020-08-31 23:53:17.129992,2.80264439637324
14886,2020-08-31 23:53:17.472085,2.80264439637324
14887,2020-08-31 23:53:17.753250,2.80264439637324
14888,2020-08-31 23:53:18.049146,2.80264439637324
14889,2020-08-31 23:53:18.371575,2.80264439637324
14890,2020-08-31 23:53:18.720457,2.80264439637324
14891,2020-08-31 23:53:19.074206,2.80264439637324
14892,2020-08-31 23:53:19.458581,2.80264439637324
14893,2020-08-31 23:53:19.766304,2.84453329611891
14894,2020-08-31 23:53:20.106966,2.84453329611891
14895,2020-08-31 23:53:20.443914,2.84453329611891
14896,2020-08-31 23:53:20.828683,2.84453329611891
14897,2020-08-31 23:53:21.165191,2.84453329611891
14898,2020-08-31 23:53:21.527824,2.84453329611891
14899,2020-08-31 23:53:21.786868,2.84453329611891
14900,2020-08-31 23:53:22.102312,2.84453329611891
14901,2020-08-31 23:53:22.435999,2.84453329611891
14902,2020-08-31 23:53:22.817053,2.88630897118172
14903,2020-08-31 23:53:23.066897,2.88630897118172
14904,2020-08-31 23:53:23.474017,2.88630897118172
14905,2020-08-31 23:53:23.792369,2.88630897118172
14906,2020-08-31 23:53:24.125420,2.88630897118172
14907,2020-08-31 23:53:24.459647,2.88630897118172
14908,2020-08-31 23:53:24.760420,2.88630897118172
14909,2020-08-31 23:53:25.041468,2.88630897118172
14910,2020-08-31 23:53:25.364756,2.88630897118172
14911,2020-08-31 23:53:25.653320,2.92797188069544
14912,2020-08-31 23:53:25.917039,2.92797188069544
14913,2020-08-31 23:53:26.283946,2.92797188069544
14914,2020-08-31 23:53:26.657444,2.92797188069544
14915,2020-08-31 23:53:27.008072,2.92797188069544
14916,2020-08-31 23:53:27.520922,2.92797188069544
14917,2020-08-31 23:53:27.877334,2.92797188069544
14918,2020-08-31 23:53:28.238667,2.9695224815632
14919,2020-08-31 23:53:28.577402,2.9695224815632
14920,2020-08-31 23:53:28.909963,2.9695224815632
14921,2020-08-31 23:53:29.238981,2.9695224815632
14922,2020-08-31 23:53:29.592107,2.9695224815632
14923,2020-08-31 23:53:29.947585,2.9695224815632
14924,2020-08-31 23:53:30.292910,2.9695224815632
14925,2020-08-31 23:53:30.702195,3.01096122847923
14926,2020-08-31 23:53:30.941900,3.01096122847923
14927,2020-08-31 23:53:31.326210,3.01096122847923
14928,2020-08-31 23:53:31.667634,3.01096122847923
14929,2020-08-31 23:53:31.975943,3.01096122847923
14930,2020-08-31 23:53:32.289870,3.01096122847923
14931,2020-08-31 23:53:32.541594,3.01096122847923
14932,2020-08-31 23:53:32.802163,3.01096122847923
14933,2020-08-31 23:53:33.168195,3.01096122847923
14934,2020-08-31 23:53:33.445795,3.05228857395016
14935,2020-08-31 23:53:33.767472,3.05228857395016
14936,2020-08-31 23:53:34.118782,3.05228857395016
14937,2020-08-31 23:53:34.473019,3.05228857395016
14938,2020-08-31 23:53:34.759008,3.05228857395016
14939,2020-08-31 23:53:35.042167,3.05228857395016
14940,2020-08-31 23:53:35.312800,3.05228857395016
14941,2020-08-31 23:53:35.626365,3.05228857395016
14942,2020-08-31 23:53:35.894545,3.05228857395016
14943,2020-08-31 23:53:36.309319,3.09350496831587
14944,2020-08-31 23:53:36.591470,3.09350496831587
14945,2020-08-31 23:53:36.932076,3.09350496831587
14946,2020-08-31 23:53:37.274489,3.09350496831587
14947,2020-08-31 23:53:37.644471,3.09350496831587
14948,2020-08-31 23:53:37.922938,3.09350496831587
14949,2020-08-31 23:53:38.289648,3.09350496831587
14950,2020-08-31 23:53:38.583647,3.09350496831587
14951,2020-08-31 23:53:38.908331,3.09350496831587
14952,2020-08-31 23:53:39.173580,3.09350496831587
14953,2020-08-31 23:53:39.555007,3.13461085976991
14954,2020-08-31 23:53:39.947777,3.13461085976991
14955,2020-08-31 23:53:40.298220,3.13461085976991
14956,2020-08-31 23:53:40.648186,3.13461085976991
14957,2020-08-31 23:53:40.924682,3.13461085976991
14958,2020-08-31 23:53:41.240483,3.13461085976991
14959,2020-08-31 23:53:41.610920,3.13461085976991
14960,2020-08-31 23:53:41.973048,3.13461085976991
14961,2020-08-31 23:53:42.263102,3.13461085976991
14962,2020-08-31 23:53:42.590333,3.13461085976991
14963,2020-08-31 23:53:42.902382,3.17560669437957
14964,2020-08-31 23:53:43.230133,3.17560669437957
14965,2020-08-31 23:53:43.571907,3.17560669437957
14966,2020-08-31 23:53:43.847504,3.17560669437957
14967,2020-08-31 23:53:44.133751,3.17560669437957
14968,2020-08-31 23:53:44.448557,3.17560669437957
14969,2020-08-31 23:53:44.774432,3.17560669437957
14970,2020-08-31 23:53:45.041015,3.17560669437957
14971,2020-08-31 23:53:45.410847,3.17560669437957
14972,2020-08-31 23:53:45.752530,3.17560669437957
14973,2020-08-31 23:53:46.109193,3.21649291610549
14974,2020-08-31 23:53:46.380629,3.21649291610549
14975,2020-08-31 23:53:46.782300,3.21649291610549
14976,2020-08-31 23:53:47.169180,3.21649291610549
14977,2020-08-31 23:53:47.493002,3.21649291610549
14978,2020-08-31 23:53:47.769134,3.21649291610549
14979,2020-08-31 23:53:48.078146,3.21649291610549
14980,2020-08-31 23:53:48.345414,3.21649291610549
14981,2020-08-31 23:53:48.618350,3.21649291610549
14982,2020-08-31 23:53:48.922209,3.25726996682091
14983,2020-08-31 23:53:49.203244,3.25726996682091
14984,2020-08-31 23:53:49.437590,3.25726996682091
14985,2020-08-31 23:53:49.739944,3.25726996682091
14986,2020-08-31 23:53:50.016012,3.25726996682091
14987,2020-08-31 23:53:50.412171,3.25726996682091
14988,2020-08-31 23:53:50.707430,3.25726996682091
14989,2020-08-31 23:53:50.954274,3.25726996682091
14990,2020-08-31 23:53:51.247236,3.25726996682091
14991,2020-08-31 23:53:51.571205,3.25726996682091
14992,2020-08-31 23:53:51.910347,3.25726996682091
14993,2020-08-31 23:53:52.167650,3.27273434725812
14994,2020-08-31 23:53:52.420281,3.27273434725812
14995,2020-08-31 23:53:52.858042,3.27273434725812
14996,2020-08-31 23:53:53.186706,3.27273434725812
14997,2020-08-31 23:53:53.524287,3.27273434725812
14998,2020-08-31 23:53:53.820359,3.27273434725812
14999,2020-08-31 23:53:54.074495,3.27273434725812
15000,2020-08-31 23:53:54.346669,3.27273434725812
15001,2020-08-31 23:53:54.645216,3.27273434725812
15002,2020-08-31 23:53:54.978233,3.27273434725812
15003,2020-08-31 23:53:55.283697,3.28816561798766
15004,2020-08-31 23:53:55.622816,3.28816561798766
15005,2020-08-31 23:53:55.937302,3.28816561798766
15006,2020-08-31 23:53:56.294618,3.28816561798766
15007,2020-08-31 23:53:56.657463,3.28816561798766
15008,2020-08-31 23:53:56.976593,3.28816561798766
15009,2020-08-31 23:53:57.238763,3.28816561798766
15010,2020-08-31 23:53:57.654928,3.30356392035091
15011,2020-08-31 23:53:58.044594,3.30356392035091
15012,2020-08-31 23:53:58.412052,3.30356392035091
15013,2020-08-31 23:53:58.739410,3.30356392035091
15014,2020-08-31 23:53:59.102960,3.30356392035091
15015,2020-08-31 23:53:59.442618,3.30356392035091
15016,2020-08-31 23:53:59.732027,3.30356392035091
15017,2020-08-31 23:54:00.094441,3.30356392035091
15018,2020-08-31 23:54:00.429195,3.3189293951127
15019,2020-08-31 23:54:00.819589,3.3189293951127
15020,2020-08-31 23:54:01.184154,3.3189293951127
15021,2020-08-31 23:54:01.478092,3.3189293951127
15022,2020-08-31 23:54:01.744164,3.3189293951127
15023,2020-08-31 23:54:02.058476,3.3189293951127
15024,2020-08-31 23:54:02.375496,3.3189293951127
15025,2020-08-31 23:54:02.664163,3.3189293951127
15026,2020-08-31 23:54:02.981174,3.3189293951127
15027,2020-08-31 23:54:03.273769,3.33426218246321
15028,2020-08-31 23:54:03.639337,3.33426218246321
15029,2020-08-31 23:54:03.928108,3.33426218246321
15030,2020-08-31 23:54:04.216021,3.33426218246321
15031,2020-08-31 23:54:04.558819,3.33426218246321
15032,2020-08-31 23:54:04.900851,3.33426218246321
15033,2020-08-31 23:54:05.207327,3.33426218246321
15034,2020-08-31 23:54:05.579187,3.33426218246321
15035,2020-08-31 23:54:05.985642,3.34956242201989
15036,2020-08-31 23:54:06.332024,3.34956242201989
15037,2020-08-31 23:54:06.771339,3.34956242201989
15038,2020-08-31 23:54:07.175771,3.34956242201989
15039,2020-08-31 23:54:07.458626,3.34956242201989
15040,2020-08-31 23:54:07.826060,3.34956242201989
15041,2020-08-31 23:54:08.177456,3.34956242201989
15042,2020-08-31 23:54:08.481685,3.34956242201989
15043,2020-08-31 23:54:08.790110,3.34956242201989
15044,2020-08-31 23:54:09.127356,3.36483025282949
15045,2020-08-31 23:54:09.476723,3.36483025282949
15046,2020-08-31 23:54:09.835666,3.36483025282949
15047,2020-08-31 23:54:10.190010,3.36483025282949
15048,2020-08-31 23:54:10.517723,3.36483025282949
15049,2020-08-31 23:54:10.895398,3.36483025282949
15050,2020-08-31 23:54:11.239675,3.36483025282949
15051,2020-08-31 23:54:11.590994,3.36483025282949
15052,2020-08-31 23:54:11.966227,3.36483025282949
15053,2020-08-31 23:54:12.314377,3.38006581336998
15054,2020-08-31 23:54:12.592397,3.38006581336998
15055,2020-08-31 23:54:12.881500,3.38006581336998
15056,2020-08-31 23:54:13.180992,3.38006581336998
15057,2020-08-31 23:54:13.448765,3.38006581336998
15058,2020-08-31 23:54:13.741393,3.38006581336998
15059,2020-08-31 23:54:14.064711,3.38006581336998
15060,2020-08-31 23:54:14.322484,3.38006581336998
15061,2020-08-31 23:54:14.574624,3.38006581336998
15062,2020-08-31 23:54:14.863713,3.39526924155243
15063,2020-08-31 23:54:15.156906,3.39526924155243
15064,2020-08-31 23:54:15.395156,3.39526924155243
15065,2020-08-31 23:54:15.669893,3.39526924155243
15066,2020-08-31 23:54:15.973798,3.39526924155243
15067,2020-08-31 23:54:16.244682,3.39526924155243
15068,2020-08-31 23:54:16.549669,3.39526924155243
15069,2020-08-31 23:54:16.900878,3.39526924155243
15070,2020-08-31 23:54:17.243702,3.39526924155243
15071,2020-08-31 23:54:17.530885,3.39526924155243
15072,2020-08-31 23:54:17.783866,3.41044067472303
15073,2020-08-31 23:54:18.004583,3.41044067472303
15074,2020-08-31 23:54:18.348389,3.41044067472303
15075,2020-08-31 23:54:18.696294,3.41044067472303
15076,2020-08-31 23:54:19.056499,3.41044067472303
15077,2020-08-31 23:54:19.362495,3.41044067472303
15078,2020-08-31 23:54:19.674862,3.41044067472303
15079,2020-08-31 23:54:19.972593,3.41044067472303
15080,2020-08-31 23:54:20.270386,3.41044067472303
15081,2020-08-31 23:54:20.512273,3.41044067472303
15082,2020-08-31 23:54:20.869390,3.41044067472303
15083,2020-08-31 23:54:21.238096,3.41628813875542
15084,2020-08-31 23:54:21.522160,3.41628813875542
15085,2020-08-31 23:54:21.839278,3.41628813875542
15086,2020-08-31 23:54:22.180933,3.41628813875542
15087,2020-08-31 23:54:22.505535,3.41628813875542
15088,2020-08-31 23:54:22.826624,3.41628813875542
15089,2020-08-31 23:54:23.167391,3.41628813875542
15090,2020-08-31 23:54:23.520841,3.41628813875542
15091,2020-08-31 23:54:23.754858,3.41628813875542
15092,2020-08-31 23:54:24.034824,3.4221329003217
15093,2020-08-31 23:54:24.353743,3.4221329003217
15094,2020-08-31 23:54:24.686366,3.4221329003217
15095,2020-08-31 23:54:24.921462,3.4221329003217
15096,2020-08-31 23:54:25.241333,3.4221329003217
15097,2020-08-31 23:54:25.559742,3.4221329003217
15098,2020-08-31 23:54:25.816081,3.4221329003217
15099,2020-08-31 23:54:26.104828,3.4221329003217
15100,2020-08-31 23:54:26.424176,3.4221329003217
15101,2020-08-31 23:54:26.814833,3.42371825381053
15102,2020-08-31 23:54:27.096394,3.42371825381053
15103,2020-08-31 23:54:27.384928,3.42371825381053
15104,2020-08-31 23:54:27.724840,3.42371825381053
15105,2020-08-31 23:54:27.984419,3.42371825381053
15106,2020-08-31 23:54:28.346621,3.42371825381053
15107,2020-08-31 23:54:28.724189,3.42371825381053
15108,2020-08-31 23:54:29.058111,3.42371825381053
15109,2020-08-31 23:54:29.381445,3.42371825381053
15110,2020-08-31 23:54:29.731619,3.42371825381053
15111,2020-08-31 23:54:30.034218,3.45693785274844
15112,2020-08-31 23:54:30.363575,3.45693785274844
15113,2020-08-31 23:54:30.701743,3.45693785274844
15114,2020-08-31 23:54:31.015333,3.45693785274844
15115,2020-08-31 23:54:31.381090,3.45693785274844
15116,2020-08-31 23:54:31.703961,3.45693785274844
15117,2020-08-31 23:54:31.988305,3.45693785274844
15118,2020-08-31 23:54:32.226352,3.45693785274844
15119,2020-08-31 23:54:32.593535,3.45693785274844
15120,2020-08-31 23:54:32.941719,3.49335177629575
15121,2020-08-31 23:54:33.209240,3.49335177629575
15122,2020-08-31 23:54:33.461470,3.49335177629575
15123,2020-08-31 23:54:33.757453,3.49335177629575
15124,2020-08-31 23:54:34.057718,3.49335177629575
15125,2020-08-31 23:54:34.409552,3.49335177629575
15126,2020-08-31 23:54:34.675615,3.49335177629575
15127,2020-08-31 23:54:35.014208,3.49335177629575
15128,2020-08-31 23:54:35.342016,3.5296657804931
15129,2020-08-31 23:54:35.600238,3.5296657804931
15130,2020-08-31 23:54:35.882464,3.5296657804931
15131,2020-08-31 23:54:36.220563,3.5296657804931
15132,2020-08-31 23:54:36.535122,3.5296657804931
15133,2020-08-31 23:54:36.860809,3.5296657804931
15134,2020-08-31 23:54:37.116804,3.5296657804931
15135,2020-08-31 23:54:37.444331,3.5296657804931
15136,2020-08-31 23:54:37.790491,3.5296657804931
15137,2020-08-31 23:54:38.133172,3.56588011112521
15138,2020-08-31 23:54:38.474312,3.56588011112521
15139,2020-08-31 23:54:38.828359,3.56588011112521
15140,2020-08-31 23:54:39.144346,3.56588011112521
15141,2020-08-31 23:54:39.508809,3.56588011112521
15142,2020-08-31 23:54:39.884030,3.56588011112521
15143,2020-08-31 23:54:40.152784,3.56588011112521
15144,2020-08-31 23:54:40.451319,3.56588011112521
15145,2020-08-31 23:54:40.762320,3.56588011112521
15146,2020-08-31 23:54:41.143506,3.60199501346362
15147,2020-08-31 23:54:41.499427,3.60199501346362
15148,2020-08-31 23:54:41.823467,3.60199501346362
15149,2020-08-31 23:54:42.193122,3.60199501346362
15150,2020-08-31 23:54:42.546053,3.60199501346362
15151,2020-08-31 23:54:42.903629,3.60199501346362
15152,2020-08-31 23:54:43.169628,3.60199501346362
15153,2020-08-31 23:54:43.433686,3.60199501346362
15154,2020-08-31 23:54:43.744309,3.60199501346362
15155,2020-08-31 23:54:44.126846,3.63801073230898
15156,2020-08-31 23:54:44.343835,3.63801073230898
15157,2020-08-31 23:54:44.572986,3.63801073230898
15158,2020-08-31 23:54:44.912488,3.63801073230898
15159,2020-08-31 23:54:45.236234,3.63801073230898
15160,2020-08-31 23:54:45.501477,3.63801073230898
15161,2020-08-31 23:54:45.767376,3.63801073230898
15162,2020-08-31 23:54:46.085111,3.63801073230898
15163,2020-08-31 23:54:46.388847,3.63801073230898
15164,2020-08-31 23:54:46.711585,3.63801073230898
15165,2020-08-31 23:54:47.041376,3.67392751205178
15166,2020-08-31 23:54:47.348631,3.67392751205178
15167,2020-08-31 23:54:47.664055,3.67392751205178
15168,2020-08-31 23:54:47.998919,3.67392751205178
15169,2020-08-31 23:54:48.294650,3.67392751205178
15170,2020-08-31 23:54:48.605997,3.67392751205178
15171,2020-08-31 23:54:48.973830,3.67392751205178
15172,2020-08-31 23:54:49.294141,3.67392751205178
15173,2020-08-31 23:54:49.572555,3.67392751205178
15174,2020-08-31 23:54:49.938564,3.67392751205178
15175,2020-08-31 23:54:50.200810,3.70974559677072
15176,2020-08-31 23:54:50.515461,3.70974559677072
15177,2020-08-31 23:54:50.818451,3.70974559677072
15178,2020-08-31 23:54:51.156222,3.70974559677072
15179,2020-08-31 23:54:51.443657,3.70974559677072
15180,2020-08-31 23:54:51.736983,3.70974559677072
15181,2020-08-31 23:54:52.104282,3.70974559677072
15182,2020-08-31 23:54:52.421700,3.70974559677072
15183,2020-08-31 23:54:52.677235,3.70974559677072
15184,2020-08-31 23:54:52.908244,3.74546523042847
15185,2020-08-31 23:54:53.125753,3.74546523042847
15186,2020-08-31 23:54:53.404679,3.74546523042847
15187,2020-08-31 23:54:53.709059,3.74546523042847
15188,2020-08-31 23:54:54.070396,3.74546523042847
15189,2020-08-31 23:54:54.370586,3.74546523042847
15190,2020-08-31 23:54:54.660217,3.74546523042847
15191,2020-08-31 23:54:55.000186,3.74546523042847
15192,2020-08-31 23:54:55.293492,3.74546523042847
15193,2020-08-31 23:54:55.665119,3.78108665735911
15194,2020-08-31 23:54:56.033218,3.78108665735911
15195,2020-08-31 23:54:56.371832,3.78108665735911
15196,2020-08-31 23:54:56.730888,3.78108665735911
15197,2020-08-31 23:54:57.081474,3.78108665735911
15198,2020-08-31 23:54:57.434753,3.78108665735911
15199,2020-08-31 23:54:57.715845,3.78108665735911
15200,2020-08-31 23:54:58.048969,3.78108665735911
15201,2020-08-31 23:54:58.338401,3.78108665735911
15202,2020-08-31 23:54:58.612378,3.81661010931511
15203,2020-08-31 23:54:58.958217,3.81661010931511
15204,2020-08-31 23:54:59.242144,3.81661010931511
15205,2020-08-31 23:54:59.583180,3.81661010931511
15206,2020-08-31 23:54:59.865386,3.81661010931511
15207,2020-08-31 23:55:00.140138,3.81661010931511
15208,2020-08-31 23:55:00.476443,3.81661010931511
15209,2020-08-31 23:55:00.836377,3.81661010931511
15210,2020-08-31 23:55:01.173353,3.85203581082142
15211,2020-08-31 23:55:01.475569,3.85203581082142
15212,2020-08-31 23:55:01.709814,3.85203581082142
15213,2020-08-31 23:55:01.962490,3.85203581082142
15214,2020-08-31 23:55:02.298516,3.85203581082142
15215,2020-08-31 23:55:02.635647,3.85203581082142
15216,2020-08-31 23:55:02.989038,3.85203581082142
15217,2020-08-31 23:55:03.347172,3.85203581082142
15218,2020-08-31 23:55:03.656458,3.87294826495625
15219,2020-08-31 23:55:04.004914,3.87294826495625
15220,2020-08-31 23:55:04.315268,3.87294826495625
15221,2020-08-31 23:55:04.614794,3.87294826495625
15222,2020-08-31 23:55:04.890460,3.87294826495625
15223,2020-08-31 23:55:05.197413,3.87294826495625
15224,2020-08-31 23:55:05.510850,3.87294826495625
15225,2020-08-31 23:55:05.776619,3.87294826495625
15226,2020-08-31 23:55:06.128694,3.89379011399681
15227,2020-08-31 23:55:06.438251,3.89379011399681
15228,2020-08-31 23:55:06.664533,3.89379011399681
15229,2020-08-31 23:55:06.995716,3.89379011399681
15230,2020-08-31 23:55:07.339735,3.89379011399681
15231,2020-08-31 23:55:07.645248,3.89379011399681
15232,2020-08-31 23:55:08.014641,3.89379011399681
15233,2020-08-31 23:55:08.338938,3.91456154075962
15234,2020-08-31 23:55:08.633920,3.91456154075962
15235,2020-08-31 23:55:08.975604,3.91456154075962
15236,2020-08-31 23:55:09.320707,3.91456154075962
15237,2020-08-31 23:55:09.636880,3.91456154075962
15238,2020-08-31 23:55:10.079135,3.91456154075962
15239,2020-08-31 23:55:10.346559,3.91456154075962
15240,2020-08-31 23:55:10.666690,3.91456154075962
15241,2020-08-31 23:55:11.001127,3.91456154075962
15242,2020-08-31 23:55:11.351068,3.93526273302265
15243,2020-08-31 23:55:11.722376,3.93526273302265
15244,2020-08-31 23:55:12.029967,3.93526273302265
15245,2020-08-31 23:55:12.363267,3.93526273302265
15246,2020-08-31 23:55:12.656319,3.93526273302265
15247,2020-08-31 23:55:12.947842,3.93526273302265
15248,2020-08-31 23:55:13.302159,3.93526273302265
15249,2020-08-31 23:55:13.657485,3.93526273302265
15250,2020-08-31 23:55:13.983901,3.93526273302265
15251,2020-08-31 23:55:14.310586,3.95589388659388
15252,2020-08-31 23:55:14.671878,3.95589388659388
15253,2020-08-31 23:55:15.010278,3.95589388659388
15254,2020-08-31 23:55:15.376317,3.95589388659388
15255,2020-08-31 23:55:15.656670,3.95589388659388
15256,2020-08-31 23:55:16.003768,3.95589388659388
15257,2020-08-31 23:55:16.358172,3.95589388659388
15258,2020-08-31 23:55:16.629814,3.95589388659388
15259,2020-08-31 23:55:16.962649,3.95589388659388
15260,2020-08-31 23:55:17.206035,3.95589388659388
15261,2020-08-31 23:55:17.516300,3.97645519561254
15262,2020-08-31 23:55:17.843372,3.97645519561254
15263,2020-08-31 23:55:18.084170,3.97645519561254
15264,2020-08-31 23:55:18.405909,3.97645519561254
15265,2020-08-31 23:55:18.761098,3.97645519561254
15266,2020-08-31 23:55:19.092690,3.97645519561254
15267,2020-08-31 23:55:19.400411,3.97645519561254
15268,2020-08-31 23:55:19.719829,3.97645519561254
15269,2020-08-31 23:55:19.986487,3.97645519561254
15270,2020-08-31 23:55:20.187034,3.99694685228023
15271,2020-08-31 23:55:20.506457,3.99694685228023
15272,2020-08-31 23:55:20.834782,3.99694685228023
15273,2020-08-31 23:55:21.191805,3.99694685228023
15274,2020-08-31 23:55:21.439849,3.99694685228023
15275,2020-08-31 23:55:21.816940,3.99694685228023
15276,2020-08-31 23:55:22.077505,3.99694685228023
15277,2020-08-31 23:55:22.394767,3.99694685228023
15278,2020-08-31 23:55:22.704870,3.99694685228023
15279,2020-08-31 23:55:23.053310,3.99694685228023
15280,2020-08-31 23:55:23.436121,4.0173690468483
15281,2020-08-31 23:55:23.767600,4.0173690468483
15282,2020-08-31 23:55:24.112293,4.0173690468483
15283,2020-08-31 23:55:24.476194,4.0173690468483
15284,2020-08-31 23:55:24.754427,4.0173690468483
15285,2020-08-31 23:55:25.034161,4.0173690468483
15286,2020-08-31 23:55:25.296780,4.0173690468483
15287,2020-08-31 23:55:25.598684,4.0173690468483
15288,2020-08-31 23:55:25.969950,4.0173690468483
15289,2020-08-31 23:55:26.290904,4.0173690468483
15290,2020-08-31 23:55:26.648689,4.03772196761732
15291,2020-08-31 23:55:26.910109,4.03772196761732
15292,2020-08-31 23:55:27.272654,4.03772196761732
15293,2020-08-31 23:55:27.613132,4.03772196761732
15294,2020-08-31 23:55:27.971737,4.03772196761732
15295,2020-08-31 23:55:28.272696,4.03772196761732
15296,2020-08-31 23:55:28.552217,4.03772196761732
15297,2020-08-31 23:55:28.831748,4.03772196761732
15298,2020-08-31 23:55:29.166319,4.03772196761732
15299,2020-08-31 23:55:29.452984,4.05800580094321
15300,2020-08-31 23:55:29.699052,4.05800580094321
15301,2020-08-31 23:55:30.039643,4.05800580094321
15302,2020-08-31 23:55:30.337609,4.05800580094321
15303,2020-08-31 23:55:30.685029,4.05800580094321
15304,2020-08-31 23:55:31.032381,4.05800580094321
15305,2020-08-31 23:55:31.467275,4.05800580094321
15306,2020-08-31 23:55:31.859099,4.05800580094321
15307,2020-08-31 23:55:32.161734,4.05800580094321
15308,2020-08-31 23:55:32.522956,4.0782207312475
15309,2020-08-31 23:55:32.829598,4.0782207312475
15310,2020-08-31 23:55:33.157144,4.0782207312475
15311,2020-08-31 23:55:33.428292,4.0782207312475
15312,2020-08-31 23:55:33.768676,4.0782207312475
15313,2020-08-31 23:55:34.096118,4.0782207312475
15314,2020-08-31 23:55:34.449430,4.0782207312475
15315,2020-08-31 23:55:34.805312,4.0782207312475
15316,2020-08-31 23:55:35.110368,4.0782207312475
15317,2020-08-31 23:55:35.555507,4.09836694102995
15318,2020-08-31 23:55:35.919736,4.09836694102995
15319,2020-08-31 23:55:36.251307,4.09836694102995
15320,2020-08-31 23:55:36.617354,4.09836694102995
15321,2020-08-31 23:55:36.956284,4.09836694102995
15322,2020-08-31 23:55:37.308097,4.09836694102995
15323,2020-08-31 23:55:37.574656,4.09836694102995
15324,2020-08-31 23:55:37.850707,4.09836694102995
15325,2020-08-31 23:55:38.177352,4.09836694102995
15326,2020-08-31 23:55:38.446175,4.09709950563638
15327,2020-08-31 23:55:38.779889,4.09709950563638
15328,2020-08-31 23:55:39.084985,4.09709950563638
15329,2020-08-31 23:55:39.416143,4.09709950563638
15330,2020-08-31 23:55:39.729212,4.09709950563638
15331,2020-08-31 23:55:40.027943,4.09709950563638
15332,2020-08-31 23:55:40.318415,4.09709950563638
15333,2020-08-31 23:55:40.665704,4.09709950563638
15334,2020-08-31 23:55:41.023318,4.09709950563638
15335,2020-08-31 23:55:41.382139,4.09580811539278
15336,2020-08-31 23:55:41.715328,4.09580811539278
15337,2020-08-31 23:55:42.069069,4.09580811539278
15338,2020-08-31 23:55:42.440217,4.09580811539278
15339,2020-08-31 23:55:42.716844,4.09580811539278
15340,2020-08-31 23:55:43.112695,4.09580811539278
15341,2020-08-31 23:55:43.451623,4.09580811539278
15342,2020-08-31 23:55:43.819329,4.09580811539278
15343,2020-08-31 23:55:44.187596,4.09449288074138
15344,2020-08-31 23:55:44.532594,4.09449288074138
15345,2020-08-31 23:55:44.822079,4.09449288074138
15346,2020-08-31 23:55:45.104050,4.09449288074138
15347,2020-08-31 23:55:45.408227,4.09449288074138
15348,2020-08-31 23:55:45.644330,4.09449288074138
15349,2020-08-31 23:55:46.037065,4.09449288074138
15350,2020-08-31 23:55:46.379955,4.09449288074138
15351,2020-08-31 23:55:46.716808,4.09315391184238
15352,2020-08-31 23:55:47.102012,4.09315391184238
15353,2020-08-31 23:55:47.389784,4.09315391184238
15354,2020-08-31 23:55:47.742206,4.09315391184238
15355,2020-08-31 23:55:48.039771,4.09315391184238
15356,2020-08-31 23:55:48.397849,4.09315391184238
15357,2020-08-31 23:55:48.718812,4.09315391184238
15358,2020-08-31 23:55:49.021410,4.09315391184238
15359,2020-08-31 23:55:49.364791,4.09315391184238
15360,2020-08-31 23:55:49.764848,4.09179131857208
15361,2020-08-31 23:55:50.093674,4.09179131857208
15362,2020-08-31 23:55:50.427825,4.09179131857208
15363,2020-08-31 23:55:50.756657,4.09179131857208
15364,2020-08-31 23:55:51.125665,4.09179131857208
15365,2020-08-31 23:55:51.380492,4.09179131857208
15366,2020-08-31 23:55:51.699838,4.09179131857208
15367,2020-08-31 23:55:52.078679,4.09179131857208
15368,2020-08-31 23:55:52.352574,4.09040521052131
15369,2020-08-31 23:55:52.694252,4.09040521052131
15370,2020-08-31 23:55:52.967521,4.09040521052131
15371,2020-08-31 23:55:53.258998,4.09040521052131
15372,2020-08-31 23:55:53.630009,4.09040521052131
15373,2020-08-31 23:55:53.947806,4.09040521052131
15374,2020-08-31 23:55:54.206351,4.09040521052131
15375,2020-08-31 23:55:54.520437,4.09040521052131
15376,2020-08-31 23:55:54.876251,4.08899569699399
15377,2020-08-31 23:55:55.168808,4.08899569699399
15378,2020-08-31 23:55:55.483402,4.08899569699399
15379,2020-08-31 23:55:55.828488,4.08899569699399
15380,2020-08-31 23:55:56.137454,4.08899569699399
15381,2020-08-31 23:55:56.385007,4.08899569699399
15382,2020-08-31 23:55:56.739643,4.08899569699399
15383,2020-08-31 23:55:57.012728,4.08899569699399
15384,2020-08-31 23:55:57.275084,4.08899569699399
15385,2020-08-31 23:55:57.560151,4.08899569699399
15386,2020-08-31 23:55:57.904309,4.08756288733453
15387,2020-08-31 23:55:58.192250,4.08756288733453
15388,2020-08-31 23:55:58.589298,4.08756288733453
15389,2020-08-31 23:55:58.922317,4.08756288733453
15390,2020-08-31 23:55:59.278401,4.08756288733453
15391,2020-08-31 23:55:59.597087,4.08756288733453
15392,2020-08-31 23:55:59.908940,4.08756288733453
15393,2020-08-31 23:56:00.310999,4.08756288733453
15394,2020-08-31 23:56:00.611636,4.08756288733453
15395,2020-08-31 23:56:00.922764,4.08610689822591
15396,2020-08-31 23:56:01.196731,4.08610689822591
15397,2020-08-31 23:56:01.533022,4.08610689822591
15398,2020-08-31 23:56:01.863212,4.08610689822591
15399,2020-08-31 23:56:02.136663,4.08610689822591
15400,2020-08-31 23:56:02.427253,4.08610689822591
15401,2020-08-31 23:56:02.779500,4.08610689822591
15402,2020-08-31 23:56:03.187379,4.08610689822591
15403,2020-08-31 23:56:03.507496,4.08610689822591
15404,2020-08-31 23:56:03.793071,4.08543398336833
15405,2020-08-31 23:56:04.106513,4.08543398336833
15406,2020-08-31 23:56:04.396025,4.08543398336833
15407,2020-08-31 23:56:04.793417,4.08543398336833
15408,2020-08-31 23:56:05.095083,4.08543398336833
15409,2020-08-31 23:56:05.481062,4.08543398336833
15410,2020-08-31 23:56:05.825554,4.08543398336833
15411,2020-08-31 23:56:06.135308,4.08543398336833
15412,2020-08-31 23:56:06.377846,4.08474694357773
15413,2020-08-31 23:56:06.795652,4.08474694357773
15414,2020-08-31 23:56:07.122289,4.08474694357773
15415,2020-08-31 23:56:07.497346,4.08474694357773
15416,2020-08-31 23:56:07.884948,4.08474694357773
15417,2020-08-31 23:56:08.179475,4.08474694357773
15418,2020-08-31 23:56:08.505337,4.08474694357773
15419,2020-08-31 23:56:08.867431,4.08474694357773
15420,2020-08-31 23:56:09.121031,4.08404589501927
15421,2020-08-31 23:56:09.462111,4.08404589501927
15422,2020-08-31 23:56:09.740129,4.08404589501927
15423,2020-08-31 23:56:10.055050,4.08404589501927
15424,2020-08-31 23:56:10.443668,4.08404589501927
15425,2020-08-31 23:56:10.733723,4.08404589501927
15426,2020-08-31 23:56:11.083766,4.08404589501927
15427,2020-08-31 23:56:11.421864,4.08404589501927
15428,2020-08-31 23:56:11.692440,4.08404589501927
15429,2020-08-31 23:56:11.981263,4.08404589501927
15430,2020-08-31 23:56:12.257136,4.12204996905157
15431,2020-08-31 23:56:12.607981,4.12204996905157
15432,2020-08-31 23:56:12.932031,4.12204996905157
15433,2020-08-31 23:56:13.292367,4.12204996905157
15434,2020-08-31 23:56:13.594451,4.12204996905157
15435,2020-08-31 23:56:13.933819,4.12204996905157
15436,2020-08-31 23:56:14.268062,4.12204996905157
15437,2020-08-31 23:56:14.685626,4.15996791660187
15438,2020-08-31 23:56:14.989168,4.15996791660187
15439,2020-08-31 23:56:15.350290,4.15996791660187
15440,2020-08-31 23:56:15.640364,4.15996791660187
15441,2020-08-31 23:56:15.919170,4.15996791660187
15442,2020-08-31 23:56:16.226605,4.15996791660187
15443,2020-08-31 23:56:16.602572,4.15996791660187
15444,2020-08-31 23:56:16.882593,4.15996791660187
15445,2020-08-31 23:56:17.215003,4.15996791660187
15446,2020-08-31 23:56:17.558693,4.19779997672562
15447,2020-08-31 23:56:17.949769,4.19779997672562
15448,2020-08-31 23:56:18.333841,4.19779997672562
15449,2020-08-31 23:56:18.564834,4.19779997672562
15450,2020-08-31 23:56:18.863308,4.19779997672562
15451,2020-08-31 23:56:19.248368,4.19779997672562
15452,2020-08-31 23:56:19.617344,4.19779997672562
15453,2020-08-31 23:56:19.922366,4.19779997672562
15454,2020-08-31 23:56:20.211208,4.19779997672562
15455,2020-08-31 23:56:20.470224,4.19779997672562
15456,2020-08-31 23:56:20.804354,4.2355463879052
15457,2020-08-31 23:56:21.180558,4.2355463879052
15458,2020-08-31 23:56:21.452501,4.2355463879052
15459,2020-08-31 23:56:21.726781,4.2355463879052
15460,2020-08-31 23:56:22.004901,4.2355463879052
15461,2020-08-31 23:56:22.340458,4.2355463879052
15462,2020-08-31 23:56:22.694503,4.2355463879052
15463,2020-08-31 23:56:23.037153,4.2355463879052
15464,2020-08-31 23:56:23.291514,4.2732073880517
15465,2020-08-31 23:56:23.645041,4.2732073880517
15466,2020-08-31 23:56:23.889667,4.2732073880517
15467,2020-08-31 23:56:24.185411,4.2732073880517
15468,2020-08-31 23:56:24.440887,4.2732073880517
15469,2020-08-31 23:56:24.689259,4.2732073880517
15470,2020-08-31 23:56:25.008730,4.2732073880517
15471,2020-08-31 23:56:25.328891,4.2732073880517
15472,2020-08-31 23:56:25.676662,4.2732073880517
15473,2020-08-31 23:56:25.969559,4.2732073880517
15474,2020-08-31 23:56:26.336533,4.3107832145062
15475,2020-08-31 23:56:26.642206,4.3107832145062
15476,2020-08-31 23:56:26.888661,4.3107832145062
15477,2020-08-31 23:56:27.160389,4.3107832145062
15478,2020-08-31 23:56:27.425915,4.3107832145062
15479,2020-08-31 23:56:27.767433,4.3107832145062
15480,2020-08-31 23:56:28.076862,4.3107832145062
15481,2020-08-31 23:56:28.325661,4.3107832145062
15482,2020-08-31 23:56:28.635784,4.3107832145062
15483,2020-08-31 23:56:28.973550,4.3107832145062
15484,2020-08-31 23:56:29.339726,4.34772885886687
15485,2020-08-31 23:56:29.672285,4.34772885886687
15486,2020-08-31 23:56:29.938766,4.34772885886687
15487,2020-08-31 23:56:30.247255,4.34772885886687
15488,2020-08-31 23:56:30.571113,4.34772885886687
15489,2020-08-31 23:56:30.917512,4.34772885886687
15490,2020-08-31 23:56:31.250687,4.34772885886687
15491,2020-08-31 23:56:31.578807,4.34772885886687
15492,2020-08-31 23:56:31.963694,4.38458369095758
15493,2020-08-31 23:56:32.313480,4.38458369095758
15494,2020-08-31 23:56:32.608288,4.38458369095758
15495,2020-08-31 23:56:32.944462,4.38458369095758
15496,2020-08-31 23:56:33.254712,4.38458369095758
15497,2020-08-31 23:56:33.515462,4.38458369095758
15498,2020-08-31 23:56:33.821282,4.38458369095758
15499,2020-08-31 23:56:34.162618,4.38458369095758
15500,2020-08-31 23:56:34.505407,4.38458369095758
15501,2020-08-31 23:56:34.786009,4.38458369095758
15502,2020-08-31 23:56:35.122221,4.42134793487344
15503,2020-08-31 23:56:35.442140,4.42134793487344
15504,2020-08-31 23:56:35.785078,4.42134793487344
15505,2020-08-31 23:56:36.059273,4.42134793487344
15506,2020-08-31 23:56:36.292261,4.42134793487344
15507,2020-08-31 23:56:36.644872,4.42134793487344
15508,2020-08-31 23:56:36.955339,4.42134793487344
15509,2020-08-31 23:56:37.237090,4.42134793487344
15510,2020-08-31 23:56:37.501359,4.42134793487344
15511,2020-08-31 23:56:37.802924,4.42134793487344
15512,2020-08-31 23:56:38.105962,4.42134793487344
15513,2020-08-31 23:56:38.451854,4.45802181415675
15514,2020-08-31 23:56:38.715702,4.45802181415675
15515,2020-08-31 23:56:38.989628,4.45802181415675
15516,2020-08-31 23:56:39.343754,4.45802181415675
15517,2020-08-31 23:56:39.602786,4.45802181415675
15518,2020-08-31 23:56:39.920121,4.45802181415675
15519,2020-08-31 23:56:40.237663,4.45802181415675
15520,2020-08-31 23:56:40.534023,4.45802181415675
15521,2020-08-31 23:56:40.810498,4.45802181415675
15522,2020-08-31 23:56:41.162787,4.49460555179969
15523,2020-08-31 23:56:41.444536,4.49460555179969
15524,2020-08-31 23:56:41.747424,4.49460555179969
15525,2020-08-31 23:56:42.084290,4.49460555179969
15526,2020-08-31 23:56:42.443976,4.49460555179969
15527,2020-08-31 23:56:42.748064,4.49460555179969
15528,2020-08-31 23:56:42.987577,4.49460555179969
15529,2020-08-31 23:56:43.371129,4.49460555179969
15530,2020-08-31 23:56:43.712191,4.53109937024685
15531,2020-08-31 23:56:44.022433,4.53109937024685
15532,2020-08-31 23:56:44.367928,4.53109937024685
15533,2020-08-31 23:56:44.680005,4.53109937024685
15534,2020-08-31 23:56:44.937556,4.53109937024685
15535,2020-08-31 23:56:45.296000,4.53109937024685
15536,2020-08-31 23:56:45.725701,4.53109937024685
15537,2020-08-31 23:56:46.052962,4.53109937024685
15538,2020-08-31 23:56:46.444559,4.53109937024685
15539,2020-08-31 23:56:46.819326,4.58011344218102
15540,2020-08-31 23:56:47.168037,4.58011344218102
15541,2020-08-31 23:56:47.429026,4.58011344218102
15542,2020-08-31 23:56:47.739826,4.58011344218102
15543,2020-08-31 23:56:47.980310,4.58011344218102
15544,2020-08-31 23:56:48.237486,4.58011344218102
15545,2020-08-31 23:56:48.572352,4.58011344218102
15546,2020-08-31 23:56:48.917504,4.58011344218102
15547,2020-08-31 23:56:49.193404,4.58011344218102
15548,2020-08-31 23:56:49.562188,4.62868801606047
15549,2020-08-31 23:56:49.936293,4.62868801606047
15550,2020-08-31 23:56:50.313895,4.62868801606047
15551,2020-08-31 23:56:50.641555,4.62868801606047
15552,2020-08-31 23:56:50.991261,4.62868801606047
15553,2020-08-31 23:56:51.282175,4.62868801606047
15554,2020-08-31 23:56:51.608535,4.62868801606047
15555,2020-08-31 23:56:51.925829,4.6771359593768
15556,2020-08-31 23:56:52.190741,4.6771359593768
15557,2020-08-31 23:56:52.514362,4.6771359593768
15558,2020-08-31 23:56:52.846390,4.6771359593768
15559,2020-08-31 23:56:53.151280,4.6771359593768
15560,2020-08-31 23:56:53.482305,4.6771359593768
15561,2020-08-31 23:56:53.741956,4.6771359593768
15562,2020-08-31 23:56:54.068778,4.6771359593768
15563,2020-08-31 23:56:54.335138,4.6771359593768
15564,2020-08-31 23:56:54.577973,4.6771359593768
15565,2020-08-31 23:56:54.891506,4.72545749990284
15566,2020-08-31 23:56:55.207762,4.72545749990284
15567,2020-08-31 23:56:55.500456,4.72545749990284
15568,2020-08-31 23:56:55.865411,4.72545749990284
15569,2020-08-31 23:56:56.205413,4.72545749990284
15570,2020-08-31 23:56:56.580878,4.72545749990284
15571,2020-08-31 23:56:56.895476,4.72545749990284
15572,2020-08-31 23:56:57.223916,4.72545749990284
15573,2020-08-31 23:56:57.563131,4.72545749990284
15574,2020-08-31 23:56:57.850025,4.72545749990284
15575,2020-08-31 23:56:58.255910,4.72545749990284
15576,2020-08-31 23:56:58.514180,4.77365286485482
15577,2020-08-31 23:56:58.816196,4.77365286485482
15578,2020-08-31 23:56:59.171123,4.77365286485482
15579,2020-08-31 23:56:59.421553,4.77365286485482
15580,2020-08-31 23:56:59.730984,4.77365286485482
15581,2020-08-31 23:57:00.065610,4.77365286485482
15582,2020-08-31 23:57:00.420568,4.77365286485482
15583,2020-08-31 23:57:00.687444,4.77365286485482
15584,2020-08-31 23:57:01.026016,4.82172228090745
15585,2020-08-31 23:57:01.353567,4.82172228090745
15586,2020-08-31 23:57:01.621289,4.82172228090745
15587,2020-08-31 23:57:01.961842,4.82172228090745
15588,2020-08-31 23:57:02.313866,4.82172228090745
15589,2020-08-31 23:57:02.566409,4.82172228090745
15590,2020-08-31 23:57:02.868724,4.82172228090745
15591,2020-08-31 23:57:03.246453,4.82172228090745
15592,2020-08-31 23:57:03.561746,4.82172228090745
15593,2020-08-31 23:57:03.829644,4.86966597421475
15594,2020-08-31 23:57:04.128101,4.86966597421475
15595,2020-08-31 23:57:04.437171,4.86966597421475
15596,2020-08-31 23:57:04.787523,4.86966597421475
15597,2020-08-31 23:57:05.094566,4.86966597421475
15598,2020-08-31 23:57:05.368706,4.86966597421475
15599,2020-08-31 23:57:05.697529,4.86966597421475
15600,2020-08-31 23:57:06.063589,4.86966597421475
15601,2020-08-31 23:57:06.356453,4.86966597421475
15602,2020-08-31 23:57:06.667880,4.86966597421475
15603,2020-08-31 23:57:06.909671,4.91748417045787
15604,2020-08-31 23:57:07.149587,4.91748417045787
15605,2020-08-31 23:57:07.441279,4.91748417045787
15606,2020-08-31 23:57:07.862991,4.91748417045787
15607,2020-08-31 23:57:08.105105,4.91748417045787
15608,2020-08-31 23:57:08.434215,4.91748417045787
15609,2020-08-31 23:57:08.826332,4.91748417045787
15610,2020-08-31 23:57:09.116687,4.91748417045787
15611,2020-08-31 23:57:09.424800,4.78433425485163
15612,2020-08-31 23:57:09.809565,4.78433425485163
15613,2020-08-31 23:57:10.177499,4.78433425485163
