iteration,timestamp,T7
15614,2020-08-31 23:57:10.436679,4.78433425485163
15615,2020-08-31 23:57:10.756712,4.78433425485163
15616,2020-08-31 23:57:11.096383,4.78433425485163
15617,2020-08-31 23:57:11.342474,4.78433425485163
15618,2020-08-31 23:57:11.695498,4.78433425485163
15619,2020-08-31 23:57:11.979876,4.78433425485163
15620,2020-08-31 23:57:12.292781,4.65154558780107
15621,2020-08-31 23:57:12.558059,4.65154558780107
15622,2020-08-31 23:57:12.851805,4.65154558780107
15623,2020-08-31 23:57:13.118130,4.65154558780107
15624,2020-08-31 23:57:13.401882,4.65154558780107
15625,2020-08-31 23:57:13.672057,4.65154558780107
15626,2020-08-31 23:57:13.994152,4.65154558780107
15627,2020-08-31 23:57:14.353588,4.65154558780107
15628,2020-08-31 23:57:14.684998,4.65154558780107
15629,2020-08-31 23:57:15.023470,4.51911480634629
15630,2020-08-31 23:57:15.278781,4.51911480634629
15631,2020-08-31 23:57:15.624997,4.51911480634629
15632,2020-08-31 23:57:15.916263,4.51911480634629
15633,2020-08-31 23:57:16.161709,4.51911480634629
15634,2020-08-31 23:57:16.446673,4.51911480634629
15635,2020-08-31 23:57:16.808928,4.51911480634629
15636,2020-08-31 23:57:17.150452,4.51911480634629
15637,2020-08-31 23:57:17.428213,4.38703864335443
15638,2020-08-31 23:57:17.744181,4.38703864335443
15639,2020-08-31 23:57:17.992391,4.38703864335443
15640,2020-08-31 23:57:18.256940,4.38703864335443
15641,2020-08-31 23:57:18.594452,4.38703864335443
15642,2020-08-31 23:57:18.955656,4.38703864335443
15643,2020-08-31 23:57:19.197194,4.38703864335443
15644,2020-08-31 23:57:19.535697,4.38703864335443
15645,2020-08-31 23:57:19.938258,4.38703864335443
15646,2020-08-31 23:57:20.308485,4.26372669014788
15647,2020-08-31 23:57:20.604372,4.26372669014788
15648,2020-08-31 23:57:20.947098,4.26372669014788
15649,2020-08-31 23:57:21.261450,4.26372669014788
15650,2020-08-31 23:57:21.638269,4.26372669014788
15651,2020-08-31 23:57:22.010976,4.26372669014788
15652,2020-08-31 23:57:22.310294,4.26372669014788
15653,2020-08-31 23:57:22.559689,4.26372669014788
15654,2020-08-31 23:57:22.885780,4.26372669014788
15655,2020-08-31 23:57:23.123913,4.26372669014788
15656,2020-08-31 23:57:23.397838,4.26372669014788
15657,2020-08-31 23:57:23.765054,4.14075413314305
15658,2020-08-31 23:57:24.127848,4.14075413314305
15659,2020-08-31 23:57:24.468689,4.14075413314305
15660,2020-08-31 23:57:24.848042,4.14075413314305
15661,2020-08-31 23:57:25.155613,4.14075413314305
15662,2020-08-31 23:57:25.482496,4.14075413314305
15663,2020-08-31 23:57:25.820674,4.14075413314305
15664,2020-08-31 23:57:26.136196,4.14075413314305
15665,2020-08-31 23:57:26.463472,4.14075413314305
15666,2020-08-31 23:57:26.800146,4.01811782318107
15667,2020-08-31 23:57:27.072454,4.01811782318107
15668,2020-08-31 23:57:27.336910,4.01811782318107
15669,2020-08-31 23:57:27.682464,4.01811782318107
15670,2020-08-31 23:57:27.982916,4.01811782318107
15671,2020-08-31 23:57:28.333967,4.01811782318107
15672,2020-08-31 23:57:28.688627,4.01811782318107
15673,2020-08-31 23:57:28.994421,4.01811782318107
15674,2020-08-31 23:57:29.354897,3.89581469379328
15675,2020-08-31 23:57:29.627591,3.89581469379328
15676,2020-08-31 23:57:29.971830,3.89581469379328
15677,2020-08-31 23:57:30.252918,3.89581469379328
15678,2020-08-31 23:57:30.594387,3.89581469379328
15679,2020-08-31 23:57:30.848107,3.89581469379328
15680,2020-08-31 23:57:31.164515,3.89581469379328
15681,2020-08-31 23:57:31.497686,3.89581469379328
15682,2020-08-31 23:57:31.787623,3.89581469379328
15683,2020-08-31 23:57:32.174218,3.77384175761591
15684,2020-08-31 23:57:32.519594,3.77384175761591
15685,2020-08-31 23:57:32.840382,3.77384175761591
15686,2020-08-31 23:57:33.138466,3.77384175761591
15687,2020-08-31 23:57:33.460124,3.77384175761591
15688,2020-08-31 23:57:33.827469,3.77384175761591
15689,2020-08-31 23:57:34.160870,3.77384175761591
15690,2020-08-31 23:57:34.521034,3.77384175761591
15691,2020-08-31 23:57:34.862979,3.77384175761591
15692,2020-08-31 23:57:35.194125,3.65219610312698
15693,2020-08-31 23:57:35.535052,3.65219610312698
15694,2020-08-31 23:57:35.890232,3.65219610312698
15695,2020-08-31 23:57:36.237041,3.65219610312698
15696,2020-08-31 23:57:36.616009,3.65219610312698
15697,2020-08-31 23:57:36.950749,3.65219610312698
15698,2020-08-31 23:57:37.252390,3.65219610312698
15699,2020-08-31 23:57:37.639815,3.5308748916694
15700,2020-08-31 23:57:37.983175,3.5308748916694
15701,2020-08-31 23:57:38.325611,3.5308748916694
15702,2020-08-31 23:57:38.644163,3.5308748916694
15703,2020-08-31 23:57:38.940560,3.5308748916694
15704,2020-08-31 23:57:39.305880,3.5308748916694
15705,2020-08-31 23:57:39.635900,3.5308748916694
15706,2020-08-31 23:57:39.978650,3.5308748916694
15707,2020-08-31 23:57:40.263018,3.40987535472992
15708,2020-08-31 23:57:40.551116,3.40987535472992
15709,2020-08-31 23:57:40.834035,3.40987535472992
15710,2020-08-31 23:57:41.120517,3.40987535472992
15711,2020-08-31 23:57:41.428055,3.40987535472992
15712,2020-08-31 23:57:41.805825,3.40987535472992
15713,2020-08-31 23:57:42.159578,3.40987535472992
15714,2020-08-31 23:57:42.503717,3.40987535472992
15715,2020-08-31 23:57:42.744124,3.40987535472992
15716,2020-08-31 23:57:43.180248,3.28919479144872
15717,2020-08-31 23:57:43.494103,3.28919479144872
15718,2020-08-31 23:57:43.896566,3.28919479144872
15719,2020-08-31 23:57:44.154901,3.28919479144872
15720,2020-08-31 23:57:44.504301,3.28919479144872
15721,2020-08-31 23:57:44.779455,3.28919479144872
15722,2020-08-31 23:57:45.104913,3.28919479144872
15723,2020-08-31 23:57:45.480742,3.16883056633795
15724,2020-08-31 23:57:45.815391,3.16883056633795
15725,2020-08-31 23:57:46.147173,3.16883056633795
15726,2020-08-31 23:57:46.522602,3.16883056633795
15727,2020-08-31 23:57:46.860779,3.16883056633795
15728,2020-08-31 23:57:47.193137,3.16883056633795
15729,2020-08-31 23:57:47.531042,3.16883056633795
15730,2020-08-31 23:57:47.782383,3.16883056633795
15731,2020-08-31 23:57:48.142629,3.16883056633795
15732,2020-08-31 23:57:48.437161,3.04878010719123
15733,2020-08-31 23:57:48.719868,3.04878010719123
15734,2020-08-31 23:57:49.043405,3.04878010719123
15735,2020-08-31 23:57:49.343912,3.04878010719123
15736,2020-08-31 23:57:49.631944,3.04878010719123
15737,2020-08-31 23:57:49.940949,3.04878010719123
15738,2020-08-31 23:57:50.306912,3.04878010719123
15739,2020-08-31 23:57:50.669641,3.04878010719123
15740,2020-08-31 23:57:50.977069,3.04878010719123
15741,2020-08-31 23:57:51.235830,2.92904090316881
15742,2020-08-31 23:57:51.569030,2.92904090316881
15743,2020-08-31 23:57:51.889525,2.92904090316881
15744,2020-08-31 23:57:52.255727,2.92904090316881
15745,2020-08-31 23:57:52.606788,2.92904090316881
15746,2020-08-31 23:57:52.893878,2.92904090316881
15747,2020-08-31 23:57:53.227912,2.92904090316881
15748,2020-08-31 23:57:53.568992,2.92904090316881
15749,2020-08-31 23:57:53.890776,2.92904090316881
15750,2020-08-31 23:57:54.276916,2.81336785304902
15751,2020-08-31 23:57:54.515383,2.81336785304902
15752,2020-08-31 23:57:54.856405,2.81336785304902
15753,2020-08-31 23:57:55.215136,2.81336785304902
15754,2020-08-31 23:57:55.547504,2.81336785304902
15755,2020-08-31 23:57:55.836255,2.81336785304902
15756,2020-08-31 23:57:56.096922,2.81336785304902
15757,2020-08-31 23:57:56.418016,2.69799560193589
15758,2020-08-31 23:57:56.791306,2.69799560193589
15759,2020-08-31 23:57:57.124453,2.69799560193589
15760,2020-08-31 23:57:57.392661,2.69799560193589
15761,2020-08-31 23:57:57.716100,2.69799560193589
15762,2020-08-31 23:57:58.044185,2.69799560193589
15763,2020-08-31 23:57:58.321407,2.69799560193589
15764,2020-08-31 23:57:58.583523,2.69799560193589
15765,2020-08-31 23:57:58.943261,2.69799560193589
15766,2020-08-31 23:57:59.216510,2.69799560193589
15767,2020-08-31 23:57:59.570220,2.58292178396513
15768,2020-08-31 23:57:59.958364,2.58292178396513
15769,2020-08-31 23:58:00.314011,2.58292178396513
15770,2020-08-31 23:58:00.608373,2.58292178396513
15771,2020-08-31 23:58:00.983034,2.58292178396513
15772,2020-08-31 23:58:01.331506,2.58292178396513
15773,2020-08-31 23:58:01.673779,2.58292178396513
15774,2020-08-31 23:58:02.063095,2.58292178396513
15775,2020-08-31 23:58:02.349753,2.4681440877861
15776,2020-08-31 23:58:02.664281,2.4681440877861
15777,2020-08-31 23:58:02.974236,2.4681440877861
15778,2020-08-31 23:58:03.355493,2.4681440877861
15779,2020-08-31 23:58:03.664059,2.4681440877861
15780,2020-08-31 23:58:03.987885,2.4681440877861
15781,2020-08-31 23:58:04.276125,2.4681440877861
15782,2020-08-31 23:58:04.634312,2.4681440877861
15783,2020-08-31 23:58:04.974759,2.4681440877861
15784,2020-08-31 23:58:05.335978,2.35366025526947
15785,2020-08-31 23:58:05.670333,2.35366025526947
15786,2020-08-31 23:58:05.967460,2.35366025526947
15787,2020-08-31 23:58:06.243870,2.35366025526947
15788,2020-08-31 23:58:06.595193,2.35366025526947
15789,2020-08-31 23:58:06.951766,2.35366025526947
15790,2020-08-31 23:58:07.244084,2.35366025526947
15791,2020-08-31 23:58:07.524682,2.35366025526947
15792,2020-08-31 23:58:07.809389,2.23946808033206
15793,2020-08-31 23:58:08.154342,2.23946808033206
15794,2020-08-31 23:58:08.435850,2.23946808033206
15795,2020-08-31 23:58:08.750981,2.23946808033206
15796,2020-08-31 23:58:09.107767,2.23946808033206
15797,2020-08-31 23:58:09.384441,2.23946808033206
15798,2020-08-31 23:58:09.688404,2.23946808033206
15799,2020-08-31 23:58:09.982337,2.23946808033206
15800,2020-08-31 23:58:10.332931,2.23946808033206
15801,2020-08-31 23:58:10.691218,2.23946808033206
15802,2020-08-31 23:58:11.081595,2.28259579770751
15803,2020-08-31 23:58:11.350258,2.28259579770751
15804,2020-08-31 23:58:11.678109,2.28259579770751
15805,2020-08-31 23:58:12.050053,2.28259579770751
15806,2020-08-31 23:58:12.374902,2.28259579770751
15807,2020-08-31 23:58:12.665457,2.28259579770751
15808,2020-08-31 23:58:13.003210,2.28259579770751
15809,2020-08-31 23:58:13.269444,2.28259579770751
15810,2020-08-31 23:58:13.591417,2.28259579770751
15811,2020-08-31 23:58:14.032160,2.28259579770751
15812,2020-08-31 23:58:14.366850,2.29793077445166
15813,2020-08-31 23:58:14.704339,2.29793077445166
15814,2020-08-31 23:58:15.023048,2.29793077445166
15815,2020-08-31 23:58:15.351681,2.29793077445166
15816,2020-08-31 23:58:15.694252,2.29793077445166
15817,2020-08-31 23:58:16.080987,2.29793077445166
15818,2020-08-31 23:58:16.388296,2.29793077445166
15819,2020-08-31 23:58:16.682611,2.29793077445166
15820,2020-08-31 23:58:17.002470,2.32850078832688
15821,2020-08-31 23:58:17.281924,2.32850078832688
15822,2020-08-31 23:58:17.544833,2.32850078832688
15823,2020-08-31 23:58:17.869852,2.32850078832688
15824,2020-08-31 23:58:18.226545,2.32850078832688
15825,2020-08-31 23:58:18.570637,2.32850078832688
15826,2020-08-31 23:58:18.892358,2.32850078832688
15827,2020-08-31 23:58:19.234390,2.32850078832688
15828,2020-08-31 23:58:19.551952,2.32850078832688
15829,2020-08-31 23:58:19.942259,2.32850078832688
15830,2020-08-31 23:58:20.231708,2.32850078832688
15831,2020-08-31 23:58:20.571262,2.32850078832688
15832,2020-08-31 23:58:20.888544,2.32850078832688
15833,2020-08-31 23:58:21.196131,2.32850078832688
15834,2020-08-31 23:58:21.492697,2.32850078832688
15835,2020-08-31 23:58:21.793351,2.32850078832688
15836,2020-08-31 23:58:22.147031,2.32850078832688
15837,2020-08-31 23:58:22.440556,2.32850078832688
15838,2020-08-31 23:58:22.720620,2.32850078832688
15839,2020-08-31 23:58:23.012372,2.32850078832688
15840,2020-08-31 23:58:23.307890,2.32850078832688
15841,2020-08-31 23:58:23.629904,2.32850078832688
15842,2020-08-31 23:58:23.960763,2.32850078832688
15843,2020-08-31 23:58:24.350971,2.32850078832688
15844,2020-08-31 23:58:24.587657,2.32850078832688
15845,2020-08-31 23:58:24.905945,2.32850078832688
15846,2020-08-31 23:58:25.225128,2.32850078832688
15847,2020-08-31 23:58:25.470613,2.37592699006393
15848,2020-08-31 23:58:25.794951,2.37592699006393
15849,2020-08-31 23:58:26.096227,2.37592699006393
15850,2020-08-31 23:58:26.443058,2.37592699006393
15851,2020-08-31 23:58:26.777824,2.37592699006393
15852,2020-08-31 23:58:27.081807,2.37592699006393
15853,2020-08-31 23:58:27.431561,2.37592699006393
15854,2020-08-31 23:58:27.777957,2.42697969004425
15855,2020-08-31 23:58:28.134450,2.42697969004425
15856,2020-08-31 23:58:28.445822,2.42697969004425
15857,2020-08-31 23:58:28.736109,2.42697969004425
15858,2020-08-31 23:58:29.078811,2.42697969004425
15859,2020-08-31 23:58:29.385597,2.42697969004425
15860,2020-08-31 23:58:29.701010,2.42697969004425
15861,2020-08-31 23:58:30.049239,2.42697969004425
15862,2020-08-31 23:58:30.323323,2.42697969004425
15863,2020-08-31 23:58:30.639606,2.47788796470248
15864,2020-08-31 23:58:30.979291,2.47788796470248
15865,2020-08-31 23:58:31.306608,2.47788796470248
15866,2020-08-31 23:58:31.633250,2.47788796470248
15867,2020-08-31 23:58:31.907631,2.47788796470248
15868,2020-08-31 23:58:32.155602,2.47788796470248
15869,2020-08-31 23:58:32.551193,2.47788796470248
15870,2020-08-31 23:58:32.785459,2.47788796470248
15871,2020-08-31 23:58:33.050229,2.47788796470248
15872,2020-08-31 23:58:33.307584,2.47788796470248
15873,2020-08-31 23:58:33.604532,2.52865235717819
15874,2020-08-31 23:58:33.929864,2.52865235717819
15875,2020-08-31 23:58:34.302326,2.52865235717819
15876,2020-08-31 23:58:34.676523,2.52865235717819
15877,2020-08-31 23:58:34.972044,2.52865235717819
15878,2020-08-31 23:58:35.280848,2.52865235717819
15879,2020-08-31 23:58:35.565731,2.52865235717819
15880,2020-08-31 23:58:35.970898,2.52865235717819
15881,2020-08-31 23:58:36.328116,2.52865235717819
15882,2020-08-31 23:58:36.617269,2.58194903189467
15883,2020-08-31 23:58:36.907017,2.58194903189467
15884,2020-08-31 23:58:37.158051,2.58194903189467
15885,2020-08-31 23:58:37.422825,2.58194903189467
15886,2020-08-31 23:58:37.745480,2.58194903189467
15887,2020-08-31 23:58:38.094124,2.58194903189467
15888,2020-08-31 23:58:38.445816,2.58194903189467
15889,2020-08-31 23:58:38.783556,2.58194903189467
15890,2020-08-31 23:58:39.053186,2.58194903189467
15891,2020-08-31 23:58:39.419361,2.63509728350017
15892,2020-08-31 23:58:39.784797,2.63509728350017
15893,2020-08-31 23:58:40.160718,2.63509728350017
15894,2020-08-31 23:58:40.507160,2.63509728350017
15895,2020-08-31 23:58:40.810302,2.63509728350017
15896,2020-08-31 23:58:41.083416,2.63509728350017
15897,2020-08-31 23:58:41.408728,2.63509728350017
15898,2020-08-31 23:58:41.756457,2.63509728350017
15899,2020-08-31 23:58:42.102412,2.63509728350017
15900,2020-08-31 23:58:42.446183,2.6880976655554
15901,2020-08-31 23:58:42.740465,2.6880976655554
15902,2020-08-31 23:58:43.070260,2.6880976655554
15903,2020-08-31 23:58:43.398545,2.6880976655554
15904,2020-08-31 23:58:43.743296,2.6880976655554
15905,2020-08-31 23:58:44.031927,2.6880976655554
15906,2020-08-31 23:58:44.289204,2.6880976655554
15907,2020-08-31 23:58:44.588039,2.6880976655554
15908,2020-08-31 23:58:44.927137,2.6880976655554
15909,2020-08-31 23:58:45.247729,2.6880976655554
15910,2020-08-31 23:58:45.555470,2.74095072842047
15911,2020-08-31 23:58:45.805428,2.74095072842047
15912,2020-08-31 23:58:46.105204,2.74095072842047
15913,2020-08-31 23:58:46.404122,2.74095072842047
15914,2020-08-31 23:58:46.708096,2.74095072842047
15915,2020-08-31 23:58:47.044850,2.74095072842047
15916,2020-08-31 23:58:47.299426,2.74095072842047
15917,2020-08-31 23:58:47.604757,2.74095072842047
15918,2020-08-31 23:58:47.933380,2.79365701929845
15919,2020-08-31 23:58:48.268736,2.79365701929845
15920,2020-08-31 23:58:48.588924,2.79365701929845
15921,2020-08-31 23:58:48.827725,2.79365701929845
15922,2020-08-31 23:58:49.093581,2.79365701929845
15923,2020-08-31 23:58:49.473269,2.79365701929845
15924,2020-08-31 23:58:49.814458,2.79365701929845
15925,2020-08-31 23:58:50.126062,2.79365701929845
15926,2020-08-31 23:58:50.447730,2.79365701929845
15927,2020-08-31 23:58:50.732824,2.84621708227785
15928,2020-08-31 23:58:51.073652,2.84621708227785
15929,2020-08-31 23:58:51.393102,2.84621708227785
15930,2020-08-31 23:58:51.681851,2.84621708227785
15931,2020-08-31 23:58:52.030644,2.84621708227785
15932,2020-08-31 23:58:52.385714,2.84621708227785
15933,2020-08-31 23:58:52.668845,2.84621708227785
15934,2020-08-31 23:58:53.011191,2.84621708227785
15935,2020-08-31 23:58:53.324944,2.84621708227785
15936,2020-08-31 23:58:53.656847,2.89863145837386
15937,2020-08-31 23:58:54.048847,2.89863145837386
15938,2020-08-31 23:58:54.363080,2.89863145837386
15939,2020-08-31 23:58:54.595601,2.89863145837386
15940,2020-08-31 23:58:54.923450,2.89863145837386
15941,2020-08-31 23:58:55.249051,2.89863145837386
15942,2020-08-31 23:58:55.521954,2.89863145837386
15943,2020-08-31 23:58:55.890670,2.95090068556853
15944,2020-08-31 23:58:56.258966,2.95090068556853
15945,2020-08-31 23:58:56.610652,2.95090068556853
15946,2020-08-31 23:58:56.952294,2.95090068556853
15947,2020-08-31 23:58:57.223618,2.95090068556853
15948,2020-08-31 23:58:57.570035,2.95090068556853
15949,2020-08-31 23:58:57.879202,2.95090068556853
15950,2020-08-31 23:58:58.271443,2.95090068556853
15951,2020-08-31 23:58:58.634534,2.95090068556853
15952,2020-08-31 23:58:58.967213,3.00302529884986
15953,2020-08-31 23:58:59.267012,3.00302529884986
15954,2020-08-31 23:58:59.601921,3.00302529884986
15955,2020-08-31 23:58:59.881230,3.00302529884986
15956,2020-08-31 23:59:00.189716,3.00302529884986
15957,2020-08-31 23:59:00.545909,3.00302529884986
15958,2020-08-31 23:59:00.816248,3.00302529884986
15959,2020-08-31 23:59:01.149569,3.00302529884986
15960,2020-08-31 23:59:01.479210,3.00302529884986
15961,2020-08-31 23:59:01.816217,3.00302529884986
15962,2020-08-31 23:59:02.132892,3.05500583024993
15963,2020-08-31 23:59:02.373941,3.05500583024993
15964,2020-08-31 23:59:02.717425,3.05500583024993
15965,2020-08-31 23:59:03.011835,3.05500583024993
15966,2020-08-31 23:59:03.304859,3.05500583024993
15967,2020-08-31 23:59:03.603371,3.05500583024993
15968,2020-08-31 23:59:03.864003,3.05500583024993
15969,2020-08-31 23:59:04.120960,3.05500583024993
15970,2020-08-31 23:59:04.367610,3.05500583024993
15971,2020-08-31 23:59:04.711057,3.10684280888194
15972,2020-08-31 23:59:05.061968,3.10684280888194
15973,2020-08-31 23:59:05.380205,3.10684280888194
15974,2020-08-31 23:59:05.624414,3.10684280888194
15975,2020-08-31 23:59:05.914472,3.10684280888194
15976,2020-08-31 23:59:06.256952,3.10684280888194
15977,2020-08-31 23:59:06.627183,3.10684280888194
15978,2020-08-31 23:59:06.992287,3.15853676097643
15979,2020-08-31 23:59:07.270647,3.15853676097643
15980,2020-08-31 23:59:07.540921,3.15853676097643
15981,2020-08-31 23:59:07.916012,3.15853676097643
15982,2020-08-31 23:59:08.214319,3.15853676097643
15983,2020-08-31 23:59:08.470577,3.15853676097643
15984,2020-08-31 23:59:08.738398,3.15853676097643
15985,2020-08-31 23:59:09.043646,3.15853676097643
15986,2020-08-31 23:59:09.344471,3.15853676097643
15987,2020-08-31 23:59:09.686590,3.15853676097643
15988,2020-08-31 23:59:10.001904,3.20844902028344
15989,2020-08-31 23:59:10.407873,3.20844902028344
15990,2020-08-31 23:59:10.762638,3.20844902028344
15991,2020-08-31 23:59:11.099159,3.20844902028344
15992,2020-08-31 23:59:11.359562,3.20844902028344
15993,2020-08-31 23:59:11.642144,3.20844902028344
15994,2020-08-31 23:59:11.980237,3.20844902028344
15995,2020-08-31 23:59:12.388309,3.20844902028344
15996,2020-08-31 23:59:12.705239,3.20844902028344
15997,2020-08-31 23:59:13.007153,3.25822347257237
15998,2020-08-31 23:59:13.329721,3.25822347257237
15999,2020-08-31 23:59:13.714197,3.25822347257237
16000,2020-08-31 23:59:13.950112,3.25822347257237
16001,2020-08-31 23:59:14.283955,3.25822347257237
16002,2020-08-31 23:59:14.660834,3.25822347257237
16003,2020-08-31 23:59:14.993648,3.25822347257237
16004,2020-08-31 23:59:15.294321,3.25822347257237
16005,2020-08-31 23:59:15.678203,3.30786062271747
16006,2020-08-31 23:59:16.036772,3.30786062271747
16007,2020-08-31 23:59:16.386410,3.30786062271747
16008,2020-08-31 23:59:16.702008,3.30786062271747
16009,2020-08-31 23:59:17.064327,3.30786062271747
16010,2020-08-31 23:59:17.325996,3.30786062271747
16011,2020-08-31 23:59:17.705701,3.30786062271747
16012,2020-08-31 23:59:17.992224,3.30786062271747
16013,2020-08-31 23:59:18.347670,3.30786062271747
16014,2020-08-31 23:59:18.690595,3.35736097294372
16015,2020-08-31 23:59:19.041528,3.35736097294372
16016,2020-08-31 23:59:19.403380,3.35736097294372
16017,2020-08-31 23:59:19.713046,3.35736097294372
16018,2020-08-31 23:59:20.057519,3.35736097294372
16019,2020-08-31 23:59:20.319072,3.35736097294372
16020,2020-08-31 23:59:20.555503,3.35736097294372
16021,2020-08-31 23:59:20.902221,3.35736097294372
16022,2020-08-31 23:59:21.219631,3.35736097294372
16023,2020-08-31 23:59:21.525340,3.35736097294372
16024,2020-08-31 23:59:21.864145,3.40714025264245
16025,2020-08-31 23:59:22.189537,3.40714025264245
16026,2020-08-31 23:59:22.426312,3.40714025264245
16027,2020-08-31 23:59:22.819582,3.40714025264245
16028,2020-08-31 23:59:23.065253,3.40714025264245
16029,2020-08-31 23:59:23.339540,3.40714025264245
16030,2020-08-31 23:59:23.676368,3.40714025264245
16031,2020-08-31 23:59:23.926463,3.40714025264245
16032,2020-08-31 23:59:24.255318,3.40714025264245
16033,2020-08-31 23:59:24.583965,3.45679480560717
16034,2020-08-31 23:59:24.879799,3.45679480560717
16035,2020-08-31 23:59:25.242592,3.45679480560717
16036,2020-08-31 23:59:25.570009,3.45679480560717
16037,2020-08-31 23:59:25.884420,3.45679480560717
16038,2020-08-31 23:59:26.132668,3.45679480560717
16039,2020-08-31 23:59:26.394246,3.45679480560717
16040,2020-08-31 23:59:26.689398,3.45679480560717
16041,2020-08-31 23:59:26.979241,3.45679480560717
16042,2020-08-31 23:59:27.256426,3.45679480560717
16043,2020-08-31 23:59:27.555617,3.45679480560717
16044,2020-08-31 23:59:27.924105,3.48766873141852
16045,2020-08-31 23:59:28.335434,3.48766873141852
16046,2020-08-31 23:59:28.644348,3.48766873141852
16047,2020-08-31 23:59:28.953518,3.48766873141852
16048,2020-08-31 23:59:29.213871,3.48766873141852
16049,2020-08-31 23:59:29.553296,3.48766873141852
16050,2020-08-31 23:59:29.876665,3.48766873141852
16051,2020-08-31 23:59:30.137649,3.48766873141852
16052,2020-08-31 23:59:30.468817,3.48766873141852
16053,2020-08-31 23:59:30.830935,3.51633274213489
16054,2020-08-31 23:59:31.194686,3.51633274213489
16055,2020-08-31 23:59:31.505037,3.51633274213489
16056,2020-08-31 23:59:31.818967,3.51633274213489
16057,2020-08-31 23:59:32.076538,3.51633274213489
16058,2020-08-31 23:59:32.427497,3.51633274213489
16059,2020-08-31 23:59:32.747123,3.51633274213489
16060,2020-08-31 23:59:33.104074,3.51633274213489
16061,2020-08-31 23:59:33.397938,3.59237687091594
16062,2020-08-31 23:59:33.693333,3.59237687091594
16063,2020-08-31 23:59:34.001120,3.59237687091594
16064,2020-08-31 23:59:34.316233,3.59237687091594
16065,2020-08-31 23:59:34.584579,3.59237687091594
16066,2020-08-31 23:59:34.860967,3.59237687091594
16067,2020-08-31 23:59:35.210371,3.59237687091594
16068,2020-08-31 23:59:35.456313,3.59237687091594
16069,2020-08-31 23:59:35.822838,3.59237687091594
16070,2020-08-31 23:59:36.151759,3.66827505357564
16071,2020-08-31 23:59:36.467864,3.66827505357564
16072,2020-08-31 23:59:36.813017,3.66827505357564
16073,2020-08-31 23:59:37.140738,3.66827505357564
16074,2020-08-31 23:59:37.473052,3.66827505357564
16075,2020-08-31 23:59:37.773324,3.66827505357564
16076,2020-08-31 23:59:38.023374,3.66827505357564
16077,2020-08-31 23:59:38.362992,3.66827505357564
16078,2020-08-31 23:59:38.617055,3.66827505357564
16079,2020-08-31 23:59:38.946599,3.66827505357564
16080,2020-08-31 23:59:39.256232,3.66827505357564
16081,2020-08-31 23:59:39.626641,3.74402763901068
16082,2020-08-31 23:59:39.889297,3.74402763901068
16083,2020-08-31 23:59:40.209451,3.74402763901068
16084,2020-08-31 23:59:40.569267,3.74402763901068
16085,2020-08-31 23:59:40.858907,3.74402763901068
16086,2020-08-31 23:59:41.114078,3.74402763901068
16087,2020-08-31 23:59:41.428874,3.74402763901068
16088,2020-08-31 23:59:41.733176,3.74402763901068
16089,2020-08-31 23:59:42.087938,3.81963497412117
16090,2020-08-31 23:59:42.377924,3.81963497412117
16091,2020-08-31 23:59:42.691728,3.81963497412117
16092,2020-08-31 23:59:43.028424,3.81963497412117
16093,2020-08-31 23:59:43.352567,3.81963497412117
16094,2020-08-31 23:59:43.720117,3.81963497412117
16095,2020-08-31 23:59:44.087273,3.81963497412117
16096,2020-08-31 23:59:44.436427,3.89509740386187
16097,2020-08-31 23:59:44.727152,3.89509740386187
16098,2020-08-31 23:59:45.087542,3.89509740386187
16099,2020-08-31 23:59:45.404688,3.89509740386187
16100,2020-08-31 23:59:45.773597,3.89509740386187
16101,2020-08-31 23:59:46.138583,3.89509740386187
16102,2020-08-31 23:59:46.464957,3.89509740386187
16103,2020-08-31 23:59:46.807331,3.89509740386187
16104,2020-08-31 23:59:47.136436,3.96221961762025
16105,2020-08-31 23:59:47.579073,3.96221961762025
16106,2020-08-31 23:59:47.884205,3.96221961762025
16107,2020-08-31 23:59:48.233845,3.96221961762025
16108,2020-08-31 23:59:48.590863,3.96221961762025
16109,2020-08-31 23:59:48.924974,3.96221961762025
16110,2020-08-31 23:59:49.248926,4.02921310523273
16111,2020-08-31 23:59:49.506292,4.02921310523273
16112,2020-08-31 23:59:49.787399,4.02921310523273
16113,2020-08-31 23:59:49.991343,4.02921310523273
16114,2020-08-31 23:59:50.314648,4.02921310523273
16115,2020-08-31 23:59:50.641020,4.02921310523273
16116,2020-08-31 23:59:50.919520,4.02921310523273
16117,2020-08-31 23:59:51.276307,4.02921310523273
16118,2020-08-31 23:59:51.677884,4.02921310523273
16119,2020-08-31 23:59:52.045871,4.09607819018704
16120,2020-08-31 23:59:52.317905,4.09607819018704
16121,2020-08-31 23:59:52.619500,4.09607819018704
16122,2020-08-31 23:59:52.954168,4.09607819018704
16123,2020-08-31 23:59:53.274247,4.09607819018704
16124,2020-08-31 23:59:53.642167,4.09607819018704
16125,2020-08-31 23:59:53.918226,4.09607819018704
16126,2020-08-31 23:59:54.205139,4.09607819018704
16127,2020-08-31 23:59:54.508000,4.09607819018704
16128,2020-08-31 23:59:54.914336,4.16281519444361
16129,2020-08-31 23:59:55.198061,4.16281519444361
16130,2020-08-31 23:59:55.596758,4.16281519444361
16131,2020-08-31 23:59:55.908423,4.16281519444361
16132,2020-08-31 23:59:56.171525,4.16281519444361
16133,2020-08-31 23:59:56.559784,4.16281519444361
16134,2020-08-31 23:59:56.803896,4.16281519444361
16135,2020-08-31 23:59:57.175731,4.16281519444361
16136,2020-08-31 23:59:57.450255,4.16281519444361
16137,2020-08-31 23:59:57.783016,4.22942443846415
16138,2020-08-31 23:59:58.037055,4.22942443846415
16139,2020-08-31 23:59:58.427847,4.22942443846415
16140,2020-08-31 23:59:58.739291,4.22942443846415
16141,2020-08-31 23:59:59.046687,4.22942443846415
16142,2020-08-31 23:59:59.367826,4.22942443846415
16143,2020-08-31 23:59:59.712519,4.22942443846415
16144,2020-09-01 00:00:00.037379,4.22942443846415
16145,2020-09-01 00:00:00.399021,4.29590624123792
16146,2020-09-01 00:00:00.719135,4.29590624123792
16147,2020-09-01 00:00:01.066049,4.29590624123792
16148,2020-09-01 00:00:01.410761,4.29590624123792
16149,2020-09-01 00:00:01.740670,4.29590624123792
16150,2020-09-01 00:00:01.973912,4.29590624123792
16151,2020-09-01 00:00:02.280336,4.29590624123792
16152,2020-09-01 00:00:02.659387,4.29590624123792
16153,2020-09-01 00:00:03.020928,4.36226092029449
16154,2020-09-01 00:00:03.360273,4.36226092029449
16155,2020-09-01 00:00:03.625556,4.36226092029449
16156,2020-09-01 00:00:03.883824,4.36226092029449
16157,2020-09-01 00:00:04.133129,4.36226092029449
16158,2020-09-01 00:00:04.454089,4.36226092029449
16159,2020-09-01 00:00:04.733243,4.36226092029449
16160,2020-09-01 00:00:05.053159,4.36226092029449
16161,2020-09-01 00:00:05.354244,4.36226092029449
16162,2020-09-01 00:00:05.677795,4.36226092029449
16163,2020-09-01 00:00:05.995519,4.42848879174061
16164,2020-09-01 00:00:06.336393,4.42848879174061
16165,2020-09-01 00:00:06.681256,4.42848879174061
16166,2020-09-01 00:00:06.957690,4.42848879174061
16167,2020-09-01 00:00:07.254561,4.42848879174061
16168,2020-09-01 00:00:07.609602,4.42848879174061
16169,2020-09-01 00:00:07.977098,4.42848879174061
16170,2020-09-01 00:00:08.322693,4.49459017028654
16171,2020-09-01 00:00:08.649737,4.49459017028654
16172,2020-09-01 00:00:08.994605,4.49459017028654
16173,2020-09-01 00:00:09.331886,4.49459017028654
16174,2020-09-01 00:00:09.635322,4.49459017028654
16175,2020-09-01 00:00:09.877842,4.49459017028654
16176,2020-09-01 00:00:10.238126,4.49459017028654
16177,2020-09-01 00:00:10.619888,4.49459017028654
16178,2020-09-01 00:00:10.918939,4.49459017028654
16179,2020-09-01 00:00:11.228525,4.49459017028654
16180,2020-09-01 00:00:11.535619,4.56056536926856
16181,2020-09-01 00:00:11.792280,4.56056536926856
16182,2020-09-01 00:00:12.147457,4.56056536926856
16183,2020-09-01 00:00:12.472251,4.56056536926856
16184,2020-09-01 00:00:12.791478,4.56056536926856
16185,2020-09-01 00:00:13.058088,4.56056536926856
16186,2020-09-01 00:00:13.444650,4.56056536926856
16187,2020-09-01 00:00:13.756341,4.56056536926856
16188,2020-09-01 00:00:14.035643,4.56056536926856
16189,2020-09-01 00:00:14.294733,4.56056536926856
16190,2020-09-01 00:00:14.616790,4.56056536926856
16191,2020-09-01 00:00:14.860058,4.62609595529067
16192,2020-09-01 00:00:15.128493,4.62609595529067
16193,2020-09-01 00:00:15.419613,4.62609595529067
16194,2020-09-01 00:00:15.728231,4.62609595529067
16195,2020-09-01 00:00:16.025649,4.62609595529067
16196,2020-09-01 00:00:16.386630,4.62609595529067
16197,2020-09-01 00:00:16.657968,4.62609595529067
16198,2020-09-01 00:00:16.934732,4.62609595529067
16199,2020-09-01 00:00:17.223677,4.62609595529067
16200,2020-09-01 00:00:17.587718,4.69149244802088
16201,2020-09-01 00:00:17.916201,4.69149244802088
16202,2020-09-01 00:00:18.228230,4.69149244802088
16203,2020-09-01 00:00:18.488179,4.69149244802088
16204,2020-09-01 00:00:18.818637,4.69149244802088
16205,2020-09-01 00:00:19.126897,4.69149244802088
16206,2020-09-01 00:00:19.477690,4.69149244802088
16207,2020-09-01 00:00:19.746401,4.69149244802088
16208,2020-09-01 00:00:20.116799,4.69149244802088
16209,2020-09-01 00:00:20.438148,4.69149244802088
16210,2020-09-01 00:00:20.741021,4.76833699490153
16211,2020-09-01 00:00:21.052907,4.76833699490153
16212,2020-09-01 00:00:21.395471,4.76833699490153
16213,2020-09-01 00:00:21.737547,4.76833699490153
16214,2020-09-01 00:00:22.025400,4.76833699490153
16215,2020-09-01 00:00:22.362453,4.76833699490153
16216,2020-09-01 00:00:22.673184,4.76833699490153
16217,2020-09-01 00:00:22.961166,4.76833699490153
16218,2020-09-01 00:00:23.195692,4.76833699490153
16219,2020-09-01 00:00:23.460805,4.76833699490153
16220,2020-09-01 00:00:23.767604,4.76833699490153
16221,2020-09-01 00:00:24.124327,4.84502778819395
16222,2020-09-01 00:00:24.383035,4.84502778819395
16223,2020-09-01 00:00:24.720561,4.84502778819395
16224,2020-09-01 00:00:25.039243,4.84502778819395
16225,2020-09-01 00:00:25.337217,4.84502778819395
16226,2020-09-01 00:00:25.659322,4.84502778819395
16227,2020-09-01 00:00:25.966875,4.84502778819395
16228,2020-09-01 00:00:26.317061,4.84502778819395
16229,2020-09-01 00:00:26.714293,4.84502778819395
16230,2020-09-01 00:00:27.076790,4.92156512142057
16231,2020-09-01 00:00:27.442416,4.92156512142057
16232,2020-09-01 00:00:27.795437,4.92156512142057
16233,2020-09-01 00:00:28.125445,4.92156512142057
16234,2020-09-01 00:00:28.459583,4.92156512142057
16235,2020-09-01 00:00:28.815855,4.92156512142057
16236,2020-09-01 00:00:29.140174,4.92156512142057
16237,2020-09-01 00:00:29.469996,4.92156512142057
16238,2020-09-01 00:00:29.768734,4.99794928655872
16239,2020-09-01 00:00:30.071583,4.99794928655872
16240,2020-09-01 00:00:30.326444,4.99794928655872
16241,2020-09-01 00:00:30.632273,4.99794928655872
16242,2020-09-01 00:00:30.978101,4.99794928655872
16243,2020-09-01 00:00:31.305181,4.99794928655872
16244,2020-09-01 00:00:31.653451,4.99794928655872
16245,2020-09-01 00:00:31.956295,4.99794928655872
16246,2020-09-01 00:00:32.276254,4.99794928655872
16247,2020-09-01 00:00:32.655116,4.8804996955411
16248,2020-09-01 00:00:32.953733,4.8804996955411
16249,2020-09-01 00:00:33.257339,4.8804996955411
16250,2020-09-01 00:00:33.608643,4.8804996955411
16251,2020-09-01 00:00:33.850021,4.8804996955411
16252,2020-09-01 00:00:34.116717,4.8804996955411
16253,2020-09-01 00:00:34.450673,4.8804996955411
16254,2020-09-01 00:00:34.769342,4.76340061463107
16255,2020-09-01 00:00:35.187817,4.76340061463107
16256,2020-09-01 00:00:35.559775,4.76340061463107
16257,2020-09-01 00:00:35.891631,4.76340061463107
16258,2020-09-01 00:00:36.147633,4.76340061463107
16259,2020-09-01 00:00:36.436001,4.76340061463107
16260,2020-09-01 00:00:36.793158,4.76340061463107
16261,2020-09-01 00:00:37.088981,4.76340061463107
16262,2020-09-01 00:00:37.411733,4.76340061463107
16263,2020-09-01 00:00:37.714298,4.64664820998625
16264,2020-09-01 00:00:37.978137,4.64664820998625
16265,2020-09-01 00:00:38.319953,4.64664820998625
16266,2020-09-01 00:00:38.635884,4.64664820998625
16267,2020-09-01 00:00:38.892720,4.64664820998625
16268,2020-09-01 00:00:39.149204,4.64664820998625
16269,2020-09-01 00:00:39.465419,4.64664820998625
16270,2020-09-01 00:00:39.717184,4.64664820998625
16271,2020-09-01 00:00:40.052154,4.64664820998625
16272,2020-09-01 00:00:40.403985,4.64664820998625
16273,2020-09-01 00:00:40.769172,4.53023876481834
16274,2020-09-01 00:00:41.032907,4.53023876481834
16275,2020-09-01 00:00:41.372264,4.53023876481834
16276,2020-09-01 00:00:41.753272,4.53023876481834
16277,2020-09-01 00:00:42.015882,4.53023876481834
16278,2020-09-01 00:00:42.301382,4.53023876481834
16279,2020-09-01 00:00:42.674166,4.53023876481834
16280,2020-09-01 00:00:42.982299,4.53023876481834
16281,2020-09-01 00:00:43.315090,4.53023876481834
16282,2020-09-01 00:00:43.618100,4.41416867225712
16283,2020-09-01 00:00:44.023674,4.41416867225712
16284,2020-09-01 00:00:44.348956,4.41416867225712
16285,2020-09-01 00:00:44.683875,4.41416867225712
16286,2020-09-01 00:00:45.035211,4.41416867225712
16287,2020-09-01 00:00:45.392144,4.41416867225712
16288,2020-09-01 00:00:45.659294,4.41416867225712
16289,2020-09-01 00:00:45.933751,4.41416867225712
16290,2020-09-01 00:00:46.239715,4.41416867225712
16291,2020-09-01 00:00:46.502363,4.2984344290211
16292,2020-09-01 00:00:46.837422,4.2984344290211
16293,2020-09-01 00:00:47.189963,4.2984344290211
16294,2020-09-01 00:00:47.493397,4.2984344290211
16295,2020-09-01 00:00:47.848207,4.2984344290211
16296,2020-09-01 00:00:48.158953,4.2984344290211
16297,2020-09-01 00:00:48.551912,4.2984344290211
16298,2020-09-01 00:00:48.941907,4.2984344290211
16299,2020-09-01 00:00:49.276370,4.2984344290211
16300,2020-09-01 00:00:49.715688,4.18303262976448
16301,2020-09-01 00:00:50.054282,4.18303262976448
16302,2020-09-01 00:00:50.364294,4.18303262976448
16303,2020-09-01 00:00:50.630935,4.18303262976448
16304,2020-09-01 00:00:50.968794,4.18303262976448
16305,2020-09-01 00:00:51.327899,4.18303262976448
16306,2020-09-01 00:00:51.675447,4.18303262976448
16307,2020-09-01 00:00:51.993117,4.18303262976448
16308,2020-09-01 00:00:52.384570,4.18303262976448
16309,2020-09-01 00:00:52.679283,4.18303262976448
16310,2020-09-01 00:00:52.911870,4.18303262976448
16311,2020-09-01 00:00:53.270356,4.18303262976448
16312,2020-09-01 00:00:53.585023,4.06795996199851
16313,2020-09-01 00:00:53.941479,4.06795996199851
16314,2020-09-01 00:00:54.288127,4.06795996199851
16315,2020-09-01 00:00:54.639813,4.06795996199851
16316,2020-09-01 00:00:54.909347,4.06795996199851
16317,2020-09-01 00:00:55.194058,4.06795996199851
16318,2020-09-01 00:00:55.453638,4.06795996199851
16319,2020-09-01 00:00:55.755498,4.06795996199851
16320,2020-09-01 00:00:56.100775,4.06795996199851
16321,2020-09-01 00:00:56.464882,3.94421291456464
16322,2020-09-01 00:00:56.854241,3.94421291456464
16323,2020-09-01 00:00:57.185976,3.94421291456464
16324,2020-09-01 00:00:57.562149,3.94421291456464
16325,2020-09-01 00:00:57.881848,3.94421291456464
16326,2020-09-01 00:00:58.257232,3.94421291456464
16327,2020-09-01 00:00:58.601845,3.94421291456464
16328,2020-09-01 00:00:59.022678,3.82079930076662
16329,2020-09-01 00:00:59.375807,3.82079930076662
16330,2020-09-01 00:00:59.711669,3.82079930076662
16331,2020-09-01 00:01:00.048532,3.82079930076662
16332,2020-09-01 00:01:00.394267,3.82079930076662
16333,2020-09-01 00:01:00.691497,3.82079930076662
16334,2020-09-01 00:01:01.071939,3.82079930076662
16335,2020-09-01 00:01:01.379480,3.82079930076662
16336,2020-09-01 00:01:01.722624,3.82079930076662
16337,2020-09-01 00:01:02.069046,3.82079930076662
16338,2020-09-01 00:01:02.418330,3.69771618388666
16339,2020-09-01 00:01:02.660689,3.69771618388666
16340,2020-09-01 00:01:03.019155,3.69771618388666
16341,2020-09-01 00:01:03.358141,3.69771618388666
16342,2020-09-01 00:01:03.743221,3.69771618388666
16343,2020-09-01 00:01:04.015750,3.69771618388666
16344,2020-09-01 00:01:04.338892,3.69771618388666
16345,2020-09-01 00:01:04.602260,3.69771618388666
16346,2020-09-01 00:01:04.998353,3.57496070151808
16347,2020-09-01 00:01:05.368404,3.57496070151808
16348,2020-09-01 00:01:05.618922,3.57496070151808
16349,2020-09-01 00:01:05.937680,3.57496070151808
16350,2020-09-01 00:01:06.266925,3.57496070151808
16351,2020-09-01 00:01:06.592515,3.57496070151808
16352,2020-09-01 00:01:06.867484,3.57496070151808
16353,2020-09-01 00:01:07.245538,3.57496070151808
16354,2020-09-01 00:01:07.633784,3.57496070151808
16355,2020-09-01 00:01:07.959467,3.45253006275144
16356,2020-09-01 00:01:08.265965,3.45253006275144
16357,2020-09-01 00:01:08.617229,3.45253006275144
16358,2020-09-01 00:01:08.953807,3.45253006275144
16359,2020-09-01 00:01:09.246998,3.45253006275144
16360,2020-09-01 00:01:09.522195,3.45253006275144
16361,2020-09-01 00:01:09.784780,3.45253006275144
16362,2020-09-01 00:01:10.151711,3.45253006275144
16363,2020-09-01 00:01:10.494340,3.45253006275144
16364,2020-09-01 00:01:10.792841,3.45253006275144
16365,2020-09-01 00:01:11.141002,3.33042154560373
16366,2020-09-01 00:01:11.406319,3.33042154560373
16367,2020-09-01 00:01:11.746114,3.33042154560373
16368,2020-09-01 00:01:12.063872,3.33042154560373
16369,2020-09-01 00:01:12.420762,3.33042154560373
16370,2020-09-01 00:01:12.704956,3.33042154560373
16371,2020-09-01 00:01:13.076109,3.33042154560373
16372,2020-09-01 00:01:13.379099,3.33042154560373
16373,2020-09-01 00:01:13.668664,3.20863249466781
16374,2020-09-01 00:01:14.032848,3.20863249466781
16375,2020-09-01 00:01:14.406926,3.20863249466781
16376,2020-09-01 00:01:14.739632,3.20863249466781
16377,2020-09-01 00:01:15.101852,3.20863249466781
16378,2020-09-01 00:01:15.474127,3.20863249466781
16379,2020-09-01 00:01:15.729949,3.20863249466781
16380,2020-09-01 00:01:16.107496,3.20863249466781
16381,2020-09-01 00:01:16.479033,3.20863249466781
16382,2020-09-01 00:01:16.805201,3.08716031896228
16383,2020-09-01 00:01:17.083689,3.08716031896228
16384,2020-09-01 00:01:17.371028,3.08716031896228
16385,2020-09-01 00:01:17.607880,3.08716031896228
16386,2020-09-01 00:01:17.845428,3.08716031896228
16387,2020-09-01 00:01:18.110254,3.08716031896228
16388,2020-09-01 00:01:18.420097,3.08716031896228
16389,2020-09-01 00:01:18.817021,3.08716031896228
16390,2020-09-01 00:01:19.104597,3.08716031896228
16391,2020-09-01 00:01:19.384754,3.08716031896228
16392,2020-09-01 00:01:19.803271,2.9660024899654
16393,2020-09-01 00:01:20.156310,2.9660024899654
16394,2020-09-01 00:01:20.503205,2.9660024899654
16395,2020-09-01 00:01:20.830324,2.9660024899654
16396,2020-09-01 00:01:21.170259,2.9660024899654
16397,2020-09-01 00:01:21.482472,2.9660024899654
16398,2020-09-01 00:01:21.715732,2.9660024899654
16399,2020-09-01 00:01:22.031337,2.9660024899654
16400,2020-09-01 00:01:22.430222,2.84515653981924
16401,2020-09-01 00:01:22.740325,2.84515653981924
16402,2020-09-01 00:01:23.088626,2.84515653981924
16403,2020-09-01 00:01:23.374997,2.84515653981924
16404,2020-09-01 00:01:23.652262,2.84515653981924
16405,2020-09-01 00:01:23.988337,2.84515653981924
16406,2020-09-01 00:01:24.311404,2.84515653981924
16407,2020-09-01 00:01:24.672784,2.84515653981924
16408,2020-09-01 00:01:24.940407,2.84515653981924
16409,2020-09-01 00:01:25.211581,2.84515653981924
16410,2020-09-01 00:01:25.573633,2.72462005969209
16411,2020-09-01 00:01:25.901530,2.72462005969209
16412,2020-09-01 00:01:26.229859,2.72462005969209
16413,2020-09-01 00:01:26.494339,2.72462005969209
16414,2020-09-01 00:01:26.765265,2.72462005969209
16415,2020-09-01 00:01:27.051975,2.72462005969209
16416,2020-09-01 00:01:27.314837,2.72462005969209
16417,2020-09-01 00:01:27.632630,2.72462005969209
16418,2020-09-01 00:01:27.957859,2.72462005969209
16419,2020-09-01 00:01:28.240573,2.72462005969209
16420,2020-09-01 00:01:28.510639,2.72462005969209
16421,2020-09-01 00:01:28.829871,2.60439069828962
16422,2020-09-01 00:01:29.187886,2.60439069828962
16423,2020-09-01 00:01:29.535737,2.60439069828962
16424,2020-09-01 00:01:29.832882,2.60439069828962
16425,2020-09-01 00:01:30.189243,2.60439069828962
16426,2020-09-01 00:01:30.555774,2.60439069828962
16427,2020-09-01 00:01:30.875943,2.60439069828962
16428,2020-09-01 00:01:31.219166,2.60439069828962
16429,2020-09-01 00:01:31.502285,2.60439069828962
16430,2020-09-01 00:01:31.817443,2.60439069828962
16431,2020-09-01 00:01:32.167092,2.48013773732826
16432,2020-09-01 00:01:32.489187,2.48013773732826
16433,2020-09-01 00:01:32.741498,2.48013773732826
16434,2020-09-01 00:01:33.171170,2.48013773732826
16435,2020-09-01 00:01:33.509068,2.48013773732826
16436,2020-09-01 00:01:33.845976,2.48013773732826
16437,2020-09-01 00:01:34.214320,2.48013773732826
16438,2020-09-01 00:01:34.563274,2.35619396349571
16439,2020-09-01 00:01:34.920683,2.35619396349571
16440,2020-09-01 00:01:35.269939,2.35619396349571
16441,2020-09-01 00:01:35.644268,2.35619396349571
16442,2020-09-01 00:01:35.916666,2.35619396349571
16443,2020-09-01 00:01:36.325367,2.35619396349571
16444,2020-09-01 00:01:36.609037,2.35619396349571
16445,2020-09-01 00:01:36.892939,2.35619396349571
16446,2020-09-01 00:01:37.171516,2.35619396349571
16447,2020-09-01 00:01:37.570399,2.23255722918876
16448,2020-09-01 00:01:37.952204,2.23255722918876
16449,2020-09-01 00:01:38.264169,2.23255722918876
16450,2020-09-01 00:01:38.560838,2.23255722918876
16451,2020-09-01 00:01:38.932277,2.23255722918876
16452,2020-09-01 00:01:39.254589,2.23255722918876
16453,2020-09-01 00:01:39.538131,2.23255722918876
16454,2020-09-01 00:01:39.812649,2.23255722918876
16455,2020-09-01 00:01:40.144668,2.23255722918876
16456,2020-09-01 00:01:40.417346,2.23255722918876
16457,2020-09-01 00:01:40.753614,2.27529250255094
16458,2020-09-01 00:01:40.989660,2.27529250255094
16459,2020-09-01 00:01:41.374623,2.27529250255094
16460,2020-09-01 00:01:41.686731,2.27529250255094
16461,2020-09-01 00:01:42.032937,2.27529250255094
16462,2020-09-01 00:01:42.307399,2.27529250255094
16463,2020-09-01 00:01:42.592184,2.27529250255094
16464,2020-09-01 00:01:42.907111,2.27529250255094
16465,2020-09-01 00:01:43.164346,2.30941422116464
16466,2020-09-01 00:01:43.507457,2.30941422116464
16467,2020-09-01 00:01:43.856252,2.30941422116464
16468,2020-09-01 00:01:44.151347,2.30941422116464
16469,2020-09-01 00:01:44.399330,2.30941422116464
16470,2020-09-01 00:01:44.742902,2.30941422116464
16471,2020-09-01 00:01:45.045026,2.30941422116464
16472,2020-09-01 00:01:45.393491,2.30941422116464
16473,2020-09-01 00:01:45.687724,2.30941422116464
16474,2020-09-01 00:01:45.968393,2.30941422116464
16475,2020-09-01 00:01:46.226852,2.30941422116464
16476,2020-09-01 00:01:46.553397,2.3434373669628
16477,2020-09-01 00:01:46.901428,2.3434373669628
16478,2020-09-01 00:01:47.246827,2.3434373669628
16479,2020-09-01 00:01:47.613928,2.3434373669628
16480,2020-09-01 00:01:48.009863,2.3434373669628
16481,2020-09-01 00:01:48.321744,2.3434373669628
16482,2020-09-01 00:01:48.636909,2.3434373669628
16483,2020-09-01 00:01:48.979100,2.3434373669628
16484,2020-09-01 00:01:49.264667,2.3434373669628
16485,2020-09-01 00:01:49.609401,2.37736235825587
16486,2020-09-01 00:01:49.947039,2.37736235825587
16487,2020-09-01 00:01:50.212391,2.37736235825587
16488,2020-09-01 00:01:50.616521,2.37736235825587
16489,2020-09-01 00:01:50.960746,2.37736235825587
16490,2020-09-01 00:01:51.296032,2.37736235825587
16491,2020-09-01 00:01:51.557421,2.37736235825587
16492,2020-09-01 00:01:51.899151,2.37736235825587
16493,2020-09-01 00:01:52.155903,2.37736235825587
16494,2020-09-01 00:01:52.422233,2.41118961115976
16495,2020-09-01 00:01:52.785417,2.41118961115976
16496,2020-09-01 00:01:53.068430,2.41118961115976
16497,2020-09-01 00:01:53.312197,2.41118961115976
16498,2020-09-01 00:01:53.657805,2.41118961115976
16499,2020-09-01 00:01:53.884334,2.41118961115976
16500,2020-09-01 00:01:54.164462,2.41118961115976
16501,2020-09-01 00:01:54.447901,2.41118961115976
16502,2020-09-01 00:01:54.724171,2.41118961115976
16503,2020-09-01 00:01:55.076894,2.44491953963772
16504,2020-09-01 00:01:55.459694,2.44491953963772
16505,2020-09-01 00:01:55.715149,2.44491953963772
16506,2020-09-01 00:01:56.008112,2.44491953963772
16507,2020-09-01 00:01:56.293621,2.44491953963772
16508,2020-09-01 00:01:56.633614,2.44491953963772
16509,2020-09-01 00:01:56.924271,2.44491953963772
16510,2020-09-01 00:01:57.177483,2.44491953963772
16511,2020-09-01 00:01:57.500427,2.44491953963772
16512,2020-09-01 00:01:57.907279,2.47855255554767
16513,2020-09-01 00:01:58.278402,2.47855255554767
16514,2020-09-01 00:01:58.638506,2.47855255554767
16515,2020-09-01 00:01:58.915896,2.47855255554767
16516,2020-09-01 00:01:59.173296,2.47855255554767
16517,2020-09-01 00:01:59.555431,2.47855255554767
16518,2020-09-01 00:01:59.912959,2.51208906869761
16519,2020-09-01 00:02:00.242521,2.51208906869761
16520,2020-09-01 00:02:00.520639,2.51208906869761
16521,2020-09-01 00:02:00.856920,2.51208906869761
16522,2020-09-01 00:02:01.216303,2.51208906869761
16523,2020-09-01 00:02:01.530399,2.51208906869761
16524,2020-09-01 00:02:01.848303,2.51208906869761
16525,2020-09-01 00:02:02.204959,2.51208906869761
16526,2020-09-01 00:02:02.556934,2.51208906869761
16527,2020-09-01 00:02:02.967806,2.54552948691322
16528,2020-09-01 00:02:03.328626,2.54552948691322
16529,2020-09-01 00:02:03.655031,2.54552948691322
16530,2020-09-01 00:02:04.047470,2.54552948691322
16531,2020-09-01 00:02:04.358939,2.54552948691322
16532,2020-09-01 00:02:04.781837,2.54552948691322
16533,2020-09-01 00:02:05.052734,2.54552948691322
16534,2020-09-01 00:02:05.387791,2.54552948691322
16535,2020-09-01 00:02:05.729605,2.54552948691322
16536,2020-09-01 00:02:06.051872,2.59170733434527
16537,2020-09-01 00:02:06.402696,2.59170733434527
16538,2020-09-01 00:02:06.719426,2.59170733434527
16539,2020-09-01 00:02:07.039052,2.59170733434527
16540,2020-09-01 00:02:07.320768,2.59170733434527
16541,2020-09-01 00:02:07.626268,2.59170733434527
16542,2020-09-01 00:02:07.915120,2.59170733434527
16543,2020-09-01 00:02:08.256574,2.59170733434527
16544,2020-09-01 00:02:08.593035,2.59170733434527
16545,2020-09-01 00:02:08.859841,2.63775483206994
16546,2020-09-01 00:02:09.084152,2.63775483206994
16547,2020-09-01 00:02:09.425956,2.63775483206994
16548,2020-09-01 00:02:09.788954,2.63775483206994
16549,2020-09-01 00:02:10.092320,2.63775483206994
16550,2020-09-01 00:02:10.407330,2.63775483206994
16551,2020-09-01 00:02:10.750947,2.63775483206994
16552,2020-09-01 00:02:11.138434,2.63775483206994
16553,2020-09-01 00:02:11.465032,2.63775483206994
16554,2020-09-01 00:02:11.712693,2.68367251612202
16555,2020-09-01 00:02:12.111950,2.68367251612202
16556,2020-09-01 00:02:12.389097,2.68367251612202
16557,2020-09-01 00:02:12.709111,2.68367251612202
16558,2020-09-01 00:02:13.041721,2.68367251612202
16559,2020-09-01 00:02:13.289324,2.68367251612202
16560,2020-09-01 00:02:13.607967,2.68367251612202
16561,2020-09-01 00:02:13.978076,2.68367251612202
16562,2020-09-01 00:02:14.242120,2.68367251612202
16563,2020-09-01 00:02:14.464068,2.68367251612202
16564,2020-09-01 00:02:14.689660,2.68367251612202
16565,2020-09-01 00:02:15.062957,2.72946091941084
16566,2020-09-01 00:02:15.359519,2.72946091941084
16567,2020-09-01 00:02:15.670086,2.72946091941084
16568,2020-09-01 00:02:16.022655,2.72946091941084
16569,2020-09-01 00:02:16.336305,2.72946091941084
16570,2020-09-01 00:02:16.729352,2.72946091941084
16571,2020-09-01 00:02:17.014082,2.72946091941084
16572,2020-09-01 00:02:17.340734,2.72946091941084
16573,2020-09-01 00:02:17.660497,2.77512057173644
16574,2020-09-01 00:02:18.029529,2.77512057173644
