iteration,timestamp,T7
16575,2020-09-01 00:02:18.271599,2.77512057173644
16576,2020-09-01 00:02:18.524921,2.77512057173644
16577,2020-09-01 00:02:18.834690,2.77512057173644
16578,2020-09-01 00:02:19.217902,2.77512057173644
16579,2020-09-01 00:02:19.502411,2.77512057173644
16580,2020-09-01 00:02:19.815842,2.77512057173644
16581,2020-09-01 00:02:20.142858,2.82065200152948
16582,2020-09-01 00:02:20.471506,2.82065200152948
16583,2020-09-01 00:02:20.817202,2.82065200152948
16584,2020-09-01 00:02:21.107906,2.82065200152948
16585,2020-09-01 00:02:21.450449,2.82065200152948
16586,2020-09-01 00:02:21.736533,2.82065200152948
16587,2020-09-01 00:02:21.984242,2.82065200152948
16588,2020-09-01 00:02:22.315404,2.82065200152948
16589,2020-09-01 00:02:22.612100,2.82065200152948
16590,2020-09-01 00:02:22.894126,2.82065200152948
16591,2020-09-01 00:02:23.086250,2.86605573483031
16592,2020-09-01 00:02:23.430293,2.86605573483031
16593,2020-09-01 00:02:23.771721,2.86605573483031
16594,2020-09-01 00:02:24.077857,2.86605573483031
16595,2020-09-01 00:02:24.424775,2.86605573483031
16596,2020-09-01 00:02:24.743784,2.86605573483031
16597,2020-09-01 00:02:25.061347,2.86605573483031
16598,2020-09-01 00:02:25.378708,2.86605573483031
16599,2020-09-01 00:02:25.661385,2.91133229461266
16600,2020-09-01 00:02:25.959057,2.91133229461266
16601,2020-09-01 00:02:26.255126,2.91133229461266
16602,2020-09-01 00:02:26.656245,2.91133229461266
16603,2020-09-01 00:02:26.993526,2.91133229461266
16604,2020-09-01 00:02:27.310896,2.91133229461266
16605,2020-09-01 00:02:27.685026,2.91133229461266
16606,2020-09-01 00:02:28.003906,2.91133229461266
16607,2020-09-01 00:02:28.276160,2.95648220086855
16608,2020-09-01 00:02:28.658052,2.95648220086855
16609,2020-09-01 00:02:28.984137,2.95648220086855
16610,2020-09-01 00:02:29.293625,2.95648220086855
16611,2020-09-01 00:02:29.683181,2.95648220086855
16612,2020-09-01 00:02:30.033736,2.95648220086855
16613,2020-09-01 00:02:30.350759,2.95648220086855
16614,2020-09-01 00:02:30.655461,2.95648220086855
16615,2020-09-01 00:02:30.990656,3.00150597066305
16616,2020-09-01 00:02:31.325647,3.00150597066305
16617,2020-09-01 00:02:31.662167,3.00150597066305
16618,2020-09-01 00:02:31.995595,3.00150597066305
16619,2020-09-01 00:02:32.283977,3.00150597066305
16620,2020-09-01 00:02:32.633265,3.00150597066305
16621,2020-09-01 00:02:32.904092,3.00150597066305
16622,2020-09-01 00:02:33.271812,3.00150597066305
16623,2020-09-01 00:02:33.612142,3.00150597066305
16624,2020-09-01 00:02:33.992292,3.0464041181808
16625,2020-09-01 00:02:34.274718,3.0464041181808
16626,2020-09-01 00:02:34.560706,3.0464041181808
16627,2020-09-01 00:02:34.888024,3.0464041181808
16628,2020-09-01 00:02:35.231470,3.0464041181808
16629,2020-09-01 00:02:35.568658,3.0464041181808
16630,2020-09-01 00:02:35.860225,3.0464041181808
16631,2020-09-01 00:02:36.143039,3.0464041181808
16632,2020-09-01 00:02:36.450495,3.09219253604392
16633,2020-09-01 00:02:36.763421,3.09219253604392
16634,2020-09-01 00:02:37.120235,3.09219253604392
16635,2020-09-01 00:02:37.548799,3.09219253604392
16636,2020-09-01 00:02:37.982772,3.09219253604392
16637,2020-09-01 00:02:38.279889,3.09219253604392
16638,2020-09-01 00:02:38.586371,3.09219253604392
16639,2020-09-01 00:02:38.919839,3.09219253604392
16640,2020-09-01 00:02:39.249867,3.14580541791712
16641,2020-09-01 00:02:39.519104,3.14580541791712
16642,2020-09-01 00:02:39.850876,3.14580541791712
16643,2020-09-01 00:02:40.128566,3.14580541791712
16644,2020-09-01 00:02:40.446093,3.14580541791712
16645,2020-09-01 00:02:40.778777,3.14580541791712
16646,2020-09-01 00:02:41.043545,3.14580541791712
16647,2020-09-01 00:02:41.394892,3.14580541791712
16648,2020-09-01 00:02:41.666470,3.14580541791712
16649,2020-09-01 00:02:42.075371,3.19929152065352
16650,2020-09-01 00:02:42.430548,3.19929152065352
16651,2020-09-01 00:02:42.784472,3.19929152065352
16652,2020-09-01 00:02:43.096248,3.19929152065352
16653,2020-09-01 00:02:43.325281,3.19929152065352
16654,2020-09-01 00:02:43.701872,3.19929152065352
16655,2020-09-01 00:02:43.933382,3.19929152065352
16656,2020-09-01 00:02:44.236748,3.25285631545223
16657,2020-09-01 00:02:44.628210,3.25285631545223
16658,2020-09-01 00:02:44.945375,3.25285631545223
16659,2020-09-01 00:02:45.336103,3.25285631545223
16660,2020-09-01 00:02:45.628752,3.25285631545223
16661,2020-09-01 00:02:45.972228,3.25285631545223
16662,2020-09-01 00:02:46.293315,3.25285631545223
16663,2020-09-01 00:02:46.602145,3.25285631545223
16664,2020-09-01 00:02:47.000723,3.30630327891598
16665,2020-09-01 00:02:47.307743,3.30630327891598
16666,2020-09-01 00:02:47.565043,3.30630327891598
16667,2020-09-01 00:02:47.845631,3.30630327891598
16668,2020-09-01 00:02:48.127836,3.30630327891598
16669,2020-09-01 00:02:48.456239,3.30630327891598
16670,2020-09-01 00:02:48.734194,3.30630327891598
16671,2020-09-01 00:02:49.082525,3.30630327891598
16672,2020-09-01 00:02:49.408464,3.30630327891598
16673,2020-09-01 00:02:49.745550,3.30630327891598
16674,2020-09-01 00:02:50.042140,3.35963300954934
16675,2020-09-01 00:02:50.385260,3.35963300954934
16676,2020-09-01 00:02:50.746265,3.35963300954934
16677,2020-09-01 00:02:51.145220,3.35963300954934
16678,2020-09-01 00:02:51.533534,3.35963300954934
16679,2020-09-01 00:02:51.901398,3.35963300954934
16680,2020-09-01 00:02:52.190786,3.35963300954934
16681,2020-09-01 00:02:52.483509,3.41284610178381
16682,2020-09-01 00:02:52.787003,3.41284610178381
16683,2020-09-01 00:02:53.108877,3.41284610178381
16684,2020-09-01 00:02:53.377856,3.41284610178381
16685,2020-09-01 00:02:53.742327,3.41284610178381
16686,2020-09-01 00:02:54.101797,3.41284610178381
16687,2020-09-01 00:02:54.508637,3.41284610178381
16688,2020-09-01 00:02:54.865565,3.4659431460198
16689,2020-09-01 00:02:55.200791,3.4659431460198
16690,2020-09-01 00:02:55.512228,3.4659431460198
16691,2020-09-01 00:02:55.786236,3.4659431460198
16692,2020-09-01 00:02:56.132112,3.4659431460198
16693,2020-09-01 00:02:56.438364,3.4659431460198
16694,2020-09-01 00:02:56.780755,3.4659431460198
16695,2020-09-01 00:02:57.071340,3.4659431460198
16696,2020-09-01 00:02:57.398338,3.4659431460198
16697,2020-09-01 00:02:57.708666,3.473537172866
16698,2020-09-01 00:02:58.017994,3.473537172866
16699,2020-09-01 00:02:58.309039,3.473537172866
16700,2020-09-01 00:02:58.670479,3.473537172866
16701,2020-09-01 00:02:59.008892,3.473537172866
16702,2020-09-01 00:02:59.276021,3.473537172866
16703,2020-09-01 00:02:59.597567,3.473537172866
16704,2020-09-01 00:02:59.841856,3.473537172866
16705,2020-09-01 00:03:00.160805,3.473537172866
16706,2020-09-01 00:03:00.474476,3.54121077002809
16707,2020-09-01 00:03:00.736431,3.54121077002809
16708,2020-09-01 00:03:01.020813,3.54121077002809
16709,2020-09-01 00:03:01.344537,3.54121077002809
16710,2020-09-01 00:03:01.683533,3.54121077002809
16711,2020-09-01 00:03:01.959853,3.54121077002809
16712,2020-09-01 00:03:02.307485,3.54121077002809
16713,2020-09-01 00:03:02.652185,3.54121077002809
16714,2020-09-01 00:03:02.975036,3.6201025896361
16715,2020-09-01 00:03:03.346454,3.6201025896361
16716,2020-09-01 00:03:03.659038,3.6201025896361
16717,2020-09-01 00:03:03.980787,3.6201025896361
16718,2020-09-01 00:03:04.312154,3.6201025896361
16719,2020-09-01 00:03:04.605924,3.6201025896361
16720,2020-09-01 00:03:04.882376,3.6201025896361
16721,2020-09-01 00:03:05.191331,3.6201025896361
16722,2020-09-01 00:03:05.562543,3.69887260767443
16723,2020-09-01 00:03:05.815844,3.69887260767443
16724,2020-09-01 00:03:06.150074,3.69887260767443
16725,2020-09-01 00:03:06.483893,3.69887260767443
16726,2020-09-01 00:03:06.749402,3.69887260767443
16727,2020-09-01 00:03:07.045064,3.69887260767443
16728,2020-09-01 00:03:07.376966,3.69887260767443
16729,2020-09-01 00:03:07.655696,3.69887260767443
16730,2020-09-01 00:03:07.936579,3.69887260767443
16731,2020-09-01 00:03:08.299203,3.77752116375869
16732,2020-09-01 00:03:08.661343,3.77752116375869
16733,2020-09-01 00:03:08.912055,3.77752116375869
16734,2020-09-01 00:03:09.251106,3.77752116375869
16735,2020-09-01 00:03:09.555044,3.77752116375869
16736,2020-09-01 00:03:09.832352,3.77752116375869
16737,2020-09-01 00:03:10.187823,3.77752116375869
16738,2020-09-01 00:03:10.423199,3.77752116375869
16739,2020-09-01 00:03:10.679205,3.85604859471965
16740,2020-09-01 00:03:11.027966,3.85604859471965
16741,2020-09-01 00:03:11.375419,3.85604859471965
16742,2020-09-01 00:03:11.707528,3.85604859471965
16743,2020-09-01 00:03:12.074502,3.85604859471965
16744,2020-09-01 00:03:12.363377,3.85604859471965
16745,2020-09-01 00:03:12.710699,3.85604859471965
16746,2020-09-01 00:03:12.963198,3.94768582326665
16747,2020-09-01 00:03:13.222974,3.94768582326665
16748,2020-09-01 00:03:13.521792,3.94768582326665
16749,2020-09-01 00:03:13.822810,3.94768582326665
16750,2020-09-01 00:03:14.199444,3.94768582326665
16751,2020-09-01 00:03:14.587018,3.94768582326665
16752,2020-09-01 00:03:14.943420,3.94768582326665
16753,2020-09-01 00:03:15.316598,4.03918555144732
16754,2020-09-01 00:03:15.660148,4.03918555144732
16755,2020-09-01 00:03:15.985848,4.03918555144732
16756,2020-09-01 00:03:16.260056,4.03918555144732
16757,2020-09-01 00:03:16.555759,4.03918555144732
16758,2020-09-01 00:03:16.877911,4.03918555144732
16759,2020-09-01 00:03:17.149473,4.03918555144732
16760,2020-09-01 00:03:17.451604,4.03918555144732
16761,2020-09-01 00:03:17.783295,4.13054811076537
16762,2020-09-01 00:03:18.131329,4.13054811076537
16763,2020-09-01 00:03:18.475831,4.13054811076537
16764,2020-09-01 00:03:18.785471,4.13054811076537
16765,2020-09-01 00:03:19.159158,4.13054811076537
16766,2020-09-01 00:03:19.499902,4.13054811076537
16767,2020-09-01 00:03:19.777876,4.13054811076537
16768,2020-09-01 00:03:20.079055,4.13054811076537
16769,2020-09-01 00:03:20.431044,4.22177382991435
16770,2020-09-01 00:03:20.757757,4.22177382991435
16771,2020-09-01 00:03:21.086623,4.22177382991435
16772,2020-09-01 00:03:21.372649,4.22177382991435
16773,2020-09-01 00:03:21.844490,4.22177382991435
16774,2020-09-01 00:03:22.211373,4.22177382991435
16775,2020-09-01 00:03:22.500346,4.22177382991435
16776,2020-09-01 00:03:22.840315,4.3128630348435
16777,2020-09-01 00:03:23.164721,4.3128630348435
16778,2020-09-01 00:03:23.487247,4.3128630348435
16779,2020-09-01 00:03:23.819050,4.3128630348435
16780,2020-09-01 00:03:24.219818,4.3128630348435
16781,2020-09-01 00:03:24.504020,4.3128630348435
16782,2020-09-01 00:03:24.857072,4.3128630348435
16783,2020-09-01 00:03:25.185210,4.3128630348435
16784,2020-09-01 00:03:25.490234,4.40381604882108
16785,2020-09-01 00:03:25.784205,4.40381604882108
16786,2020-09-01 00:03:26.171173,4.40381604882108
16787,2020-09-01 00:03:26.537533,4.40381604882108
16788,2020-09-01 00:03:26.881720,4.40381604882108
16789,2020-09-01 00:03:27.229677,4.40381604882108
16790,2020-09-01 00:03:27.604421,4.40381604882108
16791,2020-09-01 00:03:27.904465,4.40381604882108
16792,2020-09-01 00:03:28.144540,4.40381604882108
16793,2020-09-01 00:03:28.465686,4.49463319249524
16794,2020-09-01 00:03:28.813400,4.49463319249524
16795,2020-09-01 00:03:29.147560,4.49463319249524
16796,2020-09-01 00:03:29.408781,4.49463319249524
16797,2020-09-01 00:03:29.787716,4.49463319249524
16798,2020-09-01 00:03:30.086758,4.49463319249524
16799,2020-09-01 00:03:30.439924,4.49463319249524
16800,2020-09-01 00:03:30.824375,4.49463319249524
16801,2020-09-01 00:03:31.211713,4.58531478395243
16802,2020-09-01 00:03:31.531763,4.58531478395243
16803,2020-09-01 00:03:31.903609,4.58531478395243
16804,2020-09-01 00:03:32.230823,4.58531478395243
16805,2020-09-01 00:03:32.545108,4.58531478395243
16806,2020-09-01 00:03:32.827226,4.58531478395243
16807,2020-09-01 00:03:33.160306,4.58531478395243
16808,2020-09-01 00:03:33.533074,4.58531478395243
16809,2020-09-01 00:03:33.874508,4.6758611387737
16810,2020-09-01 00:03:34.238214,4.6758611387737
16811,2020-09-01 00:03:34.615150,4.6758611387737
16812,2020-09-01 00:03:34.888214,4.6758611387737
16813,2020-09-01 00:03:35.242472,4.6758611387737
16814,2020-09-01 00:03:35.614743,4.6758611387737
16815,2020-09-01 00:03:35.964087,4.6758611387737
16816,2020-09-01 00:03:36.296162,4.6758611387737
16817,2020-09-01 00:03:36.592228,4.76627257008884
16818,2020-09-01 00:03:36.874278,4.76627257008884
16819,2020-09-01 00:03:37.163718,4.76627257008884
16820,2020-09-01 00:03:37.410886,4.76627257008884
16821,2020-09-01 00:03:37.717299,4.76627257008884
16822,2020-09-01 00:03:37.981449,4.76627257008884
16823,2020-09-01 00:03:38.340558,4.76627257008884
16824,2020-09-01 00:03:38.671246,4.76627257008884
16825,2020-09-01 00:03:38.994549,4.76627257008884
16826,2020-09-01 00:03:39.333663,4.76627257008884
16827,2020-09-01 00:03:39.573608,4.76627257008884
16828,2020-09-01 00:03:39.864483,4.85654938862855
16829,2020-09-01 00:03:40.207370,4.85654938862855
16830,2020-09-01 00:03:40.612538,4.85654938862855
16831,2020-09-01 00:03:40.962794,4.85654938862855
16832,2020-09-01 00:03:41.205694,4.85654938862855
16833,2020-09-01 00:03:41.456342,4.85654938862855
16834,2020-09-01 00:03:41.692395,4.85654938862855
16835,2020-09-01 00:03:42.024898,4.85654938862855
16836,2020-09-01 00:03:42.320031,4.85654938862855
16837,2020-09-01 00:03:42.661251,4.85654938862855
16838,2020-09-01 00:03:43.056955,4.9466919027746
16839,2020-09-01 00:03:43.416917,4.9466919027746
16840,2020-09-01 00:03:43.690962,4.9466919027746
16841,2020-09-01 00:03:43.970998,4.9466919027746
16842,2020-09-01 00:03:44.311581,4.9466919027746
16843,2020-09-01 00:03:44.581524,4.9466919027746
16844,2020-09-01 00:03:44.863092,4.9466919027746
16845,2020-09-01 00:03:45.232263,4.9466919027746
16846,2020-09-01 00:03:45.578172,4.9466919027746
16847,2020-09-01 00:03:45.941649,4.9466919027746
16848,2020-09-01 00:03:46.381674,5.00013321279638
16849,2020-09-01 00:03:46.730060,5.00013321279638
16850,2020-09-01 00:03:47.000429,5.00013321279638
16851,2020-09-01 00:03:47.336466,5.00013321279638
16852,2020-09-01 00:03:47.668337,5.00013321279638
16853,2020-09-01 00:03:48.073186,5.00013321279638
16854,2020-09-01 00:03:48.455243,5.00013321279638
16855,2020-09-01 00:03:48.750052,5.00013321279638
16856,2020-09-01 00:03:49.010178,5.00013321279638
16857,2020-09-01 00:03:49.294599,4.99418825761083
16858,2020-09-01 00:03:49.613249,4.99418825761083
16859,2020-09-01 00:03:49.959466,4.99418825761083
16860,2020-09-01 00:03:50.225695,4.99418825761083
16861,2020-09-01 00:03:50.485312,4.99418825761083
16862,2020-09-01 00:03:50.774643,4.99418825761083
16863,2020-09-01 00:03:51.182200,4.99418825761083
16864,2020-09-01 00:03:51.421278,4.99418825761083
16865,2020-09-01 00:03:51.691028,4.99418825761083
16866,2020-09-01 00:03:52.062640,4.99418825761083
16867,2020-09-01 00:03:52.401695,4.99418825761083
16868,2020-09-01 00:03:52.673977,4.86681314335615
16869,2020-09-01 00:03:52.927448,4.86681314335615
16870,2020-09-01 00:03:53.307901,4.86681314335615
16871,2020-09-01 00:03:53.649213,4.86681314335615
16872,2020-09-01 00:03:53.983208,4.86681314335615
16873,2020-09-01 00:03:54.317844,4.86681314335615
16874,2020-09-01 00:03:54.676643,4.86681314335615
16875,2020-09-01 00:03:54.982847,4.86681314335615
16876,2020-09-01 00:03:55.300479,4.86681314335615
16877,2020-09-01 00:03:55.640646,4.73979672286065
16878,2020-09-01 00:03:55.908719,4.73979672286065
16879,2020-09-01 00:03:56.225126,4.73979672286065
16880,2020-09-01 00:03:56.481425,4.73979672286065
16881,2020-09-01 00:03:56.813013,4.73979672286065
16882,2020-09-01 00:03:57.202125,4.73979672286065
16883,2020-09-01 00:03:57.566793,4.73979672286065
16884,2020-09-01 00:03:57.909615,4.73979672286065
16885,2020-09-01 00:03:58.271844,4.73979672286065
16886,2020-09-01 00:03:58.648302,4.61313541605068
16887,2020-09-01 00:03:58.972118,4.61313541605068
16888,2020-09-01 00:03:59.231801,4.61313541605068
16889,2020-09-01 00:03:59.567821,4.61313541605068
16890,2020-09-01 00:03:59.881200,4.61313541605068
16891,2020-09-01 00:04:00.146549,4.61313541605068
16892,2020-09-01 00:04:00.393672,4.61313541605068
16893,2020-09-01 00:04:00.645945,4.61313541605068
16894,2020-09-01 00:04:00.980538,4.61313541605068
16895,2020-09-01 00:04:01.302753,4.61313541605068
16896,2020-09-01 00:04:01.617416,4.48682574819775
16897,2020-09-01 00:04:02.012096,4.48682574819775
16898,2020-09-01 00:04:02.272011,4.48682574819775
16899,2020-09-01 00:04:02.570963,4.48682574819775
16900,2020-09-01 00:04:02.903982,4.48682574819775
16901,2020-09-01 00:04:03.204020,4.48682574819775
16902,2020-09-01 00:04:03.563342,4.48682574819775
16903,2020-09-01 00:04:03.953059,4.48682574819775
16904,2020-09-01 00:04:04.340525,4.48682574819775
16905,2020-09-01 00:04:04.629011,4.48682574819775
16906,2020-09-01 00:04:04.981388,4.36086434406442
16907,2020-09-01 00:04:05.268640,4.36086434406442
16908,2020-09-01 00:04:05.547737,4.36086434406442
16909,2020-09-01 00:04:05.889616,4.36086434406442
16910,2020-09-01 00:04:06.262471,4.36086434406442
16911,2020-09-01 00:04:06.548214,4.36086434406442
16912,2020-09-01 00:04:06.869718,4.36086434406442
16913,2020-09-01 00:04:07.157067,4.36086434406442
16914,2020-09-01 00:04:07.512400,4.23524792268962
16915,2020-09-01 00:04:07.841753,4.23524792268962
16916,2020-09-01 00:04:08.226560,4.23524792268962
16917,2020-09-01 00:04:08.574135,4.23524792268962
16918,2020-09-01 00:04:08.936708,4.23524792268962
16919,2020-09-01 00:04:09.288056,4.23524792268962
16920,2020-09-01 00:04:09.598473,4.23524792268962
16921,2020-09-01 00:04:09.852688,4.23524792268962
16922,2020-09-01 00:04:10.166779,4.23524792268962
16923,2020-09-01 00:04:10.502207,4.10997329271675
16924,2020-09-01 00:04:10.750606,4.10997329271675
16925,2020-09-01 00:04:11.077990,4.10997329271675
16926,2020-09-01 00:04:11.411841,4.10997329271675
16927,2020-09-01 00:04:11.721623,4.10997329271675
16928,2020-09-01 00:04:12.106347,4.10997329271675
16929,2020-09-01 00:04:12.447152,4.10997329271675
16930,2020-09-01 00:04:12.738849,4.10997329271675
16931,2020-09-01 00:04:13.057862,4.10997329271675
16932,2020-09-01 00:04:13.370112,4.10997329271675
16933,2020-09-01 00:04:13.639393,3.98503734818821
16934,2020-09-01 00:04:13.883758,3.98503734818821
16935,2020-09-01 00:04:14.244017,3.98503734818821
16936,2020-09-01 00:04:14.531497,3.98503734818821
16937,2020-09-01 00:04:14.924544,3.98503734818821
16938,2020-09-01 00:04:15.213974,3.98503734818821
16939,2020-09-01 00:04:15.625198,3.98503734818821
16940,2020-09-01 00:04:15.864510,3.98503734818821
16941,2020-09-01 00:04:16.219729,3.86043706474464
16942,2020-09-01 00:04:16.513365,3.86043706474464
16943,2020-09-01 00:04:16.740583,3.86043706474464
16944,2020-09-01 00:04:16.997802,3.86043706474464
16945,2020-09-01 00:04:17.318430,3.86043706474464
16946,2020-09-01 00:04:17.633049,3.86043706474464
16947,2020-09-01 00:04:17.979707,3.86043706474464
16948,2020-09-01 00:04:18.274999,3.86043706474464
16949,2020-09-01 00:04:18.604563,3.86043706474464
16950,2020-09-01 00:04:18.961135,3.86043706474464
16951,2020-09-01 00:04:19.271396,3.73616949617839
16952,2020-09-01 00:04:19.576176,3.73616949617839
16953,2020-09-01 00:04:19.930935,3.73616949617839
16954,2020-09-01 00:04:20.282792,3.73616949617839
16955,2020-09-01 00:04:20.554818,3.73616949617839
16956,2020-09-01 00:04:20.784059,3.73616949617839
16957,2020-09-01 00:04:21.064144,3.73616949617839
16958,2020-09-01 00:04:21.437197,3.73616949617839
16959,2020-09-01 00:04:21.795479,3.73616949617839
16960,2020-09-01 00:04:22.080656,3.73616949617839
16961,2020-09-01 00:04:22.351360,3.61223177130013
16962,2020-09-01 00:04:22.690357,3.61223177130013
16963,2020-09-01 00:04:23.017382,3.61223177130013
16964,2020-09-01 00:04:23.342763,3.61223177130013
16965,2020-09-01 00:04:23.618379,3.61223177130013
16966,2020-09-01 00:04:23.926567,3.61223177130013
16967,2020-09-01 00:04:24.278562,3.61223177130013
16968,2020-09-01 00:04:24.656477,3.51072728175672
16969,2020-09-01 00:04:24.978452,3.51072728175672
16970,2020-09-01 00:04:25.235772,3.51072728175672
16971,2020-09-01 00:04:25.554370,3.51072728175672
16972,2020-09-01 00:04:25.891587,3.51072728175672
16973,2020-09-01 00:04:26.188580,3.51072728175672
16974,2020-09-01 00:04:26.442484,3.51072728175672
16975,2020-09-01 00:04:26.801871,3.51072728175672
16976,2020-09-01 00:04:27.146612,3.51072728175672
16977,2020-09-01 00:04:27.540991,3.40951687386176
16978,2020-09-01 00:04:27.861033,3.40951687386176
16979,2020-09-01 00:04:28.220468,3.40951687386176
16980,2020-09-01 00:04:28.580466,3.40951687386176
16981,2020-09-01 00:04:28.936451,3.40951687386176
16982,2020-09-01 00:04:29.207780,3.40951687386176
16983,2020-09-01 00:04:29.470627,3.40951687386176
16984,2020-09-01 00:04:29.724993,3.40951687386176
16985,2020-09-01 00:04:30.053757,3.40951687386176
16986,2020-09-01 00:04:30.337004,3.40951687386176
16987,2020-09-01 00:04:30.601345,3.40951687386176
16988,2020-09-01 00:04:30.911908,3.30859768318567
16989,2020-09-01 00:04:31.209196,3.30859768318567
16990,2020-09-01 00:04:31.561042,3.30859768318567
16991,2020-09-01 00:04:31.943818,3.30859768318567
16992,2020-09-01 00:04:32.210641,3.30859768318567
16993,2020-09-01 00:04:32.538156,3.30859768318567
16994,2020-09-01 00:04:32.873278,3.30859768318567
16995,2020-09-01 00:04:33.219844,3.30859768318567
16996,2020-09-01 00:04:33.472510,3.30859768318567
16997,2020-09-01 00:04:33.712230,3.20796691223183
16998,2020-09-01 00:04:34.011019,3.20796691223183
16999,2020-09-01 00:04:34.347504,3.20796691223183
17000,2020-09-01 00:04:34.632260,3.20796691223183
17001,2020-09-01 00:04:35.008992,3.20796691223183
17002,2020-09-01 00:04:35.347802,3.20796691223183
17003,2020-09-01 00:04:35.628644,3.20796691223183
17004,2020-09-01 00:04:35.943239,3.20796691223183
17005,2020-09-01 00:04:36.262314,3.20796691223183
17006,2020-09-01 00:04:36.503634,3.20796691223183
17007,2020-09-01 00:04:36.861185,3.19224618235401
17008,2020-09-01 00:04:37.211781,3.19224618235401
17009,2020-09-01 00:04:37.539612,3.19224618235401
17010,2020-09-01 00:04:37.893772,3.19224618235401
17011,2020-09-01 00:04:38.143257,3.19224618235401
17012,2020-09-01 00:04:38.462361,3.19224618235401
17013,2020-09-01 00:04:38.757025,3.19224618235401
17014,2020-09-01 00:04:39.035799,3.19224618235401
17015,2020-09-01 00:04:39.307102,3.19224618235401
17016,2020-09-01 00:04:39.624351,3.19224618235401
17017,2020-09-01 00:04:39.876107,3.10765927168424
17018,2020-09-01 00:04:40.184824,3.10765927168424
17019,2020-09-01 00:04:40.494102,3.10765927168424
17020,2020-09-01 00:04:40.779518,3.10765927168424
17021,2020-09-01 00:04:41.114654,3.10765927168424
17022,2020-09-01 00:04:41.381670,3.10765927168424
17023,2020-09-01 00:04:41.656860,3.10765927168424
17024,2020-09-01 00:04:41.985682,3.10765927168424
17025,2020-09-01 00:04:42.341130,3.10765927168424
17026,2020-09-01 00:04:42.567118,3.10765927168424
17027,2020-09-01 00:04:42.831323,3.10765927168424
17028,2020-09-01 00:04:43.218102,3.10765927168424
17029,2020-09-01 00:04:43.565942,3.10765927168424
17030,2020-09-01 00:04:43.895116,3.10765927168424
17031,2020-09-01 00:04:44.244141,3.10765927168424
17032,2020-09-01 00:04:44.611664,3.10765927168424
17033,2020-09-01 00:04:44.910276,3.10765927168424
17034,2020-09-01 00:04:45.180757,3.10765927168424
17035,2020-09-01 00:04:45.519337,3.10765927168424
17036,2020-09-01 00:04:45.760992,3.10765927168424
17037,2020-09-01 00:04:46.053798,3.10765927168424
17038,2020-09-01 00:04:46.393825,3.00759697613314
17039,2020-09-01 00:04:46.742011,3.00759697613314
17040,2020-09-01 00:04:47.028325,3.00759697613314
17041,2020-09-01 00:04:47.367318,3.00759697613314
17042,2020-09-01 00:04:47.719338,3.00759697613314
17043,2020-09-01 00:04:48.073144,3.00759697613314
17044,2020-09-01 00:04:48.433554,3.00759697613314
17045,2020-09-01 00:04:48.767898,3.00759697613314
17046,2020-09-01 00:04:49.051229,3.00759697613314
17047,2020-09-01 00:04:49.441008,2.90781508718618
17048,2020-09-01 00:04:49.774437,2.90781508718618
17049,2020-09-01 00:04:50.074441,2.90781508718618
17050,2020-09-01 00:04:50.325167,2.90781508718618
17051,2020-09-01 00:04:50.678842,2.90781508718618
17052,2020-09-01 00:04:50.942452,2.90781508718618
17053,2020-09-01 00:04:51.257073,2.90781508718618
17054,2020-09-01 00:04:51.626410,2.90781508718618
17055,2020-09-01 00:04:52.009964,2.80831105141789
17056,2020-09-01 00:04:52.345592,2.80831105141789
17057,2020-09-01 00:04:52.652047,2.80831105141789
17058,2020-09-01 00:04:52.938379,2.80831105141789
17059,2020-09-01 00:04:53.141575,2.80831105141789
17060,2020-09-01 00:04:53.426999,2.80831105141789
17061,2020-09-01 00:04:53.681270,2.80831105141789
17062,2020-09-01 00:04:54.000207,2.80831105141789
17063,2020-09-01 00:04:54.264889,2.80831105141789
17064,2020-09-01 00:04:54.610528,2.80831105141789
17065,2020-09-01 00:04:54.875052,2.80831105141789
17066,2020-09-01 00:04:55.132592,2.7090823713081
17067,2020-09-01 00:04:55.463106,2.7090823713081
17068,2020-09-01 00:04:55.748803,2.7090823713081
17069,2020-09-01 00:04:56.072749,2.7090823713081
17070,2020-09-01 00:04:56.352056,2.7090823713081
17071,2020-09-01 00:04:56.683134,2.7090823713081
17072,2020-09-01 00:04:56.997109,2.7090823713081
17073,2020-09-01 00:04:57.284142,2.7090823713081
17074,2020-09-01 00:04:57.567200,2.7090823713081
17075,2020-09-01 00:04:57.861241,2.7090823713081
17076,2020-09-01 00:04:58.183985,2.61012660345922
17077,2020-09-01 00:04:58.510728,2.61012660345922
17078,2020-09-01 00:04:58.856065,2.61012660345922
17079,2020-09-01 00:04:59.177228,2.61012660345922
17080,2020-09-01 00:04:59.469288,2.61012660345922
17081,2020-09-01 00:04:59.793786,2.61012660345922
17082,2020-09-01 00:05:00.156114,2.61012660345922
17083,2020-09-01 00:05:00.492024,2.61012660345922
17084,2020-09-01 00:05:00.787504,2.51144135692972
17085,2020-09-01 00:05:01.153337,2.51144135692972
17086,2020-09-01 00:05:01.492617,2.51144135692972
17087,2020-09-01 00:05:01.835805,2.51144135692972
17088,2020-09-01 00:05:02.093818,2.51144135692972
17089,2020-09-01 00:05:02.388703,2.51144135692972
17090,2020-09-01 00:05:02.738361,2.51144135692972
17091,2020-09-01 00:05:03.032566,2.51144135692972
17092,2020-09-01 00:05:03.348446,2.51144135692972
17093,2020-09-01 00:05:03.614014,2.51144135692972
17094,2020-09-01 00:05:03.873851,2.41302429167565
17095,2020-09-01 00:05:04.103712,2.41302429167565
17096,2020-09-01 00:05:04.436172,2.41302429167565
17097,2020-09-01 00:05:04.806682,2.41302429167565
17098,2020-09-01 00:05:05.191129,2.41302429167565
17099,2020-09-01 00:05:05.490596,2.41302429167565
17100,2020-09-01 00:05:05.775857,2.41302429167565
17101,2020-09-01 00:05:06.102456,2.41302429167565
17102,2020-09-01 00:05:06.344636,2.41302429167565
17103,2020-09-01 00:05:06.670934,2.41302429167565
17104,2020-09-01 00:05:06.969454,2.34542484401182
17105,2020-09-01 00:05:07.294356,2.34542484401182
17106,2020-09-01 00:05:07.673468,2.34542484401182
17107,2020-09-01 00:05:08.081923,2.34542484401182
17108,2020-09-01 00:05:08.369413,2.34542484401182
17109,2020-09-01 00:05:08.769592,2.34542484401182
17110,2020-09-01 00:05:09.130734,2.34542484401182
17111,2020-09-01 00:05:09.458474,2.27802403829678
17112,2020-09-01 00:05:09.780223,2.27802403829678
17113,2020-09-01 00:05:10.056935,2.27802403829678
17114,2020-09-01 00:05:10.311745,2.27802403829678
17115,2020-09-01 00:05:10.691547,2.27802403829678
17116,2020-09-01 00:05:11.031718,2.27802403829678
17117,2020-09-01 00:05:11.278591,2.27802403829678
17118,2020-09-01 00:05:11.632994,2.27802403829678
17119,2020-09-01 00:05:11.938337,2.27802403829678
17120,2020-09-01 00:05:12.239417,2.3751391318754
17121,2020-09-01 00:05:12.537057,2.3751391318754
17122,2020-09-01 00:05:12.843133,2.3751391318754
17123,2020-09-01 00:05:13.178379,2.3751391318754
17124,2020-09-01 00:05:13.449466,2.3751391318754
17125,2020-09-01 00:05:13.734995,2.3751391318754
17126,2020-09-01 00:05:13.981907,2.3751391318754
17127,2020-09-01 00:05:14.235225,2.3751391318754
17128,2020-09-01 00:05:14.602852,2.3751391318754
17129,2020-09-01 00:05:14.929811,2.3751391318754
17130,2020-09-01 00:05:15.277556,2.47207249710476
17131,2020-09-01 00:05:15.562465,2.47207249710476
17132,2020-09-01 00:05:15.880074,2.47207249710476
17133,2020-09-01 00:05:16.157132,2.47207249710476
17134,2020-09-01 00:05:16.520603,2.47207249710476
17135,2020-09-01 00:05:16.821209,2.47207249710476
17136,2020-09-01 00:05:17.150837,2.47207249710476
17137,2020-09-01 00:05:17.399656,2.47207249710476
17138,2020-09-01 00:05:17.700825,2.56882486528868
17139,2020-09-01 00:05:18.083073,2.56882486528868
17140,2020-09-01 00:05:18.398168,2.56882486528868
17141,2020-09-01 00:05:18.694292,2.56882486528868
17142,2020-09-01 00:05:19.083812,2.56882486528868
17143,2020-09-01 00:05:19.427007,2.56882486528868
17144,2020-09-01 00:05:19.794232,2.56882486528868
17145,2020-09-01 00:05:20.022531,2.56882486528868
17146,2020-09-01 00:05:20.315689,2.66539696120174
17147,2020-09-01 00:05:20.654498,2.66539696120174
17148,2020-09-01 00:05:21.023754,2.66539696120174
17149,2020-09-01 00:05:21.284535,2.66539696120174
17150,2020-09-01 00:05:21.590671,2.66539696120174
17151,2020-09-01 00:05:21.936380,2.66539696120174
17152,2020-09-01 00:05:22.209274,2.66539696120174
17153,2020-09-01 00:05:22.470400,2.66539696120174
17154,2020-09-01 00:05:22.804365,2.76178950324959
17155,2020-09-01 00:05:23.190436,2.76178950324959
17156,2020-09-01 00:05:23.505724,2.76178950324959
17157,2020-09-01 00:05:23.839880,2.76178950324959
17158,2020-09-01 00:05:24.167512,2.76178950324959
17159,2020-09-01 00:05:24.489220,2.76178950324959
17160,2020-09-01 00:05:24.837661,2.76178950324959
17161,2020-09-01 00:05:25.225573,2.85800320362155
17162,2020-09-01 00:05:25.584664,2.85800320362155
17163,2020-09-01 00:05:25.913154,2.85800320362155
17164,2020-09-01 00:05:26.187002,2.85800320362155
17165,2020-09-01 00:05:26.485051,2.85800320362155
17166,2020-09-01 00:05:26.842743,2.85800320362155
17167,2020-09-01 00:05:27.086502,2.85800320362155
17168,2020-09-01 00:05:27.348859,2.85800320362155
17169,2020-09-01 00:05:27.704840,2.85800320362155
17170,2020-09-01 00:05:28.011123,2.95403876843613
17171,2020-09-01 00:05:28.368766,2.95403876843613
17172,2020-09-01 00:05:28.714354,2.95403876843613
17173,2020-09-01 00:05:28.992025,2.95403876843613
17174,2020-09-01 00:05:29.337489,2.95403876843613
17175,2020-09-01 00:05:29.636988,2.95403876843613
17176,2020-09-01 00:05:29.906366,2.95403876843613
17177,2020-09-01 00:05:30.255760,2.95403876843613
17178,2020-09-01 00:05:30.525079,2.95403876843613
17179,2020-09-01 00:05:30.872426,3.04989689787993
17180,2020-09-01 00:05:31.183808,3.04989689787993
17181,2020-09-01 00:05:31.523015,3.04989689787993
17182,2020-09-01 00:05:31.877885,3.04989689787993
17183,2020-09-01 00:05:32.208958,3.04989689787993
17184,2020-09-01 00:05:32.610417,3.04989689787993
17185,2020-09-01 00:05:32.967132,3.04989689787993
17186,2020-09-01 00:05:33.256439,3.04989689787993
17187,2020-09-01 00:05:33.548322,3.04989689787993
17188,2020-09-01 00:05:33.847295,3.14557828634018
17189,2020-09-01 00:05:34.183679,3.14557828634018
17190,2020-09-01 00:05:34.428563,3.14557828634018
17191,2020-09-01 00:05:34.821137,3.14557828634018
17192,2020-09-01 00:05:35.159579,3.14557828634018
17193,2020-09-01 00:05:35.413380,3.14557828634018
17194,2020-09-01 00:05:35.677283,3.14557828634018
17195,2020-09-01 00:05:35.927995,3.14557828634018
17196,2020-09-01 00:05:36.299367,3.14557828634018
17197,2020-09-01 00:05:36.625225,3.24108362253165
17198,2020-09-01 00:05:36.879725,3.24108362253165
17199,2020-09-01 00:05:37.218817,3.24108362253165
17200,2020-09-01 00:05:37.571394,3.24108362253165
17201,2020-09-01 00:05:37.855422,3.24108362253165
17202,2020-09-01 00:05:38.176891,3.24108362253165
17203,2020-09-01 00:05:38.493667,3.24108362253165
17204,2020-09-01 00:05:38.822254,3.24108362253165
17205,2020-09-01 00:05:39.183521,3.24108362253165
17206,2020-09-01 00:05:39.483586,3.24108362253165
17207,2020-09-01 00:05:39.792873,3.33630702509241
17208,2020-09-01 00:05:40.053658,3.33630702509241
17209,2020-09-01 00:05:40.375831,3.33630702509241
17210,2020-09-01 00:05:40.735965,3.33630702509241
17211,2020-09-01 00:05:41.066692,3.33630702509241
17212,2020-09-01 00:05:41.342027,3.33630702509241
17213,2020-09-01 00:05:41.668172,3.33630702509241
17214,2020-09-01 00:05:41.966855,3.33630702509241
17215,2020-09-01 00:05:42.218901,3.33630702509241
17216,2020-09-01 00:05:42.625618,3.33630702509241
17217,2020-09-01 00:05:42.964352,3.43135627874607
17218,2020-09-01 00:05:43.296965,3.43135627874607
17219,2020-09-01 00:05:43.656715,3.43135627874607
17220,2020-09-01 00:05:43.922438,3.43135627874607
17221,2020-09-01 00:05:44.207473,3.43135627874607
17222,2020-09-01 00:05:44.547707,3.43135627874607
17223,2020-09-01 00:05:44.903052,3.43135627874607
17224,2020-09-01 00:05:45.266299,3.52623205497534
17225,2020-09-01 00:05:45.571724,3.52623205497534
17226,2020-09-01 00:05:45.841801,3.52623205497534
17227,2020-09-01 00:05:46.172345,3.52623205497534
17228,2020-09-01 00:05:46.407660,3.52623205497534
17229,2020-09-01 00:05:46.705260,3.52623205497534
17230,2020-09-01 00:05:46.941941,3.52623205497534
17231,2020-09-01 00:05:47.245837,3.52623205497534
17232,2020-09-01 00:05:47.492505,3.52623205497534
17233,2020-09-01 00:05:47.758047,3.52623205497534
17234,2020-09-01 00:05:48.034090,3.62093502004778
17235,2020-09-01 00:05:48.344262,3.62093502004778
17236,2020-09-01 00:05:48.659406,3.62093502004778
17237,2020-09-01 00:05:49.006358,3.62093502004778
17238,2020-09-01 00:05:49.326214,3.62093502004778
17239,2020-09-01 00:05:49.696446,3.62093502004778
17240,2020-09-01 00:05:50.010756,3.62093502004778
17241,2020-09-01 00:05:50.460988,3.71546583511841
17242,2020-09-01 00:05:50.845421,3.71546583511841
17243,2020-09-01 00:05:51.181190,3.71546583511841
17244,2020-09-01 00:05:51.500671,3.71546583511841
17245,2020-09-01 00:05:51.748887,3.71546583511841
17246,2020-09-01 00:05:52.008685,3.71546583511841
17247,2020-09-01 00:05:52.242770,3.71546583511841
17248,2020-09-01 00:05:52.503544,3.71546583511841
17249,2020-09-01 00:05:52.795444,3.71546583511841
17250,2020-09-01 00:05:53.105245,3.71546583511841
17251,2020-09-01 00:05:53.413264,3.80982515632826
17252,2020-09-01 00:05:53.728163,3.80982515632826
17253,2020-09-01 00:05:54.088831,3.80982515632826
17254,2020-09-01 00:05:54.379944,3.80982515632826
17255,2020-09-01 00:05:54.650428,3.80982515632826
17256,2020-09-01 00:05:54.995794,3.80982515632826
17257,2020-09-01 00:05:55.287390,3.80982515632826
17258,2020-09-01 00:05:55.596424,3.80982515632826
17259,2020-09-01 00:05:55.958542,3.90401363489921
17260,2020-09-01 00:05:56.210469,3.90401363489921
17261,2020-09-01 00:05:56.559115,3.90401363489921
17262,2020-09-01 00:05:56.885655,3.90401363489921
17263,2020-09-01 00:05:57.199108,3.90401363489921
17264,2020-09-01 00:05:57.480953,3.90401363489921
17265,2020-09-01 00:05:57.844650,3.90401363489921
17266,2020-09-01 00:05:58.134362,3.90401363489921
17267,2020-09-01 00:05:58.517936,3.90401363489921
17268,2020-09-01 00:05:58.850993,3.9980319172253
17269,2020-09-01 00:05:59.220252,3.9980319172253
17270,2020-09-01 00:05:59.544718,3.9980319172253
17271,2020-09-01 00:05:59.852160,3.9980319172253
17272,2020-09-01 00:06:00.169221,3.9980319172253
17273,2020-09-01 00:06:00.466825,3.9980319172253
17274,2020-09-01 00:06:00.792063,3.9980319172253
17275,2020-09-01 00:06:01.103719,3.9980319172253
17276,2020-09-01 00:06:01.473669,3.9980319172253
17277,2020-09-01 00:06:01.807746,4.01523751731011
17278,2020-09-01 00:06:02.129329,4.01523751731011
17279,2020-09-01 00:06:02.457581,4.01523751731011
17280,2020-09-01 00:06:02.769731,4.01523751731011
17281,2020-09-01 00:06:03.073150,4.01523751731011
17282,2020-09-01 00:06:03.406213,4.01523751731011
17283,2020-09-01 00:06:03.706338,4.01523751731011
17284,2020-09-01 00:06:03.970412,4.01523751731011
17285,2020-09-01 00:06:04.299963,4.12141471199882
17286,2020-09-01 00:06:04.619656,4.12141471199882
17287,2020-09-01 00:06:04.965517,4.12141471199882
17288,2020-09-01 00:06:05.302440,4.12141471199882
17289,2020-09-01 00:06:05.655526,4.12141471199882
17290,2020-09-01 00:06:05.895028,4.12141471199882
17291,2020-09-01 00:06:06.181618,4.12141471199882
17292,2020-09-01 00:06:06.533187,4.12141471199882
17293,2020-09-01 00:06:06.779364,4.12141471199882
17294,2020-09-01 00:06:07.027493,4.25129951956204
17295,2020-09-01 00:06:07.352978,4.25129951956204
17296,2020-09-01 00:06:07.693060,4.25129951956204
17297,2020-09-01 00:06:08.028819,4.25129951956204
17298,2020-09-01 00:06:08.371029,4.25129951956204
17299,2020-09-01 00:06:08.624302,4.25129951956204
17300,2020-09-01 00:06:08.980215,4.25129951956204
17301,2020-09-01 00:06:09.346408,4.25129951956204
17302,2020-09-01 00:06:09.687985,4.25129951956204
17303,2020-09-01 00:06:10.035436,4.25129951956204
17304,2020-09-01 00:06:10.384004,4.38102768561728
17305,2020-09-01 00:06:10.691270,4.38102768561728
17306,2020-09-01 00:06:10.985278,4.38102768561728
17307,2020-09-01 00:06:11.346040,4.38102768561728
17308,2020-09-01 00:06:11.658238,4.38102768561728
17309,2020-09-01 00:06:11.985969,4.38102768561728
17310,2020-09-01 00:06:12.283263,4.38102768561728
17311,2020-09-01 00:06:12.564390,4.38102768561728
17312,2020-09-01 00:06:12.958661,4.51059944522005
17313,2020-09-01 00:06:13.259933,4.51059944522005
17314,2020-09-01 00:06:13.505955,4.51059944522005
17315,2020-09-01 00:06:13.843179,4.51059944522005
17316,2020-09-01 00:06:14.211365,4.51059944522005
17317,2020-09-01 00:06:14.667156,4.51059944522005
17318,2020-09-01 00:06:15.014233,4.51059944522005
17319,2020-09-01 00:06:15.354332,4.51059944522005
17320,2020-09-01 00:06:15.750993,4.62399659444445
17321,2020-09-01 00:06:16.132272,4.62399659444445
17322,2020-09-01 00:06:16.384544,4.62399659444445
17323,2020-09-01 00:06:16.629831,4.62399659444445
17324,2020-09-01 00:06:16.957212,4.62399659444445
17325,2020-09-01 00:06:17.326644,4.62399659444445
17326,2020-09-01 00:06:17.678258,4.62399659444445
17327,2020-09-01 00:06:17.939141,4.62399659444445
17328,2020-09-01 00:06:18.250036,4.62399659444445
17329,2020-09-01 00:06:18.623186,4.62399659444445
17330,2020-09-01 00:06:18.959976,4.73726176284353
17331,2020-09-01 00:06:19.243719,4.73726176284353
17332,2020-09-01 00:06:19.607062,4.73726176284353
17333,2020-09-01 00:06:19.960674,4.73726176284353
17334,2020-09-01 00:06:20.334865,4.73726176284353
17335,2020-09-01 00:06:20.682727,4.73726176284353
17336,2020-09-01 00:06:21.079976,4.73726176284353
17337,2020-09-01 00:06:21.335120,4.73726176284353
17338,2020-09-01 00:06:21.634342,4.85039516847796
17339,2020-09-01 00:06:22.016456,4.85039516847796
17340,2020-09-01 00:06:22.315971,4.85039516847796
17341,2020-09-01 00:06:22.678561,4.85039516847796
17342,2020-09-01 00:06:22.966170,4.85039516847796
17343,2020-09-01 00:06:23.230587,4.85039516847796
17344,2020-09-01 00:06:23.518838,4.85039516847796
17345,2020-09-01 00:06:23.873010,4.85039516847796
17346,2020-09-01 00:06:24.226600,4.85039516847796
17347,2020-09-01 00:06:24.460690,4.96339702677383
17348,2020-09-01 00:06:24.704400,4.96339702677383
17349,2020-09-01 00:06:24.990041,4.96339702677383
17350,2020-09-01 00:06:25.336958,4.96339702677383
17351,2020-09-01 00:06:25.654443,4.96339702677383
17352,2020-09-01 00:06:25.952726,4.96339702677383
17353,2020-09-01 00:06:26.331654,4.96339702677383
17354,2020-09-01 00:06:26.671702,4.96339702677383
17355,2020-09-01 00:06:27.023316,4.96339702677383
17356,2020-09-01 00:06:27.281664,4.96339702677383
17357,2020-09-01 00:06:27.685470,5.00026806455982
17358,2020-09-01 00:06:28.037399,5.00026806455982
17359,2020-09-01 00:06:28.345686,5.00026806455982
17360,2020-09-01 00:06:28.611948,5.00026806455982
17361,2020-09-01 00:06:28.948228,5.00026806455982
17362,2020-09-01 00:06:29.244221,5.00026806455982
17363,2020-09-01 00:06:29.482898,5.00026806455982
17364,2020-09-01 00:06:29.845956,5.00026806455982
17365,2020-09-01 00:06:30.244887,5.00026806455982
17366,2020-09-01 00:06:30.614917,4.93813815673788
17367,2020-09-01 00:06:30.919092,4.93813815673788
17368,2020-09-01 00:06:31.160248,4.93813815673788
17369,2020-09-01 00:06:31.410284,4.93813815673788
17370,2020-09-01 00:06:31.737052,4.93813815673788
17371,2020-09-01 00:06:32.089019,4.93813815673788
17372,2020-09-01 00:06:32.431266,4.93813815673788
17373,2020-09-01 00:06:32.779361,4.93813815673788
17374,2020-09-01 00:06:33.136922,4.84608841258928
17375,2020-09-01 00:06:33.457995,4.84608841258928
17376,2020-09-01 00:06:33.825254,4.84608841258928
17377,2020-09-01 00:06:34.092509,4.84608841258928
17378,2020-09-01 00:06:34.420921,4.84608841258928
17379,2020-09-01 00:06:34.711135,4.84608841258928
17380,2020-09-01 00:06:34.983377,4.84608841258928
17381,2020-09-01 00:06:35.303928,4.84608841258928
17382,2020-09-01 00:06:35.625433,4.75436548863368
17383,2020-09-01 00:06:35.889644,4.75436548863368
17384,2020-09-01 00:06:36.228532,4.75436548863368
17385,2020-09-01 00:06:36.587249,4.75436548863368
17386,2020-09-01 00:06:36.976148,4.75436548863368
17387,2020-09-01 00:06:37.203961,4.75436548863368
17388,2020-09-01 00:06:37.541811,4.75436548863368
17389,2020-09-01 00:06:37.922410,4.75436548863368
17390,2020-09-01 00:06:38.240479,4.75436548863368
17391,2020-09-01 00:06:38.595590,4.75436548863368
17392,2020-09-01 00:06:38.932415,4.6629648975171
17393,2020-09-01 00:06:39.274655,4.6629648975171
17394,2020-09-01 00:06:39.512462,4.6629648975171
17395,2020-09-01 00:06:39.811036,4.6629648975171
17396,2020-09-01 00:06:40.106803,4.6629648975171
17397,2020-09-01 00:06:40.410425,4.6629648975171
17398,2020-09-01 00:06:40.736171,4.6629648975171
17399,2020-09-01 00:06:41.041239,4.6629648975171
17400,2020-09-01 00:06:41.347615,4.6629648975171
17401,2020-09-01 00:06:41.659035,4.6629648975171
17402,2020-09-01 00:06:42.013004,4.57188230756968
17403,2020-09-01 00:06:42.309152,4.57188230756968
17404,2020-09-01 00:06:42.656011,4.57188230756968
17405,2020-09-01 00:06:42.888444,4.57188230756968
17406,2020-09-01 00:06:43.149670,4.57188230756968
17407,2020-09-01 00:06:43.483672,4.57188230756968
17408,2020-09-01 00:06:43.759995,4.57188230756968
17409,2020-09-01 00:06:44.139246,4.57188230756968
17410,2020-09-01 00:06:44.535146,4.57188230756968
17411,2020-09-01 00:06:44.823477,4.48111353158812
17412,2020-09-01 00:06:45.085433,4.48111353158812
17413,2020-09-01 00:06:45.387423,4.48111353158812
17414,2020-09-01 00:06:45.738528,4.48111353158812
17415,2020-09-01 00:06:46.075058,4.48111353158812
17416,2020-09-01 00:06:46.337579,4.48111353158812
17417,2020-09-01 00:06:46.685602,4.48111353158812
17418,2020-09-01 00:06:47.060039,4.48111353158812
17419,2020-09-01 00:06:47.368957,4.48111353158812
17420,2020-09-01 00:06:47.680962,4.48111353158812
17421,2020-09-01 00:06:48.030841,4.39065451701727
17422,2020-09-01 00:06:48.420362,4.39065451701727
17423,2020-09-01 00:06:48.695876,4.39065451701727
17424,2020-09-01 00:06:48.956504,4.39065451701727
17425,2020-09-01 00:06:49.342056,4.39065451701727
17426,2020-09-01 00:06:49.675923,4.39065451701727
17427,2020-09-01 00:06:49.953846,4.39065451701727
17428,2020-09-01 00:06:50.294158,4.39065451701727
17429,2020-09-01 00:06:50.552495,4.30050133727917
17430,2020-09-01 00:06:50.825959,4.30050133727917
17431,2020-09-01 00:06:51.175798,4.30050133727917
17432,2020-09-01 00:06:51.548546,4.30050133727917
17433,2020-09-01 00:06:51.876674,4.30050133727917
17434,2020-09-01 00:06:52.189364,4.30050133727917
17435,2020-09-01 00:06:52.485735,4.30050133727917
17436,2020-09-01 00:06:52.821143,4.30050133727917
17437,2020-09-01 00:06:53.203043,4.30050133727917
17438,2020-09-01 00:06:53.606072,4.19942697855905
17439,2020-09-01 00:06:53.977045,4.19942697855905
17440,2020-09-01 00:06:54.255965,4.19942697855905
17441,2020-09-01 00:06:54.557768,4.19942697855905
17442,2020-09-01 00:06:54.824918,4.19942697855905
17443,2020-09-01 00:06:55.202039,4.19942697855905
17444,2020-09-01 00:06:55.547517,4.19942697855905
17445,2020-09-01 00:06:55.894954,4.19942697855905
17446,2020-09-01 00:06:56.242839,4.19942697855905
17447,2020-09-01 00:06:56.574374,4.19942697855905
17448,2020-09-01 00:06:56.964940,4.09866522265798
17449,2020-09-01 00:06:57.212047,4.09866522265798
17450,2020-09-01 00:06:57.449192,4.09866522265798
17451,2020-09-01 00:06:57.702320,4.09866522265798
17452,2020-09-01 00:06:58.001401,4.09866522265798
17453,2020-09-01 00:06:58.216130,4.09866522265798
17454,2020-09-01 00:06:58.564737,4.09866522265798
17455,2020-09-01 00:06:58.899290,4.09866522265798
17456,2020-09-01 00:06:59.204861,3.99821262799102
17457,2020-09-01 00:06:59.599122,3.99821262799102
17458,2020-09-01 00:06:59.840425,3.99821262799102
17459,2020-09-01 00:07:00.122780,3.99821262799102
17460,2020-09-01 00:07:00.358876,3.99821262799102
17461,2020-09-01 00:07:00.603398,3.99821262799102
17462,2020-09-01 00:07:00.906360,3.99821262799102
17463,2020-09-01 00:07:01.245679,3.99821262799102
17464,2020-09-01 00:07:01.564436,3.99821262799102
17465,2020-09-01 00:07:01.847601,3.99821262799102
17466,2020-09-01 00:07:02.089532,3.8980658452077
17467,2020-09-01 00:07:02.428353,3.8980658452077
17468,2020-09-01 00:07:02.789213,3.8980658452077
17469,2020-09-01 00:07:03.141627,3.8980658452077
17470,2020-09-01 00:07:03.351598,3.8980658452077
17471,2020-09-01 00:07:03.656390,3.8980658452077
17472,2020-09-01 00:07:04.014059,3.8980658452077
17473,2020-09-01 00:07:04.285982,3.8980658452077
17474,2020-09-01 00:07:04.495710,3.8980658452077
17475,2020-09-01 00:07:04.865571,3.8980658452077
17476,2020-09-01 00:07:05.204650,3.79822161265264
17477,2020-09-01 00:07:05.558802,3.79822161265264
17478,2020-09-01 00:07:05.813032,3.79822161265264
17479,2020-09-01 00:07:06.156965,3.79822161265264
17480,2020-09-01 00:07:06.424481,3.79822161265264
17481,2020-09-01 00:07:06.680016,3.79822161265264
17482,2020-09-01 00:07:06.973399,3.79822161265264
17483,2020-09-01 00:07:07.372632,3.79822161265264
17484,2020-09-01 00:07:07.673804,3.6986767522164
17485,2020-09-01 00:07:08.045693,3.6986767522164
17486,2020-09-01 00:07:08.392511,3.6986767522164
17487,2020-09-01 00:07:08.694179,3.6986767522164
17488,2020-09-01 00:07:08.993982,3.6986767522164
17489,2020-09-01 00:07:09.329178,3.6986767522164
17490,2020-09-01 00:07:09.667649,3.6986767522164
17491,2020-09-01 00:07:09.993953,3.6986767522164
17492,2020-09-01 00:07:10.451781,3.59942816552966
17493,2020-09-01 00:07:10.766558,3.59942816552966
17494,2020-09-01 00:07:11.107383,3.59942816552966
17495,2020-09-01 00:07:11.469429,3.59942816552966
17496,2020-09-01 00:07:11.736746,3.59942816552966
17497,2020-09-01 00:07:12.170632,3.59942816552966
17498,2020-09-01 00:07:12.449243,3.59942816552966
17499,2020-09-01 00:07:12.729417,3.59942816552966
17500,2020-09-01 00:07:13.061207,3.50047283046153
17501,2020-09-01 00:07:13.399033,3.50047283046153
17502,2020-09-01 00:07:13.754275,3.50047283046153
17503,2020-09-01 00:07:14.032929,3.50047283046153
17504,2020-09-01 00:07:14.334526,3.50047283046153
17505,2020-09-01 00:07:14.675571,3.50047283046153
17506,2020-09-01 00:07:15.039289,3.50047283046153
17507,2020-09-01 00:07:15.383120,3.50047283046153
17508,2020-09-01 00:07:15.776263,3.50047283046153
17509,2020-09-01 00:07:16.150630,3.40180779788854
17510,2020-09-01 00:07:16.562062,3.40180779788854
17511,2020-09-01 00:07:16.908404,3.40180779788854
17512,2020-09-01 00:07:17.212041,3.40180779788854
17513,2020-09-01 00:07:17.546934,3.40180779788854
17514,2020-09-01 00:07:17.843877,3.40180779788854
17515,2020-09-01 00:07:18.110813,3.40180779788854
17516,2020-09-01 00:07:18.355289,3.40180779788854
17517,2020-09-01 00:07:18.582376,3.40180779788854
17518,2020-09-01 00:07:18.928826,3.30343018870575
17519,2020-09-01 00:07:19.226989,3.30343018870575
17520,2020-09-01 00:07:19.529165,3.30343018870575
17521,2020-09-01 00:07:19.849659,3.30343018870575
17522,2020-09-01 00:07:20.199251,3.30343018870575
17523,2020-09-01 00:07:20.491727,3.30343018870575
17524,2020-09-01 00:07:20.761207,3.30343018870575
17525,2020-09-01 00:07:21.002462,3.30343018870575
17526,2020-09-01 00:07:21.291634,3.30343018870575
17527,2020-09-01 00:07:21.583835,3.30343018870575
17528,2020-09-01 00:07:21.893085,3.20533719105575
17529,2020-09-01 00:07:22.300728,3.20533719105575
17530,2020-09-01 00:07:22.571403,3.20533719105575
17531,2020-09-01 00:07:22.856364,3.20533719105575
17532,2020-09-01 00:07:23.196414,3.20533719105575
17533,2020-09-01 00:07:23.503571,3.20533719105575
17534,2020-09-01 00:07:23.825779,3.20533719105575
17535,2020-09-01 00:07:24.085471,3.20533719105575
17536,2020-09-01 00:07:24.454649,3.20533719105575
