iteration,timestamp,T7
17537,2020-09-01 00:07:24.747722,3.10752605775424
17538,2020-09-01 00:07:24.996224,3.10752605775424
17539,2020-09-01 00:07:25.383645,3.10752605775424
17540,2020-09-01 00:07:25.652335,3.10752605775424
17541,2020-09-01 00:07:25.993562,3.10752605775424
17542,2020-09-01 00:07:26.287014,3.10752605775424
17543,2020-09-01 00:07:26.612034,3.10752605775424
17544,2020-09-01 00:07:26.899538,3.10752605775424
17545,2020-09-01 00:07:27.175563,3.10752605775424
17546,2020-09-01 00:07:27.426045,2.99845387139709
17547,2020-09-01 00:07:27.760845,2.99845387139709
17548,2020-09-01 00:07:28.027515,2.99845387139709
17549,2020-09-01 00:07:28.287135,2.99845387139709
17550,2020-09-01 00:07:28.596538,2.99845387139709
17551,2020-09-01 00:07:28.906678,2.99845387139709
17552,2020-09-01 00:07:29.215041,2.99845387139709
17553,2020-09-01 00:07:29.586204,2.99845387139709
17554,2020-09-01 00:07:29.846494,2.99845387139709
17555,2020-09-01 00:07:30.172711,2.88967655508668
17556,2020-09-01 00:07:30.490372,2.88967655508668
17557,2020-09-01 00:07:30.857786,2.88967655508668
17558,2020-09-01 00:07:31.188305,2.88967655508668
17559,2020-09-01 00:07:31.440516,2.88967655508668
17560,2020-09-01 00:07:31.718934,2.88967655508668
17561,2020-09-01 00:07:32.011129,2.88967655508668
17562,2020-09-01 00:07:32.272420,2.88967655508668
17563,2020-09-01 00:07:32.603670,2.88967655508668
17564,2020-09-01 00:07:32.937229,2.88967655508668
17565,2020-09-01 00:07:33.308396,2.78119158791988
17566,2020-09-01 00:07:33.578944,2.78119158791988
17567,2020-09-01 00:07:33.868023,2.78119158791988
17568,2020-09-01 00:07:34.190089,2.78119158791988
17569,2020-09-01 00:07:34.502945,2.78119158791988
17570,2020-09-01 00:07:34.806050,2.78119158791988
17571,2020-09-01 00:07:35.130461,2.78119158791988
17572,2020-09-01 00:07:35.392487,2.78119158791988
17573,2020-09-01 00:07:35.674714,2.78119158791988
17574,2020-09-01 00:07:35.975531,2.67299650577014
17575,2020-09-01 00:07:36.226707,2.67299650577014
17576,2020-09-01 00:07:36.582897,2.67299650577014
17577,2020-09-01 00:07:36.920553,2.67299650577014
17578,2020-09-01 00:07:37.241191,2.67299650577014
17579,2020-09-01 00:07:37.583707,2.67299650577014
17580,2020-09-01 00:07:37.895478,2.67299650577014
17581,2020-09-01 00:07:38.218000,2.67299650577014
17582,2020-09-01 00:07:38.493223,2.67299650577014
17583,2020-09-01 00:07:38.889487,2.565088899616
17584,2020-09-01 00:07:39.233430,2.565088899616
17585,2020-09-01 00:07:39.521414,2.565088899616
17586,2020-09-01 00:07:39.833449,2.565088899616
17587,2020-09-01 00:07:40.127786,2.565088899616
17588,2020-09-01 00:07:40.517543,2.565088899616
17589,2020-09-01 00:07:40.888571,2.565088899616
17590,2020-09-01 00:07:41.130157,2.565088899616
17591,2020-09-01 00:07:41.435773,2.565088899616
17592,2020-09-01 00:07:41.893644,2.45746641399258
17593,2020-09-01 00:07:42.175460,2.45746641399258
17594,2020-09-01 00:07:42.514236,2.45746641399258
17595,2020-09-01 00:07:42.878344,2.45746641399258
17596,2020-09-01 00:07:43.264066,2.45746641399258
17597,2020-09-01 00:07:43.616174,2.45746641399258
17598,2020-09-01 00:07:43.921312,2.45746641399258
17599,2020-09-01 00:07:44.197162,2.45746641399258
17600,2020-09-01 00:07:44.444541,2.35012674555843
17601,2020-09-01 00:07:44.802568,2.35012674555843
17602,2020-09-01 00:07:45.094386,2.35012674555843
17603,2020-09-01 00:07:45.352838,2.35012674555843
17604,2020-09-01 00:07:45.687685,2.35012674555843
17605,2020-09-01 00:07:45.969435,2.35012674555843
17606,2020-09-01 00:07:46.296723,2.35012674555843
17607,2020-09-01 00:07:46.637643,2.35012674555843
17608,2020-09-01 00:07:46.923124,2.35012674555843
17609,2020-09-01 00:07:47.255231,2.35012674555843
17610,2020-09-01 00:07:47.578219,2.24306764177106
17611,2020-09-01 00:07:47.905944,2.24306764177106
17612,2020-09-01 00:07:48.270077,2.24306764177106
17613,2020-09-01 00:07:48.549078,2.24306764177106
17614,2020-09-01 00:07:48.836850,2.24306764177106
17615,2020-09-01 00:07:49.161022,2.24306764177106
17616,2020-09-01 00:07:49.511727,2.24306764177106
17617,2020-09-01 00:07:49.868624,2.24306764177106
17618,2020-09-01 00:07:50.204851,2.24306764177106
17619,2020-09-01 00:07:50.456763,2.30495998335267
17620,2020-09-01 00:07:50.751312,2.30495998335267
17621,2020-09-01 00:07:51.084697,2.30495998335267
17622,2020-09-01 00:07:51.447037,2.30495998335267
17623,2020-09-01 00:07:51.812626,2.30495998335267
17624,2020-09-01 00:07:52.141911,2.30495998335267
17625,2020-09-01 00:07:52.474761,2.30495998335267
17626,2020-09-01 00:07:52.794653,2.30495998335267
17627,2020-09-01 00:07:53.163417,2.36671289849275
17628,2020-09-01 00:07:53.526170,2.36671289849275
17629,2020-09-01 00:07:53.889939,2.36671289849275
17630,2020-09-01 00:07:54.223902,2.36671289849275
17631,2020-09-01 00:07:54.531319,2.36671289849275
17632,2020-09-01 00:07:54.825033,2.36671289849275
17633,2020-09-01 00:07:55.130928,2.36671289849275
17634,2020-09-01 00:07:55.504013,2.36671289849275
17635,2020-09-01 00:07:55.776873,2.36671289849275
17636,2020-09-01 00:07:56.047539,2.36671289849275
17637,2020-09-01 00:07:56.316447,2.42832695962474
17638,2020-09-01 00:07:56.699294,2.42832695962474
17639,2020-09-01 00:07:56.952973,2.42832695962474
17640,2020-09-01 00:07:57.218287,2.42832695962474
17641,2020-09-01 00:07:57.468570,2.42832695962474
17642,2020-09-01 00:07:57.852905,2.42832695962474
17643,2020-09-01 00:07:58.113422,2.42832695962474
17644,2020-09-01 00:07:58.488041,2.42832695962474
17645,2020-09-01 00:07:58.750934,2.42832695962474
17646,2020-09-01 00:07:59.183398,2.48980273505586
17647,2020-09-01 00:07:59.520526,2.48980273505586
17648,2020-09-01 00:07:59.924471,2.48980273505586
17649,2020-09-01 00:08:00.310978,2.48980273505586
17650,2020-09-01 00:08:00.678795,2.48980273505586
17651,2020-09-01 00:08:00.933152,2.48980273505586
17652,2020-09-01 00:08:01.171849,2.48980273505586
17653,2020-09-01 00:08:01.502186,2.48980273505586
17654,2020-09-01 00:08:01.867634,2.5218702559971
17655,2020-09-01 00:08:02.142842,2.5218702559971
17656,2020-09-01 00:08:02.499385,2.5218702559971
17657,2020-09-01 00:08:02.836404,2.5218702559971
17658,2020-09-01 00:08:03.174936,2.5218702559971
17659,2020-09-01 00:08:03.527184,2.5218702559971
17660,2020-09-01 00:08:03.877962,2.5218702559971
17661,2020-09-01 00:08:04.241496,2.55387371981779
17662,2020-09-01 00:08:04.568493,2.55387371981779
17663,2020-09-01 00:08:04.908224,2.55387371981779
17664,2020-09-01 00:08:05.240240,2.55387371981779
17665,2020-09-01 00:08:05.536263,2.55387371981779
17666,2020-09-01 00:08:05.885209,2.55387371981779
17667,2020-09-01 00:08:06.280471,2.55387371981779
17668,2020-09-01 00:08:06.567939,2.55387371981779
17669,2020-09-01 00:08:06.865064,2.55387371981779
17670,2020-09-01 00:08:07.178761,2.58581339386144
17671,2020-09-01 00:08:07.523650,2.58581339386144
17672,2020-09-01 00:08:07.886871,2.58581339386144
17673,2020-09-01 00:08:08.254558,2.58581339386144
17674,2020-09-01 00:08:08.632434,2.58581339386144
17675,2020-09-01 00:08:08.909545,2.58581339386144
17676,2020-09-01 00:08:09.238076,2.58581339386144
17677,2020-09-01 00:08:09.509108,2.58581339386144
17678,2020-09-01 00:08:09.769671,2.58581339386144
17679,2020-09-01 00:08:10.088588,2.58581339386144
17680,2020-09-01 00:08:10.337448,2.58581339386144
17681,2020-09-01 00:08:10.569103,2.61768954392726
17682,2020-09-01 00:08:10.827130,2.61768954392726
17683,2020-09-01 00:08:11.160578,2.61768954392726
17684,2020-09-01 00:08:11.505992,2.61768954392726
17685,2020-09-01 00:08:11.873853,2.61768954392726
17686,2020-09-01 00:08:12.224212,2.61768954392726
17687,2020-09-01 00:08:12.565826,2.64950243428379
17688,2020-09-01 00:08:12.832128,2.64950243428379
17689,2020-09-01 00:08:13.199479,2.64950243428379
17690,2020-09-01 00:08:13.573637,2.64950243428379
17691,2020-09-01 00:08:13.917468,2.64950243428379
17692,2020-09-01 00:08:14.252396,2.64950243428379
17693,2020-09-01 00:08:14.598945,2.64950243428379
17694,2020-09-01 00:08:14.958773,2.64950243428379
17695,2020-09-01 00:08:15.285850,2.68125232768251
17696,2020-09-01 00:08:15.630249,2.68125232768251
17697,2020-09-01 00:08:15.989108,2.68125232768251
17698,2020-09-01 00:08:16.349844,2.68125232768251
17699,2020-09-01 00:08:16.592803,2.68125232768251
17700,2020-09-01 00:08:16.837173,2.68125232768251
17701,2020-09-01 00:08:17.147159,2.68125232768251
17702,2020-09-01 00:08:17.456765,2.68125232768251
17703,2020-09-01 00:08:17.794883,2.68125232768251
17704,2020-09-01 00:08:18.065185,2.71293948537107
17705,2020-09-01 00:08:18.391036,2.71293948537107
17706,2020-09-01 00:08:18.679870,2.71293948537107
17707,2020-09-01 00:08:19.108625,2.71293948537107
17708,2020-09-01 00:08:19.440055,2.71293948537107
17709,2020-09-01 00:08:19.781058,2.71293948537107
17710,2020-09-01 00:08:20.144053,2.71293948537107
17711,2020-09-01 00:08:20.433872,2.74456416710638
17712,2020-09-01 00:08:20.733136,2.74456416710638
17713,2020-09-01 00:08:21.113729,2.74456416710638
17714,2020-09-01 00:08:21.469443,2.74456416710638
17715,2020-09-01 00:08:21.754903,2.74456416710638
17716,2020-09-01 00:08:22.106237,2.74456416710638
17717,2020-09-01 00:08:22.495812,2.74456416710638
17718,2020-09-01 00:08:22.832057,2.74456416710638
17719,2020-09-01 00:08:23.190956,2.74456416710638
17720,2020-09-01 00:08:23.553817,2.77612663116757
17721,2020-09-01 00:08:23.785373,2.77612663116757
17722,2020-09-01 00:08:24.053379,2.77612663116757
17723,2020-09-01 00:08:24.403340,2.77612663116757
17724,2020-09-01 00:08:24.673573,2.77612663116757
17725,2020-09-01 00:08:24.982546,2.77612663116757
17726,2020-09-01 00:08:25.259118,2.77612663116757
17727,2020-09-01 00:08:25.582588,2.77612663116757
17728,2020-09-01 00:08:25.924958,2.77612663116757
17729,2020-09-01 00:08:26.255130,2.80762713436869
17730,2020-09-01 00:08:26.588443,2.80762713436869
17731,2020-09-01 00:08:26.960820,2.80762713436869
17732,2020-09-01 00:08:27.264579,2.80762713436869
17733,2020-09-01 00:08:27.536610,2.80762713436869
17734,2020-09-01 00:08:27.844072,2.80762713436869
17735,2020-09-01 00:08:28.182659,2.83906593207114
17736,2020-09-01 00:08:28.555241,2.83906593207114
17737,2020-09-01 00:08:28.855685,2.83906593207114
17738,2020-09-01 00:08:29.155709,2.83906593207114
17739,2020-09-01 00:08:29.478251,2.83906593207114
17740,2020-09-01 00:08:29.752094,2.83906593207114
17741,2020-09-01 00:08:30.091646,2.83906593207114
17742,2020-09-01 00:08:30.384711,2.83906593207114
17743,2020-09-01 00:08:30.758944,2.87044327819611
17744,2020-09-01 00:08:31.122992,2.87044327819611
17745,2020-09-01 00:08:31.517964,2.87044327819611
17746,2020-09-01 00:08:31.840918,2.87044327819611
17747,2020-09-01 00:08:32.231736,2.87044327819611
17748,2020-09-01 00:08:32.582656,2.87044327819611
17749,2020-09-01 00:08:32.919454,2.87044327819611
17750,2020-09-01 00:08:33.151275,2.87044327819611
17751,2020-09-01 00:08:33.503558,2.87044327819611
17752,2020-09-01 00:08:33.819029,2.84634489758585
17753,2020-09-01 00:08:34.148758,2.84634489758585
17754,2020-09-01 00:08:34.417324,2.84634489758585
17755,2020-09-01 00:08:34.762021,2.84634489758585
17756,2020-09-01 00:08:35.094808,2.84634489758585
17757,2020-09-01 00:08:35.384146,2.84634489758585
17758,2020-09-01 00:08:35.682572,2.84634489758585
17759,2020-09-01 00:08:36.022645,2.84634489758585
17760,2020-09-01 00:08:36.312819,2.82238410353916
17761,2020-09-01 00:08:36.652275,2.82238410353916
17762,2020-09-01 00:08:37.052609,2.82238410353916
17763,2020-09-01 00:08:37.374852,2.82238410353916
17764,2020-09-01 00:08:37.758366,2.82238410353916
17765,2020-09-01 00:08:38.027199,2.82238410353916
17766,2020-09-01 00:08:38.270181,2.82238410353916
17767,2020-09-01 00:08:38.626008,2.82238410353916
17768,2020-09-01 00:08:38.933718,2.82238410353916
17769,2020-09-01 00:08:39.304341,2.79856023871511
17770,2020-09-01 00:08:39.630873,2.79856023871511
17771,2020-09-01 00:08:40.002775,2.79856023871511
17772,2020-09-01 00:08:40.290184,2.79856023871511
17773,2020-09-01 00:08:40.592246,2.79856023871511
17774,2020-09-01 00:08:40.953090,2.79856023871511
17775,2020-09-01 00:08:41.252231,2.79856023871511
17776,2020-09-01 00:08:41.590412,2.79856023871511
17777,2020-09-01 00:08:41.893086,2.79856023871511
17778,2020-09-01 00:08:42.177618,2.77487264737373
17779,2020-09-01 00:08:42.451753,2.77487264737373
17780,2020-09-01 00:08:42.779210,2.77487264737373
17781,2020-09-01 00:08:43.151444,2.77487264737373
17782,2020-09-01 00:08:43.568892,2.77487264737373
17783,2020-09-01 00:08:43.916229,2.77487264737373
17784,2020-09-01 00:08:44.250852,2.77487264737373
17785,2020-09-01 00:08:44.528645,2.77487264737373
17786,2020-09-01 00:08:44.785907,2.77487264737373
17787,2020-09-01 00:08:45.096407,2.77487264737373
17788,2020-09-01 00:08:45.475133,2.75132067537088
17789,2020-09-01 00:08:45.778036,2.75132067537088
17790,2020-09-01 00:08:46.149701,2.75132067537088
17791,2020-09-01 00:08:46.522420,2.75132067537088
17792,2020-09-01 00:08:46.818569,2.75132067537088
17793,2020-09-01 00:08:47.087950,2.75132067537088
17794,2020-09-01 00:08:47.509122,2.75132067537088
17795,2020-09-01 00:08:47.776264,2.75132067537088
17796,2020-09-01 00:08:48.155880,2.72790367015496
17797,2020-09-01 00:08:48.375652,2.72790367015496
17798,2020-09-01 00:08:48.631891,2.72790367015496
17799,2020-09-01 00:08:48.966456,2.72790367015496
17800,2020-09-01 00:08:49.318174,2.72790367015496
17801,2020-09-01 00:08:49.576266,2.72790367015496
17802,2020-09-01 00:08:49.951705,2.72790367015496
17803,2020-09-01 00:08:50.269175,2.72790367015496
17804,2020-09-01 00:08:50.612529,2.72790367015496
17805,2020-09-01 00:08:50.913171,2.72790367015496
17806,2020-09-01 00:08:51.181792,2.70462098076528
17807,2020-09-01 00:08:51.520776,2.70462098076528
17808,2020-09-01 00:08:51.865873,2.70462098076528
17809,2020-09-01 00:08:52.187907,2.70462098076528
17810,2020-09-01 00:08:52.467259,2.70462098076528
17811,2020-09-01 00:08:52.791743,2.70462098076528
17812,2020-09-01 00:08:53.118519,2.70462098076528
17813,2020-09-01 00:08:53.456354,2.70462098076528
17814,2020-09-01 00:08:53.771441,2.70462098076528
17815,2020-09-01 00:08:54.063103,2.70462098076528
17816,2020-09-01 00:08:54.415143,2.6814719578324
17817,2020-09-01 00:08:54.653035,2.6814719578324
17818,2020-09-01 00:08:55.027017,2.6814719578324
17819,2020-09-01 00:08:55.427464,2.6814719578324
17820,2020-09-01 00:08:55.715264,2.6814719578324
17821,2020-09-01 00:08:56.083594,2.6814719578324
17822,2020-09-01 00:08:56.390930,2.6814719578324
17823,2020-09-01 00:08:56.624552,2.65845595358064
17824,2020-09-01 00:08:56.875302,2.65845595358064
17825,2020-09-01 00:08:57.180106,2.65845595358064
17826,2020-09-01 00:08:57.430991,2.65845595358064
17827,2020-09-01 00:08:57.752739,2.65845595358064
17828,2020-09-01 00:08:58.047607,2.65845595358064
17829,2020-09-01 00:08:58.429654,2.65845595358064
17830,2020-09-01 00:08:58.667388,2.65845595358064
17831,2020-09-01 00:08:58.866233,2.65845595358064
17832,2020-09-01 00:08:59.131395,2.65845595358064
17833,2020-09-01 00:08:59.436587,2.63557232183314
17834,2020-09-01 00:08:59.705175,2.63557232183314
17835,2020-09-01 00:09:00.062002,2.63557232183314
17836,2020-09-01 00:09:00.305386,2.63557232183314
17837,2020-09-01 00:09:00.557825,2.63557232183314
17838,2020-09-01 00:09:00.885291,2.63557232183314
17839,2020-09-01 00:09:01.186920,2.63557232183314
17840,2020-09-01 00:09:01.464322,2.63557232183314
17841,2020-09-01 00:09:01.772994,2.63557232183314
17842,2020-09-01 00:09:02.067559,2.63557232183314
17843,2020-09-01 00:09:02.336553,2.63557232183314
17844,2020-09-01 00:09:02.650598,2.61282041801989
17845,2020-09-01 00:09:02.927084,2.61282041801989
17846,2020-09-01 00:09:03.248748,2.61282041801989
17847,2020-09-01 00:09:03.544831,2.61282041801989
17848,2020-09-01 00:09:03.861514,2.61282041801989
17849,2020-09-01 00:09:04.125808,2.61282041801989
17850,2020-09-01 00:09:04.363973,2.61282041801989
17851,2020-09-01 00:09:04.629021,2.61282041801989
17852,2020-09-01 00:09:04.954993,2.61282041801989
17853,2020-09-01 00:09:05.290537,2.61282041801989
17854,2020-09-01 00:09:05.644394,2.59019959918979
17855,2020-09-01 00:09:06.046659,2.59019959918979
17856,2020-09-01 00:09:06.501089,2.59019959918979
17857,2020-09-01 00:09:06.771182,2.59019959918979
17858,2020-09-01 00:09:07.042938,2.59019959918979
17859,2020-09-01 00:09:07.392513,2.59019959918979
17860,2020-09-01 00:09:07.790476,2.59019959918979
17861,2020-09-01 00:09:08.166896,2.59019959918979
17862,2020-09-01 00:09:08.554368,2.59019959918979
17863,2020-09-01 00:09:08.911210,2.59019959918979
17864,2020-09-01 00:09:09.301801,2.58792364645208
17865,2020-09-01 00:09:09.620936,2.58792364645208
17866,2020-09-01 00:09:09.935043,2.58792364645208
17867,2020-09-01 00:09:10.235873,2.58792364645208
17868,2020-09-01 00:09:10.577476,2.58792364645208
17869,2020-09-01 00:09:10.914161,2.58792364645208
17870,2020-09-01 00:09:11.187889,2.58792364645208
17871,2020-09-01 00:09:11.446967,2.58792364645208
17872,2020-09-01 00:09:11.791809,2.58792364645208
17873,2020-09-01 00:09:12.147049,2.58792364645208
17874,2020-09-01 00:09:12.496432,2.58568220306239
17875,2020-09-01 00:09:12.829140,2.58568220306239
17876,2020-09-01 00:09:13.168402,2.58568220306239
17877,2020-09-01 00:09:13.537842,2.58568220306239
17878,2020-09-01 00:09:13.904595,2.58568220306239
17879,2020-09-01 00:09:14.190685,2.58568220306239
17880,2020-09-01 00:09:14.469352,2.58568220306239
17881,2020-09-01 00:09:14.828072,2.58568220306239
17882,2020-09-01 00:09:15.177049,2.58347505038535
17883,2020-09-01 00:09:15.507037,2.58347505038535
17884,2020-09-01 00:09:15.795336,2.58347505038535
17885,2020-09-01 00:09:16.092424,2.58347505038535
17886,2020-09-01 00:09:16.427583,2.58347505038535
17887,2020-09-01 00:09:16.780537,2.58347505038535
17888,2020-09-01 00:09:17.089727,2.58347505038535
17889,2020-09-01 00:09:17.343860,2.58347505038535
17890,2020-09-01 00:09:17.631044,2.58347505038535
17891,2020-09-01 00:09:17.955902,2.58347505038535
17892,2020-09-01 00:09:18.252016,2.58130197063295
17893,2020-09-01 00:09:18.567961,2.58130197063295
17894,2020-09-01 00:09:18.863500,2.58130197063295
17895,2020-09-01 00:09:19.168257,2.58130197063295
17896,2020-09-01 00:09:19.487668,2.58130197063295
17897,2020-09-01 00:09:19.821468,2.58130197063295
17898,2020-09-01 00:09:20.129187,2.58130197063295
17899,2020-09-01 00:09:20.502070,2.58130197063295
17900,2020-09-01 00:09:20.830173,2.58130197063295
17901,2020-09-01 00:09:21.182813,2.58130197063295
17902,2020-09-01 00:09:21.542253,2.57916274686306
17903,2020-09-01 00:09:21.870145,2.57916274686306
17904,2020-09-01 00:09:22.247251,2.57916274686306
17905,2020-09-01 00:09:22.491674,2.57916274686306
17906,2020-09-01 00:09:22.767921,2.57916274686306
17907,2020-09-01 00:09:23.107333,2.57916274686306
17908,2020-09-01 00:09:23.361614,2.57916274686306
17909,2020-09-01 00:09:23.620383,2.57916274686306
17910,2020-09-01 00:09:23.931114,2.57916274686306
17911,2020-09-01 00:09:24.233020,2.57705716297798
17912,2020-09-01 00:09:24.498571,2.57705716297798
17913,2020-09-01 00:09:24.802465,2.57705716297798
17914,2020-09-01 00:09:25.170416,2.57705716297798
17915,2020-09-01 00:09:25.522490,2.57705716297798
17916,2020-09-01 00:09:25.816816,2.57705716297798
17917,2020-09-01 00:09:26.187219,2.57705716297798
17918,2020-09-01 00:09:26.531610,2.57705716297798
17919,2020-09-01 00:09:26.950090,2.57498500372292
17920,2020-09-01 00:09:27.348281,2.57498500372292
17921,2020-09-01 00:09:27.677506,2.57498500372292
17922,2020-09-01 00:09:28.036726,2.57498500372292
17923,2020-09-01 00:09:28.354125,2.57498500372292
17924,2020-09-01 00:09:28.617789,2.57498500372292
17925,2020-09-01 00:09:28.910340,2.57498500372292
17926,2020-09-01 00:09:29.170169,2.57498500372292
17927,2020-09-01 00:09:29.412674,2.57498500372292
17928,2020-09-01 00:09:29.744442,2.57498500372292
17929,2020-09-01 00:09:30.080831,2.57294605468455
17930,2020-09-01 00:09:30.380891,2.57294605468455
17931,2020-09-01 00:09:30.733903,2.57294605468455
17932,2020-09-01 00:09:31.043885,2.57294605468455
17933,2020-09-01 00:09:31.386152,2.57294605468455
17934,2020-09-01 00:09:31.683147,2.57294605468455
17935,2020-09-01 00:09:31.961540,2.57294605468455
17936,2020-09-01 00:09:32.357785,2.57294605468455
17937,2020-09-01 00:09:32.710281,2.57294605468455
17938,2020-09-01 00:09:33.056913,2.56781883472661
17939,2020-09-01 00:09:33.405122,2.56781883472661
17940,2020-09-01 00:09:33.760740,2.56781883472661
17941,2020-09-01 00:09:34.008012,2.56781883472661
17942,2020-09-01 00:09:34.396020,2.56781883472661
17943,2020-09-01 00:09:34.680280,2.56781883472661
17944,2020-09-01 00:09:34.937574,2.56781883472661
17945,2020-09-01 00:09:35.265083,2.56781883472661
17946,2020-09-01 00:09:35.594266,2.56781883472661
17947,2020-09-01 00:09:35.884653,2.56272595660923
17948,2020-09-01 00:09:36.232942,2.56272595660923
17949,2020-09-01 00:09:36.466477,2.56272595660923
17950,2020-09-01 00:09:36.706505,2.56272595660923
17951,2020-09-01 00:09:37.029804,2.56272595660923
17952,2020-09-01 00:09:37.323413,2.56272595660923
17953,2020-09-01 00:09:37.659611,2.56272595660923
17954,2020-09-01 00:09:38.028222,2.56272595660923
17955,2020-09-01 00:09:38.345940,2.56272595660923
17956,2020-09-01 00:09:38.750639,2.55766723912379
17957,2020-09-01 00:09:39.130216,2.55766723912379
17958,2020-09-01 00:09:39.492089,2.55766723912379
17959,2020-09-01 00:09:39.807210,2.55766723912379
17960,2020-09-01 00:09:40.089400,2.55766723912379
17961,2020-09-01 00:09:40.406129,2.55766723912379
17962,2020-09-01 00:09:40.714682,2.55766723912379
17963,2020-09-01 00:09:41.043889,2.55766723912379
17964,2020-09-01 00:09:41.322662,2.55264250149875
17965,2020-09-01 00:09:41.671671,2.55264250149875
17966,2020-09-01 00:09:41.926143,2.55264250149875
17967,2020-09-01 00:09:42.241626,2.55264250149875
17968,2020-09-01 00:09:42.588835,2.55264250149875
17969,2020-09-01 00:09:42.909469,2.55264250149875
17970,2020-09-01 00:09:43.147290,2.55264250149875
17971,2020-09-01 00:09:43.497211,2.55264250149875
17972,2020-09-01 00:09:43.831371,2.55264250149875
17973,2020-09-01 00:09:44.123632,2.55264250149875
17974,2020-09-01 00:09:44.443474,2.57417650757051
17975,2020-09-01 00:09:44.735617,2.57417650757051
17976,2020-09-01 00:09:45.022156,2.57417650757051
17977,2020-09-01 00:09:45.279706,2.57417650757051
17978,2020-09-01 00:09:45.552662,2.57417650757051
17979,2020-09-01 00:09:45.833354,2.57417650757051
17980,2020-09-01 00:09:46.211888,2.57417650757051
17981,2020-09-01 00:09:46.509368,2.57417650757051
17982,2020-09-01 00:09:46.801183,2.57417650757051
17983,2020-09-01 00:09:47.134689,2.59564236679725
17984,2020-09-01 00:09:47.534553,2.59564236679725
17985,2020-09-01 00:09:47.784999,2.59564236679725
17986,2020-09-01 00:09:48.085905,2.59564236679725
17987,2020-09-01 00:09:48.423220,2.59564236679725
17988,2020-09-01 00:09:48.847097,2.59564236679725
17989,2020-09-01 00:09:49.162774,2.59564236679725
17990,2020-09-01 00:09:49.420889,2.59564236679725
17991,2020-09-01 00:09:49.706212,2.59564236679725
17992,2020-09-01 00:09:49.983603,2.59564236679725
17993,2020-09-01 00:09:50.273118,2.61704037898085
17994,2020-09-01 00:09:50.523148,2.61704037898085
17995,2020-09-01 00:09:50.835658,2.61704037898085
17996,2020-09-01 00:09:51.164709,2.61704037898085
17997,2020-09-01 00:09:51.461716,2.61704037898085
17998,2020-09-01 00:09:51.765711,2.61704037898085
17999,2020-09-01 00:09:52.039375,2.61704037898085
18000,2020-09-01 00:09:52.395468,2.61704037898085
18001,2020-09-01 00:09:52.694832,2.61704037898085
18002,2020-09-01 00:09:53.043924,2.63837084256481
18003,2020-09-01 00:09:53.365657,2.63837084256481
18004,2020-09-01 00:09:53.716411,2.63837084256481
18005,2020-09-01 00:09:54.060120,2.63837084256481
18006,2020-09-01 00:09:54.355314,2.63837084256481
18007,2020-09-01 00:09:54.742239,2.63837084256481
18008,2020-09-01 00:09:55.045582,2.63837084256481
18009,2020-09-01 00:09:55.362538,2.63837084256481
18010,2020-09-01 00:09:55.766074,2.63837084256481
18011,2020-09-01 00:09:56.101900,2.63837084256481
18012,2020-09-01 00:09:56.444661,2.65963405464211
18013,2020-09-01 00:09:56.754077,2.65963405464211
18014,2020-09-01 00:09:56.990966,2.65963405464211
18015,2020-09-01 00:09:57.259269,2.65963405464211
18016,2020-09-01 00:09:57.584390,2.65963405464211
18017,2020-09-01 00:09:57.938488,2.65963405464211
18018,2020-09-01 00:09:58.289224,2.65963405464211
18019,2020-09-01 00:09:58.709757,2.65963405464211
18020,2020-09-01 00:09:58.954660,2.65963405464211
18021,2020-09-01 00:09:59.327536,2.65963405464211
18022,2020-09-01 00:09:59.691167,2.65963405464211
18023,2020-09-01 00:10:00.052026,2.66613423991383
18024,2020-09-01 00:10:00.362464,2.66613423991383
18025,2020-09-01 00:10:00.718807,2.66613423991383
18026,2020-09-01 00:10:01.028919,2.66613423991383
18027,2020-09-01 00:10:01.283640,2.66613423991383
18028,2020-09-01 00:10:01.601783,2.66613423991383
18029,2020-09-01 00:10:01.991275,2.66613423991383
18030,2020-09-01 00:10:02.311408,2.69273443438334
18031,2020-09-01 00:10:02.590795,2.69273443438334
18032,2020-09-01 00:10:02.887063,2.69273443438334
18033,2020-09-01 00:10:03.276580,2.69273443438334
18034,2020-09-01 00:10:03.639359,2.69273443438334
18035,2020-09-01 00:10:03.991850,2.69273443438334
18036,2020-09-01 00:10:04.396617,2.69273443438334
18037,2020-09-01 00:10:04.644335,2.69273443438334
18038,2020-09-01 00:10:05.001930,2.69273443438334
18039,2020-09-01 00:10:05.300464,2.73102611181665
18040,2020-09-01 00:10:05.578039,2.73102611181665
18041,2020-09-01 00:10:05.889958,2.73102611181665
18042,2020-09-01 00:10:06.243327,2.73102611181665
18043,2020-09-01 00:10:06.564083,2.73102611181665
18044,2020-09-01 00:10:06.822963,2.73102611181665
18045,2020-09-01 00:10:07.186615,2.73102611181665
18046,2020-09-01 00:10:07.524955,2.73102611181665
18047,2020-09-01 00:10:07.852113,2.73102611181665
18048,2020-09-01 00:10:08.240787,2.76921125715201
18049,2020-09-01 00:10:08.582004,2.76921125715201
18050,2020-09-01 00:10:08.930554,2.76921125715201
18051,2020-09-01 00:10:09.267831,2.76921125715201
18052,2020-09-01 00:10:09.547622,2.76921125715201
18053,2020-09-01 00:10:09.850093,2.76921125715201
18054,2020-09-01 00:10:10.192541,2.76921125715201
18055,2020-09-01 00:10:10.654335,2.80729013201635
18056,2020-09-01 00:10:11.019493,2.80729013201635
18057,2020-09-01 00:10:11.294613,2.80729013201635
18058,2020-09-01 00:10:11.609853,2.80729013201635
18059,2020-09-01 00:10:11.876669,2.80729013201635
18060,2020-09-01 00:10:12.221654,2.80729013201635
18061,2020-09-01 00:10:12.570413,2.80729013201635
18062,2020-09-01 00:10:12.816970,2.80729013201635
18063,2020-09-01 00:10:13.060716,2.80729013201635
18064,2020-09-01 00:10:13.429086,2.84526299722859
18065,2020-09-01 00:10:13.782442,2.84526299722859
18066,2020-09-01 00:10:14.102141,2.84526299722859
18067,2020-09-01 00:10:14.450639,2.84526299722859
18068,2020-09-01 00:10:14.800525,2.84526299722859
18069,2020-09-01 00:10:15.101505,2.84526299722859
18070,2020-09-01 00:10:15.455128,2.84526299722859
18071,2020-09-01 00:10:15.780445,2.84526299722859
18072,2020-09-01 00:10:16.056906,2.84526299722859
18073,2020-09-01 00:10:16.426380,2.88313011281126
18074,2020-09-01 00:10:16.799808,2.88313011281126
18075,2020-09-01 00:10:17.130886,2.88313011281126
18076,2020-09-01 00:10:17.492661,2.88313011281126
18077,2020-09-01 00:10:17.829995,2.88313011281126
18078,2020-09-01 00:10:18.156232,2.88313011281126
18079,2020-09-01 00:10:18.419043,2.88313011281126
18080,2020-09-01 00:10:18.762202,2.88313011281126
18081,2020-09-01 00:10:19.010767,2.88313011281126
18082,2020-09-01 00:10:19.356792,2.88313011281126
18083,2020-09-01 00:10:19.615830,2.92089173800193
18084,2020-09-01 00:10:19.956005,2.92089173800193
18085,2020-09-01 00:10:20.292045,2.92089173800193
18086,2020-09-01 00:10:20.616769,2.92089173800193
18087,2020-09-01 00:10:20.941177,2.92089173800193
18088,2020-09-01 00:10:21.255442,2.92089173800193
18089,2020-09-01 00:10:21.588815,2.92089173800193
18090,2020-09-01 00:10:21.947023,2.92089173800193
18091,2020-09-01 00:10:22.242711,2.97681218685892
18092,2020-09-01 00:10:22.562454,2.97681218685892
18093,2020-09-01 00:10:22.901331,2.97681218685892
18094,2020-09-01 00:10:23.250185,2.97681218685892
18095,2020-09-01 00:10:23.585164,2.97681218685892
18096,2020-09-01 00:10:23.919818,2.97681218685892
18097,2020-09-01 00:10:24.309930,2.97681218685892
18098,2020-09-01 00:10:24.565102,2.97681218685892
18099,2020-09-01 00:10:24.880607,3.03259857752171
18100,2020-09-01 00:10:25.199484,3.03259857752171
18101,2020-09-01 00:10:25.540668,3.03259857752171
18102,2020-09-01 00:10:25.882067,3.03259857752171
18103,2020-09-01 00:10:26.168637,3.03259857752171
18104,2020-09-01 00:10:26.510591,3.03259857752171
18105,2020-09-01 00:10:26.834881,3.03259857752171
18106,2020-09-01 00:10:27.158503,3.03259857752171
18107,2020-09-01 00:10:27.501541,3.03259857752171
18108,2020-09-01 00:10:27.870228,3.03259857752171
18109,2020-09-01 00:10:28.255536,3.08825121187189
18110,2020-09-01 00:10:28.468124,3.08825121187189
18111,2020-09-01 00:10:28.808485,3.08825121187189
18112,2020-09-01 00:10:29.135308,3.08825121187189
18113,2020-09-01 00:10:29.466642,3.08825121187189
18114,2020-09-01 00:10:29.825993,3.08825121187189
18115,2020-09-01 00:10:30.164016,3.08825121187189
18116,2020-09-01 00:10:30.486577,3.08825121187189
18117,2020-09-01 00:10:30.850334,3.08825121187189
18118,2020-09-01 00:10:31.189234,3.14377039052405
18119,2020-09-01 00:10:31.485978,3.14377039052405
18120,2020-09-01 00:10:31.841285,3.14377039052405
18121,2020-09-01 00:10:32.190835,3.14377039052405
18122,2020-09-01 00:10:32.536523,3.14377039052405
18123,2020-09-01 00:10:32.882041,3.14377039052405
18124,2020-09-01 00:10:33.199391,3.14377039052405
18125,2020-09-01 00:10:33.546832,3.14377039052405
18126,2020-09-01 00:10:33.829459,3.19915641285904
18127,2020-09-01 00:10:34.141752,3.19915641285904
18128,2020-09-01 00:10:34.415000,3.19915641285904
18129,2020-09-01 00:10:34.701899,3.19915641285904
18130,2020-09-01 00:10:35.026541,3.19915641285904
18131,2020-09-01 00:10:35.355718,3.19915641285904
18132,2020-09-01 00:10:35.659994,3.19915641285904
18133,2020-09-01 00:10:35.916568,3.19915641285904
18134,2020-09-01 00:10:36.246492,3.19915641285904
18135,2020-09-01 00:10:36.509033,3.19915641285904
18136,2020-09-01 00:10:36.818858,3.25406648714178
18137,2020-09-01 00:10:37.179100,3.25406648714178
18138,2020-09-01 00:10:37.477423,3.25406648714178
18139,2020-09-01 00:10:37.859112,3.25406648714178
18140,2020-09-01 00:10:38.195345,3.25406648714178
18141,2020-09-01 00:10:38.541603,3.25406648714178
18142,2020-09-01 00:10:38.782835,3.25406648714178
18143,2020-09-01 00:10:39.103320,3.30883707447758
18144,2020-09-01 00:10:39.423857,3.30883707447758
18145,2020-09-01 00:10:39.755779,3.30883707447758
18146,2020-09-01 00:10:40.053730,3.30883707447758
18147,2020-09-01 00:10:40.323478,3.30883707447758
18148,2020-09-01 00:10:40.609171,3.30883707447758
18149,2020-09-01 00:10:40.899534,3.30883707447758
18150,2020-09-01 00:10:41.142889,3.30883707447758
18151,2020-09-01 00:10:41.492028,3.30883707447758
18152,2020-09-01 00:10:41.766836,3.30883707447758
18153,2020-09-01 00:10:42.045870,3.36346844769089
18154,2020-09-01 00:10:42.392118,3.36346844769089
18155,2020-09-01 00:10:42.745718,3.36346844769089
18156,2020-09-01 00:10:43.025349,3.36346844769089
18157,2020-09-01 00:10:43.327341,3.36346844769089
18158,2020-09-01 00:10:43.563552,3.36346844769089
18159,2020-09-01 00:10:43.890190,3.36346844769089
18160,2020-09-01 00:10:44.225916,3.36346844769089
18161,2020-09-01 00:10:44.579225,3.36346844769089
18162,2020-09-01 00:10:44.912705,3.36346844769089
18163,2020-09-01 00:10:45.246637,3.41796087650803
18164,2020-09-01 00:10:45.549582,3.41796087650803
18165,2020-09-01 00:10:45.796916,3.41796087650803
18166,2020-09-01 00:10:46.066684,3.41796087650803
18167,2020-09-01 00:10:46.316539,3.41796087650803
18168,2020-09-01 00:10:46.651992,3.41796087650803
18169,2020-09-01 00:10:46.926489,3.41796087650803
18170,2020-09-01 00:10:47.275077,3.41796087650803
18171,2020-09-01 00:10:47.603375,3.41796087650803
18172,2020-09-01 00:10:47.908793,3.47231462814976
18173,2020-09-01 00:10:48.256458,3.47231462814976
18174,2020-09-01 00:10:48.559179,3.47231462814976
18175,2020-09-01 00:10:48.849517,3.47231462814976
18176,2020-09-01 00:10:49.171558,3.47231462814976
18177,2020-09-01 00:10:49.507473,3.47231462814976
18178,2020-09-01 00:10:49.869454,3.47231462814976
18179,2020-09-01 00:10:50.222098,3.47231462814976
18180,2020-09-01 00:10:50.548143,3.52652997317136
18181,2020-09-01 00:10:50.899973,3.52652997317136
18182,2020-09-01 00:10:51.249451,3.52652997317136
18183,2020-09-01 00:10:51.553481,3.52652997317136
18184,2020-09-01 00:10:51.912481,3.52652997317136
18185,2020-09-01 00:10:52.191529,3.52652997317136
18186,2020-09-01 00:10:52.517353,3.52652997317136
18187,2020-09-01 00:10:52.763109,3.52652997317136
18188,2020-09-01 00:10:53.012563,3.58060718246311
18189,2020-09-01 00:10:53.355641,3.58060718246311
18190,2020-09-01 00:10:53.649730,3.58060718246311
18191,2020-09-01 00:10:53.962419,3.58060718246311
18192,2020-09-01 00:10:54.253757,3.58060718246311
18193,2020-09-01 00:10:54.626642,3.58060718246311
18194,2020-09-01 00:10:54.975990,3.58060718246311
18195,2020-09-01 00:10:55.274887,3.58060718246311
18196,2020-09-01 00:10:55.636643,3.63970336898659
18197,2020-09-01 00:10:55.971448,3.63970336898659
18198,2020-09-01 00:10:56.325115,3.63970336898659
18199,2020-09-01 00:10:56.630418,3.63970336898659
18200,2020-09-01 00:10:56.942572,3.63970336898659
18201,2020-09-01 00:10:57.223007,3.63970336898659
18202,2020-09-01 00:10:57.577854,3.63970336898659
18203,2020-09-01 00:10:57.881754,3.63970336898659
18204,2020-09-01 00:10:58.225695,3.63970336898659
18205,2020-09-01 00:10:58.468987,3.69865254415508
18206,2020-09-01 00:10:58.795469,3.69865254415508
18207,2020-09-01 00:10:59.125895,3.69865254415508
18208,2020-09-01 00:10:59.467220,3.69865254415508
18209,2020-09-01 00:10:59.811747,3.69865254415508
18210,2020-09-01 00:11:00.221854,3.69865254415508
18211,2020-09-01 00:11:00.516075,3.69865254415508
18212,2020-09-01 00:11:00.848981,3.69865254415508
18213,2020-09-01 00:11:01.241819,3.75745498135856
18214,2020-09-01 00:11:01.591722,3.75745498135856
18215,2020-09-01 00:11:01.912826,3.75745498135856
18216,2020-09-01 00:11:02.252007,3.75745498135856
18217,2020-09-01 00:11:02.530523,3.75745498135856
18218,2020-09-01 00:11:02.823309,3.75745498135856
18219,2020-09-01 00:11:03.148183,3.75745498135856
18220,2020-09-01 00:11:03.506224,3.75745498135856
18221,2020-09-01 00:11:03.847755,3.75745498135856
18222,2020-09-01 00:11:04.180512,3.75745498135856
18223,2020-09-01 00:11:04.518298,3.81663706283865
18224,2020-09-01 00:11:04.871095,3.81663706283865
18225,2020-09-01 00:11:05.240982,3.81663706283865
18226,2020-09-01 00:11:05.466878,3.81663706283865
18227,2020-09-01 00:11:05.786173,3.81663706283865
18228,2020-09-01 00:11:06.121358,3.81663706283865
18229,2020-09-01 00:11:06.489681,3.81663706283865
18230,2020-09-01 00:11:06.740561,3.81663706283865
18231,2020-09-01 00:11:07.077683,3.81663706283865
18232,2020-09-01 00:11:07.351996,3.87568271645178
18233,2020-09-01 00:11:07.684627,3.87568271645178
18234,2020-09-01 00:11:08.038144,3.87568271645178
18235,2020-09-01 00:11:08.344024,3.87568271645178
18236,2020-09-01 00:11:08.596108,3.87568271645178
18237,2020-09-01 00:11:08.869302,3.87568271645178
18238,2020-09-01 00:11:09.153345,3.87568271645178
18239,2020-09-01 00:11:09.408395,3.87568271645178
18240,2020-09-01 00:11:09.717760,3.87568271645178
18241,2020-09-01 00:11:09.969369,3.87568271645178
18242,2020-09-01 00:11:10.260130,3.87568271645178
18243,2020-09-01 00:11:10.641004,3.9345922280679
18244,2020-09-01 00:11:10.924130,3.9345922280679
18245,2020-09-01 00:11:11.247885,3.9345922280679
18246,2020-09-01 00:11:11.575200,3.9345922280679
18247,2020-09-01 00:11:11.877235,3.9345922280679
18248,2020-09-01 00:11:12.248492,3.9345922280679
18249,2020-09-01 00:11:12.540111,3.9345922280679
18250,2020-09-01 00:11:12.777919,3.9345922280679
18251,2020-09-01 00:11:13.140519,3.9345922280679
18252,2020-09-01 00:11:13.542831,3.99336588292373
18253,2020-09-01 00:11:13.824836,3.99336588292373
18254,2020-09-01 00:11:14.169578,3.99336588292373
18255,2020-09-01 00:11:14.523556,3.99336588292373
18256,2020-09-01 00:11:14.878093,3.99336588292373
18257,2020-09-01 00:11:15.251319,3.99336588292373
18258,2020-09-01 00:11:15.573429,3.99336588292373
18259,2020-09-01 00:11:15.923773,3.99336588292373
18260,2020-09-01 00:11:16.238962,4.0520039651983
18261,2020-09-01 00:11:16.555334,4.0520039651983
18262,2020-09-01 00:11:16.870032,4.0520039651983
18263,2020-09-01 00:11:17.180771,4.0520039651983
18264,2020-09-01 00:11:17.425323,4.0520039651983
18265,2020-09-01 00:11:17.717578,4.0520039651983
18266,2020-09-01 00:11:18.028592,4.0520039651983
18267,2020-09-01 00:11:18.284378,4.0520039651983
18268,2020-09-01 00:11:18.561087,4.0520039651983
18269,2020-09-01 00:11:18.900778,4.0520039651983
18270,2020-09-01 00:11:19.246456,4.0520039651983
18271,2020-09-01 00:11:19.496024,4.11050675787972
18272,2020-09-01 00:11:19.781804,4.11050675787972
18273,2020-09-01 00:11:20.056144,4.11050675787972
18274,2020-09-01 00:11:20.396496,4.11050675787972
18275,2020-09-01 00:11:20.672976,4.11050675787972
18276,2020-09-01 00:11:20.923256,4.11050675787972
18277,2020-09-01 00:11:21.252254,4.11050675787972
18278,2020-09-01 00:11:21.567861,4.11050675787972
18279,2020-09-01 00:11:21.869883,4.11050675787972
18280,2020-09-01 00:11:22.276756,4.16887454270972
18281,2020-09-01 00:11:22.531284,4.16887454270972
18282,2020-09-01 00:11:22.802467,4.16887454270972
18283,2020-09-01 00:11:23.102002,4.16887454270972
18284,2020-09-01 00:11:23.358628,4.16887454270972
18285,2020-09-01 00:11:23.647322,4.16887454270972
18286,2020-09-01 00:11:23.867923,4.16887454270972
18287,2020-09-01 00:11:24.154371,4.16887454270972
18288,2020-09-01 00:11:24.505770,4.16887454270972
18289,2020-09-01 00:11:24.844883,4.22710760032498
18290,2020-09-01 00:11:25.162713,4.22710760032498
18291,2020-09-01 00:11:25.498909,4.22710760032498
18292,2020-09-01 00:11:25.879653,4.22710760032498
18293,2020-09-01 00:11:26.172889,4.22710760032498
18294,2020-09-01 00:11:26.524618,4.22710760032498
18295,2020-09-01 00:11:26.872755,4.22710760032498
18296,2020-09-01 00:11:27.205436,4.22710760032498
18297,2020-09-01 00:11:27.564106,4.28520621253607
18298,2020-09-01 00:11:27.931452,4.28520621253607
18299,2020-09-01 00:11:28.307585,4.28520621253607
18300,2020-09-01 00:11:28.627604,4.28520621253607
18301,2020-09-01 00:11:28.887641,4.28520621253607
18302,2020-09-01 00:11:29.172738,4.28520621253607
18303,2020-09-01 00:11:29.558765,4.28520621253607
18304,2020-09-01 00:11:29.889294,4.28520621253607
18305,2020-09-01 00:11:30.225142,4.28520621253607
18306,2020-09-01 00:11:30.581237,4.33453196148311
18307,2020-09-01 00:11:30.981328,4.33453196148311
18308,2020-09-01 00:11:31.328153,4.33453196148311
18309,2020-09-01 00:11:31.764526,4.33453196148311
18310,2020-09-01 00:11:32.134453,4.33453196148311
18311,2020-09-01 00:11:32.402935,4.33453196148311
18312,2020-09-01 00:11:32.764289,4.38374115497183
18313,2020-09-01 00:11:33.104118,4.38374115497183
18314,2020-09-01 00:11:33.434562,4.38374115497183
18315,2020-09-01 00:11:33.813905,4.38374115497183
18316,2020-09-01 00:11:34.078015,4.38374115497183
18317,2020-09-01 00:11:34.334449,4.38374115497183
18318,2020-09-01 00:11:34.688177,4.38374115497183
18319,2020-09-01 00:11:35.003468,4.38374115497183
18320,2020-09-01 00:11:35.281381,4.38374115497183
18321,2020-09-01 00:11:35.608081,4.43283405722163
18322,2020-09-01 00:11:35.922717,4.43283405722163
18323,2020-09-01 00:11:36.264910,4.43283405722163
18324,2020-09-01 00:11:36.623627,4.43283405722163
18325,2020-09-01 00:11:36.935376,4.43283405722163
18326,2020-09-01 00:11:37.269932,4.43283405722163
18327,2020-09-01 00:11:37.549096,4.43283405722163
18328,2020-09-01 00:11:37.857531,4.43283405722163
18329,2020-09-01 00:11:38.235778,4.48181093177308
18330,2020-09-01 00:11:38.578508,4.48181093177308
18331,2020-09-01 00:11:38.914493,4.48181093177308
18332,2020-09-01 00:11:39.188591,4.48181093177308
18333,2020-09-01 00:11:39.543699,4.48181093177308
18334,2020-09-01 00:11:39.887732,4.48181093177308
18335,2020-09-01 00:11:40.252602,4.48181093177308
18336,2020-09-01 00:11:40.583469,4.48181093177308
18337,2020-09-01 00:11:41.054990,4.53067204149642
18338,2020-09-01 00:11:41.406212,4.53067204149642
18339,2020-09-01 00:11:41.806676,4.53067204149642
18340,2020-09-01 00:11:42.142841,4.53067204149642
18341,2020-09-01 00:11:42.362549,4.53067204149642
18342,2020-09-01 00:11:42.655595,4.53067204149642
18343,2020-09-01 00:11:42.939750,4.53067204149642
18344,2020-09-01 00:11:43.260794,4.53067204149642
18345,2020-09-01 00:11:43.521736,4.53067204149642
18346,2020-09-01 00:11:43.803240,4.57941764998932
18347,2020-09-01 00:11:44.099793,4.57941764998932
18348,2020-09-01 00:11:44.366251,4.57941764998932
18349,2020-09-01 00:11:44.621391,4.57941764998932
18350,2020-09-01 00:11:44.980764,4.57941764998932
18351,2020-09-01 00:11:45.267208,4.57941764998932
18352,2020-09-01 00:11:45.628977,4.57941764998932
18353,2020-09-01 00:11:45.991870,4.57941764998932
18354,2020-09-01 00:11:46.478379,4.62804802321406
18355,2020-09-01 00:11:46.748409,4.62804802321406
18356,2020-09-01 00:11:47.008448,4.62804802321406
18357,2020-09-01 00:11:47.275770,4.62804802321406
18358,2020-09-01 00:11:47.629595,4.62804802321406
18359,2020-09-01 00:11:47.930944,4.62804802321406
18360,2020-09-01 00:11:48.290955,4.62804802321406
18361,2020-09-01 00:11:48.590350,4.62804802321406
18362,2020-09-01 00:11:48.871029,4.62804802321406
18363,2020-09-01 00:11:49.145671,4.62804802321406
18364,2020-09-01 00:11:49.508233,4.62804802321406
18365,2020-09-01 00:11:49.868314,4.67656342620829
18366,2020-09-01 00:11:50.172507,4.67656342620829
18367,2020-09-01 00:11:50.467195,4.67656342620829
18368,2020-09-01 00:11:50.774793,4.67656342620829
18369,2020-09-01 00:11:51.103981,4.67656342620829
18370,2020-09-01 00:11:51.439759,4.67656342620829
18371,2020-09-01 00:11:51.775345,4.67656342620829
18372,2020-09-01 00:11:52.112372,4.67656342620829
18373,2020-09-01 00:11:52.426064,4.67656342620829
18374,2020-09-01 00:11:52.757578,4.72496412296772
18375,2020-09-01 00:11:53.139669,4.72496412296772
18376,2020-09-01 00:11:53.396016,4.72496412296772
18377,2020-09-01 00:11:53.755920,4.72496412296772
18378,2020-09-01 00:11:54.075251,4.72496412296772
18379,2020-09-01 00:11:54.455890,4.72496412296772
18380,2020-09-01 00:11:54.810114,4.72496412296772
18381,2020-09-01 00:11:55.198589,4.72496412296772
18382,2020-09-01 00:11:55.458062,4.72496412296772
18383,2020-09-01 00:11:55.805026,4.77280386874889
18384,2020-09-01 00:11:56.072153,4.77280386874889
18385,2020-09-01 00:11:56.318295,4.77280386874889
18386,2020-09-01 00:11:56.665730,4.77280386874889
18387,2020-09-01 00:11:56.966820,4.77280386874889
18388,2020-09-01 00:11:57.339033,4.77280386874889
18389,2020-09-01 00:11:57.675920,4.77280386874889
18390,2020-09-01 00:11:58.018076,4.77280386874889
18391,2020-09-01 00:11:58.278330,4.77280386874889
18392,2020-09-01 00:11:58.640817,4.77280386874889
18393,2020-09-01 00:11:58.916957,4.82051892966662
18394,2020-09-01 00:11:59.204398,4.82051892966662
18395,2020-09-01 00:11:59.616224,4.82051892966662
18396,2020-09-01 00:11:59.955838,4.82051892966662
18397,2020-09-01 00:12:00.265382,4.82051892966662
18398,2020-09-01 00:12:00.600600,4.82051892966662
18399,2020-09-01 00:12:00.888739,4.82051892966662
18400,2020-09-01 00:12:01.250329,4.82051892966662
18401,2020-09-01 00:12:01.599704,4.86810953321528
18402,2020-09-01 00:12:01.863443,4.86810953321528
18403,2020-09-01 00:12:02.244054,4.86810953321528
18404,2020-09-01 00:12:02.578458,4.86810953321528
18405,2020-09-01 00:12:02.954081,4.86810953321528
18406,2020-09-01 00:12:03.313367,4.86810953321528
18407,2020-09-01 00:12:03.699599,4.86810953321528
18408,2020-09-01 00:12:04.038946,4.86810953321528
18409,2020-09-01 00:12:04.304516,4.86810953321528
18410,2020-09-01 00:12:04.660719,4.86810953321528
18411,2020-09-01 00:12:04.962128,4.93110387916335
18412,2020-09-01 00:12:05.267794,4.93110387916335
18413,2020-09-01 00:12:05.663977,4.93110387916335
18414,2020-09-01 00:12:05.946138,4.93110387916335
18415,2020-09-01 00:12:06.201760,4.93110387916335
18416,2020-09-01 00:12:06.594737,4.93110387916335
18417,2020-09-01 00:12:06.920992,4.93110387916335
18418,2020-09-01 00:12:07.227082,4.93110387916335
18419,2020-09-01 00:12:07.609679,4.93110387916335
18420,2020-09-01 00:12:07.998839,4.81196211547167
18421,2020-09-01 00:12:08.352616,4.81196211547167
18422,2020-09-01 00:12:08.681610,4.81196211547167
18423,2020-09-01 00:12:09.028550,4.81196211547167
18424,2020-09-01 00:12:09.382521,4.81196211547167
18425,2020-09-01 00:12:09.874595,4.81196211547167
18426,2020-09-01 00:12:10.279589,4.69316978122666
18427,2020-09-01 00:12:10.614863,4.69316978122666
18428,2020-09-01 00:12:10.918483,4.69316978122666
18429,2020-09-01 00:12:11.236370,4.69316978122666
18430,2020-09-01 00:12:11.527712,4.69316978122666
18431,2020-09-01 00:12:11.755382,4.69316978122666
18432,2020-09-01 00:12:12.079017,4.69316978122666
18433,2020-09-01 00:12:12.446038,4.69316978122666
18434,2020-09-01 00:12:12.787165,4.69316978122666
18435,2020-09-01 00:12:13.036854,4.69316978122666
18436,2020-09-01 00:12:13.435945,4.57472317354588
18437,2020-09-01 00:12:13.754080,4.57472317354588
18438,2020-09-01 00:12:14.028394,4.57472317354588
18439,2020-09-01 00:12:14.375024,4.57472317354588
18440,2020-09-01 00:12:14.616033,4.57472317354588
18441,2020-09-01 00:12:14.867350,4.57472317354588
18442,2020-09-01 00:12:15.203131,4.57472317354588
18443,2020-09-01 00:12:15.482161,4.57472317354588
18444,2020-09-01 00:12:15.762758,4.57472317354588
18445,2020-09-01 00:12:16.073699,4.57472317354588
18446,2020-09-01 00:12:16.334015,4.57472317354588
18447,2020-09-01 00:12:16.606557,4.45661869918666
18448,2020-09-01 00:12:16.941957,4.45661869918666
18449,2020-09-01 00:12:17.275737,4.45661869918666
18450,2020-09-01 00:12:17.545145,4.45661869918666
18451,2020-09-01 00:12:17.809651,4.45661869918666
18452,2020-09-01 00:12:18.195761,4.45661869918666
18453,2020-09-01 00:12:18.561992,4.45661869918666
18454,2020-09-01 00:12:18.920675,4.45661869918666
18455,2020-09-01 00:12:19.251343,4.45661869918666
18456,2020-09-01 00:12:19.586882,4.33885286823246
18457,2020-09-01 00:12:19.842009,4.33885286823246
18458,2020-09-01 00:12:20.119055,4.33885286823246
18459,2020-09-01 00:12:20.384540,4.33885286823246
18460,2020-09-01 00:12:20.717992,4.33885286823246
18461,2020-09-01 00:12:21.059621,4.33885286823246
18462,2020-09-01 00:12:21.423610,4.33885286823246
18463,2020-09-01 00:12:21.705175,4.33885286823246
18464,2020-09-01 00:12:22.058482,4.33885286823246
18465,2020-09-01 00:12:22.382477,4.22142228846005
18466,2020-09-01 00:12:22.731570,4.22142228846005
18467,2020-09-01 00:12:23.085851,4.22142228846005
18468,2020-09-01 00:12:23.435177,4.22142228846005
18469,2020-09-01 00:12:23.682936,4.22142228846005
18470,2020-09-01 00:12:23.939098,4.22142228846005
18471,2020-09-01 00:12:24.248489,4.22142228846005
18472,2020-09-01 00:12:24.577526,4.22142228846005
18473,2020-09-01 00:12:24.835754,4.22142228846005
18474,2020-09-01 00:12:25.151764,4.22142228846005
18475,2020-09-01 00:12:25.398949,4.22142228846005
18476,2020-09-01 00:12:25.708994,4.10432366028387
18477,2020-09-01 00:12:26.011671,4.10432366028387
18478,2020-09-01 00:12:26.329483,4.10432366028387
18479,2020-09-01 00:12:26.670516,4.10432366028387
18480,2020-09-01 00:12:26.964986,4.10432366028387
18481,2020-09-01 00:12:27.341954,4.10432366028387
18482,2020-09-01 00:12:27.599390,4.10432366028387
18483,2020-09-01 00:12:27.847813,4.10432366028387
18484,2020-09-01 00:12:28.195923,3.98755377219518
18485,2020-09-01 00:12:28.461919,3.98755377219518
18486,2020-09-01 00:12:28.761469,3.98755377219518
18487,2020-09-01 00:12:29.096162,3.98755377219518
18488,2020-09-01 00:12:29.430122,3.98755377219518
18489,2020-09-01 00:12:29.811840,3.98755377219518
18490,2020-09-01 00:12:30.188491,3.98755377219518
18491,2020-09-01 00:12:30.453808,3.98755377219518
18492,2020-09-01 00:12:30.810563,3.98755377219518
18493,2020-09-01 00:12:31.170038,3.98755377219518
18494,2020-09-01 00:12:31.448856,3.87110949662946
18495,2020-09-01 00:12:31.784408,3.87110949662946
18496,2020-09-01 00:12:32.123667,3.87110949662946
18497,2020-09-01 00:12:32.410019,3.87110949662946
