iteration,timestamp,T7
18498,2020-09-01 00:12:32.724287,3.87110949662946
18499,2020-09-01 00:12:33.072025,3.87110949662946
18500,2020-09-01 00:12:33.315618,3.87110949662946
18501,2020-09-01 00:12:33.597222,3.87110949662946
18502,2020-09-01 00:12:34.010700,3.87110949662946
18503,2020-09-01 00:12:34.420425,3.75498778620732
18504,2020-09-01 00:12:34.760696,3.75498778620732
18505,2020-09-01 00:12:35.103289,3.75498778620732
18506,2020-09-01 00:12:35.393181,3.75498778620732
18507,2020-09-01 00:12:35.747730,3.75498778620732
18508,2020-09-01 00:12:36.063775,3.75498778620732
18509,2020-09-01 00:12:36.331405,3.75498778620732
18510,2020-09-01 00:12:36.609201,3.75498778620732
18511,2020-09-01 00:12:36.905987,3.75498778620732
18512,2020-09-01 00:12:37.211658,3.75498778620732
18513,2020-09-01 00:12:37.589378,3.6828044672945
18514,2020-09-01 00:12:37.939842,3.6828044672945
18515,2020-09-01 00:12:38.207281,3.6828044672945
18516,2020-09-01 00:12:38.493577,3.6828044672945
18517,2020-09-01 00:12:38.831267,3.6828044672945
18518,2020-09-01 00:12:39.146475,3.6828044672945
18519,2020-09-01 00:12:39.536407,3.6828044672945
18520,2020-09-01 00:12:39.894211,3.6828044672945
18521,2020-09-01 00:12:40.184891,3.6828044672945
18522,2020-09-01 00:12:40.582417,3.63926007394056
18523,2020-09-01 00:12:40.920061,3.63926007394056
18524,2020-09-01 00:12:41.211459,3.63926007394056
18525,2020-09-01 00:12:41.454633,3.63926007394056
18526,2020-09-01 00:12:41.739078,3.63926007394056
18527,2020-09-01 00:12:42.073393,3.63926007394056
18528,2020-09-01 00:12:42.412579,3.63926007394056
18529,2020-09-01 00:12:42.670418,3.63926007394056
18530,2020-09-01 00:12:42.955046,3.63926007394056
18531,2020-09-01 00:12:43.207002,3.63926007394056
18532,2020-09-01 00:12:43.642814,3.63926007394056
18533,2020-09-01 00:12:43.963838,3.63926007394056
18534,2020-09-01 00:12:44.197078,3.63926007394056
18535,2020-09-01 00:12:44.479801,3.63926007394056
18536,2020-09-01 00:12:44.832398,3.63926007394056
18537,2020-09-01 00:12:45.093659,3.63926007394056
18538,2020-09-01 00:12:45.492179,3.63926007394056
18539,2020-09-01 00:12:45.880144,3.63926007394056
18540,2020-09-01 00:12:46.303954,3.63926007394056
18541,2020-09-01 00:12:46.763786,3.63926007394056
18542,2020-09-01 00:12:47.094777,3.63926007394056
18543,2020-09-01 00:12:47.343738,3.53064644048843
18544,2020-09-01 00:12:47.648161,3.53064644048843
18545,2020-09-01 00:12:47.963758,3.53064644048843
18546,2020-09-01 00:12:48.302259,3.53064644048843
18547,2020-09-01 00:12:48.589692,3.53064644048843
18548,2020-09-01 00:12:48.844885,3.53064644048843
18549,2020-09-01 00:12:49.130037,3.53064644048843
18550,2020-09-01 00:12:49.418676,3.53064644048843
18551,2020-09-01 00:12:49.712743,3.53064644048843
18552,2020-09-01 00:12:49.961171,3.53064644048843
18553,2020-09-01 00:12:50.252452,3.42233732189194
18554,2020-09-01 00:12:50.560721,3.42233732189194
18555,2020-09-01 00:12:50.917658,3.42233732189194
18556,2020-09-01 00:12:51.226457,3.42233732189194
18557,2020-09-01 00:12:51.540951,3.42233732189194
18558,2020-09-01 00:12:51.791785,3.42233732189194
18559,2020-09-01 00:12:52.046649,3.42233732189194
18560,2020-09-01 00:12:52.322582,3.42233732189194
18561,2020-09-01 00:12:52.597419,3.31432989709005
18562,2020-09-01 00:12:52.863381,3.31432989709005
18563,2020-09-01 00:12:53.156267,3.31432989709005
18564,2020-09-01 00:12:53.546159,3.31432989709005
18565,2020-09-01 00:12:53.857033,3.31432989709005
18566,2020-09-01 00:12:54.175142,3.31432989709005
18567,2020-09-01 00:12:54.448859,3.31432989709005
18568,2020-09-01 00:12:54.669872,3.31432989709005
18569,2020-09-01 00:12:54.988707,3.31432989709005
18570,2020-09-01 00:12:55.300175,3.31432989709005
18571,2020-09-01 00:12:55.568595,3.20662141138882
18572,2020-09-01 00:12:55.918858,3.20662141138882
18573,2020-09-01 00:12:56.272985,3.20662141138882
18574,2020-09-01 00:12:56.601425,3.20662141138882
18575,2020-09-01 00:12:56.945756,3.20662141138882
18576,2020-09-01 00:12:57.221023,3.20662141138882
18577,2020-09-01 00:12:57.537764,3.20662141138882
18578,2020-09-01 00:12:57.857693,3.20662141138882
18579,2020-09-01 00:12:58.196730,3.20662141138882
18580,2020-09-01 00:12:58.560713,3.09920917404988
18581,2020-09-01 00:12:58.856852,3.09920917404988
18582,2020-09-01 00:12:59.104914,3.09920917404988
18583,2020-09-01 00:12:59.380267,3.09920917404988
18584,2020-09-01 00:12:59.675177,3.09920917404988
18585,2020-09-01 00:13:00.003350,3.09920917404988
18586,2020-09-01 00:13:00.264581,3.09920917404988
18587,2020-09-01 00:13:00.576110,3.09920917404988
18588,2020-09-01 00:13:00.919719,3.09920917404988
18589,2020-09-01 00:13:01.225188,3.09920917404988
18590,2020-09-01 00:13:01.589547,2.99209055605554
18591,2020-09-01 00:13:01.950484,2.99209055605554
18592,2020-09-01 00:13:02.305184,2.99209055605554
18593,2020-09-01 00:13:02.691824,2.99209055605554
18594,2020-09-01 00:13:02.955468,2.99209055605554
18595,2020-09-01 00:13:03.260871,2.99209055605554
18596,2020-09-01 00:13:03.552105,2.99209055605554
18597,2020-09-01 00:13:03.861687,2.99209055605554
18598,2020-09-01 00:13:04.154248,2.88526298803563
18599,2020-09-01 00:13:04.487880,2.88526298803563
18600,2020-09-01 00:13:04.844934,2.88526298803563
18601,2020-09-01 00:13:05.184863,2.88526298803563
18602,2020-09-01 00:13:05.447057,2.88526298803563
18603,2020-09-01 00:13:05.783685,2.88526298803563
18604,2020-09-01 00:13:06.059218,2.88526298803563
18605,2020-09-01 00:13:06.398689,2.88526298803563
18606,2020-09-01 00:13:06.713209,2.88526298803563
18607,2020-09-01 00:13:07.062212,2.77872395834257
18608,2020-09-01 00:13:07.313579,2.77872395834257
18609,2020-09-01 00:13:07.666874,2.77872395834257
18610,2020-09-01 00:13:07.993116,2.77872395834257
18611,2020-09-01 00:13:08.243344,2.77872395834257
18612,2020-09-01 00:13:08.546872,2.77872395834257
18613,2020-09-01 00:13:08.886333,2.77872395834257
18614,2020-09-01 00:13:09.158137,2.77872395834257
18615,2020-09-01 00:13:09.463876,2.77872395834257
18616,2020-09-01 00:13:09.729723,2.77872395834257
18617,2020-09-01 00:13:10.068161,2.67247101126341
18618,2020-09-01 00:13:10.426158,2.67247101126341
18619,2020-09-01 00:13:10.687632,2.67247101126341
18620,2020-09-01 00:13:10.937529,2.67247101126341
18621,2020-09-01 00:13:11.251385,2.67247101126341
18622,2020-09-01 00:13:11.447881,2.67247101126341
18623,2020-09-01 00:13:11.749636,2.67247101126341
18624,2020-09-01 00:13:12.094486,2.67247101126341
18625,2020-09-01 00:13:12.395781,2.67247101126341
18626,2020-09-01 00:13:12.695639,2.56650174535881
18627,2020-09-01 00:13:13.029104,2.56650174535881
18628,2020-09-01 00:13:13.377547,2.56650174535881
18629,2020-09-01 00:13:13.644958,2.56650174535881
18630,2020-09-01 00:13:13.982521,2.56650174535881
18631,2020-09-01 00:13:14.324279,2.56650174535881
18632,2020-09-01 00:13:14.628236,2.56650174535881
18633,2020-09-01 00:13:14.968642,2.56650174535881
18634,2020-09-01 00:13:15.208080,2.56650174535881
18635,2020-09-01 00:13:15.569062,2.46081381192026
18636,2020-09-01 00:13:15.902864,2.46081381192026
18637,2020-09-01 00:13:16.214930,2.46081381192026
18638,2020-09-01 00:13:16.494531,2.46081381192026
18639,2020-09-01 00:13:16.905739,2.46081381192026
18640,2020-09-01 00:13:17.217100,2.46081381192026
18641,2020-09-01 00:13:17.587463,2.46081381192026
18642,2020-09-01 00:13:17.842860,2.46081381192026
18643,2020-09-01 00:13:18.160310,2.46081381192026
18644,2020-09-01 00:13:18.424647,2.35540491353819
18645,2020-09-01 00:13:18.692690,2.35540491353819
18646,2020-09-01 00:13:18.987963,2.35540491353819
18647,2020-09-01 00:13:19.363283,2.35540491353819
18648,2020-09-01 00:13:19.725806,2.35540491353819
18649,2020-09-01 00:13:19.963386,2.35540491353819
18650,2020-09-01 00:13:20.188068,2.35540491353819
18651,2020-09-01 00:13:20.497277,2.35540491353819
18652,2020-09-01 00:13:20.837371,2.35540491353819
18653,2020-09-01 00:13:21.161881,2.35540491353819
18654,2020-09-01 00:13:21.402291,2.24381202623243
18655,2020-09-01 00:13:21.690659,2.24381202623243
18656,2020-09-01 00:13:22.025464,2.24381202623243
18657,2020-09-01 00:13:22.296276,2.24381202623243
18658,2020-09-01 00:13:22.566566,2.24381202623243
18659,2020-09-01 00:13:22.823011,2.24381202623243
18660,2020-09-01 00:13:23.068455,2.24381202623243
18661,2020-09-01 00:13:23.490018,2.29720051031816
18662,2020-09-01 00:13:23.848427,2.29720051031816
18663,2020-09-01 00:13:24.096592,2.29720051031816
18664,2020-09-01 00:13:24.332615,2.29720051031816
18665,2020-09-01 00:13:24.566825,2.29720051031816
18666,2020-09-01 00:13:24.860936,2.29720051031816
18667,2020-09-01 00:13:25.117024,2.29720051031816
18668,2020-09-01 00:13:25.341206,2.29720051031816
18669,2020-09-01 00:13:25.598986,2.29720051031816
18670,2020-09-01 00:13:25.978022,2.29720051031816
18671,2020-09-01 00:13:26.259043,2.35043725595347
18672,2020-09-01 00:13:26.602919,2.35043725595347
18673,2020-09-01 00:13:26.867103,2.35043725595347
18674,2020-09-01 00:13:27.173468,2.35043725595347
18675,2020-09-01 00:13:27.455187,2.35043725595347
18676,2020-09-01 00:13:27.688550,2.35043725595347
18677,2020-09-01 00:13:28.071042,2.35043725595347
18678,2020-09-01 00:13:28.346506,2.35043725595347
18679,2020-09-01 00:13:28.715902,2.35043725595347
18680,2020-09-01 00:13:29.057286,2.35043725595347
18681,2020-09-01 00:13:29.429155,2.40367469845891
18682,2020-09-01 00:13:29.739280,2.40367469845891
18683,2020-09-01 00:13:30.064635,2.40367469845891
18684,2020-09-01 00:13:30.391823,2.40367469845891
18685,2020-09-01 00:13:30.738509,2.40367469845891
18686,2020-09-01 00:13:31.038321,2.40367469845891
18687,2020-09-01 00:13:31.417674,2.40367469845891
18688,2020-09-01 00:13:31.682910,2.40367469845891
18689,2020-09-01 00:13:32.027650,2.40367469845891
18690,2020-09-01 00:13:32.322980,2.45676605014135
18691,2020-09-01 00:13:32.617913,2.45676605014135
18692,2020-09-01 00:13:32.899230,2.45676605014135
18693,2020-09-01 00:13:33.153802,2.45676605014135
18694,2020-09-01 00:13:33.485255,2.45676605014135
18695,2020-09-01 00:13:33.813307,2.45676605014135
18696,2020-09-01 00:13:34.052487,2.45676605014135
18697,2020-09-01 00:13:34.332039,2.45676605014135
18698,2020-09-01 00:13:34.664892,2.45676605014135
18699,2020-09-01 00:13:34.990575,2.45676605014135
18700,2020-09-01 00:13:35.322582,2.50971189596801
18701,2020-09-01 00:13:35.585039,2.50971189596801
18702,2020-09-01 00:13:35.979066,2.50971189596801
18703,2020-09-01 00:13:36.275804,2.50971189596801
18704,2020-09-01 00:13:36.623706,2.50971189596801
18705,2020-09-01 00:13:36.883085,2.50971189596801
18706,2020-09-01 00:13:37.233352,2.50971189596801
18707,2020-09-01 00:13:37.573487,2.50971189596801
18708,2020-09-01 00:13:37.854928,2.50971189596801
18709,2020-09-01 00:13:38.194283,2.50971189596801
18710,2020-09-01 00:13:38.543828,2.56251281756906
18711,2020-09-01 00:13:38.864973,2.56251281756906
18712,2020-09-01 00:13:39.161621,2.56251281756906
18713,2020-09-01 00:13:39.429143,2.56251281756906
18714,2020-09-01 00:13:39.777783,2.56251281756906
18715,2020-09-01 00:13:40.126701,2.56251281756906
18716,2020-09-01 00:13:40.486400,2.56251281756906
18717,2020-09-01 00:13:40.841966,2.61516939328179
18718,2020-09-01 00:13:41.199018,2.61516939328179
18719,2020-09-01 00:13:41.554160,2.61516939328179
18720,2020-09-01 00:13:41.830314,2.61516939328179
18721,2020-09-01 00:13:42.155870,2.61516939328179
18722,2020-09-01 00:13:42.423575,2.61516939328179
18723,2020-09-01 00:13:42.762025,2.61516939328179
18724,2020-09-01 00:13:43.058104,2.61516939328179
18725,2020-09-01 00:13:43.443251,2.61516939328179
18726,2020-09-01 00:13:43.818994,2.61516939328179
18727,2020-09-01 00:13:44.150174,2.6676821981938
18728,2020-09-01 00:13:44.423392,2.6676821981938
18729,2020-09-01 00:13:44.755698,2.6676821981938
18730,2020-09-01 00:13:45.079517,2.6676821981938
18731,2020-09-01 00:13:45.367551,2.6676821981938
18732,2020-09-01 00:13:45.613303,2.6676821981938
18733,2020-09-01 00:13:45.960257,2.6676821981938
18734,2020-09-01 00:13:46.279859,2.6676821981938
18735,2020-09-01 00:13:46.661699,2.6676821981938
18736,2020-09-01 00:13:46.981137,2.72005180418505
18737,2020-09-01 00:13:47.338742,2.72005180418505
18738,2020-09-01 00:13:47.679674,2.72005180418505
18739,2020-09-01 00:13:48.018561,2.72005180418505
18740,2020-09-01 00:13:48.303628,2.72005180418505
18741,2020-09-01 00:13:48.562212,2.72005180418505
18742,2020-09-01 00:13:48.878883,2.72005180418505
18743,2020-09-01 00:13:49.140001,2.77227877996897
18744,2020-09-01 00:13:49.475189,2.77227877996897
18745,2020-09-01 00:13:49.824293,2.77227877996897
18746,2020-09-01 00:13:50.126896,2.77227877996897
18747,2020-09-01 00:13:50.418903,2.77227877996897
18748,2020-09-01 00:13:50.772711,2.77227877996897
18749,2020-09-01 00:13:51.154226,2.77227877996897
18750,2020-09-01 00:13:51.535059,2.82436369113263
18751,2020-09-01 00:13:51.803552,2.82436369113263
18752,2020-09-01 00:13:52.209169,2.82436369113263
18753,2020-09-01 00:13:52.537688,2.82436369113263
18754,2020-09-01 00:13:52.764039,2.82436369113263
18755,2020-09-01 00:13:53.171708,2.82436369113263
18756,2020-09-01 00:13:53.519891,2.82436369113263
18757,2020-09-01 00:13:53.840849,2.82436369113263
18758,2020-09-01 00:13:54.168902,2.82436369113263
18759,2020-09-01 00:13:54.479774,2.87616586660394
18760,2020-09-01 00:13:54.749535,2.87616586660394
18761,2020-09-01 00:13:55.026743,2.87616586660394
18762,2020-09-01 00:13:55.341839,2.87616586660394
18763,2020-09-01 00:13:55.686740,2.87616586660394
18764,2020-09-01 00:13:56.018105,2.87616586660394
18765,2020-09-01 00:13:56.278718,2.87616586660394
18766,2020-09-01 00:13:56.625897,2.87616586660394
18767,2020-09-01 00:13:56.956617,2.92782585493623
18768,2020-09-01 00:13:57.267687,2.92782585493623
18769,2020-09-01 00:13:57.534085,2.92782585493623
18770,2020-09-01 00:13:57.909315,2.92782585493623
18771,2020-09-01 00:13:58.264861,2.92782585493623
18772,2020-09-01 00:13:58.624322,2.92782585493623
18773,2020-09-01 00:13:58.926551,2.92782585493623
18774,2020-09-01 00:13:59.245039,2.92782585493623
18775,2020-09-01 00:13:59.458101,2.92782585493623
18776,2020-09-01 00:13:59.824167,2.97934421189736
18777,2020-09-01 00:14:00.200363,2.97934421189736
18778,2020-09-01 00:14:00.479739,2.97934421189736
18779,2020-09-01 00:14:00.737531,2.97934421189736
18780,2020-09-01 00:14:01.045535,2.97934421189736
18781,2020-09-01 00:14:01.352372,2.97934421189736
18782,2020-09-01 00:14:01.710059,2.97934421189736
18783,2020-09-01 00:14:01.966728,2.97934421189736
18784,2020-09-01 00:14:02.310585,2.97934421189736
18785,2020-09-01 00:14:02.588454,2.97934421189736
18786,2020-09-01 00:14:03.005857,3.03072149029644
18787,2020-09-01 00:14:03.342087,3.03072149029644
18788,2020-09-01 00:14:03.611821,3.03072149029644
18789,2020-09-01 00:14:03.869671,3.03072149029644
18790,2020-09-01 00:14:04.205035,3.03072149029644
18791,2020-09-01 00:14:04.527968,3.03072149029644
18792,2020-09-01 00:14:04.894160,3.03072149029644
18793,2020-09-01 00:14:05.189434,3.03072149029644
18794,2020-09-01 00:14:05.451641,3.03072149029644
18795,2020-09-01 00:14:05.750217,3.08195824001739
18796,2020-09-01 00:14:06.066156,3.08195824001739
18797,2020-09-01 00:14:06.352208,3.08195824001739
18798,2020-09-01 00:14:06.687228,3.08195824001739
18799,2020-09-01 00:14:07.006944,3.08195824001739
18800,2020-09-01 00:14:07.342896,3.08195824001739
18801,2020-09-01 00:14:07.679590,3.08195824001739
18802,2020-09-01 00:14:08.013480,3.08195824001739
18803,2020-09-01 00:14:08.256196,3.13305500805184
18804,2020-09-01 00:14:08.593100,3.13305500805184
18805,2020-09-01 00:14:08.935484,3.13305500805184
18806,2020-09-01 00:14:09.237730,3.13305500805184
18807,2020-09-01 00:14:09.599120,3.13305500805184
18808,2020-09-01 00:14:09.915458,3.13305500805184
18809,2020-09-01 00:14:10.309586,3.13305500805184
18810,2020-09-01 00:14:10.635260,3.13305500805184
18811,2020-09-01 00:14:10.964246,3.1840123385315
18812,2020-09-01 00:14:11.248321,3.1840123385315
18813,2020-09-01 00:14:11.558251,3.1840123385315
18814,2020-09-01 00:14:11.920363,3.1840123385315
18815,2020-09-01 00:14:12.253066,3.1840123385315
18816,2020-09-01 00:14:12.595531,3.1840123385315
18817,2020-09-01 00:14:12.899112,3.1840123385315
18818,2020-09-01 00:14:13.239271,3.1840123385315
18819,2020-09-01 00:14:13.558353,3.23483077275986
18820,2020-09-01 00:14:13.887751,3.23483077275986
18821,2020-09-01 00:14:14.257387,3.23483077275986
18822,2020-09-01 00:14:14.565794,3.23483077275986
18823,2020-09-01 00:14:14.902907,3.23483077275986
18824,2020-09-01 00:14:15.250475,3.23483077275986
18825,2020-09-01 00:14:15.593131,3.23483077275986
18826,2020-09-01 00:14:15.895297,3.28551084924324
18827,2020-09-01 00:14:16.201687,3.28551084924324
18828,2020-09-01 00:14:16.575800,3.28551084924324
18829,2020-09-01 00:14:16.939817,3.28551084924324
18830,2020-09-01 00:14:17.293268,3.28551084924324
18831,2020-09-01 00:14:17.558839,3.28551084924324
18832,2020-09-01 00:14:17.852292,3.28551084924324
18833,2020-09-01 00:14:18.224137,3.28551084924324
18834,2020-09-01 00:14:18.577624,3.3360531037213
18835,2020-09-01 00:14:18.851499,3.3360531037213
18836,2020-09-01 00:14:19.196437,3.3360531037213
18837,2020-09-01 00:14:19.511929,3.3360531037213
18838,2020-09-01 00:14:19.857679,3.3360531037213
18839,2020-09-01 00:14:20.161477,3.3360531037213
18840,2020-09-01 00:14:20.522875,3.3360531037213
18841,2020-09-01 00:14:20.850122,3.3360531037213
18842,2020-09-01 00:14:21.169430,3.386458069197
18843,2020-09-01 00:14:21.506624,3.386458069197
18844,2020-09-01 00:14:21.805013,3.386458069197
18845,2020-09-01 00:14:22.092508,3.386458069197
18846,2020-09-01 00:14:22.389472,3.386458069197
18847,2020-09-01 00:14:22.669468,3.386458069197
18848,2020-09-01 00:14:22.959801,3.386458069197
18849,2020-09-01 00:14:23.257443,3.386458069197
18850,2020-09-01 00:14:23.679788,3.386458069197
18851,2020-09-01 00:14:24.033836,3.43672627596594
18852,2020-09-01 00:14:24.301052,3.43672627596594
18853,2020-09-01 00:14:24.668996,3.43672627596594
18854,2020-09-01 00:14:24.975256,3.43672627596594
18855,2020-09-01 00:14:25.292052,3.43672627596594
18856,2020-09-01 00:14:25.617581,3.43672627596594
18857,2020-09-01 00:14:25.907333,3.43672627596594
18858,2020-09-01 00:14:26.198040,3.43672627596594
18859,2020-09-01 00:14:26.476002,3.48224465061519
18860,2020-09-01 00:14:26.753205,3.48224465061519
18861,2020-09-01 00:14:27.022732,3.48224465061519
18862,2020-09-01 00:14:27.318237,3.48224465061519
18863,2020-09-01 00:14:27.587064,3.48224465061519
18864,2020-09-01 00:14:27.908699,3.48224465061519
18865,2020-09-01 00:14:28.239543,3.48224465061519
18866,2020-09-01 00:14:28.513757,3.48224465061519
18867,2020-09-01 00:14:28.851492,3.48224465061519
18868,2020-09-01 00:14:29.105964,3.48224465061519
18869,2020-09-01 00:14:29.374916,3.52132450074259
18870,2020-09-01 00:14:29.710590,3.52132450074259
18871,2020-09-01 00:14:30.021423,3.52132450074259
18872,2020-09-01 00:14:30.254310,3.52132450074259
18873,2020-09-01 00:14:30.605751,3.52132450074259
18874,2020-09-01 00:14:30.975235,3.52132450074259
18875,2020-09-01 00:14:31.228535,3.52132450074259
18876,2020-09-01 00:14:31.478088,3.52132450074259
18877,2020-09-01 00:14:31.724926,3.52132450074259
18878,2020-09-01 00:14:31.989572,3.52132450074259
18879,2020-09-01 00:14:32.261303,3.5318345201359
18880,2020-09-01 00:14:32.565368,3.5318345201359
18881,2020-09-01 00:14:32.891510,3.5318345201359
18882,2020-09-01 00:14:33.194437,3.5318345201359
18883,2020-09-01 00:14:33.496796,3.5318345201359
18884,2020-09-01 00:14:33.789266,3.5318345201359
18885,2020-09-01 00:14:34.079718,3.5318345201359
18886,2020-09-01 00:14:34.446486,3.5318345201359
18887,2020-09-01 00:14:34.823399,3.60347296682605
18888,2020-09-01 00:14:35.213030,3.60347296682605
18889,2020-09-01 00:14:35.569731,3.60347296682605
18890,2020-09-01 00:14:35.870484,3.60347296682605
18891,2020-09-01 00:14:36.121545,3.60347296682605
18892,2020-09-01 00:14:36.361375,3.60347296682605
18893,2020-09-01 00:14:36.686808,3.60347296682605
18894,2020-09-01 00:14:36.995063,3.60347296682605
18895,2020-09-01 00:14:37.339219,3.60347296682605
18896,2020-09-01 00:14:37.670038,3.60347296682605
18897,2020-09-01 00:14:38.010704,3.60347296682605
18898,2020-09-01 00:14:38.329390,3.67496978082124
18899,2020-09-01 00:14:38.629589,3.67496978082124
18900,2020-09-01 00:14:38.940504,3.67496978082124
18901,2020-09-01 00:14:39.215282,3.67496978082124
18902,2020-09-01 00:14:39.562532,3.67496978082124
18903,2020-09-01 00:14:39.915285,3.67496978082124
18904,2020-09-01 00:14:40.279625,3.67496978082124
18905,2020-09-01 00:14:40.624533,3.67496978082124
18906,2020-09-01 00:14:40.968533,3.67496978082124
18907,2020-09-01 00:14:41.224129,3.74632530901664
18908,2020-09-01 00:14:41.554807,3.74632530901664
18909,2020-09-01 00:14:41.903797,3.74632530901664
18910,2020-09-01 00:14:42.273128,3.74632530901664
18911,2020-09-01 00:14:42.573420,3.74632530901664
18912,2020-09-01 00:14:42.934079,3.74632530901664
18913,2020-09-01 00:14:43.349782,3.74632530901664
18914,2020-09-01 00:14:43.726055,3.81753989601008
18915,2020-09-01 00:14:44.052119,3.81753989601008
18916,2020-09-01 00:14:44.420138,3.81753989601008
18917,2020-09-01 00:14:44.750776,3.81753989601008
18918,2020-09-01 00:14:45.078939,3.81753989601008
18919,2020-09-01 00:14:45.329594,3.81753989601008
18920,2020-09-01 00:14:45.652109,3.81753989601008
18921,2020-09-01 00:14:45.989636,3.81753989601008
18922,2020-09-01 00:14:46.266606,3.81753989601008
18923,2020-09-01 00:14:46.622278,3.88861388432979
18924,2020-09-01 00:14:46.877686,3.88861388432979
18925,2020-09-01 00:14:47.181480,3.88861388432979
18926,2020-09-01 00:14:47.467617,3.88861388432979
18927,2020-09-01 00:14:47.862542,3.88861388432979
18928,2020-09-01 00:14:48.202199,3.88861388432979
18929,2020-09-01 00:14:48.552148,3.88861388432979
18930,2020-09-01 00:14:48.852290,3.88861388432979
18931,2020-09-01 00:14:49.183859,3.88861388432979
18932,2020-09-01 00:14:49.541033,3.88861388432979
18933,2020-09-01 00:14:49.815610,3.95954761456751
18934,2020-09-01 00:14:50.163101,3.95954761456751
18935,2020-09-01 00:14:50.466598,3.95954761456751
18936,2020-09-01 00:14:50.797249,3.95954761456751
18937,2020-09-01 00:14:51.094240,3.95954761456751
18938,2020-09-01 00:14:51.451020,3.95954761456751
18939,2020-09-01 00:14:51.748890,3.95954761456751
18940,2020-09-01 00:14:52.047827,3.95954761456751
18941,2020-09-01 00:14:52.356195,4.03034142547301
18942,2020-09-01 00:14:52.687613,4.03034142547301
18943,2020-09-01 00:14:53.058301,4.03034142547301
18944,2020-09-01 00:14:53.360587,4.03034142547301
18945,2020-09-01 00:14:53.667121,4.03034142547301
18946,2020-09-01 00:14:53.975829,4.03034142547301
18947,2020-09-01 00:14:54.302774,4.03034142547301
18948,2020-09-01 00:14:54.619980,4.03034142547301
18949,2020-09-01 00:14:54.934397,4.03034142547301
18950,2020-09-01 00:14:55.285341,4.03034142547301
18951,2020-09-01 00:14:55.631779,4.10099565402845
18952,2020-09-01 00:14:56.011575,4.10099565402845
18953,2020-09-01 00:14:56.384252,4.10099565402845
18954,2020-09-01 00:14:56.623875,4.10099565402845
18955,2020-09-01 00:14:56.918030,4.10099565402845
18956,2020-09-01 00:14:57.214006,4.10099565402845
18957,2020-09-01 00:14:57.538319,4.10099565402845
18958,2020-09-01 00:14:57.914377,4.10099565402845
18959,2020-09-01 00:14:58.212353,4.10099565402845
18960,2020-09-01 00:14:58.501832,4.10099565402845
18961,2020-09-01 00:14:58.772128,4.10099565402845
18962,2020-09-01 00:14:59.045191,4.17151063551078
18963,2020-09-01 00:14:59.383461,4.17151063551078
18964,2020-09-01 00:14:59.696085,4.17151063551078
18965,2020-09-01 00:14:59.987650,4.17151063551078
18966,2020-09-01 00:15:00.363923,4.17151063551078
18967,2020-09-01 00:15:00.686699,4.17151063551078
18968,2020-09-01 00:15:00.964205,4.17151063551078
18969,2020-09-01 00:15:01.283047,4.24188670354604
18970,2020-09-01 00:15:01.541348,4.24188670354604
18971,2020-09-01 00:15:01.921382,4.24188670354604
18972,2020-09-01 00:15:02.320351,4.24188670354604
18973,2020-09-01 00:15:02.596525,4.24188670354604
18974,2020-09-01 00:15:02.952374,4.24188670354604
18975,2020-09-01 00:15:03.412942,4.30091470253568
18976,2020-09-01 00:15:03.652417,4.30091470253568
18977,2020-09-01 00:15:03.968079,4.30091470253568
18978,2020-09-01 00:15:04.303096,4.30091470253568
18979,2020-09-01 00:15:04.579651,4.30091470253568
18980,2020-09-01 00:15:04.920261,4.30091470253568
18981,2020-09-01 00:15:05.175687,4.30091470253568
18982,2020-09-01 00:15:05.455569,4.30091470253568
18983,2020-09-01 00:15:05.849589,4.30091470253568
18984,2020-09-01 00:15:06.197027,4.35982420017879
18985,2020-09-01 00:15:06.543887,4.35982420017879
18986,2020-09-01 00:15:06.942660,4.35982420017879
18987,2020-09-01 00:15:07.275157,4.35982420017879
18988,2020-09-01 00:15:07.539151,4.35982420017879
18989,2020-09-01 00:15:07.882823,4.35982420017879
18990,2020-09-01 00:15:08.239893,4.41861550362532
18991,2020-09-01 00:15:08.531859,4.41861550362532
18992,2020-09-01 00:15:08.764844,4.41861550362532
18993,2020-09-01 00:15:09.078652,4.41861550362532
18994,2020-09-01 00:15:09.338613,4.41861550362532
18995,2020-09-01 00:15:09.634347,4.41861550362532
18996,2020-09-01 00:15:09.926560,4.41861550362532
18997,2020-09-01 00:15:10.179373,4.41861550362532
18998,2020-09-01 00:15:10.480357,4.41861550362532
18999,2020-09-01 00:15:10.732406,4.41861550362532
19000,2020-09-01 00:15:11.022448,4.41861550362532
19001,2020-09-01 00:15:11.254794,4.47728891885602
19002,2020-09-01 00:15:11.574300,4.47728891885602
19003,2020-09-01 00:15:11.945585,4.47728891885602
19004,2020-09-01 00:15:12.285401,4.47728891885602
19005,2020-09-01 00:15:12.615952,4.47728891885602
19006,2020-09-01 00:15:12.935059,4.47728891885602
19007,2020-09-01 00:15:13.266379,4.47728891885602
19008,2020-09-01 00:15:13.563413,4.47728891885602
19009,2020-09-01 00:15:13.875192,4.47728891885602
19010,2020-09-01 00:15:14.151797,4.53584475070403
19011,2020-09-01 00:15:14.512676,4.53584475070403
19012,2020-09-01 00:15:14.850236,4.53584475070403
19013,2020-09-01 00:15:15.139403,4.53584475070403
19014,2020-09-01 00:15:15.508598,4.53584475070403
19015,2020-09-01 00:15:15.813726,4.53584475070403
19016,2020-09-01 00:15:16.046805,4.53584475070403
19017,2020-09-01 00:15:16.293066,4.53584475070403
19018,2020-09-01 00:15:16.642865,4.53584475070403
19019,2020-09-01 00:15:16.976480,4.59383253296458
19020,2020-09-01 00:15:17.342611,4.59383253296458
19021,2020-09-01 00:15:17.691619,4.59383253296458
19022,2020-09-01 00:15:18.039288,4.59383253296458
19023,2020-09-01 00:15:18.363002,4.59383253296458
19024,2020-09-01 00:15:18.632184,4.59383253296458
19025,2020-09-01 00:15:19.023553,4.65169455620166
19026,2020-09-01 00:15:19.363610,4.65169455620166
19027,2020-09-01 00:15:19.694463,4.65169455620166
19028,2020-09-01 00:15:20.041900,4.65169455620166
19029,2020-09-01 00:15:20.388092,4.65169455620166
19030,2020-09-01 00:15:20.721893,4.65169455620166
19031,2020-09-01 00:15:21.055569,4.65169455620166
19032,2020-09-01 00:15:21.318912,4.65169455620166
19033,2020-09-01 00:15:21.646221,4.65169455620166
19034,2020-09-01 00:15:21.975161,4.70943108803944
19035,2020-09-01 00:15:22.217053,4.70943108803944
19036,2020-09-01 00:15:22.600534,4.70943108803944
19037,2020-09-01 00:15:22.891663,4.70943108803944
19038,2020-09-01 00:15:23.280273,4.70943108803944
19039,2020-09-01 00:15:23.586983,4.70943108803944
19040,2020-09-01 00:15:23.927338,4.70943108803944
19041,2020-09-01 00:15:24.276812,4.70943108803944
19042,2020-09-01 00:15:24.639947,4.70943108803944
19043,2020-09-01 00:15:24.974975,4.70943108803944
19044,2020-09-01 00:15:25.253261,4.76704239509006
19045,2020-09-01 00:15:25.633600,4.76704239509006
19046,2020-09-01 00:15:25.951127,4.76704239509006
19047,2020-09-01 00:15:26.245008,4.76704239509006
19048,2020-09-01 00:15:26.594955,4.76704239509006
19049,2020-09-01 00:15:27.001499,4.76704239509006
19050,2020-09-01 00:15:27.375383,4.76704239509006
19051,2020-09-01 00:15:27.753993,4.82452874296888
19052,2020-09-01 00:15:28.000920,4.82452874296888
19053,2020-09-01 00:15:28.373441,4.82452874296888
19054,2020-09-01 00:15:28.730020,4.82452874296888
19055,2020-09-01 00:15:29.067786,4.82452874296888
19056,2020-09-01 00:15:29.391154,4.82452874296888
19057,2020-09-01 00:15:29.727466,4.82452874296888
19058,2020-09-01 00:15:30.005313,4.82452874296888
19059,2020-09-01 00:15:30.363620,4.82452874296888
19060,2020-09-01 00:15:30.615069,4.8818903963093
19061,2020-09-01 00:15:31.000533,4.8818903963093
19062,2020-09-01 00:15:31.336604,4.8818903963093
19063,2020-09-01 00:15:31.714141,4.8818903963093
19064,2020-09-01 00:15:31.985134,4.8818903963093
19065,2020-09-01 00:15:32.269249,4.8818903963093
19066,2020-09-01 00:15:32.621924,4.8818903963093
19067,2020-09-01 00:15:32.958521,4.8818903963093
19068,2020-09-01 00:15:33.246994,4.8818903963093
19069,2020-09-01 00:15:33.545159,4.8818903963093
19070,2020-09-01 00:15:33.869222,4.93912761877711
19071,2020-09-01 00:15:34.205660,4.93912761877711
19072,2020-09-01 00:15:34.440648,4.93912761877711
19073,2020-09-01 00:15:34.751595,4.93912761877711
19074,2020-09-01 00:15:35.045500,4.93912761877711
19075,2020-09-01 00:15:35.388124,4.93912761877711
19076,2020-09-01 00:15:35.680892,4.93912761877711
19077,2020-09-01 00:15:36.012003,4.79935594431235
19078,2020-09-01 00:15:36.353140,4.79935594431235
19079,2020-09-01 00:15:36.689727,4.79935594431235
19080,2020-09-01 00:15:36.940143,4.79935594431235
19081,2020-09-01 00:15:37.236093,4.79935594431235
19082,2020-09-01 00:15:37.544670,4.79935594431235
19083,2020-09-01 00:15:37.922663,4.79935594431235
19084,2020-09-01 00:15:38.257259,4.79935594431235
19085,2020-09-01 00:15:38.560327,4.79935594431235
19086,2020-09-01 00:15:38.846025,4.79935594431235
19087,2020-09-01 00:15:39.121157,4.65995199906355
19088,2020-09-01 00:15:39.464478,4.65995199906355
19089,2020-09-01 00:15:39.740697,4.65995199906355
19090,2020-09-01 00:15:40.045016,4.65995199906355
19091,2020-09-01 00:15:40.318854,4.65995199906355
19092,2020-09-01 00:15:40.715043,4.65995199906355
19093,2020-09-01 00:15:41.082854,4.65995199906355
19094,2020-09-01 00:15:41.385798,4.65995199906355
19095,2020-09-01 00:15:41.749167,4.65995199906355
19096,2020-09-01 00:15:42.050474,4.65995199906355
19097,2020-09-01 00:15:42.391976,4.52091254745757
19098,2020-09-01 00:15:42.768670,4.52091254745757
19099,2020-09-01 00:15:43.189872,4.52091254745757
19100,2020-09-01 00:15:43.613167,4.52091254745757
19101,2020-09-01 00:15:43.889569,4.52091254745757
19102,2020-09-01 00:15:44.184405,4.52091254745757
19103,2020-09-01 00:15:44.512041,4.52091254745757
19104,2020-09-01 00:15:44.761426,4.52091254745757
19105,2020-09-01 00:15:45.093530,4.38223444621769
19106,2020-09-01 00:15:45.420214,4.38223444621769
19107,2020-09-01 00:15:45.807745,4.38223444621769
19108,2020-09-01 00:15:46.138316,4.38223444621769
19109,2020-09-01 00:15:46.471896,4.38223444621769
19110,2020-09-01 00:15:46.821540,4.38223444621769
19111,2020-09-01 00:15:47.183548,4.38223444621769
19112,2020-09-01 00:15:47.487405,4.38223444621769
19113,2020-09-01 00:15:47.800250,4.38223444621769
19114,2020-09-01 00:15:48.235906,4.24391464005068
19115,2020-09-01 00:15:48.576102,4.24391464005068
19116,2020-09-01 00:15:48.851450,4.24391464005068
19117,2020-09-01 00:15:49.099223,4.24391464005068
19118,2020-09-01 00:15:49.390724,4.24391464005068
19119,2020-09-01 00:15:49.697359,4.24391464005068
19120,2020-09-01 00:15:50.068119,4.24391464005068
19121,2020-09-01 00:15:50.304057,4.24391464005068
19122,2020-09-01 00:15:50.608629,4.24391464005068
19123,2020-09-01 00:15:50.923732,4.24391464005068
19124,2020-09-01 00:15:51.323798,4.1059501577956
19125,2020-09-01 00:15:51.577615,4.1059501577956
19126,2020-09-01 00:15:51.896327,4.1059501577956
19127,2020-09-01 00:15:52.189322,4.1059501577956
19128,2020-09-01 00:15:52.482479,4.1059501577956
19129,2020-09-01 00:15:52.794007,4.1059501577956
19130,2020-09-01 00:15:53.099408,4.1059501577956
19131,2020-09-01 00:15:53.393908,4.1059501577956
19132,2020-09-01 00:15:53.717225,4.1059501577956
19133,2020-09-01 00:15:54.021851,3.96833810897436
19134,2020-09-01 00:15:54.399208,3.96833810897436
19135,2020-09-01 00:15:54.775715,3.96833810897436
19136,2020-09-01 00:15:55.040907,3.96833810897436
19137,2020-09-01 00:15:55.345237,3.96833810897436
19138,2020-09-01 00:15:55.596827,3.96833810897436
19139,2020-09-01 00:15:55.932753,3.96833810897436
19140,2020-09-01 00:15:56.256862,3.96833810897436
19141,2020-09-01 00:15:56.646363,3.83107568069502
19142,2020-09-01 00:15:56.959070,3.83107568069502
19143,2020-09-01 00:15:57.199358,3.83107568069502
19144,2020-09-01 00:15:57.483186,3.83107568069502
19145,2020-09-01 00:15:57.853251,3.83107568069502
19146,2020-09-01 00:15:58.167530,3.83107568069502
19147,2020-09-01 00:15:58.509025,3.83107568069502
19148,2020-09-01 00:15:58.879484,3.83107568069502
19149,2020-09-01 00:15:59.157671,3.83107568069502
19150,2020-09-01 00:15:59.391350,3.83107568069502
19151,2020-09-01 00:15:59.640197,3.69416013486891
19152,2020-09-01 00:15:59.924251,3.69416013486891
19153,2020-09-01 00:16:00.310780,3.69416013486891
19154,2020-09-01 00:16:00.592819,3.69416013486891
19155,2020-09-01 00:16:00.843301,3.69416013486891
19156,2020-09-01 00:16:01.160049,3.69416013486891
19157,2020-09-01 00:16:01.449310,3.69416013486891
19158,2020-09-01 00:16:01.742423,3.69416013486891
19159,2020-09-01 00:16:02.044914,3.69416013486891
19160,2020-09-01 00:16:02.404283,3.55758880570917
19161,2020-09-01 00:16:02.795700,3.55758880570917
19162,2020-09-01 00:16:03.176719,3.55758880570917
19163,2020-09-01 00:16:03.468444,3.55758880570917
19164,2020-09-01 00:16:03.797069,3.55758880570917
19165,2020-09-01 00:16:04.088203,3.55758880570917
19166,2020-09-01 00:16:04.408350,3.55758880570917
19167,2020-09-01 00:16:04.770547,3.55758880570917
19168,2020-09-01 00:16:05.127767,3.4213590974845
19169,2020-09-01 00:16:05.435058,3.4213590974845
19170,2020-09-01 00:16:05.684017,3.4213590974845
19171,2020-09-01 00:16:05.996318,3.4213590974845
19172,2020-09-01 00:16:06.388138,3.4213590974845
19173,2020-09-01 00:16:06.745487,3.4213590974845
19174,2020-09-01 00:16:07.011213,3.4213590974845
19175,2020-09-01 00:16:07.257456,3.4213590974845
19176,2020-09-01 00:16:07.621046,3.4213590974845
19177,2020-09-01 00:16:07.940410,3.4213590974845
19178,2020-09-01 00:16:08.288529,3.4213590974845
19179,2020-09-01 00:16:08.575876,3.28546848250656
19180,2020-09-01 00:16:08.912726,3.28546848250656
19181,2020-09-01 00:16:09.224245,3.28546848250656
19182,2020-09-01 00:16:09.613820,3.28546848250656
19183,2020-09-01 00:16:09.919663,3.28546848250656
19184,2020-09-01 00:16:10.241277,3.28546848250656
19185,2020-09-01 00:16:10.544675,3.28546848250656
19186,2020-09-01 00:16:10.882856,3.28546848250656
19187,2020-09-01 00:16:11.209420,3.28546848250656
19188,2020-09-01 00:16:11.576128,3.1738570149972
19189,2020-09-01 00:16:11.823533,3.1738570149972
19190,2020-09-01 00:16:12.125585,3.1738570149972
19191,2020-09-01 00:16:12.452692,3.1738570149972
19192,2020-09-01 00:16:12.779171,3.1738570149972
19193,2020-09-01 00:16:13.118029,3.1738570149972
19194,2020-09-01 00:16:13.420880,3.1738570149972
19195,2020-09-01 00:16:13.677265,3.1738570149972
19196,2020-09-01 00:16:13.936084,3.1738570149972
19197,2020-09-01 00:16:14.322744,3.06254676219169
19198,2020-09-01 00:16:14.610483,3.06254676219169
19199,2020-09-01 00:16:14.952598,3.06254676219169
19200,2020-09-01 00:16:15.327771,3.06254676219169
19201,2020-09-01 00:16:15.668752,3.06254676219169
19202,2020-09-01 00:16:15.905451,3.06254676219169
19203,2020-09-01 00:16:16.239249,3.06254676219169
19204,2020-09-01 00:16:16.580186,3.06254676219169
19205,2020-09-01 00:16:16.984804,3.06254676219169
19206,2020-09-01 00:16:17.305084,2.95153514251948
19207,2020-09-01 00:16:17.635640,2.95153514251948
19208,2020-09-01 00:16:17.958779,2.95153514251948
19209,2020-09-01 00:16:18.279951,2.95153514251948
19210,2020-09-01 00:16:18.590346,2.95153514251948
19211,2020-09-01 00:16:18.961678,2.95153514251948
19212,2020-09-01 00:16:19.285891,2.95153514251948
19213,2020-09-01 00:16:19.625766,2.95153514251948
19214,2020-09-01 00:16:19.876703,2.95153514251948
19215,2020-09-01 00:16:20.130594,2.84081963344657
19216,2020-09-01 00:16:20.416333,2.84081963344657
19217,2020-09-01 00:16:20.774056,2.84081963344657
19218,2020-09-01 00:16:21.056162,2.84081963344657
19219,2020-09-01 00:16:21.410162,2.84081963344657
19220,2020-09-01 00:16:21.756463,2.84081963344657
19221,2020-09-01 00:16:22.050912,2.84081963344657
19222,2020-09-01 00:16:22.390858,2.84081963344657
19223,2020-09-01 00:16:22.789269,2.84081963344657
19224,2020-09-01 00:16:23.201689,2.73039776967364
19225,2020-09-01 00:16:23.519526,2.73039776967364
19226,2020-09-01 00:16:23.832526,2.73039776967364
19227,2020-09-01 00:16:24.091676,2.73039776967364
19228,2020-09-01 00:16:24.389242,2.73039776967364
19229,2020-09-01 00:16:24.720880,2.73039776967364
19230,2020-09-01 00:16:25.099500,2.73039776967364
19231,2020-09-01 00:16:25.443829,2.73039776967364
19232,2020-09-01 00:16:25.749724,2.73039776967364
19233,2020-09-01 00:16:26.083229,2.62026714146924
19234,2020-09-01 00:16:26.403985,2.62026714146924
19235,2020-09-01 00:16:26.682315,2.62026714146924
19236,2020-09-01 00:16:27.006834,2.62026714146924
19237,2020-09-01 00:16:27.317932,2.62026714146924
19238,2020-09-01 00:16:27.648080,2.62026714146924
19239,2020-09-01 00:16:27.993562,2.62026714146924
19240,2020-09-01 00:16:28.338890,2.62026714146924
19241,2020-09-01 00:16:28.684775,2.62026714146924
19242,2020-09-01 00:16:29.060748,2.51042539312888
19243,2020-09-01 00:16:29.441134,2.51042539312888
19244,2020-09-01 00:16:29.757707,2.51042539312888
19245,2020-09-01 00:16:30.144448,2.51042539312888
19246,2020-09-01 00:16:30.465241,2.51042539312888
19247,2020-09-01 00:16:30.772011,2.51042539312888
19248,2020-09-01 00:16:31.079374,2.51042539312888
19249,2020-09-01 00:16:31.335266,2.51042539312888
19250,2020-09-01 00:16:31.657581,2.51042539312888
19251,2020-09-01 00:16:31.977060,2.51042539312888
19252,2020-09-01 00:16:32.256829,2.40087022155244
19253,2020-09-01 00:16:32.610454,2.40087022155244
19254,2020-09-01 00:16:32.924429,2.40087022155244
19255,2020-09-01 00:16:33.216608,2.40087022155244
19256,2020-09-01 00:16:33.567691,2.40087022155244
19257,2020-09-01 00:16:33.908515,2.40087022155244
19258,2020-09-01 00:16:34.244085,2.40087022155244
19259,2020-09-01 00:16:34.587275,2.40087022155244
19260,2020-09-01 00:16:34.975212,2.29159937493303
19261,2020-09-01 00:16:35.218542,2.29159937493303
19262,2020-09-01 00:16:35.501977,2.29159937493303
19263,2020-09-01 00:16:35.910335,2.29159937493303
19264,2020-09-01 00:16:36.190119,2.29159937493303
19265,2020-09-01 00:16:36.555139,2.29159937493303
19266,2020-09-01 00:16:36.906448,2.29159937493303
19267,2020-09-01 00:16:37.227419,2.29159937493303
19268,2020-09-01 00:16:37.474338,2.29159937493303
19269,2020-09-01 00:16:37.800054,2.18261065155198
19270,2020-09-01 00:16:38.079031,2.18261065155198
19271,2020-09-01 00:16:38.481116,2.18261065155198
19272,2020-09-01 00:16:38.811446,2.18261065155198
19273,2020-09-01 00:16:39.082828,2.18261065155198
19274,2020-09-01 00:16:39.473410,2.18261065155198
19275,2020-09-01 00:16:39.815928,2.18261065155198
19276,2020-09-01 00:16:40.162423,2.18261065155198
19277,2020-09-01 00:16:40.537036,2.23077316992222
19278,2020-09-01 00:16:40.843432,2.23077316992222
19279,2020-09-01 00:16:41.075500,2.23077316992222
19280,2020-09-01 00:16:41.380215,2.23077316992222
19281,2020-09-01 00:16:41.717532,2.23077316992222
19282,2020-09-01 00:16:42.047897,2.23077316992222
19283,2020-09-01 00:16:42.372861,2.23077316992222
19284,2020-09-01 00:16:42.741806,2.27881579639248
19285,2020-09-01 00:16:42.992857,2.27881579639248
19286,2020-09-01 00:16:43.368177,2.27881579639248
19287,2020-09-01 00:16:43.730638,2.27881579639248
19288,2020-09-01 00:16:44.123688,2.27881579639248
19289,2020-09-01 00:16:44.415067,2.27881579639248
19290,2020-09-01 00:16:44.732856,2.27881579639248
19291,2020-09-01 00:16:45.076949,2.27881579639248
19292,2020-09-01 00:16:45.429226,2.33161730868591
19293,2020-09-01 00:16:45.675674,2.33161730868591
19294,2020-09-01 00:16:45.978249,2.33161730868591
19295,2020-09-01 00:16:46.344741,2.33161730868591
19296,2020-09-01 00:16:46.715207,2.33161730868591
19297,2020-09-01 00:16:47.092287,2.33161730868591
19298,2020-09-01 00:16:47.362875,2.33161730868591
19299,2020-09-01 00:16:47.652420,2.33161730868591
19300,2020-09-01 00:16:47.993533,2.33161730868591
19301,2020-09-01 00:16:48.323188,2.33161730868591
19302,2020-09-01 00:16:48.574658,2.38429168056135
19303,2020-09-01 00:16:48.868031,2.38429168056135
19304,2020-09-01 00:16:49.111621,2.38429168056135
19305,2020-09-01 00:16:49.413404,2.38429168056135
19306,2020-09-01 00:16:49.672294,2.38429168056135
19307,2020-09-01 00:16:50.024867,2.38429168056135
19308,2020-09-01 00:16:50.352687,2.38429168056135
19309,2020-09-01 00:16:50.683687,2.38429168056135
19310,2020-09-01 00:16:50.999285,2.38429168056135
19311,2020-09-01 00:16:51.259687,2.43683951971491
19312,2020-09-01 00:16:51.513073,2.43683951971491
19313,2020-09-01 00:16:51.859504,2.43683951971491
19314,2020-09-01 00:16:52.173791,2.43683951971491
19315,2020-09-01 00:16:52.474605,2.43683951971491
19316,2020-09-01 00:16:52.845269,2.43683951971491
19317,2020-09-01 00:16:53.200236,2.43683951971491
19318,2020-09-01 00:16:53.560036,2.43683951971491
19319,2020-09-01 00:16:53.879265,2.43683951971491
19320,2020-09-01 00:16:54.113245,2.43683951971491
19321,2020-09-01 00:16:54.399851,2.48926142958859
19322,2020-09-01 00:16:54.699284,2.48926142958859
19323,2020-09-01 00:16:55.018398,2.48926142958859
19324,2020-09-01 00:16:55.326921,2.48926142958859
19325,2020-09-01 00:16:55.632424,2.48926142958859
19326,2020-09-01 00:16:55.914638,2.48926142958859
19327,2020-09-01 00:16:56.222577,2.48926142958859
19328,2020-09-01 00:16:56.473775,2.48926142958859
19329,2020-09-01 00:16:56.722852,2.48926142958859
19330,2020-09-01 00:16:56.944099,2.48926142958859
19331,2020-09-01 00:16:57.286761,2.48926142958859
19332,2020-09-01 00:16:57.588743,2.54155800942519
19333,2020-09-01 00:16:57.896123,2.54155800942519
19334,2020-09-01 00:16:58.253250,2.54155800942519
19335,2020-09-01 00:16:58.545921,2.54155800942519
19336,2020-09-01 00:16:58.837959,2.54155800942519
19337,2020-09-01 00:16:59.187371,2.54155800942519
19338,2020-09-01 00:16:59.507118,2.54155800942519
19339,2020-09-01 00:16:59.873211,2.54155800942519
19340,2020-09-01 00:17:00.198646,2.59372985432161
19341,2020-09-01 00:17:00.473696,2.59372985432161
19342,2020-09-01 00:17:00.857865,2.59372985432161
19343,2020-09-01 00:17:01.154739,2.59372985432161
19344,2020-09-01 00:17:01.487361,2.59372985432161
19345,2020-09-01 00:17:01.842982,2.59372985432161
19346,2020-09-01 00:17:02.168047,2.59372985432161
19347,2020-09-01 00:17:02.528761,2.59372985432161
19348,2020-09-01 00:17:02.858990,2.59372985432161
19349,2020-09-01 00:17:03.167508,2.64577755528109
19350,2020-09-01 00:17:03.470401,2.64577755528109
19351,2020-09-01 00:17:03.834342,2.64577755528109
19352,2020-09-01 00:17:04.158547,2.64577755528109
19353,2020-09-01 00:17:04.446947,2.64577755528109
19354,2020-09-01 00:17:04.741283,2.64577755528109
19355,2020-09-01 00:17:05.060803,2.64577755528109
19356,2020-09-01 00:17:05.381585,2.64577755528109
19357,2020-09-01 00:17:05.652498,2.64577755528109
19358,2020-09-01 00:17:06.009414,2.64577755528109
19359,2020-09-01 00:17:06.266817,2.697701699264
19360,2020-09-01 00:17:06.521714,2.697701699264
19361,2020-09-01 00:17:06.801998,2.697701699264
19362,2020-09-01 00:17:07.157095,2.697701699264
19363,2020-09-01 00:17:07.464720,2.697701699264
19364,2020-09-01 00:17:07.796589,2.697701699264
19365,2020-09-01 00:17:08.080243,2.697701699264
19366,2020-09-01 00:17:08.349482,2.697701699264
19367,2020-09-01 00:17:08.640934,2.697701699264
19368,2020-09-01 00:17:09.053419,2.697701699264
19369,2020-09-01 00:17:09.402822,2.74950286923753
19370,2020-09-01 00:17:09.694984,2.74950286923753
19371,2020-09-01 00:17:09.972154,2.74950286923753
19372,2020-09-01 00:17:10.310517,2.74950286923753
19373,2020-09-01 00:17:10.658603,2.74950286923753
19374,2020-09-01 00:17:11.018891,2.74950286923753
19375,2020-09-01 00:17:11.295734,2.74950286923753
19376,2020-09-01 00:17:11.600547,2.74950286923753
19377,2020-09-01 00:17:11.959814,2.80118164422416
19378,2020-09-01 00:17:12.251688,2.80118164422416
19379,2020-09-01 00:17:12.540186,2.80118164422416
19380,2020-09-01 00:17:12.896016,2.80118164422416
19381,2020-09-01 00:17:13.238666,2.80118164422416
19382,2020-09-01 00:17:13.556575,2.80118164422416
19383,2020-09-01 00:17:13.884924,2.80118164422416
19384,2020-09-01 00:17:14.250259,2.80118164422416
19385,2020-09-01 00:17:14.607846,2.80118164422416
19386,2020-09-01 00:17:14.904379,2.80118164422416
19387,2020-09-01 00:17:15.168694,2.85273859934898
19388,2020-09-01 00:17:15.522600,2.85273859934898
19389,2020-09-01 00:17:15.865833,2.85273859934898
19390,2020-09-01 00:17:16.194386,2.85273859934898
19391,2020-09-01 00:17:16.467614,2.85273859934898
19392,2020-09-01 00:17:16.828965,2.85273859934898
19393,2020-09-01 00:17:17.173557,2.85273859934898
19394,2020-09-01 00:17:17.532301,2.85273859934898
19395,2020-09-01 00:17:17.852020,2.90439065283594
19396,2020-09-01 00:17:18.169592,2.90439065283594
19397,2020-09-01 00:17:18.582041,2.90439065283594
19398,2020-09-01 00:17:18.880697,2.90439065283594
19399,2020-09-01 00:17:19.142502,2.90439065283594
19400,2020-09-01 00:17:19.376803,2.90439065283594
19401,2020-09-01 00:17:19.708155,2.90439065283594
19402,2020-09-01 00:17:20.008990,2.90439065283594
19403,2020-09-01 00:17:20.284120,2.96436606067273
19404,2020-09-01 00:17:20.636420,2.96436606067273
19405,2020-09-01 00:17:20.922191,2.96436606067273
19406,2020-09-01 00:17:21.243666,2.96436606067273
19407,2020-09-01 00:17:21.581495,2.96436606067273
19408,2020-09-01 00:17:21.881509,2.96436606067273
19409,2020-09-01 00:17:22.298793,2.96436606067273
19410,2020-09-01 00:17:22.625452,2.96436606067273
19411,2020-09-01 00:17:22.903224,2.96436606067273
19412,2020-09-01 00:17:23.186237,2.96436606067273
19413,2020-09-01 00:17:23.503948,3.02420798080232
19414,2020-09-01 00:17:23.860073,3.02420798080232
19415,2020-09-01 00:17:24.220436,3.02420798080232
19416,2020-09-01 00:17:24.590454,3.02420798080232
19417,2020-09-01 00:17:24.901141,3.02420798080232
19418,2020-09-01 00:17:25.238460,3.02420798080232
19419,2020-09-01 00:17:25.495549,3.02420798080232
19420,2020-09-01 00:17:25.811911,3.02420798080232
19421,2020-09-01 00:17:26.095545,3.02420798080232
19422,2020-09-01 00:17:26.443588,3.08391707419408
19423,2020-09-01 00:17:26.796557,3.08391707419408
19424,2020-09-01 00:17:27.139846,3.08391707419408
19425,2020-09-01 00:17:27.452448,3.08391707419408
19426,2020-09-01 00:17:27.835308,3.08391707419408
19427,2020-09-01 00:17:28.170090,3.08391707419408
19428,2020-09-01 00:17:28.474217,3.08391707419408
19429,2020-09-01 00:17:28.804045,3.08391707419408
19430,2020-09-01 00:17:29.052879,3.08391707419408
19431,2020-09-01 00:17:29.378639,3.14349399723939
19432,2020-09-01 00:17:29.648452,3.14349399723939
19433,2020-09-01 00:17:29.973320,3.14349399723939
19434,2020-09-01 00:17:30.256551,3.14349399723939
19435,2020-09-01 00:17:30.558698,3.14349399723939
19436,2020-09-01 00:17:30.800189,3.14349399723939
19437,2020-09-01 00:17:31.177294,3.14349399723939
19438,2020-09-01 00:17:31.562318,3.14349399723939
19439,2020-09-01 00:17:31.932620,3.14349399723939
19440,2020-09-01 00:17:32.207955,3.20293940180571
19441,2020-09-01 00:17:32.519365,3.20293940180571
19442,2020-09-01 00:17:32.782790,3.20293940180571
19443,2020-09-01 00:17:33.085619,3.20293940180571
19444,2020-09-01 00:17:33.435230,3.20293940180571
19445,2020-09-01 00:17:33.723254,3.20293940180571
19446,2020-09-01 00:17:34.003693,3.20293940180571
19447,2020-09-01 00:17:34.357898,3.20293940180571
19448,2020-09-01 00:17:34.686571,3.20293940180571
19449,2020-09-01 00:17:35.030087,3.26225393528922
19450,2020-09-01 00:17:35.368567,3.26225393528922
19451,2020-09-01 00:17:35.633722,3.26225393528922
19452,2020-09-01 00:17:35.911936,3.26225393528922
19453,2020-09-01 00:17:36.298358,3.26225393528922
19454,2020-09-01 00:17:36.710396,3.26225393528922
19455,2020-09-01 00:17:37.044241,3.26225393528922
19456,2020-09-01 00:17:37.401859,3.26225393528922
19457,2020-09-01 00:17:37.764220,3.32143824066631
19458,2020-09-01 00:17:38.091215,3.32143824066631
19459,2020-09-01 00:17:38.480129,3.32143824066631
