iteration,timestamp,T7
19460,2020-09-01 00:17:38.856341,3.32143824066631
19461,2020-09-01 00:17:39.179290,3.32143824066631
19462,2020-09-01 00:17:39.459843,3.32143824066631
19463,2020-09-01 00:17:39.760972,3.32143824066631
19464,2020-09-01 00:17:40.025296,3.32143824066631
19465,2020-09-01 00:17:40.215830,3.32143824066631
19466,2020-09-01 00:17:40.440878,3.38049295654373
19467,2020-09-01 00:17:40.817333,3.38049295654373
19468,2020-09-01 00:17:41.205668,3.38049295654373
19469,2020-09-01 00:17:41.513419,3.38049295654373
19470,2020-09-01 00:17:41.880617,3.38049295654373
19471,2020-09-01 00:17:42.146068,3.38049295654373
19472,2020-09-01 00:17:42.479778,3.38049295654373
19473,2020-09-01 00:17:42.849082,3.38049295654373
19474,2020-09-01 00:17:43.159181,3.43941871720763
19475,2020-09-01 00:17:43.476611,3.43941871720763
19476,2020-09-01 00:17:43.763791,3.43941871720763
19477,2020-09-01 00:17:44.040925,3.43941871720763
19478,2020-09-01 00:17:44.325598,3.43941871720763
19479,2020-09-01 00:17:44.682349,3.43941871720763
19480,2020-09-01 00:17:45.016788,3.43941871720763
19481,2020-09-01 00:17:45.329882,3.43941871720763
19482,2020-09-01 00:17:45.684073,3.43941871720763
19483,2020-09-01 00:17:46.024511,3.49821615267142
19484,2020-09-01 00:17:46.365866,3.49821615267142
19485,2020-09-01 00:17:46.730727,3.49821615267142
19486,2020-09-01 00:17:47.064116,3.49821615267142
19487,2020-09-01 00:17:47.427599,3.49821615267142
19488,2020-09-01 00:17:47.784718,3.49821615267142
19489,2020-09-01 00:17:48.117822,3.49821615267142
19490,2020-09-01 00:17:48.362247,3.49821615267142
19491,2020-09-01 00:17:48.646162,3.49821615267142
19492,2020-09-01 00:17:48.995464,3.55688588872252
19493,2020-09-01 00:17:49.252960,3.55688588872252
19494,2020-09-01 00:17:49.559588,3.55688588872252
19495,2020-09-01 00:17:49.861146,3.55688588872252
19496,2020-09-01 00:17:50.126690,3.55688588872252
19497,2020-09-01 00:17:50.406693,3.55688588872252
19498,2020-09-01 00:17:50.684553,3.55688588872252
19499,2020-09-01 00:17:51.025101,3.55688588872252
19500,2020-09-01 00:17:51.358133,3.55688588872252
19501,2020-09-01 00:17:51.722034,3.55688588872252
19502,2020-09-01 00:17:52.029059,3.5828398005447
19503,2020-09-01 00:17:52.311867,3.5828398005447
19504,2020-09-01 00:17:52.573278,3.5828398005447
19505,2020-09-01 00:17:52.888563,3.5828398005447
19506,2020-09-01 00:17:53.151732,3.5828398005447
19507,2020-09-01 00:17:53.387621,3.5828398005447
19508,2020-09-01 00:17:53.632653,3.5828398005447
19509,2020-09-01 00:17:53.939344,3.5828398005447
19510,2020-09-01 00:17:54.189536,3.5828398005447
19511,2020-09-01 00:17:54.464866,3.5828398005447
19512,2020-09-01 00:17:54.803447,3.63061173683371
19513,2020-09-01 00:17:55.086669,3.63061173683371
19514,2020-09-01 00:17:55.411269,3.63061173683371
19515,2020-09-01 00:17:55.753394,3.63061173683371
19516,2020-09-01 00:17:56.007169,3.63061173683371
19517,2020-09-01 00:17:56.353438,3.63061173683371
19518,2020-09-01 00:17:56.630887,3.63061173683371
19519,2020-09-01 00:17:56.944435,3.63061173683371
19520,2020-09-01 00:17:57.331101,3.63061173683371
19521,2020-09-01 00:17:57.696196,3.6930076409472
19522,2020-09-01 00:17:58.030434,3.6930076409472
19523,2020-09-01 00:17:58.264816,3.6930076409472
19524,2020-09-01 00:17:58.638578,3.6930076409472
19525,2020-09-01 00:17:58.974584,3.6930076409472
19526,2020-09-01 00:17:59.316285,3.6930076409472
19527,2020-09-01 00:17:59.654505,3.6930076409472
19528,2020-09-01 00:17:59.949169,3.6930076409472
19529,2020-09-01 00:18:00.311824,3.6930076409472
19530,2020-09-01 00:18:00.567983,3.75531140012487
19531,2020-09-01 00:18:00.918014,3.75531140012487
19532,2020-09-01 00:18:01.296608,3.75531140012487
19533,2020-09-01 00:18:01.648718,3.75531140012487
19534,2020-09-01 00:18:01.960689,3.75531140012487
19535,2020-09-01 00:18:02.349963,3.75531140012487
19536,2020-09-01 00:18:02.617389,3.75531140012487
19537,2020-09-01 00:18:02.896203,3.75531140012487
19538,2020-09-01 00:18:03.211076,3.81752331211732
19539,2020-09-01 00:18:03.452220,3.81752331211732
19540,2020-09-01 00:18:03.844599,3.81752331211732
19541,2020-09-01 00:18:04.171825,3.81752331211732
19542,2020-09-01 00:18:04.446208,3.81752331211732
19543,2020-09-01 00:18:04.784602,3.81752331211732
19544,2020-09-01 00:18:05.053482,3.81752331211732
19545,2020-09-01 00:18:05.321129,3.81752331211732
19546,2020-09-01 00:18:05.670128,3.87964367247427
19547,2020-09-01 00:18:06.034797,3.87964367247427
19548,2020-09-01 00:18:06.416083,3.87964367247427
19549,2020-09-01 00:18:06.757224,3.87964367247427
19550,2020-09-01 00:18:07.113449,3.87964367247427
19551,2020-09-01 00:18:07.462938,3.87964367247427
19552,2020-09-01 00:18:07.790370,3.87964367247427
19553,2020-09-01 00:18:08.158305,3.94167277457612
19554,2020-09-01 00:18:08.430046,3.94167277457612
19555,2020-09-01 00:18:08.758040,3.94167277457612
19556,2020-09-01 00:18:09.090754,3.94167277457612
19557,2020-09-01 00:18:09.442204,3.94167277457612
19558,2020-09-01 00:18:09.777559,3.94167277457612
19559,2020-09-01 00:18:10.121329,3.94167277457612
19560,2020-09-01 00:18:10.474963,3.94167277457612
19561,2020-09-01 00:18:10.744910,3.94167277457612
19562,2020-09-01 00:18:11.076501,3.94167277457612
19563,2020-09-01 00:18:11.393213,3.94167277457612
19564,2020-09-01 00:18:11.734351,4.00334464271594
19565,2020-09-01 00:18:12.038926,4.00334464271594
19566,2020-09-01 00:18:12.469210,4.00334464271594
19567,2020-09-01 00:18:12.818586,4.00334464271594
19568,2020-09-01 00:18:13.179924,4.00334464271594
19569,2020-09-01 00:18:13.480241,4.00334464271594
19570,2020-09-01 00:18:13.799724,4.00334464271594
19571,2020-09-01 00:18:14.073318,4.00334464271594
19572,2020-09-01 00:18:14.305557,4.00334464271594
19573,2020-09-01 00:18:14.649098,4.00334464271594
19574,2020-09-01 00:18:15.003466,4.06491741436909
19575,2020-09-01 00:18:15.311945,4.06491741436909
19576,2020-09-01 00:18:15.686448,4.06491741436909
19577,2020-09-01 00:18:15.981334,4.06491741436909
19578,2020-09-01 00:18:16.341450,4.06491741436909
19579,2020-09-01 00:18:16.690529,4.06491741436909
19580,2020-09-01 00:18:16.931440,4.06491741436909
19581,2020-09-01 00:18:17.281596,4.06491741436909
19582,2020-09-01 00:18:17.592769,4.12639134863717
19583,2020-09-01 00:18:17.940224,4.12639134863717
19584,2020-09-01 00:18:18.191315,4.12639134863717
19585,2020-09-01 00:18:18.554175,4.12639134863717
19586,2020-09-01 00:18:18.857688,4.12639134863717
19587,2020-09-01 00:18:19.156448,4.12639134863717
19588,2020-09-01 00:18:19.396002,4.12639134863717
19589,2020-09-01 00:18:19.653546,4.12639134863717
19590,2020-09-01 00:18:20.015579,4.12639134863717
19591,2020-09-01 00:18:20.347216,4.12639134863717
19592,2020-09-01 00:18:20.655781,4.18776670291797
19593,2020-09-01 00:18:20.963581,4.18776670291797
19594,2020-09-01 00:18:21.331866,4.18776670291797
19595,2020-09-01 00:18:21.628843,4.18776670291797
19596,2020-09-01 00:18:21.963742,4.18776670291797
19597,2020-09-01 00:18:22.243603,4.18776670291797
19598,2020-09-01 00:18:22.528003,4.18776670291797
19599,2020-09-01 00:18:22.766060,4.18776670291797
19600,2020-09-01 00:18:23.110409,4.18776670291797
19601,2020-09-01 00:18:23.426621,4.18776670291797
19602,2020-09-01 00:18:23.711723,4.24904373293214
19603,2020-09-01 00:18:24.005057,4.24904373293214
19604,2020-09-01 00:18:24.348706,4.24904373293214
19605,2020-09-01 00:18:24.679899,4.24904373293214
19606,2020-09-01 00:18:25.036142,4.24904373293214
19607,2020-09-01 00:18:25.365090,4.24904373293214
19608,2020-09-01 00:18:25.620139,4.24904373293214
19609,2020-09-01 00:18:25.884807,4.24904373293214
19610,2020-09-01 00:18:26.210231,4.24904373293214
19611,2020-09-01 00:18:26.559318,4.3101057516654
19612,2020-09-01 00:18:26.917719,4.3101057516654
19613,2020-09-01 00:18:27.273750,4.3101057516654
19614,2020-09-01 00:18:27.561649,4.3101057516654
19615,2020-09-01 00:18:27.817068,4.3101057516654
19616,2020-09-01 00:18:28.056905,4.3101057516654
19617,2020-09-01 00:18:28.384400,4.3101057516654
19618,2020-09-01 00:18:28.701923,4.3101057516654
19619,2020-09-01 00:18:28.941373,4.3101057516654
19620,2020-09-01 00:18:29.367533,4.37106270220546
19621,2020-09-01 00:18:29.702664,4.37106270220546
19622,2020-09-01 00:18:30.081553,4.37106270220546
19623,2020-09-01 00:18:30.450647,4.37106270220546
19624,2020-09-01 00:18:30.743417,4.37106270220546
19625,2020-09-01 00:18:31.049395,4.37106270220546
19626,2020-09-01 00:18:31.383792,4.37106270220546
19627,2020-09-01 00:18:31.673878,4.37106270220546
19628,2020-09-01 00:18:32.067054,4.44561217067655
19629,2020-09-01 00:18:32.404628,4.44561217067655
19630,2020-09-01 00:18:32.746638,4.44561217067655
19631,2020-09-01 00:18:33.015599,4.44561217067655
19632,2020-09-01 00:18:33.274622,4.44561217067655
19633,2020-09-01 00:18:33.656916,4.44561217067655
19634,2020-09-01 00:18:33.991522,4.44561217067655
19635,2020-09-01 00:18:34.322250,4.44561217067655
19636,2020-09-01 00:18:34.695131,4.44561217067655
19637,2020-09-01 00:18:35.062764,4.44561217067655
19638,2020-09-01 00:18:35.338806,4.52003394237106
19639,2020-09-01 00:18:35.589283,4.52003394237106
19640,2020-09-01 00:18:35.933880,4.52003394237106
19641,2020-09-01 00:18:36.269522,4.52003394237106
19642,2020-09-01 00:18:36.603661,4.52003394237106
19643,2020-09-01 00:18:36.945911,4.52003394237106
19644,2020-09-01 00:18:37.285706,4.52003394237106
19645,2020-09-01 00:18:37.640797,4.52003394237106
19646,2020-09-01 00:18:37.939017,4.52003394237106
19647,2020-09-01 00:18:38.305283,4.59432821156481
19648,2020-09-01 00:18:38.578391,4.59432821156481
19649,2020-09-01 00:18:38.858218,4.59432821156481
19650,2020-09-01 00:18:39.213612,4.59432821156481
19651,2020-09-01 00:18:39.562235,4.59432821156481
19652,2020-09-01 00:18:39.863266,4.59432821156481
19653,2020-09-01 00:18:40.120966,4.59432821156481
19654,2020-09-01 00:18:40.393676,4.59432821156481
19655,2020-09-01 00:18:40.758906,4.59432821156481
19656,2020-09-01 00:18:41.062446,4.66849517147696
19657,2020-09-01 00:18:41.307407,4.66849517147696
19658,2020-09-01 00:18:41.627759,4.66849517147696
19659,2020-09-01 00:18:42.059606,4.66849517147696
19660,2020-09-01 00:18:42.321210,4.66849517147696
19661,2020-09-01 00:18:42.649069,4.66849517147696
19662,2020-09-01 00:18:42.960097,4.66849517147696
19663,2020-09-01 00:18:43.235391,4.66849517147696
19664,2020-09-01 00:18:43.536700,4.66849517147696
19665,2020-09-01 00:18:43.879616,4.7425350143006
19666,2020-09-01 00:18:44.237030,4.7425350143006
19667,2020-09-01 00:18:44.585566,4.7425350143006
19668,2020-09-01 00:18:44.899858,4.7425350143006
19669,2020-09-01 00:18:45.248344,4.7425350143006
19670,2020-09-01 00:18:45.552597,4.7425350143006
19671,2020-09-01 00:18:45.856614,4.7425350143006
19672,2020-09-01 00:18:46.112426,4.7425350143006
19673,2020-09-01 00:18:46.401798,4.7425350143006
19674,2020-09-01 00:18:46.746824,4.7425350143006
19675,2020-09-01 00:18:47.076499,4.7425350143006
19676,2020-09-01 00:18:47.445220,4.81644793123246
19677,2020-09-01 00:18:47.789284,4.81644793123246
19678,2020-09-01 00:18:48.156943,4.81644793123246
19679,2020-09-01 00:18:48.516425,4.81644793123246
19680,2020-09-01 00:18:48.771067,4.81644793123246
19681,2020-09-01 00:18:48.979013,4.81644793123246
19682,2020-09-01 00:18:49.241732,4.81644793123246
19683,2020-09-01 00:18:49.547239,4.89023411250157
19684,2020-09-01 00:18:49.854612,4.89023411250157
19685,2020-09-01 00:18:50.163254,4.89023411250157
19686,2020-09-01 00:18:50.532945,4.89023411250157
19687,2020-09-01 00:18:50.879890,4.89023411250157
19688,2020-09-01 00:18:51.217263,4.89023411250157
19689,2020-09-01 00:18:51.539152,4.89023411250157
19690,2020-09-01 00:18:51.880278,4.89023411250157
19691,2020-09-01 00:18:52.135197,4.89023411250157
19692,2020-09-01 00:18:52.466538,4.96389374739694
19693,2020-09-01 00:18:52.816541,4.96389374739694
19694,2020-09-01 00:18:53.155039,4.96389374739694
19695,2020-09-01 00:18:53.474356,4.96389374739694
19696,2020-09-01 00:18:53.820980,4.96389374739694
19697,2020-09-01 00:18:54.142728,4.96389374739694
19698,2020-09-01 00:18:54.442761,4.96389374739694
19699,2020-09-01 00:18:54.762893,4.96389374739694
19700,2020-09-01 00:18:55.052777,4.96389374739694
19701,2020-09-01 00:18:55.388845,4.96389374739694
19702,2020-09-01 00:18:55.682073,4.87725971935963
19703,2020-09-01 00:18:56.030443,4.87725971935963
19704,2020-09-01 00:18:56.314907,4.87725971935963
19705,2020-09-01 00:18:56.670061,4.87725971935963
19706,2020-09-01 00:18:56.939616,4.87725971935963
19707,2020-09-01 00:18:57.222440,4.87725971935963
19708,2020-09-01 00:18:57.560980,4.87725971935963
19709,2020-09-01 00:18:57.792273,4.87725971935963
19710,2020-09-01 00:18:58.185149,4.87725971935963
19711,2020-09-01 00:18:58.574577,4.85288351131474
19712,2020-09-01 00:18:58.893532,4.85288351131474
19713,2020-09-01 00:18:59.233166,4.85288351131474
19714,2020-09-01 00:18:59.586288,4.85288351131474
19715,2020-09-01 00:18:59.904353,4.85288351131474
19716,2020-09-01 00:19:00.256912,4.85288351131474
19717,2020-09-01 00:19:00.613336,4.85288351131474
19718,2020-09-01 00:19:00.955865,4.85288351131474
19719,2020-09-01 00:19:01.307213,4.85288351131474
19720,2020-09-01 00:19:01.619219,4.85288351131474
19721,2020-09-01 00:19:01.878101,4.85288351131474
19722,2020-09-01 00:19:02.162112,4.85288351131474
19723,2020-09-01 00:19:02.519051,4.85288351131474
19724,2020-09-01 00:19:02.870127,4.85288351131474
19725,2020-09-01 00:19:03.183146,4.85288351131474
19726,2020-09-01 00:19:03.542410,4.85288351131474
19727,2020-09-01 00:19:03.827414,4.85288351131474
19728,2020-09-01 00:19:04.082122,4.85288351131474
19729,2020-09-01 00:19:04.421170,4.85288351131474
19730,2020-09-01 00:19:04.764809,4.85288351131474
19731,2020-09-01 00:19:05.154848,4.85288351131474
19732,2020-09-01 00:19:05.468029,4.74215767254373
19733,2020-09-01 00:19:05.824635,4.74215767254373
19734,2020-09-01 00:19:06.128700,4.74215767254373
19735,2020-09-01 00:19:06.420496,4.74215767254373
19736,2020-09-01 00:19:06.778034,4.74215767254373
19737,2020-09-01 00:19:07.135672,4.74215767254373
19738,2020-09-01 00:19:07.474856,4.74215767254373
19739,2020-09-01 00:19:07.832595,4.74215767254373
19740,2020-09-01 00:19:08.205676,4.63177168632124
19741,2020-09-01 00:19:08.547054,4.63177168632124
19742,2020-09-01 00:19:08.838105,4.63177168632124
19743,2020-09-01 00:19:09.102600,4.63177168632124
19744,2020-09-01 00:19:09.484549,4.63177168632124
19745,2020-09-01 00:19:09.786516,4.63177168632124
19746,2020-09-01 00:19:10.065092,4.63177168632124
19747,2020-09-01 00:19:10.473173,4.63177168632124
19748,2020-09-01 00:19:10.744937,4.63177168632124
19749,2020-09-01 00:19:11.082741,4.63177168632124
19750,2020-09-01 00:19:11.451960,4.52172172172662
19751,2020-09-01 00:19:11.846705,4.52172172172662
19752,2020-09-01 00:19:12.140485,4.52172172172662
19753,2020-09-01 00:19:12.481143,4.52172172172662
19754,2020-09-01 00:19:12.764275,4.52172172172662
19755,2020-09-01 00:19:13.020861,4.52172172172662
19756,2020-09-01 00:19:13.314132,4.52172172172662
19757,2020-09-01 00:19:13.594968,4.52172172172662
19758,2020-09-01 00:19:14.000930,4.52172172172662
19759,2020-09-01 00:19:14.277093,4.52172172172662
19760,2020-09-01 00:19:14.545751,4.52172172172662
19761,2020-09-01 00:19:14.895390,4.44659341757968
19762,2020-09-01 00:19:15.232380,4.44659341757968
19763,2020-09-01 00:19:15.530279,4.44659341757968
19764,2020-09-01 00:19:15.854580,4.44659341757968
19765,2020-09-01 00:19:16.170963,4.44659341757968
19766,2020-09-01 00:19:16.499347,4.44659341757968
19767,2020-09-01 00:19:16.938583,4.37175203691118
19768,2020-09-01 00:19:17.246541,4.37175203691118
19769,2020-09-01 00:19:17.629790,4.37175203691118
19770,2020-09-01 00:19:17.973761,4.37175203691118
19771,2020-09-01 00:19:18.226993,4.37175203691118
19772,2020-09-01 00:19:18.555751,4.37175203691118
19773,2020-09-01 00:19:18.839566,4.37175203691118
19774,2020-09-01 00:19:19.222320,4.37175203691118
19775,2020-09-01 00:19:19.497002,4.37175203691118
19776,2020-09-01 00:19:19.749119,4.37175203691118
19777,2020-09-01 00:19:20.085067,4.29719347285294
19778,2020-09-01 00:19:20.446781,4.29719347285294
19779,2020-09-01 00:19:20.746236,4.29719347285294
19780,2020-09-01 00:19:21.064907,4.29719347285294
19781,2020-09-01 00:19:21.393235,4.29719347285294
19782,2020-09-01 00:19:21.730207,4.29719347285294
19783,2020-09-01 00:19:22.094641,4.29719347285294
19784,2020-09-01 00:19:22.455912,4.29719347285294
19785,2020-09-01 00:19:22.798368,4.29719347285294
19786,2020-09-01 00:19:23.084476,4.2229137488216
19787,2020-09-01 00:19:23.486420,4.2229137488216
19788,2020-09-01 00:19:23.837284,4.2229137488216
19789,2020-09-01 00:19:24.115336,4.2229137488216
19790,2020-09-01 00:19:24.442315,4.2229137488216
19791,2020-09-01 00:19:24.781442,4.2229137488216
19792,2020-09-01 00:19:25.091067,4.2229137488216
19793,2020-09-01 00:19:25.428924,4.2229137488216
19794,2020-09-01 00:19:25.748375,4.1489090106617
19795,2020-09-01 00:19:26.112256,4.1489090106617
19796,2020-09-01 00:19:26.428057,4.1489090106617
19797,2020-09-01 00:19:26.760952,4.1489090106617
19798,2020-09-01 00:19:27.127851,4.1489090106617
19799,2020-09-01 00:19:27.501908,4.1489090106617
19800,2020-09-01 00:19:27.855131,4.1489090106617
19801,2020-09-01 00:19:28.106174,4.1489090106617
19802,2020-09-01 00:19:28.427839,4.1489090106617
19803,2020-09-01 00:19:28.776706,4.1489090106617
19804,2020-09-01 00:19:29.053599,4.07517551956299
19805,2020-09-01 00:19:29.395512,4.07517551956299
19806,2020-09-01 00:19:29.778220,4.07517551956299
19807,2020-09-01 00:19:30.114992,4.07517551956299
19808,2020-09-01 00:19:30.416266,4.07517551956299
19809,2020-09-01 00:19:30.704976,4.07517551956299
19810,2020-09-01 00:19:31.040047,4.07517551956299
19811,2020-09-01 00:19:31.343714,4.07517551956299
19812,2020-09-01 00:19:31.669043,4.07517551956299
19813,2020-09-01 00:19:32.011559,4.07517551956299
19814,2020-09-01 00:19:32.278394,4.00170964564381
19815,2020-09-01 00:19:32.612474,4.00170964564381
19816,2020-09-01 00:19:32.903484,4.00170964564381
19817,2020-09-01 00:19:33.181980,4.00170964564381
19818,2020-09-01 00:19:33.612322,4.00170964564381
19819,2020-09-01 00:19:33.933344,4.00170964564381
19820,2020-09-01 00:19:34.184391,4.00170964564381
19821,2020-09-01 00:19:34.547197,4.00170964564381
19822,2020-09-01 00:19:34.805226,4.00170964564381
19823,2020-09-01 00:19:35.087440,3.92850786211183
19824,2020-09-01 00:19:35.363791,3.92850786211183
19825,2020-09-01 00:19:35.618613,3.92850786211183
19826,2020-09-01 00:19:35.978124,3.92850786211183
19827,2020-09-01 00:19:36.289159,3.92850786211183
19828,2020-09-01 00:19:36.631430,3.92850786211183
19829,2020-09-01 00:19:36.933191,3.92850786211183
19830,2020-09-01 00:19:37.223149,3.92850786211183
19831,2020-09-01 00:19:37.554779,3.92850786211183
19832,2020-09-01 00:19:37.899184,3.92850786211183
19833,2020-09-01 00:19:38.152681,3.85556673992889
19834,2020-09-01 00:19:38.441590,3.85556673992889
19835,2020-09-01 00:19:38.804459,3.85556673992889
19836,2020-09-01 00:19:39.189187,3.85556673992889
19837,2020-09-01 00:19:39.547922,3.85556673992889
19838,2020-09-01 00:19:39.876619,3.85556673992889
19839,2020-09-01 00:19:40.258197,3.85556673992889
19840,2020-09-01 00:19:40.634162,3.85556673992889
19841,2020-09-01 00:19:40.992834,3.78288294291865
19842,2020-09-01 00:19:41.327316,3.78288294291865
19843,2020-09-01 00:19:41.632407,3.78288294291865
19844,2020-09-01 00:19:41.984615,3.78288294291865
19845,2020-09-01 00:19:42.255445,3.78288294291865
19846,2020-09-01 00:19:42.569883,3.78288294291865
19847,2020-09-01 00:19:44.140243,3.78288294291865
19848,2020-09-01 00:19:44.428574,3.78288294291865
19849,2020-09-01 00:19:44.689915,3.78288294291865
19850,2020-09-01 00:19:44.953308,3.78288294291865
19851,2020-09-01 00:19:45.235854,3.71045322326525
19852,2020-09-01 00:19:45.642692,3.71045322326525
19853,2020-09-01 00:19:45.976110,3.71045322326525
19854,2020-09-01 00:19:46.247868,3.71045322326525
19855,2020-09-01 00:19:46.599680,3.71045322326525
19856,2020-09-01 00:19:46.916246,3.71045322326525
19857,2020-09-01 00:19:47.161735,3.71045322326525
19858,2020-09-01 00:19:47.473589,3.71045322326525
19859,2020-09-01 00:19:47.883188,3.63827441735938
19860,2020-09-01 00:19:48.235055,3.63827441735938
19861,2020-09-01 00:19:48.627224,3.63827441735938
19862,2020-09-01 00:19:48.966641,3.63827441735938
19863,2020-09-01 00:19:49.304052,3.63827441735938
19864,2020-09-01 00:19:49.649364,3.63827441735938
19865,2020-09-01 00:19:49.923372,3.63827441735938
19866,2020-09-01 00:19:50.217523,3.63827441735938
19867,2020-09-01 00:19:50.596493,3.56774921006978
19868,2020-09-01 00:19:50.937491,3.56774921006978
19869,2020-09-01 00:19:51.288151,3.56774921006978
19870,2020-09-01 00:19:51.609790,3.56774921006978
19871,2020-09-01 00:19:51.921391,3.56774921006978
19872,2020-09-01 00:19:52.222390,3.56774921006978
19873,2020-09-01 00:19:52.492852,3.56774921006978
19874,2020-09-01 00:19:52.772424,3.56774921006978
19875,2020-09-01 00:19:53.091809,3.56774921006978
19876,2020-09-01 00:19:53.312987,3.56774921006978
19877,2020-09-01 00:19:53.644483,3.49746591069912
19878,2020-09-01 00:19:53.942622,3.49746591069912
19879,2020-09-01 00:19:54.228166,3.49746591069912
19880,2020-09-01 00:19:54.492949,3.49746591069912
19881,2020-09-01 00:19:54.768612,3.49746591069912
19882,2020-09-01 00:19:55.117539,3.49746591069912
19883,2020-09-01 00:19:55.431892,3.49746591069912
19884,2020-09-01 00:19:55.773981,3.49746591069912
19885,2020-09-01 00:19:56.071300,3.42742159584724
19886,2020-09-01 00:19:56.301272,3.42742159584724
19887,2020-09-01 00:19:56.653764,3.42742159584724
19888,2020-09-01 00:19:56.959165,3.42742159584724
19889,2020-09-01 00:19:57.259849,3.42742159584724
19890,2020-09-01 00:19:57.551130,3.42742159584724
19891,2020-09-01 00:19:57.794398,3.42742159584724
19892,2020-09-01 00:19:58.095584,3.42742159584724
19893,2020-09-01 00:19:58.426013,3.42742159584724
19894,2020-09-01 00:19:58.810672,3.42742159584724
19895,2020-09-01 00:19:59.124390,3.3576134123542
19896,2020-09-01 00:19:59.447573,3.3576134123542
19897,2020-09-01 00:19:59.728360,3.3576134123542
19898,2020-09-01 00:20:00.000415,3.3576134123542
19899,2020-09-01 00:20:00.360296,3.3576134123542
19900,2020-09-01 00:20:00.697357,3.3576134123542
19901,2020-09-01 00:20:01.005343,3.3576134123542
19902,2020-09-01 00:20:01.312402,3.3576134123542
19903,2020-09-01 00:20:01.606629,3.3576134123542
19904,2020-09-01 00:20:01.890547,3.3576134123542
19905,2020-09-01 00:20:02.197853,3.28803857442135
19906,2020-09-01 00:20:02.487930,3.28803857442135
19907,2020-09-01 00:20:02.760624,3.28803857442135
19908,2020-09-01 00:20:03.106522,3.28803857442135
19909,2020-09-01 00:20:03.488265,3.28803857442135
19910,2020-09-01 00:20:03.819624,3.28803857442135
19911,2020-09-01 00:20:04.150843,3.28803857442135
19912,2020-09-01 00:20:04.554982,3.21869436091674
19913,2020-09-01 00:20:04.819474,3.21869436091674
19914,2020-09-01 00:20:05.158410,3.21869436091674
19915,2020-09-01 00:20:05.525985,3.21869436091674
19916,2020-09-01 00:20:05.842766,3.21869436091674
19917,2020-09-01 00:20:06.118815,3.21869436091674
19918,2020-09-01 00:20:06.417546,3.21869436091674
19919,2020-09-01 00:20:06.684482,3.21869436091674
19920,2020-09-01 00:20:06.990915,3.21869436091674
19921,2020-09-01 00:20:07.348652,3.21869436091674
19922,2020-09-01 00:20:07.728865,3.14957811284889
19923,2020-09-01 00:20:07.970568,3.14957811284889
19924,2020-09-01 00:20:08.311028,3.14957811284889
19925,2020-09-01 00:20:08.620055,3.14957811284889
19926,2020-09-01 00:20:08.957662,3.14957811284889
19927,2020-09-01 00:20:09.256071,3.14957811284889
19928,2020-09-01 00:20:09.641510,3.14957811284889
19929,2020-09-01 00:20:09.917900,3.14957811284889
19930,2020-09-01 00:20:10.206149,3.14957811284889
19931,2020-09-01 00:20:10.529482,3.14957811284889
19932,2020-09-01 00:20:10.915488,3.08068723099437
19933,2020-09-01 00:20:11.173061,3.08068723099437
19934,2020-09-01 00:20:11.413777,3.08068723099437
19935,2020-09-01 00:20:11.670082,3.08068723099437
19936,2020-09-01 00:20:11.963450,3.08068723099437
19937,2020-09-01 00:20:12.278189,3.08068723099437
19938,2020-09-01 00:20:12.611652,3.08068723099437
19939,2020-09-01 00:20:12.945469,3.08068723099437
19940,2020-09-01 00:20:13.275926,3.08068723099437
19941,2020-09-01 00:20:13.557952,3.08068723099437
19942,2020-09-01 00:20:13.850044,3.0120191736669
19943,2020-09-01 00:20:14.089649,3.0120191736669
19944,2020-09-01 00:20:14.405439,3.0120191736669
19945,2020-09-01 00:20:14.704488,3.0120191736669
19946,2020-09-01 00:20:15.068847,3.0120191736669
19947,2020-09-01 00:20:15.406477,3.0120191736669
19948,2020-09-01 00:20:15.704728,3.0120191736669
19949,2020-09-01 00:20:16.025529,3.0120191736669
19950,2020-09-01 00:20:16.260342,3.0120191736669
19951,2020-09-01 00:20:16.509405,3.0120191736669
19952,2020-09-01 00:20:16.861278,2.94357145461615
19953,2020-09-01 00:20:17.216378,2.94357145461615
19954,2020-09-01 00:20:17.481311,2.94357145461615
19955,2020-09-01 00:20:17.796966,2.94357145461615
19956,2020-09-01 00:20:18.065115,2.94357145461615
19957,2020-09-01 00:20:18.394593,2.94357145461615
19958,2020-09-01 00:20:18.737428,2.94357145461615
19959,2020-09-01 00:20:19.130305,2.94357145461615
19960,2020-09-01 00:20:19.437318,2.94357145461615
19961,2020-09-01 00:20:19.757581,2.94357145461615
19962,2020-09-01 00:20:20.042922,2.87534164104655
19963,2020-09-01 00:20:20.411464,2.87534164104655
19964,2020-09-01 00:20:20.677275,2.87534164104655
19965,2020-09-01 00:20:20.974784,2.87534164104655
19966,2020-09-01 00:20:21.238092,2.87534164104655
19967,2020-09-01 00:20:21.581981,2.87534164104655
19968,2020-09-01 00:20:21.920780,2.87534164104655
19969,2020-09-01 00:20:22.290298,2.80732735174676
19970,2020-09-01 00:20:22.567160,2.80732735174676
19971,2020-09-01 00:20:22.887033,2.80732735174676
19972,2020-09-01 00:20:23.209887,2.80732735174676
19973,2020-09-01 00:20:23.531677,2.80732735174676
19974,2020-09-01 00:20:23.818168,2.80732735174676
19975,2020-09-01 00:20:24.165060,2.80732735174676
19976,2020-09-01 00:20:24.454619,2.80732735174676
19977,2020-09-01 00:20:24.759564,2.80732735174676
19978,2020-09-01 00:20:25.060783,2.80732735174676
19979,2020-09-01 00:20:25.430214,2.73709894869405
19980,2020-09-01 00:20:25.666594,2.73709894869405
19981,2020-09-01 00:20:26.052786,2.73709894869405
19982,2020-09-01 00:20:26.395559,2.73709894869405
19983,2020-09-01 00:20:26.695871,2.73709894869405
19984,2020-09-01 00:20:27.021809,2.73709894869405
19985,2020-09-01 00:20:27.397276,2.73709894869405
19986,2020-09-01 00:20:27.749146,2.73709894869405
19987,2020-09-01 00:20:28.182900,2.66708728400454
19988,2020-09-01 00:20:28.411030,2.66708728400454
19989,2020-09-01 00:20:28.676837,2.66708728400454
19990,2020-09-01 00:20:29.024321,2.66708728400454
19991,2020-09-01 00:20:29.288277,2.66708728400454
19992,2020-09-01 00:20:29.590077,2.66708728400454
19993,2020-09-01 00:20:29.959792,2.66708728400454
19994,2020-09-01 00:20:30.219130,2.66708728400454
19995,2020-09-01 00:20:30.535495,2.66708728400454
19996,2020-09-01 00:20:30.864404,2.66708728400454
19997,2020-09-01 00:20:31.218715,2.66708728400454
19998,2020-09-01 00:20:31.516401,2.59729008575479
19999,2020-09-01 00:20:31.849959,2.59729008575479
20000,2020-09-01 00:20:32.170366,2.59729008575479
20001,2020-09-01 00:20:32.427986,2.59729008575479
20002,2020-09-01 00:20:32.759763,2.59729008575479
20003,2020-09-01 00:20:33.082645,2.59729008575479
20004,2020-09-01 00:20:33.443240,2.59729008575479
20005,2020-09-01 00:20:33.709813,2.59729008575479
20006,2020-09-01 00:20:33.972933,2.59729008575479
20007,2020-09-01 00:20:34.206561,2.52770512796259
20008,2020-09-01 00:20:34.549032,2.52770512796259
20009,2020-09-01 00:20:34.917682,2.52770512796259
20010,2020-09-01 00:20:35.189051,2.52770512796259
20011,2020-09-01 00:20:35.531035,2.52770512796259
20012,2020-09-01 00:20:35.781462,2.52770512796259
20013,2020-09-01 00:20:36.141040,2.52770512796259
20014,2020-09-01 00:20:36.487192,2.52770512796259
20015,2020-09-01 00:20:36.788885,2.52770512796259
20016,2020-09-01 00:20:37.030883,2.52770512796259
20017,2020-09-01 00:20:37.343812,2.45833022912616
20018,2020-09-01 00:20:37.588037,2.45833022912616
20019,2020-09-01 00:20:37.909599,2.45833022912616
20020,2020-09-01 00:20:38.197238,2.45833022912616
20021,2020-09-01 00:20:38.545686,2.45833022912616
20022,2020-09-01 00:20:38.874023,2.45833022912616
20023,2020-09-01 00:20:39.176929,2.45833022912616
20024,2020-09-01 00:20:39.476810,2.45833022912616
20025,2020-09-01 00:20:39.788254,2.45833022912616
20026,2020-09-01 00:20:40.141280,2.38916325083821
20027,2020-09-01 00:20:40.413234,2.38916325083821
20028,2020-09-01 00:20:40.745424,2.38916325083821
20029,2020-09-01 00:20:41.074983,2.38916325083821
20030,2020-09-01 00:20:41.440863,2.38916325083821
20031,2020-09-01 00:20:41.684484,2.38916325083821
20032,2020-09-01 00:20:42.003435,2.38916325083821
20033,2020-09-01 00:20:42.338736,2.32020209647018
20034,2020-09-01 00:20:42.706466,2.32020209647018
20035,2020-09-01 00:20:43.058412,2.32020209647018
20036,2020-09-01 00:20:43.413626,2.32020209647018
20037,2020-09-01 00:20:43.709601,2.32020209647018
20038,2020-09-01 00:20:43.995023,2.32020209647018
20039,2020-09-01 00:20:44.323024,2.32020209647018
20040,2020-09-01 00:20:44.677932,2.32020209647018
20041,2020-09-01 00:20:45.019438,2.32020209647018
20042,2020-09-01 00:20:45.293860,2.41341697764423
20043,2020-09-01 00:20:45.579404,2.41341697764423
20044,2020-09-01 00:20:45.946058,2.41341697764423
20045,2020-09-01 00:20:46.297914,2.41341697764423
20046,2020-09-01 00:20:46.571549,2.41341697764423
20047,2020-09-01 00:20:46.926114,2.41341697764423
20048,2020-09-01 00:20:47.268129,2.41341697764423
20049,2020-09-01 00:20:47.602198,2.41341697764423
20050,2020-09-01 00:20:47.890136,2.41341697764423
20051,2020-09-01 00:20:48.205063,2.41341697764423
20052,2020-09-01 00:20:48.452848,2.5064423657896
20053,2020-09-01 00:20:48.732037,2.5064423657896
20054,2020-09-01 00:20:49.021565,2.5064423657896
20055,2020-09-01 00:20:49.365957,2.5064423657896
20056,2020-09-01 00:20:49.704244,2.5064423657896
20057,2020-09-01 00:20:49.942096,2.5064423657896
20058,2020-09-01 00:20:50.321467,2.5064423657896
20059,2020-09-01 00:20:50.692491,2.5064423657896
20060,2020-09-01 00:20:51.068552,2.59927903467138
20061,2020-09-01 00:20:51.397333,2.59927903467138
20062,2020-09-01 00:20:51.821804,2.59927903467138
20063,2020-09-01 00:20:52.121762,2.59927903467138
20064,2020-09-01 00:20:52.475470,2.59927903467138
20065,2020-09-01 00:20:52.791698,2.59927903467138
20066,2020-09-01 00:20:53.131178,2.59927903467138
20067,2020-09-01 00:20:53.486231,2.59927903467138
20068,2020-09-01 00:20:53.835946,2.59927903467138
20069,2020-09-01 00:20:54.150111,2.59927903467138
20070,2020-09-01 00:20:54.361329,2.59927903467138
20071,2020-09-01 00:20:54.610413,2.69192775174984
20072,2020-09-01 00:20:54.839439,2.69192775174984
20073,2020-09-01 00:20:55.123856,2.69192775174984
20074,2020-09-01 00:20:55.427278,2.69192775174984
20075,2020-09-01 00:20:55.728609,2.69192775174984
20076,2020-09-01 00:20:56.078692,2.69192775174984
20077,2020-09-01 00:20:56.391621,2.69192775174984
20078,2020-09-01 00:20:56.650351,2.69192775174984
20079,2020-09-01 00:20:56.961317,2.69192775174984
20080,2020-09-01 00:20:57.270476,2.69192775174984
20081,2020-09-01 00:20:57.535727,2.78710605632035
20082,2020-09-01 00:20:57.903520,2.78710605632035
20083,2020-09-01 00:20:58.248129,2.78710605632035
20084,2020-09-01 00:20:58.569689,2.78710605632035
20085,2020-09-01 00:20:58.889284,2.78710605632035
20086,2020-09-01 00:20:59.209769,2.78710605632035
20087,2020-09-01 00:20:59.484072,2.78710605632035
20088,2020-09-01 00:20:59.788442,2.78710605632035
20089,2020-09-01 00:21:00.107858,2.85721486936345
20090,2020-09-01 00:21:00.424934,2.85721486936345
20091,2020-09-01 00:21:00.780292,2.85721486936345
20092,2020-09-01 00:21:01.110778,2.85721486936345
20093,2020-09-01 00:21:01.404580,2.85721486936345
20094,2020-09-01 00:21:01.687597,2.85721486936345
20095,2020-09-01 00:21:02.014022,2.85721486936345
20096,2020-09-01 00:21:02.332207,2.85721486936345
20097,2020-09-01 00:21:02.603208,2.85721486936345
20098,2020-09-01 00:21:02.838277,2.92719815218159
20099,2020-09-01 00:21:03.076263,2.92719815218159
20100,2020-09-01 00:21:03.421297,2.92719815218159
20101,2020-09-01 00:21:03.673627,2.92719815218159
20102,2020-09-01 00:21:03.935122,2.92719815218159
20103,2020-09-01 00:21:04.267398,2.92719815218159
20104,2020-09-01 00:21:04.599168,2.92719815218159
20105,2020-09-01 00:21:04.856093,2.92719815218159
20106,2020-09-01 00:21:05.184240,2.92719815218159
20107,2020-09-01 00:21:05.549821,2.92719815218159
20108,2020-09-01 00:21:05.893017,2.92719815218159
20109,2020-09-01 00:21:06.206505,2.99705645887713
20110,2020-09-01 00:21:06.515896,2.99705645887713
20111,2020-09-01 00:21:06.809888,2.99705645887713
20112,2020-09-01 00:21:07.186960,2.99705645887713
20113,2020-09-01 00:21:07.518989,2.99705645887713
20114,2020-09-01 00:21:07.880265,2.99705645887713
20115,2020-09-01 00:21:08.202500,2.99705645887713
20116,2020-09-01 00:21:08.552788,3.06679033921539
20117,2020-09-01 00:21:08.869860,3.06679033921539
20118,2020-09-01 00:21:09.222796,3.06679033921539
20119,2020-09-01 00:21:09.580328,3.06679033921539
20120,2020-09-01 00:21:09.860853,3.06679033921539
20121,2020-09-01 00:21:10.212388,3.06679033921539
20122,2020-09-01 00:21:10.583888,3.06679033921539
20123,2020-09-01 00:21:10.927433,3.06679033921539
20124,2020-09-01 00:21:11.359275,3.06679033921539
20125,2020-09-01 00:21:11.688256,3.13640033869601
20126,2020-09-01 00:21:12.026256,3.13640033869601
20127,2020-09-01 00:21:12.312247,3.13640033869601
20128,2020-09-01 00:21:12.615902,3.13640033869601
20129,2020-09-01 00:21:12.919147,3.13640033869601
20130,2020-09-01 00:21:13.232235,3.13640033869601
20131,2020-09-01 00:21:13.489571,3.13640033869601
20132,2020-09-01 00:21:13.744216,3.13640033869601
20133,2020-09-01 00:21:14.033001,3.13640033869601
20134,2020-09-01 00:21:14.323299,3.13640033869601
20135,2020-09-01 00:21:14.666526,3.13640033869601
20136,2020-09-01 00:21:14.948795,3.20588699862198
20137,2020-09-01 00:21:15.247985,3.20588699862198
20138,2020-09-01 00:21:15.590679,3.20588699862198
20139,2020-09-01 00:21:15.861809,3.20588699862198
20140,2020-09-01 00:21:16.090271,3.20588699862198
20141,2020-09-01 00:21:16.370583,3.20588699862198
20142,2020-09-01 00:21:16.630467,3.20588699862198
20143,2020-09-01 00:21:17.012066,3.20588699862198
20144,2020-09-01 00:21:17.269058,3.20588699862198
20145,2020-09-01 00:21:17.616731,3.20588699862198
20146,2020-09-01 00:21:18.080758,3.27525085616655
20147,2020-09-01 00:21:18.469728,3.27525085616655
20148,2020-09-01 00:21:18.772973,3.27525085616655
20149,2020-09-01 00:21:19.044175,3.27525085616655
20150,2020-09-01 00:21:19.414685,3.27525085616655
20151,2020-09-01 00:21:19.691408,3.27525085616655
20152,2020-09-01 00:21:19.956784,3.27525085616655
20153,2020-09-01 00:21:20.245108,3.27525085616655
20154,2020-09-01 00:21:20.625736,3.27525085616655
20155,2020-09-01 00:21:20.973293,3.34449244443817
20156,2020-09-01 00:21:21.303145,3.34449244443817
20157,2020-09-01 00:21:21.600034,3.34449244443817
20158,2020-09-01 00:21:21.890142,3.34449244443817
20159,2020-09-01 00:21:22.198761,3.34449244443817
20160,2020-09-01 00:21:22.482362,3.34449244443817
20161,2020-09-01 00:21:22.795376,3.34449244443817
20162,2020-09-01 00:21:23.147052,3.34449244443817
20163,2020-09-01 00:21:23.481389,3.34449244443817
20164,2020-09-01 00:21:23.765641,3.34449244443817
20165,2020-09-01 00:21:24.064768,3.41361229254343
20166,2020-09-01 00:21:24.304866,3.41361229254343
20167,2020-09-01 00:21:24.588275,3.41361229254343
20168,2020-09-01 00:21:24.901232,3.41361229254343
20169,2020-09-01 00:21:25.185427,3.41361229254343
20170,2020-09-01 00:21:25.510874,3.41361229254343
20171,2020-09-01 00:21:25.823521,3.41361229254343
20172,2020-09-01 00:21:26.145219,3.41361229254343
20173,2020-09-01 00:21:26.420566,3.41361229254343
20174,2020-09-01 00:21:26.695305,3.41361229254343
20175,2020-09-01 00:21:26.953105,3.48261092564817
20176,2020-09-01 00:21:27.196995,3.48261092564817
20177,2020-09-01 00:21:27.422552,3.48261092564817
20178,2020-09-01 00:21:27.749473,3.48261092564817
20179,2020-09-01 00:21:28.084143,3.48261092564817
20180,2020-09-01 00:21:28.399471,3.48261092564817
20181,2020-09-01 00:21:28.743975,3.48261092564817
20182,2020-09-01 00:21:29.017517,3.48261092564817
20183,2020-09-01 00:21:29.331794,3.48261092564817
20184,2020-09-01 00:21:29.576067,3.48261092564817
20185,2020-09-01 00:21:29.879062,3.55148886503687
20186,2020-09-01 00:21:30.134080,3.55148886503687
20187,2020-09-01 00:21:30.510370,3.55148886503687
20188,2020-09-01 00:21:30.862122,3.55148886503687
20189,2020-09-01 00:21:31.183173,3.55148886503687
20190,2020-09-01 00:21:31.435829,3.55148886503687
20191,2020-09-01 00:21:31.699680,3.55148886503687
20192,2020-09-01 00:21:32.006245,3.55148886503687
20193,2020-09-01 00:21:32.255919,3.55148886503687
20194,2020-09-01 00:21:32.566943,3.55148886503687
20195,2020-09-01 00:21:32.904251,3.62024662817025
20196,2020-09-01 00:21:33.178127,3.62024662817025
20197,2020-09-01 00:21:33.569241,3.62024662817025
20198,2020-09-01 00:21:33.902583,3.62024662817025
20199,2020-09-01 00:21:34.173948,3.62024662817025
20200,2020-09-01 00:21:34.455546,3.62024662817025
20201,2020-09-01 00:21:34.719128,3.62024662817025
20202,2020-09-01 00:21:35.073071,3.62024662817025
20203,2020-09-01 00:21:35.408609,3.62024662817025
20204,2020-09-01 00:21:35.672409,3.62024662817025
20205,2020-09-01 00:21:36.051315,3.67679986085409
20206,2020-09-01 00:21:36.399004,3.67679986085409
20207,2020-09-01 00:21:36.689168,3.67679986085409
20208,2020-09-01 00:21:36.939733,3.67679986085409
20209,2020-09-01 00:21:37.326868,3.67679986085409
20210,2020-09-01 00:21:37.659533,3.67679986085409
20211,2020-09-01 00:21:38.084265,3.67679986085409
20212,2020-09-01 00:21:38.490931,3.73325838329471
20213,2020-09-01 00:21:38.852087,3.73325838329471
20214,2020-09-01 00:21:39.209369,3.73325838329471
20215,2020-09-01 00:21:39.557210,3.73325838329471
20216,2020-09-01 00:21:39.904683,3.73325838329471
20217,2020-09-01 00:21:40.217082,3.73325838329471
20218,2020-09-01 00:21:40.477546,3.73325838329471
20219,2020-09-01 00:21:40.778900,3.73325838329471
20220,2020-09-01 00:21:41.061373,3.73325838329471
20221,2020-09-01 00:21:41.452742,3.78962261113368
20222,2020-09-01 00:21:41.756467,3.78962261113368
20223,2020-09-01 00:21:42.142035,3.78962261113368
20224,2020-09-01 00:21:42.517427,3.78962261113368
20225,2020-09-01 00:21:42.865048,3.78962261113368
20226,2020-09-01 00:21:43.135433,3.78962261113368
20227,2020-09-01 00:21:43.404255,3.78962261113368
20228,2020-09-01 00:21:43.745607,3.78962261113368
20229,2020-09-01 00:21:44.006588,3.78962261113368
20230,2020-09-01 00:21:44.263581,3.78962261113368
20231,2020-09-01 00:21:44.561176,3.84589295716481
20232,2020-09-01 00:21:44.890026,3.84589295716481
20233,2020-09-01 00:21:45.133829,3.84589295716481
20234,2020-09-01 00:21:45.445312,3.84589295716481
20235,2020-09-01 00:21:45.725992,3.84589295716481
20236,2020-09-01 00:21:45.968595,3.84589295716481
20237,2020-09-01 00:21:46.300073,3.84589295716481
20238,2020-09-01 00:21:46.649609,3.90206983136802
20239,2020-09-01 00:21:46.964301,3.90206983136802
20240,2020-09-01 00:21:47.335405,3.90206983136802
20241,2020-09-01 00:21:47.683606,3.90206983136802
20242,2020-09-01 00:21:48.028706,3.90206983136802
20243,2020-09-01 00:21:48.374364,3.90206983136802
20244,2020-09-01 00:21:48.772386,3.90206983136802
20245,2020-09-01 00:21:49.045728,3.90206983136802
20246,2020-09-01 00:21:49.273748,3.90206983136802
20247,2020-09-01 00:21:49.560400,3.90206983136802
20248,2020-09-01 00:21:49.816548,3.94058071394251
20249,2020-09-01 00:21:50.163803,3.94058071394251
20250,2020-09-01 00:21:50.434314,3.94058071394251
20251,2020-09-01 00:21:50.691844,3.94058071394251
20252,2020-09-01 00:21:51.040770,3.94058071394251
20253,2020-09-01 00:21:51.388618,3.94058071394251
20254,2020-09-01 00:21:51.707658,3.94058071394251
20255,2020-09-01 00:21:52.039880,3.94058071394251
20256,2020-09-01 00:21:52.305906,3.94058071394251
20257,2020-09-01 00:21:52.672615,3.96743352579917
20258,2020-09-01 00:21:52.920870,3.96743352579917
20259,2020-09-01 00:21:53.157742,3.96743352579917
20260,2020-09-01 00:21:53.489022,3.96743352579917
20261,2020-09-01 00:21:53.791581,3.96743352579917
20262,2020-09-01 00:21:54.129742,3.96743352579917
20263,2020-09-01 00:21:54.472017,3.96743352579917
20264,2020-09-01 00:21:54.716670,3.96743352579917
20265,2020-09-01 00:21:55.040254,3.96743352579917
20266,2020-09-01 00:21:55.435388,4.05310231723786
20267,2020-09-01 00:21:55.752938,4.05310231723786
20268,2020-09-01 00:21:56.052581,4.05310231723786
20269,2020-09-01 00:21:56.395859,4.05310231723786
20270,2020-09-01 00:21:56.731725,4.05310231723786
20271,2020-09-01 00:21:56.992613,4.05310231723786
20272,2020-09-01 00:21:57.321323,4.05310231723786
20273,2020-09-01 00:21:57.633635,4.05310231723786
20274,2020-09-01 00:21:57.981257,4.05310231723786
20275,2020-09-01 00:21:58.266024,4.05310231723786
20276,2020-09-01 00:21:58.633264,4.13867010892248
20277,2020-09-01 00:21:58.909829,4.13867010892248
20278,2020-09-01 00:21:59.165314,4.13867010892248
20279,2020-09-01 00:21:59.515054,4.13867010892248
20280,2020-09-01 00:21:59.883056,4.13867010892248
20281,2020-09-01 00:22:00.241505,4.13867010892248
20282,2020-09-01 00:22:00.491920,4.13867010892248
20283,2020-09-01 00:22:00.822179,4.13867010892248
20284,2020-09-01 00:22:01.196960,4.22413709788101
20285,2020-09-01 00:22:01.597806,4.22413709788101
20286,2020-09-01 00:22:01.954058,4.22413709788101
20287,2020-09-01 00:22:02.330310,4.22413709788101
20288,2020-09-01 00:22:02.637623,4.22413709788101
20289,2020-09-01 00:22:02.977253,4.22413709788101
20290,2020-09-01 00:22:03.331038,4.22413709788101
20291,2020-09-01 00:22:03.671477,4.22413709788101
20292,2020-09-01 00:22:04.057988,4.22413709788101
20293,2020-09-01 00:22:04.351471,4.30950347911408
20294,2020-09-01 00:22:04.675202,4.30950347911408
20295,2020-09-01 00:22:04.912596,4.30950347911408
20296,2020-09-01 00:22:05.173397,4.30950347911408
20297,2020-09-01 00:22:05.528000,4.30950347911408
20298,2020-09-01 00:22:05.787121,4.30950347911408
20299,2020-09-01 00:22:06.106421,4.30950347911408
20300,2020-09-01 00:22:06.461276,4.30950347911408
20301,2020-09-01 00:22:06.832517,4.30950347911408
20302,2020-09-01 00:22:07.067755,4.30950347911408
20303,2020-09-01 00:22:07.343368,4.39476944564964
20304,2020-09-01 00:22:07.631838,4.39476944564964
20305,2020-09-01 00:22:08.015170,4.39476944564964
20306,2020-09-01 00:22:08.347852,4.39476944564964
20307,2020-09-01 00:22:08.650962,4.39476944564964
20308,2020-09-01 00:22:09.019561,4.39476944564964
20309,2020-09-01 00:22:09.359963,4.39476944564964
20310,2020-09-01 00:22:09.672095,4.39476944564964
20311,2020-09-01 00:22:09.935671,4.39476944564964
20312,2020-09-01 00:22:10.284637,4.47993518859549
20313,2020-09-01 00:22:10.679453,4.47993518859549
20314,2020-09-01 00:22:10.966624,4.47993518859549
20315,2020-09-01 00:22:11.303035,4.47993518859549
20316,2020-09-01 00:22:11.681846,4.47993518859549
20317,2020-09-01 00:22:11.959358,4.47993518859549
20318,2020-09-01 00:22:12.264295,4.47993518859549
20319,2020-09-01 00:22:12.600781,4.47993518859549
20320,2020-09-01 00:22:12.861398,4.47993518859549
20321,2020-09-01 00:22:13.211545,4.47993518859549
20322,2020-09-01 00:22:13.531220,4.5205584183347
20323,2020-09-01 00:22:13.834385,4.5205584183347
20324,2020-09-01 00:22:14.130277,4.5205584183347
20325,2020-09-01 00:22:14.434763,4.5205584183347
20326,2020-09-01 00:22:14.727353,4.5205584183347
20327,2020-09-01 00:22:15.020450,4.5205584183347
20328,2020-09-01 00:22:15.340228,4.5205584183347
20329,2020-09-01 00:22:15.696323,4.5205584183347
20330,2020-09-01 00:22:16.091330,4.5205584183347
20331,2020-09-01 00:22:16.429000,4.5611536314148
20332,2020-09-01 00:22:16.793253,4.5611536314148
20333,2020-09-01 00:22:17.216374,4.5611536314148
20334,2020-09-01 00:22:17.554252,4.5611536314148
20335,2020-09-01 00:22:17.856638,4.5611536314148
20336,2020-09-01 00:22:18.204441,4.5611536314148
20337,2020-09-01 00:22:18.563524,4.5611536314148
20338,2020-09-01 00:22:18.853243,4.5611536314148
20339,2020-09-01 00:22:19.165195,4.5611536314148
20340,2020-09-01 00:22:19.430172,4.60172087169536
20341,2020-09-01 00:22:19.707688,4.60172087169536
20342,2020-09-01 00:22:20.054422,4.60172087169536
20343,2020-09-01 00:22:20.332694,4.60172087169536
20344,2020-09-01 00:22:20.681136,4.60172087169536
20345,2020-09-01 00:22:21.069183,4.60172087169536
20346,2020-09-01 00:22:21.415524,4.60172087169536
20347,2020-09-01 00:22:21.763751,4.60172087169536
20348,2020-09-01 00:22:22.089567,4.60172087169536
20349,2020-09-01 00:22:22.406982,4.6422601827075
20350,2020-09-01 00:22:22.729779,4.6422601827075
20351,2020-09-01 00:22:23.020769,4.6422601827075
20352,2020-09-01 00:22:23.409261,4.6422601827075
20353,2020-09-01 00:22:23.694806,4.6422601827075
20354,2020-09-01 00:22:24.032178,4.6422601827075
20355,2020-09-01 00:22:24.332287,4.6422601827075
20356,2020-09-01 00:22:24.643977,4.6422601827075
20357,2020-09-01 00:22:24.900115,4.68277160765801
20358,2020-09-01 00:22:25.141140,4.68277160765801
20359,2020-09-01 00:22:25.455263,4.68277160765801
20360,2020-09-01 00:22:25.804628,4.68277160765801
20361,2020-09-01 00:22:26.071218,4.68277160765801
20362,2020-09-01 00:22:26.363726,4.68277160765801
20363,2020-09-01 00:22:26.613972,4.68277160765801
20364,2020-09-01 00:22:26.871267,4.68277160765801
20365,2020-09-01 00:22:27.164545,4.68277160765801
20366,2020-09-01 00:22:27.425631,4.68277160765801
20367,2020-09-01 00:22:27.759289,4.72325518943359
20368,2020-09-01 00:22:28.042247,4.72325518943359
20369,2020-09-01 00:22:28.428413,4.72325518943359
20370,2020-09-01 00:22:28.644045,4.72325518943359
20371,2020-09-01 00:22:28.956443,4.72325518943359
20372,2020-09-01 00:22:29.286510,4.72325518943359
20373,2020-09-01 00:22:29.597253,4.72325518943359
20374,2020-09-01 00:22:29.881672,4.72325518943359
20375,2020-09-01 00:22:30.196217,4.72325518943359
20376,2020-09-01 00:22:30.491988,4.72325518943359
20377,2020-09-01 00:22:30.834840,4.76371097060488
20378,2020-09-01 00:22:31.070175,4.76371097060488
20379,2020-09-01 00:22:31.400742,4.76371097060488
20380,2020-09-01 00:22:31.625202,4.76371097060488
20381,2020-09-01 00:22:31.942986,4.76371097060488
20382,2020-09-01 00:22:32.216249,4.76371097060488
20383,2020-09-01 00:22:32.530761,4.76371097060488
20384,2020-09-01 00:22:32.901645,4.76371097060488
20385,2020-09-01 00:22:33.263300,4.8041389934305
20386,2020-09-01 00:22:33.497113,4.8041389934305
20387,2020-09-01 00:22:33.886913,4.8041389934305
20388,2020-09-01 00:22:34.159268,4.8041389934305
20389,2020-09-01 00:22:34.422040,4.8041389934305
20390,2020-09-01 00:22:34.721526,4.8041389934305
20391,2020-09-01 00:22:34.949305,4.8041389934305
20392,2020-09-01 00:22:35.194121,4.8041389934305
20393,2020-09-01 00:22:35.425987,4.8041389934305
20394,2020-09-01 00:22:35.663127,4.8041389934305
20395,2020-09-01 00:22:35.894653,4.8041389934305
20396,2020-09-01 00:22:36.157902,4.8041389934305
20397,2020-09-01 00:22:36.430454,4.84453929986097
20398,2020-09-01 00:22:36.697282,4.84453929986097
20399,2020-09-01 00:22:37.066155,4.84453929986097
20400,2020-09-01 00:22:37.421609,4.84453929986097
20401,2020-09-01 00:22:37.751945,4.84453929986097
20402,2020-09-01 00:22:38.085779,4.84453929986097
20403,2020-09-01 00:22:38.377163,4.84453929986097
20404,2020-09-01 00:22:38.740783,4.84453929986097
20405,2020-09-01 00:22:39.102815,4.84453929986097
20406,2020-09-01 00:22:39.493731,4.8849119315426
20407,2020-09-01 00:22:39.778614,4.8849119315426
20408,2020-09-01 00:22:40.054127,4.8849119315426
20409,2020-09-01 00:22:40.367341,4.8849119315426
20410,2020-09-01 00:22:40.680768,4.8849119315426
20411,2020-09-01 00:22:41.063238,4.8849119315426
20412,2020-09-01 00:22:41.423595,4.8849119315426
20413,2020-09-01 00:22:41.739472,4.8849119315426
20414,2020-09-01 00:22:42.009842,4.8849119315426
20415,2020-09-01 00:22:42.363209,4.72865126833871
20416,2020-09-01 00:22:42.693264,4.72865126833871
20417,2020-09-01 00:22:43.065667,4.72865126833871
20418,2020-09-01 00:22:43.396705,4.72865126833871
20419,2020-09-01 00:22:43.720504,4.72865126833871
20420,2020-09-01 00:22:43.987073,4.72865126833871
20421,2020-09-01 00:22:44.369263,4.72865126833871
