iteration,timestamp,T7
20422,2020-09-01 00:22:44.678326,4.72865126833871
20423,2020-09-01 00:22:45.010846,4.72865126833871
20424,2020-09-01 00:22:45.347272,4.57277214690797
20425,2020-09-01 00:22:45.692040,4.57277214690797
20426,2020-09-01 00:22:45.999478,4.57277214690797
20427,2020-09-01 00:22:46.332964,4.57277214690797
20428,2020-09-01 00:22:46.627878,4.57277214690797
20429,2020-09-01 00:22:46.956874,4.57277214690797
20430,2020-09-01 00:22:47.237023,4.57277214690797
20431,2020-09-01 00:22:47.573379,4.57277214690797
20432,2020-09-01 00:22:47.877698,4.57277214690797
20433,2020-09-01 00:22:48.328324,4.40001480305942
20434,2020-09-01 00:22:48.673555,4.40001480305942
20435,2020-09-01 00:22:49.031262,4.40001480305942
20436,2020-09-01 00:22:49.373724,4.40001480305942
20437,2020-09-01 00:22:49.711782,4.40001480305942
20438,2020-09-01 00:22:50.032566,4.40001480305942
20439,2020-09-01 00:22:50.323530,4.40001480305942
20440,2020-09-01 00:22:50.615918,4.40001480305942
20441,2020-09-01 00:22:50.997354,4.22765140033253
20442,2020-09-01 00:22:51.316756,4.22765140033253
20443,2020-09-01 00:22:51.571315,4.22765140033253
20444,2020-09-01 00:22:51.836204,4.22765140033253
20445,2020-09-01 00:22:52.217932,4.22765140033253
20446,2020-09-01 00:22:52.521976,4.22765140033253
20447,2020-09-01 00:22:52.804350,4.22765140033253
20448,2020-09-01 00:22:53.121292,4.22765140033253
20449,2020-09-01 00:22:53.448549,4.05567964650321
20450,2020-09-01 00:22:53.824214,4.05567964650321
20451,2020-09-01 00:22:54.169967,4.05567964650321
20452,2020-09-01 00:22:54.546681,4.05567964650321
20453,2020-09-01 00:22:54.857153,4.05567964650321
20454,2020-09-01 00:22:55.209932,4.05567964650321
20455,2020-09-01 00:22:55.555385,4.05567964650321
20456,2020-09-01 00:22:55.827268,4.05567964650321
20457,2020-09-01 00:22:56.217479,3.88409733009412
20458,2020-09-01 00:22:56.525751,3.88409733009412
20459,2020-09-01 00:22:56.837662,3.88409733009412
20460,2020-09-01 00:22:57.073385,3.88409733009412
20461,2020-09-01 00:22:57.396000,3.88409733009412
20462,2020-09-01 00:22:57.768110,3.88409733009412
20463,2020-09-01 00:22:58.162755,3.88409733009412
20464,2020-09-01 00:22:58.458039,3.88409733009412
20465,2020-09-01 00:22:58.728796,3.88409733009412
20466,2020-09-01 00:22:58.993603,3.88409733009412
20467,2020-09-01 00:22:59.299672,3.71290231961278
20468,2020-09-01 00:22:59.605272,3.71290231961278
20469,2020-09-01 00:22:59.960992,3.71290231961278
20470,2020-09-01 00:23:00.281955,3.71290231961278
20471,2020-09-01 00:23:00.595262,3.71290231961278
20472,2020-09-01 00:23:00.863592,3.71290231961278
20473,2020-09-01 00:23:01.134312,3.71290231961278
20474,2020-09-01 00:23:01.476522,3.71290231961278
20475,2020-09-01 00:23:01.770911,3.71290231961278
20476,2020-09-01 00:23:02.123753,3.54209256312875
20477,2020-09-01 00:23:02.436994,3.54209256312875
20478,2020-09-01 00:23:02.732361,3.54209256312875
20479,2020-09-01 00:23:03.066747,3.54209256312875
20480,2020-09-01 00:23:03.449609,3.54209256312875
20481,2020-09-01 00:23:03.671663,3.54209256312875
20482,2020-09-01 00:23:03.991361,3.54209256312875
20483,2020-09-01 00:23:04.277826,3.54209256312875
20484,2020-09-01 00:23:04.607974,3.54209256312875
20485,2020-09-01 00:23:04.941164,3.54209256312875
20486,2020-09-01 00:23:05.299429,3.37166608819084
20487,2020-09-01 00:23:05.672332,3.37166608819084
20488,2020-09-01 00:23:05.977444,3.37166608819084
20489,2020-09-01 00:23:06.236108,3.37166608819084
20490,2020-09-01 00:23:06.598816,3.37166608819084
20491,2020-09-01 00:23:06.936188,3.37166608819084
20492,2020-09-01 00:23:07.313536,3.37166608819084
20493,2020-09-01 00:23:07.645944,3.37166608819084
20494,2020-09-01 00:23:07.904080,3.20162100209106
20495,2020-09-01 00:23:08.247536,3.20162100209106
20496,2020-09-01 00:23:08.516436,3.20162100209106
20497,2020-09-01 00:23:08.790585,3.20162100209106
20498,2020-09-01 00:23:09.124909,3.20162100209106
20499,2020-09-01 00:23:09.399225,3.20162100209106
20500,2020-09-01 00:23:09.624766,3.20162100209106
20501,2020-09-01 00:23:09.962875,3.20162100209106
20502,2020-09-01 00:23:10.359696,3.03195549248865
20503,2020-09-01 00:23:10.608705,3.03195549248865
20504,2020-09-01 00:23:10.915569,3.03195549248865
20505,2020-09-01 00:23:11.269997,3.03195549248865
20506,2020-09-01 00:23:11.628181,3.03195549248865
20507,2020-09-01 00:23:11.989026,3.03195549248865
20508,2020-09-01 00:23:12.345938,3.03195549248865
20509,2020-09-01 00:23:12.670404,3.03195549248865
20510,2020-09-01 00:23:12.898409,3.03195549248865
20511,2020-09-01 00:23:13.191255,2.86266782841433
20512,2020-09-01 00:23:13.506726,2.86266782841433
20513,2020-09-01 00:23:13.847146,2.86266782841433
20514,2020-09-01 00:23:14.192828,2.86266782841433
20515,2020-09-01 00:23:14.504255,2.86266782841433
20516,2020-09-01 00:23:14.846507,2.86266782841433
20517,2020-09-01 00:23:15.196737,2.86266782841433
20518,2020-09-01 00:23:15.572515,2.86266782841433
20519,2020-09-01 00:23:15.929542,2.69375636168238
20520,2020-09-01 00:23:16.303934,2.69375636168238
20521,2020-09-01 00:23:16.578734,2.69375636168238
20522,2020-09-01 00:23:16.893925,2.69375636168238
20523,2020-09-01 00:23:17.150009,2.69375636168238
20524,2020-09-01 00:23:17.495098,2.69375636168238
20525,2020-09-01 00:23:17.828997,2.69375636168238
20526,2020-09-01 00:23:18.083064,2.69375636168238
20527,2020-09-01 00:23:18.386784,2.69375636168238
20528,2020-09-01 00:23:18.679009,2.52521952874655
20529,2020-09-01 00:23:19.036680,2.52521952874655
20530,2020-09-01 00:23:19.367792,2.52521952874655
20531,2020-09-01 00:23:19.621965,2.52521952874655
20532,2020-09-01 00:23:20.004192,2.52521952874655
20533,2020-09-01 00:23:20.277625,2.52521952874655
20534,2020-09-01 00:23:20.596235,2.52521952874655
20535,2020-09-01 00:23:20.975292,2.52521952874655
20536,2020-09-01 00:23:21.253424,2.52521952874655
20537,2020-09-01 00:23:21.577016,2.52521952874655
20538,2020-09-01 00:23:21.907685,2.35363985411827
20539,2020-09-01 00:23:22.238559,2.35363985411827
20540,2020-09-01 00:23:22.566407,2.35363985411827
20541,2020-09-01 00:23:22.835118,2.35363985411827
20542,2020-09-01 00:23:23.139970,2.35363985411827
20543,2020-09-01 00:23:23.483985,2.35363985411827
20544,2020-09-01 00:23:23.816127,2.35363985411827
20545,2020-09-01 00:23:24.167888,2.35363985411827
20546,2020-09-01 00:23:24.487324,2.35363985411827
20547,2020-09-01 00:23:24.726511,2.35363985411827
20548,2020-09-01 00:23:25.027600,2.1824370020844
20549,2020-09-01 00:23:25.300319,2.1824370020844
20550,2020-09-01 00:23:25.633556,2.1824370020844
20551,2020-09-01 00:23:25.970421,2.1824370020844
20552,2020-09-01 00:23:26.237468,2.1824370020844
20553,2020-09-01 00:23:26.585967,2.1824370020844
20554,2020-09-01 00:23:26.956918,2.1824370020844
20555,2020-09-01 00:23:27.301479,2.01160978011598
20556,2020-09-01 00:23:27.591924,2.01160978011598
20557,2020-09-01 00:23:27.871724,2.01160978011598
20558,2020-09-01 00:23:28.221830,2.01160978011598
20559,2020-09-01 00:23:28.556532,2.01160978011598
20560,2020-09-01 00:23:28.903853,2.01160978011598
20561,2020-09-01 00:23:29.284032,2.01160978011598
20562,2020-09-01 00:23:29.580651,2.01160978011598
20563,2020-09-01 00:23:29.915494,2.01160978011598
20564,2020-09-01 00:23:30.214557,2.01160978011598
20565,2020-09-01 00:23:30.578201,2.00899169884148
20566,2020-09-01 00:23:30.873832,2.00899169884148
20567,2020-09-01 00:23:31.248838,2.00899169884148
20568,2020-09-01 00:23:31.592168,2.00899169884148
20569,2020-09-01 00:23:31.975909,2.00899169884148
20570,2020-09-01 00:23:32.277197,2.00899169884148
20571,2020-09-01 00:23:32.586796,2.00899169884148
20572,2020-09-01 00:23:32.881932,2.00899169884148
20573,2020-09-01 00:23:33.210532,2.00643857635927
20574,2020-09-01 00:23:33.598860,2.00643857635927
20575,2020-09-01 00:23:33.916446,2.00643857635927
20576,2020-09-01 00:23:34.271221,2.00643857635927
20577,2020-09-01 00:23:34.548725,2.00643857635927
20578,2020-09-01 00:23:34.911515,2.00643857635927
20579,2020-09-01 00:23:35.293058,2.00643857635927
20580,2020-09-01 00:23:35.578071,2.00643857635927
20581,2020-09-01 00:23:35.950930,2.00395002423595
20582,2020-09-01 00:23:36.292079,2.00395002423595
20583,2020-09-01 00:23:36.622480,2.00395002423595
20584,2020-09-01 00:23:36.895000,2.00395002423595
20585,2020-09-01 00:23:37.174556,2.00395002423595
20586,2020-09-01 00:23:37.428625,2.00395002423595
20587,2020-09-01 00:23:37.676114,2.00395002423595
20588,2020-09-01 00:23:37.946605,2.00395002423595
20589,2020-09-01 00:23:38.323457,2.00395002423595
20590,2020-09-01 00:23:38.606569,2.00395002423595
20591,2020-09-01 00:23:38.896608,2.00395002423595
20592,2020-09-01 00:23:39.228815,2.00395002423595
20593,2020-09-01 00:23:39.506886,2.0015256560666
20594,2020-09-01 00:23:39.858029,2.0015256560666
20595,2020-09-01 00:23:40.143431,2.0015256560666
20596,2020-09-01 00:23:40.489134,2.0015256560666
20597,2020-09-01 00:23:40.789440,2.0015256560666
20598,2020-09-01 00:23:41.140033,2.0015256560666
20599,2020-09-01 00:23:41.482772,2.0015256560666
20600,2020-09-01 00:23:41.831574,2.0015256560666
20601,2020-09-01 00:23:42.175468,2.0015256560666
20602,2020-09-01 00:23:42.484684,1.99916508746831
20603,2020-09-01 00:23:42.787821,1.99916508746831
20604,2020-09-01 00:23:43.045962,1.99916508746831
20605,2020-09-01 00:23:43.383458,1.99916508746831
20606,2020-09-01 00:23:43.638429,1.99916508746831
20607,2020-09-01 00:23:43.945341,1.99916508746831
20608,2020-09-01 00:23:44.344319,1.99916508746831
20609,2020-09-01 00:23:44.713513,1.99916508746831
20610,2020-09-01 00:23:45.077923,1.99686793607374
20611,2020-09-01 00:23:45.379488,1.99686793607374
20612,2020-09-01 00:23:45.641883,1.99686793607374
20613,2020-09-01 00:23:46.006426,1.99686793607374
20614,2020-09-01 00:23:46.380347,1.99686793607374
20615,2020-09-01 00:23:46.749813,1.99686793607374
20616,2020-09-01 00:23:47.022008,1.99686793607374
20617,2020-09-01 00:23:47.374364,1.99686793607374
20618,2020-09-01 00:23:47.754795,1.99686793607374
20619,2020-09-01 00:23:48.128856,1.99463382152463
20620,2020-09-01 00:23:48.505783,1.99463382152463
20621,2020-09-01 00:23:48.839000,1.99463382152463
20622,2020-09-01 00:23:49.203788,1.99463382152463
20623,2020-09-01 00:23:49.524403,1.99463382152463
20624,2020-09-01 00:23:49.867263,1.99463382152463
20625,2020-09-01 00:23:50.161414,1.99463382152463
20626,2020-09-01 00:23:50.486293,1.99463382152463
20627,2020-09-01 00:23:50.817415,1.99463382152463
20628,2020-09-01 00:23:51.140878,1.99463382152463
20629,2020-09-01 00:23:51.437180,1.99246236546536
20630,2020-09-01 00:23:51.783280,1.99246236546536
20631,2020-09-01 00:23:52.121164,1.99246236546536
20632,2020-09-01 00:23:52.467850,1.99246236546536
20633,2020-09-01 00:23:52.785259,1.99246236546536
20634,2020-09-01 00:23:53.140387,1.99246236546536
20635,2020-09-01 00:23:53.495253,1.99246236546536
20636,2020-09-01 00:23:53.815711,1.99246236546536
20637,2020-09-01 00:23:54.108584,1.99246236546536
20638,2020-09-01 00:23:54.383034,1.99035319153647
20639,2020-09-01 00:23:54.688606,1.99035319153647
20640,2020-09-01 00:23:55.034616,1.99035319153647
20641,2020-09-01 00:23:55.316086,1.99035319153647
20642,2020-09-01 00:23:55.624814,1.99035319153647
20643,2020-09-01 00:23:55.926122,1.99035319153647
20644,2020-09-01 00:23:56.313200,1.99035319153647
20645,2020-09-01 00:23:56.621307,1.99035319153647
20646,2020-09-01 00:23:56.944582,1.99035319153647
20647,2020-09-01 00:23:57.274462,2.00431542685762
20648,2020-09-01 00:23:57.559575,2.00431542685762
20649,2020-09-01 00:23:57.968647,2.00431542685762
20650,2020-09-01 00:23:58.243855,2.00431542685762
20651,2020-09-01 00:23:58.543436,2.00431542685762
20652,2020-09-01 00:23:58.870387,2.00431542685762
20653,2020-09-01 00:23:59.175498,2.00431542685762
20654,2020-09-01 00:23:59.533407,2.00431542685762
20655,2020-09-01 00:23:59.823818,2.00431542685762
20656,2020-09-01 00:24:00.102068,2.00431542685762
20657,2020-09-01 00:24:00.442617,2.01827761195331
20658,2020-09-01 00:24:00.730909,2.01827761195331
20659,2020-09-01 00:24:00.974118,2.01827761195331
20660,2020-09-01 00:24:01.262020,2.01827761195331
20661,2020-09-01 00:24:01.581130,2.01827761195331
20662,2020-09-01 00:24:01.941007,2.01827761195331
20663,2020-09-01 00:24:02.310922,2.01827761195331
20664,2020-09-01 00:24:02.625077,2.01827761195331
20665,2020-09-01 00:24:02.978575,2.01827761195331
20666,2020-09-01 00:24:03.222783,2.01827761195331
20667,2020-09-01 00:24:03.500335,2.03223974000352
20668,2020-09-01 00:24:03.844216,2.03223974000352
20669,2020-09-01 00:24:04.170813,2.03223974000352
20670,2020-09-01 00:24:04.527194,2.03223974000352
20671,2020-09-01 00:24:04.851809,2.03223974000352
20672,2020-09-01 00:24:05.149477,2.03223974000352
20673,2020-09-01 00:24:05.470592,2.03223974000352
20674,2020-09-01 00:24:05.824267,2.04620180419256
20675,2020-09-01 00:24:06.230472,2.04620180419256
20676,2020-09-01 00:24:06.619376,2.04620180419256
20677,2020-09-01 00:24:06.941721,2.04620180419256
20678,2020-09-01 00:24:07.316417,2.04620180419256
20679,2020-09-01 00:24:07.691234,2.04620180419256
20680,2020-09-01 00:24:08.032816,2.04620180419256
20681,2020-09-01 00:24:08.328416,2.04620180419256
20682,2020-09-01 00:24:08.764549,2.06016379770919
20683,2020-09-01 00:24:09.144737,2.06016379770919
20684,2020-09-01 00:24:09.444775,2.06016379770919
20685,2020-09-01 00:24:09.685316,2.06016379770919
20686,2020-09-01 00:24:09.981567,2.06016379770919
20687,2020-09-01 00:24:10.295725,2.06016379770919
20688,2020-09-01 00:24:10.646480,2.06016379770919
20689,2020-09-01 00:24:10.953344,2.06016379770919
20690,2020-09-01 00:24:11.269424,2.06016379770919
20691,2020-09-01 00:24:11.531981,2.06016379770919
20692,2020-09-01 00:24:11.828823,2.07412571374671
20693,2020-09-01 00:24:12.167795,2.07412571374671
20694,2020-09-01 00:24:12.506783,2.07412571374671
20695,2020-09-01 00:24:12.742495,2.07412571374671
20696,2020-09-01 00:24:13.032250,2.07412571374671
20697,2020-09-01 00:24:13.330860,2.07412571374671
20698,2020-09-01 00:24:13.659160,2.07412571374671
20699,2020-09-01 00:24:13.949648,2.07412571374671
20700,2020-09-01 00:24:14.259889,2.07412571374671
20701,2020-09-01 00:24:14.622659,2.07412571374671
20702,2020-09-01 00:24:14.990810,2.08808754550307
20703,2020-09-01 00:24:15.277298,2.08808754550307
20704,2020-09-01 00:24:15.537616,2.08808754550307
20705,2020-09-01 00:24:15.963871,2.08808754550307
20706,2020-09-01 00:24:16.246917,2.08808754550307
20707,2020-09-01 00:24:16.518811,2.08808754550307
20708,2020-09-01 00:24:16.790854,2.08808754550307
20709,2020-09-01 00:24:17.154970,2.08808754550307
20710,2020-09-01 00:24:17.508909,2.08808754550307
20711,2020-09-01 00:24:17.783145,2.08808754550307
20712,2020-09-01 00:24:18.120415,2.10204928618099
20713,2020-09-01 00:24:18.488525,2.10204928618099
20714,2020-09-01 00:24:18.832052,2.10204928618099
20715,2020-09-01 00:24:19.102470,2.10204928618099
20716,2020-09-01 00:24:19.434529,2.10204928618099
20717,2020-09-01 00:24:19.750977,2.10204928618099
20718,2020-09-01 00:24:20.009020,2.10204928618099
20719,2020-09-01 00:24:20.314736,2.10204928618099
20720,2020-09-01 00:24:20.613522,2.10204928618099
20721,2020-09-01 00:24:20.841982,2.10204928618099
20722,2020-09-01 00:24:21.138777,2.10204928618099
20723,2020-09-01 00:24:21.504626,2.11601092898803
20724,2020-09-01 00:24:21.780453,2.11601092898803
20725,2020-09-01 00:24:22.064078,2.11601092898803
20726,2020-09-01 00:24:22.342504,2.11601092898803
20727,2020-09-01 00:24:22.635920,2.11601092898803
20728,2020-09-01 00:24:22.956098,2.11601092898803
20729,2020-09-01 00:24:23.253605,2.11601092898803
20730,2020-09-01 00:24:23.614318,2.11601092898803
20731,2020-09-01 00:24:23.916694,2.11601092898803
20732,2020-09-01 00:24:24.159663,2.12997246713674
20733,2020-09-01 00:24:24.489364,2.12997246713674
20734,2020-09-01 00:24:24.834768,2.12997246713674
20735,2020-09-01 00:24:25.189851,2.12997246713674
20736,2020-09-01 00:24:25.475946,2.12997246713674
20737,2020-09-01 00:24:25.718673,2.12997246713674
20738,2020-09-01 00:24:26.032964,2.12997246713674
20739,2020-09-01 00:24:26.381194,2.12997246713674
20740,2020-09-01 00:24:26.640743,2.12997246713674
20741,2020-09-01 00:24:26.938433,2.12997246713674
20742,2020-09-01 00:24:27.342029,2.14393389384469
20743,2020-09-01 00:24:27.702612,2.14393389384469
20744,2020-09-01 00:24:27.997924,2.14393389384469
20745,2020-09-01 00:24:28.311280,2.14393389384469
20746,2020-09-01 00:24:28.524489,2.14393389384469
20747,2020-09-01 00:24:28.846696,2.14393389384469
20748,2020-09-01 00:24:29.213546,2.14393389384469
20749,2020-09-01 00:24:29.477076,2.14393389384469
20750,2020-09-01 00:24:29.791378,2.14393389384469
20751,2020-09-01 00:24:30.131981,2.15789520233464
20752,2020-09-01 00:24:30.415024,2.15789520233464
20753,2020-09-01 00:24:30.754291,2.15789520233464
20754,2020-09-01 00:24:30.995365,2.15789520233464
20755,2020-09-01 00:24:31.317220,2.15789520233464
20756,2020-09-01 00:24:31.589274,2.15789520233464
20757,2020-09-01 00:24:31.940748,2.15789520233464
20758,2020-09-01 00:24:32.224441,2.15789520233464
20759,2020-09-01 00:24:32.486158,2.15789520233464
20760,2020-09-01 00:24:32.855122,2.19829475053024
20761,2020-09-01 00:24:33.115891,2.19829475053024
20762,2020-09-01 00:24:33.446491,2.19829475053024
20763,2020-09-01 00:24:33.688289,2.19829475053024
20764,2020-09-01 00:24:33.948341,2.19829475053024
20765,2020-09-01 00:24:34.290733,2.19829475053024
20766,2020-09-01 00:24:34.632814,2.19829475053024
20767,2020-09-01 00:24:34.894220,2.19829475053024
20768,2020-09-01 00:24:35.240722,2.19829475053024
20769,2020-09-01 00:24:35.598101,2.19829475053024
20770,2020-09-01 00:24:35.957329,2.23861279768393
20771,2020-09-01 00:24:36.333329,2.23861279768393
20772,2020-09-01 00:24:36.612013,2.23861279768393
20773,2020-09-01 00:24:36.932272,2.23861279768393
20774,2020-09-01 00:24:37.288776,2.23861279768393
20775,2020-09-01 00:24:37.647996,2.23861279768393
20776,2020-09-01 00:24:37.956189,2.23861279768393
20777,2020-09-01 00:24:38.236260,2.23861279768393
20778,2020-09-01 00:24:38.583953,2.23861279768393
20779,2020-09-01 00:24:38.864449,2.27884974668072
20780,2020-09-01 00:24:39.173227,2.27884974668072
20781,2020-09-01 00:24:39.575734,2.27884974668072
20782,2020-09-01 00:24:39.855240,2.27884974668072
20783,2020-09-01 00:24:40.200555,2.27884974668072
20784,2020-09-01 00:24:40.548991,2.27884974668072
20785,2020-09-01 00:24:40.974815,2.27884974668072
20786,2020-09-01 00:24:41.312456,2.27884974668072
20787,2020-09-01 00:24:41.638189,2.31790641998636
20788,2020-09-01 00:24:41.975809,2.31790641998636
20789,2020-09-01 00:24:42.341422,2.31790641998636
20790,2020-09-01 00:24:42.712127,2.31790641998636
20791,2020-09-01 00:24:43.045578,2.31790641998636
20792,2020-09-01 00:24:43.543610,2.31790641998636
20793,2020-09-01 00:24:43.920958,2.31790641998636
20794,2020-09-01 00:24:44.204475,2.31790641998636
20795,2020-09-01 00:24:44.538732,2.3568577681517
20796,2020-09-01 00:24:44.855003,2.3568577681517
20797,2020-09-01 00:24:45.273373,2.3568577681517
20798,2020-09-01 00:24:45.594111,2.3568577681517
20799,2020-09-01 00:24:45.942077,2.3568577681517
20800,2020-09-01 00:24:46.182301,2.3568577681517
20801,2020-09-01 00:24:46.477136,2.3568577681517
20802,2020-09-01 00:24:46.763998,2.3568577681517
20803,2020-09-01 00:24:47.096901,2.3568577681517
20804,2020-09-01 00:24:47.503123,2.39570423466552
20805,2020-09-01 00:24:47.823342,2.39570423466552
20806,2020-09-01 00:24:48.228097,2.39570423466552
20807,2020-09-01 00:24:48.573674,2.39570423466552
20808,2020-09-01 00:24:48.907966,2.39570423466552
20809,2020-09-01 00:24:49.286614,2.39570423466552
20810,2020-09-01 00:24:49.681594,2.39570423466552
20811,2020-09-01 00:24:49.948642,2.39570423466552
20812,2020-09-01 00:24:50.270199,2.39570423466552
20813,2020-09-01 00:24:50.592338,2.43444626039437
20814,2020-09-01 00:24:51.010713,2.43444626039437
20815,2020-09-01 00:24:51.326009,2.43444626039437
20816,2020-09-01 00:24:51.704334,2.43444626039437
20817,2020-09-01 00:24:51.994405,2.43444626039437
20818,2020-09-01 00:24:52.255089,2.43444626039437
20819,2020-09-01 00:24:52.634570,2.43444626039437
20820,2020-09-01 00:24:52.937973,2.43444626039437
20821,2020-09-01 00:24:53.274430,2.4730842836105
20822,2020-09-01 00:24:53.627232,2.4730842836105
20823,2020-09-01 00:24:53.955910,2.4730842836105
20824,2020-09-01 00:24:54.306154,2.4730842836105
20825,2020-09-01 00:24:54.574429,2.4730842836105
20826,2020-09-01 00:24:54.868807,2.4730842836105
20827,2020-09-01 00:24:55.180435,2.4730842836105
20828,2020-09-01 00:24:55.482619,2.4730842836105
20829,2020-09-01 00:24:55.859914,2.4730842836105
20830,2020-09-01 00:24:56.161739,2.4730842836105
20831,2020-09-01 00:24:56.424419,2.4730842836105
20832,2020-09-01 00:24:56.746102,2.51161874001913
20833,2020-09-01 00:24:57.131626,2.51161874001913
20834,2020-09-01 00:24:57.384855,2.51161874001913
20835,2020-09-01 00:24:57.729299,2.51161874001913
20836,2020-09-01 00:24:58.110409,2.51161874001913
20837,2020-09-01 00:24:58.492123,2.51161874001913
20838,2020-09-01 00:24:58.841119,2.51161874001913
20839,2020-09-01 00:24:59.163614,2.51161874001913
20840,2020-09-01 00:24:59.527793,2.51161874001913
20841,2020-09-01 00:24:59.908480,2.51161874001913
20842,2020-09-01 00:25:00.244760,2.5500500627852
20843,2020-09-01 00:25:00.584638,2.5500500627852
20844,2020-09-01 00:25:00.954644,2.5500500627852
20845,2020-09-01 00:25:01.257881,2.5500500627852
20846,2020-09-01 00:25:01.644097,2.5500500627852
20847,2020-09-01 00:25:01.927891,2.5500500627852
20848,2020-09-01 00:25:02.272298,2.5500500627852
20849,2020-09-01 00:25:02.667464,2.5500500627852
20850,2020-09-01 00:25:03.065238,2.58837868255964
20851,2020-09-01 00:25:03.451268,2.58837868255964
20852,2020-09-01 00:25:03.774259,2.58837868255964
20853,2020-09-01 00:25:04.030491,2.58837868255964
20854,2020-09-01 00:25:04.402431,2.58837868255964
20855,2020-09-01 00:25:04.700012,2.58837868255964
20856,2020-09-01 00:25:05.008988,2.58837868255964
20857,2020-09-01 00:25:05.336060,2.58837868255964
20858,2020-09-01 00:25:05.659509,2.58837868255964
20859,2020-09-01 00:25:06.009426,2.58837868255964
20860,2020-09-01 00:25:06.289764,2.62660502750508
20861,2020-09-01 00:25:06.672010,2.62660502750508
20862,2020-09-01 00:25:07.038040,2.62660502750508
20863,2020-09-01 00:25:07.378600,2.62660502750508
20864,2020-09-01 00:25:07.681498,2.62660502750508
20865,2020-09-01 00:25:07.970936,2.62660502750508
20866,2020-09-01 00:25:08.289883,2.62660502750508
20867,2020-09-01 00:25:08.634362,2.62660502750508
20868,2020-09-01 00:25:08.887305,2.62660502750508
20869,2020-09-01 00:25:09.142582,2.66010543966331
20870,2020-09-01 00:25:09.472946,2.66010543966331
20871,2020-09-01 00:25:09.681342,2.66010543966331
20872,2020-09-01 00:25:10.018945,2.66010543966331
20873,2020-09-01 00:25:10.361541,2.66010543966331
20874,2020-09-01 00:25:10.651061,2.66010543966331
20875,2020-09-01 00:25:11.087621,2.66010543966331
20876,2020-09-01 00:25:11.450388,2.66010543966331
20877,2020-09-01 00:25:11.710717,2.66010543966331
20878,2020-09-01 00:25:11.983648,2.69352419589748
20879,2020-09-01 00:25:12.240950,2.69352419589748
20880,2020-09-01 00:25:12.475651,2.69352419589748
20881,2020-09-01 00:25:12.757532,2.69352419589748
20882,2020-09-01 00:25:13.119147,2.69352419589748
20883,2020-09-01 00:25:13.384209,2.69352419589748
20884,2020-09-01 00:25:13.698587,2.69352419589748
20885,2020-09-01 00:25:13.971394,2.69352419589748
20886,2020-09-01 00:25:14.245381,2.69352419589748
20887,2020-09-01 00:25:14.589224,2.69352419589748
20888,2020-09-01 00:25:14.942539,2.69352419589748
20889,2020-09-01 00:25:15.356875,2.72686164903715
20890,2020-09-01 00:25:15.614489,2.72686164903715
20891,2020-09-01 00:25:15.885261,2.72686164903715
20892,2020-09-01 00:25:16.147275,2.72686164903715
20893,2020-09-01 00:25:16.462313,2.72686164903715
20894,2020-09-01 00:25:16.871541,2.72686164903715
20895,2020-09-01 00:25:17.163650,2.72686164903715
20896,2020-09-01 00:25:17.478292,2.72686164903715
20897,2020-09-01 00:25:17.773866,2.72686164903715
20898,2020-09-01 00:25:18.102485,2.72686164903715
20899,2020-09-01 00:25:18.419385,2.72686164903715
20900,2020-09-01 00:25:18.788483,2.7601181498915
20901,2020-09-01 00:25:19.142038,2.7601181498915
20902,2020-09-01 00:25:19.492696,2.7601181498915
20903,2020-09-01 00:25:19.794460,2.7601181498915
20904,2020-09-01 00:25:20.041906,2.7601181498915
20905,2020-09-01 00:25:20.349142,2.7601181498915
20906,2020-09-01 00:25:20.610378,2.7601181498915
20907,2020-09-01 00:25:20.852524,2.7601181498915
20908,2020-09-01 00:25:21.157636,2.7601181498915
20909,2020-09-01 00:25:21.612496,2.79329404726741
20910,2020-09-01 00:25:21.839927,2.79329404726741
20911,2020-09-01 00:25:22.085472,2.79329404726741
20912,2020-09-01 00:25:22.332189,2.79329404726741
20913,2020-09-01 00:25:22.660611,2.79329404726741
20914,2020-09-01 00:25:23.017462,2.79329404726741
20915,2020-09-01 00:25:23.304561,2.79329404726741
20916,2020-09-01 00:25:23.665519,2.79329404726741
20917,2020-09-01 00:25:23.936484,2.79329404726741
20918,2020-09-01 00:25:24.267432,2.79329404726741
20919,2020-09-01 00:25:24.611069,2.79329404726741
20920,2020-09-01 00:25:24.957204,2.8086283608009
20921,2020-09-01 00:25:25.248261,2.8086283608009
20922,2020-09-01 00:25:25.516135,2.8086283608009
20923,2020-09-01 00:25:25.843568,2.8086283608009
20924,2020-09-01 00:25:26.122135,2.8086283608009
20925,2020-09-01 00:25:26.477577,2.8086283608009
20926,2020-09-01 00:25:26.756301,2.8086283608009
20927,2020-09-01 00:25:27.059650,2.8086283608009
20928,2020-09-01 00:25:27.396587,2.8086283608009
20929,2020-09-01 00:25:27.685090,2.8086283608009
20930,2020-09-01 00:25:28.039752,2.83766458901098
20931,2020-09-01 00:25:28.395509,2.83766458901098
20932,2020-09-01 00:25:28.766264,2.83766458901098
20933,2020-09-01 00:25:29.115143,2.83766458901098
20934,2020-09-01 00:25:29.411066,2.83766458901098
20935,2020-09-01 00:25:29.713090,2.83766458901098
20936,2020-09-01 00:25:30.031948,2.83766458901098
20937,2020-09-01 00:25:30.289163,2.83766458901098
20938,2020-09-01 00:25:30.639804,2.83766458901098
20939,2020-09-01 00:25:30.902086,2.8917136853383
20940,2020-09-01 00:25:31.268558,2.8917136853383
20941,2020-09-01 00:25:31.521287,2.8917136853383
20942,2020-09-01 00:25:31.826297,2.8917136853383
20943,2020-09-01 00:25:32.126951,2.8917136853383
20944,2020-09-01 00:25:32.403503,2.8917136853383
20945,2020-09-01 00:25:32.701300,2.8917136853383
20946,2020-09-01 00:25:32.967844,2.8917136853383
20947,2020-09-01 00:25:33.292759,2.8917136853383
20948,2020-09-01 00:25:33.656965,2.94565915536204
20949,2020-09-01 00:25:33.963312,2.94565915536204
20950,2020-09-01 00:25:34.310653,2.94565915536204
20951,2020-09-01 00:25:34.610036,2.94565915536204
20952,2020-09-01 00:25:34.945857,2.94565915536204
20953,2020-09-01 00:25:35.295383,2.94565915536204
20954,2020-09-01 00:25:35.693684,2.94565915536204
20955,2020-09-01 00:25:36.016060,2.94565915536204
20956,2020-09-01 00:25:36.337607,2.94565915536204
20957,2020-09-01 00:25:36.644672,2.99950121655347
20958,2020-09-01 00:25:36.999926,2.99950121655347
20959,2020-09-01 00:25:37.296877,2.99950121655347
20960,2020-09-01 00:25:37.530908,2.99950121655347
20961,2020-09-01 00:25:37.779001,2.99950121655347
20962,2020-09-01 00:25:38.111304,2.99950121655347
20963,2020-09-01 00:25:38.380511,2.99950121655347
20964,2020-09-01 00:25:38.695332,2.99950121655347
20965,2020-09-01 00:25:39.057550,2.99950121655347
20966,2020-09-01 00:25:39.328908,2.99950121655347
20967,2020-09-01 00:25:39.656272,3.05324008513182
20968,2020-09-01 00:25:39.948738,3.05324008513182
20969,2020-09-01 00:25:40.177527,3.05324008513182
20970,2020-09-01 00:25:40.516341,3.05324008513182
20971,2020-09-01 00:25:40.856698,3.05324008513182
20972,2020-09-01 00:25:41.251527,3.05324008513182
20973,2020-09-01 00:25:41.583476,3.05324008513182
20974,2020-09-01 00:25:41.899499,3.05324008513182
20975,2020-09-01 00:25:42.175975,3.05324008513182
20976,2020-09-01 00:25:42.413218,3.10687597609038
20977,2020-09-01 00:25:42.736165,3.10687597609038
20978,2020-09-01 00:25:43.001172,3.10687597609038
20979,2020-09-01 00:25:43.307673,3.10687597609038
20980,2020-09-01 00:25:43.687266,3.10687597609038
20981,2020-09-01 00:25:44.020865,3.10687597609038
20982,2020-09-01 00:25:44.389722,3.10687597609038
20983,2020-09-01 00:25:44.703488,3.10687597609038
20984,2020-09-01 00:25:45.064489,3.10687597609038
20985,2020-09-01 00:25:45.405434,3.16040910322189
20986,2020-09-01 00:25:45.659646,3.16040910322189
20987,2020-09-01 00:25:45.949644,3.16040910322189
20988,2020-09-01 00:25:46.195373,3.16040910322189
20989,2020-09-01 00:25:46.538704,3.16040910322189
20990,2020-09-01 00:25:46.772157,3.16040910322189
20991,2020-09-01 00:25:47.096526,3.16040910322189
20992,2020-09-01 00:25:47.389555,3.16040910322189
20993,2020-09-01 00:25:47.721307,3.16040910322189
20994,2020-09-01 00:25:48.024288,3.16040910322189
20995,2020-09-01 00:25:48.386113,3.16040910322189
20996,2020-09-01 00:25:48.756042,3.22649210715178
20997,2020-09-01 00:25:49.074287,3.22649210715178
20998,2020-09-01 00:25:49.417315,3.22649210715178
20999,2020-09-01 00:25:49.710703,3.22649210715178
21000,2020-09-01 00:25:50.048628,3.22649210715178
21001,2020-09-01 00:25:50.415385,3.22649210715178
21002,2020-09-01 00:25:50.720609,3.22649210715178
21003,2020-09-01 00:25:51.006028,3.29244658571012
21004,2020-09-01 00:25:51.300289,3.29244658571012
21005,2020-09-01 00:25:51.611578,3.29244658571012
21006,2020-09-01 00:25:51.927035,3.29244658571012
21007,2020-09-01 00:25:52.276205,3.29244658571012
21008,2020-09-01 00:25:52.541264,3.29244658571012
21009,2020-09-01 00:25:52.791126,3.29244658571012
21010,2020-09-01 00:25:53.040040,3.29244658571012
21011,2020-09-01 00:25:53.292604,3.29244658571012
21012,2020-09-01 00:25:53.558567,3.29244658571012
21013,2020-09-01 00:25:53.836579,3.35827278643808
21014,2020-09-01 00:25:54.176956,3.35827278643808
21015,2020-09-01 00:25:54.543609,3.35827278643808
21016,2020-09-01 00:25:54.882926,3.35827278643808
21017,2020-09-01 00:25:55.144904,3.35827278643808
21018,2020-09-01 00:25:55.460421,3.35827278643808
21019,2020-09-01 00:25:55.801710,3.35827278643808
21020,2020-09-01 00:25:56.166239,3.35827278643808
21021,2020-09-01 00:25:56.495596,3.35827278643808
21022,2020-09-01 00:25:56.796710,3.42397095528167
21023,2020-09-01 00:25:57.102797,3.42397095528167
21024,2020-09-01 00:25:57.448468,3.42397095528167
21025,2020-09-01 00:25:57.829799,3.42397095528167
21026,2020-09-01 00:25:58.149932,3.42397095528167
21027,2020-09-01 00:25:58.451937,3.42397095528167
21028,2020-09-01 00:25:58.721244,3.42397095528167
21029,2020-09-01 00:25:59.088940,3.48954133663156
21030,2020-09-01 00:25:59.433177,3.48954133663156
21031,2020-09-01 00:25:59.721656,3.48954133663156
21032,2020-09-01 00:26:00.008080,3.48954133663156
21033,2020-09-01 00:26:00.342531,3.48954133663156
21034,2020-09-01 00:26:00.656872,3.48954133663156
21035,2020-09-01 00:26:00.964156,3.48954133663156
21036,2020-09-01 00:26:01.269045,3.48954133663156
21037,2020-09-01 00:26:01.576349,3.48954133663156
21038,2020-09-01 00:26:01.935704,3.55498417336133
21039,2020-09-01 00:26:02.225097,3.55498417336133
21040,2020-09-01 00:26:02.492832,3.55498417336133
21041,2020-09-01 00:26:02.765491,3.55498417336133
21042,2020-09-01 00:26:03.042636,3.55498417336133
21043,2020-09-01 00:26:03.384471,3.55498417336133
21044,2020-09-01 00:26:03.754931,3.55498417336133
21045,2020-09-01 00:26:04.064259,3.55498417336133
21046,2020-09-01 00:26:04.354896,3.55498417336133
21047,2020-09-01 00:26:04.589807,3.55498417336133
21048,2020-09-01 00:26:04.841957,3.6202997068645
21049,2020-09-01 00:26:05.113375,3.6202997068645
21050,2020-09-01 00:26:05.363146,3.6202997068645
21051,2020-09-01 00:26:05.681248,3.6202997068645
21052,2020-09-01 00:26:05.970595,3.6202997068645
21053,2020-09-01 00:26:06.186269,3.6202997068645
21054,2020-09-01 00:26:06.494374,3.6202997068645
21055,2020-09-01 00:26:06.790555,3.6202997068645
21056,2020-09-01 00:26:07.033670,3.6202997068645
21057,2020-09-01 00:26:07.294339,3.6202997068645
21058,2020-09-01 00:26:07.610196,3.68548817709014
21059,2020-09-01 00:26:07.920455,3.68548817709014
21060,2020-09-01 00:26:08.255311,3.68548817709014
21061,2020-09-01 00:26:08.636858,3.68548817709014
21062,2020-09-01 00:26:09.046657,3.68548817709014
21063,2020-09-01 00:26:09.382096,3.68548817709014
21064,2020-09-01 00:26:09.660410,3.68548817709014
21065,2020-09-01 00:26:09.945879,3.68548817709014
21066,2020-09-01 00:26:10.277364,3.75054982257733
21067,2020-09-01 00:26:10.657513,3.75054982257733
21068,2020-09-01 00:26:10.979600,3.75054982257733
21069,2020-09-01 00:26:11.328435,3.75054982257733
21070,2020-09-01 00:26:11.592510,3.75054982257733
21071,2020-09-01 00:26:11.911521,3.75054982257733
21072,2020-09-01 00:26:12.197017,3.75054982257733
21073,2020-09-01 00:26:12.521020,3.75054982257733
21074,2020-09-01 00:26:12.783578,3.75054982257733
21075,2020-09-01 00:26:13.065733,3.81548488048838
21076,2020-09-01 00:26:13.422277,3.81548488048838
21077,2020-09-01 00:26:13.798235,3.81548488048838
21078,2020-09-01 00:26:14.091846,3.81548488048838
21079,2020-09-01 00:26:14.447180,3.81548488048838
21080,2020-09-01 00:26:14.728076,3.81548488048838
21081,2020-09-01 00:26:15.066947,3.81548488048838
21082,2020-09-01 00:26:15.348746,3.81548488048838
21083,2020-09-01 00:26:15.601776,3.81548488048838
21084,2020-09-01 00:26:15.830797,3.81548488048838
21085,2020-09-01 00:26:16.111328,3.81548488048838
21086,2020-09-01 00:26:16.485663,3.880293586641
21087,2020-09-01 00:26:16.786183,3.880293586641
21088,2020-09-01 00:26:17.116710,3.880293586641
21089,2020-09-01 00:26:17.457050,3.880293586641
21090,2020-09-01 00:26:17.731935,3.880293586641
21091,2020-09-01 00:26:18.096520,3.880293586641
21092,2020-09-01 00:26:18.438416,3.880293586641
21093,2020-09-01 00:26:18.759534,3.880293586641
21094,2020-09-01 00:26:19.120347,3.94497617553921
21095,2020-09-01 00:26:19.466639,3.94497617553921
21096,2020-09-01 00:26:19.732544,3.94497617553921
21097,2020-09-01 00:26:20.091594,3.94497617553921
21098,2020-09-01 00:26:20.422343,3.94497617553921
21099,2020-09-01 00:26:20.722046,3.94497617553921
21100,2020-09-01 00:26:20.968364,3.94497617553921
21101,2020-09-01 00:26:21.268088,3.94497617553921
21102,2020-09-01 00:26:21.635028,3.94497617553921
21103,2020-09-01 00:26:21.900828,3.94497617553921
21104,2020-09-01 00:26:22.195486,4.02770174727057
21105,2020-09-01 00:26:22.488345,4.02770174727057
21106,2020-09-01 00:26:22.840085,4.02770174727057
21107,2020-09-01 00:26:23.148073,4.02770174727057
21108,2020-09-01 00:26:23.418080,4.02770174727057
21109,2020-09-01 00:26:23.728307,4.02770174727057
21110,2020-09-01 00:26:23.999305,4.02770174727057
21111,2020-09-01 00:26:24.348019,4.02770174727057
21112,2020-09-01 00:26:24.654729,4.02770174727057
21113,2020-09-01 00:26:24.982598,4.02770174727057
21114,2020-09-01 00:26:25.228198,4.11027719276674
21115,2020-09-01 00:26:25.602878,4.11027719276674
21116,2020-09-01 00:26:25.876696,4.11027719276674
21117,2020-09-01 00:26:26.114444,4.11027719276674
21118,2020-09-01 00:26:26.352410,4.11027719276674
21119,2020-09-01 00:26:26.687176,4.11027719276674
21120,2020-09-01 00:26:26.935837,4.11027719276674
21121,2020-09-01 00:26:27.251834,4.11027719276674
21122,2020-09-01 00:26:27.502498,4.18855908827148
21123,2020-09-01 00:26:27.792507,4.18855908827148
21124,2020-09-01 00:26:28.120804,4.18855908827148
21125,2020-09-01 00:26:28.412717,4.18855908827148
21126,2020-09-01 00:26:28.748630,4.18855908827148
21127,2020-09-01 00:26:29.056758,4.18855908827148
21128,2020-09-01 00:26:29.330679,4.18855908827148
21129,2020-09-01 00:26:29.645002,4.18855908827148
21130,2020-09-01 00:26:30.050613,4.18855908827148
21131,2020-09-01 00:26:30.469667,4.26666396936204
21132,2020-09-01 00:26:30.869620,4.26666396936204
21133,2020-09-01 00:26:31.191920,4.26666396936204
21134,2020-09-01 00:26:31.526786,4.26666396936204
21135,2020-09-01 00:26:31.860381,4.26666396936204
21136,2020-09-01 00:26:32.176331,4.26666396936204
21137,2020-09-01 00:26:32.462188,4.26666396936204
21138,2020-09-01 00:26:32.743338,4.26666396936204
21139,2020-09-01 00:26:33.100996,4.26666396936204
21140,2020-09-01 00:26:33.407594,4.26666396936204
21141,2020-09-01 00:26:33.699638,4.34459213165628
21142,2020-09-01 00:26:33.989469,4.34459213165628
21143,2020-09-01 00:26:34.358527,4.34459213165628
21144,2020-09-01 00:26:34.717703,4.34459213165628
21145,2020-09-01 00:26:35.011554,4.34459213165628
21146,2020-09-01 00:26:35.243834,4.34459213165628
21147,2020-09-01 00:26:35.592662,4.34459213165628
21148,2020-09-01 00:26:35.925066,4.34459213165628
21149,2020-09-01 00:26:36.245498,4.34459213165628
21150,2020-09-01 00:26:36.556519,4.42234386926155
21151,2020-09-01 00:26:36.855517,4.42234386926155
21152,2020-09-01 00:26:37.161888,4.42234386926155
21153,2020-09-01 00:26:37.526753,4.42234386926155
21154,2020-09-01 00:26:37.863287,4.42234386926155
21155,2020-09-01 00:26:38.215583,4.42234386926155
21156,2020-09-01 00:26:38.519292,4.42234386926155
21157,2020-09-01 00:26:38.895953,4.42234386926155
21158,2020-09-01 00:26:39.228724,4.49991947481602
21159,2020-09-01 00:26:39.587062,4.49991947481602
21160,2020-09-01 00:26:39.952544,4.49991947481602
21161,2020-09-01 00:26:40.273088,4.49991947481602
21162,2020-09-01 00:26:40.644989,4.49991947481602
21163,2020-09-01 00:26:40.931759,4.49991947481602
21164,2020-09-01 00:26:41.268545,4.49991947481602
21165,2020-09-01 00:26:41.622264,4.49991947481602
21166,2020-09-01 00:26:41.985013,4.49991947481602
21167,2020-09-01 00:26:42.257649,4.57731923952851
21168,2020-09-01 00:26:42.536728,4.57731923952851
21169,2020-09-01 00:26:42.889339,4.57731923952851
21170,2020-09-01 00:26:43.223346,4.57731923952851
21171,2020-09-01 00:26:43.499991,4.57731923952851
21172,2020-09-01 00:26:43.854607,4.57731923952851
21173,2020-09-01 00:26:44.153368,4.57731923952851
21174,2020-09-01 00:26:44.416523,4.57731923952851
21175,2020-09-01 00:26:44.749113,4.57731923952851
21176,2020-09-01 00:26:45.122963,4.6545434532168
21177,2020-09-01 00:26:45.478591,4.6545434532168
21178,2020-09-01 00:26:45.765915,4.6545434532168
21179,2020-09-01 00:26:46.145827,4.6545434532168
21180,2020-09-01 00:26:46.397001,4.6545434532168
21181,2020-09-01 00:26:46.704378,4.6545434532168
21182,2020-09-01 00:26:47.008562,4.6545434532168
21183,2020-09-01 00:26:47.293313,4.6545434532168
21184,2020-09-01 00:26:47.538739,4.6545434532168
21185,2020-09-01 00:26:47.883610,4.73159240434468
21186,2020-09-01 00:26:48.146579,4.73159240434468
21187,2020-09-01 00:26:48.431425,4.73159240434468
21188,2020-09-01 00:26:48.706976,4.73159240434468
21189,2020-09-01 00:26:49.118958,4.73159240434468
21190,2020-09-01 00:26:49.467272,4.73159240434468
21191,2020-09-01 00:26:49.773207,4.73159240434468
21192,2020-09-01 00:26:50.097291,4.73159240434468
21193,2020-09-01 00:26:50.358671,4.73159240434468
21194,2020-09-01 00:26:50.765054,4.73159240434468
21195,2020-09-01 00:26:51.088752,4.80912174622438
21196,2020-09-01 00:26:51.373618,4.80912174622438
21197,2020-09-01 00:26:51.663780,4.80912174622438
21198,2020-09-01 00:26:51.961243,4.80912174622438
21199,2020-09-01 00:26:52.228576,4.80912174622438
21200,2020-09-01 00:26:52.555555,4.80912174622438
21201,2020-09-01 00:26:52.852098,4.80912174622438
21202,2020-09-01 00:26:53.124843,4.80912174622438
21203,2020-09-01 00:26:53.496255,4.88648561880632
21204,2020-09-01 00:26:53.915122,4.88648561880632
21205,2020-09-01 00:26:54.270108,4.88648561880632
21206,2020-09-01 00:26:54.645976,4.88648561880632
21207,2020-09-01 00:26:54.974799,4.88648561880632
21208,2020-09-01 00:26:55.276508,4.88648561880632
21209,2020-09-01 00:26:55.560554,4.88648561880632
21210,2020-09-01 00:26:55.868798,4.88648561880632
21211,2020-09-01 00:26:56.176508,4.88648561880632
21212,2020-09-01 00:26:56.458029,4.88648561880632
21213,2020-09-01 00:26:56.790011,4.88648561880632
21214,2020-09-01 00:26:57.070152,4.88648561880632
21215,2020-09-01 00:26:57.383282,4.88648561880632
21216,2020-09-01 00:26:57.688169,4.88648561880632
21217,2020-09-01 00:26:58.037534,4.88648561880632
21218,2020-09-01 00:26:58.456417,4.88648561880632
21219,2020-09-01 00:26:58.808523,4.88648561880632
21220,2020-09-01 00:26:59.120220,4.88648561880632
21221,2020-09-01 00:26:59.444765,4.88648561880632
21222,2020-09-01 00:26:59.829569,4.88648561880632
21223,2020-09-01 00:27:00.185386,4.88648561880632
21224,2020-09-01 00:27:00.496374,4.88648561880632
21225,2020-09-01 00:27:00.849591,4.93944859393804
21226,2020-09-01 00:27:01.200135,4.93944859393804
21227,2020-09-01 00:27:01.556193,4.93944859393804
21228,2020-09-01 00:27:01.896063,4.93944859393804
21229,2020-09-01 00:27:02.231957,4.93944859393804
21230,2020-09-01 00:27:02.578559,4.93944859393804
21231,2020-09-01 00:27:02.848308,4.93944859393804
21232,2020-09-01 00:27:03.170622,4.93944859393804
21233,2020-09-01 00:27:03.472103,4.93944859393804
21234,2020-09-01 00:27:03.841054,4.93944859393804
21235,2020-09-01 00:27:04.158247,4.91149902969053
21236,2020-09-01 00:27:04.524557,4.91149902969053
21237,2020-09-01 00:27:04.872717,4.91149902969053
21238,2020-09-01 00:27:05.241312,4.91149902969053
21239,2020-09-01 00:27:05.487293,4.91149902969053
21240,2020-09-01 00:27:05.773939,4.91149902969053
21241,2020-09-01 00:27:06.144216,4.91149902969053
21242,2020-09-01 00:27:06.481208,4.91149902969053
21243,2020-09-01 00:27:06.837691,4.91149902969053
21244,2020-09-01 00:27:07.158718,4.91149902969053
21245,2020-09-01 00:27:07.524193,4.91149902969053
21246,2020-09-01 00:27:07.724501,4.91149902969053
21247,2020-09-01 00:27:08.024145,4.91149902969053
21248,2020-09-01 00:27:08.378588,4.91149902969053
21249,2020-09-01 00:27:08.720119,4.91149902969053
21250,2020-09-01 00:27:09.025053,4.91149902969053
21251,2020-09-01 00:27:09.382826,4.91149902969053
21252,2020-09-01 00:27:09.739100,4.91149902969053
21253,2020-09-01 00:27:10.058457,4.91149902969053
21254,2020-09-01 00:27:10.420593,4.79672217151253
21255,2020-09-01 00:27:10.715677,4.79672217151253
21256,2020-09-01 00:27:11.020228,4.79672217151253
21257,2020-09-01 00:27:11.296432,4.79672217151253
21258,2020-09-01 00:27:11.589931,4.79672217151253
21259,2020-09-01 00:27:11.859956,4.79672217151253
21260,2020-09-01 00:27:12.160267,4.79672217151253
21261,2020-09-01 00:27:12.475985,4.79672217151253
21262,2020-09-01 00:27:12.887449,4.68229042078224
21263,2020-09-01 00:27:13.244657,4.68229042078224
21264,2020-09-01 00:27:13.586891,4.68229042078224
21265,2020-09-01 00:27:13.891744,4.68229042078224
21266,2020-09-01 00:27:14.164737,4.68229042078224
21267,2020-09-01 00:27:14.467149,4.68229042078224
21268,2020-09-01 00:27:14.706391,4.68229042078224
21269,2020-09-01 00:27:14.959572,4.68229042078224
21270,2020-09-01 00:27:15.259095,4.68229042078224
21271,2020-09-01 00:27:15.542945,4.68229042078224
21272,2020-09-01 00:27:15.917063,4.56819998654669
21273,2020-09-01 00:27:16.222609,4.56819998654669
21274,2020-09-01 00:27:16.490580,4.56819998654669
21275,2020-09-01 00:27:16.825662,4.56819998654669
21276,2020-09-01 00:27:17.189551,4.56819998654669
21277,2020-09-01 00:27:17.470062,4.56819998654669
21278,2020-09-01 00:27:17.867748,4.56819998654669
21279,2020-09-01 00:27:18.161851,4.56819998654669
21280,2020-09-01 00:27:18.488812,4.56819998654669
21281,2020-09-01 00:27:18.899239,4.45444719149135
21282,2020-09-01 00:27:19.236774,4.45444719149135
21283,2020-09-01 00:27:19.522334,4.45444719149135
21284,2020-09-01 00:27:19.832923,4.45444719149135
21285,2020-09-01 00:27:20.163439,4.45444719149135
21286,2020-09-01 00:27:20.386100,4.45444719149135
21287,2020-09-01 00:27:20.722573,4.45444719149135
21288,2020-09-01 00:27:21.024948,4.45444719149135
21289,2020-09-01 00:27:21.386062,4.45444719149135
21290,2020-09-01 00:27:21.748384,4.45444719149135
21291,2020-09-01 00:27:22.035123,4.45444719149135
21292,2020-09-01 00:27:22.328691,4.34102846521637
21293,2020-09-01 00:27:22.579829,4.34102846521637
21294,2020-09-01 00:27:22.866765,4.34102846521637
21295,2020-09-01 00:27:23.156309,4.34102846521637
21296,2020-09-01 00:27:23.517642,4.34102846521637
21297,2020-09-01 00:27:23.815194,4.34102846521637
21298,2020-09-01 00:27:24.105087,4.34102846521637
21299,2020-09-01 00:27:24.426905,4.34102846521637
21300,2020-09-01 00:27:24.783254,4.34102846521637
21301,2020-09-01 00:27:25.082827,4.22794033824245
21302,2020-09-01 00:27:25.332512,4.22794033824245
21303,2020-09-01 00:27:25.640414,4.22794033824245
21304,2020-09-01 00:27:26.008393,4.22794033824245
21305,2020-09-01 00:27:26.320546,4.22794033824245
21306,2020-09-01 00:27:26.643541,4.22794033824245
21307,2020-09-01 00:27:26.982736,4.22794033824245
21308,2020-09-01 00:27:27.354351,4.22794033824245
21309,2020-09-01 00:27:27.674430,4.22794033824245
21310,2020-09-01 00:27:27.910092,4.11517943663394
21311,2020-09-01 00:27:28.205075,4.11517943663394
21312,2020-09-01 00:27:28.457454,4.11517943663394
21313,2020-09-01 00:27:28.801965,4.11517943663394
21314,2020-09-01 00:27:29.140615,4.11517943663394
21315,2020-09-01 00:27:29.452884,4.11517943663394
21316,2020-09-01 00:27:29.814020,4.11517943663394
21317,2020-09-01 00:27:30.079331,4.11517943663394
21318,2020-09-01 00:27:30.343881,4.11517943663394
21319,2020-09-01 00:27:30.728315,4.11517943663394
21320,2020-09-01 00:27:30.980320,4.11517943663394
21321,2020-09-01 00:27:31.286654,4.0027424771494
21322,2020-09-01 00:27:31.631359,4.0027424771494
21323,2020-09-01 00:27:31.994141,4.0027424771494
21324,2020-09-01 00:27:32.327643,4.0027424771494
21325,2020-09-01 00:27:32.659897,4.0027424771494
21326,2020-09-01 00:27:33.047666,4.0027424771494
21327,2020-09-01 00:27:33.403911,4.0027424771494
21328,2020-09-01 00:27:33.701900,4.0027424771494
21329,2020-09-01 00:27:34.024721,3.89062626284739
21330,2020-09-01 00:27:34.364555,3.89062626284739
21331,2020-09-01 00:27:34.713933,3.89062626284739
21332,2020-09-01 00:27:35.066647,3.89062626284739
21333,2020-09-01 00:27:35.370039,3.89062626284739
21334,2020-09-01 00:27:35.642825,3.89062626284739
21335,2020-09-01 00:27:35.906002,3.89062626284739
21336,2020-09-01 00:27:36.188606,3.89062626284739
21337,2020-09-01 00:27:36.551409,3.89062626284739
21338,2020-09-01 00:27:36.871298,3.89062626284739
21339,2020-09-01 00:27:37.134792,3.89062626284739
21340,2020-09-01 00:27:37.488850,3.77882767908862
21341,2020-09-01 00:27:37.735528,3.77882767908862
21342,2020-09-01 00:27:37.978109,3.77882767908862
21343,2020-09-01 00:27:38.245615,3.77882767908862
21344,2020-09-01 00:27:38.555761,3.77882767908862
21345,2020-09-01 00:27:38.913033,3.77882767908862
21346,2020-09-01 00:27:39.280706,3.77882767908862
21347,2020-09-01 00:27:39.570921,3.77882767908862
21348,2020-09-01 00:27:39.959856,3.77882767908862
21349,2020-09-01 00:27:40.301359,3.66734368988561
21350,2020-09-01 00:27:40.580762,3.66734368988561
21351,2020-09-01 00:27:40.896855,3.66734368988561
21352,2020-09-01 00:27:41.211784,3.66734368988561
21353,2020-09-01 00:27:41.464537,3.66734368988561
21354,2020-09-01 00:27:41.767069,3.66734368988561
21355,2020-09-01 00:27:42.084578,3.66734368988561
21356,2020-09-01 00:27:42.441802,3.66734368988561
21357,2020-09-01 00:27:42.829252,3.66734368988561
21358,2020-09-01 00:27:43.149559,3.66734368988561
21359,2020-09-01 00:27:43.470887,3.55942253160087
21360,2020-09-01 00:27:43.725405,3.55942253160087
21361,2020-09-01 00:27:43.976546,3.55942253160087
21362,2020-09-01 00:27:44.341978,3.55942253160087
21363,2020-09-01 00:27:44.630617,3.55942253160087
21364,2020-09-01 00:27:44.878816,3.55942253160087
21365,2020-09-01 00:27:45.204192,3.55942253160087
21366,2020-09-01 00:27:45.556770,3.55942253160087
21367,2020-09-01 00:27:45.894543,3.55942253160087
21368,2020-09-01 00:27:46.270480,3.55942253160087
21369,2020-09-01 00:27:46.515885,3.4518056521968
21370,2020-09-01 00:27:46.900626,3.4518056521968
21371,2020-09-01 00:27:47.278485,3.4518056521968
21372,2020-09-01 00:27:47.547288,3.4518056521968
21373,2020-09-01 00:27:47.882267,3.4518056521968
21374,2020-09-01 00:27:48.166066,3.4518056521968
21375,2020-09-01 00:27:48.466260,3.4518056521968
21376,2020-09-01 00:27:48.753386,3.4518056521968
21377,2020-09-01 00:27:49.120195,3.4518056521968
21378,2020-09-01 00:27:49.553020,3.34449020416353
21379,2020-09-01 00:27:49.852057,3.34449020416353
21380,2020-09-01 00:27:50.117678,3.34449020416353
21381,2020-09-01 00:27:50.386005,3.34449020416353
21382,2020-09-01 00:27:50.667472,3.34449020416353
21383,2020-09-01 00:27:51.038658,3.34449020416353
