iteration,timestamp,T7
21384,2020-09-01 00:27:51.261620,3.34449020416353
21385,2020-09-01 00:27:51.535511,3.34449020416353
21386,2020-09-01 00:27:51.853647,3.34449020416353
21387,2020-09-01 00:27:52.118279,3.34449020416353
21388,2020-09-01 00:27:52.484801,3.23747340721145
21389,2020-09-01 00:27:52.866128,3.23747340721145
21390,2020-09-01 00:27:53.196196,3.23747340721145
21391,2020-09-01 00:27:53.458263,3.23747340721145
21392,2020-09-01 00:27:53.692916,3.23747340721145
21393,2020-09-01 00:27:53.985582,3.23747340721145
21394,2020-09-01 00:27:54.283987,3.23747340721145
21395,2020-09-01 00:27:54.663615,3.23747340721145
21396,2020-09-01 00:27:54.949349,3.23747340721145
21397,2020-09-01 00:27:55.330591,3.23747340721145
21398,2020-09-01 00:27:55.641296,3.13075254578689
21399,2020-09-01 00:27:55.939656,3.13075254578689
21400,2020-09-01 00:27:56.229016,3.13075254578689
21401,2020-09-01 00:27:56.494873,3.13075254578689
21402,2020-09-01 00:27:56.834804,3.13075254578689
21403,2020-09-01 00:27:57.158353,3.13075254578689
21404,2020-09-01 00:27:57.449725,3.13075254578689
21405,2020-09-01 00:27:57.803177,3.13075254578689
21406,2020-09-01 00:27:58.123903,3.13075254578689
21407,2020-09-01 00:27:58.437206,3.13075254578689
21408,2020-09-01 00:27:58.757117,3.02432496676987
21409,2020-09-01 00:27:59.115589,3.02432496676987
21410,2020-09-01 00:27:59.456964,3.02432496676987
21411,2020-09-01 00:27:59.843499,3.02432496676987
21412,2020-09-01 00:28:00.238131,3.02432496676987
21413,2020-09-01 00:28:00.512816,3.02432496676987
21414,2020-09-01 00:28:00.844825,3.02432496676987
21415,2020-09-01 00:28:01.146842,3.02432496676987
21416,2020-09-01 00:28:01.472280,2.91818807733803
21417,2020-09-01 00:28:01.750449,2.91818807733803
21418,2020-09-01 00:28:02.035877,2.91818807733803
21419,2020-09-01 00:28:02.288673,2.91818807733803
21420,2020-09-01 00:28:02.577501,2.91818807733803
21421,2020-09-01 00:28:02.814053,2.91818807733803
21422,2020-09-01 00:28:03.174056,2.91818807733803
21423,2020-09-01 00:28:03.519798,2.91818807733803
21424,2020-09-01 00:28:03.778780,2.91818807733803
21425,2020-09-01 00:28:04.016875,2.91818807733803
21426,2020-09-01 00:28:04.367662,2.81233934298271
21427,2020-09-01 00:28:04.713669,2.81233934298271
21428,2020-09-01 00:28:05.052467,2.81233934298271
21429,2020-09-01 00:28:05.305151,2.81233934298271
21430,2020-09-01 00:28:05.633960,2.81233934298271
21431,2020-09-01 00:28:05.912238,2.81233934298271
21432,2020-09-01 00:28:06.229934,2.81233934298271
21433,2020-09-01 00:28:06.582433,2.81233934298271
21434,2020-09-01 00:28:06.929264,2.81233934298271
21435,2020-09-01 00:28:07.324831,2.7067762856652
21436,2020-09-01 00:28:07.609267,2.7067762856652
21437,2020-09-01 00:28:07.914902,2.7067762856652
21438,2020-09-01 00:28:08.211143,2.7067762856652
21439,2020-09-01 00:28:08.565822,2.7067762856652
21440,2020-09-01 00:28:08.879395,2.7067762856652
21441,2020-09-01 00:28:09.184912,2.7067762856652
21442,2020-09-01 00:28:09.508844,2.7067762856652
21443,2020-09-01 00:28:09.840253,2.7067762856652
21444,2020-09-01 00:28:10.158662,2.6014964821027
21445,2020-09-01 00:28:10.521391,2.6014964821027
21446,2020-09-01 00:28:10.816441,2.6014964821027
21447,2020-09-01 00:28:11.202114,2.6014964821027
21448,2020-09-01 00:28:11.555024,2.6014964821027
21449,2020-09-01 00:28:11.869974,2.6014964821027
21450,2020-09-01 00:28:12.148970,2.6014964821027
21451,2020-09-01 00:28:12.630476,2.49649756217487
21452,2020-09-01 00:28:12.988640,2.49649756217487
21453,2020-09-01 00:28:13.342683,2.49649756217487
21454,2020-09-01 00:28:13.672819,2.49649756217487
21455,2020-09-01 00:28:14.050086,2.49649756217487
21456,2020-09-01 00:28:14.312903,2.49649756217487
21457,2020-09-01 00:28:14.611312,2.49649756217487
21458,2020-09-01 00:28:14.942202,2.49649756217487
21459,2020-09-01 00:28:15.248144,2.49649756217487
21460,2020-09-01 00:28:15.471864,2.49649756217487
21461,2020-09-01 00:28:15.815641,2.39177720744291
21462,2020-09-01 00:28:16.157266,2.39177720744291
21463,2020-09-01 00:28:16.546173,2.39177720744291
21464,2020-09-01 00:28:16.796892,2.39177720744291
21465,2020-09-01 00:28:17.079787,2.39177720744291
21466,2020-09-01 00:28:17.353469,2.39177720744291
21467,2020-09-01 00:28:17.643116,2.39177720744291
21468,2020-09-01 00:28:17.924551,2.39177720744291
21469,2020-09-01 00:28:18.287785,2.39177720744291
21470,2020-09-01 00:28:18.560989,2.25603954825394
21471,2020-09-01 00:28:18.908004,2.25603954825394
21472,2020-09-01 00:28:19.160623,2.25603954825394
21473,2020-09-01 00:28:19.394971,2.25603954825394
21474,2020-09-01 00:28:19.709836,2.25603954825394
21475,2020-09-01 00:28:20.006925,2.25603954825394
21476,2020-09-01 00:28:20.342575,2.25603954825394
21477,2020-09-01 00:28:20.691253,2.25603954825394
21478,2020-09-01 00:28:21.011394,2.28954756468301
21479,2020-09-01 00:28:21.283429,2.28954756468301
21480,2020-09-01 00:28:21.634633,2.28954756468301
21481,2020-09-01 00:28:21.971710,2.28954756468301
21482,2020-09-01 00:28:22.278356,2.28954756468301
21483,2020-09-01 00:28:22.607503,2.28954756468301
21484,2020-09-01 00:28:22.891468,2.28954756468301
21485,2020-09-01 00:28:23.242068,2.28954756468301
21486,2020-09-01 00:28:23.540971,2.28954756468301
21487,2020-09-01 00:28:23.797279,2.28954756468301
21488,2020-09-01 00:28:24.087937,2.32296293459963
21489,2020-09-01 00:28:24.308410,2.32296293459963
21490,2020-09-01 00:28:24.712744,2.32296293459963
21491,2020-09-01 00:28:25.088348,2.32296293459963
21492,2020-09-01 00:28:25.424906,2.32296293459963
21493,2020-09-01 00:28:25.715069,2.32296293459963
21494,2020-09-01 00:28:25.967774,2.32296293459963
21495,2020-09-01 00:28:26.301570,2.32296293459963
21496,2020-09-01 00:28:26.669160,2.32296293459963
21497,2020-09-01 00:28:26.996506,2.35628605584905
21498,2020-09-01 00:28:27.408413,2.35628605584905
21499,2020-09-01 00:28:27.769271,2.35628605584905
21500,2020-09-01 00:28:28.132578,2.35628605584905
21501,2020-09-01 00:28:28.471896,2.35628605584905
21502,2020-09-01 00:28:28.819340,2.35628605584905
21503,2020-09-01 00:28:29.070478,2.35628605584905
21504,2020-09-01 00:28:29.431814,2.3895173243272
21505,2020-09-01 00:28:29.758656,2.3895173243272
21506,2020-09-01 00:28:30.105104,2.3895173243272
21507,2020-09-01 00:28:30.360379,2.3895173243272
21508,2020-09-01 00:28:30.666173,2.3895173243272
21509,2020-09-01 00:28:30.983934,2.3895173243272
21510,2020-09-01 00:28:31.345227,2.3895173243272
21511,2020-09-01 00:28:31.672528,2.3895173243272
21512,2020-09-01 00:28:31.950289,2.3895173243272
21513,2020-09-01 00:28:32.268454,2.3895173243272
21514,2020-09-01 00:28:32.617537,2.42265713399794
21515,2020-09-01 00:28:33.091721,2.42265713399794
21516,2020-09-01 00:28:33.336195,2.42265713399794
21517,2020-09-01 00:28:33.655467,2.42265713399794
21518,2020-09-01 00:28:34.070058,2.42265713399794
21519,2020-09-01 00:28:34.382303,2.42265713399794
21520,2020-09-01 00:28:34.677701,2.42265713399794
21521,2020-09-01 00:28:34.955554,2.42265713399794
21522,2020-09-01 00:28:35.275510,2.42265713399794
21523,2020-09-01 00:28:35.587450,2.45570587691022
21524,2020-09-01 00:28:35.931221,2.45570587691022
21525,2020-09-01 00:28:36.230494,2.45570587691022
21526,2020-09-01 00:28:36.532203,2.45570587691022
21527,2020-09-01 00:28:36.873270,2.45570587691022
21528,2020-09-01 00:28:37.200749,2.45570587691022
21529,2020-09-01 00:28:37.501322,2.45570587691022
21530,2020-09-01 00:28:37.878897,2.48866394321483
21531,2020-09-01 00:28:38.113936,2.48866394321483
21532,2020-09-01 00:28:38.484587,2.48866394321483
21533,2020-09-01 00:28:38.813424,2.48866394321483
21534,2020-09-01 00:28:39.211174,2.48866394321483
21535,2020-09-01 00:28:39.538646,2.48866394321483
21536,2020-09-01 00:28:39.931607,2.48866394321483
21537,2020-09-01 00:28:40.226535,2.48866394321483
21538,2020-09-01 00:28:40.602113,2.52153172118113
21539,2020-09-01 00:28:40.988041,2.52153172118113
21540,2020-09-01 00:28:41.333074,2.52153172118113
21541,2020-09-01 00:28:41.747997,2.52153172118113
21542,2020-09-01 00:28:42.095074,2.52153172118113
21543,2020-09-01 00:28:42.387951,2.52153172118113
21544,2020-09-01 00:28:42.747492,2.52153172118113
21545,2020-09-01 00:28:43.040207,2.52153172118113
21546,2020-09-01 00:28:43.312470,2.55430959721348
21547,2020-09-01 00:28:43.665086,2.55430959721348
21548,2020-09-01 00:28:43.962722,2.55430959721348
21549,2020-09-01 00:28:44.357677,2.55430959721348
21550,2020-09-01 00:28:44.631765,2.55430959721348
21551,2020-09-01 00:28:44.922840,2.55430959721348
21552,2020-09-01 00:28:45.247391,2.55430959721348
21553,2020-09-01 00:28:45.604012,2.55430959721348
21554,2020-09-01 00:28:46.003674,2.58699795586755
21555,2020-09-01 00:28:46.367135,2.58699795586755
21556,2020-09-01 00:28:46.736142,2.58699795586755
21557,2020-09-01 00:28:47.068288,2.58699795586755
21558,2020-09-01 00:28:47.362862,2.58699795586755
21559,2020-09-01 00:28:47.710277,2.58699795586755
21560,2020-09-01 00:28:48.035108,2.58699795586755
21561,2020-09-01 00:28:48.319273,2.58699795586755
21562,2020-09-01 00:28:48.692144,2.58699795586755
21563,2020-09-01 00:28:49.019024,2.61959717986662
21564,2020-09-01 00:28:49.282979,2.61959717986662
21565,2020-09-01 00:28:49.585303,2.61959717986662
21566,2020-09-01 00:28:49.866695,2.61959717986662
21567,2020-09-01 00:28:50.225910,2.61959717986662
21568,2020-09-01 00:28:50.571200,2.61959717986662
21569,2020-09-01 00:28:50.924658,2.61959717986662
21570,2020-09-01 00:28:51.270280,2.61959717986662
21571,2020-09-01 00:28:51.606124,2.61959717986662
21572,2020-09-01 00:28:51.857761,2.61959717986662
21573,2020-09-01 00:28:52.127125,2.61959717986662
21574,2020-09-01 00:28:52.434487,2.64813945951347
21575,2020-09-01 00:28:52.765632,2.64813945951347
21576,2020-09-01 00:28:53.025136,2.64813945951347
21577,2020-09-01 00:28:53.302071,2.64813945951347
21578,2020-09-01 00:28:53.602944,2.64813945951347
21579,2020-09-01 00:28:53.948504,2.64813945951347
21580,2020-09-01 00:28:54.272033,2.64813945951347
21581,2020-09-01 00:28:54.512988,2.64813945951347
21582,2020-09-01 00:28:54.773153,2.64813945951347
21583,2020-09-01 00:28:55.132976,2.64813945951347
21584,2020-09-01 00:28:55.480822,2.67660543256132
21585,2020-09-01 00:28:55.729891,2.67660543256132
21586,2020-09-01 00:28:56.000403,2.67660543256132
21587,2020-09-01 00:28:56.381027,2.67660543256132
21588,2020-09-01 00:28:56.681616,2.67660543256132
21589,2020-09-01 00:28:57.020218,2.67660543256132
21590,2020-09-01 00:28:57.355466,2.67660543256132
21591,2020-09-01 00:28:57.747376,2.7049954289285
21592,2020-09-01 00:28:58.076619,2.7049954289285
21593,2020-09-01 00:28:58.329481,2.7049954289285
21594,2020-09-01 00:28:58.661720,2.7049954289285
21595,2020-09-01 00:28:58.961082,2.7049954289285
21596,2020-09-01 00:28:59.281344,2.7049954289285
21597,2020-09-01 00:28:59.600933,2.7049954289285
21598,2020-09-01 00:28:59.939873,2.7049954289285
21599,2020-09-01 00:29:00.272792,2.7049954289285
21600,2020-09-01 00:29:00.603009,2.73330977703334
21601,2020-09-01 00:29:00.992283,2.73330977703334
21602,2020-09-01 00:29:01.256711,2.73330977703334
21603,2020-09-01 00:29:01.583583,2.73330977703334
21604,2020-09-01 00:29:01.941789,2.73330977703334
21605,2020-09-01 00:29:02.275722,2.73330977703334
21606,2020-09-01 00:29:02.614208,2.73330977703334
21607,2020-09-01 00:29:02.880235,2.73330977703334
21608,2020-09-01 00:29:03.140934,2.76154880380754
21609,2020-09-01 00:29:03.465883,2.76154880380754
21610,2020-09-01 00:29:03.783773,2.76154880380754
21611,2020-09-01 00:29:04.148869,2.76154880380754
21612,2020-09-01 00:29:04.442625,2.76154880380754
21613,2020-09-01 00:29:04.794622,2.76154880380754
21614,2020-09-01 00:29:05.133198,2.76154880380754
21615,2020-09-01 00:29:05.470463,2.78971283471023
21616,2020-09-01 00:29:05.753546,2.78971283471023
21617,2020-09-01 00:29:06.150737,2.78971283471023
21618,2020-09-01 00:29:06.428254,2.78971283471023
21619,2020-09-01 00:29:06.757007,2.78971283471023
21620,2020-09-01 00:29:07.068570,2.78971283471023
21621,2020-09-01 00:29:07.421279,2.78971283471023
21622,2020-09-01 00:29:07.791839,2.78971283471023
21623,2020-09-01 00:29:08.065176,2.78971283471023
21624,2020-09-01 00:29:08.391626,2.81780219374285
21625,2020-09-01 00:29:08.753778,2.81780219374285
21626,2020-09-01 00:29:09.066951,2.81780219374285
21627,2020-09-01 00:29:09.346040,2.81780219374285
21628,2020-09-01 00:29:09.674974,2.81780219374285
21629,2020-09-01 00:29:09.964648,2.81780219374285
21630,2020-09-01 00:29:10.272912,2.81780219374285
21631,2020-09-01 00:29:10.598792,2.81780219374285
21632,2020-09-01 00:29:10.964153,2.81780219374285
21633,2020-09-01 00:29:11.371625,2.84581720346544
21634,2020-09-01 00:29:11.710113,2.84581720346544
21635,2020-09-01 00:29:12.081800,2.84581720346544
21636,2020-09-01 00:29:12.429998,2.84581720346544
21637,2020-09-01 00:29:12.782620,2.84581720346544
21638,2020-09-01 00:29:13.083083,2.84581720346544
21639,2020-09-01 00:29:13.389871,2.84581720346544
21640,2020-09-01 00:29:13.735433,2.84581720346544
21641,2020-09-01 00:29:14.058307,2.84581720346544
21642,2020-09-01 00:29:14.384946,2.87375818501489
21643,2020-09-01 00:29:14.653670,2.87375818501489
21644,2020-09-01 00:29:14.953201,2.87375818501489
21645,2020-09-01 00:29:15.276678,2.87375818501489
21646,2020-09-01 00:29:15.595012,2.87375818501489
21647,2020-09-01 00:29:15.906131,2.87375818501489
21648,2020-09-01 00:29:16.200787,2.87375818501489
21649,2020-09-01 00:29:16.456984,2.87375818501489
21650,2020-09-01 00:29:16.687952,2.87375818501489
21651,2020-09-01 00:29:16.954472,2.90162545812642
21652,2020-09-01 00:29:17.249819,2.90162545812642
21653,2020-09-01 00:29:17.615365,2.90162545812642
21654,2020-09-01 00:29:17.967146,2.90162545812642
21655,2020-09-01 00:29:18.273550,2.90162545812642
21656,2020-09-01 00:29:18.648944,2.90162545812642
21657,2020-09-01 00:29:19.001024,2.90162545812642
21658,2020-09-01 00:29:19.358678,2.90162545812642
21659,2020-09-01 00:29:19.776152,2.92941934116068
21660,2020-09-01 00:29:20.080869,2.92941934116068
21661,2020-09-01 00:29:20.422302,2.92941934116068
21662,2020-09-01 00:29:20.732728,2.92941934116068
21663,2020-09-01 00:29:21.062892,2.92941934116068
21664,2020-09-01 00:29:21.350373,2.92941934116068
21665,2020-09-01 00:29:21.571207,2.92941934116068
21666,2020-09-01 00:29:21.840099,2.92941934116068
21667,2020-09-01 00:29:22.181894,2.92941934116068
21668,2020-09-01 00:29:22.574880,2.92941934116068
21669,2020-09-01 00:29:22.892113,2.95714015114153
21670,2020-09-01 00:29:23.144982,2.95714015114153
21671,2020-09-01 00:29:23.519673,2.95714015114153
21672,2020-09-01 00:29:23.766711,2.95714015114153
21673,2020-09-01 00:29:24.093710,2.95714015114153
21674,2020-09-01 00:29:24.443829,2.95714015114153
21675,2020-09-01 00:29:24.791933,2.95714015114153
21676,2020-09-01 00:29:25.140762,2.98435749989396
21677,2020-09-01 00:29:25.462415,2.98435749989396
21678,2020-09-01 00:29:25.741500,2.98435749989396
21679,2020-09-01 00:29:26.114499,2.98435749989396
21680,2020-09-01 00:29:26.411447,2.98435749989396
21681,2020-09-01 00:29:26.673148,2.98435749989396
21682,2020-09-01 00:29:27.018078,2.98435749989396
21683,2020-09-01 00:29:27.382553,2.98435749989396
21684,2020-09-01 00:29:27.740659,2.98435749989396
21685,2020-09-01 00:29:28.087463,2.98435749989396
21686,2020-09-01 00:29:28.444088,3.01150263597182
21687,2020-09-01 00:29:28.744474,3.01150263597182
21688,2020-09-01 00:29:28.988227,3.01150263597182
21689,2020-09-01 00:29:29.286958,3.01150263597182
21690,2020-09-01 00:29:29.542541,3.01150263597182
21691,2020-09-01 00:29:29.897452,3.01150263597182
21692,2020-09-01 00:29:30.147962,3.01150263597182
21693,2020-09-01 00:29:30.458875,3.01150263597182
21694,2020-09-01 00:29:30.815048,3.01150263597182
21695,2020-09-01 00:29:31.108757,3.01150263597182
21696,2020-09-01 00:29:31.370458,3.01150263597182
21697,2020-09-01 00:29:31.635181,3.01150263597182
21698,2020-09-01 00:29:31.945131,3.03857586838049
21699,2020-09-01 00:29:32.265063,3.03857586838049
21700,2020-09-01 00:29:32.592837,3.03857586838049
21701,2020-09-01 00:29:32.861141,3.03857586838049
21702,2020-09-01 00:29:33.172919,3.03857586838049
21703,2020-09-01 00:29:33.535914,3.03857586838049
21704,2020-09-01 00:29:33.846394,3.03857586838049
21705,2020-09-01 00:29:34.148769,3.03857586838049
21706,2020-09-01 00:29:34.492572,3.06557750479466
21707,2020-09-01 00:29:34.859710,3.06557750479466
21708,2020-09-01 00:29:35.235094,3.06557750479466
21709,2020-09-01 00:29:35.480005,3.06557750479466
21710,2020-09-01 00:29:35.808822,3.06557750479466
21711,2020-09-01 00:29:36.127912,3.06557750479466
21712,2020-09-01 00:29:36.487592,3.06557750479466
21713,2020-09-01 00:29:36.753419,3.06557750479466
21714,2020-09-01 00:29:37.055701,3.06557750479466
21715,2020-09-01 00:29:37.407546,3.06557750479466
21716,2020-09-01 00:29:37.774291,3.09250785158321
21717,2020-09-01 00:29:38.062135,3.09250785158321
21718,2020-09-01 00:29:38.435927,3.09250785158321
21719,2020-09-01 00:29:38.740462,3.09250785158321
21720,2020-09-01 00:29:39.001077,3.09250785158321
21721,2020-09-01 00:29:39.329272,3.09250785158321
21722,2020-09-01 00:29:39.582892,3.09250785158321
21723,2020-09-01 00:29:39.954812,3.09250785158321
21724,2020-09-01 00:29:40.260937,3.09250785158321
21725,2020-09-01 00:29:40.628861,3.09250785158321
21726,2020-09-01 00:29:40.974469,3.11936721384332
21727,2020-09-01 00:29:41.268387,3.11936721384332
21728,2020-09-01 00:29:41.582235,3.11936721384332
21729,2020-09-01 00:29:41.914715,3.11936721384332
21730,2020-09-01 00:29:42.234009,3.11936721384332
21731,2020-09-01 00:29:42.564953,3.11936721384332
21732,2020-09-01 00:29:42.915648,3.11936721384332
21733,2020-09-01 00:29:43.184945,3.11936721384332
21734,2020-09-01 00:29:43.506596,3.14615589545477
21735,2020-09-01 00:29:43.789552,3.14615589545477
21736,2020-09-01 00:29:44.054779,3.14615589545477
21737,2020-09-01 00:29:44.396018,3.14615589545477
21738,2020-09-01 00:29:44.777493,3.14615589545477
21739,2020-09-01 00:29:45.018749,3.14615589545477
21740,2020-09-01 00:29:45.380690,3.14615589545477
21741,2020-09-01 00:29:45.727946,3.14615589545477
21742,2020-09-01 00:29:46.064698,3.14615589545477
21743,2020-09-01 00:29:46.314714,3.14615589545477
21744,2020-09-01 00:29:46.677353,3.16334467085989
21745,2020-09-01 00:29:47.013451,3.16334467085989
21746,2020-09-01 00:29:47.329632,3.16334467085989
21747,2020-09-01 00:29:47.665124,3.16334467085989
21748,2020-09-01 00:29:47.947849,3.16334467085989
21749,2020-09-01 00:29:48.188389,3.16334467085989
21750,2020-09-01 00:29:48.522337,3.16334467085989
21751,2020-09-01 00:29:48.836807,3.16334467085989
21752,2020-09-01 00:29:49.131767,3.16334467085989
21753,2020-09-01 00:29:49.404262,3.16334467085989
21754,2020-09-01 00:29:49.689221,3.18050528226691
21755,2020-09-01 00:29:50.014633,3.18050528226691
21756,2020-09-01 00:29:50.360871,3.18050528226691
21757,2020-09-01 00:29:50.646528,3.18050528226691
21758,2020-09-01 00:29:50.930784,3.18050528226691
21759,2020-09-01 00:29:51.235171,3.18050528226691
21760,2020-09-01 00:29:51.589411,3.18050528226691
21761,2020-09-01 00:29:51.924676,3.18050528226691
21762,2020-09-01 00:29:52.182557,3.22857896929872
21763,2020-09-01 00:29:52.432222,3.22857896929872
21764,2020-09-01 00:29:52.822627,3.22857896929872
21765,2020-09-01 00:29:53.191601,3.22857896929872
21766,2020-09-01 00:29:53.560282,3.22857896929872
21767,2020-09-01 00:29:53.883583,3.22857896929872
21768,2020-09-01 00:29:54.153891,3.22857896929872
21769,2020-09-01 00:29:54.467622,3.22857896929872
21770,2020-09-01 00:29:54.806653,3.22857896929872
21771,2020-09-01 00:29:55.125056,3.27654010015442
21772,2020-09-01 00:29:55.482878,3.27654010015442
21773,2020-09-01 00:29:55.779724,3.27654010015442
21774,2020-09-01 00:29:56.063445,3.27654010015442
21775,2020-09-01 00:29:56.403375,3.27654010015442
21776,2020-09-01 00:29:56.734303,3.27654010015442
21777,2020-09-01 00:29:57.015853,3.27654010015442
21778,2020-09-01 00:29:57.321766,3.27654010015442
21779,2020-09-01 00:29:57.664757,3.27654010015442
21780,2020-09-01 00:29:58.038877,3.27654010015442
21781,2020-09-01 00:29:58.370567,3.32438894130608
21782,2020-09-01 00:29:58.716971,3.32438894130608
21783,2020-09-01 00:29:59.055184,3.32438894130608
21784,2020-09-01 00:29:59.443171,3.32438894130608
21785,2020-09-01 00:29:59.792781,3.32438894130608
21786,2020-09-01 00:30:00.071075,3.32438894130608
21787,2020-09-01 00:30:00.378161,3.32438894130608
21788,2020-09-01 00:30:00.754291,3.32438894130608
21789,2020-09-01 00:30:01.102498,3.37212575872567
21790,2020-09-01 00:30:01.431136,3.37212575872567
21791,2020-09-01 00:30:01.688062,3.37212575872567
21792,2020-09-01 00:30:02.016579,3.37212575872567
21793,2020-09-01 00:30:02.378721,3.37212575872567
21794,2020-09-01 00:30:02.743199,3.37212575872567
21795,2020-09-01 00:30:03.019839,3.37212575872567
21796,2020-09-01 00:30:03.354657,3.37212575872567
21797,2020-09-01 00:30:03.676972,3.37212575872567
21798,2020-09-01 00:30:03.982611,3.43389066101203
21799,2020-09-01 00:30:04.353374,3.43389066101203
21800,2020-09-01 00:30:04.691268,3.43389066101203
21801,2020-09-01 00:30:04.968875,3.43389066101203
21802,2020-09-01 00:30:05.322004,3.43389066101203
21803,2020-09-01 00:30:05.782024,3.43389066101203
21804,2020-09-01 00:30:06.154625,3.43389066101203
21805,2020-09-01 00:30:06.475661,3.43389066101203
21806,2020-09-01 00:30:06.826753,3.49552131432179
21807,2020-09-01 00:30:07.231502,3.49552131432179
21808,2020-09-01 00:30:07.552143,3.49552131432179
21809,2020-09-01 00:30:07.865477,3.49552131432179
21810,2020-09-01 00:30:08.141021,3.49552131432179
21811,2020-09-01 00:30:08.449587,3.49552131432179
21812,2020-09-01 00:30:08.736055,3.49552131432179
21813,2020-09-01 00:30:09.081340,3.49552131432179
21814,2020-09-01 00:30:09.368236,3.49552131432179
21815,2020-09-01 00:30:09.716721,3.55701801761269
21816,2020-09-01 00:30:10.055701,3.55701801761269
21817,2020-09-01 00:30:10.350077,3.55701801761269
21818,2020-09-01 00:30:10.665236,3.55701801761269
21819,2020-09-01 00:30:10.920218,3.55701801761269
21820,2020-09-01 00:30:11.269972,3.55701801761269
21821,2020-09-01 00:30:11.606392,3.55701801761269
21822,2020-09-01 00:30:12.001593,3.55701801761269
21823,2020-09-01 00:30:12.363337,3.55701801761269
21824,2020-09-01 00:30:12.599104,3.61838106841209
21825,2020-09-01 00:30:12.952803,3.61838106841209
21826,2020-09-01 00:30:13.301296,3.61838106841209
21827,2020-09-01 00:30:13.665376,3.61838106841209
21828,2020-09-01 00:30:14.024676,3.61838106841209
21829,2020-09-01 00:30:14.338682,3.61838106841209
21830,2020-09-01 00:30:14.680864,3.61838106841209
21831,2020-09-01 00:30:15.007819,3.61838106841209
21832,2020-09-01 00:30:15.380280,3.67961076284519
21833,2020-09-01 00:30:15.734281,3.67961076284519
21834,2020-09-01 00:30:16.018140,3.67961076284519
21835,2020-09-01 00:30:16.312354,3.67961076284519
21836,2020-09-01 00:30:16.600622,3.67961076284519
21837,2020-09-01 00:30:16.919434,3.67961076284519
21838,2020-09-01 00:30:17.266832,3.67961076284519
21839,2020-09-01 00:30:17.658414,3.67961076284519
21840,2020-09-01 00:30:17.955615,3.67961076284519
21841,2020-09-01 00:30:18.280949,3.67961076284519
21842,2020-09-01 00:30:18.550388,3.67961076284519
21843,2020-09-01 00:30:18.832862,3.74070739566271
21844,2020-09-01 00:30:19.079681,3.74070739566271
21845,2020-09-01 00:30:19.332097,3.74070739566271
21846,2020-09-01 00:30:19.713895,3.74070739566271
21847,2020-09-01 00:30:19.985058,3.74070739566271
21848,2020-09-01 00:30:20.279256,3.74070739566271
21849,2020-09-01 00:30:20.574697,3.74070739566271
21850,2020-09-01 00:30:20.940672,3.74070739566271
21851,2020-09-01 00:30:21.239277,3.74070739566271
21852,2020-09-01 00:30:21.598476,3.74070739566271
21853,2020-09-01 00:30:21.865058,3.80167126026808
21854,2020-09-01 00:30:22.120479,3.80167126026808
21855,2020-09-01 00:30:22.468424,3.80167126026808
21856,2020-09-01 00:30:22.816380,3.80167126026808
21857,2020-09-01 00:30:23.156873,3.80167126026808
21858,2020-09-01 00:30:23.437109,3.80167126026808
21859,2020-09-01 00:30:23.723469,3.80167126026808
21860,2020-09-01 00:30:24.042277,3.80167126026808
21861,2020-09-01 00:30:24.465364,3.85031528905839
21862,2020-09-01 00:30:24.805720,3.85031528905839
21863,2020-09-01 00:30:25.109591,3.85031528905839
21864,2020-09-01 00:30:25.395867,3.85031528905839
21865,2020-09-01 00:30:25.748935,3.85031528905839
21866,2020-09-01 00:30:26.120693,3.85031528905839
21867,2020-09-01 00:30:26.447940,3.85031528905839
21868,2020-09-01 00:30:26.800864,3.85031528905839
21869,2020-09-01 00:30:27.184953,3.89884311622149
21870,2020-09-01 00:30:27.656433,3.89884311622149
21871,2020-09-01 00:30:27.958053,3.89884311622149
21872,2020-09-01 00:30:28.232630,3.89884311622149
21873,2020-09-01 00:30:28.639562,3.89884311622149
21874,2020-09-01 00:30:28.991025,3.89884311622149
21875,2020-09-01 00:30:29.326617,3.89884311622149
21876,2020-09-01 00:30:29.675681,3.89884311622149
21877,2020-09-01 00:30:29.991487,3.94725499738999
21878,2020-09-01 00:30:30.302488,3.94725499738999
21879,2020-09-01 00:30:30.605536,3.94725499738999
21880,2020-09-01 00:30:30.997719,3.94725499738999
21881,2020-09-01 00:30:31.333319,3.94725499738999
21882,2020-09-01 00:30:31.645471,3.94725499738999
21883,2020-09-01 00:30:31.943832,3.94725499738999
21884,2020-09-01 00:30:32.277456,3.94725499738999
21885,2020-09-01 00:30:32.563404,3.9962837947962
21886,2020-09-01 00:30:32.886903,3.9962837947962
21887,2020-09-01 00:30:33.246719,3.9962837947962
21888,2020-09-01 00:30:33.524157,3.9962837947962
21889,2020-09-01 00:30:33.782980,3.9962837947962
21890,2020-09-01 00:30:34.102136,3.9962837947962
21891,2020-09-01 00:30:34.449985,3.9962837947962
21892,2020-09-01 00:30:34.800624,3.9962837947962
21893,2020-09-01 00:30:35.136276,3.9962837947962
21894,2020-09-01 00:30:35.455581,4.0452058887996
21895,2020-09-01 00:30:35.780205,4.0452058887996
21896,2020-09-01 00:30:36.048830,4.0452058887996
21897,2020-09-01 00:30:36.398115,4.0452058887996
21898,2020-09-01 00:30:36.688876,4.0452058887996
21899,2020-09-01 00:30:36.925415,4.0452058887996
21900,2020-09-01 00:30:37.248067,4.0452058887996
21901,2020-09-01 00:30:37.589328,4.0452058887996
21902,2020-09-01 00:30:37.877251,4.0452058887996
21903,2020-09-01 00:30:38.223121,4.0452058887996
21904,2020-09-01 00:30:38.584557,4.11017541178164
21905,2020-09-01 00:30:38.868545,4.11017541178164
21906,2020-09-01 00:30:39.214134,4.11017541178164
21907,2020-09-01 00:30:39.547794,4.11017541178164
21908,2020-09-01 00:30:39.858953,4.11017541178164
21909,2020-09-01 00:30:40.231639,4.11017541178164
21910,2020-09-01 00:30:40.599580,4.11017541178164
21911,2020-09-01 00:30:40.929468,4.11017541178164
21912,2020-09-01 00:30:41.145143,4.17500989288499
21913,2020-09-01 00:30:41.447690,4.17500989288499
21914,2020-09-01 00:30:41.757656,4.17500989288499
21915,2020-09-01 00:30:42.101245,4.17500989288499
21916,2020-09-01 00:30:42.449591,4.17500989288499
21917,2020-09-01 00:30:42.767340,4.17500989288499
21918,2020-09-01 00:30:43.052543,4.17500989288499
21919,2020-09-01 00:30:43.367545,4.17500989288499
21920,2020-09-01 00:30:43.725444,4.17500989288499
21921,2020-09-01 00:30:44.046487,4.23970963466154
21922,2020-09-01 00:30:44.419774,4.23970963466154
21923,2020-09-01 00:30:44.781586,4.23970963466154
21924,2020-09-01 00:30:45.141389,4.23970963466154
21925,2020-09-01 00:30:45.463717,4.23970963466154
21926,2020-09-01 00:30:45.743768,4.23970963466154
21927,2020-09-01 00:30:45.993612,4.23970963466154
21928,2020-09-01 00:30:46.265186,4.23970963466154
21929,2020-09-01 00:30:46.624885,4.23970963466154
21930,2020-09-01 00:30:46.968966,4.304274938525
21931,2020-09-01 00:30:47.319844,4.304274938525
21932,2020-09-01 00:30:47.671481,4.304274938525
21933,2020-09-01 00:30:48.018234,4.304274938525
21934,2020-09-01 00:30:48.353429,4.304274938525
21935,2020-09-01 00:30:48.689611,4.304274938525
21936,2020-09-01 00:30:48.986709,4.304274938525
21937,2020-09-01 00:30:49.385993,4.304274938525
21938,2020-09-01 00:30:49.770049,4.36870610477328
21939,2020-09-01 00:30:50.126942,4.36870610477328
21940,2020-09-01 00:30:50.458264,4.36870610477328
21941,2020-09-01 00:30:50.804954,4.36870610477328
21942,2020-09-01 00:30:51.107938,4.36870610477328
21943,2020-09-01 00:30:51.465239,4.36870610477328
21944,2020-09-01 00:30:51.863196,4.36870610477328
21945,2020-09-01 00:30:52.241488,4.36870610477328
21946,2020-09-01 00:30:52.624601,4.36870610477328
21947,2020-09-01 00:30:52.937204,4.36870610477328
21948,2020-09-01 00:30:53.212605,4.43300343260971
21949,2020-09-01 00:30:53.587127,4.43300343260971
21950,2020-09-01 00:30:53.925521,4.43300343260971
21951,2020-09-01 00:30:54.244261,4.43300343260971
21952,2020-09-01 00:30:54.620647,4.43300343260971
21953,2020-09-01 00:30:54.960126,4.43300343260971
21954,2020-09-01 00:30:55.267283,4.43300343260971
21955,2020-09-01 00:30:55.615069,4.43300343260971
21956,2020-09-01 00:30:55.935937,4.49716722016316
21957,2020-09-01 00:30:56.229727,4.49716722016316
21958,2020-09-01 00:30:56.593390,4.49716722016316
21959,2020-09-01 00:30:56.963529,4.49716722016316
21960,2020-09-01 00:30:57.246748,4.49716722016316
21961,2020-09-01 00:30:57.482403,4.49716722016316
21962,2020-09-01 00:30:57.847029,4.49716722016316
21963,2020-09-01 00:30:58.239019,4.56119776450703
21964,2020-09-01 00:30:58.638578,4.56119776450703
21965,2020-09-01 00:30:58.889611,4.56119776450703
21966,2020-09-01 00:30:59.234496,4.56119776450703
21967,2020-09-01 00:30:59.484699,4.56119776450703
21968,2020-09-01 00:30:59.808317,4.56119776450703
21969,2020-09-01 00:31:00.074852,4.56119776450703
21970,2020-09-01 00:31:00.362727,4.56119776450703
21971,2020-09-01 00:31:00.625963,4.56119776450703
21972,2020-09-01 00:31:00.925507,4.62509536167703
21973,2020-09-01 00:31:01.225915,4.62509536167703
21974,2020-09-01 00:31:01.498633,4.62509536167703
21975,2020-09-01 00:31:01.843171,4.62509536167703
21976,2020-09-01 00:31:02.112955,4.62509536167703
21977,2020-09-01 00:31:02.425173,4.62509536167703
21978,2020-09-01 00:31:02.718423,4.62509536167703
21979,2020-09-01 00:31:02.994044,4.62509536167703
21980,2020-09-01 00:31:03.371116,4.62509536167703
21981,2020-09-01 00:31:03.714439,4.68886030668773
21982,2020-09-01 00:31:04.033958,4.68886030668773
21983,2020-09-01 00:31:04.379807,4.68886030668773
21984,2020-09-01 00:31:04.659932,4.68886030668773
21985,2020-09-01 00:31:04.942268,4.68886030668773
21986,2020-09-01 00:31:05.280079,4.68886030668773
21987,2020-09-01 00:31:05.603015,4.68886030668773
21988,2020-09-01 00:31:05.944501,4.68886030668773
21989,2020-09-01 00:31:06.267808,4.68886030668773
21990,2020-09-01 00:31:06.641412,4.75249289354781
21991,2020-09-01 00:31:07.002573,4.75249289354781
21992,2020-09-01 00:31:07.326354,4.75249289354781
21993,2020-09-01 00:31:07.675444,4.75249289354781
21994,2020-09-01 00:31:08.012441,4.75249289354781
21995,2020-09-01 00:31:08.327324,4.75249289354781
21996,2020-09-01 00:31:08.652818,4.75249289354781
21997,2020-09-01 00:31:09.042074,4.75249289354781
21998,2020-09-01 00:31:09.420358,4.81599341527335
21999,2020-09-01 00:31:09.694711,4.81599341527335
22000,2020-09-01 00:31:10.037281,4.81599341527335
22001,2020-09-01 00:31:10.374459,4.81599341527335
22002,2020-09-01 00:31:10.644084,4.81599341527335
22003,2020-09-01 00:31:10.995504,4.81599341527335
22004,2020-09-01 00:31:11.315160,4.81599341527335
22005,2020-09-01 00:31:11.605000,4.81599341527335
22006,2020-09-01 00:31:11.935714,4.81599341527335
22007,2020-09-01 00:31:12.290253,4.81599341527335
22008,2020-09-01 00:31:12.620077,4.89627704937791
22009,2020-09-01 00:31:12.958401,4.89627704937791
22010,2020-09-01 00:31:13.269156,4.89627704937791
22011,2020-09-01 00:31:13.608803,4.89627704937791
22012,2020-09-01 00:31:13.863399,4.89627704937791
22013,2020-09-01 00:31:14.121215,4.89627704937791
22014,2020-09-01 00:31:14.414064,4.89627704937791
22015,2020-09-01 00:31:14.709874,4.89627704937791
22016,2020-09-01 00:31:15.019496,4.89627704937791
22017,2020-09-01 00:31:15.309174,4.89627704937791
22018,2020-09-01 00:31:15.622512,4.97640341563618
22019,2020-09-01 00:31:15.946838,4.97640341563618
22020,2020-09-01 00:31:16.185375,4.97640341563618
22021,2020-09-01 00:31:16.462221,4.97640341563618
22022,2020-09-01 00:31:16.842952,4.97640341563618
22023,2020-09-01 00:31:17.063042,4.97640341563618
22024,2020-09-01 00:31:17.346454,4.97640341563618
22025,2020-09-01 00:31:17.691391,4.97640341563618
22026,2020-09-01 00:31:18.022812,4.97640341563618
22027,2020-09-01 00:31:18.308880,4.97640341563618
22028,2020-09-01 00:31:18.528843,4.87162373615854
22029,2020-09-01 00:31:18.891456,4.87162373615854
22030,2020-09-01 00:31:19.209863,4.87162373615854
22031,2020-09-01 00:31:19.590598,4.87162373615854
22032,2020-09-01 00:31:19.921311,4.87162373615854
22033,2020-09-01 00:31:20.186200,4.87162373615854
22034,2020-09-01 00:31:20.424776,4.87162373615854
22035,2020-09-01 00:31:20.728131,4.87162373615854
22036,2020-09-01 00:31:21.034447,4.87162373615854
22037,2020-09-01 00:31:21.420204,4.87162373615854
22038,2020-09-01 00:31:21.689295,4.76718312122462
22039,2020-09-01 00:31:22.032102,4.76718312122462
22040,2020-09-01 00:31:22.386781,4.76718312122462
22041,2020-09-01 00:31:22.708472,4.76718312122462
22042,2020-09-01 00:31:23.035346,4.76718312122462
22043,2020-09-01 00:31:23.302899,4.76718312122462
22044,2020-09-01 00:31:23.551330,4.76718312122462
22045,2020-09-01 00:31:23.869992,4.76718312122462
22046,2020-09-01 00:31:24.245076,4.76718312122462
22047,2020-09-01 00:31:24.571683,4.76718312122462
22048,2020-09-01 00:31:24.900639,4.6630774216769
22049,2020-09-01 00:31:25.163789,4.6630774216769
22050,2020-09-01 00:31:25.437704,4.6630774216769
22051,2020-09-01 00:31:25.715419,4.6630774216769
22052,2020-09-01 00:31:25.994179,4.6630774216769
22053,2020-09-01 00:31:26.290752,4.6630774216769
22054,2020-09-01 00:31:26.618544,4.6630774216769
22055,2020-09-01 00:31:26.883358,4.6630774216769
22056,2020-09-01 00:31:27.238093,4.6630774216769
22057,2020-09-01 00:31:27.548018,4.55930262249282
22058,2020-09-01 00:31:27.911639,4.55930262249282
22059,2020-09-01 00:31:28.250679,4.55930262249282
22060,2020-09-01 00:31:28.604630,4.55930262249282
22061,2020-09-01 00:31:28.879987,4.55930262249282
22062,2020-09-01 00:31:29.141651,4.55930262249282
22063,2020-09-01 00:31:29.514849,4.55930262249282
22064,2020-09-01 00:31:29.876446,4.55930262249282
22065,2020-09-01 00:31:30.130944,4.45585483384548
22066,2020-09-01 00:31:30.476504,4.45585483384548
22067,2020-09-01 00:31:30.794723,4.45585483384548
22068,2020-09-01 00:31:31.094858,4.45585483384548
22069,2020-09-01 00:31:31.465734,4.45585483384548
22070,2020-09-01 00:31:31.840978,4.45585483384548
22071,2020-09-01 00:31:32.185070,4.45585483384548
22072,2020-09-01 00:31:32.460638,4.45585483384548
22073,2020-09-01 00:31:32.778191,4.45585483384548
22074,2020-09-01 00:31:33.055298,4.45585483384548
22075,2020-09-01 00:31:33.345997,4.35273028322322
22076,2020-09-01 00:31:33.625545,4.35273028322322
22077,2020-09-01 00:31:33.913138,4.35273028322322
22078,2020-09-01 00:31:34.200176,4.35273028322322
22079,2020-09-01 00:31:34.476588,4.35273028322322
22080,2020-09-01 00:31:34.846307,4.35273028322322
22081,2020-09-01 00:31:35.138281,4.35273028322322
22082,2020-09-01 00:31:35.424449,4.35273028322322
22083,2020-09-01 00:31:35.784217,4.24992530842698
22084,2020-09-01 00:31:36.155815,4.24992530842698
22085,2020-09-01 00:31:36.496372,4.24992530842698
22086,2020-09-01 00:31:36.762575,4.24992530842698
22087,2020-09-01 00:31:37.044019,4.24992530842698
22088,2020-09-01 00:31:37.324229,4.24992530842698
22089,2020-09-01 00:31:37.696668,4.24992530842698
22090,2020-09-01 00:31:38.063452,4.24992530842698
22091,2020-09-01 00:31:38.415950,4.24992530842698
22092,2020-09-01 00:31:38.700014,4.14743635130486
22093,2020-09-01 00:31:38.991748,4.14743635130486
22094,2020-09-01 00:31:39.287744,4.14743635130486
22095,2020-09-01 00:31:39.598085,4.14743635130486
22096,2020-09-01 00:31:39.963760,4.14743635130486
22097,2020-09-01 00:31:40.284550,4.14743635130486
22098,2020-09-01 00:31:40.635713,4.14743635130486
22099,2020-09-01 00:31:40.899417,4.14743635130486
22100,2020-09-01 00:31:41.229140,4.14743635130486
22101,2020-09-01 00:31:41.527541,4.14743635130486
22102,2020-09-01 00:31:41.831686,4.04525995211301
22103,2020-09-01 00:31:42.140391,4.04525995211301
22104,2020-09-01 00:31:42.485347,4.04525995211301
22105,2020-09-01 00:31:42.902897,4.04525995211301
22106,2020-09-01 00:31:43.244834,4.04525995211301
22107,2020-09-01 00:31:43.483666,4.04525995211301
22108,2020-09-01 00:31:43.790579,4.04525995211301
22109,2020-09-01 00:31:44.053051,4.04525995211301
22110,2020-09-01 00:31:44.371848,3.94339274441367
22111,2020-09-01 00:31:44.649841,3.94339274441367
22112,2020-09-01 00:31:44.979541,3.94339274441367
22113,2020-09-01 00:31:45.263354,3.94339274441367
22114,2020-09-01 00:31:45.628736,3.94339274441367
22115,2020-09-01 00:31:45.971693,3.94339274441367
22116,2020-09-01 00:31:46.361993,3.94339274441367
22117,2020-09-01 00:31:46.643421,3.94339274441367
22118,2020-09-01 00:31:46.997270,3.94339274441367
22119,2020-09-01 00:31:47.266729,3.83948616659842
22120,2020-09-01 00:31:47.637241,3.83948616659842
22121,2020-09-01 00:31:48.010172,3.83948616659842
22122,2020-09-01 00:31:48.395091,3.83948616659842
22123,2020-09-01 00:31:48.734699,3.83948616659842
22124,2020-09-01 00:31:49.098876,3.83948616659842
22125,2020-09-01 00:31:49.439809,3.83948616659842
22126,2020-09-01 00:31:49.726718,3.83948616659842
22127,2020-09-01 00:31:50.093533,3.83948616659842
22128,2020-09-01 00:31:50.440423,3.73588546529761
22129,2020-09-01 00:31:50.790921,3.73588546529761
22130,2020-09-01 00:31:51.087077,3.73588546529761
22131,2020-09-01 00:31:51.375106,3.73588546529761
22132,2020-09-01 00:31:51.670427,3.73588546529761
22133,2020-09-01 00:31:51.940942,3.73588546529761
22134,2020-09-01 00:31:52.280330,3.73588546529761
22135,2020-09-01 00:31:52.530429,3.73588546529761
22136,2020-09-01 00:31:52.839790,3.63258755043654
22137,2020-09-01 00:31:53.148534,3.63258755043654
22138,2020-09-01 00:31:53.480569,3.63258755043654
22139,2020-09-01 00:31:53.848509,3.63258755043654
22140,2020-09-01 00:31:54.199638,3.63258755043654
22141,2020-09-01 00:31:54.564071,3.63258755043654
22142,2020-09-01 00:31:54.968323,3.63258755043654
22143,2020-09-01 00:31:55.327375,3.63258755043654
22144,2020-09-01 00:31:55.589821,3.63258755043654
22145,2020-09-01 00:31:55.925308,3.63258755043654
22146,2020-09-01 00:31:56.260522,3.52958940823108
22147,2020-09-01 00:31:56.658030,3.52958940823108
22148,2020-09-01 00:31:57.011570,3.52958940823108
22149,2020-09-01 00:31:57.304950,3.52958940823108
22150,2020-09-01 00:31:57.575910,3.52958940823108
22151,2020-09-01 00:31:57.914911,3.52958940823108
22152,2020-09-01 00:31:58.216103,3.52958940823108
22153,2020-09-01 00:31:58.460757,3.52958940823108
22154,2020-09-01 00:31:58.773893,3.52958940823108
22155,2020-09-01 00:31:59.028024,3.52958940823108
22156,2020-09-01 00:31:59.380449,3.42688809797379
22157,2020-09-01 00:31:59.699051,3.42688809797379
22158,2020-09-01 00:32:00.036533,3.42688809797379
22159,2020-09-01 00:32:00.411731,3.42688809797379
22160,2020-09-01 00:32:00.747863,3.42688809797379
22161,2020-09-01 00:32:01.043585,3.42688809797379
22162,2020-09-01 00:32:01.325570,3.42688809797379
22163,2020-09-01 00:32:01.602701,3.42688809797379
22164,2020-09-01 00:32:01.885270,3.42688809797379
22165,2020-09-01 00:32:02.225614,3.32448074906603
22166,2020-09-01 00:32:02.588253,3.32448074906603
22167,2020-09-01 00:32:02.927827,3.32448074906603
22168,2020-09-01 00:32:03.203154,3.32448074906603
22169,2020-09-01 00:32:03.499382,3.32448074906603
22170,2020-09-01 00:32:03.825885,3.32448074906603
22171,2020-09-01 00:32:04.088443,3.32448074906603
22172,2020-09-01 00:32:04.470574,3.32448074906603
22173,2020-09-01 00:32:04.823233,3.32448074906603
22174,2020-09-01 00:32:05.150801,3.22236455827083
22175,2020-09-01 00:32:05.441032,3.22236455827083
22176,2020-09-01 00:32:05.714389,3.22236455827083
22177,2020-09-01 00:32:05.977305,3.22236455827083
22178,2020-09-01 00:32:06.298615,3.22236455827083
22179,2020-09-01 00:32:06.614860,3.22236455827083
22180,2020-09-01 00:32:06.899104,3.22236455827083
22181,2020-09-01 00:32:07.169733,3.22236455827083
22182,2020-09-01 00:32:07.490642,3.22236455827083
22183,2020-09-01 00:32:07.838717,3.22236455827083
22184,2020-09-01 00:32:08.203693,3.12053678716529
22185,2020-09-01 00:32:08.597020,3.12053678716529
22186,2020-09-01 00:32:08.952612,3.12053678716529
22187,2020-09-01 00:32:09.220599,3.12053678716529
22188,2020-09-01 00:32:09.490585,3.12053678716529
22189,2020-09-01 00:32:09.753953,3.12053678716529
22190,2020-09-01 00:32:10.102524,3.12053678716529
22191,2020-09-01 00:32:10.466298,3.12053678716529
22192,2020-09-01 00:32:10.790293,3.12053678716529
22193,2020-09-01 00:32:11.188991,3.01899475977392
22194,2020-09-01 00:32:11.544784,3.01899475977392
22195,2020-09-01 00:32:11.920347,3.01899475977392
22196,2020-09-01 00:32:12.255503,3.01899475977392
22197,2020-09-01 00:32:12.539465,3.01899475977392
22198,2020-09-01 00:32:12.934312,3.01899475977392
22199,2020-09-01 00:32:13.267600,3.01899475977392
22200,2020-09-01 00:32:13.551659,3.01899475977392
22201,2020-09-01 00:32:13.938201,2.91773586036662
22202,2020-09-01 00:32:14.305790,2.91773586036662
22203,2020-09-01 00:32:14.668052,2.91773586036662
22204,2020-09-01 00:32:14.927850,2.91773586036662
22205,2020-09-01 00:32:15.176718,2.91773586036662
22206,2020-09-01 00:32:15.528621,2.91773586036662
22207,2020-09-01 00:32:15.824134,2.91773586036662
22208,2020-09-01 00:32:16.104014,2.91773586036662
22209,2020-09-01 00:32:16.456992,2.91773586036662
22210,2020-09-01 00:32:16.778064,2.91773586036662
22211,2020-09-01 00:32:17.091438,2.8167575314075
22212,2020-09-01 00:32:17.407617,2.8167575314075
22213,2020-09-01 00:32:17.789150,2.8167575314075
22214,2020-09-01 00:32:18.150108,2.8167575314075
22215,2020-09-01 00:32:18.519136,2.8167575314075
22216,2020-09-01 00:32:18.819035,2.8167575314075
22217,2020-09-01 00:32:19.149039,2.8167575314075
22218,2020-09-01 00:32:19.459884,2.8167575314075
22219,2020-09-01 00:32:19.825238,2.8167575314075
22220,2020-09-01 00:32:20.206087,2.8167575314075
22221,2020-09-01 00:32:20.518861,2.71605727164219
22222,2020-09-01 00:32:20.846885,2.71605727164219
22223,2020-09-01 00:32:21.225549,2.71605727164219
22224,2020-09-01 00:32:21.454221,2.71605727164219
22225,2020-09-01 00:32:21.732181,2.71605727164219
22226,2020-09-01 00:32:21.980592,2.71605727164219
22227,2020-09-01 00:32:22.272588,2.71605727164219
22228,2020-09-01 00:32:22.607204,2.71605727164219
22229,2020-09-01 00:32:22.936906,2.71605727164219
22230,2020-09-01 00:32:23.310851,2.5897602557588
22231,2020-09-01 00:32:23.670066,2.5897602557588
22232,2020-09-01 00:32:24.034504,2.5897602557588
22233,2020-09-01 00:32:24.357345,2.5897602557588
22234,2020-09-01 00:32:24.700789,2.5897602557588
22235,2020-09-01 00:32:24.991993,2.5897602557588
22236,2020-09-01 00:32:25.286568,2.5897602557588
22237,2020-09-01 00:32:25.643434,2.5897602557588
22238,2020-09-01 00:32:25.996883,2.5897602557588
22239,2020-09-01 00:32:26.305879,2.5897602557588
22240,2020-09-01 00:32:26.741510,2.46377728167725
22241,2020-09-01 00:32:27.039870,2.46377728167725
22242,2020-09-01 00:32:27.335367,2.46377728167725
22243,2020-09-01 00:32:27.714992,2.46377728167725
22244,2020-09-01 00:32:27.961916,2.46377728167725
22245,2020-09-01 00:32:28.223048,2.46377728167725
22246,2020-09-01 00:32:28.557853,2.46377728167725
22247,2020-09-01 00:32:28.832307,2.46377728167725
22248,2020-09-01 00:32:29.196696,2.46377728167725
22249,2020-09-01 00:32:29.581068,2.33810616434475
22250,2020-09-01 00:32:29.865416,2.33810616434475
22251,2020-09-01 00:32:30.174006,2.33810616434475
22252,2020-09-01 00:32:30.563778,2.33810616434475
22253,2020-09-01 00:32:30.908018,2.33810616434475
22254,2020-09-01 00:32:31.211340,2.33810616434475
22255,2020-09-01 00:32:31.572410,2.33810616434475
22256,2020-09-01 00:32:31.862876,2.33810616434475
22257,2020-09-01 00:32:32.204949,2.21274477466436
22258,2020-09-01 00:32:32.518252,2.21274477466436
22259,2020-09-01 00:32:32.837292,2.21274477466436
22260,2020-09-01 00:32:33.137300,2.21274477466436
22261,2020-09-01 00:32:33.381633,2.21274477466436
22262,2020-09-01 00:32:33.666479,2.21274477466436
22263,2020-09-01 00:32:33.981483,2.21274477466436
22264,2020-09-01 00:32:34.317838,2.21274477466436
22265,2020-09-01 00:32:34.654802,2.21274477466436
22266,2020-09-01 00:32:34.934277,2.21274477466436
22267,2020-09-01 00:32:35.337528,2.24654447975544
22268,2020-09-01 00:32:35.684895,2.24654447975544
22269,2020-09-01 00:32:36.035466,2.24654447975544
22270,2020-09-01 00:32:36.345857,2.24654447975544
22271,2020-09-01 00:32:36.702824,2.24654447975544
22272,2020-09-01 00:32:37.048402,2.24654447975544
22273,2020-09-01 00:32:37.395879,2.24654447975544
22274,2020-09-01 00:32:37.643955,2.24654447975544
22275,2020-09-01 00:32:37.895578,2.24654447975544
22276,2020-09-01 00:32:38.214267,2.24654447975544
22277,2020-09-01 00:32:38.572907,2.28025009733456
22278,2020-09-01 00:32:38.869221,2.28025009733456
22279,2020-09-01 00:32:39.228363,2.28025009733456
22280,2020-09-01 00:32:39.578028,2.28025009733456
22281,2020-09-01 00:32:39.891557,2.28025009733456
22282,2020-09-01 00:32:40.176598,2.28025009733456
22283,2020-09-01 00:32:40.511926,2.28025009733456
22284,2020-09-01 00:32:40.837340,2.31386204190855
22285,2020-09-01 00:32:41.088525,2.31386204190855
22286,2020-09-01 00:32:41.453519,2.31386204190855
22287,2020-09-01 00:32:41.740849,2.31386204190855
22288,2020-09-01 00:32:42.053413,2.31386204190855
22289,2020-09-01 00:32:42.413371,2.31386204190855
22290,2020-09-01 00:32:42.819437,2.31386204190855
22291,2020-09-01 00:32:43.167395,2.31386204190855
22292,2020-09-01 00:32:43.435847,2.31386204190855
22293,2020-09-01 00:32:43.715857,2.34727965750852
22294,2020-09-01 00:32:44.066644,2.34727965750852
22295,2020-09-01 00:32:44.406584,2.34727965750852
22296,2020-09-01 00:32:44.736310,2.34727965750852
22297,2020-09-01 00:32:45.005019,2.34727965750852
22298,2020-09-01 00:32:45.273311,2.34727965750852
22299,2020-09-01 00:32:45.548400,2.34727965750852
22300,2020-09-01 00:32:45.959816,2.34727965750852
22301,2020-09-01 00:32:46.336462,2.34727965750852
22302,2020-09-01 00:32:46.694778,2.38059825483229
22303,2020-09-01 00:32:47.052426,2.38059825483229
22304,2020-09-01 00:32:47.374037,2.38059825483229
22305,2020-09-01 00:32:47.718717,2.38059825483229
22306,2020-09-01 00:32:48.049102,2.38059825483229
22307,2020-09-01 00:32:48.242146,2.38059825483229
22308,2020-09-01 00:32:48.492039,2.38059825483229
22309,2020-09-01 00:32:48.841546,2.41381823646658
22310,2020-09-01 00:32:49.211940,2.41381823646658
22311,2020-09-01 00:32:49.589024,2.41381823646658
22312,2020-09-01 00:32:49.928252,2.41381823646658
22313,2020-09-01 00:32:50.211672,2.41381823646658
22314,2020-09-01 00:32:50.522896,2.41381823646658
22315,2020-09-01 00:32:50.833162,2.41381823646658
22316,2020-09-01 00:32:51.123187,2.41381823646658
22317,2020-09-01 00:32:51.462375,2.44694000595995
22318,2020-09-01 00:32:51.754566,2.44694000595995
22319,2020-09-01 00:32:52.052029,2.44694000595995
22320,2020-09-01 00:32:52.301231,2.44694000595995
22321,2020-09-01 00:32:52.595456,2.44694000595995
22322,2020-09-01 00:32:52.822514,2.44694000595995
22323,2020-09-01 00:32:53.071247,2.44694000595995
22324,2020-09-01 00:32:53.365415,2.44694000595995
22325,2020-09-01 00:32:53.642395,2.44694000595995
22326,2020-09-01 00:32:53.889902,2.44694000595995
22327,2020-09-01 00:32:54.249404,2.44694000595995
22328,2020-09-01 00:32:54.599401,2.47996397290748
22329,2020-09-01 00:32:54.989880,2.47996397290748
22330,2020-09-01 00:32:55.370354,2.47996397290748
22331,2020-09-01 00:32:55.663687,2.47996397290748
22332,2020-09-01 00:32:56.050344,2.47996397290748
22333,2020-09-01 00:32:56.382447,2.47996397290748
22334,2020-09-01 00:32:56.679669,2.47996397290748
22335,2020-09-01 00:32:57.016029,2.47996397290748
22336,2020-09-01 00:32:57.338532,2.47996397290748
22337,2020-09-01 00:32:57.695736,2.53496811209182
22338,2020-09-01 00:32:57.972695,2.53496811209182
22339,2020-09-01 00:32:58.298959,2.53496811209182
22340,2020-09-01 00:32:58.569921,2.53496811209182
22341,2020-09-01 00:32:58.848164,2.53496811209182
22342,2020-09-01 00:32:59.130542,2.53496811209182
22343,2020-09-01 00:32:59.441987,2.53496811209182
22344,2020-09-01 00:32:59.801189,2.53496811209182
