iteration,timestamp,T7
22345,2020-09-01 00:33:00.062094,2.53496811209182
22346,2020-09-01 00:33:00.404407,2.58998818449093
22347,2020-09-01 00:33:00.803581,2.58998818449093
22348,2020-09-01 00:33:01.163000,2.58998818449093
22349,2020-09-01 00:33:01.556677,2.58998818449093
22350,2020-09-01 00:33:01.860972,2.58998818449093
22351,2020-09-01 00:33:02.117143,2.58998818449093
22352,2020-09-01 00:33:02.431955,2.58998818449093
22353,2020-09-01 00:33:02.693320,2.58998818449093
22354,2020-09-01 00:33:03.013623,2.58998818449093
22355,2020-09-01 00:33:03.319057,2.6448578023102
22356,2020-09-01 00:33:03.572726,2.6448578023102
22357,2020-09-01 00:33:03.876735,2.6448578023102
22358,2020-09-01 00:33:04.167865,2.6448578023102
22359,2020-09-01 00:33:04.505630,2.6448578023102
22360,2020-09-01 00:33:04.850795,2.6448578023102
22361,2020-09-01 00:33:05.141413,2.6448578023102
22362,2020-09-01 00:33:05.468069,2.6448578023102
22363,2020-09-01 00:33:05.741158,2.6448578023102
22364,2020-09-01 00:33:06.090663,2.6448578023102
22365,2020-09-01 00:33:06.415080,2.6448578023102
22366,2020-09-01 00:33:06.712890,2.69957758896057
22367,2020-09-01 00:33:06.952275,2.69957758896057
22368,2020-09-01 00:33:07.271269,2.69957758896057
22369,2020-09-01 00:33:07.561205,2.69957758896057
22370,2020-09-01 00:33:07.923116,2.69957758896057
22371,2020-09-01 00:33:08.272286,2.69957758896057
22372,2020-09-01 00:33:08.615870,2.69957758896057
22373,2020-09-01 00:33:08.889338,2.69957758896057
22374,2020-09-01 00:33:09.281826,2.69957758896057
22375,2020-09-01 00:33:09.638479,2.75414816769243
22376,2020-09-01 00:33:09.888996,2.75414816769243
22377,2020-09-01 00:33:10.191494,2.75414816769243
22378,2020-09-01 00:33:10.515740,2.75414816769243
22379,2020-09-01 00:33:10.792886,2.75414816769243
22380,2020-09-01 00:33:11.093856,2.75414816769243
22381,2020-09-01 00:33:11.402708,2.75414816769243
22382,2020-09-01 00:33:11.671287,2.75414816769243
22383,2020-09-01 00:33:12.027751,2.75414816769243
22384,2020-09-01 00:33:12.324973,2.75414816769243
22385,2020-09-01 00:33:12.610108,2.75414816769243
22386,2020-09-01 00:33:12.853039,2.80857015773579
22387,2020-09-01 00:33:13.164614,2.80857015773579
22388,2020-09-01 00:33:13.541572,2.80857015773579
22389,2020-09-01 00:33:13.876416,2.80857015773579
22390,2020-09-01 00:33:14.181435,2.80857015773579
22391,2020-09-01 00:33:14.516448,2.80857015773579
22392,2020-09-01 00:33:14.884842,2.80857015773579
22393,2020-09-01 00:33:15.255337,2.80857015773579
22394,2020-09-01 00:33:15.641553,2.80857015773579
22395,2020-09-01 00:33:15.928766,2.80857015773579
22396,2020-09-01 00:33:16.245887,2.80857015773579
22397,2020-09-01 00:33:16.591165,2.86284417451579
22398,2020-09-01 00:33:16.954188,2.86284417451579
22399,2020-09-01 00:33:17.319502,2.86284417451579
22400,2020-09-01 00:33:17.631876,2.86284417451579
22401,2020-09-01 00:33:18.035907,2.86284417451579
22402,2020-09-01 00:33:18.398990,2.86284417451579
22403,2020-09-01 00:33:18.757261,2.86284417451579
22404,2020-09-01 00:33:19.111831,2.86284417451579
22405,2020-09-01 00:33:19.439929,2.86284417451579
22406,2020-09-01 00:33:19.771285,2.91697082975807
22407,2020-09-01 00:33:20.132869,2.91697082975807
22408,2020-09-01 00:33:20.438723,2.91697082975807
22409,2020-09-01 00:33:20.736444,2.91697082975807
22410,2020-09-01 00:33:21.057093,2.91697082975807
22411,2020-09-01 00:33:21.368997,2.91697082975807
22412,2020-09-01 00:33:21.668823,2.91697082975807
22413,2020-09-01 00:33:21.999515,2.91697082975807
22414,2020-09-01 00:33:22.300019,2.91697082975807
22415,2020-09-01 00:33:22.598208,2.94611997673269
22416,2020-09-01 00:33:22.954625,2.94611997673269
22417,2020-09-01 00:33:23.330938,2.94611997673269
22418,2020-09-01 00:33:23.636944,2.94611997673269
22419,2020-09-01 00:33:24.003639,2.94611997673269
22420,2020-09-01 00:33:24.341105,2.94611997673269
22421,2020-09-01 00:33:24.734860,2.94611997673269
22422,2020-09-01 00:33:25.053970,2.94611997673269
22423,2020-09-01 00:33:25.344485,2.94611997673269
22424,2020-09-01 00:33:25.770252,2.9732309159381
22425,2020-09-01 00:33:26.082244,2.9732309159381
22426,2020-09-01 00:33:26.394959,2.9732309159381
22427,2020-09-01 00:33:26.669394,2.9732309159381
22428,2020-09-01 00:33:26.995243,2.9732309159381
22429,2020-09-01 00:33:27.338901,2.9732309159381
22430,2020-09-01 00:33:27.687845,2.9732309159381
22431,2020-09-01 00:33:28.090355,2.9732309159381
22432,2020-09-01 00:33:28.458013,2.9732309159381
22433,2020-09-01 00:33:28.820714,2.9732309159381
22434,2020-09-01 00:33:29.130559,2.9732309159381
22435,2020-09-01 00:33:29.426269,2.9732309159381
22436,2020-09-01 00:33:29.780644,2.9732309159381
22437,2020-09-01 00:33:30.112643,2.9732309159381
22438,2020-09-01 00:33:30.436771,2.9732309159381
22439,2020-09-01 00:33:30.695737,2.9732309159381
22440,2020-09-01 00:33:30.967200,2.9732309159381
22441,2020-09-01 00:33:31.296616,2.9732309159381
22442,2020-09-01 00:33:31.544346,2.9732309159381
22443,2020-09-01 00:33:31.899661,2.9732309159381
22444,2020-09-01 00:33:32.204555,3.03209581059882
22445,2020-09-01 00:33:32.505383,3.03209581059882
22446,2020-09-01 00:33:32.868981,3.03209581059882
22447,2020-09-01 00:33:33.184493,3.03209581059882
22448,2020-09-01 00:33:33.572338,3.03209581059882
22449,2020-09-01 00:33:33.919967,3.03209581059882
22450,2020-09-01 00:33:34.272898,3.03209581059882
22451,2020-09-01 00:33:34.606981,3.03209581059882
22452,2020-09-01 00:33:34.918395,3.03209581059882
22453,2020-09-01 00:33:35.238193,3.03209581059882
22454,2020-09-01 00:33:35.599348,3.09380542937666
22455,2020-09-01 00:33:35.938859,3.09380542937666
22456,2020-09-01 00:33:36.310378,3.09380542937666
22457,2020-09-01 00:33:36.647480,3.09380542937666
22458,2020-09-01 00:33:36.925962,3.09380542937666
22459,2020-09-01 00:33:37.188126,3.09380542937666
22460,2020-09-01 00:33:37.432404,3.09380542937666
22461,2020-09-01 00:33:37.716998,3.09380542937666
22462,2020-09-01 00:33:37.989813,3.09380542937666
22463,2020-09-01 00:33:38.323441,3.15535802371345
22464,2020-09-01 00:33:38.661282,3.15535802371345
22465,2020-09-01 00:33:38.969753,3.15535802371345
22466,2020-09-01 00:33:39.204410,3.15535802371345
22467,2020-09-01 00:33:39.542763,3.15535802371345
22468,2020-09-01 00:33:39.789321,3.15535802371345
22469,2020-09-01 00:33:40.084854,3.15535802371345
22470,2020-09-01 00:33:40.423056,3.15535802371345
22471,2020-09-01 00:33:40.736054,3.15535802371345
22472,2020-09-01 00:33:41.031549,3.15535802371345
22473,2020-09-01 00:33:41.354913,3.23998354488943
22474,2020-09-01 00:33:41.719022,3.23998354488943
22475,2020-09-01 00:33:42.061544,3.23998354488943
22476,2020-09-01 00:33:42.439957,3.23998354488943
22477,2020-09-01 00:33:42.769079,3.23998354488943
22478,2020-09-01 00:33:43.052261,3.23998354488943
22479,2020-09-01 00:33:43.305947,3.23998354488943
22480,2020-09-01 00:33:43.645293,3.23998354488943
22481,2020-09-01 00:33:44.032545,3.23998354488943
22482,2020-09-01 00:33:44.344793,3.23998354488943
22483,2020-09-01 00:33:44.615258,3.23998354488943
22484,2020-09-01 00:33:44.959748,3.32440242366754
22485,2020-09-01 00:33:45.319511,3.32440242366754
22486,2020-09-01 00:33:45.630706,3.32440242366754
22487,2020-09-01 00:33:46.002719,3.32440242366754
22488,2020-09-01 00:33:46.388788,3.32440242366754
22489,2020-09-01 00:33:46.797785,3.32440242366754
22490,2020-09-01 00:33:47.119353,3.32440242366754
22491,2020-09-01 00:33:47.423362,3.32440242366754
22492,2020-09-01 00:33:47.823153,3.32440242366754
22493,2020-09-01 00:33:48.179917,3.40861539848056
22494,2020-09-01 00:33:48.526350,3.40861539848056
22495,2020-09-01 00:33:48.770890,3.40861539848056
22496,2020-09-01 00:33:49.034765,3.40861539848056
22497,2020-09-01 00:33:49.356663,3.40861539848056
22498,2020-09-01 00:33:49.653764,3.40861539848056
22499,2020-09-01 00:33:50.030884,3.40861539848056
22500,2020-09-01 00:33:50.375901,3.40861539848056
22501,2020-09-01 00:33:50.735076,3.40861539848056
22502,2020-09-01 00:33:51.059028,3.49262320327183
22503,2020-09-01 00:33:51.480499,3.49262320327183
22504,2020-09-01 00:33:51.851595,3.49262320327183
22505,2020-09-01 00:33:52.308594,3.49262320327183
22506,2020-09-01 00:33:52.602670,3.49262320327183
22507,2020-09-01 00:33:52.973026,3.49262320327183
22508,2020-09-01 00:33:53.277131,3.49262320327183
22509,2020-09-01 00:33:53.555540,3.49262320327183
22510,2020-09-01 00:33:53.864825,3.49262320327183
22511,2020-09-01 00:33:54.276766,3.57642656757606
22512,2020-09-01 00:33:54.611573,3.57642656757606
22513,2020-09-01 00:33:54.909114,3.57642656757606
22514,2020-09-01 00:33:55.210573,3.57642656757606
22515,2020-09-01 00:33:55.531079,3.57642656757606
22516,2020-09-01 00:33:55.850928,3.57642656757606
22517,2020-09-01 00:33:56.118287,3.57642656757606
22518,2020-09-01 00:33:56.505991,3.57642656757606
22519,2020-09-01 00:33:56.835287,3.57642656757606
22520,2020-09-01 00:33:57.164625,3.57642656757606
22521,2020-09-01 00:33:57.533652,3.57642656757606
22522,2020-09-01 00:33:57.818613,3.63494632189077
22523,2020-09-01 00:33:58.166625,3.63494632189077
22524,2020-09-01 00:33:58.509544,3.63494632189077
22525,2020-09-01 00:33:58.848066,3.63494632189077
22526,2020-09-01 00:33:59.165053,3.63494632189077
22527,2020-09-01 00:33:59.498042,3.63494632189077
22528,2020-09-01 00:33:59.788403,3.63494632189077
22529,2020-09-01 00:34:00.189320,3.6697958175759
22530,2020-09-01 00:34:00.487875,3.6697958175759
22531,2020-09-01 00:34:00.751121,3.6697958175759
22532,2020-09-01 00:34:01.125806,3.6697958175759
22533,2020-09-01 00:34:01.472178,3.6697958175759
22534,2020-09-01 00:34:01.772849,3.6697958175759
22535,2020-09-01 00:34:02.015425,3.6697958175759
22536,2020-09-01 00:34:02.343578,3.6697958175759
22537,2020-09-01 00:34:02.669062,3.6697958175759
22538,2020-09-01 00:34:02.971452,3.6697958175759
22539,2020-09-01 00:34:03.266612,3.78589867317719
22540,2020-09-01 00:34:03.546117,3.78589867317719
22541,2020-09-01 00:34:03.929014,3.78589867317719
22542,2020-09-01 00:34:04.227576,3.78589867317719
22543,2020-09-01 00:34:04.483133,3.78589867317719
22544,2020-09-01 00:34:04.821425,3.78589867317719
22545,2020-09-01 00:34:05.177658,3.78589867317719
22546,2020-09-01 00:34:05.503694,3.78589867317719
22547,2020-09-01 00:34:05.897480,3.78589867317719
22548,2020-09-01 00:34:06.290629,3.90179448629058
22549,2020-09-01 00:34:06.620534,3.90179448629058
22550,2020-09-01 00:34:06.932491,3.90179448629058
22551,2020-09-01 00:34:07.263638,3.90179448629058
22552,2020-09-01 00:34:07.570220,3.90179448629058
22553,2020-09-01 00:34:07.830384,3.90179448629058
22554,2020-09-01 00:34:08.162143,3.90179448629058
22555,2020-09-01 00:34:08.451876,3.90179448629058
22556,2020-09-01 00:34:08.852149,4.01748359886827
22557,2020-09-01 00:34:09.134090,4.01748359886827
22558,2020-09-01 00:34:09.463300,4.01748359886827
22559,2020-09-01 00:34:09.817406,4.01748359886827
22560,2020-09-01 00:34:10.038973,4.01748359886827
22561,2020-09-01 00:34:10.426906,4.01748359886827
22562,2020-09-01 00:34:10.769910,4.01748359886827
22563,2020-09-01 00:34:11.107010,4.01748359886827
22564,2020-09-01 00:34:11.480224,4.01748359886827
22565,2020-09-01 00:34:11.789116,4.13296634961824
22566,2020-09-01 00:34:12.078065,4.13296634961824
22567,2020-09-01 00:34:12.377239,4.13296634961824
22568,2020-09-01 00:34:12.692642,4.13296634961824
22569,2020-09-01 00:34:12.961757,4.13296634961824
22570,2020-09-01 00:34:13.228212,4.13296634961824
22571,2020-09-01 00:34:13.549599,4.13296634961824
22572,2020-09-01 00:34:13.847193,4.13296634961824
22573,2020-09-01 00:34:14.257909,4.13296634961824
22574,2020-09-01 00:34:14.545176,4.13296634961824
22575,2020-09-01 00:34:14.865454,4.13296634961824
22576,2020-09-01 00:34:15.171915,4.2482430741253
22577,2020-09-01 00:34:15.472516,4.2482430741253
22578,2020-09-01 00:34:15.838543,4.2482430741253
22579,2020-09-01 00:34:16.119689,4.2482430741253
22580,2020-09-01 00:34:16.437674,4.2482430741253
22581,2020-09-01 00:34:16.730589,4.2482430741253
22582,2020-09-01 00:34:17.046643,4.2482430741253
22583,2020-09-01 00:34:17.350555,4.2482430741253
22584,2020-09-01 00:34:17.695590,4.36331410496535
22585,2020-09-01 00:34:17.995586,4.36331410496535
22586,2020-09-01 00:34:18.343561,4.36331410496535
22587,2020-09-01 00:34:18.665991,4.36331410496535
22588,2020-09-01 00:34:18.961802,4.36331410496535
22589,2020-09-01 00:34:19.305497,4.36331410496535
22590,2020-09-01 00:34:19.588870,4.36331410496535
22591,2020-09-01 00:34:19.935786,4.36331410496535
22592,2020-09-01 00:34:20.187701,4.36331410496535
22593,2020-09-01 00:34:20.512659,4.48225705708771
22594,2020-09-01 00:34:20.856380,4.48225705708771
22595,2020-09-01 00:34:21.092135,4.48225705708771
22596,2020-09-01 00:34:21.382035,4.48225705708771
22597,2020-09-01 00:34:21.701971,4.48225705708771
22598,2020-09-01 00:34:21.968781,4.48225705708771
22599,2020-09-01 00:34:22.287237,4.48225705708771
22600,2020-09-01 00:34:22.609601,4.48225705708771
22601,2020-09-01 00:34:22.951794,4.48225705708771
22602,2020-09-01 00:34:23.295991,4.48225705708771
22603,2020-09-01 00:34:23.608891,4.60098796113733
22604,2020-09-01 00:34:23.974891,4.60098796113733
22605,2020-09-01 00:34:24.229887,4.60098796113733
22606,2020-09-01 00:34:24.574259,4.60098796113733
22607,2020-09-01 00:34:24.920149,4.60098796113733
22608,2020-09-01 00:34:25.225414,4.60098796113733
22609,2020-09-01 00:34:25.580508,4.60098796113733
22610,2020-09-01 00:34:25.801184,4.60098796113733
22611,2020-09-01 00:34:26.139339,4.60098796113733
22612,2020-09-01 00:34:26.523887,4.71950713731059
22613,2020-09-01 00:34:26.833905,4.71950713731059
22614,2020-09-01 00:34:27.205170,4.71950713731059
22615,2020-09-01 00:34:27.531522,4.71950713731059
22616,2020-09-01 00:34:27.802529,4.71950713731059
22617,2020-09-01 00:34:28.121704,4.71950713731059
22618,2020-09-01 00:34:28.456481,4.71950713731059
22619,2020-09-01 00:34:28.746047,4.71950713731059
22620,2020-09-01 00:34:29.075803,4.71950713731059
22621,2020-09-01 00:34:29.448377,4.83781490314689
22622,2020-09-01 00:34:29.785004,4.83781490314689
22623,2020-09-01 00:34:30.152670,4.83781490314689
22624,2020-09-01 00:34:30.424802,4.83781490314689
22625,2020-09-01 00:34:30.695540,4.83781490314689
22626,2020-09-01 00:34:31.051320,4.83781490314689
22627,2020-09-01 00:34:31.415504,4.83781490314689
22628,2020-09-01 00:34:31.770562,4.83781490314689
22629,2020-09-01 00:34:32.100153,4.95581298067094
22630,2020-09-01 00:34:32.398881,4.95581298067094
22631,2020-09-01 00:34:32.722014,4.95581298067094
22632,2020-09-01 00:34:32.977544,4.95581298067094
22633,2020-09-01 00:34:33.280494,4.95581298067094
22634,2020-09-01 00:34:33.551617,4.95581298067094
22635,2020-09-01 00:34:33.933510,4.95581298067094
22636,2020-09-01 00:34:34.237147,4.95581298067094
22637,2020-09-01 00:34:34.532230,4.95581298067094
22638,2020-09-01 00:34:34.854678,4.95581298067094
22639,2020-09-01 00:34:35.119472,4.95581298067094
22640,2020-09-01 00:34:35.448613,4.95581298067094
22641,2020-09-01 00:34:35.768282,4.95581298067094
22642,2020-09-01 00:34:36.117160,5.00017692764884
22643,2020-09-01 00:34:36.430661,5.00017692764884
22644,2020-09-01 00:34:36.779190,5.00017692764884
22645,2020-09-01 00:34:37.073405,5.00017692764884
22646,2020-09-01 00:34:37.322832,5.00017692764884
22647,2020-09-01 00:34:37.582202,5.00017692764884
22648,2020-09-01 00:34:37.970686,5.00017692764884
22649,2020-09-01 00:34:38.305872,5.00017692764884
22650,2020-09-01 00:34:38.620154,5.00017692764884
22651,2020-09-01 00:34:38.971551,4.95090242968692
22652,2020-09-01 00:34:39.321125,4.95090242968692
22653,2020-09-01 00:34:39.585936,4.95090242968692
22654,2020-09-01 00:34:39.920328,4.95090242968692
22655,2020-09-01 00:34:40.209908,4.95090242968692
22656,2020-09-01 00:34:40.543474,4.95090242968692
22657,2020-09-01 00:34:40.929946,4.95090242968692
22658,2020-09-01 00:34:41.234953,4.95090242968692
22659,2020-09-01 00:34:41.666431,4.8720514872041
22660,2020-09-01 00:34:41.956953,4.8720514872041
22661,2020-09-01 00:34:42.319654,4.8720514872041
22662,2020-09-01 00:34:42.594760,4.8720514872041
22663,2020-09-01 00:34:42.868966,4.8720514872041
22664,2020-09-01 00:34:43.190781,4.8720514872041
22665,2020-09-01 00:34:43.532862,4.8720514872041
22666,2020-09-01 00:34:43.860337,4.8720514872041
22667,2020-09-01 00:34:44.144530,4.8720514872041
22668,2020-09-01 00:34:44.407797,4.79351619921832
22669,2020-09-01 00:34:44.714010,4.79351619921832
22670,2020-09-01 00:34:45.048753,4.79351619921832
22671,2020-09-01 00:34:45.389911,4.79351619921832
22672,2020-09-01 00:34:45.715811,4.79351619921832
22673,2020-09-01 00:34:46.096986,4.79351619921832
22674,2020-09-01 00:34:46.365680,4.79351619921832
22675,2020-09-01 00:34:46.656588,4.79351619921832
22676,2020-09-01 00:34:46.996636,4.79351619921832
22677,2020-09-01 00:34:47.322895,4.71529157079662
22678,2020-09-01 00:34:47.655396,4.71529157079662
22679,2020-09-01 00:34:47.984901,4.71529157079662
22680,2020-09-01 00:34:48.236795,4.71529157079662
22681,2020-09-01 00:34:48.593323,4.71529157079662
22682,2020-09-01 00:34:48.869682,4.71529157079662
22683,2020-09-01 00:34:49.228165,4.71529157079662
22684,2020-09-01 00:34:49.440316,4.71529157079662
22685,2020-09-01 00:34:49.721913,4.71529157079662
22686,2020-09-01 00:34:50.063006,4.63737280099711
22687,2020-09-01 00:34:50.404210,4.63737280099711
22688,2020-09-01 00:34:50.747239,4.63737280099711
22689,2020-09-01 00:34:51.025471,4.63737280099711
22690,2020-09-01 00:34:51.316651,4.63737280099711
22691,2020-09-01 00:34:51.609014,4.63737280099711
22692,2020-09-01 00:34:51.856733,4.63737280099711
22693,2020-09-01 00:34:52.166207,4.63737280099711
22694,2020-09-01 00:34:52.478824,4.63737280099711
22695,2020-09-01 00:34:52.862605,4.55975526719472
22696,2020-09-01 00:34:53.246294,4.55975526719472
22697,2020-09-01 00:34:53.594612,4.55975526719472
22698,2020-09-01 00:34:53.862771,4.55975526719472
22699,2020-09-01 00:34:54.196270,4.55975526719472
22700,2020-09-01 00:34:54.473537,4.55975526719472
22701,2020-09-01 00:34:54.756653,4.55975526719472
22702,2020-09-01 00:34:55.151721,4.55975526719472
22703,2020-09-01 00:34:55.410342,4.55975526719472
22704,2020-09-01 00:34:55.687297,4.55975526719472
22705,2020-09-01 00:34:56.009731,4.55975526719472
22706,2020-09-01 00:34:56.365926,4.48243451156208
22707,2020-09-01 00:34:56.747183,4.48243451156208
22708,2020-09-01 00:34:57.071065,4.48243451156208
22709,2020-09-01 00:34:57.429939,4.48243451156208
22710,2020-09-01 00:34:57.759236,4.48243451156208
22711,2020-09-01 00:34:58.067092,4.48243451156208
22712,2020-09-01 00:34:58.463768,4.48243451156208
22713,2020-09-01 00:34:58.695958,4.48243451156208
22714,2020-09-01 00:34:58.977527,4.39345077354226
22715,2020-09-01 00:34:59.304592,4.39345077354226
22716,2020-09-01 00:34:59.596027,4.39345077354226
22717,2020-09-01 00:34:59.928373,4.39345077354226
22718,2020-09-01 00:35:00.239768,4.39345077354226
22719,2020-09-01 00:35:00.551499,4.39345077354226
22720,2020-09-01 00:35:00.847575,4.39345077354226
22721,2020-09-01 00:35:01.158619,4.39345077354226
22722,2020-09-01 00:35:01.466221,4.39345077354226
22723,2020-09-01 00:35:01.740398,4.3047711722697
22724,2020-09-01 00:35:02.016447,4.3047711722697
22725,2020-09-01 00:35:02.338313,4.3047711722697
22726,2020-09-01 00:35:02.686437,4.3047711722697
22727,2020-09-01 00:35:02.950975,4.3047711722697
22728,2020-09-01 00:35:03.249178,4.3047711722697
22729,2020-09-01 00:35:03.587867,4.3047711722697
22730,2020-09-01 00:35:03.890668,4.3047711722697
22731,2020-09-01 00:35:04.180594,4.3047711722697
22732,2020-09-01 00:35:04.521314,4.3047711722697
22733,2020-09-01 00:35:04.863415,4.21639187062424
22734,2020-09-01 00:35:05.182430,4.21639187062424
22735,2020-09-01 00:35:05.529662,4.21639187062424
22736,2020-09-01 00:35:05.829462,4.21639187062424
22737,2020-09-01 00:35:06.160928,4.21639187062424
22738,2020-09-01 00:35:06.481581,4.21639187062424
22739,2020-09-01 00:35:06.811312,4.21639187062424
22740,2020-09-01 00:35:07.119678,4.21639187062424
22741,2020-09-01 00:35:07.398744,4.21639187062424
22742,2020-09-01 00:35:07.707514,4.21639187062424
22743,2020-09-01 00:35:08.032789,4.12830914448998
22744,2020-09-01 00:35:08.308691,4.12830914448998
22745,2020-09-01 00:35:08.656647,4.12830914448998
22746,2020-09-01 00:35:09.056366,4.12830914448998
22747,2020-09-01 00:35:09.355244,4.12830914448998
22748,2020-09-01 00:35:09.631956,4.12830914448998
22749,2020-09-01 00:35:09.986565,4.12830914448998
22750,2020-09-01 00:35:10.266850,4.12830914448998
22751,2020-09-01 00:35:10.634067,4.12830914448998
22752,2020-09-01 00:35:10.958002,4.04051937638479
22753,2020-09-01 00:35:11.234678,4.04051937638479
22754,2020-09-01 00:35:11.515834,4.04051937638479
22755,2020-09-01 00:35:11.860494,4.04051937638479
22756,2020-09-01 00:35:12.167702,4.04051937638479
22757,2020-09-01 00:35:12.510356,4.04051937638479
22758,2020-09-01 00:35:12.840297,4.04051937638479
22759,2020-09-01 00:35:13.158417,4.04051937638479
22760,2020-09-01 00:35:13.451749,4.04051937638479
22761,2020-09-01 00:35:13.794602,4.04051937638479
22762,2020-09-01 00:35:14.086290,4.04051937638479
22763,2020-09-01 00:35:14.446310,3.95301904969325
22764,2020-09-01 00:35:14.726656,3.95301904969325
22765,2020-09-01 00:35:15.139146,3.95301904969325
22766,2020-09-01 00:35:15.396250,3.95301904969325
22767,2020-09-01 00:35:15.711292,3.95301904969325
22768,2020-09-01 00:35:16.028949,3.95301904969325
22769,2020-09-01 00:35:16.391031,3.95301904969325
22770,2020-09-01 00:35:16.757326,3.95301904969325
22771,2020-09-01 00:35:17.045909,3.95301904969325
22772,2020-09-01 00:35:17.340566,3.86580474342169
22773,2020-09-01 00:35:17.649181,3.86580474342169
22774,2020-09-01 00:35:18.006449,3.86580474342169
22775,2020-09-01 00:35:18.271430,3.86580474342169
22776,2020-09-01 00:35:18.553571,3.86580474342169
22777,2020-09-01 00:35:18.782975,3.86580474342169
22778,2020-09-01 00:35:19.124840,3.86580474342169
22779,2020-09-01 00:35:19.426810,3.86580474342169
22780,2020-09-01 00:35:19.655914,3.86580474342169
22781,2020-09-01 00:35:19.984920,3.77887312740836
22782,2020-09-01 00:35:20.331246,3.77887312740836
22783,2020-09-01 00:35:20.632621,3.77887312740836
22784,2020-09-01 00:35:20.967774,3.77887312740836
22785,2020-09-01 00:35:21.303061,3.77887312740836
22786,2020-09-01 00:35:21.559027,3.77887312740836
22787,2020-09-01 00:35:21.893089,3.77887312740836
22788,2020-09-01 00:35:22.135519,3.77887312740836
22789,2020-09-01 00:35:22.396921,3.77887312740836
22790,2020-09-01 00:35:22.713164,3.77887312740836
22791,2020-09-01 00:35:23.057997,3.69222095793288
22792,2020-09-01 00:35:23.391195,3.69222095793288
22793,2020-09-01 00:35:23.810816,3.69222095793288
22794,2020-09-01 00:35:24.096110,3.69222095793288
22795,2020-09-01 00:35:24.390216,3.69222095793288
22796,2020-09-01 00:35:24.700881,3.69222095793288
22797,2020-09-01 00:35:24.996377,3.69222095793288
22798,2020-09-01 00:35:25.383304,3.69222095793288
22799,2020-09-01 00:35:25.769073,3.69222095793288
22800,2020-09-01 00:35:26.063419,3.60584507367788
22801,2020-09-01 00:35:26.328464,3.60584507367788
22802,2020-09-01 00:35:26.642543,3.60584507367788
22803,2020-09-01 00:35:26.990661,3.60584507367788
22804,2020-09-01 00:35:27.372982,3.60584507367788
22805,2020-09-01 00:35:27.640414,3.60584507367788
22806,2020-09-01 00:35:27.914472,3.60584507367788
22807,2020-09-01 00:35:28.202268,3.60584507367788
22808,2020-09-01 00:35:28.507938,3.51974239200351
22809,2020-09-01 00:35:28.772774,3.51974239200351
22810,2020-09-01 00:35:29.139112,3.51974239200351
22811,2020-09-01 00:35:29.419473,3.51974239200351
22812,2020-09-01 00:35:29.690505,3.51974239200351
22813,2020-09-01 00:35:29.960843,3.51974239200351
22814,2020-09-01 00:35:30.258547,3.51974239200351
22815,2020-09-01 00:35:30.573765,3.51974239200351
22816,2020-09-01 00:35:30.883575,3.51974239200351
22817,2020-09-01 00:35:31.208049,3.43390990550047
22818,2020-09-01 00:35:31.506062,3.43390990550047
22819,2020-09-01 00:35:31.841838,3.43390990550047
22820,2020-09-01 00:35:32.167147,3.43390990550047
22821,2020-09-01 00:35:32.450393,3.43390990550047
22822,2020-09-01 00:35:32.818986,3.43390990550047
22823,2020-09-01 00:35:33.152785,3.43390990550047
22824,2020-09-01 00:35:33.428062,3.43390990550047
22825,2020-09-01 00:35:33.867412,3.35634240238284
22826,2020-09-01 00:35:34.212600,3.35634240238284
22827,2020-09-01 00:35:34.557512,3.35634240238284
22828,2020-09-01 00:35:34.900752,3.35634240238284
22829,2020-09-01 00:35:35.189794,3.35634240238284
22830,2020-09-01 00:35:35.401308,3.35634240238284
22831,2020-09-01 00:35:35.704554,3.35634240238284
22832,2020-09-01 00:35:36.011600,3.35634240238284
22833,2020-09-01 00:35:36.398359,3.27902436076653
22834,2020-09-01 00:35:36.674662,3.27902436076653
22835,2020-09-01 00:35:36.932538,3.27902436076653
22836,2020-09-01 00:35:37.210181,3.27902436076653
22837,2020-09-01 00:35:37.483547,3.27902436076653
22838,2020-09-01 00:35:37.810044,3.27902436076653
22839,2020-09-01 00:35:38.192759,3.27902436076653
22840,2020-09-01 00:35:38.489096,3.27902436076653
22841,2020-09-01 00:35:38.826105,3.27902436076653
22842,2020-09-01 00:35:39.164617,3.20195300243053
22843,2020-09-01 00:35:39.409933,3.20195300243053
22844,2020-09-01 00:35:39.716867,3.20195300243053
22845,2020-09-01 00:35:40.054570,3.20195300243053
22846,2020-09-01 00:35:40.409978,3.20195300243053
22847,2020-09-01 00:35:40.725177,3.20195300243053
22848,2020-09-01 00:35:41.064145,3.20195300243053
22849,2020-09-01 00:35:41.392238,3.20195300243053
22850,2020-09-01 00:35:41.677804,3.20195300243053
22851,2020-09-01 00:35:41.991986,3.12512561248224
22852,2020-09-01 00:35:42.290914,3.12512561248224
22853,2020-09-01 00:35:42.600444,3.12512561248224
22854,2020-09-01 00:35:42.935858,3.12512561248224
22855,2020-09-01 00:35:43.256111,3.12512561248224
22856,2020-09-01 00:35:43.522062,3.12512561248224
22857,2020-09-01 00:35:43.771888,3.12512561248224
22858,2020-09-01 00:35:44.148122,3.12512561248224
22859,2020-09-01 00:35:44.485633,3.04853953693259
22860,2020-09-01 00:35:44.727586,3.04853953693259
22861,2020-09-01 00:35:44.964272,3.04853953693259
22862,2020-09-01 00:35:45.253031,3.04853953693259
22863,2020-09-01 00:35:45.560853,3.04853953693259
22864,2020-09-01 00:35:45.882326,3.04853953693259
22865,2020-09-01 00:35:46.137426,3.04853953693259
22866,2020-09-01 00:35:46.511536,3.04853953693259
22867,2020-09-01 00:35:46.789807,3.04853953693259
22868,2020-09-01 00:35:47.065426,2.97219218041984
22869,2020-09-01 00:35:47.302098,2.97219218041984
22870,2020-09-01 00:35:47.627518,2.97219218041984
22871,2020-09-01 00:35:47.949279,2.97219218041984
22872,2020-09-01 00:35:48.263142,2.97219218041984
22873,2020-09-01 00:35:48.545700,2.97219218041984
22874,2020-09-01 00:35:48.938436,2.97219218041984
22875,2020-09-01 00:35:49.317892,2.97219218041984
22876,2020-09-01 00:35:49.576354,2.89608100406954
22877,2020-09-01 00:35:49.880967,2.89608100406954
22878,2020-09-01 00:35:50.219865,2.89608100406954
22879,2020-09-01 00:35:50.624682,2.89608100406954
22880,2020-09-01 00:35:50.999246,2.89608100406954
22881,2020-09-01 00:35:51.311172,2.89608100406954
22882,2020-09-01 00:35:51.656493,2.89608100406954
22883,2020-09-01 00:35:52.153451,2.82020352348003
22884,2020-09-01 00:35:52.430354,2.82020352348003
22885,2020-09-01 00:35:52.783868,2.82020352348003
22886,2020-09-01 00:35:53.076300,2.82020352348003
22887,2020-09-01 00:35:53.416486,2.82020352348003
22888,2020-09-01 00:35:53.775643,2.82020352348003
22889,2020-09-01 00:35:54.104783,2.82020352348003
22890,2020-09-01 00:35:54.413329,2.82020352348003
22891,2020-09-01 00:35:54.751606,2.82020352348003
22892,2020-09-01 00:35:55.050286,2.74455730682328
22893,2020-09-01 00:35:55.319728,2.74455730682328
22894,2020-09-01 00:35:55.711295,2.74455730682328
22895,2020-09-01 00:35:56.067335,2.74455730682328
22896,2020-09-01 00:35:56.345132,2.74455730682328
22897,2020-09-01 00:35:56.691629,2.74455730682328
22898,2020-09-01 00:35:57.044467,2.74455730682328
22899,2020-09-01 00:35:57.459568,2.74455730682328
22900,2020-09-01 00:35:57.739744,2.74455730682328
22901,2020-09-01 00:35:58.013056,2.66913997305257
22902,2020-09-01 00:35:58.315082,2.66913997305257
22903,2020-09-01 00:35:58.685746,2.66913997305257
22904,2020-09-01 00:35:59.032384,2.66913997305257
22905,2020-09-01 00:35:59.333600,2.66913997305257
22906,2020-09-01 00:35:59.669866,2.66913997305257
22907,2020-09-01 00:35:59.909621,2.66913997305257
22908,2020-09-01 00:36:00.173823,2.66913997305257
22909,2020-09-01 00:36:00.453948,2.66913997305257
22910,2020-09-01 00:36:00.772390,2.66913997305257
22911,2020-09-01 00:36:01.104355,2.59394919020899
22912,2020-09-01 00:36:01.442034,2.59394919020899
22913,2020-09-01 00:36:01.800543,2.59394919020899
22914,2020-09-01 00:36:02.120018,2.59394919020899
22915,2020-09-01 00:36:02.443309,2.59394919020899
22916,2020-09-01 00:36:02.719178,2.59394919020899
22917,2020-09-01 00:36:03.074929,2.59394919020899
22918,2020-09-01 00:36:03.365502,2.59394919020899
22919,2020-09-01 00:36:03.724800,2.59394919020899
22920,2020-09-01 00:36:04.018487,2.51898267381982
22921,2020-09-01 00:36:04.315108,2.51898267381982
22922,2020-09-01 00:36:04.718470,2.51898267381982
22923,2020-09-01 00:36:05.037958,2.51898267381982
22924,2020-09-01 00:36:05.318779,2.51898267381982
22925,2020-09-01 00:36:05.634602,2.51898267381982
22926,2020-09-01 00:36:05.941156,2.51898267381982
22927,2020-09-01 00:36:06.247680,2.51898267381982
22928,2020-09-01 00:36:06.597391,2.39652352568869
22929,2020-09-01 00:36:06.907817,2.39652352568869
22930,2020-09-01 00:36:07.277569,2.39652352568869
22931,2020-09-01 00:36:07.647515,2.39652352568869
22932,2020-09-01 00:36:07.878319,2.39652352568869
22933,2020-09-01 00:36:08.153793,2.39652352568869
22934,2020-09-01 00:36:08.437112,2.39652352568869
22935,2020-09-01 00:36:08.836919,2.39652352568869
22936,2020-09-01 00:36:09.102173,2.39652352568869
22937,2020-09-01 00:36:09.537017,2.27437096805359
22938,2020-09-01 00:36:09.864019,2.27437096805359
22939,2020-09-01 00:36:10.202041,2.27437096805359
22940,2020-09-01 00:36:10.583156,2.27437096805359
22941,2020-09-01 00:36:10.955816,2.27437096805359
22942,2020-09-01 00:36:11.203209,2.27437096805359
22943,2020-09-01 00:36:11.475944,2.27437096805359
22944,2020-09-01 00:36:11.753947,2.27437096805359
22945,2020-09-01 00:36:12.047819,2.27437096805359
22946,2020-09-01 00:36:12.359951,2.15252284802378
22947,2020-09-01 00:36:12.795568,2.15252284802378
22948,2020-09-01 00:36:13.134107,2.15252284802378
22949,2020-09-01 00:36:13.395811,2.15252284802378
22950,2020-09-01 00:36:13.734330,2.15252284802378
22951,2020-09-01 00:36:14.109110,2.15252284802378
22952,2020-09-01 00:36:14.454513,2.15252284802378
22953,2020-09-01 00:36:14.765281,2.15252284802378
22954,2020-09-01 00:36:15.086512,2.19742272117109
22955,2020-09-01 00:36:15.366346,2.19742272117109
22956,2020-09-01 00:36:15.631209,2.19742272117109
22957,2020-09-01 00:36:15.986215,2.19742272117109
22958,2020-09-01 00:36:16.345222,2.19742272117109
22959,2020-09-01 00:36:16.770768,2.19742272117109
22960,2020-09-01 00:36:17.142991,2.19742272117109
22961,2020-09-01 00:36:17.458754,2.19742272117109
22962,2020-09-01 00:36:17.698877,2.19742272117109
22963,2020-09-01 00:36:18.000887,2.19742272117109
22964,2020-09-01 00:36:18.323972,2.24221023144163
22965,2020-09-01 00:36:18.579781,2.24221023144163
22966,2020-09-01 00:36:18.892214,2.24221023144163
22967,2020-09-01 00:36:19.215897,2.24221023144163
22968,2020-09-01 00:36:19.456775,2.24221023144163
22969,2020-09-01 00:36:19.777880,2.24221023144163
22970,2020-09-01 00:36:20.121134,2.24221023144163
22971,2020-09-01 00:36:20.391483,2.24221023144163
22972,2020-09-01 00:36:20.662915,2.28688589981499
22973,2020-09-01 00:36:20.970948,2.28688589981499
22974,2020-09-01 00:36:21.236231,2.28688589981499
22975,2020-09-01 00:36:21.524691,2.28688589981499
22976,2020-09-01 00:36:21.817965,2.28688589981499
22977,2020-09-01 00:36:22.172104,2.28688589981499
22978,2020-09-01 00:36:22.442166,2.28688589981499
22979,2020-09-01 00:36:22.705741,2.28688589981499
22980,2020-09-01 00:36:22.989646,2.28688589981499
22981,2020-09-01 00:36:23.331149,2.28688589981499
22982,2020-09-01 00:36:23.614904,2.33145024425075
22983,2020-09-01 00:36:23.930230,2.33145024425075
22984,2020-09-01 00:36:24.257544,2.33145024425075
22985,2020-09-01 00:36:24.524652,2.33145024425075
22986,2020-09-01 00:36:24.878920,2.33145024425075
22987,2020-09-01 00:36:25.217101,2.33145024425075
22988,2020-09-01 00:36:25.630762,2.33145024425075
22989,2020-09-01 00:36:25.968872,2.33145024425075
22990,2020-09-01 00:36:26.285792,2.33145024425075
22991,2020-09-01 00:36:26.686290,2.37590377971976
22992,2020-09-01 00:36:26.997537,2.37590377971976
22993,2020-09-01 00:36:27.347658,2.37590377971976
22994,2020-09-01 00:36:27.665747,2.37590377971976
22995,2020-09-01 00:36:27.990613,2.37590377971976
22996,2020-09-01 00:36:28.335277,2.37590377971976
22997,2020-09-01 00:36:28.692020,2.37590377971976
22998,2020-09-01 00:36:29.015420,2.37590377971976
22999,2020-09-01 00:36:29.356619,2.42024701823438
23000,2020-09-01 00:36:29.582083,2.42024701823438
23001,2020-09-01 00:36:29.955564,2.42024701823438
23002,2020-09-01 00:36:30.245689,2.42024701823438
23003,2020-09-01 00:36:30.481579,2.42024701823438
23004,2020-09-01 00:36:30.866667,2.42024701823438
23005,2020-09-01 00:36:31.134613,2.42024701823438
23006,2020-09-01 00:36:31.501845,2.42024701823438
23007,2020-09-01 00:36:31.760957,2.42024701823438
23008,2020-09-01 00:36:32.033144,2.42024701823438
23009,2020-09-01 00:36:32.399084,2.46448046887745
23010,2020-09-01 00:36:32.762326,2.46448046887745
23011,2020-09-01 00:36:33.026101,2.46448046887745
23012,2020-09-01 00:36:33.361562,2.46448046887745
23013,2020-09-01 00:36:33.649287,2.46448046887745
23014,2020-09-01 00:36:33.884573,2.46448046887745
23015,2020-09-01 00:36:34.164385,2.46448046887745
23016,2020-09-01 00:36:34.432340,2.46448046887745
23017,2020-09-01 00:36:34.666522,2.46448046887745
23018,2020-09-01 00:36:34.953134,2.46448046887745
23019,2020-09-01 00:36:35.320165,2.46448046887745
23020,2020-09-01 00:36:35.641058,2.50860463783037
23021,2020-09-01 00:36:35.921520,2.50860463783037
23022,2020-09-01 00:36:36.200711,2.50860463783037
23023,2020-09-01 00:36:36.470034,2.50860463783037
23024,2020-09-01 00:36:36.791186,2.50860463783037
23025,2020-09-01 00:36:37.127498,2.50860463783037
23026,2020-09-01 00:36:37.395838,2.50860463783037
23027,2020-09-01 00:36:37.717767,2.50860463783037
23028,2020-09-01 00:36:38.038484,2.50860463783037
23029,2020-09-01 00:36:38.393965,2.50860463783037
23030,2020-09-01 00:36:38.790270,2.55262002839967
23031,2020-09-01 00:36:39.120874,2.55262002839967
23032,2020-09-01 00:36:39.482335,2.55262002839967
23033,2020-09-01 00:36:39.788135,2.55262002839967
23034,2020-09-01 00:36:40.052784,2.55262002839967
23035,2020-09-01 00:36:40.370934,2.55262002839967
23036,2020-09-01 00:36:40.618506,2.55262002839967
23037,2020-09-01 00:36:40.988589,2.55262002839967
23038,2020-09-01 00:36:41.347252,2.55262002839967
23039,2020-09-01 00:36:41.582983,2.57175897112727
23040,2020-09-01 00:36:41.863575,2.57175897112727
23041,2020-09-01 00:36:42.174874,2.57175897112727
23042,2020-09-01 00:36:42.438051,2.57175897112727
23043,2020-09-01 00:36:42.781244,2.57175897112727
23044,2020-09-01 00:36:43.125418,2.57175897112727
23045,2020-09-01 00:36:43.484772,2.57175897112727
23046,2020-09-01 00:36:43.821640,2.57175897112727
23047,2020-09-01 00:36:44.105149,2.57175897112727
23048,2020-09-01 00:36:44.513066,2.59065431786262
23049,2020-09-01 00:36:44.840161,2.59065431786262
23050,2020-09-01 00:36:45.209609,2.59065431786262
23051,2020-09-01 00:36:45.539484,2.59065431786262
23052,2020-09-01 00:36:45.942213,2.59065431786262
23053,2020-09-01 00:36:46.185262,2.59065431786262
23054,2020-09-01 00:36:46.528787,2.59065431786262
23055,2020-09-01 00:36:46.866412,2.59065431786262
23056,2020-09-01 00:36:47.238558,2.60950837389592
23057,2020-09-01 00:36:47.481789,2.60950837389592
23058,2020-09-01 00:36:47.825663,2.60950837389592
23059,2020-09-01 00:36:48.154261,2.60950837389592
23060,2020-09-01 00:36:48.473245,2.60950837389592
23061,2020-09-01 00:36:48.734869,2.60950837389592
23062,2020-09-01 00:36:49.068580,2.60950837389592
23063,2020-09-01 00:36:49.426089,2.60950837389592
23064,2020-09-01 00:36:49.667080,2.60950837389592
23065,2020-09-01 00:36:50.030353,2.62832130574768
23066,2020-09-01 00:36:50.259648,2.62832130574768
23067,2020-09-01 00:36:50.613613,2.62832130574768
23068,2020-09-01 00:36:50.886742,2.62832130574768
23069,2020-09-01 00:36:51.258738,2.62832130574768
23070,2020-09-01 00:36:51.602032,2.62832130574768
23071,2020-09-01 00:36:51.902378,2.62832130574768
23072,2020-09-01 00:36:52.147805,2.62832130574768
23073,2020-09-01 00:36:52.474818,2.62832130574768
23074,2020-09-01 00:36:52.812945,2.64709327949097
23075,2020-09-01 00:36:53.163595,2.64709327949097
23076,2020-09-01 00:36:53.496240,2.64709327949097
23077,2020-09-01 00:36:53.856046,2.64709327949097
23078,2020-09-01 00:36:54.142713,2.64709327949097
23079,2020-09-01 00:36:54.477798,2.64709327949097
23080,2020-09-01 00:36:54.834571,2.64709327949097
23081,2020-09-01 00:36:55.180847,2.64709327949097
23082,2020-09-01 00:36:55.481704,2.64709327949097
23083,2020-09-01 00:36:55.841837,2.66582445803201
23084,2020-09-01 00:36:56.200630,2.66582445803201
23085,2020-09-01 00:36:56.561021,2.66582445803201
23086,2020-09-01 00:36:56.843894,2.66582445803201
23087,2020-09-01 00:36:57.099378,2.66582445803201
23088,2020-09-01 00:36:57.356002,2.66582445803201
23089,2020-09-01 00:36:57.709425,2.66582445803201
23090,2020-09-01 00:36:57.987083,2.66582445803201
23091,2020-09-01 00:36:58.238413,2.66582445803201
23092,2020-09-01 00:36:58.601369,2.68451499433135
23093,2020-09-01 00:36:58.972955,2.68451499433135
23094,2020-09-01 00:36:59.222132,2.68451499433135
23095,2020-09-01 00:36:59.523630,2.68451499433135
23096,2020-09-01 00:36:59.831243,2.68451499433135
23097,2020-09-01 00:37:00.160803,2.68451499433135
23098,2020-09-01 00:37:00.581842,2.68451499433135
23099,2020-09-01 00:37:00.921799,2.68451499433135
23100,2020-09-01 00:37:01.270748,2.68451499433135
23101,2020-09-01 00:37:01.575204,2.68451499433135
23102,2020-09-01 00:37:01.909324,2.70316504091024
23103,2020-09-01 00:37:02.285237,2.70316504091024
23104,2020-09-01 00:37:02.653158,2.70316504091024
23105,2020-09-01 00:37:02.933230,2.70316504091024
23106,2020-09-01 00:37:03.253249,2.70316504091024
23107,2020-09-01 00:37:03.594348,2.70316504091024
23108,2020-09-01 00:37:03.916765,2.70316504091024
23109,2020-09-01 00:37:04.295976,2.70316504091024
23110,2020-09-01 00:37:04.612799,2.70316504091024
23111,2020-09-01 00:37:04.958440,2.72177475003808
23112,2020-09-01 00:37:05.353235,2.72177475003808
23113,2020-09-01 00:37:05.680514,2.72177475003808
23114,2020-09-01 00:37:06.021266,2.72177475003808
23115,2020-09-01 00:37:06.331891,2.72177475003808
23116,2020-09-01 00:37:06.591024,2.72177475003808
23117,2020-09-01 00:37:06.900598,2.72177475003808
23118,2020-09-01 00:37:07.226901,2.72177475003808
23119,2020-09-01 00:37:07.541162,2.72177475003808
23120,2020-09-01 00:37:07.890688,2.74034427357277
23121,2020-09-01 00:37:08.246322,2.74034427357277
23122,2020-09-01 00:37:08.625293,2.74034427357277
23123,2020-09-01 00:37:08.896897,2.74034427357277
23124,2020-09-01 00:37:09.207306,2.74034427357277
23125,2020-09-01 00:37:09.568357,2.74034427357277
23126,2020-09-01 00:37:09.926661,2.74034427357277
23127,2020-09-01 00:37:10.256179,2.74034427357277
23128,2020-09-01 00:37:10.565680,2.74034427357277
23129,2020-09-01 00:37:10.901889,2.75887376288485
23130,2020-09-01 00:37:11.230209,2.75887376288485
23131,2020-09-01 00:37:11.487735,2.75887376288485
23132,2020-09-01 00:37:11.822566,2.75887376288485
23133,2020-09-01 00:37:12.139367,2.75887376288485
23134,2020-09-01 00:37:12.445663,2.75887376288485
23135,2020-09-01 00:37:12.746575,2.75887376288485
23136,2020-09-01 00:37:13.096062,2.75887376288485
23137,2020-09-01 00:37:13.439096,2.75887376288485
23138,2020-09-01 00:37:13.760926,2.75887376288485
23139,2020-09-01 00:37:14.095359,2.77736336881263
23140,2020-09-01 00:37:14.464810,2.77736336881263
23141,2020-09-01 00:37:14.764955,2.77736336881263
23142,2020-09-01 00:37:15.088936,2.77736336881263
23143,2020-09-01 00:37:15.396959,2.77736336881263
23144,2020-09-01 00:37:15.732000,2.77736336881263
23145,2020-09-01 00:37:16.076234,2.77736336881263
23146,2020-09-01 00:37:16.413881,2.77736336881263
23147,2020-09-01 00:37:16.768479,2.79488099772034
23148,2020-09-01 00:37:17.052481,2.79488099772034
23149,2020-09-01 00:37:17.377864,2.79488099772034
23150,2020-09-01 00:37:17.685203,2.79488099772034
23151,2020-09-01 00:37:17.981064,2.79488099772034
23152,2020-09-01 00:37:18.275735,2.79488099772034
23153,2020-09-01 00:37:18.595093,2.79488099772034
23154,2020-09-01 00:37:18.872107,2.79488099772034
23155,2020-09-01 00:37:19.183855,2.79488099772034
23156,2020-09-01 00:37:19.532483,2.79488099772034
23157,2020-09-01 00:37:19.914797,2.81235877571709
23158,2020-09-01 00:37:20.219092,2.81235877571709
23159,2020-09-01 00:37:20.493175,2.81235877571709
23160,2020-09-01 00:37:20.808436,2.81235877571709
23161,2020-09-01 00:37:21.084324,2.81235877571709
23162,2020-09-01 00:37:21.418022,2.81235877571709
23163,2020-09-01 00:37:21.726532,2.81235877571709
23164,2020-09-01 00:37:22.082247,2.81235877571709
23165,2020-09-01 00:37:22.404289,2.81235877571709
23166,2020-09-01 00:37:22.736000,2.82979684241425
23167,2020-09-01 00:37:22.985467,2.82979684241425
23168,2020-09-01 00:37:23.310852,2.82979684241425
23169,2020-09-01 00:37:23.659231,2.82979684241425
23170,2020-09-01 00:37:24.006853,2.82979684241425
23171,2020-09-01 00:37:24.289866,2.82979684241425
23172,2020-09-01 00:37:24.629980,2.82979684241425
23173,2020-09-01 00:37:24.950187,2.82979684241425
23174,2020-09-01 00:37:25.305944,2.82979684241425
23175,2020-09-01 00:37:25.612391,2.83850735106695
23176,2020-09-01 00:37:25.911543,2.83850735106695
23177,2020-09-01 00:37:26.198831,2.83850735106695
23178,2020-09-01 00:37:26.518388,2.83850735106695
23179,2020-09-01 00:37:26.796888,2.83850735106695
23180,2020-09-01 00:37:27.125351,2.83850735106695
23181,2020-09-01 00:37:27.453595,2.83850735106695
23182,2020-09-01 00:37:27.809778,2.83850735106695
23183,2020-09-01 00:37:28.058210,2.83850735106695
23184,2020-09-01 00:37:28.360946,2.83850735106695
23185,2020-09-01 00:37:28.644961,2.84720148369394
23186,2020-09-01 00:37:28.974250,2.84720148369394
23187,2020-09-01 00:37:29.291174,2.84720148369394
23188,2020-09-01 00:37:29.590258,2.84720148369394
23189,2020-09-01 00:37:29.863750,2.84720148369394
23190,2020-09-01 00:37:30.206359,2.84720148369394
23191,2020-09-01 00:37:30.482630,2.84720148369394
23192,2020-09-01 00:37:30.827604,2.84720148369394
23193,2020-09-01 00:37:31.129746,2.84720148369394
23194,2020-09-01 00:37:31.440423,2.85587926286118
23195,2020-09-01 00:37:31.784785,2.85587926286118
23196,2020-09-01 00:37:32.116337,2.85587926286118
23197,2020-09-01 00:37:32.473305,2.85587926286118
23198,2020-09-01 00:37:32.883861,2.85587926286118
23199,2020-09-01 00:37:33.252829,2.85587926286118
23200,2020-09-01 00:37:33.584507,2.85587926286118
23201,2020-09-01 00:37:33.988436,2.86454071118411
23202,2020-09-01 00:37:34.275811,2.86454071118411
23203,2020-09-01 00:37:34.617450,2.86454071118411
23204,2020-09-01 00:37:34.915537,2.86454071118411
23205,2020-09-01 00:37:35.190217,2.86454071118411
23206,2020-09-01 00:37:35.524697,2.86454071118411
23207,2020-09-01 00:37:35.871979,2.86454071118411
23208,2020-09-01 00:37:36.225300,2.86454071118411
23209,2020-09-01 00:37:36.560622,2.86454071118411
23210,2020-09-01 00:37:36.871942,2.87318585132377
23211,2020-09-01 00:37:37.184327,2.87318585132377
23212,2020-09-01 00:37:37.447769,2.87318585132377
23213,2020-09-01 00:37:37.740966,2.87318585132377
23214,2020-09-01 00:37:38.035597,2.87318585132377
23215,2020-09-01 00:37:38.398791,2.87318585132377
23216,2020-09-01 00:37:38.728709,2.87318585132377
23217,2020-09-01 00:37:39.023882,2.87318585132377
23218,2020-09-01 00:37:39.324527,2.87318585132377
23219,2020-09-01 00:37:39.597238,2.87318585132377
23220,2020-09-01 00:37:39.902113,2.88181470598313
23221,2020-09-01 00:37:40.222584,2.88181470598313
23222,2020-09-01 00:37:40.529011,2.88181470598313
23223,2020-09-01 00:37:40.828388,2.88181470598313
23224,2020-09-01 00:37:41.177299,2.88181470598313
23225,2020-09-01 00:37:41.435374,2.88181470598313
23226,2020-09-01 00:37:41.754117,2.88181470598313
23227,2020-09-01 00:37:42.093536,2.88181470598313
23228,2020-09-01 00:37:42.385698,2.88181470598313
23229,2020-09-01 00:37:42.704776,2.89042729790351
23230,2020-09-01 00:37:42.960303,2.89042729790351
23231,2020-09-01 00:37:43.284596,2.89042729790351
23232,2020-09-01 00:37:43.613884,2.89042729790351
23233,2020-09-01 00:37:43.926015,2.89042729790351
23234,2020-09-01 00:37:44.248530,2.89042729790351
23235,2020-09-01 00:37:44.544281,2.89042729790351
23236,2020-09-01 00:37:44.781926,2.89042729790351
23237,2020-09-01 00:37:45.092565,2.89042729790351
23238,2020-09-01 00:37:45.430986,2.89042729790351
23239,2020-09-01 00:37:45.800530,2.89902364986101
23240,2020-09-01 00:37:46.070283,2.89902364986101
23241,2020-09-01 00:37:46.409848,2.89902364986101
23242,2020-09-01 00:37:46.703776,2.89902364986101
23243,2020-09-01 00:37:47.086598,2.89902364986101
23244,2020-09-01 00:37:47.449440,2.89902364986101
23245,2020-09-01 00:37:47.775748,2.89902364986101
23246,2020-09-01 00:37:48.055665,2.89902364986101
23247,2020-09-01 00:37:48.448627,2.90760378466312
23248,2020-09-01 00:37:48.814129,2.90760378466312
23249,2020-09-01 00:37:49.093341,2.90760378466312
23250,2020-09-01 00:37:49.385825,2.90760378466312
23251,2020-09-01 00:37:49.772058,2.90760378466312
23252,2020-09-01 00:37:50.005898,2.90760378466312
23253,2020-09-01 00:37:50.361122,2.90760378466312
23254,2020-09-01 00:37:50.695067,2.90760378466312
23255,2020-09-01 00:37:50.947746,2.90760378466312
23256,2020-09-01 00:37:51.247823,2.90760378466312
23257,2020-09-01 00:37:51.500267,2.91174830403564
23258,2020-09-01 00:37:51.819071,2.91174830403564
23259,2020-09-01 00:37:52.164293,2.91174830403564
23260,2020-09-01 00:37:52.465197,2.91174830403564
23261,2020-09-01 00:37:52.790412,2.91174830403564
23262,2020-09-01 00:37:53.071385,2.91174830403564
23263,2020-09-01 00:37:53.419878,2.91174830403564
23264,2020-09-01 00:37:53.808970,2.9158940125989
23265,2020-09-01 00:37:54.089559,2.9158940125989
23266,2020-09-01 00:37:54.433163,2.9158940125989
23267,2020-09-01 00:37:54.752958,2.9158940125989
23268,2020-09-01 00:37:55.094201,2.9158940125989
23269,2020-09-01 00:37:55.363338,2.9158940125989
23270,2020-09-01 00:37:55.691914,2.9158940125989
23271,2020-09-01 00:37:56.044783,2.9158940125989
23272,2020-09-01 00:37:56.363772,2.9158940125989
23273,2020-09-01 00:37:56.664748,2.9158940125989
23274,2020-09-01 00:37:57.081330,2.92127827511523
23275,2020-09-01 00:37:57.403439,2.92127827511523
23276,2020-09-01 00:37:57.700537,2.92127827511523
23277,2020-09-01 00:37:57.992074,2.92127827511523
23278,2020-09-01 00:37:58.296732,2.92127827511523
23279,2020-09-01 00:37:58.557210,2.92127827511523
23280,2020-09-01 00:37:58.837969,2.92127827511523
23281,2020-09-01 00:37:59.165514,2.92127827511523
23282,2020-09-01 00:37:59.464129,2.92127827511523
23283,2020-09-01 00:37:59.769698,2.92127827511523
23284,2020-09-01 00:38:00.056557,2.92127827511523
23285,2020-09-01 00:38:00.373618,2.92667792321068
23286,2020-09-01 00:38:00.790277,2.92667792321068
23287,2020-09-01 00:38:01.139956,2.92667792321068
23288,2020-09-01 00:38:01.498796,2.92667792321068
23289,2020-09-01 00:38:01.777792,2.92667792321068
23290,2020-09-01 00:38:02.132483,2.92667792321068
23291,2020-09-01 00:38:02.460274,2.92667792321068
23292,2020-09-01 00:38:02.795431,2.92667792321068
23293,2020-09-01 00:38:03.140319,2.9320928622068
23294,2020-09-01 00:38:03.421070,2.9320928622068
23295,2020-09-01 00:38:03.698213,2.9320928622068
23296,2020-09-01 00:38:04.023850,2.9320928622068
23297,2020-09-01 00:38:04.295454,2.9320928622068
23298,2020-09-01 00:38:04.597528,2.9320928622068
23299,2020-09-01 00:38:04.832136,2.9320928622068
23300,2020-09-01 00:38:05.217905,2.9320928622068
23301,2020-09-01 00:38:05.521815,2.9320928622068
23302,2020-09-01 00:38:05.794511,2.9320928622068
23303,2020-09-01 00:38:06.211118,2.93752299776175
23304,2020-09-01 00:38:06.570709,2.93752299776175
23305,2020-09-01 00:38:06.873247,2.93752299776175
