iteration,timestamp,T7
23306,2020-09-01 00:38:07.229883,2.93752299776175
23307,2020-09-01 00:38:07.504336,2.93752299776175
23308,2020-09-01 00:38:07.795624,2.93752299776175
23309,2020-09-01 00:38:08.174502,2.93752299776175
23310,2020-09-01 00:38:08.538584,2.93752299776175
23311,2020-09-01 00:38:08.793813,2.93752299776175
23312,2020-09-01 00:38:09.039181,2.93752299776175
23313,2020-09-01 00:38:09.425379,2.94296823584507
23314,2020-09-01 00:38:09.681176,2.94296823584507
23315,2020-09-01 00:38:09.981152,2.94296823584507
23316,2020-09-01 00:38:10.283970,2.94296823584507
23317,2020-09-01 00:38:10.681318,2.94296823584507
23318,2020-09-01 00:38:10.975503,2.94296823584507
23319,2020-09-01 00:38:11.232320,2.94296823584507
23320,2020-09-01 00:38:11.596777,2.94842848274345
23321,2020-09-01 00:38:11.837056,2.94842848274345
23322,2020-09-01 00:38:12.078301,2.94842848274345
23323,2020-09-01 00:38:12.415507,2.94842848274345
23324,2020-09-01 00:38:12.694007,2.94842848274345
23325,2020-09-01 00:38:13.008895,2.94842848274345
23326,2020-09-01 00:38:13.301812,2.94842848274345
23327,2020-09-01 00:38:13.569823,2.94842848274345
23328,2020-09-01 00:38:13.915752,2.94842848274345
23329,2020-09-01 00:38:14.216377,2.94842848274345
23330,2020-09-01 00:38:14.555103,2.94842848274345
23331,2020-09-01 00:38:14.902426,2.94904900113956
23332,2020-09-01 00:38:15.216299,2.94904900113956
23333,2020-09-01 00:38:15.617910,2.94904900113956
23334,2020-09-01 00:38:15.928105,2.94904900113956
23335,2020-09-01 00:38:16.238673,2.94904900113956
23336,2020-09-01 00:38:16.564136,2.94904900113956
23337,2020-09-01 00:38:16.927534,2.94904900113956
23338,2020-09-01 00:38:17.261577,2.94904900113956
23339,2020-09-01 00:38:17.568621,2.94904900113956
23340,2020-09-01 00:38:17.912543,2.94904900113956
23341,2020-09-01 00:38:18.286340,2.96661956719691
23342,2020-09-01 00:38:18.573898,2.96661956719691
23343,2020-09-01 00:38:18.975889,2.96661956719691
23344,2020-09-01 00:38:19.232829,2.96661956719691
23345,2020-09-01 00:38:19.460072,2.96661956719691
23346,2020-09-01 00:38:19.775916,2.96661956719691
23347,2020-09-01 00:38:20.094648,2.96661956719691
23348,2020-09-01 00:38:20.416871,2.96661956719691
23349,2020-09-01 00:38:20.760020,2.98640082888301
23350,2020-09-01 00:38:21.101245,2.98640082888301
23351,2020-09-01 00:38:21.389161,2.98640082888301
23352,2020-09-01 00:38:21.636210,2.98640082888301
23353,2020-09-01 00:38:21.885075,2.98640082888301
23354,2020-09-01 00:38:22.121580,2.98640082888301
23355,2020-09-01 00:38:22.422214,2.98640082888301
23356,2020-09-01 00:38:22.815474,2.98640082888301
23357,2020-09-01 00:38:23.148230,2.98640082888301
23358,2020-09-01 00:38:23.542329,2.98640082888301
23359,2020-09-01 00:38:23.901291,3.00614253449389
23360,2020-09-01 00:38:24.187344,3.00614253449389
23361,2020-09-01 00:38:24.492200,3.00614253449389
23362,2020-09-01 00:38:24.826555,3.00614253449389
23363,2020-09-01 00:38:25.200824,3.00614253449389
23364,2020-09-01 00:38:25.452491,3.00614253449389
23365,2020-09-01 00:38:25.764509,3.00614253449389
23366,2020-09-01 00:38:26.072039,3.00614253449389
23367,2020-09-01 00:38:26.406247,3.00614253449389
23368,2020-09-01 00:38:26.682010,3.00614253449389
23369,2020-09-01 00:38:27.092298,3.02584480214117
23370,2020-09-01 00:38:27.455958,3.02584480214117
23371,2020-09-01 00:38:27.781163,3.02584480214117
23372,2020-09-01 00:38:28.103192,3.02584480214117
23373,2020-09-01 00:38:28.447656,3.02584480214117
23374,2020-09-01 00:38:28.721301,3.02584480214117
23375,2020-09-01 00:38:29.025837,3.02584480214117
23376,2020-09-01 00:38:29.277505,3.02584480214117
23377,2020-09-01 00:38:29.610405,3.02584480214117
23378,2020-09-01 00:38:29.913526,3.03587998114477
23379,2020-09-01 00:38:30.164982,3.03587998114477
23380,2020-09-01 00:38:30.578036,3.03587998114477
23381,2020-09-01 00:38:30.868600,3.03587998114477
23382,2020-09-01 00:38:31.196103,3.03587998114477
23383,2020-09-01 00:38:31.488740,3.03587998114477
23384,2020-09-01 00:38:31.777241,3.03587998114477
23385,2020-09-01 00:38:32.120998,3.03587998114477
23386,2020-09-01 00:38:32.503821,3.03587998114477
23387,2020-09-01 00:38:32.779745,3.03587998114477
23388,2020-09-01 00:38:33.038140,3.04589732378874
23389,2020-09-01 00:38:33.334524,3.04589732378874
23390,2020-09-01 00:38:33.621104,3.04589732378874
23391,2020-09-01 00:38:33.912608,3.04589732378874
23392,2020-09-01 00:38:34.244859,3.04589732378874
23393,2020-09-01 00:38:34.577086,3.04589732378874
23394,2020-09-01 00:38:34.867811,3.04589732378874
23395,2020-09-01 00:38:35.103504,3.04589732378874
23396,2020-09-01 00:38:35.421904,3.04589732378874
23397,2020-09-01 00:38:35.712181,3.04589732378874
23398,2020-09-01 00:38:36.109873,3.05589690369753
23399,2020-09-01 00:38:36.433725,3.05589690369753
23400,2020-09-01 00:38:36.691810,3.05589690369753
23401,2020-09-01 00:38:37.012537,3.05589690369753
23402,2020-09-01 00:38:37.265455,3.05589690369753
23403,2020-09-01 00:38:37.551664,3.05589690369753
23404,2020-09-01 00:38:37.814829,3.05589690369753
23405,2020-09-01 00:38:38.157252,3.05589690369753
23406,2020-09-01 00:38:38.531378,3.05589690369753
23407,2020-09-01 00:38:38.817820,3.05589690369753
23408,2020-09-01 00:38:39.123920,3.06587879405778
23409,2020-09-01 00:38:39.505487,3.06587879405778
23410,2020-09-01 00:38:39.786738,3.06587879405778
23411,2020-09-01 00:38:40.169319,3.06587879405778
23412,2020-09-01 00:38:40.423912,3.06587879405778
23413,2020-09-01 00:38:40.821095,3.06587879405778
23414,2020-09-01 00:38:41.119194,3.06587879405778
23415,2020-09-01 00:38:41.464950,3.07584306762081
23416,2020-09-01 00:38:41.825683,3.07584306762081
23417,2020-09-01 00:38:42.125039,3.07584306762081
23418,2020-09-01 00:38:42.426352,3.07584306762081
23419,2020-09-01 00:38:42.679511,3.07584306762081
23420,2020-09-01 00:38:42.998999,3.07584306762081
23421,2020-09-01 00:38:43.336745,3.07584306762081
23422,2020-09-01 00:38:43.665742,3.07584306762081
23423,2020-09-01 00:38:43.913705,3.07584306762081
23424,2020-09-01 00:38:44.173555,3.07584306762081
23425,2020-09-01 00:38:44.481177,3.08578979670507
23426,2020-09-01 00:38:44.853975,3.08578979670507
23427,2020-09-01 00:38:45.158137,3.08578979670507
23428,2020-09-01 00:38:45.417973,3.08578979670507
23429,2020-09-01 00:38:45.735335,3.08578979670507
23430,2020-09-01 00:38:46.080665,3.08578979670507
23431,2020-09-01 00:38:46.424945,3.08578979670507
23432,2020-09-01 00:38:46.775770,3.08578979670507
23433,2020-09-01 00:38:47.088239,3.08578979670507
23434,2020-09-01 00:38:47.404752,3.09571905319859
23435,2020-09-01 00:38:47.735717,3.09571905319859
23436,2020-09-01 00:38:48.066663,3.09571905319859
23437,2020-09-01 00:38:48.365229,3.09571905319859
23438,2020-09-01 00:38:48.695041,3.09571905319859
23439,2020-09-01 00:38:48.976354,3.09571905319859
23440,2020-09-01 00:38:49.318318,3.09571905319859
23441,2020-09-01 00:38:49.633498,3.09571905319859
23442,2020-09-01 00:38:49.956596,3.10563090856138
23443,2020-09-01 00:38:50.299094,3.10563090856138
23444,2020-09-01 00:38:50.653090,3.10563090856138
23445,2020-09-01 00:38:50.980655,3.10563090856138
23446,2020-09-01 00:38:51.224072,3.10563090856138
23447,2020-09-01 00:38:51.567816,3.10563090856138
23448,2020-09-01 00:38:51.899497,3.10563090856138
23449,2020-09-01 00:38:52.172628,3.10563090856138
23450,2020-09-01 00:38:52.412072,3.10563090856138
23451,2020-09-01 00:38:52.705242,3.10563090856138
23452,2020-09-01 00:38:53.005558,3.11552543382783
23453,2020-09-01 00:38:53.331649,3.11552543382783
23454,2020-09-01 00:38:53.717650,3.11552543382783
23455,2020-09-01 00:38:53.996853,3.11552543382783
23456,2020-09-01 00:38:54.339622,3.11552543382783
23457,2020-09-01 00:38:54.648537,3.11552543382783
23458,2020-09-01 00:38:54.972156,3.11552543382783
23459,2020-09-01 00:38:55.267132,3.12540269960901
23460,2020-09-01 00:38:55.565576,3.12540269960901
23461,2020-09-01 00:38:55.913436,3.12540269960901
23462,2020-09-01 00:38:56.318451,3.12540269960901
23463,2020-09-01 00:38:56.572262,3.12540269960901
23464,2020-09-01 00:38:56.878619,3.12540269960901
23465,2020-09-01 00:38:57.255594,3.12540269960901
23466,2020-09-01 00:38:57.624069,3.12540269960901
23467,2020-09-01 00:38:58.023198,3.13526277609506
23468,2020-09-01 00:38:58.322775,3.13526277609506
23469,2020-09-01 00:38:58.640548,3.13526277609506
23470,2020-09-01 00:38:58.978375,3.13526277609506
23471,2020-09-01 00:38:59.347653,3.13526277609506
23472,2020-09-01 00:38:59.626289,3.13526277609506
23473,2020-09-01 00:39:00.004090,3.13526277609506
23474,2020-09-01 00:39:00.345262,3.13526277609506
23475,2020-09-01 00:39:00.706725,3.13526277609506
23476,2020-09-01 00:39:01.040042,3.14510573305738
23477,2020-09-01 00:39:01.400807,3.14510573305738
23478,2020-09-01 00:39:01.667433,3.14510573305738
23479,2020-09-01 00:39:02.010133,3.14510573305738
23480,2020-09-01 00:39:02.332772,3.14510573305738
23481,2020-09-01 00:39:02.567314,3.14510573305738
23482,2020-09-01 00:39:02.834328,3.14510573305738
23483,2020-09-01 00:39:03.209265,3.14510573305738
23484,2020-09-01 00:39:03.540630,3.14510573305738
23485,2020-09-01 00:39:03.925483,3.19185892548998
23486,2020-09-01 00:39:04.347846,3.19185892548998
23487,2020-09-01 00:39:04.793392,3.19185892548998
23488,2020-09-01 00:39:05.134770,3.19185892548998
23489,2020-09-01 00:39:05.538762,3.19185892548998
23490,2020-09-01 00:39:05.768078,3.19185892548998
23491,2020-09-01 00:39:06.022238,3.19185892548998
23492,2020-09-01 00:39:06.344268,3.19185892548998
23493,2020-09-01 00:39:06.594100,3.19185892548998
23494,2020-09-01 00:39:06.817803,3.19185892548998
23495,2020-09-01 00:39:07.157479,3.2385300015286
23496,2020-09-01 00:39:07.483688,3.2385300015286
23497,2020-09-01 00:39:07.827831,3.2385300015286
23498,2020-09-01 00:39:08.167491,3.2385300015286
23499,2020-09-01 00:39:08.565917,3.2385300015286
23500,2020-09-01 00:39:08.904133,3.2385300015286
23501,2020-09-01 00:39:09.257255,3.2385300015286
23502,2020-09-01 00:39:09.607647,3.2385300015286
23503,2020-09-01 00:39:09.891317,3.2385300015286
23504,2020-09-01 00:39:10.294755,3.28511916282798
23505,2020-09-01 00:39:10.580961,3.28511916282798
23506,2020-09-01 00:39:10.895763,3.28511916282798
23507,2020-09-01 00:39:11.241639,3.28511916282798
23508,2020-09-01 00:39:11.619884,3.28511916282798
23509,2020-09-01 00:39:11.955836,3.28511916282798
23510,2020-09-01 00:39:12.262034,3.28511916282798
23511,2020-09-01 00:39:12.621339,3.28511916282798
23512,2020-09-01 00:39:13.030073,3.33162660999837
23513,2020-09-01 00:39:13.408973,3.33162660999837
23514,2020-09-01 00:39:13.734787,3.33162660999837
23515,2020-09-01 00:39:14.101156,3.33162660999837
23516,2020-09-01 00:39:14.384205,3.33162660999837
23517,2020-09-01 00:39:14.737010,3.33162660999837
23518,2020-09-01 00:39:15.016455,3.33162660999837
23519,2020-09-01 00:39:15.335969,3.33162660999837
23520,2020-09-01 00:39:15.697539,3.33162660999837
23521,2020-09-01 00:39:16.049386,3.33162660999837
23522,2020-09-01 00:39:16.400689,3.37805254262454
23523,2020-09-01 00:39:16.708816,3.37805254262454
23524,2020-09-01 00:39:16.979547,3.37805254262454
23525,2020-09-01 00:39:17.308215,3.37805254262454
23526,2020-09-01 00:39:17.585901,3.37805254262454
23527,2020-09-01 00:39:17.880496,3.37805254262454
23528,2020-09-01 00:39:18.247826,3.37805254262454
23529,2020-09-01 00:39:18.594654,3.37805254262454
23530,2020-09-01 00:39:18.949917,3.37805254262454
23531,2020-09-01 00:39:19.250251,3.42439715928442
23532,2020-09-01 00:39:19.591248,3.42439715928442
23533,2020-09-01 00:39:19.964545,3.42439715928442
23534,2020-09-01 00:39:20.307195,3.42439715928442
23535,2020-09-01 00:39:20.564900,3.42439715928442
23536,2020-09-01 00:39:20.918481,3.42439715928442
23537,2020-09-01 00:39:21.216451,3.42439715928442
23538,2020-09-01 00:39:21.544767,3.42439715928442
23539,2020-09-01 00:39:21.888041,3.47066065756731
23540,2020-09-01 00:39:22.240572,3.47066065756731
23541,2020-09-01 00:39:22.541123,3.47066065756731
23542,2020-09-01 00:39:22.820355,3.47066065756731
23543,2020-09-01 00:39:23.158616,3.47066065756731
23544,2020-09-01 00:39:23.506476,3.47066065756731
23545,2020-09-01 00:39:23.775926,3.47066065756731
23546,2020-09-01 00:39:24.020381,3.47066065756731
23547,2020-09-01 00:39:24.395563,3.51684323409162
23548,2020-09-01 00:39:24.647816,3.51684323409162
23549,2020-09-01 00:39:24.969903,3.51684323409162
23550,2020-09-01 00:39:25.267139,3.51684323409162
23551,2020-09-01 00:39:25.596212,3.51684323409162
23552,2020-09-01 00:39:25.941274,3.51684323409162
23553,2020-09-01 00:39:26.275303,3.51684323409162
23554,2020-09-01 00:39:26.533119,3.51684323409162
23555,2020-09-01 00:39:26.859696,3.51684323409162
23556,2020-09-01 00:39:27.124289,3.51684323409162
23557,2020-09-01 00:39:27.478831,3.56294508452241
23558,2020-09-01 00:39:27.834189,3.56294508452241
23559,2020-09-01 00:39:28.172468,3.56294508452241
23560,2020-09-01 00:39:28.460525,3.56294508452241
23561,2020-09-01 00:39:28.714708,3.56294508452241
23562,2020-09-01 00:39:29.079212,3.56294508452241
23563,2020-09-01 00:39:29.416500,3.56294508452241
23564,2020-09-01 00:39:29.703217,3.56294508452241
23565,2020-09-01 00:39:29.988907,3.56294508452241
23566,2020-09-01 00:39:30.354377,3.6089664035883
23567,2020-09-01 00:39:30.640055,3.6089664035883
23568,2020-09-01 00:39:30.961108,3.6089664035883
23569,2020-09-01 00:39:31.316654,3.6089664035883
23570,2020-09-01 00:39:31.633678,3.6089664035883
23571,2020-09-01 00:39:31.959098,3.6089664035883
23572,2020-09-01 00:39:32.204949,3.6089664035883
23573,2020-09-01 00:39:32.554047,3.6089664035883
23574,2020-09-01 00:39:32.811203,3.6089664035883
23575,2020-09-01 00:39:33.119201,3.6089664035883
23576,2020-09-01 00:39:33.541270,3.65486209492124
23577,2020-09-01 00:39:33.828557,3.65486209492124
23578,2020-09-01 00:39:34.096194,3.65486209492124
23579,2020-09-01 00:39:34.430274,3.65486209492124
23580,2020-09-01 00:39:34.750950,3.65486209492124
23581,2020-09-01 00:39:35.136702,3.65486209492124
23582,2020-09-01 00:39:35.401373,3.65486209492124
23583,2020-09-01 00:39:35.668781,3.65486209492124
23584,2020-09-01 00:39:35.945370,3.65486209492124
23585,2020-09-01 00:39:36.300497,3.65486209492124
23586,2020-09-01 00:39:36.580338,3.70067366757858
23587,2020-09-01 00:39:36.932262,3.70067366757858
23588,2020-09-01 00:39:37.254384,3.70067366757858
23589,2020-09-01 00:39:37.518860,3.70067366757858
23590,2020-09-01 00:39:37.817935,3.70067366757858
23591,2020-09-01 00:39:38.059729,3.70067366757858
23592,2020-09-01 00:39:38.344788,3.70067366757858
23593,2020-09-01 00:39:38.682567,3.70067366757858
23594,2020-09-01 00:39:39.049615,3.70067366757858
23595,2020-09-01 00:39:39.399312,3.73971316850891
23596,2020-09-01 00:39:39.716962,3.73971316850891
23597,2020-09-01 00:39:40.073273,3.73971316850891
23598,2020-09-01 00:39:40.393086,3.73971316850891
23599,2020-09-01 00:39:40.630806,3.73971316850891
23600,2020-09-01 00:39:41.033041,3.73971316850891
23601,2020-09-01 00:39:41.354084,3.73971316850891
23602,2020-09-01 00:39:41.666690,3.73971316850891
23603,2020-09-01 00:39:41.933271,3.73971316850891
23604,2020-09-01 00:39:42.271122,3.73971316850891
23605,2020-09-01 00:39:42.582898,3.77868225582054
23606,2020-09-01 00:39:42.935539,3.77868225582054
23607,2020-09-01 00:39:43.230452,3.77868225582054
23608,2020-09-01 00:39:43.607203,3.77868225582054
23609,2020-09-01 00:39:43.902064,3.77868225582054
23610,2020-09-01 00:39:44.244283,3.77868225582054
23611,2020-09-01 00:39:44.620782,3.77868225582054
23612,2020-09-01 00:39:44.908392,3.77868225582054
23613,2020-09-01 00:39:45.281489,3.77868225582054
23614,2020-09-01 00:39:45.613549,3.77868225582054
23615,2020-09-01 00:39:45.878031,3.77868225582054
23616,2020-09-01 00:39:46.229172,3.81758102972749
23617,2020-09-01 00:39:46.551676,3.81758102972749
23618,2020-09-01 00:39:46.885238,3.81758102972749
23619,2020-09-01 00:39:47.261858,3.81758102972749
23620,2020-09-01 00:39:47.616069,3.81758102972749
23621,2020-09-01 00:39:47.926990,3.81758102972749
23622,2020-09-01 00:39:48.266431,3.81758102972749
23623,2020-09-01 00:39:48.635294,3.81758102972749
23624,2020-09-01 00:39:49.007835,3.85640959021863
23625,2020-09-01 00:39:49.314669,3.85640959021863
23626,2020-09-01 00:39:49.688641,3.85640959021863
23627,2020-09-01 00:39:49.917469,3.85640959021863
23628,2020-09-01 00:39:50.230288,3.85640959021863
23629,2020-09-01 00:39:50.603174,3.85640959021863
23630,2020-09-01 00:39:50.888685,3.85640959021863
23631,2020-09-01 00:39:51.197889,3.85640959021863
23632,2020-09-01 00:39:51.505874,3.85640959021863
23633,2020-09-01 00:39:51.749905,3.85640959021863
23634,2020-09-01 00:39:52.094822,3.85640959021863
23635,2020-09-01 00:39:52.393147,3.89516803706405
23636,2020-09-01 00:39:52.732516,3.89516803706405
23637,2020-09-01 00:39:53.029694,3.89516803706405
23638,2020-09-01 00:39:53.385139,3.89516803706405
23639,2020-09-01 00:39:53.755233,3.89516803706405
23640,2020-09-01 00:39:54.001484,3.89516803706405
23641,2020-09-01 00:39:54.325789,3.89516803706405
23642,2020-09-01 00:39:54.608976,3.89516803706405
23643,2020-09-01 00:39:54.877054,3.89516803706405
23644,2020-09-01 00:39:55.213827,3.89516803706405
23645,2020-09-01 00:39:55.532969,3.93385646982131
23646,2020-09-01 00:39:55.886566,3.93385646982131
23647,2020-09-01 00:39:56.155603,3.93385646982131
23648,2020-09-01 00:39:56.396291,3.93385646982131
23649,2020-09-01 00:39:56.681970,3.93385646982131
23650,2020-09-01 00:39:57.029649,3.93385646982131
23651,2020-09-01 00:39:57.320437,3.93385646982131
23652,2020-09-01 00:39:57.647219,3.93385646982131
23653,2020-09-01 00:39:57.916063,3.93385646982131
23654,2020-09-01 00:39:58.283868,3.97247498784151
23655,2020-09-01 00:39:58.550403,3.97247498784151
23656,2020-09-01 00:39:58.861417,3.97247498784151
23657,2020-09-01 00:39:59.175383,3.97247498784151
23658,2020-09-01 00:39:59.530931,3.97247498784151
23659,2020-09-01 00:39:59.851035,3.97247498784151
23660,2020-09-01 00:40:00.187845,3.97247498784151
23661,2020-09-01 00:40:00.495830,3.97247498784151
23662,2020-09-01 00:40:00.760566,3.97247498784151
23663,2020-09-01 00:40:01.075156,4.01102369027532
23664,2020-09-01 00:40:01.408739,4.01102369027532
23665,2020-09-01 00:40:01.773459,4.01102369027532
23666,2020-09-01 00:40:02.095199,4.01102369027532
23667,2020-09-01 00:40:02.330081,4.01102369027532
23668,2020-09-01 00:40:02.631828,4.01102369027532
23669,2020-09-01 00:40:02.963433,4.01102369027532
23670,2020-09-01 00:40:03.231616,4.01102369027532
23671,2020-09-01 00:40:03.600255,4.01102369027532
23672,2020-09-01 00:40:03.925517,4.01102369027532
23673,2020-09-01 00:40:04.172413,4.04950267607882
23674,2020-09-01 00:40:04.440066,4.04950267607882
23675,2020-09-01 00:40:04.768880,4.04950267607882
23676,2020-09-01 00:40:05.115774,4.04950267607882
23677,2020-09-01 00:40:05.435703,4.04950267607882
23678,2020-09-01 00:40:05.692818,4.04950267607882
23679,2020-09-01 00:40:06.029340,4.04950267607882
23680,2020-09-01 00:40:06.422970,4.04950267607882
23681,2020-09-01 00:40:06.756381,4.08791204401921
23682,2020-09-01 00:40:07.103309,4.08791204401921
23683,2020-09-01 00:40:07.427449,4.08791204401921
23684,2020-09-01 00:40:07.713253,4.08791204401921
23685,2020-09-01 00:40:08.065254,4.08791204401921
23686,2020-09-01 00:40:08.335448,4.08791204401921
23687,2020-09-01 00:40:08.674163,4.08791204401921
23688,2020-09-01 00:40:09.020248,4.08791204401921
23689,2020-09-01 00:40:09.262808,4.08791204401921
23690,2020-09-01 00:40:09.549346,4.08791204401921
23691,2020-09-01 00:40:09.780872,4.08791204401921
23692,2020-09-01 00:40:10.040766,4.12625189268046
23693,2020-09-01 00:40:10.332134,4.12625189268046
23694,2020-09-01 00:40:10.580076,4.12625189268046
23695,2020-09-01 00:40:10.914096,4.12625189268046
23696,2020-09-01 00:40:11.236442,4.12625189268046
23697,2020-09-01 00:40:11.567368,4.12625189268046
23698,2020-09-01 00:40:11.906262,4.12625189268046
23699,2020-09-01 00:40:12.256955,4.12625189268046
23700,2020-09-01 00:40:12.555427,4.12625189268046
23701,2020-09-01 00:40:12.882113,4.12625189268046
23702,2020-09-01 00:40:13.202144,4.16452232046883
23703,2020-09-01 00:40:13.550022,4.16452232046883
23704,2020-09-01 00:40:13.861618,4.16452232046883
23705,2020-09-01 00:40:14.175093,4.16452232046883
23706,2020-09-01 00:40:14.534159,4.16452232046883
23707,2020-09-01 00:40:14.867937,4.16452232046883
23708,2020-09-01 00:40:15.264377,4.16452232046883
23709,2020-09-01 00:40:15.615495,4.16452232046883
23710,2020-09-01 00:40:16.020247,4.16452232046883
23711,2020-09-01 00:40:16.341017,4.16452232046883
23712,2020-09-01 00:40:16.647931,4.16452232046883
23713,2020-09-01 00:40:17.002668,4.22417370852858
23714,2020-09-01 00:40:17.282940,4.22417370852858
23715,2020-09-01 00:40:17.642676,4.22417370852858
23716,2020-09-01 00:40:17.935067,4.22417370852858
23717,2020-09-01 00:40:18.279484,4.22417370852858
23718,2020-09-01 00:40:18.592783,4.22417370852858
23719,2020-09-01 00:40:18.907524,4.22417370852858
23720,2020-09-01 00:40:19.236862,4.28371896493512
23721,2020-09-01 00:40:19.564970,4.28371896493512
23722,2020-09-01 00:40:19.919221,4.28371896493512
23723,2020-09-01 00:40:20.274341,4.28371896493512
23724,2020-09-01 00:40:20.603448,4.28371896493512
23725,2020-09-01 00:40:20.945752,4.28371896493512
23726,2020-09-01 00:40:21.312191,4.28371896493512
23727,2020-09-01 00:40:21.622028,4.28371896493512
23728,2020-09-01 00:40:21.872290,4.28371896493512
23729,2020-09-01 00:40:22.241393,4.28371896493512
23730,2020-09-01 00:40:22.563365,4.34315824904751
23731,2020-09-01 00:40:22.951773,4.34315824904751
23732,2020-09-01 00:40:23.223860,4.34315824904751
23733,2020-09-01 00:40:23.594838,4.34315824904751
23734,2020-09-01 00:40:23.943463,4.34315824904751
23735,2020-09-01 00:40:24.284903,4.34315824904751
23736,2020-09-01 00:40:24.557663,4.34315824904751
23737,2020-09-01 00:40:24.871110,4.34315824904751
23738,2020-09-01 00:40:25.144877,4.34315824904751
23739,2020-09-01 00:40:25.437957,4.34315824904751
23740,2020-09-01 00:40:25.760509,4.40249171952701
23741,2020-09-01 00:40:26.133792,4.40249171952701
23742,2020-09-01 00:40:26.423979,4.40249171952701
23743,2020-09-01 00:40:26.794684,4.40249171952701
23744,2020-09-01 00:40:27.097278,4.40249171952701
23745,2020-09-01 00:40:27.484769,4.40249171952701
23746,2020-09-01 00:40:27.828923,4.40249171952701
23747,2020-09-01 00:40:28.177634,4.46171953435595
23748,2020-09-01 00:40:28.518786,4.46171953435595
23749,2020-09-01 00:40:28.871649,4.46171953435595
23750,2020-09-01 00:40:29.143345,4.46171953435595
23751,2020-09-01 00:40:29.414448,4.46171953435595
23752,2020-09-01 00:40:29.685121,4.46171953435595
23753,2020-09-01 00:40:30.125691,4.46171953435595
23754,2020-09-01 00:40:30.464425,4.46171953435595
23755,2020-09-01 00:40:30.725164,4.46171953435595
23756,2020-09-01 00:40:31.011244,4.46171953435595
23757,2020-09-01 00:40:31.392112,4.52084185085597
23758,2020-09-01 00:40:31.749821,4.52084185085597
23759,2020-09-01 00:40:32.108953,4.52084185085597
23760,2020-09-01 00:40:32.399056,4.52084185085597
23761,2020-09-01 00:40:32.739170,4.52084185085597
23762,2020-09-01 00:40:33.102499,4.52084185085597
23763,2020-09-01 00:40:33.394624,4.52084185085597
23764,2020-09-01 00:40:33.722791,4.52084185085597
23765,2020-09-01 00:40:34.015419,4.52084185085597
23766,2020-09-01 00:40:34.381801,4.57985882570583
23767,2020-09-01 00:40:34.665569,4.57985882570583
23768,2020-09-01 00:40:34.995765,4.57985882570583
23769,2020-09-01 00:40:35.342242,4.57985882570583
23770,2020-09-01 00:40:35.694168,4.57985882570583
23771,2020-09-01 00:40:36.041297,4.57985882570583
23772,2020-09-01 00:40:36.421150,4.57985882570583
23773,2020-09-01 00:40:36.689391,4.57985882570583
23774,2020-09-01 00:40:37.070463,4.57985882570583
23775,2020-09-01 00:40:37.429785,4.63877061495862
23776,2020-09-01 00:40:37.695028,4.63877061495862
23777,2020-09-01 00:40:37.981921,4.63877061495862
23778,2020-09-01 00:40:38.349922,4.63877061495862
23779,2020-09-01 00:40:38.684237,4.63877061495862
23780,2020-09-01 00:40:38.912314,4.63877061495862
23781,2020-09-01 00:40:39.256300,4.63877061495862
23782,2020-09-01 00:40:39.616247,4.63877061495862
23783,2020-09-01 00:40:39.970694,4.69757737405858
23784,2020-09-01 00:40:40.235346,4.69757737405858
23785,2020-09-01 00:40:40.660888,4.69757737405858
23786,2020-09-01 00:40:40.981363,4.69757737405858
23787,2020-09-01 00:40:41.308241,4.69757737405858
23788,2020-09-01 00:40:41.562282,4.69757737405858
23789,2020-09-01 00:40:41.912586,4.69757737405858
23790,2020-09-01 00:40:42.245837,4.69757737405858
23791,2020-09-01 00:40:42.563921,4.69757737405858
23792,2020-09-01 00:40:42.841255,4.69757737405858
23793,2020-09-01 00:40:43.133827,4.75627925785737
23794,2020-09-01 00:40:43.422701,4.75627925785737
23795,2020-09-01 00:40:43.711541,4.75627925785737
23796,2020-09-01 00:40:44.056281,4.75627925785737
23797,2020-09-01 00:40:44.435628,4.75627925785737
23798,2020-09-01 00:40:44.791717,4.75627925785737
23799,2020-09-01 00:40:45.101260,4.75627925785737
23800,2020-09-01 00:40:45.405857,4.75627925785737
23801,2020-09-01 00:40:45.744225,4.75627925785737
23802,2020-09-01 00:40:46.008873,4.75627925785737
23803,2020-09-01 00:40:46.258450,4.81487642062993
23804,2020-09-01 00:40:46.564017,4.81487642062993
23805,2020-09-01 00:40:46.918292,4.81487642062993
23806,2020-09-01 00:40:47.282207,4.81487642062993
23807,2020-09-01 00:40:47.599165,4.81487642062993
23808,2020-09-01 00:40:47.881275,4.81487642062993
23809,2020-09-01 00:40:48.184101,4.81487642062993
23810,2020-09-01 00:40:48.488447,4.81487642062993
23811,2020-09-01 00:40:48.750529,4.87336901608985
23812,2020-09-01 00:40:49.083669,4.87336901608985
23813,2020-09-01 00:40:49.425652,4.87336901608985
23814,2020-09-01 00:40:49.733767,4.87336901608985
23815,2020-09-01 00:40:50.124301,4.87336901608985
23816,2020-09-01 00:40:50.491164,4.87336901608985
23817,2020-09-01 00:40:50.871280,4.87336901608985
23818,2020-09-01 00:40:51.221564,4.87336901608985
23819,2020-09-01 00:40:51.490002,4.87336901608985
23820,2020-09-01 00:40:51.868241,4.93627309825938
23821,2020-09-01 00:40:52.201036,4.93627309825938
23822,2020-09-01 00:40:52.532108,4.93627309825938
23823,2020-09-01 00:40:52.978414,4.93627309825938
23824,2020-09-01 00:40:53.286537,4.93627309825938
23825,2020-09-01 00:40:53.532692,4.93627309825938
23826,2020-09-01 00:40:53.889413,4.93627309825938
23827,2020-09-01 00:40:54.280650,4.93627309825938
23828,2020-09-01 00:40:54.615052,4.93627309825938
23829,2020-09-01 00:40:54.960049,4.81623917838395
23830,2020-09-01 00:40:55.233131,4.81623917838395
23831,2020-09-01 00:40:55.538472,4.81623917838395
23832,2020-09-01 00:40:55.822458,4.81623917838395
23833,2020-09-01 00:40:56.168211,4.81623917838395
23834,2020-09-01 00:40:56.524347,4.81623917838395
23835,2020-09-01 00:40:56.856285,4.81623917838395
23836,2020-09-01 00:40:57.168599,4.81623917838395
23837,2020-09-01 00:40:57.558291,4.69655564888765
23838,2020-09-01 00:40:57.896767,4.69655564888765
23839,2020-09-01 00:40:58.233059,4.69655564888765
23840,2020-09-01 00:40:58.460450,4.69655564888765
23841,2020-09-01 00:40:58.746199,4.69655564888765
23842,2020-09-01 00:40:59.036367,4.69655564888765
23843,2020-09-01 00:40:59.349480,4.69655564888765
23844,2020-09-01 00:40:59.617161,4.69655564888765
23845,2020-09-01 00:40:59.940758,4.69655564888765
23846,2020-09-01 00:41:00.302471,4.57721882197546
23847,2020-09-01 00:41:00.691207,4.57721882197546
23848,2020-09-01 00:41:01.009731,4.57721882197546
23849,2020-09-01 00:41:01.307814,4.57721882197546
23850,2020-09-01 00:41:01.632668,4.57721882197546
23851,2020-09-01 00:41:01.996207,4.57721882197546
23852,2020-09-01 00:41:02.323661,4.57721882197546
23853,2020-09-01 00:41:02.595695,4.57721882197546
23854,2020-09-01 00:41:02.950377,4.45822511888338
23855,2020-09-01 00:41:03.251416,4.45822511888338
23856,2020-09-01 00:41:03.627990,4.45822511888338
23857,2020-09-01 00:41:03.939914,4.45822511888338
23858,2020-09-01 00:41:04.199444,4.45822511888338
23859,2020-09-01 00:41:04.515643,4.45822511888338
23860,2020-09-01 00:41:04.842489,4.45822511888338
23861,2020-09-01 00:41:05.109545,4.45822511888338
23862,2020-09-01 00:41:05.489860,4.33957106362766
23863,2020-09-01 00:41:05.779618,4.33957106362766
23864,2020-09-01 00:41:06.136312,4.33957106362766
23865,2020-09-01 00:41:06.430822,4.33957106362766
23866,2020-09-01 00:41:06.784592,4.33957106362766
23867,2020-09-01 00:41:07.167740,4.33957106362766
23868,2020-09-01 00:41:07.480576,4.33957106362766
23869,2020-09-01 00:41:07.822691,4.33957106362766
23870,2020-09-01 00:41:08.110990,4.22125327742815
23871,2020-09-01 00:41:08.427326,4.22125327742815
23872,2020-09-01 00:41:08.764471,4.22125327742815
23873,2020-09-01 00:41:09.070714,4.22125327742815
23874,2020-09-01 00:41:09.436799,4.22125327742815
23875,2020-09-01 00:41:09.824895,4.22125327742815
23876,2020-09-01 00:41:10.083151,4.22125327742815
23877,2020-09-01 00:41:10.299251,4.22125327742815
23878,2020-09-01 00:41:10.606249,4.22125327742815
23879,2020-09-01 00:41:10.956978,4.22125327742815
23880,2020-09-01 00:41:11.289014,4.22125327742815
23881,2020-09-01 00:41:11.582813,4.10326847370342
23882,2020-09-01 00:41:11.868858,4.10326847370342
23883,2020-09-01 00:41:12.181189,4.10326847370342
23884,2020-09-01 00:41:12.498662,4.10326847370342
23885,2020-09-01 00:41:12.853047,4.10326847370342
23886,2020-09-01 00:41:13.169156,4.10326847370342
23887,2020-09-01 00:41:13.515651,4.10326847370342
23888,2020-09-01 00:41:13.817006,4.10326847370342
23889,2020-09-01 00:41:14.185234,3.98561345355624
23890,2020-09-01 00:41:14.569438,3.98561345355624
23891,2020-09-01 00:41:14.846008,3.98561345355624
23892,2020-09-01 00:41:15.212204,3.98561345355624
23893,2020-09-01 00:41:15.561982,3.98561345355624
23894,2020-09-01 00:41:16.043819,3.98561345355624
23895,2020-09-01 00:41:16.430227,3.98561345355624
23896,2020-09-01 00:41:16.784128,3.98561345355624
23897,2020-09-01 00:41:17.111575,3.8682851016833
23898,2020-09-01 00:41:17.508730,3.8682851016833
23899,2020-09-01 00:41:17.771457,3.8682851016833
23900,2020-09-01 00:41:18.155995,3.8682851016833
23901,2020-09-01 00:41:18.565047,3.8682851016833
23902,2020-09-01 00:41:18.961758,3.8682851016833
23903,2020-09-01 00:41:19.285317,3.8682851016833
23904,2020-09-01 00:41:19.548804,3.8682851016833
23905,2020-09-01 00:41:19.823035,3.8682851016833
23906,2020-09-01 00:41:20.219865,3.75128038265574
23907,2020-09-01 00:41:20.496768,3.75128038265574
23908,2020-09-01 00:41:20.751832,3.75128038265574
23909,2020-09-01 00:41:21.054018,3.75128038265574
23910,2020-09-01 00:41:21.422439,3.75128038265574
23911,2020-09-01 00:41:21.693409,3.75128038265574
23912,2020-09-01 00:41:22.035805,3.75128038265574
23913,2020-09-01 00:41:22.420336,3.75128038265574
23914,2020-09-01 00:41:22.763478,3.75128038265574
23915,2020-09-01 00:41:23.163633,3.75128038265574
23916,2020-09-01 00:41:23.565251,3.63459633752576
23917,2020-09-01 00:41:23.839703,3.63459633752576
23918,2020-09-01 00:41:24.066067,3.63459633752576
23919,2020-09-01 00:41:24.431734,3.63459633752576
23920,2020-09-01 00:41:24.757248,3.63459633752576
23921,2020-09-01 00:41:25.064458,3.63459633752576
23922,2020-09-01 00:41:25.380263,3.63459633752576
23923,2020-09-01 00:41:25.646343,3.63459633752576
23924,2020-09-01 00:41:25.972843,3.51480680802742
23925,2020-09-01 00:41:26.320844,3.51480680802742
23926,2020-09-01 00:41:26.623695,3.51480680802742
23927,2020-09-01 00:41:26.931138,3.51480680802742
23928,2020-09-01 00:41:27.281156,3.51480680802742
23929,2020-09-01 00:41:27.616617,3.51480680802742
23930,2020-09-01 00:41:27.975920,3.51480680802742
23931,2020-09-01 00:41:28.315188,3.51480680802742
23932,2020-09-01 00:41:28.698353,3.45347885365207
23933,2020-09-01 00:41:29.020456,3.45347885365207
23934,2020-09-01 00:41:29.278142,3.45347885365207
23935,2020-09-01 00:41:29.610019,3.45347885365207
23936,2020-09-01 00:41:29.955055,3.45347885365207
23937,2020-09-01 00:41:30.242482,3.45347885365207
23938,2020-09-01 00:41:30.600046,3.45347885365207
23939,2020-09-01 00:41:30.921794,3.45347885365207
23940,2020-09-01 00:41:31.299993,3.45347885365207
23941,2020-09-01 00:41:31.625570,3.45347885365207
23942,2020-09-01 00:41:31.956844,3.39541596177297
23943,2020-09-01 00:41:32.259331,3.39541596177297
23944,2020-09-01 00:41:32.492766,3.39541596177297
23945,2020-09-01 00:41:32.766817,3.39541596177297
23946,2020-09-01 00:41:33.072396,3.39541596177297
23947,2020-09-01 00:41:33.330968,3.39541596177297
23948,2020-09-01 00:41:33.627115,3.39541596177297
23949,2020-09-01 00:41:33.944612,3.39541596177297
23950,2020-09-01 00:41:34.188184,3.39541596177297
23951,2020-09-01 00:41:34.516947,3.39541596177297
23952,2020-09-01 00:41:34.904667,3.39541596177297
23953,2020-09-01 00:41:35.208222,3.39541596177297
23954,2020-09-01 00:41:35.515364,3.39541596177297
23955,2020-09-01 00:41:35.872903,3.39541596177297
23956,2020-09-01 00:41:36.235047,3.39541596177297
23957,2020-09-01 00:41:36.562400,3.39541596177297
23958,2020-09-01 00:41:36.876950,3.39541596177297
23959,2020-09-01 00:41:37.158253,3.39541596177297
23960,2020-09-01 00:41:37.482221,3.39541596177297
23961,2020-09-01 00:41:37.727307,3.39541596177297
23962,2020-09-01 00:41:38.091964,3.39541596177297
23963,2020-09-01 00:41:38.377109,3.39541596177297
23964,2020-09-01 00:41:38.749820,3.39541596177297
23965,2020-09-01 00:41:39.055293,3.39541596177297
23966,2020-09-01 00:41:39.321271,3.39541596177297
23967,2020-09-01 00:41:39.707970,3.27626226456228
23968,2020-09-01 00:41:39.996005,3.27626226456228
23969,2020-09-01 00:41:40.282126,3.27626226456228
23970,2020-09-01 00:41:40.630711,3.27626226456228
23971,2020-09-01 00:41:40.954502,3.27626226456228
23972,2020-09-01 00:41:41.256947,3.27626226456228
23973,2020-09-01 00:41:41.571718,3.27626226456228
23974,2020-09-01 00:41:41.882166,3.27626226456228
23975,2020-09-01 00:41:42.242612,3.27626226456228
23976,2020-09-01 00:41:42.581460,3.27626226456228
23977,2020-09-01 00:41:42.947951,3.15742270265815
23978,2020-09-01 00:41:43.253501,3.15742270265815
23979,2020-09-01 00:41:43.586719,3.15742270265815
23980,2020-09-01 00:41:43.913704,3.15742270265815
23981,2020-09-01 00:41:44.232618,3.15742270265815
23982,2020-09-01 00:41:44.505622,3.15742270265815
23983,2020-09-01 00:41:44.765528,3.15742270265815
23984,2020-09-01 00:41:45.134353,3.15742270265815
23985,2020-09-01 00:41:45.475913,3.15742270265815
23986,2020-09-01 00:41:45.829246,3.03889469320903
23987,2020-09-01 00:41:46.149572,3.03889469320903
23988,2020-09-01 00:41:46.525890,3.03889469320903
23989,2020-09-01 00:41:46.872961,3.03889469320903
23990,2020-09-01 00:41:47.226872,3.03889469320903
23991,2020-09-01 00:41:47.575152,3.03889469320903
23992,2020-09-01 00:41:47.879604,3.03889469320903
23993,2020-09-01 00:41:48.241636,3.03889469320903
23994,2020-09-01 00:41:48.569219,2.92067571458088
23995,2020-09-01 00:41:48.932583,2.92067571458088
23996,2020-09-01 00:41:49.275993,2.92067571458088
23997,2020-09-01 00:41:49.580773,2.92067571458088
23998,2020-09-01 00:41:49.867461,2.92067571458088
23999,2020-09-01 00:41:50.212021,2.92067571458088
24000,2020-09-01 00:41:50.534050,2.92067571458088
24001,2020-09-01 00:41:50.883937,2.92067571458088
24002,2020-09-01 00:41:51.159644,2.92067571458088
24003,2020-09-01 00:41:51.406050,2.92067571458088
24004,2020-09-01 00:41:51.688959,2.80276330457431
24005,2020-09-01 00:41:52.008097,2.80276330457431
24006,2020-09-01 00:41:52.301227,2.80276330457431
24007,2020-09-01 00:41:52.638831,2.80276330457431
24008,2020-09-01 00:41:52.972943,2.80276330457431
24009,2020-09-01 00:41:53.240390,2.80276330457431
24010,2020-09-01 00:41:53.535418,2.80276330457431
24011,2020-09-01 00:41:53.855302,2.80276330457431
24012,2020-09-01 00:41:54.163304,2.80276330457431
24013,2020-09-01 00:41:54.477807,2.80276330457431
24014,2020-09-01 00:41:54.772247,2.68515505879162
24015,2020-09-01 00:41:55.109730,2.68515505879162
24016,2020-09-01 00:41:55.401810,2.68515505879162
24017,2020-09-01 00:41:55.725831,2.68515505879162
24018,2020-09-01 00:41:56.082049,2.68515505879162
24019,2020-09-01 00:41:56.399264,2.68515505879162
24020,2020-09-01 00:41:56.636810,2.68515505879162
24021,2020-09-01 00:41:56.923368,2.68515505879162
24022,2020-09-01 00:41:57.362093,2.56784862914438
24023,2020-09-01 00:41:57.661918,2.56784862914438
24024,2020-09-01 00:41:58.013630,2.56784862914438
24025,2020-09-01 00:41:58.318412,2.56784862914438
24026,2020-09-01 00:41:58.705437,2.56784862914438
24027,2020-09-01 00:41:59.041040,2.56784862914438
24028,2020-09-01 00:41:59.351521,2.56784862914438
24029,2020-09-01 00:41:59.704065,2.56784862914438
24030,2020-09-01 00:42:00.014048,2.56784862914438
24031,2020-09-01 00:42:00.277240,2.56784862914438
24032,2020-09-01 00:42:00.611596,2.45084172249369
24033,2020-09-01 00:42:00.950725,2.45084172249369
24034,2020-09-01 00:42:01.234515,2.45084172249369
24035,2020-09-01 00:42:01.475864,2.45084172249369
24036,2020-09-01 00:42:01.772218,2.45084172249369
24037,2020-09-01 00:42:02.106836,2.45084172249369
24038,2020-09-01 00:42:02.404298,2.45084172249369
24039,2020-09-01 00:42:02.740266,2.45084172249369
24040,2020-09-01 00:42:03.079658,2.45084172249369
24041,2020-09-01 00:42:03.453242,2.33413209941673
24042,2020-09-01 00:42:03.774133,2.33413209941673
24043,2020-09-01 00:42:04.089263,2.33413209941673
24044,2020-09-01 00:42:04.441858,2.33413209941673
24045,2020-09-01 00:42:04.793559,2.33413209941673
24046,2020-09-01 00:42:05.092574,2.33413209941673
24047,2020-09-01 00:42:05.431520,2.33413209941673
24048,2020-09-01 00:42:05.724900,2.33413209941673
24049,2020-09-01 00:42:06.070246,2.33413209941673
24050,2020-09-01 00:42:06.425699,2.33413209941673
24051,2020-09-01 00:42:06.737754,2.21771757309428
24052,2020-09-01 00:42:07.009245,2.21771757309428
24053,2020-09-01 00:42:07.344789,2.21771757309428
24054,2020-09-01 00:42:07.662574,2.21771757309428
24055,2020-09-01 00:42:07.909411,2.21771757309428
24056,2020-09-01 00:42:08.264362,2.21771757309428
24057,2020-09-01 00:42:08.559402,2.21771757309428
24058,2020-09-01 00:42:08.913098,2.25949218024832
24059,2020-09-01 00:42:09.233401,2.25949218024832
24060,2020-09-01 00:42:09.573801,2.25949218024832
24061,2020-09-01 00:42:09.923275,2.25949218024832
24062,2020-09-01 00:42:10.188614,2.25949218024832
24063,2020-09-01 00:42:10.415817,2.25949218024832
24064,2020-09-01 00:42:10.645986,2.25949218024832
24065,2020-09-01 00:42:10.979503,2.25949218024832
24066,2020-09-01 00:42:11.314466,2.25949218024832
24067,2020-09-01 00:42:11.658334,2.30118442855262
24068,2020-09-01 00:42:12.010279,2.30118442855262
24069,2020-09-01 00:42:12.319271,2.30118442855262
24070,2020-09-01 00:42:12.574819,2.30118442855262
24071,2020-09-01 00:42:12.872861,2.30118442855262
24072,2020-09-01 00:42:13.208883,2.30118442855262
24073,2020-09-01 00:42:13.604119,2.30118442855262
24074,2020-09-01 00:42:13.952352,2.30118442855262
24075,2020-09-01 00:42:14.340245,2.34279471995764
24076,2020-09-01 00:42:14.678345,2.34279471995764
24077,2020-09-01 00:42:15.033492,2.34279471995764
24078,2020-09-01 00:42:15.309331,2.34279471995764
24079,2020-09-01 00:42:15.666815,2.34279471995764
24080,2020-09-01 00:42:16.024039,2.34279471995764
24081,2020-09-01 00:42:16.285307,2.34279471995764
24082,2020-09-01 00:42:16.608194,2.34279471995764
24083,2020-09-01 00:42:16.985387,2.38432345365139
24084,2020-09-01 00:42:17.323801,2.38432345365139
24085,2020-09-01 00:42:17.579521,2.38432345365139
24086,2020-09-01 00:42:17.862491,2.38432345365139
24087,2020-09-01 00:42:18.118809,2.38432345365139
24088,2020-09-01 00:42:18.445941,2.38432345365139
24089,2020-09-01 00:42:18.776857,2.38432345365139
24090,2020-09-01 00:42:19.101656,2.38432345365139
24091,2020-09-01 00:42:19.447329,2.38432345365139
24092,2020-09-01 00:42:19.791796,2.42577102609019
24093,2020-09-01 00:42:20.053867,2.42577102609019
24094,2020-09-01 00:42:20.396249,2.42577102609019
24095,2020-09-01 00:42:20.736099,2.42577102609019
24096,2020-09-01 00:42:21.028747,2.42577102609019
24097,2020-09-01 00:42:21.363628,2.42577102609019
24098,2020-09-01 00:42:21.695453,2.42577102609019
24099,2020-09-01 00:42:22.006094,2.42577102609019
24100,2020-09-01 00:42:22.281611,2.42577102609019
24101,2020-09-01 00:42:22.618201,2.46713783102875
24102,2020-09-01 00:42:22.979570,2.46713783102875
24103,2020-09-01 00:42:23.332387,2.46713783102875
24104,2020-09-01 00:42:23.597424,2.46713783102875
24105,2020-09-01 00:42:23.909328,2.46713783102875
24106,2020-09-01 00:42:24.267312,2.46713783102875
24107,2020-09-01 00:42:24.661965,2.46713783102875
24108,2020-09-01 00:42:25.035158,2.46713783102875
24109,2020-09-01 00:42:25.333642,2.50842425954967
24110,2020-09-01 00:42:25.639621,2.50842425954967
24111,2020-09-01 00:42:25.963762,2.50842425954967
24112,2020-09-01 00:42:26.285817,2.50842425954967
24113,2020-09-01 00:42:26.521481,2.50842425954967
24114,2020-09-01 00:42:26.774155,2.50842425954967
24115,2020-09-01 00:42:27.124774,2.50842425954967
24116,2020-09-01 00:42:27.385400,2.50842425954967
24117,2020-09-01 00:42:27.660757,2.50842425954967
24118,2020-09-01 00:42:27.995945,2.50842425954967
24119,2020-09-01 00:42:28.346059,2.50842425954967
24120,2020-09-01 00:42:28.663145,2.54992540285011
24121,2020-09-01 00:42:28.989719,2.54992540285011
24122,2020-09-01 00:42:29.342338,2.54992540285011
24123,2020-09-01 00:42:29.675404,2.54992540285011
24124,2020-09-01 00:42:29.976609,2.54992540285011
24125,2020-09-01 00:42:30.325428,2.54992540285011
24126,2020-09-01 00:42:30.704128,2.54992540285011
24127,2020-09-01 00:42:31.043149,2.54992540285011
24128,2020-09-01 00:42:31.364585,2.59135278646581
24129,2020-09-01 00:42:31.662963,2.59135278646581
24130,2020-09-01 00:42:31.988572,2.59135278646581
24131,2020-09-01 00:42:32.281115,2.59135278646581
24132,2020-09-01 00:42:32.677458,2.59135278646581
24133,2020-09-01 00:42:32.971190,2.59135278646581
24134,2020-09-01 00:42:33.281485,2.59135278646581
24135,2020-09-01 00:42:33.581397,2.59135278646581
24136,2020-09-01 00:42:33.935574,2.63270680685073
24137,2020-09-01 00:42:34.267323,2.63270680685073
24138,2020-09-01 00:42:34.638387,2.63270680685073
24139,2020-09-01 00:42:34.875605,2.63270680685073
24140,2020-09-01 00:42:35.216391,2.63270680685073
24141,2020-09-01 00:42:35.531894,2.63270680685073
24142,2020-09-01 00:42:35.899485,2.63270680685073
24143,2020-09-01 00:42:36.209805,2.63270680685073
24144,2020-09-01 00:42:36.596542,2.63270680685073
24145,2020-09-01 00:42:36.893150,2.63270680685073
24146,2020-09-01 00:42:37.222259,2.67398785765769
24147,2020-09-01 00:42:37.544735,2.67398785765769
24148,2020-09-01 00:42:37.773753,2.67398785765769
24149,2020-09-01 00:42:38.032843,2.67398785765769
24150,2020-09-01 00:42:38.342661,2.67398785765769
24151,2020-09-01 00:42:38.703361,2.67398785765769
24152,2020-09-01 00:42:39.035951,2.67398785765769
24153,2020-09-01 00:42:39.286572,2.67398785765769
24154,2020-09-01 00:42:39.586032,2.67398785765769
24155,2020-09-01 00:42:39.918626,2.67398785765769
24156,2020-09-01 00:42:40.292009,2.67398785765769
24157,2020-09-01 00:42:40.588074,2.67398785765769
24158,2020-09-01 00:42:40.904289,2.71519632975854
24159,2020-09-01 00:42:41.282131,2.71519632975854
24160,2020-09-01 00:42:41.636560,2.71519632975854
24161,2020-09-01 00:42:41.866451,2.71519632975854
24162,2020-09-01 00:42:42.220771,2.71519632975854
24163,2020-09-01 00:42:42.549559,2.71519632975854
24164,2020-09-01 00:42:42.885818,2.71519632975854
24165,2020-09-01 00:42:43.235643,2.76398128756907
24166,2020-09-01 00:42:43.563722,2.76398128756907
24167,2020-09-01 00:42:43.942287,2.76398128756907
24168,2020-09-01 00:42:44.296370,2.76398128756907
24169,2020-09-01 00:42:44.657703,2.76398128756907
24170,2020-09-01 00:42:44.942341,2.76398128756907
24171,2020-09-01 00:42:45.314625,2.76398128756907
24172,2020-09-01 00:42:45.724385,2.76398128756907
24173,2020-09-01 00:42:46.148875,2.76398128756907
24174,2020-09-01 00:42:46.514699,2.81267320294921
24175,2020-09-01 00:42:46.809451,2.81267320294921
24176,2020-09-01 00:42:47.116024,2.81267320294921
24177,2020-09-01 00:42:47.419666,2.81267320294921
24178,2020-09-01 00:42:47.732048,2.81267320294921
24179,2020-09-01 00:42:48.131725,2.81267320294921
24180,2020-09-01 00:42:48.504330,2.81267320294921
24181,2020-09-01 00:42:48.914786,2.81267320294921
24182,2020-09-01 00:42:49.193290,2.81267320294921
24183,2020-09-01 00:42:49.610438,2.86090345356999
24184,2020-09-01 00:42:50.000369,2.86090345356999
24185,2020-09-01 00:42:50.366546,2.86090345356999
24186,2020-09-01 00:42:50.627773,2.86090345356999
24187,2020-09-01 00:42:50.887909,2.86090345356999
24188,2020-09-01 00:42:51.229315,2.86090345356999
24189,2020-09-01 00:42:51.514384,2.86090345356999
24190,2020-09-01 00:42:51.896785,2.86090345356999
24191,2020-09-01 00:42:52.185591,2.86090345356999
24192,2020-09-01 00:42:52.463919,2.909033311971
24193,2020-09-01 00:42:52.837184,2.909033311971
24194,2020-09-01 00:42:53.221448,2.909033311971
24195,2020-09-01 00:42:53.614296,2.909033311971
24196,2020-09-01 00:42:53.974719,2.909033311971
24197,2020-09-01 00:42:54.302298,2.909033311971
24198,2020-09-01 00:42:54.674816,2.909033311971
24199,2020-09-01 00:42:54.992704,2.909033311971
24200,2020-09-01 00:42:55.271335,2.909033311971
24201,2020-09-01 00:42:55.579104,2.95706321747384
24202,2020-09-01 00:42:55.879704,2.95706321747384
24203,2020-09-01 00:42:56.210780,2.95706321747384
24204,2020-09-01 00:42:56.533796,2.95706321747384
24205,2020-09-01 00:42:56.818385,2.95706321747384
24206,2020-09-01 00:42:57.066071,2.95706321747384
24207,2020-09-01 00:42:57.401485,2.95706321747384
24208,2020-09-01 00:42:57.693174,2.95706321747384
24209,2020-09-01 00:42:57.950456,2.95706321747384
24210,2020-09-01 00:42:58.234657,2.95706321747384
24211,2020-09-01 00:42:58.500333,2.95706321747384
24212,2020-09-01 00:42:58.768986,3.00499360655999
24213,2020-09-01 00:42:59.031722,3.00499360655999
24214,2020-09-01 00:42:59.293983,3.00499360655999
24215,2020-09-01 00:42:59.574912,3.00499360655999
24216,2020-09-01 00:42:59.851317,3.00499360655999
24217,2020-09-01 00:43:00.174326,3.00499360655999
24218,2020-09-01 00:43:00.531523,3.00499360655999
24219,2020-09-01 00:43:00.844816,3.00499360655999
24220,2020-09-01 00:43:01.155944,3.00499360655999
24221,2020-09-01 00:43:01.388890,3.05282491290376
24222,2020-09-01 00:43:01.721789,3.05282491290376
24223,2020-09-01 00:43:01.974146,3.05282491290376
24224,2020-09-01 00:43:02.232362,3.05282491290376
24225,2020-09-01 00:43:02.561102,3.05282491290376
24226,2020-09-01 00:43:02.890649,3.05282491290376
24227,2020-09-01 00:43:03.209262,3.05282491290376
24228,2020-09-01 00:43:03.578302,3.05282491290376
24229,2020-09-01 00:43:03.900476,3.05282491290376
24230,2020-09-01 00:43:04.200985,3.05282491290376
24231,2020-09-01 00:43:04.521973,3.05282491290376
24232,2020-09-01 00:43:04.814081,3.10055756740455
24233,2020-09-01 00:43:05.151737,3.10055756740455
24234,2020-09-01 00:43:05.487659,3.10055756740455
24235,2020-09-01 00:43:05.882217,3.10055756740455
24236,2020-09-01 00:43:06.210595,3.10055756740455
24237,2020-09-01 00:43:06.464196,3.10055756740455
24238,2020-09-01 00:43:06.829995,3.10055756740455
24239,2020-09-01 00:43:07.169035,3.10055756740455
24240,2020-09-01 00:43:07.565053,3.14819199821844
24241,2020-09-01 00:43:07.861368,3.14819199821844
24242,2020-09-01 00:43:08.151981,3.14819199821844
24243,2020-09-01 00:43:08.406608,3.14819199821844
24244,2020-09-01 00:43:08.744377,3.14819199821844
24245,2020-09-01 00:43:09.053122,3.14819199821844
24246,2020-09-01 00:43:09.396685,3.14819199821844
24247,2020-09-01 00:43:09.711760,3.14819199821844
24248,2020-09-01 00:43:10.057777,3.14819199821844
24249,2020-09-01 00:43:10.402363,3.14819199821844
24250,2020-09-01 00:43:10.724761,3.19572863078905
24251,2020-09-01 00:43:11.005010,3.19572863078905
24252,2020-09-01 00:43:11.291998,3.19572863078905
24253,2020-09-01 00:43:11.635491,3.19572863078905
24254,2020-09-01 00:43:11.918217,3.19572863078905
24255,2020-09-01 00:43:12.217336,3.19572863078905
24256,2020-09-01 00:43:12.553131,3.19572863078905
24257,2020-09-01 00:43:12.947470,3.24571702605557
24258,2020-09-01 00:43:13.260764,3.24571702605557
24259,2020-09-01 00:43:13.596070,3.24571702605557
24260,2020-09-01 00:43:13.931358,3.24571702605557
24261,2020-09-01 00:43:14.257879,3.24571702605557
24262,2020-09-01 00:43:14.492483,3.24571702605557
24263,2020-09-01 00:43:14.824422,3.24571702605557
24264,2020-09-01 00:43:15.174048,3.24571702605557
24265,2020-09-01 00:43:15.493055,3.24571702605557
