iteration,timestamp,T7
24266,2020-09-01 00:43:15.843885,3.24571702605557
24267,2020-09-01 00:43:16.196753,3.29562543240145
24268,2020-09-01 00:43:16.569953,3.29562543240145
24269,2020-09-01 00:43:16.859000,3.29562543240145
24270,2020-09-01 00:43:17.160391,3.29562543240145
24271,2020-09-01 00:43:17.517035,3.29562543240145
24272,2020-09-01 00:43:17.828264,3.29562543240145
24273,2020-09-01 00:43:18.119157,3.29562543240145
24274,2020-09-01 00:43:18.364035,3.29562543240145
24275,2020-09-01 00:43:18.687003,3.29562543240145
24276,2020-09-01 00:43:19.055037,3.29562543240145
24277,2020-09-01 00:43:19.413759,3.34881558662026
24278,2020-09-01 00:43:19.747958,3.34881558662026
24279,2020-09-01 00:43:20.075466,3.34881558662026
24280,2020-09-01 00:43:20.439960,3.34881558662026
24281,2020-09-01 00:43:20.810310,3.34881558662026
24282,2020-09-01 00:43:21.163109,3.34881558662026
24283,2020-09-01 00:43:21.537313,3.34881558662026
24284,2020-09-01 00:43:21.937156,3.40138566304148
24285,2020-09-01 00:43:22.306384,3.40138566304148
24286,2020-09-01 00:43:22.643046,3.40138566304148
24287,2020-09-01 00:43:22.948263,3.40138566304148
24288,2020-09-01 00:43:23.311846,3.40138566304148
24289,2020-09-01 00:43:23.627297,3.40138566304148
24290,2020-09-01 00:43:23.900092,3.40138566304148
24291,2020-09-01 00:43:24.186349,3.40138566304148
24292,2020-09-01 00:43:24.505410,3.40138566304148
24293,2020-09-01 00:43:24.769028,3.40138566304148
24294,2020-09-01 00:43:25.061839,3.40219352584396
24295,2020-09-01 00:43:25.406314,3.40219352584396
24296,2020-09-01 00:43:25.646325,3.40219352584396
24297,2020-09-01 00:43:25.932478,3.40219352584396
24298,2020-09-01 00:43:26.345247,3.40219352584396
24299,2020-09-01 00:43:26.675605,3.40219352584396
24300,2020-09-01 00:43:27.002527,3.40219352584396
24301,2020-09-01 00:43:27.285288,3.40219352584396
24302,2020-09-01 00:43:27.620675,3.40219352584396
24303,2020-09-01 00:43:27.942297,3.40219352584396
24304,2020-09-01 00:43:28.247047,3.48297887233016
24305,2020-09-01 00:43:28.525097,3.48297887233016
24306,2020-09-01 00:43:28.831509,3.48297887233016
24307,2020-09-01 00:43:29.150339,3.48297887233016
24308,2020-09-01 00:43:29.410401,3.48297887233016
24309,2020-09-01 00:43:29.744560,3.48297887233016
24310,2020-09-01 00:43:30.084370,3.48297887233016
24311,2020-09-01 00:43:30.394566,3.48297887233016
24312,2020-09-01 00:43:30.723069,3.56367087704027
24313,2020-09-01 00:43:31.003407,3.56367087704027
24314,2020-09-01 00:43:31.346200,3.56367087704027
24315,2020-09-01 00:43:31.672631,3.56367087704027
24316,2020-09-01 00:43:31.955660,3.56367087704027
24317,2020-09-01 00:43:32.213359,3.56367087704027
24318,2020-09-01 00:43:32.579288,3.56367087704027
24319,2020-09-01 00:43:32.913257,3.56367087704027
24320,2020-09-01 00:43:33.275882,3.56367087704027
24321,2020-09-01 00:43:33.643347,3.56367087704027
24322,2020-09-01 00:43:33.926095,3.6442697358864
24323,2020-09-01 00:43:34.251609,3.6442697358864
24324,2020-09-01 00:43:34.571440,3.6442697358864
24325,2020-09-01 00:43:34.923650,3.6442697358864
24326,2020-09-01 00:43:35.223823,3.6442697358864
24327,2020-09-01 00:43:35.543055,3.6442697358864
24328,2020-09-01 00:43:35.831897,3.6442697358864
24329,2020-09-01 00:43:36.138063,3.6442697358864
24330,2020-09-01 00:43:36.418813,3.6442697358864
24331,2020-09-01 00:43:36.819992,3.6442697358864
24332,2020-09-01 00:43:37.139940,3.72477564262668
24333,2020-09-01 00:43:37.418913,3.72477564262668
24334,2020-09-01 00:43:37.730210,3.72477564262668
24335,2020-09-01 00:43:38.084673,3.72477564262668
24336,2020-09-01 00:43:38.386948,3.72477564262668
24337,2020-09-01 00:43:38.688615,3.72477564262668
24338,2020-09-01 00:43:39.026115,3.72477564262668
24339,2020-09-01 00:43:39.332774,3.72477564262668
24340,2020-09-01 00:43:39.672964,3.80518878892453
24341,2020-09-01 00:43:40.020199,3.80518878892453
24342,2020-09-01 00:43:40.360602,3.80518878892453
24343,2020-09-01 00:43:40.676184,3.80518878892453
24344,2020-09-01 00:43:40.994820,3.80518878892453
24345,2020-09-01 00:43:41.322573,3.80518878892453
24346,2020-09-01 00:43:41.602219,3.80518878892453
24347,2020-09-01 00:43:41.931518,3.80518878892453
24348,2020-09-01 00:43:42.232076,3.80518878892453
24349,2020-09-01 00:43:42.525156,3.80518878892453
24350,2020-09-01 00:43:42.844861,3.88550936440556
24351,2020-09-01 00:43:43.227362,3.88550936440556
24352,2020-09-01 00:43:43.475789,3.88550936440556
24353,2020-09-01 00:43:43.818234,3.88550936440556
24354,2020-09-01 00:43:44.205525,3.88550936440556
24355,2020-09-01 00:43:44.501430,3.88550936440556
24356,2020-09-01 00:43:44.870263,3.88550936440556
24357,2020-09-01 00:43:45.151625,3.88550936440556
24358,2020-09-01 00:43:45.554856,3.9657375567124
24359,2020-09-01 00:43:45.901860,3.9657375567124
24360,2020-09-01 00:43:46.216276,3.9657375567124
24361,2020-09-01 00:43:46.536269,3.9657375567124
24362,2020-09-01 00:43:46.771280,3.9657375567124
24363,2020-09-01 00:43:47.145730,3.9657375567124
24364,2020-09-01 00:43:47.525865,3.9657375567124
24365,2020-09-01 00:43:47.898861,3.9657375567124
24366,2020-09-01 00:43:48.247294,4.04587355155714
24367,2020-09-01 00:43:48.601169,4.04587355155714
24368,2020-09-01 00:43:48.825766,4.04587355155714
24369,2020-09-01 00:43:49.134608,4.04587355155714
24370,2020-09-01 00:43:49.398101,4.04587355155714
24371,2020-09-01 00:43:49.759336,4.04587355155714
24372,2020-09-01 00:43:50.026896,4.04587355155714
24373,2020-09-01 00:43:50.348184,4.04587355155714
24374,2020-09-01 00:43:50.586437,4.04587355155714
24375,2020-09-01 00:43:50.837269,4.04587355155714
24376,2020-09-01 00:43:51.183952,4.12591753277202
24377,2020-09-01 00:43:51.490642,4.12591753277202
24378,2020-09-01 00:43:51.869555,4.12591753277202
24379,2020-09-01 00:43:52.137470,4.12591753277202
24380,2020-09-01 00:43:52.420110,4.12591753277202
24381,2020-09-01 00:43:52.747375,4.12591753277202
24382,2020-09-01 00:43:53.055900,4.12591753277202
24383,2020-09-01 00:43:53.317847,4.12591753277202
24384,2020-09-01 00:43:53.623490,4.12591753277202
24385,2020-09-01 00:43:53.995695,4.12591753277202
24386,2020-09-01 00:43:54.339046,4.20586968235806
24387,2020-09-01 00:43:54.641914,4.20586968235806
24388,2020-09-01 00:43:54.992146,4.20586968235806
24389,2020-09-01 00:43:55.322965,4.20586968235806
24390,2020-09-01 00:43:55.662890,4.20586968235806
24391,2020-09-01 00:43:55.916937,4.20586968235806
24392,2020-09-01 00:43:56.210074,4.20586968235806
24393,2020-09-01 00:43:56.540549,4.20586968235806
24394,2020-09-01 00:43:56.920368,4.20586968235806
24395,2020-09-01 00:43:57.239953,4.27448598238885
24396,2020-09-01 00:43:57.517116,4.27448598238885
24397,2020-09-01 00:43:57.882006,4.27448598238885
24398,2020-09-01 00:43:58.211664,4.27448598238885
24399,2020-09-01 00:43:58.375732,4.27448598238885
24400,2020-09-01 00:43:58.711243,4.27448598238885
24401,2020-09-01 00:43:59.068146,4.27448598238885
24402,2020-09-01 00:43:59.349425,4.27448598238885
24403,2020-09-01 00:43:59.600313,4.27448598238885
24404,2020-09-01 00:43:59.844606,4.34303030382192
24405,2020-09-01 00:44:00.139612,4.34303030382192
24406,2020-09-01 00:44:00.499043,4.34303030382192
24407,2020-09-01 00:44:00.830685,4.34303030382192
24408,2020-09-01 00:44:01.164427,4.34303030382192
24409,2020-09-01 00:44:01.499730,4.34303030382192
24410,2020-09-01 00:44:01.781044,4.34303030382192
24411,2020-09-01 00:44:02.061297,4.34303030382192
24412,2020-09-01 00:44:02.383446,4.34303030382192
24413,2020-09-01 00:44:02.715889,4.34303030382192
24414,2020-09-01 00:44:02.977051,4.41150278876925
24415,2020-09-01 00:44:03.324566,4.41150278876925
24416,2020-09-01 00:44:03.644077,4.41150278876925
24417,2020-09-01 00:44:03.988550,4.41150278876925
24418,2020-09-01 00:44:04.272299,4.41150278876925
24419,2020-09-01 00:44:04.619283,4.41150278876925
24420,2020-09-01 00:44:04.974040,4.41150278876925
24421,2020-09-01 00:44:05.250160,4.41150278876925
24422,2020-09-01 00:44:05.592529,4.41150278876925
24423,2020-09-01 00:44:06.005410,4.47990357810757
24424,2020-09-01 00:44:06.302778,4.47990357810757
24425,2020-09-01 00:44:06.536317,4.47990357810757
24426,2020-09-01 00:44:06.826537,4.47990357810757
24427,2020-09-01 00:44:07.187569,4.47990357810757
24428,2020-09-01 00:44:07.476139,4.47990357810757
24429,2020-09-01 00:44:07.828364,4.47990357810757
24430,2020-09-01 00:44:08.146312,4.47990357810757
24431,2020-09-01 00:44:08.459297,4.47990357810757
24432,2020-09-01 00:44:08.747097,4.54823281150428
24433,2020-09-01 00:44:09.088583,4.54823281150428
24434,2020-09-01 00:44:09.450652,4.54823281150428
24435,2020-09-01 00:44:09.782234,4.54823281150428
24436,2020-09-01 00:44:10.080612,4.54823281150428
24437,2020-09-01 00:44:10.438035,4.54823281150428
24438,2020-09-01 00:44:10.715186,4.54823281150428
24439,2020-09-01 00:44:11.053789,4.54823281150428
24440,2020-09-01 00:44:11.342656,4.54823281150428
24441,2020-09-01 00:44:11.614109,4.54823281150428
24442,2020-09-01 00:44:11.969966,4.61649062744272
24443,2020-09-01 00:44:12.302657,4.61649062744272
24444,2020-09-01 00:44:12.655984,4.61649062744272
24445,2020-09-01 00:44:12.937585,4.61649062744272
24446,2020-09-01 00:44:13.229977,4.61649062744272
24447,2020-09-01 00:44:13.590907,4.61649062744272
24448,2020-09-01 00:44:13.903181,4.61649062744272
24449,2020-09-01 00:44:14.208161,4.61649062744272
24450,2020-09-01 00:44:14.537051,4.61649062744272
24451,2020-09-01 00:44:14.808731,4.61649062744272
24452,2020-09-01 00:44:15.127561,4.68467716324653
24453,2020-09-01 00:44:15.459520,4.68467716324653
24454,2020-09-01 00:44:15.795957,4.68467716324653
24455,2020-09-01 00:44:16.111992,4.68467716324653
24456,2020-09-01 00:44:16.476197,4.68467716324653
24457,2020-09-01 00:44:16.764456,4.68467716324653
24458,2020-09-01 00:44:17.136172,4.68467716324653
24459,2020-09-01 00:44:17.482656,4.68467716324653
24460,2020-09-01 00:44:17.808019,4.68467716324653
24461,2020-09-01 00:44:18.070462,4.75279255510338
24462,2020-09-01 00:44:18.395031,4.75279255510338
24463,2020-09-01 00:44:18.734913,4.75279255510338
24464,2020-09-01 00:44:19.094008,4.75279255510338
24465,2020-09-01 00:44:19.409191,4.75279255510338
24466,2020-09-01 00:44:19.843742,4.75279255510338
24467,2020-09-01 00:44:20.107680,4.75279255510338
24468,2020-09-01 00:44:20.415253,4.75279255510338
24469,2020-09-01 00:44:20.683004,4.75279255510338
24470,2020-09-01 00:44:21.026106,4.75279255510338
24471,2020-09-01 00:44:21.375903,4.82083693808789
24472,2020-09-01 00:44:21.693991,4.82083693808789
24473,2020-09-01 00:44:22.031715,4.82083693808789
24474,2020-09-01 00:44:22.364340,4.82083693808789
24475,2020-09-01 00:44:22.718145,4.82083693808789
24476,2020-09-01 00:44:23.024978,4.82083693808789
24477,2020-09-01 00:44:23.332628,4.82083693808789
24478,2020-09-01 00:44:23.647947,4.82083693808789
24479,2020-09-01 00:44:23.974343,4.82083693808789
24480,2020-09-01 00:44:24.328951,4.82083693808789
24481,2020-09-01 00:44:24.628634,4.88881044618395
24482,2020-09-01 00:44:24.940541,4.88881044618395
24483,2020-09-01 00:44:25.222788,4.88881044618395
24484,2020-09-01 00:44:25.520152,4.88881044618395
24485,2020-09-01 00:44:25.869837,4.88881044618395
24486,2020-09-01 00:44:26.211118,4.88881044618395
24487,2020-09-01 00:44:26.469019,4.88881044618395
24488,2020-09-01 00:44:26.800501,4.88881044618395
24489,2020-09-01 00:44:27.101733,4.88881044618395
24490,2020-09-01 00:44:27.381736,4.95671321230631
24491,2020-09-01 00:44:27.632807,4.95671321230631
24492,2020-09-01 00:44:27.923631,4.95671321230631
24493,2020-09-01 00:44:28.250548,4.95671321230631
24494,2020-09-01 00:44:28.576913,4.95671321230631
24495,2020-09-01 00:44:28.942448,4.95671321230631
24496,2020-09-01 00:44:29.321020,4.95671321230631
24497,2020-09-01 00:44:29.664045,4.95671321230631
24498,2020-09-01 00:44:29.994001,4.95671321230631
24499,2020-09-01 00:44:30.337144,4.82578752685203
24500,2020-09-01 00:44:30.665232,4.82578752685203
24501,2020-09-01 00:44:30.957184,4.82578752685203
24502,2020-09-01 00:44:31.362860,4.82578752685203
24503,2020-09-01 00:44:31.737155,4.82578752685203
24504,2020-09-01 00:44:31.986378,4.82578752685203
24505,2020-09-01 00:44:32.287547,4.82578752685203
24506,2020-09-01 00:44:32.541102,4.82578752685203
24507,2020-09-01 00:44:32.914005,4.82578752685203
24508,2020-09-01 00:44:33.254790,4.82578752685203
24509,2020-09-01 00:44:33.597397,4.70150937026821
24510,2020-09-01 00:44:33.960060,4.70150937026821
24511,2020-09-01 00:44:34.271552,4.70150937026821
24512,2020-09-01 00:44:34.556828,4.70150937026821
24513,2020-09-01 00:44:34.908122,4.70150937026821
24514,2020-09-01 00:44:35.174613,4.70150937026821
24515,2020-09-01 00:44:35.461567,4.70150937026821
24516,2020-09-01 00:44:35.773080,4.70150937026821
24517,2020-09-01 00:44:36.102027,4.57758251470649
24518,2020-09-01 00:44:36.366895,4.57758251470649
24519,2020-09-01 00:44:36.680420,4.57758251470649
24520,2020-09-01 00:44:37.034812,4.57758251470649
24521,2020-09-01 00:44:37.373201,4.57758251470649
24522,2020-09-01 00:44:37.704877,4.57758251470649
24523,2020-09-01 00:44:38.067048,4.57758251470649
24524,2020-09-01 00:44:38.345589,4.57758251470649
24525,2020-09-01 00:44:38.676682,4.57758251470649
24526,2020-09-01 00:44:38.963808,4.45400346958759
24527,2020-09-01 00:44:39.249805,4.45400346958759
24528,2020-09-01 00:44:39.595351,4.45400346958759
24529,2020-09-01 00:44:39.852619,4.45400346958759
24530,2020-09-01 00:44:40.212684,4.45400346958759
24531,2020-09-01 00:44:40.500925,4.45400346958759
24532,2020-09-01 00:44:40.859211,4.45400346958759
24533,2020-09-01 00:44:41.176259,4.45400346958759
24534,2020-09-01 00:44:41.513029,4.45400346958759
24535,2020-09-01 00:44:41.824956,4.45400346958759
24536,2020-09-01 00:44:42.102733,4.33076884373588
24537,2020-09-01 00:44:42.460430,4.33076884373588
24538,2020-09-01 00:44:42.720347,4.33076884373588
24539,2020-09-01 00:44:43.094812,4.33076884373588
24540,2020-09-01 00:44:43.428210,4.33076884373588
24541,2020-09-01 00:44:43.695057,4.33076884373588
24542,2020-09-01 00:44:44.028516,4.33076884373588
24543,2020-09-01 00:44:44.390056,4.20787534016175
24544,2020-09-01 00:44:44.736797,4.20787534016175
24545,2020-09-01 00:44:45.090100,4.20787534016175
24546,2020-09-01 00:44:45.473358,4.20787534016175
24547,2020-09-01 00:44:45.815833,4.20787534016175
24548,2020-09-01 00:44:46.102847,4.20787534016175
24549,2020-09-01 00:44:46.436656,4.20787534016175
24550,2020-09-01 00:44:46.793468,4.20787534016175
24551,2020-09-01 00:44:47.136941,4.08531975137832
24552,2020-09-01 00:44:47.454069,4.08531975137832
24553,2020-09-01 00:44:47.831846,4.08531975137832
24554,2020-09-01 00:44:48.125563,4.08531975137832
24555,2020-09-01 00:44:48.487198,4.08531975137832
24556,2020-09-01 00:44:48.841430,4.08531975137832
24557,2020-09-01 00:44:49.155592,4.08531975137832
24558,2020-09-01 00:44:49.510105,4.08531975137832
24559,2020-09-01 00:44:49.745830,4.08531975137832
24560,2020-09-01 00:44:50.067051,4.08531975137832
24561,2020-09-01 00:44:50.318180,3.96309895517787
24562,2020-09-01 00:44:50.611041,3.96309895517787
24563,2020-09-01 00:44:50.899217,3.96309895517787
24564,2020-09-01 00:44:51.244332,3.96309895517787
24565,2020-09-01 00:44:51.562460,3.96309895517787
24566,2020-09-01 00:44:51.914610,3.96309895517787
24567,2020-09-01 00:44:52.263202,3.96309895517787
24568,2020-09-01 00:44:52.517237,3.96309895517787
24569,2020-09-01 00:44:52.843668,3.84120991080751
24570,2020-09-01 00:44:53.108951,3.84120991080751
24571,2020-09-01 00:44:53.417628,3.84120991080751
24572,2020-09-01 00:44:53.708967,3.84120991080751
24573,2020-09-01 00:44:53.989110,3.84120991080751
24574,2020-09-01 00:44:54.260153,3.84120991080751
24575,2020-09-01 00:44:54.496005,3.84120991080751
24576,2020-09-01 00:44:54.755999,3.84120991080751
24577,2020-09-01 00:44:55.122709,3.84120991080751
24578,2020-09-01 00:44:55.504238,3.84120991080751
24579,2020-09-01 00:44:55.787948,3.84120991080751
24580,2020-09-01 00:44:56.105842,3.71964965549478
24581,2020-09-01 00:44:56.466779,3.71964965549478
24582,2020-09-01 00:44:56.826520,3.71964965549478
24583,2020-09-01 00:44:57.129383,3.71964965549478
24584,2020-09-01 00:44:57.498276,3.71964965549478
24585,2020-09-01 00:44:57.749185,3.71964965549478
24586,2020-09-01 00:44:58.106051,3.71964965549478
24587,2020-09-01 00:44:58.403740,3.71964965549478
24588,2020-09-01 00:44:58.764008,3.71964965549478
24589,2020-09-01 00:44:59.072448,3.59841530128234
24590,2020-09-01 00:44:59.418100,3.59841530128234
24591,2020-09-01 00:44:59.688278,3.59841530128234
24592,2020-09-01 00:45:00.042164,3.59841530128234
24593,2020-09-01 00:45:00.339472,3.59841530128234
24594,2020-09-01 00:45:00.630757,3.59841530128234
24595,2020-09-01 00:45:00.953070,3.59841530128234
24596,2020-09-01 00:45:01.295193,3.59841530128234
24597,2020-09-01 00:45:01.571286,3.59841530128234
24598,2020-09-01 00:45:01.909751,3.59841530128234
24599,2020-09-01 00:45:02.258946,3.47750403213782
24600,2020-09-01 00:45:02.588900,3.47750403213782
24601,2020-09-01 00:45:02.912741,3.47750403213782
24602,2020-09-01 00:45:03.320176,3.47750403213782
24603,2020-09-01 00:45:03.617213,3.47750403213782
24604,2020-09-01 00:45:03.877727,3.47750403213782
24605,2020-09-01 00:45:04.248624,3.47750403213782
24606,2020-09-01 00:45:04.545715,3.47750403213782
24607,2020-09-01 00:45:04.849548,3.3569131013103
24608,2020-09-01 00:45:05.121725,3.3569131013103
24609,2020-09-01 00:45:05.480325,3.3569131013103
24610,2020-09-01 00:45:05.723368,3.3569131013103
24611,2020-09-01 00:45:06.036272,3.3569131013103
24612,2020-09-01 00:45:06.351695,3.3569131013103
24613,2020-09-01 00:45:06.714634,3.3569131013103
24614,2020-09-01 00:45:06.972002,3.3569131013103
24615,2020-09-01 00:45:07.281109,3.3569131013103
24616,2020-09-01 00:45:07.556621,3.3569131013103
24617,2020-09-01 00:45:07.874859,3.23414832878856
24618,2020-09-01 00:45:08.184345,3.23414832878856
24619,2020-09-01 00:45:08.524586,3.23414832878856
24620,2020-09-01 00:45:08.819366,3.23414832878856
24621,2020-09-01 00:45:09.076505,3.23414832878856
24622,2020-09-01 00:45:09.474260,3.23414832878856
24623,2020-09-01 00:45:09.820177,3.23414832878856
24624,2020-09-01 00:45:10.148533,3.23414832878856
24625,2020-09-01 00:45:10.566773,3.11170200403907
24626,2020-09-01 00:45:10.888880,3.11170200403907
24627,2020-09-01 00:45:11.218517,3.11170200403907
24628,2020-09-01 00:45:11.562724,3.11170200403907
24629,2020-09-01 00:45:11.902306,3.11170200403907
24630,2020-09-01 00:45:12.249183,3.11170200403907
24631,2020-09-01 00:45:12.488643,3.11170200403907
24632,2020-09-01 00:45:12.756884,3.11170200403907
24633,2020-09-01 00:45:13.061525,2.98957159966157
24634,2020-09-01 00:45:13.404240,2.98957159966157
24635,2020-09-01 00:45:13.672682,2.98957159966157
24636,2020-09-01 00:45:13.941213,2.98957159966157
24637,2020-09-01 00:45:14.153045,2.98957159966157
24638,2020-09-01 00:45:14.431194,2.98957159966157
24639,2020-09-01 00:45:14.694456,2.98957159966157
24640,2020-09-01 00:45:15.047049,2.98957159966157
24641,2020-09-01 00:45:15.370485,2.98957159966157
24642,2020-09-01 00:45:15.699702,2.98957159966157
24643,2020-09-01 00:45:16.049390,2.86775464916974
24644,2020-09-01 00:45:16.472715,2.86775464916974
24645,2020-09-01 00:45:16.811241,2.86775464916974
24646,2020-09-01 00:45:17.124828,2.86775464916974
24647,2020-09-01 00:45:17.391810,2.86775464916974
24648,2020-09-01 00:45:17.681196,2.86775464916974
24649,2020-09-01 00:45:17.931807,2.86775464916974
24650,2020-09-01 00:45:18.257503,2.86775464916974
24651,2020-09-01 00:45:18.566663,2.86775464916974
24652,2020-09-01 00:45:18.909486,2.86775464916974
24653,2020-09-01 00:45:19.220938,2.74624874535924
24654,2020-09-01 00:45:19.466225,2.74624874535924
24655,2020-09-01 00:45:19.806392,2.74624874535924
24656,2020-09-01 00:45:20.086916,2.74624874535924
24657,2020-09-01 00:45:20.424061,2.74624874535924
24658,2020-09-01 00:45:20.739199,2.74624874535924
24659,2020-09-01 00:45:21.043033,2.74624874535924
24660,2020-09-01 00:45:21.333547,2.74624874535924
24661,2020-09-01 00:45:21.658530,2.62505153882633
24662,2020-09-01 00:45:22.007145,2.62505153882633
24663,2020-09-01 00:45:22.343707,2.62505153882633
24664,2020-09-01 00:45:22.614133,2.62505153882633
24665,2020-09-01 00:45:22.967819,2.62505153882633
24666,2020-09-01 00:45:23.221430,2.62505153882633
24667,2020-09-01 00:45:23.541696,2.62505153882633
24668,2020-09-01 00:45:23.824100,2.62505153882633
24669,2020-09-01 00:45:24.055333,2.62505153882633
24670,2020-09-01 00:45:24.367749,2.62505153882633
24671,2020-09-01 00:45:24.753453,2.50416073662886
24672,2020-09-01 00:45:25.045824,2.50416073662886
24673,2020-09-01 00:45:25.379173,2.50416073662886
24674,2020-09-01 00:45:25.659432,2.50416073662886
24675,2020-09-01 00:45:25.933502,2.50416073662886
24676,2020-09-01 00:45:26.348085,2.50416073662886
24677,2020-09-01 00:45:26.684806,2.50416073662886
24678,2020-09-01 00:45:26.935417,2.50416073662886
24679,2020-09-01 00:45:27.224206,2.50416073662886
24680,2020-09-01 00:45:27.555792,2.38357410108331
24681,2020-09-01 00:45:27.930484,2.38357410108331
24682,2020-09-01 00:45:28.287355,2.38357410108331
24683,2020-09-01 00:45:28.635849,2.38357410108331
24684,2020-09-01 00:45:28.946117,2.38357410108331
24685,2020-09-01 00:45:29.260678,2.38357410108331
24686,2020-09-01 00:45:29.601525,2.38357410108331
24687,2020-09-01 00:45:29.954679,2.38357410108331
24688,2020-09-01 00:45:30.254150,2.26328944869276
24689,2020-09-01 00:45:30.631362,2.26328944869276
24690,2020-09-01 00:45:30.955726,2.26328944869276
24691,2020-09-01 00:45:31.203863,2.26328944869276
24692,2020-09-01 00:45:31.446877,2.26328944869276
24693,2020-09-01 00:45:31.767973,2.26328944869276
24694,2020-09-01 00:45:32.128830,2.26328944869276
24695,2020-09-01 00:45:32.432833,2.26328944869276
24696,2020-09-01 00:45:32.802833,2.14330464920205
24697,2020-09-01 00:45:33.044370,2.14330464920205
24698,2020-09-01 00:45:33.396574,2.14330464920205
24699,2020-09-01 00:45:33.686507,2.14330464920205
24700,2020-09-01 00:45:33.983673,2.14330464920205
24701,2020-09-01 00:45:34.337858,2.14330464920205
24702,2020-09-01 00:45:34.641924,2.14330464920205
24703,2020-09-01 00:45:34.924690,2.14330464920205
24704,2020-09-01 00:45:35.216036,2.14330464920205
24705,2020-09-01 00:45:35.546342,2.14330464920205
24706,2020-09-01 00:45:35.822631,2.14330464920205
24707,2020-09-01 00:45:36.123417,2.1858480801736
24708,2020-09-01 00:45:36.458115,2.1858480801736
24709,2020-09-01 00:45:36.793253,2.1858480801736
24710,2020-09-01 00:45:37.123869,2.1858480801736
24711,2020-09-01 00:45:37.487204,2.1858480801736
24712,2020-09-01 00:45:37.790434,2.1858480801736
24713,2020-09-01 00:45:38.135110,2.1858480801736
24714,2020-09-01 00:45:38.449978,2.1858480801736
24715,2020-09-01 00:45:38.732903,2.1858480801736
24716,2020-09-01 00:45:39.064032,2.228312650251
24717,2020-09-01 00:45:39.418161,2.228312650251
24718,2020-09-01 00:45:39.745523,2.228312650251
24719,2020-09-01 00:45:40.087261,2.228312650251
24720,2020-09-01 00:45:40.446964,2.228312650251
24721,2020-09-01 00:45:40.705447,2.228312650251
24722,2020-09-01 00:45:41.005440,2.228312650251
24723,2020-09-01 00:45:41.337458,2.228312650251
24724,2020-09-01 00:45:41.660274,2.30096240643432
24725,2020-09-01 00:45:42.018349,2.30096240643432
24726,2020-09-01 00:45:42.360903,2.30096240643432
24727,2020-09-01 00:45:42.701853,2.30096240643432
24728,2020-09-01 00:45:43.038727,2.30096240643432
24729,2020-09-01 00:45:43.393432,2.30096240643432
24730,2020-09-01 00:45:43.732401,2.30096240643432
24731,2020-09-01 00:45:44.029011,2.30096240643432
24732,2020-09-01 00:45:44.366786,2.30096240643432
24733,2020-09-01 00:45:44.665363,2.37345864352096
24734,2020-09-01 00:45:45.013319,2.37345864352096
24735,2020-09-01 00:45:45.333912,2.37345864352096
24736,2020-09-01 00:45:45.680654,2.37345864352096
24737,2020-09-01 00:45:46.038980,2.37345864352096
24738,2020-09-01 00:45:46.366323,2.37345864352096
24739,2020-09-01 00:45:46.707529,2.37345864352096
24740,2020-09-01 00:45:46.978288,2.37345864352096
24741,2020-09-01 00:45:47.344115,2.37345864352096
24742,2020-09-01 00:45:47.736714,2.44580203153552
24743,2020-09-01 00:45:48.093002,2.44580203153552
24744,2020-09-01 00:45:48.457318,2.44580203153552
24745,2020-09-01 00:45:48.761241,2.44580203153552
24746,2020-09-01 00:45:49.061517,2.44580203153552
24747,2020-09-01 00:45:49.358217,2.44580203153552
24748,2020-09-01 00:45:49.637173,2.44580203153552
24749,2020-09-01 00:45:49.934064,2.44580203153552
24750,2020-09-01 00:45:50.211504,2.44580203153552
24751,2020-09-01 00:45:50.576596,2.51799323518934
24752,2020-09-01 00:45:50.870743,2.51799323518934
24753,2020-09-01 00:45:51.224613,2.51799323518934
24754,2020-09-01 00:45:51.568311,2.51799323518934
24755,2020-09-01 00:45:51.885647,2.51799323518934
24756,2020-09-01 00:45:52.257952,2.51799323518934
24757,2020-09-01 00:45:52.647796,2.51799323518934
24758,2020-09-01 00:45:52.921774,2.51799323518934
24759,2020-09-01 00:45:53.269702,2.51799323518934
24760,2020-09-01 00:45:53.657042,2.59003291397816
24761,2020-09-01 00:45:53.907225,2.59003291397816
24762,2020-09-01 00:45:54.157318,2.59003291397816
24763,2020-09-01 00:45:54.483956,2.59003291397816
24764,2020-09-01 00:45:54.788890,2.59003291397816
24765,2020-09-01 00:45:55.045657,2.59003291397816
24766,2020-09-01 00:45:55.305345,2.59003291397816
24767,2020-09-01 00:45:55.561366,2.59003291397816
24768,2020-09-01 00:45:55.820329,2.59003291397816
24769,2020-09-01 00:45:56.110735,2.59003291397816
24770,2020-09-01 00:45:56.459063,2.59003291397816
24771,2020-09-01 00:45:56.756818,2.66192172227635
24772,2020-09-01 00:45:57.101519,2.66192172227635
24773,2020-09-01 00:45:57.463723,2.66192172227635
24774,2020-09-01 00:45:57.820177,2.66192172227635
24775,2020-09-01 00:45:58.130481,2.66192172227635
24776,2020-09-01 00:45:58.478360,2.66192172227635
24777,2020-09-01 00:45:58.817818,2.66192172227635
24778,2020-09-01 00:45:59.184459,2.73366030942771
24779,2020-09-01 00:45:59.502560,2.73366030942771
24780,2020-09-01 00:45:59.777504,2.73366030942771
24781,2020-09-01 00:46:00.123017,2.73366030942771
24782,2020-09-01 00:46:00.451167,2.73366030942771
24783,2020-09-01 00:46:00.731328,2.73366030942771
24784,2020-09-01 00:46:01.074910,2.73366030942771
24785,2020-09-01 00:46:01.403353,2.73366030942771
24786,2020-09-01 00:46:01.745761,2.73366030942771
24787,2020-09-01 00:46:02.057861,2.80524931983332
24788,2020-09-01 00:46:02.344597,2.80524931983332
24789,2020-09-01 00:46:02.678673,2.80524931983332
24790,2020-09-01 00:46:02.926100,2.80524931983332
24791,2020-09-01 00:46:03.271300,2.80524931983332
24792,2020-09-01 00:46:03.505427,2.80524931983332
24793,2020-09-01 00:46:03.833325,2.80524931983332
24794,2020-09-01 00:46:04.287961,2.80524931983332
24795,2020-09-01 00:46:04.618811,2.80524931983332
24796,2020-09-01 00:46:04.868116,2.80524931983332
24797,2020-09-01 00:46:05.143029,2.87668939303626
24798,2020-09-01 00:46:05.400739,2.87668939303626
24799,2020-09-01 00:46:05.714184,2.87668939303626
24800,2020-09-01 00:46:06.029089,2.87668939303626
24801,2020-09-01 00:46:06.297219,2.87668939303626
24802,2020-09-01 00:46:06.692205,2.87668939303626
24803,2020-09-01 00:46:06.943763,2.87668939303626
24804,2020-09-01 00:46:07.258038,2.87668939303626
24805,2020-09-01 00:46:07.669496,2.94798116380355
24806,2020-09-01 00:46:08.032327,2.94798116380355
24807,2020-09-01 00:46:08.294756,2.94798116380355
24808,2020-09-01 00:46:08.571074,2.94798116380355
24809,2020-09-01 00:46:08.893887,2.94798116380355
24810,2020-09-01 00:46:09.273268,2.94798116380355
24811,2020-09-01 00:46:09.626667,2.94798116380355
24812,2020-09-01 00:46:09.960234,2.94798116380355
24813,2020-09-01 00:46:10.276566,2.94798116380355
24814,2020-09-01 00:46:10.529005,3.01912526220545
24815,2020-09-01 00:46:10.852763,3.01912526220545
24816,2020-09-01 00:46:11.191447,3.01912526220545
24817,2020-09-01 00:46:11.519872,3.01912526220545
24818,2020-09-01 00:46:11.835536,3.01912526220545
24819,2020-09-01 00:46:12.164428,3.01912526220545
24820,2020-09-01 00:46:12.465882,3.01912526220545
24821,2020-09-01 00:46:12.791946,3.01912526220545
24822,2020-09-01 00:46:13.106314,3.01912526220545
24823,2020-09-01 00:46:13.430908,3.09012231369218
24824,2020-09-01 00:46:13.767670,3.09012231369218
24825,2020-09-01 00:46:14.107597,3.09012231369218
24826,2020-09-01 00:46:14.436649,3.09012231369218
24827,2020-09-01 00:46:14.717656,3.09012231369218
24828,2020-09-01 00:46:15.011452,3.09012231369218
24829,2020-09-01 00:46:15.358086,3.09012231369218
24830,2020-09-01 00:46:15.627403,3.09012231369218
24831,2020-09-01 00:46:15.953117,3.09012231369218
24832,2020-09-01 00:46:16.232719,3.15306493178916
24833,2020-09-01 00:46:16.612890,3.15306493178916
24834,2020-09-01 00:46:16.906973,3.15306493178916
24835,2020-09-01 00:46:17.143053,3.15306493178916
24836,2020-09-01 00:46:17.493982,3.15306493178916
24837,2020-09-01 00:46:17.814723,3.15306493178916
24838,2020-09-01 00:46:18.222274,3.15306493178916
24839,2020-09-01 00:46:18.519185,3.21588508957005
24840,2020-09-01 00:46:18.853495,3.21588508957005
24841,2020-09-01 00:46:19.181169,3.21588508957005
24842,2020-09-01 00:46:19.508441,3.21588508957005
24843,2020-09-01 00:46:19.833253,3.21588508957005
24844,2020-09-01 00:46:20.181830,3.21588508957005
24845,2020-09-01 00:46:20.530746,3.21588508957005
24846,2020-09-01 00:46:20.866637,3.21588508957005
24847,2020-09-01 00:46:21.176127,3.27858333217983
24848,2020-09-01 00:46:21.446416,3.27858333217983
24849,2020-09-01 00:46:21.752782,3.27858333217983
24850,2020-09-01 00:46:22.113164,3.27858333217983
24851,2020-09-01 00:46:22.389363,3.27858333217983
24852,2020-09-01 00:46:22.738347,3.27858333217983
24853,2020-09-01 00:46:23.187481,3.27858333217983
24854,2020-09-01 00:46:23.542507,3.27858333217983
24855,2020-09-01 00:46:23.831752,3.27858333217983
24856,2020-09-01 00:46:24.133701,3.34116020088192
24857,2020-09-01 00:46:24.430933,3.34116020088192
24858,2020-09-01 00:46:24.747559,3.34116020088192
24859,2020-09-01 00:46:25.084894,3.34116020088192
24860,2020-09-01 00:46:25.379428,3.34116020088192
24861,2020-09-01 00:46:25.711134,3.34116020088192
24862,2020-09-01 00:46:26.035088,3.34116020088192
24863,2020-09-01 00:46:26.335002,3.34116020088192
24864,2020-09-01 00:46:26.633312,3.40361623311132
24865,2020-09-01 00:46:26.963178,3.40361623311132
24866,2020-09-01 00:46:27.283806,3.40361623311132
24867,2020-09-01 00:46:27.589307,3.40361623311132
24868,2020-09-01 00:46:27.924171,3.40361623311132
24869,2020-09-01 00:46:28.251365,3.40361623311132
24870,2020-09-01 00:46:28.626132,3.40361623311132
24871,2020-09-01 00:46:28.930090,3.40361623311132
24872,2020-09-01 00:46:29.261025,3.46595196252663
24873,2020-09-01 00:46:29.641212,3.46595196252663
24874,2020-09-01 00:46:29.917268,3.46595196252663
24875,2020-09-01 00:46:30.174468,3.46595196252663
24876,2020-09-01 00:46:30.506146,3.46595196252663
24877,2020-09-01 00:46:30.845644,3.46595196252663
24878,2020-09-01 00:46:31.129187,3.46595196252663
24879,2020-09-01 00:46:31.404472,3.46595196252663
24880,2020-09-01 00:46:31.773224,3.46595196252663
24881,2020-09-01 00:46:32.087250,3.46595196252663
24882,2020-09-01 00:46:32.444788,3.52816791906052
24883,2020-09-01 00:46:32.719662,3.52816791906052
24884,2020-09-01 00:46:32.993488,3.52816791906052
24885,2020-09-01 00:46:33.330575,3.52816791906052
24886,2020-09-01 00:46:33.689017,3.52816791906052
24887,2020-09-01 00:46:34.028055,3.52816791906052
24888,2020-09-01 00:46:34.382938,3.52816791906052
24889,2020-09-01 00:46:34.701669,3.52816791906052
24890,2020-09-01 00:46:35.087824,3.59026462896907
24891,2020-09-01 00:46:35.457380,3.59026462896907
24892,2020-09-01 00:46:35.735647,3.59026462896907
24893,2020-09-01 00:46:36.043791,3.59026462896907
24894,2020-09-01 00:46:36.373840,3.59026462896907
24895,2020-09-01 00:46:36.638564,3.59026462896907
24896,2020-09-01 00:46:36.920522,3.59026462896907
24897,2020-09-01 00:46:37.249571,3.59026462896907
24898,2020-09-01 00:46:37.612235,3.59026462896907
24899,2020-09-01 00:46:37.856085,3.59026462896907
24900,2020-09-01 00:46:38.207159,3.65224261487984
24901,2020-09-01 00:46:38.511482,3.65224261487984
24902,2020-09-01 00:46:38.885020,3.65224261487984
24903,2020-09-01 00:46:39.195948,3.65224261487984
24904,2020-09-01 00:46:39.467352,3.65224261487984
24905,2020-09-01 00:46:39.754913,3.65224261487984
24906,2020-09-01 00:46:40.010086,3.65224261487984
24907,2020-09-01 00:46:40.275331,3.65224261487984
24908,2020-09-01 00:46:40.573227,3.65224261487984
24909,2020-09-01 00:46:40.867888,3.65224261487984
24910,2020-09-01 00:46:41.208446,3.65224261487984
24911,2020-09-01 00:46:41.585354,3.66337737545246
24912,2020-09-01 00:46:41.943535,3.66337737545246
24913,2020-09-01 00:46:42.233102,3.66337737545246
24914,2020-09-01 00:46:42.510720,3.66337737545246
24915,2020-09-01 00:46:42.828885,3.66337737545246
24916,2020-09-01 00:46:43.151391,3.66337737545246
24917,2020-09-01 00:46:43.479456,3.66337737545246
24918,2020-09-01 00:46:43.747509,3.66337737545246
24919,2020-09-01 00:46:44.043192,3.66337737545246
24920,2020-09-01 00:46:44.282300,3.73782596101039
24921,2020-09-01 00:46:44.606528,3.73782596101039
24922,2020-09-01 00:46:44.968666,3.73782596101039
24923,2020-09-01 00:46:45.256710,3.73782596101039
24924,2020-09-01 00:46:45.579370,3.73782596101039
24925,2020-09-01 00:46:45.936144,3.73782596101039
24926,2020-09-01 00:46:46.271220,3.73782596101039
24927,2020-09-01 00:46:46.571371,3.73782596101039
24928,2020-09-01 00:46:46.808836,3.73782596101039
24929,2020-09-01 00:46:47.070564,3.73782596101039
24930,2020-09-01 00:46:47.389780,3.82852019845348
24931,2020-09-01 00:46:47.741061,3.82852019845348
24932,2020-09-01 00:46:48.135262,3.82852019845348
24933,2020-09-01 00:46:48.449548,3.82852019845348
24934,2020-09-01 00:46:48.725881,3.82852019845348
24935,2020-09-01 00:46:49.101032,3.82852019845348
24936,2020-09-01 00:46:49.364376,3.82852019845348
24937,2020-09-01 00:46:49.720885,3.82852019845348
24938,2020-09-01 00:46:50.076636,3.82852019845348
24939,2020-09-01 00:46:50.421335,3.82852019845348
24940,2020-09-01 00:46:50.777479,3.91909667135496
24941,2020-09-01 00:46:51.064693,3.91909667135496
24942,2020-09-01 00:46:51.389060,3.91909667135496
24943,2020-09-01 00:46:51.732770,3.91909667135496
24944,2020-09-01 00:46:52.020156,3.91909667135496
24945,2020-09-01 00:46:52.329664,3.91909667135496
24946,2020-09-01 00:46:52.630933,3.91909667135496
24947,2020-09-01 00:46:52.935834,3.97903780933257
24948,2020-09-01 00:46:53.307163,3.97903780933257
24949,2020-09-01 00:46:53.562796,3.97903780933257
24950,2020-09-01 00:46:53.833888,3.97903780933257
24951,2020-09-01 00:46:54.170804,3.97903780933257
24952,2020-09-01 00:46:54.527372,3.97903780933257
24953,2020-09-01 00:46:54.824543,3.97903780933257
24954,2020-09-01 00:46:55.127877,3.97903780933257
24955,2020-09-01 00:46:55.378790,3.97903780933257
24956,2020-09-01 00:46:55.643078,3.97903780933257
24957,2020-09-01 00:46:56.023098,3.97903780933257
24958,2020-09-01 00:46:56.279619,4.03890494097334
24959,2020-09-01 00:46:56.618797,4.03890494097334
24960,2020-09-01 00:46:56.939690,4.03890494097334
24961,2020-09-01 00:46:57.276259,4.03890494097334
24962,2020-09-01 00:46:57.554705,4.03890494097334
24963,2020-09-01 00:46:57.854821,4.03890494097334
24964,2020-09-01 00:46:58.149796,4.03890494097334
24965,2020-09-01 00:46:58.460395,4.03890494097334
24966,2020-09-01 00:46:58.706293,4.03890494097334
24967,2020-09-01 00:46:59.004324,4.03890494097334
24968,2020-09-01 00:46:59.329063,4.09869821590742
24969,2020-09-01 00:46:59.655585,4.09869821590742
24970,2020-09-01 00:47:00.016098,4.09869821590742
24971,2020-09-01 00:47:00.342192,4.09869821590742
24972,2020-09-01 00:47:00.655626,4.09869821590742
24973,2020-09-01 00:47:00.920927,4.09869821590742
24974,2020-09-01 00:47:01.294713,4.09869821590742
24975,2020-09-01 00:47:01.695556,4.09869821590742
24976,2020-09-01 00:47:01.963411,4.15841778275247
24977,2020-09-01 00:47:02.330521,4.15841778275247
24978,2020-09-01 00:47:02.720220,4.15841778275247
24979,2020-09-01 00:47:03.041831,4.15841778275247
24980,2020-09-01 00:47:03.399638,4.15841778275247
24981,2020-09-01 00:47:03.684114,4.15841778275247
24982,2020-09-01 00:47:03.948534,4.15841778275247
24983,2020-09-01 00:47:04.273944,4.15841778275247
24984,2020-09-01 00:47:04.592690,4.2180637891329
24985,2020-09-01 00:47:04.932671,4.2180637891329
24986,2020-09-01 00:47:05.259824,4.2180637891329
24987,2020-09-01 00:47:05.599571,4.2180637891329
24988,2020-09-01 00:47:05.923139,4.2180637891329
24989,2020-09-01 00:47:06.282299,4.2180637891329
24990,2020-09-01 00:47:06.571894,4.2180637891329
24991,2020-09-01 00:47:06.836590,4.2180637891329
24992,2020-09-01 00:47:07.077224,4.2180637891329
24993,2020-09-01 00:47:07.343159,4.2180637891329
24994,2020-09-01 00:47:07.719364,4.27763638169851
24995,2020-09-01 00:47:07.981572,4.27763638169851
24996,2020-09-01 00:47:08.251903,4.27763638169851
24997,2020-09-01 00:47:08.636016,4.27763638169851
24998,2020-09-01 00:47:08.940539,4.27763638169851
24999,2020-09-01 00:47:09.250512,4.27763638169851
25000,2020-09-01 00:47:09.591806,4.27763638169851
25001,2020-09-01 00:47:09.931084,4.27763638169851
25002,2020-09-01 00:47:10.201227,4.33713570614263
25003,2020-09-01 00:47:10.533109,4.33713570614263
25004,2020-09-01 00:47:10.912846,4.33713570614263
25005,2020-09-01 00:47:11.272648,4.33713570614263
25006,2020-09-01 00:47:11.629756,4.33713570614263
25007,2020-09-01 00:47:11.941802,4.33713570614263
25008,2020-09-01 00:47:12.272409,4.33713570614263
25009,2020-09-01 00:47:12.567117,4.33713570614263
25010,2020-09-01 00:47:12.842324,4.39656190721969
25011,2020-09-01 00:47:13.197726,4.39656190721969
25012,2020-09-01 00:47:13.481730,4.39656190721969
25013,2020-09-01 00:47:13.827713,4.39656190721969
25014,2020-09-01 00:47:14.116054,4.39656190721969
25015,2020-09-01 00:47:14.384165,4.39656190721969
25016,2020-09-01 00:47:14.654530,4.39656190721969
25017,2020-09-01 00:47:14.947062,4.39656190721969
25018,2020-09-01 00:47:15.221522,4.39656190721969
25019,2020-09-01 00:47:15.547116,4.39656190721969
25020,2020-09-01 00:47:15.852811,4.4559151287624
25021,2020-09-01 00:47:16.204266,4.4559151287624
25022,2020-09-01 00:47:16.517130,4.4559151287624
25023,2020-09-01 00:47:16.799315,4.4559151287624
25024,2020-09-01 00:47:17.171469,4.4559151287624
25025,2020-09-01 00:47:17.440221,4.4559151287624
25026,2020-09-01 00:47:17.675100,4.4559151287624
25027,2020-09-01 00:47:17.948015,4.4559151287624
25028,2020-09-01 00:47:18.292211,4.4559151287624
25029,2020-09-01 00:47:18.621369,4.51519551369833
25030,2020-09-01 00:47:18.917451,4.51519551369833
25031,2020-09-01 00:47:19.189293,4.51519551369833
25032,2020-09-01 00:47:19.460617,4.51519551369833
25033,2020-09-01 00:47:19.789368,4.51519551369833
25034,2020-09-01 00:47:20.145244,4.51519551369833
25035,2020-09-01 00:47:20.481514,4.51519551369833
25036,2020-09-01 00:47:20.810826,4.51519551369833
25037,2020-09-01 00:47:21.039027,4.57440320406614
25038,2020-09-01 00:47:21.416823,4.57440320406614
25039,2020-09-01 00:47:21.849089,4.57440320406614
25040,2020-09-01 00:47:22.080148,4.57440320406614
25041,2020-09-01 00:47:22.402685,4.57440320406614
25042,2020-09-01 00:47:22.841445,4.57440320406614
25043,2020-09-01 00:47:23.134110,4.57440320406614
25044,2020-09-01 00:47:23.454185,4.57440320406614
25045,2020-09-01 00:47:23.724228,4.57440320406614
25046,2020-09-01 00:47:24.036868,4.6335383410313
25047,2020-09-01 00:47:24.345696,4.6335383410313
25048,2020-09-01 00:47:24.694434,4.6335383410313
25049,2020-09-01 00:47:25.027726,4.6335383410313
25050,2020-09-01 00:47:25.373915,4.6335383410313
25051,2020-09-01 00:47:25.729323,4.6335383410313
25052,2020-09-01 00:47:26.057217,4.6335383410313
25053,2020-09-01 00:47:26.391456,4.6335383410313
25054,2020-09-01 00:47:26.711976,4.6335383410313
25055,2020-09-01 00:47:27.080668,4.71862791977793
25056,2020-09-01 00:47:27.463670,4.71862791977793
25057,2020-09-01 00:47:27.848258,4.71862791977793
25058,2020-09-01 00:47:28.085548,4.71862791977793
25059,2020-09-01 00:47:28.438755,4.71862791977793
25060,2020-09-01 00:47:28.841389,4.71862791977793
25061,2020-09-01 00:47:29.203683,4.71862791977793
25062,2020-09-01 00:47:29.572694,4.71862791977793
25063,2020-09-01 00:47:29.895986,4.80360665721932
25064,2020-09-01 00:47:30.253087,4.80360665721932
25065,2020-09-01 00:47:30.592718,4.80360665721932
25066,2020-09-01 00:47:30.883261,4.80360665721932
25067,2020-09-01 00:47:31.235724,4.80360665721932
25068,2020-09-01 00:47:31.569606,4.80360665721932
25069,2020-09-01 00:47:31.878209,4.80360665721932
25070,2020-09-01 00:47:32.220190,4.80360665721932
25071,2020-09-01 00:47:32.547444,4.80360665721932
25072,2020-09-01 00:47:32.887994,4.88847475096308
25073,2020-09-01 00:47:33.146289,4.88847475096308
25074,2020-09-01 00:47:33.494728,4.88847475096308
25075,2020-09-01 00:47:33.749320,4.88847475096308
25076,2020-09-01 00:47:34.061055,4.88847475096308
25077,2020-09-01 00:47:34.363531,4.88847475096308
25078,2020-09-01 00:47:34.682439,4.88847475096308
25079,2020-09-01 00:47:35.076520,4.9732323970721
25080,2020-09-01 00:47:35.425832,4.9732323970721
25081,2020-09-01 00:47:35.713205,4.9732323970721
25082,2020-09-01 00:47:36.014791,4.9732323970721
25083,2020-09-01 00:47:36.331263,4.9732323970721
25084,2020-09-01 00:47:36.644982,4.9732323970721
25085,2020-09-01 00:47:37.044327,4.9732323970721
25086,2020-09-01 00:47:37.369713,4.9732323970721
25087,2020-09-01 00:47:37.703031,4.9732323970721
25088,2020-09-01 00:47:38.073402,4.86600812770413
25089,2020-09-01 00:47:38.442121,4.86600812770413
25090,2020-09-01 00:47:38.788841,4.86600812770413
25091,2020-09-01 00:47:39.150457,4.86600812770413
25092,2020-09-01 00:47:39.439247,4.86600812770413
25093,2020-09-01 00:47:39.742584,4.86600812770413
25094,2020-09-01 00:47:40.061124,4.86600812770413
25095,2020-09-01 00:47:40.419485,4.86600812770413
25096,2020-09-01 00:47:40.809714,4.86600812770413
25097,2020-09-01 00:47:41.159810,4.76874432289524
25098,2020-09-01 00:47:41.456646,4.76874432289524
25099,2020-09-01 00:47:41.729144,4.76874432289524
25100,2020-09-01 00:47:42.030615,4.76874432289524
25101,2020-09-01 00:47:42.322362,4.76874432289524
25102,2020-09-01 00:47:42.599440,4.76874432289524
25103,2020-09-01 00:47:42.940718,4.76874432289524
25104,2020-09-01 00:47:43.303109,4.76874432289524
25105,2020-09-01 00:47:43.726402,4.76874432289524
25106,2020-09-01 00:47:44.151843,4.75915242390774
25107,2020-09-01 00:47:44.460216,4.75915242390774
25108,2020-09-01 00:47:44.755754,4.75915242390774
25109,2020-09-01 00:47:45.168187,4.75915242390774
25110,2020-09-01 00:47:45.408002,4.75915242390774
25111,2020-09-01 00:47:45.735834,4.75915242390774
25112,2020-09-01 00:47:46.022742,4.75915242390774
25113,2020-09-01 00:47:46.372742,4.75915242390774
25114,2020-09-01 00:47:46.726641,4.75915242390774
25115,2020-09-01 00:47:47.071027,4.75915242390774
25116,2020-09-01 00:47:47.419708,4.75915242390774
25117,2020-09-01 00:47:47.744636,4.75915242390774
25118,2020-09-01 00:47:48.071108,4.75915242390774
25119,2020-09-01 00:47:48.399054,4.75915242390774
25120,2020-09-01 00:47:48.743933,4.75915242390774
25121,2020-09-01 00:47:49.055010,4.75915242390774
25122,2020-09-01 00:47:49.387850,4.75915242390774
25123,2020-09-01 00:47:49.728707,4.75915242390774
25124,2020-09-01 00:47:50.056196,4.75915242390774
25125,2020-09-01 00:47:50.326676,4.75915242390774
25126,2020-09-01 00:47:50.576657,4.75915242390774
25127,2020-09-01 00:47:50.947730,4.65260583645082
25128,2020-09-01 00:47:51.221010,4.65260583645082
25129,2020-09-01 00:47:51.441920,4.65260583645082
25130,2020-09-01 00:47:51.754051,4.65260583645082
25131,2020-09-01 00:47:51.996677,4.65260583645082
25132,2020-09-01 00:47:52.289802,4.65260583645082
25133,2020-09-01 00:47:52.590139,4.65260583645082
25134,2020-09-01 00:47:52.886087,4.65260583645082
25135,2020-09-01 00:47:53.230136,4.65260583645082
25136,2020-09-01 00:47:53.558127,4.65260583645082
25137,2020-09-01 00:47:53.876324,4.65260583645082
25138,2020-09-01 00:47:54.196085,4.65260583645082
25139,2020-09-01 00:47:54.549698,4.54639220049044
25140,2020-09-01 00:47:54.899206,4.54639220049044
25141,2020-09-01 00:47:55.287073,4.54639220049044
25142,2020-09-01 00:47:55.665380,4.54639220049044
25143,2020-09-01 00:47:56.015008,4.54639220049044
25144,2020-09-01 00:47:56.278393,4.54639220049044
25145,2020-09-01 00:47:56.564048,4.54639220049044
25146,2020-09-01 00:47:56.870135,4.54639220049044
25147,2020-09-01 00:47:57.158817,4.44050769295903
25148,2020-09-01 00:47:57.484234,4.44050769295903
25149,2020-09-01 00:47:57.761134,4.44050769295903
25150,2020-09-01 00:47:57.990015,4.44050769295903
25151,2020-09-01 00:47:58.276418,4.44050769295903
25152,2020-09-01 00:47:58.535485,4.44050769295903
25153,2020-09-01 00:47:58.797949,4.44050769295903
25154,2020-09-01 00:47:59.043651,4.44050769295903
25155,2020-09-01 00:47:59.354972,4.44050769295903
25156,2020-09-01 00:47:59.626393,4.33494860451849
25157,2020-09-01 00:47:59.964959,4.33494860451849
25158,2020-09-01 00:48:00.293996,4.33494860451849
25159,2020-09-01 00:48:00.619914,4.33494860451849
25160,2020-09-01 00:48:00.956080,4.33494860451849
25161,2020-09-01 00:48:01.234612,4.33494860451849
25162,2020-09-01 00:48:01.569006,4.33494860451849
25163,2020-09-01 00:48:01.927081,4.33494860451849
25164,2020-09-01 00:48:02.265455,4.33494860451849
25165,2020-09-01 00:48:02.556971,4.22971133291105
25166,2020-09-01 00:48:02.871125,4.22971133291105
25167,2020-09-01 00:48:03.135068,4.22971133291105
25168,2020-09-01 00:48:03.457201,4.22971133291105
25169,2020-09-01 00:48:03.781495,4.22971133291105
25170,2020-09-01 00:48:04.144277,4.22971133291105
25171,2020-09-01 00:48:04.488781,4.22971133291105
25172,2020-09-01 00:48:04.747907,4.22971133291105
25173,2020-09-01 00:48:05.112955,4.22971133291105
25174,2020-09-01 00:48:05.390489,4.1247923770011
25175,2020-09-01 00:48:05.672838,4.1247923770011
25176,2020-09-01 00:48:05.992760,4.1247923770011
25177,2020-09-01 00:48:06.364246,4.1247923770011
25178,2020-09-01 00:48:06.696142,4.1247923770011
25179,2020-09-01 00:48:07.058281,4.1247923770011
25180,2020-09-01 00:48:07.381152,4.1247923770011
25181,2020-09-01 00:48:07.779526,4.04777099368995
25182,2020-09-01 00:48:08.014262,4.04777099368995
25183,2020-09-01 00:48:08.363928,4.04777099368995
25184,2020-09-01 00:48:08.676735,4.04777099368995
25185,2020-09-01 00:48:08.967814,4.04777099368995
25186,2020-09-01 00:48:09.269896,4.04777099368995
25187,2020-09-01 00:48:09.604630,4.04777099368995
25188,2020-09-01 00:48:09.867375,4.04777099368995
25189,2020-09-01 00:48:10.205612,4.04777099368995
25190,2020-09-01 00:48:10.507498,4.04777099368995
25191,2020-09-01 00:48:10.823460,3.97102165107107
25192,2020-09-01 00:48:11.147636,3.97102165107107
25193,2020-09-01 00:48:11.423745,3.97102165107107
25194,2020-09-01 00:48:11.714444,3.97102165107107
25195,2020-09-01 00:48:12.055786,3.97102165107107
25196,2020-09-01 00:48:12.331411,3.97102165107107
25197,2020-09-01 00:48:12.663931,3.97102165107107
25198,2020-09-01 00:48:12.984718,3.97102165107107
25199,2020-09-01 00:48:13.316783,3.97102165107107
25200,2020-09-01 00:48:13.559803,3.97102165107107
25201,2020-09-01 00:48:13.892584,3.89454087404573
25202,2020-09-01 00:48:14.215811,3.89454087404573
25203,2020-09-01 00:48:14.516617,3.89454087404573
25204,2020-09-01 00:48:14.884279,3.89454087404573
25205,2020-09-01 00:48:15.207688,3.89454087404573
25206,2020-09-01 00:48:15.536517,3.89454087404573
25207,2020-09-01 00:48:15.824401,3.89454087404573
25208,2020-09-01 00:48:16.123576,3.89454087404573
25209,2020-09-01 00:48:16.437381,3.81832528205622
25210,2020-09-01 00:48:16.686095,3.81832528205622
25211,2020-09-01 00:48:16.990721,3.81832528205622
25212,2020-09-01 00:48:17.335884,3.81832528205622
25213,2020-09-01 00:48:17.642461,3.81832528205622
25214,2020-09-01 00:48:17.890696,3.81832528205622
25215,2020-09-01 00:48:18.150080,3.81832528205622
25216,2020-09-01 00:48:18.415217,3.81832528205622
25217,2020-09-01 00:48:18.767130,3.81832528205622
25218,2020-09-01 00:48:19.107933,3.81832528205622
25219,2020-09-01 00:48:19.357229,3.81832528205622
25220,2020-09-01 00:48:19.606182,3.74237158443654
25221,2020-09-01 00:48:19.967794,3.74237158443654
25222,2020-09-01 00:48:20.281115,3.74237158443654
25223,2020-09-01 00:48:20.628375,3.74237158443654
25224,2020-09-01 00:48:20.953280,3.74237158443654
25225,2020-09-01 00:48:21.234433,3.74237158443654
25226,2020-09-01 00:48:21.512117,3.74237158443654
