iteration,timestamp,T7
25227,2020-09-01 00:48:21.867546,3.74237158443654
25228,2020-09-01 00:48:22.216235,3.74237158443654
25229,2020-09-01 00:48:22.456454,3.66667657613084
25230,2020-09-01 00:48:22.763635,3.66667657613084
25231,2020-09-01 00:48:23.058834,3.66667657613084
25232,2020-09-01 00:48:23.378047,3.66667657613084
25233,2020-09-01 00:48:23.640066,3.66667657613084
25234,2020-09-01 00:48:23.921348,3.66667657613084
25235,2020-09-01 00:48:24.253886,3.66667657613084
25236,2020-09-01 00:48:24.552567,3.66667657613084
25237,2020-09-01 00:48:24.839381,3.59123713373893
25238,2020-09-01 00:48:25.185368,3.59123713373893
25239,2020-09-01 00:48:25.454452,3.59123713373893
25240,2020-09-01 00:48:25.791649,3.59123713373893
25241,2020-09-01 00:48:26.065583,3.59123713373893
25242,2020-09-01 00:48:26.436851,3.59123713373893
25243,2020-09-01 00:48:26.763959,3.59123713373893
25244,2020-09-01 00:48:27.108993,3.59123713373893
25245,2020-09-01 00:48:27.395966,3.51605021185375
25246,2020-09-01 00:48:27.697101,3.51605021185375
25247,2020-09-01 00:48:28.107900,3.51605021185375
25248,2020-09-01 00:48:28.331653,3.51605021185375
25249,2020-09-01 00:48:28.610029,3.51605021185375
25250,2020-09-01 00:48:28.875478,3.51605021185375
25251,2020-09-01 00:48:29.208309,3.51605021185375
25252,2020-09-01 00:48:29.427838,3.51605021185375
25253,2020-09-01 00:48:29.753315,3.51605021185375
25254,2020-09-01 00:48:30.008211,3.51605021185375
25255,2020-09-01 00:48:30.390288,3.44111283966083
25256,2020-09-01 00:48:30.763244,3.44111283966083
25257,2020-09-01 00:48:31.144272,3.44111283966083
25258,2020-09-01 00:48:31.489815,3.44111283966083
25259,2020-09-01 00:48:31.763261,3.44111283966083
25260,2020-09-01 00:48:32.031017,3.44111283966083
25261,2020-09-01 00:48:32.441360,3.44111283966083
25262,2020-09-01 00:48:32.714842,3.44111283966083
25263,2020-09-01 00:48:33.080062,3.44111283966083
25264,2020-09-01 00:48:33.484229,3.36642211777364
25265,2020-09-01 00:48:33.820485,3.36642211777364
25266,2020-09-01 00:48:34.162689,3.36642211777364
25267,2020-09-01 00:48:34.480563,3.36642211777364
25268,2020-09-01 00:48:34.745843,3.36642211777364
25269,2020-09-01 00:48:35.083384,3.36642211777364
25270,2020-09-01 00:48:35.416048,3.36642211777364
25271,2020-09-01 00:48:35.773426,3.36642211777364
25272,2020-09-01 00:48:36.029069,3.29197521528221
25273,2020-09-01 00:48:36.311552,3.29197521528221
25274,2020-09-01 00:48:36.624977,3.29197521528221
25275,2020-09-01 00:48:36.914508,3.29197521528221
25276,2020-09-01 00:48:37.255691,3.29197521528221
25277,2020-09-01 00:48:37.625865,3.29197521528221
25278,2020-09-01 00:48:37.897109,3.29197521528221
25279,2020-09-01 00:48:38.240758,3.29197521528221
25280,2020-09-01 00:48:38.611587,3.29197521528221
25281,2020-09-01 00:48:38.944764,3.21776936699513
25282,2020-09-01 00:48:39.283989,3.21776936699513
25283,2020-09-01 00:48:39.625883,3.21776936699513
25284,2020-09-01 00:48:39.901905,3.21776936699513
25285,2020-09-01 00:48:40.227364,3.21776936699513
25286,2020-09-01 00:48:40.587122,3.21776936699513
25287,2020-09-01 00:48:40.929067,3.21776936699513
25288,2020-09-01 00:48:41.268768,3.21776936699513
25289,2020-09-01 00:48:41.486876,3.21776936699513
25290,2020-09-01 00:48:41.809436,3.21776936699513
25291,2020-09-01 00:48:42.187509,3.14597720229878
25292,2020-09-01 00:48:42.492385,3.14597720229878
25293,2020-09-01 00:48:42.740648,3.14597720229878
25294,2020-09-01 00:48:43.019778,3.14597720229878
25295,2020-09-01 00:48:43.366110,3.14597720229878
25296,2020-09-01 00:48:43.656613,3.14597720229878
25297,2020-09-01 00:48:43.998413,3.14597720229878
25298,2020-09-01 00:48:44.353888,3.14597720229878
25299,2020-09-01 00:48:44.652336,3.07441602452785
25300,2020-09-01 00:48:45.019204,3.07441602452785
25301,2020-09-01 00:48:45.281871,3.07441602452785
25302,2020-09-01 00:48:45.642418,3.07441602452785
25303,2020-09-01 00:48:45.973501,3.07441602452785
25304,2020-09-01 00:48:46.271750,3.07441602452785
25305,2020-09-01 00:48:46.526197,3.07441602452785
25306,2020-09-01 00:48:46.870020,3.07441602452785
25307,2020-09-01 00:48:47.135845,3.07441602452785
25308,2020-09-01 00:48:47.517093,3.00308327173806
25309,2020-09-01 00:48:47.850011,3.00308327173806
25310,2020-09-01 00:48:48.170583,3.00308327173806
25311,2020-09-01 00:48:48.492724,3.00308327173806
25312,2020-09-01 00:48:48.840759,3.00308327173806
25313,2020-09-01 00:48:49.136316,3.00308327173806
25314,2020-09-01 00:48:49.471749,3.00308327173806
25315,2020-09-01 00:48:49.765277,3.00308327173806
25316,2020-09-01 00:48:50.096949,3.00308327173806
25317,2020-09-01 00:48:50.392148,3.00308327173806
25318,2020-09-01 00:48:50.715784,2.93197643777744
25319,2020-09-01 00:48:51.101141,2.93197643777744
25320,2020-09-01 00:48:51.398882,2.93197643777744
25321,2020-09-01 00:48:51.679239,2.93197643777744
25322,2020-09-01 00:48:51.963593,2.93197643777744
25323,2020-09-01 00:48:52.305650,2.93197643777744
25324,2020-09-01 00:48:52.667928,2.93197643777744
25325,2020-09-01 00:48:53.024685,2.86109307029275
25326,2020-09-01 00:48:53.359468,2.86109307029275
25327,2020-09-01 00:48:53.670813,2.86109307029275
25328,2020-09-01 00:48:54.012262,2.86109307029275
25329,2020-09-01 00:48:54.338438,2.86109307029275
25330,2020-09-01 00:48:54.725325,2.86109307029275
25331,2020-09-01 00:48:55.037297,2.86109307029275
25332,2020-09-01 00:48:55.337936,2.86109307029275
25333,2020-09-01 00:48:55.706573,2.86109307029275
25334,2020-09-01 00:48:56.038191,2.79043076884834
25335,2020-09-01 00:48:56.390766,2.79043076884834
25336,2020-09-01 00:48:56.704606,2.79043076884834
25337,2020-09-01 00:48:56.956999,2.79043076884834
25338,2020-09-01 00:48:57.240813,2.79043076884834
25339,2020-09-01 00:48:57.615201,2.79043076884834
25340,2020-09-01 00:48:57.902927,2.79043076884834
25341,2020-09-01 00:48:58.281344,2.79043076884834
25342,2020-09-01 00:48:58.580269,2.79043076884834
25343,2020-09-01 00:48:58.873980,2.71998718314865
25344,2020-09-01 00:48:59.204025,2.71998718314865
25345,2020-09-01 00:48:59.566008,2.71998718314865
25346,2020-09-01 00:48:59.892401,2.71998718314865
25347,2020-09-01 00:49:00.239567,2.71998718314865
25348,2020-09-01 00:49:00.544658,2.71998718314865
25349,2020-09-01 00:49:00.867419,2.71998718314865
25350,2020-09-01 00:49:01.129049,2.71998718314865
25351,2020-09-01 00:49:01.469443,2.71998718314865
25352,2020-09-01 00:49:01.826819,2.71998718314865
25353,2020-09-01 00:49:02.109508,2.64976001135727
25354,2020-09-01 00:49:02.423916,2.64976001135727
25355,2020-09-01 00:49:02.764090,2.64976001135727
25356,2020-09-01 00:49:03.102929,2.64976001135727
25357,2020-09-01 00:49:03.431884,2.64976001135727
25358,2020-09-01 00:49:03.717853,2.64976001135727
25359,2020-09-01 00:49:04.041631,2.64976001135727
25360,2020-09-01 00:49:04.352359,2.64976001135727
25361,2020-09-01 00:49:04.589692,2.64976001135727
25362,2020-09-01 00:49:04.925705,2.57974699850553
25363,2020-09-01 00:49:05.261768,2.57974699850553
25364,2020-09-01 00:49:05.615040,2.57974699850553
25365,2020-09-01 00:49:05.969803,2.57974699850553
25366,2020-09-01 00:49:06.336470,2.57974699850553
25367,2020-09-01 00:49:06.583440,2.57974699850553
25368,2020-09-01 00:49:06.823786,2.57974699850553
25369,2020-09-01 00:49:07.214486,2.57974699850553
25370,2020-09-01 00:49:07.531406,2.50994593498444
25371,2020-09-01 00:49:07.909478,2.50994593498444
25372,2020-09-01 00:49:08.292777,2.50994593498444
25373,2020-09-01 00:49:08.592605,2.50994593498444
25374,2020-09-01 00:49:08.903702,2.50994593498444
25375,2020-09-01 00:49:09.171336,2.50994593498444
25376,2020-09-01 00:49:09.490980,2.50994593498444
25377,2020-09-01 00:49:09.805439,2.50994593498444
25378,2020-09-01 00:49:10.115836,2.50994593498444
25379,2020-09-01 00:49:10.419505,2.50994593498444
25380,2020-09-01 00:49:10.698708,2.50994593498444
25381,2020-09-01 00:49:10.985595,2.4403546551147
25382,2020-09-01 00:49:11.354525,2.4403546551147
25383,2020-09-01 00:49:11.694337,2.4403546551147
25384,2020-09-01 00:49:11.991897,2.4403546551147
25385,2020-09-01 00:49:12.327491,2.4403546551147
25386,2020-09-01 00:49:12.586762,2.4403546551147
25387,2020-09-01 00:49:12.925011,2.4403546551147
25388,2020-09-01 00:49:13.241014,2.4403546551147
25389,2020-09-01 00:49:13.512173,2.4403546551147
25390,2020-09-01 00:49:13.878858,2.37097103578944
25391,2020-09-01 00:49:14.246521,2.37097103578944
25392,2020-09-01 00:49:14.525302,2.37097103578944
25393,2020-09-01 00:49:14.857776,2.37097103578944
25394,2020-09-01 00:49:15.153647,2.37097103578944
25395,2020-09-01 00:49:15.492977,2.37097103578944
25396,2020-09-01 00:49:15.837953,2.37097103578944
25397,2020-09-01 00:49:16.155738,2.37097103578944
25398,2020-09-01 00:49:16.417843,2.37097103578944
25399,2020-09-01 00:49:16.697661,2.28937616635535
25400,2020-09-01 00:49:17.031540,2.28937616635535
25401,2020-09-01 00:49:17.379430,2.28937616635535
25402,2020-09-01 00:49:17.752749,2.28937616635535
25403,2020-09-01 00:49:18.119822,2.28937616635535
25404,2020-09-01 00:49:18.345521,2.28937616635535
25405,2020-09-01 00:49:18.576939,2.28937616635535
25406,2020-09-01 00:49:18.927783,2.28937616635535
25407,2020-09-01 00:49:19.264188,2.37468386948807
25408,2020-09-01 00:49:19.656275,2.37468386948807
25409,2020-09-01 00:49:20.000891,2.37468386948807
25410,2020-09-01 00:49:20.384829,2.37468386948807
25411,2020-09-01 00:49:20.733460,2.37468386948807
25412,2020-09-01 00:49:20.984395,2.37468386948807
25413,2020-09-01 00:49:21.266465,2.37468386948807
25414,2020-09-01 00:49:21.532933,2.37468386948807
25415,2020-09-01 00:49:21.787695,2.37468386948807
25416,2020-09-01 00:49:22.112170,2.37468386948807
25417,2020-09-01 00:49:22.362712,2.45980762824236
25418,2020-09-01 00:49:22.612029,2.45980762824236
25419,2020-09-01 00:49:22.884032,2.45980762824236
25420,2020-09-01 00:49:23.161005,2.45980762824236
25421,2020-09-01 00:49:23.484955,2.45980762824236
25422,2020-09-01 00:49:23.818773,2.45980762824236
25423,2020-09-01 00:49:24.112303,2.45980762824236
25424,2020-09-01 00:49:24.471457,2.45980762824236
25425,2020-09-01 00:49:24.841435,2.45980762824236
25426,2020-09-01 00:49:25.207189,2.5447481425187
25427,2020-09-01 00:49:25.573779,2.5447481425187
25428,2020-09-01 00:49:25.900177,2.5447481425187
25429,2020-09-01 00:49:26.156305,2.5447481425187
25430,2020-09-01 00:49:26.486781,2.5447481425187
25431,2020-09-01 00:49:26.808828,2.5447481425187
25432,2020-09-01 00:49:27.105637,2.5447481425187
25433,2020-09-01 00:49:27.444088,2.5447481425187
25434,2020-09-01 00:49:27.791123,2.5447481425187
25435,2020-09-01 00:49:28.163152,2.5447481425187
25436,2020-09-01 00:49:28.490159,2.62950610661551
25437,2020-09-01 00:49:28.787272,2.62950610661551
25438,2020-09-01 00:49:29.081108,2.62950610661551
25439,2020-09-01 00:49:29.441571,2.62950610661551
25440,2020-09-01 00:49:29.710857,2.62950610661551
25441,2020-09-01 00:49:29.977995,2.62950610661551
25442,2020-09-01 00:49:30.273247,2.62950610661551
25443,2020-09-01 00:49:30.594921,2.62950610661551
25444,2020-09-01 00:49:30.922111,2.71408220935625
25445,2020-09-01 00:49:31.201873,2.71408220935625
25446,2020-09-01 00:49:31.465493,2.71408220935625
25447,2020-09-01 00:49:31.755917,2.71408220935625
25448,2020-09-01 00:49:32.052579,2.71408220935625
25449,2020-09-01 00:49:32.390544,2.71408220935625
25450,2020-09-01 00:49:32.691843,2.71408220935625
25451,2020-09-01 00:49:33.059266,2.71408220935625
25452,2020-09-01 00:49:33.338024,2.71408220935625
25453,2020-09-01 00:49:33.675915,2.798477134211
25454,2020-09-01 00:49:33.984808,2.798477134211
25455,2020-09-01 00:49:34.299761,2.798477134211
25456,2020-09-01 00:49:34.708100,2.798477134211
25457,2020-09-01 00:49:35.038978,2.798477134211
25458,2020-09-01 00:49:35.310444,2.798477134211
25459,2020-09-01 00:49:35.692024,2.798477134211
25460,2020-09-01 00:49:36.046855,2.798477134211
25461,2020-09-01 00:49:36.407835,2.88269155941279
25462,2020-09-01 00:49:36.726474,2.88269155941279
25463,2020-09-01 00:49:37.137343,2.88269155941279
25464,2020-09-01 00:49:37.413222,2.88269155941279
25465,2020-09-01 00:49:37.758178,2.88269155941279
25466,2020-09-01 00:49:38.043514,2.88269155941279
25467,2020-09-01 00:49:38.346361,2.88269155941279
25468,2020-09-01 00:49:38.654260,2.88269155941279
25469,2020-09-01 00:49:39.049667,2.96672615806908
25470,2020-09-01 00:49:39.375717,2.96672615806908
25471,2020-09-01 00:49:39.706500,2.96672615806908
25472,2020-09-01 00:49:40.059055,2.96672615806908
25473,2020-09-01 00:49:40.380288,2.96672615806908
25474,2020-09-01 00:49:40.686417,2.96672615806908
25475,2020-09-01 00:49:41.060362,2.96672615806908
25476,2020-09-01 00:49:41.442224,2.96672615806908
25477,2020-09-01 00:49:41.723994,3.05058159826854
25478,2020-09-01 00:49:42.013463,3.05058159826854
25479,2020-09-01 00:49:42.334284,3.05058159826854
25480,2020-09-01 00:49:42.613912,3.05058159826854
25481,2020-09-01 00:49:42.918892,3.05058159826854
25482,2020-09-01 00:49:43.231017,3.05058159826854
25483,2020-09-01 00:49:43.586751,3.05058159826854
25484,2020-09-01 00:49:43.861364,3.05058159826854
25485,2020-09-01 00:49:44.134223,3.05058159826854
25486,2020-09-01 00:49:44.481813,3.05058159826854
25487,2020-09-01 00:49:44.785280,3.13425854318356
25488,2020-09-01 00:49:45.080020,3.13425854318356
25489,2020-09-01 00:49:45.423166,3.13425854318356
25490,2020-09-01 00:49:45.706769,3.13425854318356
25491,2020-09-01 00:49:45.989202,3.13425854318356
25492,2020-09-01 00:49:46.264198,3.13425854318356
25493,2020-09-01 00:49:46.559198,3.13425854318356
25494,2020-09-01 00:49:46.864477,3.13425854318356
25495,2020-09-01 00:49:47.133582,3.13425854318356
25496,2020-09-01 00:49:47.494198,3.21775765116872
25497,2020-09-01 00:49:47.790282,3.21775765116872
25498,2020-09-01 00:49:48.092963,3.21775765116872
25499,2020-09-01 00:49:48.441419,3.21775765116872
25500,2020-09-01 00:49:48.758276,3.21775765116872
25501,2020-09-01 00:49:49.011535,3.21775765116872
25502,2020-09-01 00:49:49.283633,3.21775765116872
25503,2020-09-01 00:49:50.757554,3.21775765116872
25504,2020-09-01 00:49:51.104225,3.21775765116872
25505,2020-09-01 00:49:51.353777,3.21775765116872
25506,2020-09-01 00:49:51.590679,3.29757138091158
25507,2020-09-01 00:49:51.935684,3.29757138091158
25508,2020-09-01 00:49:52.292420,3.29757138091158
25509,2020-09-01 00:49:52.589000,3.29757138091158
25510,2020-09-01 00:49:52.950020,3.29757138091158
25511,2020-09-01 00:49:53.280499,3.29757138091158
25512,2020-09-01 00:49:53.553587,3.29757138091158
25513,2020-09-01 00:49:53.880438,3.29757138091158
25514,2020-09-01 00:49:54.135885,3.29757138091158
25515,2020-09-01 00:49:54.459702,3.37522994887476
25516,2020-09-01 00:49:54.799553,3.37522994887476
25517,2020-09-01 00:49:55.147798,3.37522994887476
25518,2020-09-01 00:49:55.506877,3.37522994887476
25519,2020-09-01 00:49:55.806043,3.37522994887476
25520,2020-09-01 00:49:56.121090,3.37522994887476
25521,2020-09-01 00:49:56.453212,3.37522994887476
25522,2020-09-01 00:49:56.772356,3.37522994887476
25523,2020-09-01 00:49:57.127285,3.45268941239537
25524,2020-09-01 00:49:57.448729,3.45268941239537
25525,2020-09-01 00:49:57.723126,3.45268941239537
25526,2020-09-01 00:49:58.050438,3.45268941239537
25527,2020-09-01 00:49:58.395512,3.45268941239537
25528,2020-09-01 00:49:58.773008,3.45268941239537
25529,2020-09-01 00:49:59.048336,3.45268941239537
25530,2020-09-01 00:49:59.393354,3.45268941239537
25531,2020-09-01 00:49:59.664312,3.45268941239537
25532,2020-09-01 00:50:00.006775,3.45268941239537
25533,2020-09-01 00:50:00.379970,3.5299504565165
25534,2020-09-01 00:50:00.742083,3.5299504565165
25535,2020-09-01 00:50:01.102179,3.5299504565165
25536,2020-09-01 00:50:01.426254,3.5299504565165
25537,2020-09-01 00:50:01.760356,3.5299504565165
25538,2020-09-01 00:50:02.124026,3.5299504565165
25539,2020-09-01 00:50:02.477234,3.5299504565165
25540,2020-09-01 00:50:02.767407,3.5299504565165
25541,2020-09-01 00:50:03.052290,3.5299504565165
25542,2020-09-01 00:50:03.428843,3.60701376252612
25543,2020-09-01 00:50:03.741622,3.60701376252612
25544,2020-09-01 00:50:04.003572,3.60701376252612
25545,2020-09-01 00:50:04.337186,3.60701376252612
25546,2020-09-01 00:50:04.598721,3.60701376252612
25547,2020-09-01 00:50:04.903892,3.60701376252612
25548,2020-09-01 00:50:05.256643,3.60701376252612
25549,2020-09-01 00:50:05.641193,3.60701376252612
25550,2020-09-01 00:50:05.970697,3.68388000802038
25551,2020-09-01 00:50:06.268491,3.68388000802038
25552,2020-09-01 00:50:06.573232,3.68388000802038
25553,2020-09-01 00:50:06.828924,3.68388000802038
25554,2020-09-01 00:50:07.098198,3.68388000802038
25555,2020-09-01 00:50:07.386855,3.68388000802038
25556,2020-09-01 00:50:07.644361,3.68388000802038
25557,2020-09-01 00:50:08.019177,3.68388000802038
25558,2020-09-01 00:50:08.347639,3.68388000802038
25559,2020-09-01 00:50:08.685105,3.68388000802038
25560,2020-09-01 00:50:09.011527,3.76054986696506
25561,2020-09-01 00:50:09.279304,3.76054986696506
25562,2020-09-01 00:50:09.646381,3.76054986696506
25563,2020-09-01 00:50:10.012476,3.76054986696506
25564,2020-09-01 00:50:10.352672,3.76054986696506
25565,2020-09-01 00:50:10.697165,3.76054986696506
25566,2020-09-01 00:50:11.021222,3.76054986696506
25567,2020-09-01 00:50:11.364667,3.76054986696506
25568,2020-09-01 00:50:11.617861,3.76054986696506
25569,2020-09-01 00:50:12.009820,3.83702400975528
25570,2020-09-01 00:50:12.368203,3.83702400975528
25571,2020-09-01 00:50:12.719091,3.83702400975528
25572,2020-09-01 00:50:13.097890,3.83702400975528
25573,2020-09-01 00:50:13.406910,3.83702400975528
25574,2020-09-01 00:50:13.691041,3.83702400975528
25575,2020-09-01 00:50:14.056777,3.83702400975528
25576,2020-09-01 00:50:14.361478,3.83702400975528
25577,2020-09-01 00:50:14.693905,3.91330310327332
25578,2020-09-01 00:50:14.956925,3.91330310327332
25579,2020-09-01 00:50:15.265171,3.91330310327332
25580,2020-09-01 00:50:15.587493,3.91330310327332
25581,2020-09-01 00:50:15.850460,3.91330310327332
25582,2020-09-01 00:50:16.162279,3.91330310327332
25583,2020-09-01 00:50:16.451150,3.91330310327332
25584,2020-09-01 00:50:16.871151,3.91330310327332
25585,2020-09-01 00:50:17.174477,3.91330310327332
25586,2020-09-01 00:50:17.463348,3.91330310327332
25587,2020-09-01 00:50:17.828552,3.98938781094475
25588,2020-09-01 00:50:18.162028,3.98938781094475
25589,2020-09-01 00:50:18.413142,3.98938781094475
25590,2020-09-01 00:50:18.748452,3.98938781094475
25591,2020-09-01 00:50:19.052778,3.98938781094475
25592,2020-09-01 00:50:19.355796,3.98938781094475
25593,2020-09-01 00:50:19.693282,3.98938781094475
25594,2020-09-01 00:50:20.008119,3.98938781094475
25595,2020-09-01 00:50:20.349459,3.98938781094475
25596,2020-09-01 00:50:20.632743,4.01316698525713
25597,2020-09-01 00:50:20.886416,4.01316698525713
25598,2020-09-01 00:50:21.151329,4.01316698525713
25599,2020-09-01 00:50:21.446053,4.01316698525713
25600,2020-09-01 00:50:21.764714,4.01316698525713
25601,2020-09-01 00:50:22.204057,4.01316698525713
25602,2020-09-01 00:50:22.510758,4.01316698525713
25603,2020-09-01 00:50:22.791009,4.01316698525713
25604,2020-09-01 00:50:23.117947,4.01316698525713
25605,2020-09-01 00:50:23.434034,4.01316698525713
25606,2020-09-01 00:50:23.766800,4.08778330551226
25607,2020-09-01 00:50:24.085915,4.08778330551226
25608,2020-09-01 00:50:24.407859,4.08778330551226
25609,2020-09-01 00:50:24.733213,4.08778330551226
25610,2020-09-01 00:50:25.048720,4.08778330551226
25611,2020-09-01 00:50:25.370466,4.08778330551226
25612,2020-09-01 00:50:25.612657,4.08778330551226
25613,2020-09-01 00:50:25.952420,4.08778330551226
25614,2020-09-01 00:50:26.277610,4.08778330551226
25615,2020-09-01 00:50:26.564819,4.19630456848171
25616,2020-09-01 00:50:26.918114,4.19630456848171
25617,2020-09-01 00:50:27.274572,4.19630456848171
25618,2020-09-01 00:50:27.567998,4.19630456848171
25619,2020-09-01 00:50:27.857391,4.19630456848171
25620,2020-09-01 00:50:28.092871,4.19630456848171
25621,2020-09-01 00:50:28.399501,4.19630456848171
25622,2020-09-01 00:50:28.704416,4.19630456848171
25623,2020-09-01 00:50:29.028000,4.19630456848171
25624,2020-09-01 00:50:29.448414,4.27456550676258
25625,2020-09-01 00:50:29.689986,4.27456550676258
25626,2020-09-01 00:50:30.038820,4.27456550676258
25627,2020-09-01 00:50:30.425860,4.27456550676258
25628,2020-09-01 00:50:30.761132,4.27456550676258
25629,2020-09-01 00:50:31.106902,4.27456550676258
25630,2020-09-01 00:50:31.371167,4.27456550676258
25631,2020-09-01 00:50:31.637767,4.27456550676258
25632,2020-09-01 00:50:31.920162,4.27456550676258
25633,2020-09-01 00:50:32.240902,4.27456550676258
25634,2020-09-01 00:50:32.524731,4.27456550676258
25635,2020-09-01 00:50:32.816095,4.35266239819634
25636,2020-09-01 00:50:33.108032,4.35266239819634
25637,2020-09-01 00:50:33.447455,4.35266239819634
25638,2020-09-01 00:50:33.689043,4.35266239819634
25639,2020-09-01 00:50:33.987201,4.35266239819634
25640,2020-09-01 00:50:34.283119,4.35266239819634
25641,2020-09-01 00:50:34.585624,4.35266239819634
25642,2020-09-01 00:50:34.891042,4.35266239819634
25643,2020-09-01 00:50:35.179449,4.35266239819634
25644,2020-09-01 00:50:35.508403,4.43059556709456
25645,2020-09-01 00:50:35.857925,4.43059556709456
25646,2020-09-01 00:50:36.136593,4.43059556709456
25647,2020-09-01 00:50:36.452546,4.43059556709456
25648,2020-09-01 00:50:36.740071,4.43059556709456
25649,2020-09-01 00:50:37.033278,4.43059556709456
25650,2020-09-01 00:50:37.332120,4.43059556709456
25651,2020-09-01 00:50:37.679958,4.43059556709456
25652,2020-09-01 00:50:38.016745,4.43059556709456
25653,2020-09-01 00:50:38.347682,4.43059556709456
25654,2020-09-01 00:50:38.768764,4.50836533612778
25655,2020-09-01 00:50:39.070284,4.50836533612778
25656,2020-09-01 00:50:39.330468,4.50836533612778
25657,2020-09-01 00:50:39.659389,4.50836533612778
25658,2020-09-01 00:50:39.936253,4.50836533612778
25659,2020-09-01 00:50:40.270888,4.50836533612778
25660,2020-09-01 00:50:40.599936,4.50836533612778
25661,2020-09-01 00:50:40.954873,4.50836533612778
25662,2020-09-01 00:50:41.317653,4.50836533612778
25663,2020-09-01 00:50:41.556200,4.50836533612778
25664,2020-09-01 00:50:41.821283,4.50836533612778
25665,2020-09-01 00:50:42.262360,4.50836533612778
25666,2020-09-01 00:50:42.594335,4.50836533612778
25667,2020-09-01 00:50:42.794247,4.50836533612778
25668,2020-09-01 00:50:42.968422,4.50836533612778
25669,2020-09-01 00:50:43.078644,4.50836533612778
