iteration,timestamp,T7
1,2020-09-01 00:50:48.633907,2.5
2,2020-09-01 00:50:48.793931,2.5
3,2020-09-01 00:50:49.088042,2.5
4,2020-09-01 00:50:49.344206,2.5
5,2020-09-01 00:50:49.593011,2.5
6,2020-09-01 00:50:49.845038,2.5
7,2020-09-01 00:50:50.141104,2.5
8,2020-09-01 00:50:50.357747,2.5
9,2020-09-01 00:50:50.695924,2.5
10,2020-09-01 00:50:50.984406,2.5
11,2020-09-01 00:50:51.273926,2.5
12,2020-09-01 00:50:51.557535,2.5
13,2020-09-01 00:50:51.878732,2.5
14,2020-09-01 00:50:52.152798,2.5
15,2020-09-01 00:50:52.471082,2.5
16,2020-09-01 00:50:52.824261,2.5
17,2020-09-01 00:50:53.196080,3.36299652499615
18,2020-09-01 00:50:53.517570,3.36299652499615
19,2020-09-01 00:50:53.880665,3.36299652499615
20,2020-09-01 00:50:54.201715,3.36299652499615
21,2020-09-01 00:50:54.522149,3.36299652499615
22,2020-09-01 00:50:54.813157,3.36299652499615
23,2020-09-01 00:50:55.154552,3.36299652499615
24,2020-09-01 00:50:55.402818,3.36299652499615
25,2020-09-01 00:50:55.717129,3.25115938591469
26,2020-09-01 00:50:56.034104,3.25115938591469
27,2020-09-01 00:50:56.401054,3.25115938591469
28,2020-09-01 00:50:56.740406,3.25115938591469
29,2020-09-01 00:50:57.074269,3.25115938591469
30,2020-09-01 00:50:57.412805,3.25115938591469
31,2020-09-01 00:50:57.760466,3.25115938591469
32,2020-09-01 00:50:58.079939,3.25115938591469
33,2020-09-01 00:50:58.425162,3.13977641297016
34,2020-09-01 00:50:58.771778,3.13977641297016
35,2020-09-01 00:50:59.124703,3.13977641297016
36,2020-09-01 00:50:59.449754,3.13977641297016
37,2020-09-01 00:50:59.722156,3.13977641297016
38,2020-09-01 00:51:00.028185,3.13977641297016
39,2020-09-01 00:51:00.416508,3.13977641297016
40,2020-09-01 00:51:00.760803,3.02884225820314
41,2020-09-01 00:51:01.107093,3.02884225820314
42,2020-09-01 00:51:01.452409,3.02884225820314
43,2020-09-01 00:51:01.787494,3.02884225820314
44,2020-09-01 00:51:02.134810,3.02884225820314
45,2020-09-01 00:51:02.468902,3.02884225820314
46,2020-09-01 00:51:02.799369,3.02884225820314
47,2020-09-01 00:51:03.151039,2.91835177893449
48,2020-09-01 00:51:03.495713,2.91835177893449
49,2020-09-01 00:51:03.742749,2.91835177893449
50,2020-09-01 00:51:04.102814,2.91835177893449
51,2020-09-01 00:51:04.464270,2.91835177893449
52,2020-09-01 00:51:04.782815,2.91835177893449
53,2020-09-01 00:51:05.121197,2.91835177893449
54,2020-09-01 00:51:05.395893,2.91835177893449
55,2020-09-01 00:51:05.723804,2.80830003035034
56,2020-09-01 00:51:06.060782,2.80830003035034
57,2020-09-01 00:51:06.364915,2.80830003035034
58,2020-09-01 00:51:06.691386,2.80830003035034
59,2020-09-01 00:51:06.945709,2.80830003035034
60,2020-09-01 00:51:07.207421,2.80830003035034
61,2020-09-01 00:51:07.547825,2.80830003035034
62,2020-09-01 00:51:07.858059,2.80830003035034
63,2020-09-01 00:51:08.252859,2.6986822593486
64,2020-09-01 00:51:08.566457,2.6986822593486
65,2020-09-01 00:51:08.823469,2.6986822593486
66,2020-09-01 00:51:09.088098,2.6986822593486
67,2020-09-01 00:51:09.347765,2.6986822593486
68,2020-09-01 00:51:09.668610,2.6986822593486
69,2020-09-01 00:51:09.998831,2.6986822593486
70,2020-09-01 00:51:10.321081,2.6986822593486
71,2020-09-01 00:51:10.603359,2.6986822593486
72,2020-09-01 00:51:10.888714,2.58949389970535
73,2020-09-01 00:51:11.267134,2.58949389970535
74,2020-09-01 00:51:11.622050,2.58949389970535
75,2020-09-01 00:51:11.922133,2.58949389970535
76,2020-09-01 00:51:12.228037,2.58949389970535
77,2020-09-01 00:51:12.493643,2.58949389970535
78,2020-09-01 00:51:12.812276,2.58949389970535
79,2020-09-01 00:51:13.175610,2.58949389970535
80,2020-09-01 00:51:13.514379,2.58949389970535
81,2020-09-01 00:51:13.784086,2.48073056868922
82,2020-09-01 00:51:14.163888,2.48073056868922
83,2020-09-01 00:51:14.450595,2.48073056868922
84,2020-09-01 00:51:14.788371,2.48073056868922
85,2020-09-01 00:51:15.143279,2.48073056868922
86,2020-09-01 00:51:15.454784,2.48073056868922
87,2020-09-01 00:51:15.823639,2.48073056868922
88,2020-09-01 00:51:16.145884,2.48073056868922
89,2020-09-01 00:51:16.488179,2.48073056868922
90,2020-09-01 00:51:16.758206,2.37238806535869
91,2020-09-01 00:51:17.140575,2.37238806535869
92,2020-09-01 00:51:17.489553,2.37238806535869
93,2020-09-01 00:51:17.789491,2.37238806535869
94,2020-09-01 00:51:18.105510,2.37238806535869
95,2020-09-01 00:51:18.376082,2.37238806535869
96,2020-09-01 00:51:18.715751,2.37238806535869
97,2020-09-01 00:51:19.113703,2.2644623709501
98,2020-09-01 00:51:19.438757,2.2644623709501
99,2020-09-01 00:51:19.670536,2.2644623709501
100,2020-09-01 00:51:20.019901,2.2644623709501
101,2020-09-01 00:51:20.323399,2.2644623709501
102,2020-09-01 00:51:20.592741,2.2644623709501
103,2020-09-01 00:51:20.923430,2.2644623709501
104,2020-09-01 00:51:21.240748,2.2644623709501
105,2020-09-01 00:51:21.567253,2.2644623709501
106,2020-09-01 00:51:21.890190,2.32170771932472
107,2020-09-01 00:51:22.239006,2.32170771932472
108,2020-09-01 00:51:22.593207,2.32170771932472
109,2020-09-01 00:51:22.908988,2.32170771932472
110,2020-09-01 00:51:23.285103,2.32170771932472
111,2020-09-01 00:51:23.588882,2.32170771932472
112,2020-09-01 00:51:23.850348,2.32170771932472
113,2020-09-01 00:51:24.158305,2.32170771932472
114,2020-09-01 00:51:24.463136,2.37885580632292
115,2020-09-01 00:51:24.822704,2.37885580632292
116,2020-09-01 00:51:25.125072,2.37885580632292
117,2020-09-01 00:51:25.392742,2.37885580632292
118,2020-09-01 00:51:25.631510,2.37885580632292
119,2020-09-01 00:51:25.923414,2.37885580632292
120,2020-09-01 00:51:26.216825,2.37885580632292
121,2020-09-01 00:51:26.547487,2.37885580632292
122,2020-09-01 00:51:26.887515,2.43191113858431
123,2020-09-01 00:51:27.202396,2.43191113858431
124,2020-09-01 00:51:27.494682,2.43191113858431
125,2020-09-01 00:51:27.735250,2.43191113858431
126,2020-09-01 00:51:28.107447,2.43191113858431
127,2020-09-01 00:51:28.486782,2.43191113858431
128,2020-09-01 00:51:28.847292,2.43191113858431
129,2020-09-01 00:51:29.096255,2.43191113858431
130,2020-09-01 00:51:29.408996,2.48488019597335
131,2020-09-01 00:51:29.738280,2.48488019597335
132,2020-09-01 00:51:30.020106,2.48488019597335
133,2020-09-01 00:51:30.323128,2.48488019597335
134,2020-09-01 00:51:30.645362,2.48488019597335
135,2020-09-01 00:51:30.971930,2.48488019597335
136,2020-09-01 00:51:31.306494,2.48488019597335
137,2020-09-01 00:51:31.634867,2.48488019597335
138,2020-09-01 00:51:32.013347,2.53776333043102
139,2020-09-01 00:51:32.278448,2.53776333043102
140,2020-09-01 00:51:32.564921,2.53776333043102
141,2020-09-01 00:51:32.816345,2.53776333043102
142,2020-09-01 00:51:33.119497,2.53776333043102
143,2020-09-01 00:51:33.492206,2.53776333043102
144,2020-09-01 00:51:33.872329,2.53776333043102
145,2020-09-01 00:51:34.205844,2.53776333043102
146,2020-09-01 00:51:34.472319,2.53776333043102
147,2020-09-01 00:51:34.830683,2.5905608915314
148,2020-09-01 00:51:35.147581,2.5905608915314
149,2020-09-01 00:51:35.503200,2.5905608915314
150,2020-09-01 00:51:35.796589,2.5905608915314
151,2020-09-01 00:51:36.178531,2.5905608915314
152,2020-09-01 00:51:36.532782,2.5905608915314
153,2020-09-01 00:51:36.847763,2.5905608915314
154,2020-09-01 00:51:37.245001,2.64327322651432
155,2020-09-01 00:51:37.595738,2.64327322651432
156,2020-09-01 00:51:37.879883,2.64327322651432
157,2020-09-01 00:51:38.222535,2.64327322651432
158,2020-09-01 00:51:38.578521,2.64327322651432
159,2020-09-01 00:51:38.946559,2.64327322651432
160,2020-09-01 00:51:39.188746,2.64327322651432
161,2020-09-01 00:51:39.605840,2.64327322651432
162,2020-09-01 00:51:39.959073,2.69590068031724
163,2020-09-01 00:51:40.322783,2.69590068031724
164,2020-09-01 00:51:40.585580,2.69590068031724
165,2020-09-01 00:51:40.884031,2.69590068031724
166,2020-09-01 00:51:41.171134,2.69590068031724
167,2020-09-01 00:51:41.542760,2.69590068031724
168,2020-09-01 00:51:41.840533,2.69590068031724
169,2020-09-01 00:51:42.235024,2.69590068031724
170,2020-09-01 00:51:42.731395,2.74844359560618
171,2020-09-01 00:51:43.082713,2.74844359560618
172,2020-09-01 00:51:43.414060,2.74844359560618
173,2020-09-01 00:51:43.780557,2.74844359560618
174,2020-09-01 00:51:44.138410,2.74844359560618
175,2020-09-01 00:51:44.486012,2.74844359560618
176,2020-09-01 00:51:44.835978,2.74844359560618
177,2020-09-01 00:51:45.188585,2.74844359560618
178,2020-09-01 00:51:45.507651,2.79899542062498
179,2020-09-01 00:51:45.869115,2.79899542062498
180,2020-09-01 00:51:46.163437,2.79899542062498
181,2020-09-01 00:51:46.505565,2.79899542062498
182,2020-09-01 00:51:46.809712,2.79899542062498
183,2020-09-01 00:51:47.236063,2.79899542062498
184,2020-09-01 00:51:47.511496,2.79899542062498
185,2020-09-01 00:51:47.865099,2.79899542062498
186,2020-09-01 00:51:48.281968,2.79899542062498
187,2020-09-01 00:51:48.556058,2.79899542062498
188,2020-09-01 00:51:48.820997,2.84943458593304
189,2020-09-01 00:51:49.194834,2.84943458593304
190,2020-09-01 00:51:49.553446,2.84943458593304
191,2020-09-01 00:51:49.916515,2.84943458593304
192,2020-09-01 00:51:50.294507,2.84943458593304
193,2020-09-01 00:51:50.652413,2.84943458593304
194,2020-09-01 00:51:50.916705,2.84943458593304
195,2020-09-01 00:51:51.185311,2.84943458593304
196,2020-09-01 00:51:51.523688,2.84943458593304
197,2020-09-01 00:51:51.884781,2.89976153665958
198,2020-09-01 00:51:52.273921,2.89976153665958
199,2020-09-01 00:51:52.586701,2.89976153665958
200,2020-09-01 00:51:52.877838,2.89976153665958
201,2020-09-01 00:51:53.183178,2.89976153665958
202,2020-09-01 00:51:53.488903,2.89976153665958
203,2020-09-01 00:51:53.825446,2.89976153665958
204,2020-09-01 00:51:54.199540,2.89976153665958
205,2020-09-01 00:51:54.518923,2.94997671574527
206,2020-09-01 00:51:54.859693,2.94997671574527
207,2020-09-01 00:51:55.207035,2.94997671574527
208,2020-09-01 00:51:55.474182,2.94997671574527
209,2020-09-01 00:51:55.844842,2.94997671574527
210,2020-09-01 00:51:56.222987,2.94997671574527
211,2020-09-01 00:51:56.482067,2.94997671574527
212,2020-09-01 00:51:56.809369,2.94997671574527
213,2020-09-01 00:51:57.112350,2.94997671574527
214,2020-09-01 00:51:57.478240,3.00008056396665
215,2020-09-01 00:51:57.818945,3.00008056396665
216,2020-09-01 00:51:58.088656,3.00008056396665
217,2020-09-01 00:51:58.452198,3.00008056396665
218,2020-09-01 00:51:58.803494,3.00008056396665
219,2020-09-01 00:51:59.151787,3.00008056396665
220,2020-09-01 00:51:59.447807,3.00008056396665
221,2020-09-01 00:51:59.698796,3.00008056396665
222,2020-09-01 00:52:00.030078,3.00008056396665
223,2020-09-01 00:52:00.272853,3.03256806662932
224,2020-09-01 00:52:00.525313,3.03256806662932
225,2020-09-01 00:52:00.819579,3.03256806662932
226,2020-09-01 00:52:01.171088,3.03256806662932
227,2020-09-01 00:52:01.478068,3.03256806662932
228,2020-09-01 00:52:01.793358,3.03256806662932
229,2020-09-01 00:52:02.147393,3.03256806662932
230,2020-09-01 00:52:02.518918,3.06499553503284
231,2020-09-01 00:52:02.822879,3.06499553503284
232,2020-09-01 00:52:03.157744,3.06499553503284
233,2020-09-01 00:52:03.475626,3.06499553503284
234,2020-09-01 00:52:03.850605,3.06499553503284
235,2020-09-01 00:52:04.191218,3.06499553503284
236,2020-09-01 00:52:04.544399,3.06499553503284
237,2020-09-01 00:52:04.914596,3.06499553503284
238,2020-09-01 00:52:05.211317,3.06499553503284
239,2020-09-01 00:52:05.481447,3.09736322777688
240,2020-09-01 00:52:05.810540,3.09736322777688
241,2020-09-01 00:52:06.200743,3.09736322777688
242,2020-09-01 00:52:06.461145,3.09736322777688
243,2020-09-01 00:52:06.770634,3.09736322777688
244,2020-09-01 00:52:07.086136,3.09736322777688
245,2020-09-01 00:52:07.434076,3.09736322777688
246,2020-09-01 00:52:07.833782,3.09736322777688
247,2020-09-01 00:52:08.132548,3.09736322777688
248,2020-09-01 00:52:08.435720,3.12967140232081
249,2020-09-01 00:52:08.712141,3.12967140232081
250,2020-09-01 00:52:09.100130,3.12967140232081
251,2020-09-01 00:52:09.454741,3.12967140232081
252,2020-09-01 00:52:09.705760,3.12967140232081
253,2020-09-01 00:52:09.997432,3.12967140232081
254,2020-09-01 00:52:10.365761,3.12967140232081
255,2020-09-01 00:52:10.701650,3.12967140232081
256,2020-09-01 00:52:10.985211,3.12967140232081
257,2020-09-01 00:52:11.376001,3.16192031499055
258,2020-09-01 00:52:11.665950,3.16192031499055
259,2020-09-01 00:52:11.934847,3.16192031499055
260,2020-09-01 00:52:12.229014,3.16192031499055
261,2020-09-01 00:52:12.522620,3.16192031499055
262,2020-09-01 00:52:12.785918,3.16192031499055
263,2020-09-01 00:52:13.125946,3.16192031499055
264,2020-09-01 00:52:13.372164,3.19411022098549
265,2020-09-01 00:52:13.654451,3.19411022098549
266,2020-09-01 00:52:13.949846,3.19411022098549
267,2020-09-01 00:52:14.291257,3.19411022098549
268,2020-09-01 00:52:14.615089,3.19411022098549
269,2020-09-01 00:52:14.936451,3.19411022098549
270,2020-09-01 00:52:15.312864,3.19411022098549
271,2020-09-01 00:52:15.712451,3.19411022098549
272,2020-09-01 00:52:16.071859,3.19411022098549
273,2020-09-01 00:52:16.431316,3.22624137438513
274,2020-09-01 00:52:16.793242,3.22624137438513
275,2020-09-01 00:52:17.086190,3.22624137438513
276,2020-09-01 00:52:17.510821,3.22624137438513
277,2020-09-01 00:52:17.777770,3.22624137438513
278,2020-09-01 00:52:18.063809,3.22624137438513
279,2020-09-01 00:52:18.418368,3.22624137438513
280,2020-09-01 00:52:18.731915,3.22624137438513
281,2020-09-01 00:52:19.063653,3.22624137438513
282,2020-09-01 00:52:19.441151,3.25831402815572
283,2020-09-01 00:52:19.764804,3.25831402815572
284,2020-09-01 00:52:20.149807,3.25831402815572
285,2020-09-01 00:52:20.448989,3.25831402815572
286,2020-09-01 00:52:20.748009,3.25831402815572
287,2020-09-01 00:52:21.136937,3.25831402815572
288,2020-09-01 00:52:21.427600,3.25831402815572
289,2020-09-01 00:52:21.813303,3.25831402815572
290,2020-09-01 00:52:22.066189,3.29032843415682
291,2020-09-01 00:52:22.416970,3.29032843415682
292,2020-09-01 00:52:22.743504,3.29032843415682
293,2020-09-01 00:52:23.089341,3.29032843415682
294,2020-09-01 00:52:23.385856,3.29032843415682
295,2020-09-01 00:52:23.683712,3.29032843415682
296,2020-09-01 00:52:24.071085,3.29032843415682
297,2020-09-01 00:52:24.435849,3.29032843415682
298,2020-09-01 00:52:24.795032,3.29032843415682
299,2020-09-01 00:52:25.123195,3.32228484314759
300,2020-09-01 00:52:25.440875,3.32228484314759
301,2020-09-01 00:52:25.751534,3.32228484314759
302,2020-09-01 00:52:26.086756,3.32228484314759
303,2020-09-01 00:52:26.450334,3.32228484314759
304,2020-09-01 00:52:26.762227,3.32228484314759
305,2020-09-01 00:52:27.075446,3.32228484314759
306,2020-09-01 00:52:27.383893,3.32228484314759
307,2020-09-01 00:52:27.732466,3.32228484314759
308,2020-09-01 00:52:28.147765,3.35418350479318
309,2020-09-01 00:52:28.443769,3.35418350479318
310,2020-09-01 00:52:28.706065,3.35418350479318
311,2020-09-01 00:52:29.053762,3.35418350479318
312,2020-09-01 00:52:29.346239,3.35418350479318
313,2020-09-01 00:52:29.726695,3.35418350479318
314,2020-09-01 00:52:30.065055,3.35418350479318
315,2020-09-01 00:52:30.395103,3.3860246676709
316,2020-09-01 00:52:30.691703,3.3860246676709
317,2020-09-01 00:52:31.038998,3.3860246676709
318,2020-09-01 00:52:31.322367,3.3860246676709
319,2020-09-01 00:52:31.649791,3.3860246676709
320,2020-09-01 00:52:31.953792,3.3860246676709
321,2020-09-01 00:52:32.259215,3.3860246676709
322,2020-09-01 00:52:32.524854,3.3860246676709
323,2020-09-01 00:52:32.864342,3.3860246676709
324,2020-09-01 00:52:33.172785,3.40839377021011
325,2020-09-01 00:52:33.470639,3.40839377021011
326,2020-09-01 00:52:33.824976,3.40839377021011
327,2020-09-01 00:52:34.145593,3.40839377021011
328,2020-09-01 00:52:34.494582,3.40839377021011
329,2020-09-01 00:52:34.748559,3.40839377021011
330,2020-09-01 00:52:35.108106,3.40839377021011
331,2020-09-01 00:52:35.413975,3.40839377021011
332,2020-09-01 00:52:35.669732,3.40839377021011
333,2020-09-01 00:52:36.053110,3.43073338039027
334,2020-09-01 00:52:36.343348,3.43073338039027
335,2020-09-01 00:52:36.630202,3.43073338039027
336,2020-09-01 00:52:36.929806,3.43073338039027
337,2020-09-01 00:52:37.264135,3.43073338039027
338,2020-09-01 00:52:37.540324,3.43073338039027
339,2020-09-01 00:52:37.788868,3.43073338039027
340,2020-09-01 00:52:38.037292,3.45304363392457
341,2020-09-01 00:52:38.393129,3.45304363392457
342,2020-09-01 00:52:38.711524,3.45304363392457
343,2020-09-01 00:52:38.987008,3.45304363392457
344,2020-09-01 00:52:39.329313,3.45304363392457
345,2020-09-01 00:52:39.709195,3.45304363392457
346,2020-09-01 00:52:40.047923,3.45304363392457
347,2020-09-01 00:52:40.378040,3.45304363392457
348,2020-09-01 00:52:40.718961,3.47532466594102
349,2020-09-01 00:52:41.156324,3.47532466594102
350,2020-09-01 00:52:41.433563,3.47532466594102
351,2020-09-01 00:52:41.712443,3.47532466594102
352,2020-09-01 00:52:42.079980,3.47532466594102
353,2020-09-01 00:52:42.336408,3.47532466594102
354,2020-09-01 00:52:42.732955,3.47532466594102
355,2020-09-01 00:52:43.032334,3.47532466594102
356,2020-09-01 00:52:43.403875,3.49757661098462
357,2020-09-01 00:52:43.749655,3.49757661098462
358,2020-09-01 00:52:44.041038,3.49757661098462
359,2020-09-01 00:52:44.368571,3.49757661098462
360,2020-09-01 00:52:44.721113,3.49757661098462
361,2020-09-01 00:52:45.054144,3.49757661098462
362,2020-09-01 00:52:45.394903,3.49757661098462
363,2020-09-01 00:52:45.708470,3.49757661098462
364,2020-09-01 00:52:46.023841,3.49757661098462
365,2020-09-01 00:52:46.368461,3.51979960301948
366,2020-09-01 00:52:46.620726,3.51979960301948
367,2020-09-01 00:52:47.009716,3.51979960301948
368,2020-09-01 00:52:47.318708,3.51979960301948
369,2020-09-01 00:52:47.550984,3.51979960301948
370,2020-09-01 00:52:47.898627,3.51979960301948
371,2020-09-01 00:52:48.186170,3.51979960301948
372,2020-09-01 00:52:48.464222,3.51979960301948
373,2020-09-01 00:52:48.830356,3.54199377543088
374,2020-09-01 00:52:49.111141,3.54199377543088
375,2020-09-01 00:52:49.314943,3.54199377543088
376,2020-09-01 00:52:49.564305,3.54199377543088
377,2020-09-01 00:52:49.828045,3.54199377543088
378,2020-09-01 00:52:50.121999,3.54199377543088
379,2020-09-01 00:52:50.461832,3.54199377543088
380,2020-09-01 00:52:50.817477,3.54199377543088
381,2020-09-01 00:52:51.194641,3.54199377543088
382,2020-09-01 00:52:51.534558,3.54199377543088
383,2020-09-01 00:52:51.895656,3.56415926102738
384,2020-09-01 00:52:52.225008,3.56415926102738
385,2020-09-01 00:52:52.633559,3.56415926102738
386,2020-09-01 00:52:52.997406,3.56415926102738
387,2020-09-01 00:52:53.351293,3.56415926102738
388,2020-09-01 00:52:53.656040,3.56415926102738
389,2020-09-01 00:52:54.019400,3.56415926102738
390,2020-09-01 00:52:54.287686,3.56415926102738
391,2020-09-01 00:52:54.647360,3.58629619204289
392,2020-09-01 00:52:54.897675,3.58629619204289
393,2020-09-01 00:52:55.256181,3.58629619204289
394,2020-09-01 00:52:55.600250,3.58629619204289
395,2020-09-01 00:52:55.956597,3.58629619204289
396,2020-09-01 00:52:56.293521,3.58629619204289
397,2020-09-01 00:52:56.650185,3.58629619204289
398,2020-09-01 00:52:56.988812,3.58629619204289
399,2020-09-01 00:52:57.374551,3.60840470013871
400,2020-09-01 00:52:57.691815,3.60840470013871
401,2020-09-01 00:52:57.995347,3.60840470013871
402,2020-09-01 00:52:58.269760,3.60840470013871
403,2020-09-01 00:52:58.556921,3.60840470013871
404,2020-09-01 00:52:58.820098,3.60840470013871
405,2020-09-01 00:52:59.198679,3.60840470013871
406,2020-09-01 00:52:59.518767,3.60840470013871
407,2020-09-01 00:52:59.899694,3.63048491640548
408,2020-09-01 00:53:00.196187,3.63048491640548
409,2020-09-01 00:53:00.612887,3.63048491640548
410,2020-09-01 00:53:00.967168,3.63048491640548
411,2020-09-01 00:53:01.370960,3.63048491640548
412,2020-09-01 00:53:01.726455,3.63048491640548
413,2020-09-01 00:53:02.065943,3.63048491640548
414,2020-09-01 00:53:02.423982,3.63048491640548
415,2020-09-01 00:53:02.779075,3.65253697136527
416,2020-09-01 00:53:03.048652,3.65253697136527
417,2020-09-01 00:53:03.388023,3.65253697136527
418,2020-09-01 00:53:03.727064,3.65253697136527
419,2020-09-01 00:53:04.077067,3.65253697136527
420,2020-09-01 00:53:04.337128,3.65253697136527
421,2020-09-01 00:53:04.686177,3.65253697136527
422,2020-09-01 00:53:04.956926,3.65253697136527
423,2020-09-01 00:53:05.233943,3.68383624871622
424,2020-09-01 00:53:05.616620,3.68383624871622
425,2020-09-01 00:53:06.011134,3.68383624871622
426,2020-09-01 00:53:06.275711,3.68383624871622
427,2020-09-01 00:53:06.599261,3.68383624871622
428,2020-09-01 00:53:06.969714,3.68383624871622
429,2020-09-01 00:53:07.289587,3.68383624871622
430,2020-09-01 00:53:07.581275,3.68383624871622
431,2020-09-01 00:53:07.920681,3.68383624871622
432,2020-09-01 00:53:08.230777,3.71508348487812
433,2020-09-01 00:53:08.568269,3.71508348487812
434,2020-09-01 00:53:08.942190,3.71508348487812
435,2020-09-01 00:53:09.230018,3.71508348487812
436,2020-09-01 00:53:09.532179,3.71508348487812
437,2020-09-01 00:53:09.848906,3.71508348487812
438,2020-09-01 00:53:10.282831,3.71508348487812
439,2020-09-01 00:53:10.634891,3.71508348487812
440,2020-09-01 00:53:10.971747,3.71508348487812
441,2020-09-01 00:53:11.280542,3.74627892409781
442,2020-09-01 00:53:11.645233,3.74627892409781
443,2020-09-01 00:53:11.959511,3.74627892409781
444,2020-09-01 00:53:12.289383,3.74627892409781
445,2020-09-01 00:53:12.647581,3.74627892409781
446,2020-09-01 00:53:12.932992,3.74627892409781
447,2020-09-01 00:53:13.347969,3.74627892409781
448,2020-09-01 00:53:13.732999,3.77742280929017
449,2020-09-01 00:53:14.060143,3.77742280929017
450,2020-09-01 00:53:14.490005,3.77742280929017
451,2020-09-01 00:53:14.828073,3.77742280929017
452,2020-09-01 00:53:15.166547,3.77742280929017
453,2020-09-01 00:53:15.480460,3.77742280929017
454,2020-09-01 00:53:15.723001,3.77742280929017
455,2020-09-01 00:53:16.013865,3.77742280929017
456,2020-09-01 00:53:16.377220,3.77742280929017
457,2020-09-01 00:53:16.698435,3.80851538212481
458,2020-09-01 00:53:17.051603,3.80851538212481
459,2020-09-01 00:53:17.308752,3.80851538212481
460,2020-09-01 00:53:17.606137,3.80851538212481
461,2020-09-01 00:53:17.948869,3.80851538212481
462,2020-09-01 00:53:18.202921,3.80851538212481
463,2020-09-01 00:53:18.592657,3.80851538212481
464,2020-09-01 00:53:18.941971,3.80851538212481
465,2020-09-01 00:53:19.308383,3.83955688305809
466,2020-09-01 00:53:19.560161,3.83955688305809
467,2020-09-01 00:53:19.903522,3.83955688305809
468,2020-09-01 00:53:20.206707,3.83955688305809
469,2020-09-01 00:53:20.505980,3.83955688305809
470,2020-09-01 00:53:20.810080,3.83955688305809
471,2020-09-01 00:53:21.144046,3.83955688305809
472,2020-09-01 00:53:21.469685,3.83955688305809
473,2020-09-01 00:53:21.727297,3.83955688305809
474,2020-09-01 00:53:21.984208,3.83955688305809
475,2020-09-01 00:53:22.276480,3.8705475513481
476,2020-09-01 00:53:22.657520,3.8705475513481
477,2020-09-01 00:53:22.965374,3.8705475513481
478,2020-09-01 00:53:23.267714,3.8705475513481
479,2020-09-01 00:53:23.640877,3.8705475513481
480,2020-09-01 00:53:23.920972,3.8705475513481
481,2020-09-01 00:53:24.311669,3.8705475513481
482,2020-09-01 00:53:24.672307,3.8705475513481
483,2020-09-01 00:53:24.914465,3.9014876250594
484,2020-09-01 00:53:25.272518,3.9014876250594
485,2020-09-01 00:53:25.635061,3.9014876250594
486,2020-09-01 00:53:26.001728,3.9014876250594
487,2020-09-01 00:53:26.350845,3.9014876250594
488,2020-09-01 00:53:26.695135,3.9014876250594
489,2020-09-01 00:53:26.978335,3.9014876250594
490,2020-09-01 00:53:27.296070,3.9014876250594
491,2020-09-01 00:53:27.618696,3.9014876250594
492,2020-09-01 00:53:27.937905,3.93237734106292
493,2020-09-01 00:53:28.245608,3.93237734106292
494,2020-09-01 00:53:28.590864,3.93237734106292
495,2020-09-01 00:53:28.823520,3.93237734106292
496,2020-09-01 00:53:29.108423,3.93237734106292
497,2020-09-01 00:53:29.457202,3.93237734106292
498,2020-09-01 00:53:29.820906,3.93237734106292
499,2020-09-01 00:53:30.163622,3.93237734106292
500,2020-09-01 00:53:30.441190,3.93237734106292
501,2020-09-01 00:53:30.729836,3.93237734106292
502,2020-09-01 00:53:31.012760,3.96321693503214
503,2020-09-01 00:53:31.331273,3.96321693503214
504,2020-09-01 00:53:31.675005,3.96321693503214
505,2020-09-01 00:53:31.997716,3.96321693503214
506,2020-09-01 00:53:32.253169,3.96321693503214
507,2020-09-01 00:53:32.610492,3.96321693503214
508,2020-09-01 00:53:32.970036,3.96321693503214
509,2020-09-01 00:53:33.240302,3.96321693503214
510,2020-09-01 00:53:33.552929,3.994006641436
511,2020-09-01 00:53:33.935682,3.994006641436
512,2020-09-01 00:53:34.276862,3.994006641436
513,2020-09-01 00:53:34.678581,3.994006641436
514,2020-09-01 00:53:35.035731,3.994006641436
515,2020-09-01 00:53:35.308504,3.994006641436
516,2020-09-01 00:53:35.675326,3.994006641436
517,2020-09-01 00:53:36.010658,3.994006641436
518,2020-09-01 00:53:36.408577,4.02474669352843
519,2020-09-01 00:53:36.686370,4.02474669352843
520,2020-09-01 00:53:36.994377,4.02474669352843
521,2020-09-01 00:53:37.262401,4.02474669352843
522,2020-09-01 00:53:37.638715,4.02474669352843
523,2020-09-01 00:53:38.101915,4.02474669352843
524,2020-09-01 00:53:38.459513,4.02474669352843
525,2020-09-01 00:53:38.756460,4.02474669352843
526,2020-09-01 00:53:39.015034,4.02474669352843
527,2020-09-01 00:53:39.399712,4.03615605070989
528,2020-09-01 00:53:39.694221,4.03615605070989
529,2020-09-01 00:53:39.994897,4.03615605070989
530,2020-09-01 00:53:40.348769,4.03615605070989
531,2020-09-01 00:53:40.623851,4.03615605070989
532,2020-09-01 00:53:40.960045,4.03615605070989
533,2020-09-01 00:53:41.313899,4.03615605070989
534,2020-09-01 00:53:41.626732,4.03615605070989
535,2020-09-01 00:53:41.966825,4.03615605070989
536,2020-09-01 00:53:42.321946,4.03615605070989
537,2020-09-01 00:53:42.681986,4.04758159153884
538,2020-09-01 00:53:43.020897,4.04758159153884
539,2020-09-01 00:53:43.307224,4.04758159153884
540,2020-09-01 00:53:43.613170,4.04758159153884
541,2020-09-01 00:53:43.885556,4.04758159153884
542,2020-09-01 00:53:44.215439,4.04758159153884
543,2020-09-01 00:53:44.591586,4.05902330158791
544,2020-09-01 00:53:44.836823,4.05902330158791
545,2020-09-01 00:53:45.189256,4.05902330158791
546,2020-09-01 00:53:45.496071,4.05902330158791
547,2020-09-01 00:53:45.827903,4.05902330158791
548,2020-09-01 00:53:46.135940,4.05902330158791
549,2020-09-01 00:53:46.425477,4.05902330158791
550,2020-09-01 00:53:46.772619,4.05902330158791
551,2020-09-01 00:53:47.060113,4.07048116527361
552,2020-09-01 00:53:47.324730,4.07048116527361
553,2020-09-01 00:53:47.679503,4.07048116527361
554,2020-09-01 00:53:47.952155,4.07048116527361
555,2020-09-01 00:53:48.231459,4.07048116527361
556,2020-09-01 00:53:48.516214,4.07048116527361
557,2020-09-01 00:53:48.850109,4.07048116527361
558,2020-09-01 00:53:49.156947,4.07048116527361
559,2020-09-01 00:53:49.474317,4.07048116527361
560,2020-09-01 00:53:49.895882,4.08179735991845
561,2020-09-01 00:53:50.227072,4.08179735991845
562,2020-09-01 00:53:50.551240,4.08179735991845
563,2020-09-01 00:53:50.921416,4.08179735991845
564,2020-09-01 00:53:51.273999,4.08179735991845
565,2020-09-01 00:53:51.563209,4.08179735991845
566,2020-09-01 00:53:51.888336,4.08179735991845
567,2020-09-01 00:53:52.222901,4.08179735991845
568,2020-09-01 00:53:52.621994,4.09312432842279
569,2020-09-01 00:53:52.882698,4.09312432842279
570,2020-09-01 00:53:53.206464,4.09312432842279
571,2020-09-01 00:53:53.513668,4.09312432842279
572,2020-09-01 00:53:53.828332,4.09312432842279
573,2020-09-01 00:53:54.174732,4.09312432842279
574,2020-09-01 00:53:54.500509,4.09312432842279
575,2020-09-01 00:53:54.753969,4.09312432842279
576,2020-09-01 00:53:55.131402,4.10446203768173
577,2020-09-01 00:53:55.471114,4.10446203768173
578,2020-09-01 00:53:55.798824,4.10446203768173
579,2020-09-01 00:53:56.125594,4.10446203768173
580,2020-09-01 00:53:56.475077,4.10446203768173
581,2020-09-01 00:53:56.734017,4.10446203768173
582,2020-09-01 00:53:57.047040,4.10446203768173
583,2020-09-01 00:53:57.354479,4.10446203768173
584,2020-09-01 00:53:57.632309,4.10446203768173
585,2020-09-01 00:53:57.961449,4.11581045462177
586,2020-09-01 00:53:58.252626,4.11581045462177
587,2020-09-01 00:53:58.592770,4.11581045462177
588,2020-09-01 00:53:58.865827,4.11581045462177
589,2020-09-01 00:53:59.223905,4.11581045462177
590,2020-09-01 00:53:59.525419,4.11581045462177
591,2020-09-01 00:53:59.818974,4.11581045462177
592,2020-09-01 00:54:00.214860,4.12531422790903
593,2020-09-01 00:54:00.651129,4.12531422790903
594,2020-09-01 00:54:01.008079,4.12531422790903
595,2020-09-01 00:54:01.420331,4.12531422790903
596,2020-09-01 00:54:01.661527,4.12531422790903
597,2020-09-01 00:54:01.969988,4.12531422790903
598,2020-09-01 00:54:02.256402,4.12531422790903
599,2020-09-01 00:54:02.510925,4.12531422790903
600,2020-09-01 00:54:02.904797,4.12786280736172
601,2020-09-01 00:54:03.169295,4.12786280736172
602,2020-09-01 00:54:03.430838,4.12786280736172
603,2020-09-01 00:54:03.812032,4.12786280736172
604,2020-09-01 00:54:04.112475,4.12786280736172
605,2020-09-01 00:54:04.387890,4.12786280736172
606,2020-09-01 00:54:04.747456,4.12786280736172
607,2020-09-01 00:54:05.117473,4.12786280736172
608,2020-09-01 00:54:05.514937,4.12786280736172
609,2020-09-01 00:54:05.855398,4.12786280736172
610,2020-09-01 00:54:06.169705,4.12786280736172
611,2020-09-01 00:54:06.523244,4.12786280736172
612,2020-09-01 00:54:06.805515,4.12786280736172
613,2020-09-01 00:54:07.115740,4.12786280736172
614,2020-09-01 00:54:07.492054,4.12786280736172
615,2020-09-01 00:54:07.838758,4.12786280736172
616,2020-09-01 00:54:08.199881,4.12786280736172
617,2020-09-01 00:54:08.489656,4.12786280736172
618,2020-09-01 00:54:08.827610,4.12786280736172
619,2020-09-01 00:54:09.199612,4.12786280736172
620,2020-09-01 00:54:09.541945,4.12786280736172
621,2020-09-01 00:54:09.891475,4.12786280736172
622,2020-09-01 00:54:10.167267,4.12786280736172
623,2020-09-01 00:54:10.500031,4.12786280736172
624,2020-09-01 00:54:10.832346,4.12786280736172
625,2020-09-01 00:54:11.128396,4.12786280736172
626,2020-09-01 00:54:11.433271,4.12786280736172
627,2020-09-01 00:54:11.765527,4.12786280736172
628,2020-09-01 00:54:12.051688,4.12786280736172
629,2020-09-01 00:54:12.400622,4.12786280736172
630,2020-09-01 00:54:12.792918,4.12786280736172
631,2020-09-01 00:54:13.100085,4.14346586382467
632,2020-09-01 00:54:13.384228,4.14346586382467
633,2020-09-01 00:54:13.619481,4.14346586382467
634,2020-09-01 00:54:13.929555,4.14346586382467
635,2020-09-01 00:54:14.234678,4.14346586382467
636,2020-09-01 00:54:14.680338,4.14346586382467
637,2020-09-01 00:54:15.161371,4.14346586382467
638,2020-09-01 00:54:15.448665,4.14346586382467
639,2020-09-01 00:54:15.726714,4.14346586382467
640,2020-09-01 00:54:15.993111,4.16338636562482
641,2020-09-01 00:54:16.326912,4.16338636562482
642,2020-09-01 00:54:16.676100,4.16338636562482
643,2020-09-01 00:54:17.015286,4.16338636562482
644,2020-09-01 00:54:17.353428,4.16338636562482
645,2020-09-01 00:54:17.623986,4.16338636562482
646,2020-09-01 00:54:18.002004,4.16338636562482
647,2020-09-01 00:54:18.314805,4.16338636562482
648,2020-09-01 00:54:18.645006,4.16338636562482
649,2020-09-01 00:54:18.929105,4.18330012435338
650,2020-09-01 00:54:19.206858,4.18330012435338
651,2020-09-01 00:54:19.499896,4.18330012435338
652,2020-09-01 00:54:19.738044,4.18330012435338
653,2020-09-01 00:54:20.095722,4.18330012435338
654,2020-09-01 00:54:20.432923,4.18330012435338
655,2020-09-01 00:54:20.715773,4.18330012435338
656,2020-09-01 00:54:21.064179,4.18330012435338
657,2020-09-01 00:54:21.472606,4.23569656375032
658,2020-09-01 00:54:21.794798,4.23569656375032
659,2020-09-01 00:54:22.037795,4.23569656375032
660,2020-09-01 00:54:22.318984,4.23569656375032
661,2020-09-01 00:54:22.689963,4.23569656375032
662,2020-09-01 00:54:23.025689,4.23569656375032
663,2020-09-01 00:54:23.365275,4.23569656375032
664,2020-09-01 00:54:23.689360,4.23569656375032
665,2020-09-01 00:54:23.963912,4.23569656375032
666,2020-09-01 00:54:24.248842,4.23569656375032
667,2020-09-01 00:54:24.511601,4.28799375517747
668,2020-09-01 00:54:24.806667,4.28799375517747
669,2020-09-01 00:54:25.061482,4.28799375517747
670,2020-09-01 00:54:25.439065,4.28799375517747
671,2020-09-01 00:54:25.768081,4.28799375517747
672,2020-09-01 00:54:26.085959,4.28799375517747
673,2020-09-01 00:54:26.429315,4.28799375517747
674,2020-09-01 00:54:26.742645,4.28799375517747
675,2020-09-01 00:54:27.084786,4.28799375517747
676,2020-09-01 00:54:27.412264,4.28799375517747
677,2020-09-01 00:54:27.695674,4.3401920983395
678,2020-09-01 00:54:27.994384,4.3401920983395
679,2020-09-01 00:54:28.312334,4.3401920983395
680,2020-09-01 00:54:28.582383,4.3401920983395
681,2020-09-01 00:54:28.892797,4.3401920983395
682,2020-09-01 00:54:29.160507,4.3401920983395
683,2020-09-01 00:54:29.479865,4.3401920983395
684,2020-09-01 00:54:29.780818,4.3401920983395
685,2020-09-01 00:54:30.149242,4.39229199070702
686,2020-09-01 00:54:30.457813,4.39229199070702
687,2020-09-01 00:54:30.762371,4.39229199070702
688,2020-09-01 00:54:31.114903,4.39229199070702
689,2020-09-01 00:54:31.411766,4.39229199070702
690,2020-09-01 00:54:31.715447,4.39229199070702
691,2020-09-01 00:54:31.986078,4.39229199070702
692,2020-09-01 00:54:32.266333,4.39229199070702
693,2020-09-01 00:54:32.542159,4.39229199070702
694,2020-09-01 00:54:32.816553,4.44429382753697
695,2020-09-01 00:54:33.094982,4.44429382753697
696,2020-09-01 00:54:33.422495,4.44429382753697
697,2020-09-01 00:54:33.775458,4.44429382753697
698,2020-09-01 00:54:34.142489,4.44429382753697
699,2020-09-01 00:54:34.475733,4.44429382753697
700,2020-09-01 00:54:34.782967,4.44429382753697
701,2020-09-01 00:54:35.102463,4.44429382753697
702,2020-09-01 00:54:35.406533,4.49619800189274
703,2020-09-01 00:54:35.711051,4.49619800189274
704,2020-09-01 00:54:36.085001,4.49619800189274
705,2020-09-01 00:54:36.386584,4.49619800189274
706,2020-09-01 00:54:36.666297,4.49619800189274
707,2020-09-01 00:54:36.939600,4.49619800189274
708,2020-09-01 00:54:37.325829,4.49619800189274
709,2020-09-01 00:54:37.693225,4.49619800189274
710,2020-09-01 00:54:37.957406,4.54800490466391
711,2020-09-01 00:54:38.279949,4.54800490466391
712,2020-09-01 00:54:38.634543,4.54800490466391
713,2020-09-01 00:54:38.947008,4.54800490466391
714,2020-09-01 00:54:39.216038,4.54800490466391
715,2020-09-01 00:54:39.474570,4.54800490466391
716,2020-09-01 00:54:39.825944,4.54800490466391
717,2020-09-01 00:54:40.032909,4.54800490466391
718,2020-09-01 00:54:40.353465,4.54800490466391
719,2020-09-01 00:54:40.628118,4.59971492458565
720,2020-09-01 00:54:40.874707,4.59971492458565
721,2020-09-01 00:54:41.180952,4.59971492458565
722,2020-09-01 00:54:41.548750,4.59971492458565
723,2020-09-01 00:54:41.794061,4.59971492458565
724,2020-09-01 00:54:42.162121,4.59971492458565
725,2020-09-01 00:54:42.432358,4.59971492458565
726,2020-09-01 00:54:42.803765,4.59971492458565
727,2020-09-01 00:54:43.107119,4.59971492458565
728,2020-09-01 00:54:43.442912,4.59971492458565
729,2020-09-01 00:54:43.822766,4.65132844825776
730,2020-09-01 00:54:44.118027,4.65132844825776
731,2020-09-01 00:54:44.361961,4.65132844825776
732,2020-09-01 00:54:44.708139,4.65132844825776
733,2020-09-01 00:54:44.986450,4.65132844825776
734,2020-09-01 00:54:45.300373,4.65132844825776
735,2020-09-01 00:54:45.664367,4.65132844825776
736,2020-09-01 00:54:45.998601,4.70284586016335
737,2020-09-01 00:54:46.302524,4.70284586016335
738,2020-09-01 00:54:46.629213,4.70284586016335
739,2020-09-01 00:54:46.958193,4.70284586016335
740,2020-09-01 00:54:47.279538,4.70284586016335
741,2020-09-01 00:54:47.672413,4.70284586016335
742,2020-09-01 00:54:47.900608,4.70284586016335
743,2020-09-01 00:54:48.245213,4.70284586016335
744,2020-09-01 00:54:48.494187,4.70284586016335
745,2020-09-01 00:54:48.794806,4.75426754268733
746,2020-09-01 00:54:49.148191,4.75426754268733
747,2020-09-01 00:54:49.455980,4.75426754268733
748,2020-09-01 00:54:49.790257,4.75426754268733
749,2020-09-01 00:54:50.104978,4.75426754268733
750,2020-09-01 00:54:50.490345,4.75426754268733
751,2020-09-01 00:54:50.798347,4.75426754268733
752,2020-09-01 00:54:51.149539,4.75426754268733
753,2020-09-01 00:54:51.512054,4.80559387613445
754,2020-09-01 00:54:51.850934,4.80559387613445
755,2020-09-01 00:54:52.282715,4.80559387613445
756,2020-09-01 00:54:52.561198,4.80559387613445
757,2020-09-01 00:54:52.928062,4.80559387613445
758,2020-09-01 00:54:53.204195,4.80559387613445
759,2020-09-01 00:54:53.571829,4.80559387613445
760,2020-09-01 00:54:53.820124,4.80559387613445
761,2020-09-01 00:54:54.120335,4.80559387613445
762,2020-09-01 00:54:54.479441,4.86154194488532
763,2020-09-01 00:54:54.810351,4.86154194488532
764,2020-09-01 00:54:55.174938,4.86154194488532
765,2020-09-01 00:54:55.435495,4.86154194488532
766,2020-09-01 00:54:55.700140,4.86154194488532
767,2020-09-01 00:54:56.045865,4.86154194488532
768,2020-09-01 00:54:56.469692,4.91738465136228
769,2020-09-01 00:54:56.787748,4.91738465136228
770,2020-09-01 00:54:57.167170,4.91738465136228
771,2020-09-01 00:54:57.494081,4.91738465136228
772,2020-09-01 00:54:57.775008,4.91738465136228
773,2020-09-01 00:54:58.146300,4.91738465136228
774,2020-09-01 00:54:58.564189,4.91738465136228
775,2020-09-01 00:54:58.899586,4.91738465136228
776,2020-09-01 00:54:59.286444,4.80363283441454
777,2020-09-01 00:54:59.656685,4.80363283441454
778,2020-09-01 00:55:00.002697,4.80363283441454
779,2020-09-01 00:55:00.343018,4.80363283441454
780,2020-09-01 00:55:00.620453,4.80363283441454
781,2020-09-01 00:55:00.968148,4.80363283441454
782,2020-09-01 00:55:01.264165,4.80363283441454
783,2020-09-01 00:55:01.598825,4.80363283441454
784,2020-09-01 00:55:02.058641,4.69030649891546
785,2020-09-01 00:55:02.381243,4.69030649891546
786,2020-09-01 00:55:02.678968,4.69030649891546
787,2020-09-01 00:55:03.026006,4.69030649891546
788,2020-09-01 00:55:03.391867,4.69030649891546
789,2020-09-01 00:55:03.736826,4.69030649891546
790,2020-09-01 00:55:04.032215,4.69030649891546
791,2020-09-01 00:55:04.401988,4.69030649891546
792,2020-09-01 00:55:04.731489,4.5774015537352
793,2020-09-01 00:55:05.099342,4.5774015537352
794,2020-09-01 00:55:05.471772,4.5774015537352
795,2020-09-01 00:55:05.810678,4.5774015537352
796,2020-09-01 00:55:06.153967,4.5774015537352
797,2020-09-01 00:55:06.416408,4.5774015537352
798,2020-09-01 00:55:06.775981,4.5774015537352
799,2020-09-01 00:55:07.055403,4.5774015537352
800,2020-09-01 00:55:07.321181,4.5774015537352
801,2020-09-01 00:55:07.588442,4.5774015537352
802,2020-09-01 00:55:07.919492,4.4649140798752
803,2020-09-01 00:55:08.219725,4.4649140798752
804,2020-09-01 00:55:08.572598,4.4649140798752
805,2020-09-01 00:55:08.910519,4.4649140798752
806,2020-09-01 00:55:09.272650,4.4649140798752
807,2020-09-01 00:55:09.602683,4.4649140798752
808,2020-09-01 00:55:09.889413,4.4649140798752
809,2020-09-01 00:55:10.150435,4.4649140798752
810,2020-09-01 00:55:10.441190,4.4649140798752
811,2020-09-01 00:55:10.739073,4.35284033461097
812,2020-09-01 00:55:11.085950,4.35284033461097
813,2020-09-01 00:55:11.427489,4.35284033461097
814,2020-09-01 00:55:11.684864,4.35284033461097
815,2020-09-01 00:55:12.014667,4.35284033461097
816,2020-09-01 00:55:12.436895,4.35284033461097
817,2020-09-01 00:55:12.773616,4.35284033461097
818,2020-09-01 00:55:13.110610,4.35284033461097
819,2020-09-01 00:55:13.452772,4.24117676004063
820,2020-09-01 00:55:13.778434,4.24117676004063
821,2020-09-01 00:55:14.068889,4.24117676004063
822,2020-09-01 00:55:14.346711,4.24117676004063
823,2020-09-01 00:55:14.666684,4.24117676004063
824,2020-09-01 00:55:15.019438,4.24117676004063
825,2020-09-01 00:55:15.296041,4.24117676004063
826,2020-09-01 00:55:15.557612,4.24117676004063
827,2020-09-01 00:55:15.915990,4.12991999918293
828,2020-09-01 00:55:16.273143,4.12991999918293
829,2020-09-01 00:55:16.660519,4.12991999918293
830,2020-09-01 00:55:17.007668,4.12991999918293
831,2020-09-01 00:55:17.305696,4.12991999918293
832,2020-09-01 00:55:17.674698,4.12991999918293
833,2020-09-01 00:55:18.043566,4.12991999918293
834,2020-09-01 00:55:18.356755,4.0190669275156
835,2020-09-01 00:55:18.704824,4.0190669275156
836,2020-09-01 00:55:19.097204,4.0190669275156
837,2020-09-01 00:55:19.361717,4.0190669275156
838,2020-09-01 00:55:19.734746,4.0190669275156
839,2020-09-01 00:55:20.042973,4.0190669275156
840,2020-09-01 00:55:20.328348,4.0190669275156
841,2020-09-01 00:55:20.671665,4.0190669275156
842,2020-09-01 00:55:20.968580,3.90861472831547
843,2020-09-01 00:55:21.241286,3.90861472831547
844,2020-09-01 00:55:21.611210,3.90861472831547
845,2020-09-01 00:55:21.923005,3.90861472831547
846,2020-09-01 00:55:22.310135,3.90861472831547
847,2020-09-01 00:55:22.639934,3.90861472831547
848,2020-09-01 00:55:22.921571,3.90861472831547
849,2020-09-01 00:55:23.299483,3.90861472831547
850,2020-09-01 00:55:23.697503,3.7985604673889
851,2020-09-01 00:55:24.149858,3.7985604673889
852,2020-09-01 00:55:24.508549,3.7985604673889
853,2020-09-01 00:55:24.812742,3.7985604673889
854,2020-09-01 00:55:25.137763,3.7985604673889
855,2020-09-01 00:55:25.415507,3.7985604673889
856,2020-09-01 00:55:25.695979,3.7985604673889
857,2020-09-01 00:55:26.010652,3.7985604673889
858,2020-09-01 00:55:26.299248,3.7985604673889
859,2020-09-01 00:55:26.553535,3.70440460609728
860,2020-09-01 00:55:26.916821,3.70440460609728
861,2020-09-01 00:55:27.205263,3.70440460609728
862,2020-09-01 00:55:27.513711,3.70440460609728
863,2020-09-01 00:55:27.892215,3.70440460609728
864,2020-09-01 00:55:28.191691,3.70440460609728
865,2020-09-01 00:55:28.583048,3.70440460609728
866,2020-09-01 00:55:28.896364,3.70440460609728
867,2020-09-01 00:55:29.353951,3.6106344934085
868,2020-09-01 00:55:29.709591,3.6106344934085
869,2020-09-01 00:55:29.941454,3.6106344934085
870,2020-09-01 00:55:30.240489,3.6106344934085
871,2020-09-01 00:55:30.612188,3.6106344934085
872,2020-09-01 00:55:30.898036,3.6106344934085
873,2020-09-01 00:55:31.184031,3.6106344934085
874,2020-09-01 00:55:31.544128,3.6106344934085
875,2020-09-01 00:55:31.896069,3.6106344934085
876,2020-09-01 00:55:32.224002,3.51724565473339
877,2020-09-01 00:55:32.620556,3.51724565473339
878,2020-09-01 00:55:33.002553,3.51724565473339
879,2020-09-01 00:55:33.315099,3.51724565473339
880,2020-09-01 00:55:33.652458,3.51724565473339
881,2020-09-01 00:55:34.006286,3.51724565473339
882,2020-09-01 00:55:34.371114,3.51724565473339
883,2020-09-01 00:55:34.797005,3.51724565473339
884,2020-09-01 00:55:35.129030,3.42423059705264
885,2020-09-01 00:55:35.468634,3.42423059705264
886,2020-09-01 00:55:35.818285,3.42423059705264
887,2020-09-01 00:55:36.130954,3.42423059705264
888,2020-09-01 00:55:36.494781,3.42423059705264
889,2020-09-01 00:55:36.845918,3.42423059705264
890,2020-09-01 00:55:37.280014,3.42423059705264
891,2020-09-01 00:55:37.597987,3.33158249374701
892,2020-09-01 00:55:37.942671,3.33158249374701
893,2020-09-01 00:55:38.213976,3.33158249374701
894,2020-09-01 00:55:38.535431,3.33158249374701
895,2020-09-01 00:55:38.786260,3.33158249374701
896,2020-09-01 00:55:39.153963,3.33158249374701
897,2020-09-01 00:55:39.539650,3.33158249374701
898,2020-09-01 00:55:39.857104,3.33158249374701
899,2020-09-01 00:55:40.167769,3.33158249374701
900,2020-09-01 00:55:40.550092,3.23929499696648
901,2020-09-01 00:55:40.858841,3.23929499696648
902,2020-09-01 00:55:41.117757,3.23929499696648
903,2020-09-01 00:55:41.482165,3.23929499696648
904,2020-09-01 00:55:41.806107,3.23929499696648
905,2020-09-01 00:55:42.172158,3.23929499696648
906,2020-09-01 00:55:42.444437,3.23929499696648
907,2020-09-01 00:55:42.819274,3.23929499696648
908,2020-09-01 00:55:43.199095,3.23929499696648
909,2020-09-01 00:55:43.467696,3.14736213429629
910,2020-09-01 00:55:43.732909,3.14736213429629
911,2020-09-01 00:55:44.085475,3.14736213429629
912,2020-09-01 00:55:44.326163,3.14736213429629
913,2020-09-01 00:55:44.622638,3.14736213429629
914,2020-09-01 00:55:44.906125,3.14736213429629
915,2020-09-01 00:55:45.234438,3.14736213429629
916,2020-09-01 00:55:45.544910,3.14736213429629
917,2020-09-01 00:55:45.881666,3.14736213429629
918,2020-09-01 00:55:46.234489,3.14736213429629
919,2020-09-01 00:55:46.518983,3.05577824769475
920,2020-09-01 00:55:46.842025,3.05577824769475
921,2020-09-01 00:55:47.154516,3.05577824769475
922,2020-09-01 00:55:47.520229,3.05577824769475
923,2020-09-01 00:55:47.789886,3.05577824769475
924,2020-09-01 00:55:48.111626,3.05577824769475
925,2020-09-01 00:55:48.408196,3.05577824769475
926,2020-09-01 00:55:48.669965,3.05577824769475
927,2020-09-01 00:55:49.043768,2.96453795130552
928,2020-09-01 00:55:49.364036,2.96453795130552
929,2020-09-01 00:55:49.665711,2.96453795130552
930,2020-09-01 00:55:49.944571,2.96453795130552
931,2020-09-01 00:55:50.235999,2.96453795130552
932,2020-09-01 00:55:50.533322,2.96453795130552
933,2020-09-01 00:55:50.852454,2.96453795130552
934,2020-09-01 00:55:51.236313,2.96453795130552
935,2020-09-01 00:55:51.561356,2.96453795130552
936,2020-09-01 00:55:51.901280,2.96453795130552
937,2020-09-01 00:55:52.265400,2.87363609988627
938,2020-09-01 00:55:52.539116,2.87363609988627
939,2020-09-01 00:55:52.843377,2.87363609988627
940,2020-09-01 00:55:53.131399,2.87363609988627
941,2020-09-01 00:55:53.425855,2.87363609988627
942,2020-09-01 00:55:53.709528,2.87363609988627
943,2020-09-01 00:55:54.059540,2.87363609988627
944,2020-09-01 00:55:54.384720,2.87363609988627
945,2020-09-01 00:55:54.694585,2.87363609988627
946,2020-09-01 00:55:55.002146,2.78306776400134
947,2020-09-01 00:55:55.254736,2.78306776400134
948,2020-09-01 00:55:55.590146,2.78306776400134
949,2020-09-01 00:55:55.887375,2.78306776400134
950,2020-09-01 00:55:56.188863,2.78306776400134
951,2020-09-01 00:55:56.536415,2.78306776400134
952,2020-09-01 00:55:56.886616,2.78306776400134
953,2020-09-01 00:55:57.256188,2.78306776400134
954,2020-09-01 00:55:57.574524,2.78306776400134
955,2020-09-01 00:55:57.807204,2.78306776400134
956,2020-09-01 00:55:58.141444,2.6928282098754
957,2020-09-01 00:55:58.450086,2.6928282098754
958,2020-09-01 00:55:58.785089,2.6928282098754
959,2020-09-01 00:55:59.141604,2.6928282098754
960,2020-09-01 00:55:59.524798,2.6928282098754
961,2020-09-01 00:55:59.850455,2.6928282098754
962,2020-09-01 00:56:00.239374,2.6928282098754
963,2020-09-01 00:56:00.598785,2.6928282098754
964,2020-09-01 00:56:00.937327,2.57681485079294
965,2020-09-01 00:56:01.219663,2.57681485079294
966,2020-09-01 00:56:01.486651,2.57681485079294
967,2020-09-01 00:56:01.892052,2.57681485079294
968,2020-09-01 00:56:02.246492,2.57681485079294
969,2020-09-01 00:56:02.613612,2.57681485079294
970,2020-09-01 00:56:02.942961,2.57681485079294
971,2020-09-01 00:56:03.233814,2.57681485079294
972,2020-09-01 00:56:03.484102,2.46114793849557
973,2020-09-01 00:56:03.718905,2.46114793849557
974,2020-09-01 00:56:03.990204,2.46114793849557
975,2020-09-01 00:56:04.255557,2.46114793849557
976,2020-09-01 00:56:04.638144,2.46114793849557
977,2020-09-01 00:56:04.970047,2.46114793849557
978,2020-09-01 00:56:05.286747,2.46114793849557
979,2020-09-01 00:56:05.650038,2.46114793849557
980,2020-09-01 00:56:06.036494,2.46114793849557
981,2020-09-01 00:56:06.285356,2.46114793849557
982,2020-09-01 00:56:06.587223,2.34582393369428
983,2020-09-01 00:56:06.939194,2.34582393369428
984,2020-09-01 00:56:07.299312,2.34582393369428
985,2020-09-01 00:56:07.639391,2.34582393369428
986,2020-09-01 00:56:07.978089,2.34582393369428
987,2020-09-01 00:56:08.313459,2.34582393369428
988,2020-09-01 00:56:08.635041,2.34582393369428
989,2020-09-01 00:56:08.895096,2.34582393369428
990,2020-09-01 00:56:09.252651,2.34582393369428
991,2020-09-01 00:56:09.581126,2.2308394067114
992,2020-09-01 00:56:09.869783,2.2308394067114
993,2020-09-01 00:56:10.204199,2.2308394067114
994,2020-09-01 00:56:10.537165,2.2308394067114
995,2020-09-01 00:56:10.845736,2.2308394067114
996,2020-09-01 00:56:11.163135,2.2308394067114
997,2020-09-01 00:56:11.457910,2.2308394067114
998,2020-09-01 00:56:11.771480,2.2308394067114
999,2020-09-01 00:56:12.059216,2.28557894868385
1000,2020-09-01 00:56:12.385162,2.28557894868385
1001,2020-09-01 00:56:12.753974,2.28557894868385
1002,2020-09-01 00:56:13.073177,2.28557894868385
1003,2020-09-01 00:56:13.325552,2.28557894868385
1004,2020-09-01 00:56:13.586917,2.28557894868385
1005,2020-09-01 00:56:13.846429,2.28557894868385
1006,2020-09-01 00:56:14.189959,2.28557894868385
1007,2020-09-01 00:56:14.452450,2.28557894868385
1008,2020-09-01 00:56:14.819457,2.34020860836657
1009,2020-09-01 00:56:15.203844,2.34020860836657
