iteration,timestamp,T7
1010,2020-09-01 00:56:15.575335,2.34020860836657
1011,2020-09-01 00:56:15.810155,2.34020860836657
1012,2020-09-01 00:56:16.111661,2.34020860836657
1013,2020-09-01 00:56:16.402784,2.34020860836657
1014,2020-09-01 00:56:16.788486,2.34020860836657
1015,2020-09-01 00:56:17.094118,2.34020860836657
1016,2020-09-01 00:56:17.445465,2.34020860836657
1017,2020-09-01 00:56:17.772376,2.39472887967082
1018,2020-09-01 00:56:18.048353,2.39472887967082
1019,2020-09-01 00:56:18.396116,2.39472887967082
1020,2020-09-01 00:56:18.644337,2.39472887967082
1021,2020-09-01 00:56:18.985627,2.39472887967082
1022,2020-09-01 00:56:19.369949,2.39472887967082
1023,2020-09-01 00:56:19.639252,2.39472887967082
1024,2020-09-01 00:56:19.930572,2.39472887967082
1025,2020-09-01 00:56:20.248917,2.39472887967082
1026,2020-09-01 00:56:20.555264,2.44914025309795
1027,2020-09-01 00:56:20.879248,2.44914025309795
1028,2020-09-01 00:56:21.216080,2.44914025309795
1029,2020-09-01 00:56:21.464658,2.44914025309795
1030,2020-09-01 00:56:21.744174,2.44914025309795
1031,2020-09-01 00:56:22.056772,2.44914025309795
1032,2020-09-01 00:56:22.351823,2.44914025309795
1033,2020-09-01 00:56:22.605440,2.44914025309795
1034,2020-09-01 00:56:22.941712,2.44914025309795
1035,2020-09-01 00:56:23.262999,2.50344321578628
1036,2020-09-01 00:56:23.585368,2.50344321578628
1037,2020-09-01 00:56:23.928388,2.50344321578628
1038,2020-09-01 00:56:24.287783,2.50344321578628
1039,2020-09-01 00:56:24.627253,2.50344321578628
1040,2020-09-01 00:56:24.953094,2.50344321578628
1041,2020-09-01 00:56:25.298524,2.50344321578628
1042,2020-09-01 00:56:25.587926,2.50344321578628
1043,2020-09-01 00:56:25.899859,2.55763825155671
1044,2020-09-01 00:56:26.181485,2.55763825155671
1045,2020-09-01 00:56:26.450489,2.55763825155671
1046,2020-09-01 00:56:26.788527,2.55763825155671
1047,2020-09-01 00:56:27.093360,2.55763825155671
1048,2020-09-01 00:56:27.452241,2.55763825155671
1049,2020-09-01 00:56:27.813458,2.55763825155671
1050,2020-09-01 00:56:28.121665,2.55763825155671
1051,2020-09-01 00:56:28.391440,2.55763825155671
1052,2020-09-01 00:56:28.697497,2.61172584095711
1053,2020-09-01 00:56:29.043130,2.61172584095711
1054,2020-09-01 00:56:29.337085,2.61172584095711
1055,2020-09-01 00:56:29.684227,2.61172584095711
1056,2020-09-01 00:56:30.041948,2.61172584095711
1057,2020-09-01 00:56:30.385756,2.61172584095711
1058,2020-09-01 00:56:30.683903,2.61172584095711
1059,2020-09-01 00:56:31.036628,2.61172584095711
1060,2020-09-01 00:56:31.338557,2.61172584095711
1061,2020-09-01 00:56:31.693235,2.66570646130536
1062,2020-09-01 00:56:31.982459,2.66570646130536
1063,2020-09-01 00:56:32.380079,2.66570646130536
1064,2020-09-01 00:56:32.656659,2.66570646130536
1065,2020-09-01 00:56:32.944891,2.66570646130536
1066,2020-09-01 00:56:33.216973,2.66570646130536
1067,2020-09-01 00:56:33.551449,2.66570646130536
1068,2020-09-01 00:56:33.856557,2.66570646130536
1069,2020-09-01 00:56:34.219172,2.73603545063327
1070,2020-09-01 00:56:34.625187,2.73603545063327
1071,2020-09-01 00:56:34.996249,2.73603545063327
1072,2020-09-01 00:56:35.328599,2.73603545063327
1073,2020-09-01 00:56:35.632352,2.73603545063327
1074,2020-09-01 00:56:35.961490,2.73603545063327
1075,2020-09-01 00:56:36.255614,2.73603545063327
1076,2020-09-01 00:56:36.512603,2.73603545063327
1077,2020-09-01 00:56:36.848595,2.73603545063327
1078,2020-09-01 00:56:37.136374,2.80621979737295
1079,2020-09-01 00:56:37.402445,2.80621979737295
1080,2020-09-01 00:56:37.760902,2.80621979737295
1081,2020-09-01 00:56:38.111012,2.80621979737295
1082,2020-09-01 00:56:38.399912,2.80621979737295
1083,2020-09-01 00:56:38.761046,2.80621979737295
1084,2020-09-01 00:56:39.051869,2.80621979737295
1085,2020-09-01 00:56:39.303517,2.80621979737295
1086,2020-09-01 00:56:39.616254,2.80621979737295
1087,2020-09-01 00:56:39.931917,2.87626009359964
1088,2020-09-01 00:56:40.294638,2.87626009359964
1089,2020-09-01 00:56:40.585181,2.87626009359964
1090,2020-09-01 00:56:40.920692,2.87626009359964
1091,2020-09-01 00:56:41.248484,2.87626009359964
1092,2020-09-01 00:56:41.563634,2.87626009359964
1093,2020-09-01 00:56:41.909940,2.87626009359964
1094,2020-09-01 00:56:42.274764,2.87626009359964
1095,2020-09-01 00:56:42.547545,2.94615692730706
1096,2020-09-01 00:56:42.892338,2.94615692730706
1097,2020-09-01 00:56:43.251912,2.94615692730706
1098,2020-09-01 00:56:43.549945,2.94615692730706
1099,2020-09-01 00:56:43.920597,2.94615692730706
1100,2020-09-01 00:56:44.229973,2.94615692730706
1101,2020-09-01 00:56:44.542412,2.94615692730706
1102,2020-09-01 00:56:44.858399,2.94615692730706
1103,2020-09-01 00:56:45.126359,2.94615692730706
1104,2020-09-01 00:56:45.538136,3.01591088247386
1105,2020-09-01 00:56:45.894892,3.01591088247386
1106,2020-09-01 00:56:46.238888,3.01591088247386
1107,2020-09-01 00:56:46.566975,3.01591088247386
1108,2020-09-01 00:56:46.919893,3.01591088247386
1109,2020-09-01 00:56:47.276284,3.01591088247386
1110,2020-09-01 00:56:47.606502,3.01591088247386
1111,2020-09-01 00:56:47.901645,3.01591088247386
1112,2020-09-01 00:56:48.170488,3.01591088247386
1113,2020-09-01 00:56:48.431646,3.08533068522095
1114,2020-09-01 00:56:48.724203,3.08533068522095
1115,2020-09-01 00:56:49.091994,3.08533068522095
1116,2020-09-01 00:56:49.459935,3.08533068522095
1117,2020-09-01 00:56:49.871293,3.08533068522095
1118,2020-09-01 00:56:50.212483,3.08533068522095
1119,2020-09-01 00:56:50.632796,3.08533068522095
1120,2020-09-01 00:56:50.943364,3.08533068522095
1121,2020-09-01 00:56:51.318131,3.1546020004043
1122,2020-09-01 00:56:51.633680,3.1546020004043
1123,2020-09-01 00:56:51.903420,3.1546020004043
1124,2020-09-01 00:56:52.186205,3.1546020004043
1125,2020-09-01 00:56:52.531889,3.1546020004043
1126,2020-09-01 00:56:52.860348,3.1546020004043
1127,2020-09-01 00:56:53.164466,3.1546020004043
1128,2020-09-01 00:56:53.556022,3.1546020004043
1129,2020-09-01 00:56:53.905134,3.1546020004043
1130,2020-09-01 00:56:54.216476,3.22372535976486
1131,2020-09-01 00:56:54.519922,3.22372535976486
1132,2020-09-01 00:56:54.880826,3.22372535976486
1133,2020-09-01 00:56:55.223578,3.22372535976486
1134,2020-09-01 00:56:55.624772,3.22372535976486
1135,2020-09-01 00:56:55.965942,3.22372535976486
1136,2020-09-01 00:56:56.304281,3.22372535976486
1137,2020-09-01 00:56:56.618023,3.22372535976486
1138,2020-09-01 00:56:56.864841,3.29270129171498
1139,2020-09-01 00:56:57.217191,3.29270129171498
1140,2020-09-01 00:56:57.545179,3.29270129171498
1141,2020-09-01 00:56:57.850902,3.29270129171498
1142,2020-09-01 00:56:58.139013,3.29270129171498
1143,2020-09-01 00:56:58.458830,3.29270129171498
1144,2020-09-01 00:56:58.795723,3.29270129171498
1145,2020-09-01 00:56:59.103773,3.29270129171498
1146,2020-09-01 00:56:59.452834,3.29270129171498
1147,2020-09-01 00:56:59.813867,3.36153032139305
1148,2020-09-01 00:57:00.083724,3.36153032139305
1149,2020-09-01 00:57:00.466498,3.36153032139305
1150,2020-09-01 00:57:00.845493,3.36153032139305
1151,2020-09-01 00:57:01.135766,3.36153032139305
1152,2020-09-01 00:57:01.465418,3.36153032139305
1153,2020-09-01 00:57:01.797658,3.36153032139305
1154,2020-09-01 00:57:02.080602,3.36153032139305
1155,2020-09-01 00:57:02.446711,3.43021297071627
1156,2020-09-01 00:57:02.811647,3.43021297071627
1157,2020-09-01 00:57:03.127351,3.43021297071627
1158,2020-09-01 00:57:03.433339,3.43021297071627
1159,2020-09-01 00:57:03.697715,3.43021297071627
1160,2020-09-01 00:57:04.054728,3.43021297071627
1161,2020-09-01 00:57:04.374517,3.43021297071627
1162,2020-09-01 00:57:04.719501,3.43021297071627
1163,2020-09-01 00:57:05.053937,3.43021297071627
1164,2020-09-01 00:57:05.387828,3.49874975843186
1165,2020-09-01 00:57:05.723969,3.49874975843186
1166,2020-09-01 00:57:06.099533,3.49874975843186
1167,2020-09-01 00:57:06.395365,3.49874975843186
1168,2020-09-01 00:57:06.720983,3.49874975843186
1169,2020-09-01 00:57:07.071683,3.49874975843186
1170,2020-09-01 00:57:07.478761,3.49874975843186
1171,2020-09-01 00:57:07.910473,3.58803314861424
1172,2020-09-01 00:57:08.241362,3.58803314861424
1173,2020-09-01 00:57:08.589684,3.58803314861424
1174,2020-09-01 00:57:08.933055,3.58803314861424
1175,2020-09-01 00:57:09.307045,3.58803314861424
1176,2020-09-01 00:57:09.572956,3.58803314861424
1177,2020-09-01 00:57:09.855108,3.58803314861424
1178,2020-09-01 00:57:10.195875,3.58803314861424
1179,2020-09-01 00:57:10.534285,3.58803314861424
1180,2020-09-01 00:57:10.864857,3.67712822505247
1181,2020-09-01 00:57:11.175134,3.67712822505247
1182,2020-09-01 00:57:11.517521,3.67712822505247
1183,2020-09-01 00:57:11.790443,3.67712822505247
1184,2020-09-01 00:57:12.138123,3.67712822505247
1185,2020-09-01 00:57:12.486181,3.67712822505247
1186,2020-09-01 00:57:12.805001,3.67712822505247
1187,2020-09-01 00:57:13.168165,3.67712822505247
1188,2020-09-01 00:57:13.567203,3.76603560354916
1189,2020-09-01 00:57:13.907972,3.76603560354916
1190,2020-09-01 00:57:14.203321,3.76603560354916
1191,2020-09-01 00:57:14.575883,3.76603560354916
1192,2020-09-01 00:57:14.881787,3.76603560354916
1193,2020-09-01 00:57:15.160486,3.76603560354916
1194,2020-09-01 00:57:15.494665,3.76603560354916
1195,2020-09-01 00:57:15.787911,3.76603560354916
1196,2020-09-01 00:57:16.168066,3.76603560354916
1197,2020-09-01 00:57:16.534733,3.85475589603536
1198,2020-09-01 00:57:16.898155,3.85475589603536
1199,2020-09-01 00:57:17.215886,3.85475589603536
1200,2020-09-01 00:57:17.561522,3.85475589603536
1201,2020-09-01 00:57:17.882003,3.85475589603536
1202,2020-09-01 00:57:18.149940,3.85475589603536
1203,2020-09-01 00:57:18.444023,3.85475589603536
1204,2020-09-01 00:57:18.715902,3.85475589603536
1205,2020-09-01 00:57:19.060205,3.94328971064347
1206,2020-09-01 00:57:19.429823,3.94328971064347
1207,2020-09-01 00:57:19.737868,3.94328971064347
1208,2020-09-01 00:57:20.073471,3.94328971064347
1209,2020-09-01 00:57:20.355402,3.94328971064347
1210,2020-09-01 00:57:20.681856,3.94328971064347
1211,2020-09-01 00:57:21.002493,3.94328971064347
1212,2020-09-01 00:57:21.305623,3.94328971064347
1213,2020-09-01 00:57:21.592600,3.94328971064347
1214,2020-09-01 00:57:21.929699,3.94328971064347
1215,2020-09-01 00:57:22.223954,4.0316376517774
1216,2020-09-01 00:57:22.560954,4.0316376517774
1217,2020-09-01 00:57:22.842424,4.0316376517774
1218,2020-09-01 00:57:23.141731,4.0316376517774
1219,2020-09-01 00:57:23.522833,4.0316376517774
1220,2020-09-01 00:57:23.864391,4.0316376517774
1221,2020-09-01 00:57:24.218339,4.0316376517774
1222,2020-09-01 00:57:24.534192,4.0316376517774
1223,2020-09-01 00:57:24.873259,4.0316376517774
1224,2020-09-01 00:57:25.217635,4.1198003201801
1225,2020-09-01 00:57:25.547814,4.1198003201801
1226,2020-09-01 00:57:25.912869,4.1198003201801
1227,2020-09-01 00:57:26.218463,4.1198003201801
1228,2020-09-01 00:57:26.575995,4.1198003201801
1229,2020-09-01 00:57:26.924771,4.1198003201801
1230,2020-09-01 00:57:27.248661,4.1198003201801
1231,2020-09-01 00:57:27.619030,4.1198003201801
1232,2020-09-01 00:57:27.945039,4.1198003201801
1233,2020-09-01 00:57:28.204173,4.20777831299874
1234,2020-09-01 00:57:28.518226,4.20777831299874
1235,2020-09-01 00:57:28.867519,4.20777831299874
1236,2020-09-01 00:57:29.144994,4.20777831299874
1237,2020-09-01 00:57:29.469046,4.20777831299874
1238,2020-09-01 00:57:29.756398,4.20777831299874
1239,2020-09-01 00:57:30.143959,4.20777831299874
1240,2020-09-01 00:57:30.473310,4.20777831299874
1241,2020-09-01 00:57:30.721289,4.29557222384747
1242,2020-09-01 00:57:30.990588,4.29557222384747
1243,2020-09-01 00:57:31.316441,4.29557222384747
1244,2020-09-01 00:57:31.649390,4.29557222384747
1245,2020-09-01 00:57:31.989082,4.29557222384747
1246,2020-09-01 00:57:32.354074,4.29557222384747
1247,2020-09-01 00:57:32.687504,4.29557222384747
1248,2020-09-01 00:57:33.057543,4.29557222384747
1249,2020-09-01 00:57:33.437858,4.38318264286812
1250,2020-09-01 00:57:33.755217,4.38318264286812
1251,2020-09-01 00:57:34.071805,4.38318264286812
1252,2020-09-01 00:57:34.453436,4.38318264286812
1253,2020-09-01 00:57:34.823303,4.38318264286812
1254,2020-09-01 00:57:35.206780,4.38318264286812
1255,2020-09-01 00:57:35.493296,4.38318264286812
1256,2020-09-01 00:57:35.839844,4.38318264286812
1257,2020-09-01 00:57:36.240263,4.47061015678865
1258,2020-09-01 00:57:36.607723,4.47061015678865
1259,2020-09-01 00:57:36.874933,4.47061015678865
1260,2020-09-01 00:57:37.157715,4.47061015678865
1261,2020-09-01 00:57:37.491094,4.47061015678865
1262,2020-09-01 00:57:37.812566,4.47061015678865
1263,2020-09-01 00:57:38.170234,4.47061015678865
1264,2020-09-01 00:57:38.497042,4.47061015678865
1265,2020-09-01 00:57:38.816326,4.55798726886805
1266,2020-09-01 00:57:39.137752,4.55798726886805
1267,2020-09-01 00:57:39.488253,4.55798726886805
1268,2020-09-01 00:57:39.838588,4.55798726886805
1269,2020-09-01 00:57:40.174099,4.55798726886805
1270,2020-09-01 00:57:40.465055,4.55798726886805
1271,2020-09-01 00:57:40.765020,4.55798726886805
1272,2020-09-01 00:57:41.120822,4.55798726886805
1273,2020-09-01 00:57:41.470460,4.63683081968713
1274,2020-09-01 00:57:41.776406,4.63683081968713
1275,2020-09-01 00:57:42.059398,4.63683081968713
1276,2020-09-01 00:57:42.393340,4.63683081968713
1277,2020-09-01 00:57:42.733869,4.63683081968713
1278,2020-09-01 00:57:43.027502,4.63683081968713
1279,2020-09-01 00:57:43.277077,4.63683081968713
1280,2020-09-01 00:57:43.590315,4.63683081968713
1281,2020-09-01 00:57:43.940648,4.63683081968713
1282,2020-09-01 00:57:44.302806,4.71551652894105
1283,2020-09-01 00:57:44.612539,4.71551652894105
1284,2020-09-01 00:57:44.956522,4.71551652894105
1285,2020-09-01 00:57:45.228657,4.71551652894105
1286,2020-09-01 00:57:45.631336,4.71551652894105
1287,2020-09-01 00:57:45.972802,4.71551652894105
1288,2020-09-01 00:57:46.269878,4.71551652894105
1289,2020-09-01 00:57:46.591989,4.71551652894105
1290,2020-09-01 00:57:46.936935,4.71551652894105
1291,2020-09-01 00:57:47.221227,4.79404495691472
1292,2020-09-01 00:57:47.501452,4.79404495691472
1293,2020-09-01 00:57:47.827276,4.79404495691472
1294,2020-09-01 00:57:48.160835,4.79404495691472
1295,2020-09-01 00:57:48.523327,4.79404495691472
1296,2020-09-01 00:57:48.919521,4.79404495691472
1297,2020-09-01 00:57:49.258090,4.79404495691472
1298,2020-09-01 00:57:49.514744,4.79404495691472
1299,2020-09-01 00:57:49.888443,4.87241666073336
1300,2020-09-01 00:57:50.180054,4.87241666073336
1301,2020-09-01 00:57:50.525989,4.87241666073336
1302,2020-09-01 00:57:50.800068,4.87241666073336
1303,2020-09-01 00:57:51.184192,4.87241666073336
1304,2020-09-01 00:57:51.507894,4.87241666073336
1305,2020-09-01 00:57:51.859558,4.87241666073336
1306,2020-09-01 00:57:52.166169,4.87241666073336
1307,2020-09-01 00:57:52.531991,4.95063219440361
1308,2020-09-01 00:57:52.859482,4.95063219440361
1309,2020-09-01 00:57:53.141290,4.95063219440361
1310,2020-09-01 00:57:53.493528,4.95063219440361
1311,2020-09-01 00:57:53.761161,4.95063219440361
1312,2020-09-01 00:57:54.080742,4.95063219440361
1313,2020-09-01 00:57:54.459356,4.95063219440361
1314,2020-09-01 00:57:54.774092,4.95063219440361
1315,2020-09-01 00:57:55.025571,4.95063219440361
1316,2020-09-01 00:57:55.313810,4.95063219440361
1317,2020-09-01 00:57:55.619461,4.95063219440361
1318,2020-09-01 00:57:55.863945,4.95063219440361
1319,2020-09-01 00:57:56.202312,4.95063219440361
1320,2020-09-01 00:57:56.561508,4.95063219440361
1321,2020-09-01 00:57:56.904185,4.95063219440361
1322,2020-09-01 00:57:57.243516,4.95063219440361
1323,2020-09-01 00:57:57.531871,4.95063219440361
1324,2020-09-01 00:57:57.904630,4.95063219440361
1325,2020-09-01 00:57:58.337137,4.95063219440361
1326,2020-09-01 00:57:58.725531,4.95063219440361
1327,2020-09-01 00:57:59.039951,4.95063219440361
1328,2020-09-01 00:57:59.316302,4.95063219440361
1329,2020-09-01 00:57:59.588019,4.95063219440361
1330,2020-09-01 00:57:59.899385,4.95063219440361
1331,2020-09-01 00:58:00.247040,4.95063219440361
1332,2020-09-01 00:58:00.583135,4.95063219440361
1333,2020-09-01 00:58:00.943067,4.95063219440361
1334,2020-09-01 00:58:01.201659,4.95063219440361
1335,2020-09-01 00:58:01.446943,4.95063219440361
1336,2020-09-01 00:58:01.771993,4.95063219440361
1337,2020-09-01 00:58:02.084011,4.95063219440361
1338,2020-09-01 00:58:02.437487,4.95063219440361
1339,2020-09-01 00:58:02.807084,4.95063219440361
1340,2020-09-01 00:58:03.091919,4.95063219440361
1341,2020-09-01 00:58:03.419416,4.95063219440361
1342,2020-09-01 00:58:03.760633,4.95063219440361
1343,2020-09-01 00:58:04.086009,4.95063219440361
1344,2020-09-01 00:58:04.420588,4.95063219440361
1345,2020-09-01 00:58:04.768869,4.95063219440361
1346,2020-09-01 00:58:05.162335,4.95063219440361
1347,2020-09-01 00:58:05.520349,4.95063219440361
1348,2020-09-01 00:58:05.884565,4.95063219440361
1349,2020-09-01 00:58:06.175940,4.95063219440361
1350,2020-09-01 00:58:06.530211,4.95063219440361
1351,2020-09-01 00:58:06.834040,4.95063219440361
1352,2020-09-01 00:58:07.146898,4.95063219440361
1353,2020-09-01 00:58:07.507335,4.95063219440361
1354,2020-09-01 00:58:07.889747,4.95063219440361
1355,2020-09-01 00:58:08.216786,4.95063219440361
1356,2020-09-01 00:58:08.525592,4.95063219440361
1357,2020-09-01 00:58:08.889344,4.95063219440361
1358,2020-09-01 00:58:09.229855,4.95063219440361
1359,2020-09-01 00:58:09.658336,4.95063219440361
1360,2020-09-01 00:58:09.978622,4.95063219440361
1361,2020-09-01 00:58:10.289911,4.95063219440361
1362,2020-09-01 00:58:10.572583,4.95063219440361
1363,2020-09-01 00:58:10.931117,4.95063219440361
1364,2020-09-01 00:58:11.265741,4.95063219440361
1365,2020-09-01 00:58:11.609047,4.95063219440361
1366,2020-09-01 00:58:11.875317,4.95063219440361
1367,2020-09-01 00:58:12.139154,4.95063219440361
1368,2020-09-01 00:58:12.422226,4.95063219440361
1369,2020-09-01 00:58:12.703037,4.95063219440361
1370,2020-09-01 00:58:12.977523,4.95063219440361
1371,2020-09-01 00:58:13.266057,4.95063219440361
1372,2020-09-01 00:58:13.586328,4.95063219440361
1373,2020-09-01 00:58:13.915264,4.95063219440361
1374,2020-09-01 00:58:14.286160,4.95063219440361
1375,2020-09-01 00:58:14.627282,4.95063219440361
1376,2020-09-01 00:58:15.022432,4.95063219440361
1377,2020-09-01 00:58:15.365307,4.95063219440361
1378,2020-09-01 00:58:15.656561,4.95063219440361
1379,2020-09-01 00:58:15.936489,4.95063219440361
1380,2020-09-01 00:58:16.201189,4.95063219440361
1381,2020-09-01 00:58:16.544968,4.95063219440361
1382,2020-09-01 00:58:16.930340,4.95063219440361
1383,2020-09-01 00:58:17.366326,4.95063219440361
1384,2020-09-01 00:58:17.624804,4.95063219440361
1385,2020-09-01 00:58:17.959607,4.95063219440361
1386,2020-09-01 00:58:18.266490,4.95063219440361
1387,2020-09-01 00:58:18.534040,4.95063219440361
1388,2020-09-01 00:58:18.884016,4.95063219440361
1389,2020-09-01 00:58:19.228211,4.95063219440361
1390,2020-09-01 00:58:19.588927,4.95063219440361
1391,2020-09-01 00:58:19.872269,4.95063219440361
1392,2020-09-01 00:58:20.170248,4.95063219440361
1393,2020-09-01 00:58:20.424879,4.95063219440361
1394,2020-09-01 00:58:20.710931,4.95063219440361
1395,2020-09-01 00:58:21.056607,4.95063219440361
1396,2020-09-01 00:58:21.390639,4.95063219440361
1397,2020-09-01 00:58:21.732377,4.95063219440361
1398,2020-09-01 00:58:22.046801,4.95063219440361
1399,2020-09-01 00:58:22.342771,4.95063219440361
1400,2020-09-01 00:58:22.687879,4.95063219440361
1401,2020-09-01 00:58:22.950811,4.95063219440361
1402,2020-09-01 00:58:23.272498,4.95063219440361
1403,2020-09-01 00:58:23.600867,4.95063219440361
1404,2020-09-01 00:58:23.921592,4.95063219440361
1405,2020-09-01 00:58:24.249037,4.95063219440361
1406,2020-09-01 00:58:24.572073,4.95063219440361
1407,2020-09-01 00:58:24.834832,4.95063219440361
1408,2020-09-01 00:58:25.140341,4.95063219440361
1409,2020-09-01 00:58:25.512302,4.95063219440361
1410,2020-09-01 00:58:25.874946,4.95063219440361
1411,2020-09-01 00:58:26.229142,4.95063219440361
1412,2020-09-01 00:58:26.523821,4.95063219440361
1413,2020-09-01 00:58:26.825017,4.95063219440361
1414,2020-09-01 00:58:27.141433,4.95063219440361
1415,2020-09-01 00:58:27.498036,4.95063219440361
1416,2020-09-01 00:58:27.836525,4.95063219440361
1417,2020-09-01 00:58:28.194962,4.95063219440361
1418,2020-09-01 00:58:28.572472,4.95063219440361
1419,2020-09-01 00:58:28.898765,4.95063219440361
1420,2020-09-01 00:58:29.205678,4.95063219440361
1421,2020-09-01 00:58:29.462539,4.95063219440361
1422,2020-09-01 00:58:29.750484,4.95063219440361
1423,2020-09-01 00:58:30.050526,4.95063219440361
1424,2020-09-01 00:58:30.425551,4.95063219440361
1425,2020-09-01 00:58:30.691383,4.95063219440361
1426,2020-09-01 00:58:30.952356,4.95063219440361
1427,2020-09-01 00:58:31.327408,4.95063219440361
1428,2020-09-01 00:58:31.707970,4.95063219440361
1429,2020-09-01 00:58:32.031270,4.95063219440361
1430,2020-09-01 00:58:32.324567,4.95063219440361
1431,2020-09-01 00:58:32.665278,4.95063219440361
1432,2020-09-01 00:58:32.914902,4.95063219440361
1433,2020-09-01 00:58:33.193199,4.95063219440361
1434,2020-09-01 00:58:33.509082,5.00022333095581
1435,2020-09-01 00:58:33.899294,5.00022333095581
1436,2020-09-01 00:58:34.127995,5.00022333095581
1437,2020-09-01 00:58:34.417058,5.00022333095581
1438,2020-09-01 00:58:34.731556,5.00022333095581
1439,2020-09-01 00:58:35.027586,5.00022333095581
1440,2020-09-01 00:58:35.435252,5.00022333095581
1441,2020-09-01 00:58:35.790426,5.00022333095581
1442,2020-09-01 00:58:36.041624,5.00022333095581
1443,2020-09-01 00:58:36.332405,4.97418916616164
1444,2020-09-01 00:58:36.586699,4.97418916616164
1445,2020-09-01 00:58:36.901639,4.97418916616164
1446,2020-09-01 00:58:37.233299,4.97418916616164
1447,2020-09-01 00:58:37.526200,4.97418916616164
1448,2020-09-01 00:58:37.752541,4.97418916616164
1449,2020-09-01 00:58:38.033031,4.97418916616164
1450,2020-09-01 00:58:38.392810,4.97418916616164
1451,2020-09-01 00:58:38.802297,4.97418916616164
1452,2020-09-01 00:58:39.154948,4.88348585209363
1453,2020-09-01 00:58:39.412852,4.88348585209363
1454,2020-09-01 00:58:39.746849,4.88348585209363
1455,2020-09-01 00:58:40.035451,4.88348585209363
1456,2020-09-01 00:58:40.273183,4.88348585209363
1457,2020-09-01 00:58:40.567258,4.88348585209363
1458,2020-09-01 00:58:40.843587,4.88348585209363
1459,2020-09-01 00:58:41.195643,4.88348585209363
1460,2020-09-01 00:58:41.559584,4.88348585209363
1461,2020-09-01 00:58:41.909674,4.79317702005331
1462,2020-09-01 00:58:42.153231,4.79317702005331
1463,2020-09-01 00:58:42.428392,4.79317702005331
1464,2020-09-01 00:58:42.738268,4.79317702005331
1465,2020-09-01 00:58:43.078013,4.79317702005331
1466,2020-09-01 00:58:43.347148,4.79317702005331
1467,2020-09-01 00:58:43.702890,4.79317702005331
1468,2020-09-01 00:58:43.907409,4.79317702005331
1469,2020-09-01 00:58:44.206186,4.79317702005331
1470,2020-09-01 00:58:44.454677,4.79317702005331
1471,2020-09-01 00:58:44.685075,4.70325848165315
1472,2020-09-01 00:58:44.941737,4.70325848165315
1473,2020-09-01 00:58:45.289730,4.70325848165315
1474,2020-09-01 00:58:45.625014,4.70325848165315
1475,2020-09-01 00:58:45.972550,4.70325848165315
1476,2020-09-01 00:58:46.250669,4.70325848165315
1477,2020-09-01 00:58:46.558152,4.70325848165315
1478,2020-09-01 00:58:46.898156,4.70325848165315
1479,2020-09-01 00:58:47.320176,4.70325848165315
1480,2020-09-01 00:58:47.583263,4.61372633718507
1481,2020-09-01 00:58:47.915810,4.61372633718507
1482,2020-09-01 00:58:48.268284,4.61372633718507
1483,2020-09-01 00:58:48.561226,4.61372633718507
1484,2020-09-01 00:58:48.813130,4.61372633718507
1485,2020-09-01 00:58:49.137877,4.61372633718507
1486,2020-09-01 00:58:49.391496,4.61372633718507
1487,2020-09-01 00:58:49.769592,4.61372633718507
1488,2020-09-01 00:58:50.097694,4.61372633718507
1489,2020-09-01 00:58:50.383813,4.52457704724297
1490,2020-09-01 00:58:50.803180,4.52457704724297
1491,2020-09-01 00:58:51.168855,4.52457704724297
1492,2020-09-01 00:58:51.460743,4.52457704724297
1493,2020-09-01 00:58:51.729218,4.52457704724297
1494,2020-09-01 00:58:52.075524,4.52457704724297
1495,2020-09-01 00:58:52.404253,4.52457704724297
1496,2020-09-01 00:58:52.706232,4.52457704724297
1497,2020-09-01 00:58:52.937498,4.52457704724297
1498,2020-09-01 00:58:53.219821,4.43580734755076
1499,2020-09-01 00:58:53.583852,4.43580734755076
1500,2020-09-01 00:58:53.943792,4.43580734755076
1501,2020-09-01 00:58:54.219807,4.43580734755076
1502,2020-09-01 00:58:54.616185,4.43580734755076
1503,2020-09-01 00:58:54.946994,4.43580734755076
1504,2020-09-01 00:58:55.217771,4.43580734755076
1505,2020-09-01 00:58:55.549816,4.35289143890422
1506,2020-09-01 00:58:55.901819,4.35289143890422
1507,2020-09-01 00:58:56.246295,4.35289143890422
1508,2020-09-01 00:58:56.544259,4.35289143890422
1509,2020-09-01 00:58:56.863742,4.35289143890422
1510,2020-09-01 00:58:57.178095,4.35289143890422
1511,2020-09-01 00:58:57.473766,4.35289143890422
1512,2020-09-01 00:58:57.736228,4.35289143890422
1513,2020-09-01 00:58:58.019746,4.35289143890422
1514,2020-09-01 00:58:58.376217,4.27034197308326
1515,2020-09-01 00:58:58.709069,4.27034197308326
1516,2020-09-01 00:58:59.046273,4.27034197308326
1517,2020-09-01 00:58:59.332494,4.27034197308326
1518,2020-09-01 00:58:59.695440,4.27034197308326
1519,2020-09-01 00:59:00.032464,4.27034197308326
1520,2020-09-01 00:59:00.398483,4.27034197308326
1521,2020-09-01 00:59:00.791948,4.27034197308326
1522,2020-09-01 00:59:01.066603,4.27034197308326
1523,2020-09-01 00:59:01.337923,4.18815127618161
1524,2020-09-01 00:59:01.723898,4.18815127618161
1525,2020-09-01 00:59:02.065415,4.18815127618161
1526,2020-09-01 00:59:02.426919,4.18815127618161
1527,2020-09-01 00:59:02.781805,4.18815127618161
1528,2020-09-01 00:59:03.116065,4.18815127618161
1529,2020-09-01 00:59:03.375919,4.18815127618161
1530,2020-09-01 00:59:03.741018,4.10631230179717
1531,2020-09-01 00:59:04.055166,4.10631230179717
1532,2020-09-01 00:59:04.341411,4.10631230179717
1533,2020-09-01 00:59:04.684044,4.10631230179717
1534,2020-09-01 00:59:05.040455,4.10631230179717
1535,2020-09-01 00:59:05.417704,4.10631230179717
1536,2020-09-01 00:59:05.683322,4.10631230179717
1537,2020-09-01 00:59:05.951639,4.10631230179717
1538,2020-09-01 00:59:06.272798,4.10631230179717
1539,2020-09-01 00:59:06.535282,4.0248184695723
1540,2020-09-01 00:59:06.998667,4.0248184695723
1541,2020-09-01 00:59:07.377986,4.0248184695723
1542,2020-09-01 00:59:07.671816,4.0248184695723
1543,2020-09-01 00:59:07.978891,4.0248184695723
1544,2020-09-01 00:59:08.239124,4.0248184695723
1545,2020-09-01 00:59:08.563333,4.0248184695723
1546,2020-09-01 00:59:08.849123,4.0248184695723
1547,2020-09-01 00:59:09.188764,4.0248184695723
1548,2020-09-01 00:59:09.453763,3.94366357994355
1549,2020-09-01 00:59:09.761766,3.94366357994355
1550,2020-09-01 00:59:10.007097,3.94366357994355
1551,2020-09-01 00:59:10.405772,3.94366357994355
1552,2020-09-01 00:59:10.830929,3.94366357994355
1553,2020-09-01 00:59:11.079516,3.94366357994355
1554,2020-09-01 00:59:11.393888,3.94366357994355
1555,2020-09-01 00:59:11.677672,3.94366357994355
1556,2020-09-01 00:59:12.009123,3.94366357994355
1557,2020-09-01 00:59:12.337391,3.86284175790216
1558,2020-09-01 00:59:12.627583,3.86284175790216
1559,2020-09-01 00:59:12.905750,3.86284175790216
1560,2020-09-01 00:59:13.205388,3.86284175790216
1561,2020-09-01 00:59:13.461405,3.86284175790216
1562,2020-09-01 00:59:13.736767,3.86284175790216
1563,2020-09-01 00:59:14.128000,3.86284175790216
1564,2020-09-01 00:59:14.427515,3.86284175790216
1565,2020-09-01 00:59:14.731153,3.86284175790216
1566,2020-09-01 00:59:15.078255,3.78234741201138
1567,2020-09-01 00:59:15.401931,3.78234741201138
1568,2020-09-01 00:59:15.738427,3.78234741201138
1569,2020-09-01 00:59:16.004617,3.78234741201138
1570,2020-09-01 00:59:16.325254,3.78234741201138
1571,2020-09-01 00:59:16.646398,3.78234741201138
1572,2020-09-01 00:59:16.924368,3.78234741201138
1573,2020-09-01 00:59:17.286508,3.78234741201138
1574,2020-09-01 00:59:17.559604,3.78234741201138
1575,2020-09-01 00:59:17.858428,3.70217520277782
1576,2020-09-01 00:59:18.239999,3.70217520277782
1577,2020-09-01 00:59:18.530285,3.70217520277782
1578,2020-09-01 00:59:18.858232,3.70217520277782
1579,2020-09-01 00:59:19.109231,3.70217520277782
1580,2020-09-01 00:59:19.437926,3.70217520277782
1581,2020-09-01 00:59:19.765520,3.70217520277782
1582,2020-09-01 00:59:20.043971,3.70217520277782
1583,2020-09-01 00:59:20.378045,3.70217520277782
1584,2020-09-01 00:59:20.656368,3.62232001730594
1585,2020-09-01 00:59:20.968529,3.62232001730594
1586,2020-09-01 00:59:21.321085,3.62232001730594
1587,2020-09-01 00:59:21.650541,3.62232001730594
1588,2020-09-01 00:59:21.919750,3.62232001730594
1589,2020-09-01 00:59:22.254040,3.62232001730594
1590,2020-09-01 00:59:22.634117,3.62232001730594
1591,2020-09-01 00:59:22.975658,3.62232001730594
1592,2020-09-01 00:59:23.233796,3.62232001730594
1593,2020-09-01 00:59:23.499285,3.62232001730594
1594,2020-09-01 00:59:23.866141,3.54277694843634
1595,2020-09-01 00:59:24.194530,3.54277694843634
1596,2020-09-01 00:59:24.513813,3.54277694843634
1597,2020-09-01 00:59:24.857716,3.54277694843634
1598,2020-09-01 00:59:25.174093,3.54277694843634
1599,2020-09-01 00:59:25.499224,3.54277694843634
1600,2020-09-01 00:59:25.796271,3.54277694843634
1601,2020-09-01 00:59:26.147364,3.54277694843634
1602,2020-09-01 00:59:26.453590,3.46354127722529
1603,2020-09-01 00:59:26.743964,3.46354127722529
1604,2020-09-01 00:59:27.017127,3.46354127722529
1605,2020-09-01 00:59:27.357823,3.46354127722529
1606,2020-09-01 00:59:27.735685,3.46354127722529
1607,2020-09-01 00:59:28.032935,3.46354127722529
1608,2020-09-01 00:59:28.388682,3.46354127722529
1609,2020-09-01 00:59:28.765282,3.46354127722529
1610,2020-09-01 00:59:29.116845,3.46354127722529
1611,2020-09-01 00:59:29.421494,3.36814932181207
1612,2020-09-01 00:59:29.670980,3.36814932181207
1613,2020-09-01 00:59:30.018958,3.36814932181207
1614,2020-09-01 00:59:30.294218,3.36814932181207
1615,2020-09-01 00:59:30.627868,3.36814932181207
1616,2020-09-01 00:59:30.962574,3.36814932181207
1617,2020-09-01 00:59:31.224593,3.36814932181207
1618,2020-09-01 00:59:31.559152,3.36814932181207
1619,2020-09-01 00:59:31.905646,3.36814932181207
1620,2020-09-01 00:59:32.225680,3.27307544994687
1621,2020-09-01 00:59:32.587096,3.27307544994687
1622,2020-09-01 00:59:32.937053,3.27307544994687
1623,2020-09-01 00:59:33.224210,3.27307544994687
1624,2020-09-01 00:59:33.573780,3.27307544994687
1625,2020-09-01 00:59:33.845845,3.27307544994687
1626,2020-09-01 00:59:34.150525,3.27307544994687
1627,2020-09-01 00:59:34.491105,3.27307544994687
1628,2020-09-01 00:59:34.829048,3.27307544994687
1629,2020-09-01 00:59:35.109442,3.17831578283382
1630,2020-09-01 00:59:35.415190,3.17831578283382
1631,2020-09-01 00:59:35.676121,3.17831578283382
1632,2020-09-01 00:59:35.966458,3.17831578283382
1633,2020-09-01 00:59:36.294494,3.17831578283382
1634,2020-09-01 00:59:36.505517,3.17831578283382
1635,2020-09-01 00:59:36.806565,3.17831578283382
1636,2020-09-01 00:59:37.119318,3.17831578283382
1637,2020-09-01 00:59:37.480625,3.0838665594498
1638,2020-09-01 00:59:37.800874,3.0838665594498
1639,2020-09-01 00:59:38.120399,3.0838665594498
1640,2020-09-01 00:59:38.388185,3.0838665594498
1641,2020-09-01 00:59:38.721262,3.0838665594498
1642,2020-09-01 00:59:39.144636,3.0838665594498
1643,2020-09-01 00:59:39.449433,3.0838665594498
1644,2020-09-01 00:59:39.867883,2.98972412970654
1645,2020-09-01 00:59:40.244553,2.98972412970654
1646,2020-09-01 00:59:40.604754,2.98972412970654
1647,2020-09-01 00:59:40.963296,2.98972412970654
1648,2020-09-01 00:59:41.303816,2.98972412970654
1649,2020-09-01 00:59:41.589911,2.98972412970654
1650,2020-09-01 00:59:41.873028,2.98972412970654
1651,2020-09-01 00:59:42.217738,2.98972412970654
1652,2020-09-01 00:59:42.584248,2.89588494830707
1653,2020-09-01 00:59:42.866957,2.89588494830707
1654,2020-09-01 00:59:43.225729,2.89588494830707
1655,2020-09-01 00:59:43.470576,2.89588494830707
1656,2020-09-01 00:59:43.739367,2.89588494830707
1657,2020-09-01 00:59:44.047932,2.89588494830707
1658,2020-09-01 00:59:44.407645,2.89588494830707
1659,2020-09-01 00:59:44.801178,2.89588494830707
1660,2020-09-01 00:59:45.200636,2.89588494830707
1661,2020-09-01 00:59:45.501355,2.80234556919717
1662,2020-09-01 00:59:45.739969,2.80234556919717
1663,2020-09-01 00:59:46.001027,2.80234556919717
1664,2020-09-01 00:59:46.343719,2.80234556919717
1665,2020-09-01 00:59:46.696363,2.80234556919717
1666,2020-09-01 00:59:47.028713,2.80234556919717
1667,2020-09-01 00:59:47.364978,2.80234556919717
1668,2020-09-01 00:59:47.701314,2.80234556919717
1669,2020-09-01 00:59:48.050245,2.70910264053099
1670,2020-09-01 00:59:48.383960,2.70910264053099
1671,2020-09-01 00:59:48.683690,2.70910264053099
1672,2020-09-01 00:59:48.973525,2.70910264053099
1673,2020-09-01 00:59:49.359767,2.70910264053099
1674,2020-09-01 00:59:49.636381,2.70910264053099
1675,2020-09-01 00:59:49.996685,2.70910264053099
1676,2020-09-01 00:59:50.388276,2.70910264053099
1677,2020-09-01 00:59:50.779838,2.61615290008434
1678,2020-09-01 00:59:51.093299,2.61615290008434
1679,2020-09-01 00:59:51.450011,2.61615290008434
1680,2020-09-01 00:59:51.786262,2.61615290008434
1681,2020-09-01 00:59:52.172300,2.61615290008434
1682,2020-09-01 00:59:52.431761,2.61615290008434
1683,2020-09-01 00:59:52.711035,2.61615290008434
1684,2020-09-01 00:59:53.050315,2.61615290008434
1685,2020-09-01 00:59:53.328630,2.61615290008434
1686,2020-09-01 00:59:53.691185,2.52349317106096
1687,2020-09-01 00:59:54.041896,2.52349317106096
1688,2020-09-01 00:59:54.441883,2.52349317106096
1689,2020-09-01 00:59:54.779744,2.52349317106096
1690,2020-09-01 00:59:55.121035,2.52349317106096
1691,2020-09-01 00:59:55.448913,2.52349317106096
1692,2020-09-01 00:59:55.776846,2.52349317106096
1693,2020-09-01 00:59:56.104802,2.52349317106096
1694,2020-09-01 00:59:56.435492,2.43112035824544
1695,2020-09-01 00:59:56.762193,2.43112035824544
1696,2020-09-01 00:59:57.120600,2.43112035824544
1697,2020-09-01 00:59:57.434314,2.43112035824544
1698,2020-09-01 00:59:57.770800,2.43112035824544
1699,2020-09-01 00:59:58.150185,2.43112035824544
1700,2020-09-01 00:59:58.530358,2.43112035824544
1701,2020-09-01 00:59:58.880612,2.33903144446421
1702,2020-09-01 00:59:59.229777,2.33903144446421
1703,2020-09-01 00:59:59.619798,2.33903144446421
1704,2020-09-01 00:59:59.977342,2.33903144446421
1705,2020-09-01 01:00:00.295904,2.33903144446421
1706,2020-09-01 01:00:00.600495,2.33903144446421
1707,2020-09-01 01:00:00.942658,2.33903144446421
1708,2020-09-01 01:00:01.209360,2.33903144446421
1709,2020-09-01 01:00:01.527804,2.33903144446421
1710,2020-09-01 01:00:01.902332,2.22158658843097
1711,2020-09-01 01:00:02.191728,2.22158658843097
1712,2020-09-01 01:00:02.423813,2.22158658843097
1713,2020-09-01 01:00:02.677676,2.22158658843097
1714,2020-09-01 01:00:03.083452,2.22158658843097
1715,2020-09-01 01:00:03.426554,2.22158658843097
1716,2020-09-01 01:00:03.758090,2.22158658843097
1717,2020-09-01 01:00:04.057013,2.22158658843097
1718,2020-09-01 01:00:04.382704,2.22158658843097
1719,2020-09-01 01:00:04.682078,2.26805567571139
1720,2020-09-01 01:00:04.957844,2.26805567571139
1721,2020-09-01 01:00:05.344921,2.26805567571139
1722,2020-09-01 01:00:05.687473,2.26805567571139
1723,2020-09-01 01:00:06.083799,2.26805567571139
1724,2020-09-01 01:00:06.435795,2.26805567571139
1725,2020-09-01 01:00:06.708751,2.26805567571139
1726,2020-09-01 01:00:07.032730,2.26805567571139
1727,2020-09-01 01:00:07.364354,2.26805567571139
1728,2020-09-01 01:00:07.719185,2.31444334148473
1729,2020-09-01 01:00:08.043926,2.31444334148473
1730,2020-09-01 01:00:08.416679,2.31444334148473
1731,2020-09-01 01:00:08.688369,2.31444334148473
1732,2020-09-01 01:00:09.023414,2.31444334148473
1733,2020-09-01 01:00:09.417065,2.31444334148473
1734,2020-09-01 01:00:09.828214,2.31444334148473
1735,2020-09-01 01:00:10.213014,2.3607499659104
1736,2020-09-01 01:00:10.563032,2.3607499659104
1737,2020-09-01 01:00:10.926181,2.3607499659104
1738,2020-09-01 01:00:11.215875,2.3607499659104
1739,2020-09-01 01:00:11.525364,2.3607499659104
1740,2020-09-01 01:00:11.881030,2.3607499659104
1741,2020-09-01 01:00:12.183730,2.3607499659104
1742,2020-09-01 01:00:12.534075,2.3607499659104
1743,2020-09-01 01:00:12.892724,2.40697592644757
1744,2020-09-01 01:00:13.198377,2.40697592644757
1745,2020-09-01 01:00:13.559016,2.40697592644757
1746,2020-09-01 01:00:13.849029,2.40697592644757
1747,2020-09-01 01:00:14.160725,2.40697592644757
1748,2020-09-01 01:00:14.448191,2.40697592644757
1749,2020-09-01 01:00:14.784413,2.40697592644757
1750,2020-09-01 01:00:15.054680,2.40697592644757
1751,2020-09-01 01:00:15.329874,2.40697592644757
1752,2020-09-01 01:00:15.652385,2.45312159788892
1753,2020-09-01 01:00:16.076186,2.45312159788892
1754,2020-09-01 01:00:16.402804,2.45312159788892
1755,2020-09-01 01:00:16.704896,2.45312159788892
1756,2020-09-01 01:00:17.039977,2.45312159788892
1757,2020-09-01 01:00:17.294596,2.45312159788892
1758,2020-09-01 01:00:17.571087,2.45312159788892
1759,2020-09-01 01:00:17.851928,2.45312159788892
1760,2020-09-01 01:00:18.101670,2.45312159788892
1761,2020-09-01 01:00:18.469169,2.45312159788892
1762,2020-09-01 01:00:18.777351,2.45312159788892
1763,2020-09-01 01:00:19.132902,2.49918735239363
1764,2020-09-01 01:00:19.509011,2.49918735239363
1765,2020-09-01 01:00:19.847859,2.49918735239363
1766,2020-09-01 01:00:20.106751,2.49918735239363
1767,2020-09-01 01:00:20.439690,2.49918735239363
1768,2020-09-01 01:00:20.697544,2.49918735239363
1769,2020-09-01 01:00:20.961665,2.49918735239363
1770,2020-09-01 01:00:21.309005,2.49918735239363
1771,2020-09-01 01:00:21.690434,2.54517355951963
1772,2020-09-01 01:00:22.054372,2.54517355951963
1773,2020-09-01 01:00:22.400212,2.54517355951963
1774,2020-09-01 01:00:22.763723,2.54517355951963
1775,2020-09-01 01:00:23.043196,2.54517355951963
1776,2020-09-01 01:00:23.310358,2.54517355951963
1777,2020-09-01 01:00:23.651694,2.54517355951963
1778,2020-09-01 01:00:23.988031,2.54517355951963
1779,2020-09-01 01:00:24.349050,2.54517355951963
1780,2020-09-01 01:00:24.669346,2.59108058625509
1781,2020-09-01 01:00:24.989295,2.59108058625509
1782,2020-09-01 01:00:25.356303,2.59108058625509
1783,2020-09-01 01:00:25.614891,2.59108058625509
1784,2020-09-01 01:00:26.009894,2.59108058625509
1785,2020-09-01 01:00:26.370279,2.59108058625509
1786,2020-09-01 01:00:26.750020,2.59108058625509
1787,2020-09-01 01:00:27.001766,2.59108058625509
1788,2020-09-01 01:00:27.251703,2.59108058625509
1789,2020-09-01 01:00:27.570857,2.6369087970493
1790,2020-09-01 01:00:27.966620,2.6369087970493
1791,2020-09-01 01:00:28.317412,2.6369087970493
1792,2020-09-01 01:00:28.670015,2.6369087970493
1793,2020-09-01 01:00:28.950755,2.6369087970493
1794,2020-09-01 01:00:29.216951,2.6369087970493
1795,2020-09-01 01:00:29.479868,2.6369087970493
1796,2020-09-01 01:00:29.752086,2.6369087970493
1797,2020-09-01 01:00:30.086294,2.6369087970493
1798,2020-09-01 01:00:30.349323,2.6369087970493
1799,2020-09-01 01:00:30.716720,2.68265855384278
1800,2020-09-01 01:00:31.042873,2.68265855384278
1801,2020-09-01 01:00:31.418930,2.68265855384278
1802,2020-09-01 01:00:31.785588,2.68265855384278
1803,2020-09-01 01:00:32.138601,2.68265855384278
1804,2020-09-01 01:00:32.474458,2.68265855384278
1805,2020-09-01 01:00:32.815487,2.68265855384278
1806,2020-09-01 01:00:33.151361,2.72833021609684
1807,2020-09-01 01:00:33.553497,2.72833021609684
1808,2020-09-01 01:00:33.817183,2.72833021609684
1809,2020-09-01 01:00:34.156084,2.72833021609684
1810,2020-09-01 01:00:34.532317,2.72833021609684
1811,2020-09-01 01:00:34.950866,2.72833021609684
1812,2020-09-01 01:00:35.338278,2.72833021609684
1813,2020-09-01 01:00:35.585735,2.72833021609684
1814,2020-09-01 01:00:35.844058,2.72833021609684
1815,2020-09-01 01:00:36.106974,2.71685619067758
1816,2020-09-01 01:00:36.425117,2.71685619067758
1817,2020-09-01 01:00:36.788239,2.71685619067758
1818,2020-09-01 01:00:37.198096,2.71685619067758
1819,2020-09-01 01:00:37.560381,2.71685619067758
1820,2020-09-01 01:00:37.904971,2.71685619067758
1821,2020-09-01 01:00:38.261893,2.71685619067758
1822,2020-09-01 01:00:38.594878,2.71685619067758
1823,2020-09-01 01:00:38.912883,2.70549460148044
1824,2020-09-01 01:00:39.236139,2.70549460148044
1825,2020-09-01 01:00:39.541142,2.70549460148044
1826,2020-09-01 01:00:39.825970,2.70549460148044
1827,2020-09-01 01:00:40.127384,2.70549460148044
1828,2020-09-01 01:00:40.395342,2.70549460148044
1829,2020-09-01 01:00:40.640966,2.70549460148044
1830,2020-09-01 01:00:41.003552,2.70549460148044
1831,2020-09-01 01:00:41.334474,2.70549460148044
1832,2020-09-01 01:00:41.708231,2.70549460148044
1833,2020-09-01 01:00:42.068122,2.693078148262
1834,2020-09-01 01:00:42.367036,2.693078148262
1835,2020-09-01 01:00:42.636107,2.693078148262
1836,2020-09-01 01:00:42.997601,2.693078148262
1837,2020-09-01 01:00:43.220510,2.693078148262
1838,2020-09-01 01:00:43.486568,2.693078148262
1839,2020-09-01 01:00:43.760118,2.693078148262
1840,2020-09-01 01:00:44.116699,2.693078148262
1841,2020-09-01 01:00:44.399486,2.693078148262
1842,2020-09-01 01:00:44.660489,2.68075139013909
1843,2020-09-01 01:00:44.908274,2.68075139013909
1844,2020-09-01 01:00:45.169062,2.68075139013909
1845,2020-09-01 01:00:45.550644,2.68075139013909
1846,2020-09-01 01:00:45.855935,2.68075139013909
1847,2020-09-01 01:00:46.116734,2.68075139013909
1848,2020-09-01 01:00:46.374535,2.68075139013909
1849,2020-09-01 01:00:46.682360,2.68075139013909
1850,2020-09-01 01:00:46.993262,2.68075139013909
1851,2020-09-01 01:00:47.388731,2.66851386192499
1852,2020-09-01 01:00:47.727602,2.66851386192499
1853,2020-09-01 01:00:47.999208,2.66851386192499
1854,2020-09-01 01:00:48.280485,2.66851386192499
1855,2020-09-01 01:00:48.622200,2.66851386192499
1856,2020-09-01 01:00:48.983606,2.66851386192499
1857,2020-09-01 01:00:49.276183,2.66851386192499
1858,2020-09-01 01:00:49.584565,2.66851386192499
1859,2020-09-01 01:00:49.943937,2.66851386192499
1860,2020-09-01 01:00:50.334772,2.65636509997601
1861,2020-09-01 01:00:50.640955,2.65636509997601
1862,2020-09-01 01:00:51.046202,2.65636509997601
1863,2020-09-01 01:00:51.459917,2.65636509997601
1864,2020-09-01 01:00:51.814572,2.65636509997601
1865,2020-09-01 01:00:52.130784,2.65636509997601
1866,2020-09-01 01:00:52.475359,2.65636509997601
1867,2020-09-01 01:00:52.834710,2.65636509997601
1868,2020-09-01 01:00:53.282068,2.6443046421883
1869,2020-09-01 01:00:53.564984,2.6443046421883
1870,2020-09-01 01:00:53.945195,2.6443046421883
1871,2020-09-01 01:00:54.239055,2.6443046421883
1872,2020-09-01 01:00:54.544204,2.6443046421883
1873,2020-09-01 01:00:54.819423,2.6443046421883
1874,2020-09-01 01:00:55.234169,2.6443046421883
1875,2020-09-01 01:00:55.621809,2.63233202799464
1876,2020-09-01 01:00:56.109114,2.63233202799464
1877,2020-09-01 01:00:56.442180,2.63233202799464
1878,2020-09-01 01:00:56.826464,2.63233202799464
1879,2020-09-01 01:00:57.251964,2.63233202799464
1880,2020-09-01 01:00:57.528329,2.63233202799464
1881,2020-09-01 01:00:57.857482,2.63233202799464
1882,2020-09-01 01:00:58.104528,2.63233202799464
1883,2020-09-01 01:00:58.455802,2.62044679836131
1884,2020-09-01 01:00:58.770444,2.62044679836131
1885,2020-09-01 01:00:59.002338,2.62044679836131
1886,2020-09-01 01:00:59.340615,2.62044679836131
1887,2020-09-01 01:00:59.604429,2.62044679836131
1888,2020-09-01 01:00:59.964858,2.62044679836131
1889,2020-09-01 01:01:00.241199,2.62044679836131
1890,2020-09-01 01:01:00.527287,2.62044679836131
1891,2020-09-01 01:01:00.836794,2.62044679836131
1892,2020-09-01 01:01:01.179891,2.62044679836131
1893,2020-09-01 01:01:01.572566,2.60864849578516
1894,2020-09-01 01:01:01.864887,2.60864849578516
1895,2020-09-01 01:01:02.166733,2.60864849578516
1896,2020-09-01 01:01:02.503733,2.60864849578516
1897,2020-09-01 01:01:02.805712,2.60864849578516
1898,2020-09-01 01:01:03.124027,2.60864849578516
1899,2020-09-01 01:01:03.506245,2.60864849578516
1900,2020-09-01 01:01:03.864608,2.60864849578516
1901,2020-09-01 01:01:04.221516,2.59693666429048
1902,2020-09-01 01:01:04.615935,2.59693666429048
1903,2020-09-01 01:01:04.908194,2.59693666429048
1904,2020-09-01 01:01:05.189934,2.59693666429048
1905,2020-09-01 01:01:05.473153,2.59693666429048
1906,2020-09-01 01:01:05.814924,2.59693666429048
1907,2020-09-01 01:01:06.180433,2.59693666429048
1908,2020-09-01 01:01:06.498846,2.58531084942614
1909,2020-09-01 01:01:06.801142,2.58531084942614
1910,2020-09-01 01:01:07.052808,2.58531084942614
1911,2020-09-01 01:01:07.340727,2.58531084942614
1912,2020-09-01 01:01:07.676316,2.58531084942614
1913,2020-09-01 01:01:08.020456,2.58531084942614
1914,2020-09-01 01:01:08.355690,2.58531084942614
1915,2020-09-01 01:01:08.625780,2.58531084942614
1916,2020-09-01 01:01:08.901348,2.58531084942614
1917,2020-09-01 01:01:09.244968,2.58409502068312
1918,2020-09-01 01:01:09.592781,2.58409502068312
1919,2020-09-01 01:01:09.948477,2.58409502068312
1920,2020-09-01 01:01:10.243544,2.58409502068312
1921,2020-09-01 01:01:10.532105,2.58409502068312
1922,2020-09-01 01:01:10.801178,2.58409502068312
1923,2020-09-01 01:01:11.139533,2.58409502068312
1924,2020-09-01 01:01:11.378889,2.58409502068312
1925,2020-09-01 01:01:11.674701,2.58409502068312
1926,2020-09-01 01:01:11.990711,2.58409502068312
1927,2020-09-01 01:01:12.347940,2.58351963015419
1928,2020-09-01 01:01:12.654923,2.58351963015419
1929,2020-09-01 01:01:13.038099,2.58351963015419
1930,2020-09-01 01:01:13.402721,2.58351963015419
1931,2020-09-01 01:01:13.707747,2.58351963015419
1932,2020-09-01 01:01:13.978347,2.58351963015419
1933,2020-09-01 01:01:14.301882,2.58351963015419
1934,2020-09-01 01:01:14.572109,2.58351963015419
1935,2020-09-01 01:01:14.934049,2.58351963015419
1936,2020-09-01 01:01:15.282509,2.58351963015419
1937,2020-09-01 01:01:15.561918,2.58351963015419
1938,2020-09-01 01:01:15.830133,2.58351963015419
1939,2020-09-01 01:01:16.132162,2.58351963015419
1940,2020-09-01 01:01:16.407010,2.58351963015419
1941,2020-09-01 01:01:16.726635,2.58351963015419
1942,2020-09-01 01:01:17.028394,2.58351963015419
1943,2020-09-01 01:01:17.419603,2.58351963015419
1944,2020-09-01 01:01:17.770554,2.58351963015419
1945,2020-09-01 01:01:18.010365,2.58351963015419
1946,2020-09-01 01:01:18.302548,2.58351963015419
1947,2020-09-01 01:01:18.642184,2.58351963015419
1948,2020-09-01 01:01:18.903471,2.58351963015419
1949,2020-09-01 01:01:19.252089,2.58351963015419
1950,2020-09-01 01:01:19.570553,2.58351963015419
1951,2020-09-01 01:01:19.918536,2.58351963015419
1952,2020-09-01 01:01:20.192821,2.58351963015419
1953,2020-09-01 01:01:20.498351,2.58351963015419
1954,2020-09-01 01:01:20.861991,2.58351963015419
1955,2020-09-01 01:01:21.197168,2.58351963015419
1956,2020-09-01 01:01:21.515172,2.58351963015419
1957,2020-09-01 01:01:21.864174,2.58351963015419
1958,2020-09-01 01:01:22.094172,2.58351963015419
1959,2020-09-01 01:01:22.398686,2.58351963015419
1960,2020-09-01 01:01:22.720058,2.58351963015419
1961,2020-09-01 01:01:23.104615,2.58273106414127
1962,2020-09-01 01:01:23.497290,2.58273106414127
1963,2020-09-01 01:01:23.821629,2.58273106414127
1964,2020-09-01 01:01:24.139491,2.58273106414127
1965,2020-09-01 01:01:24.459299,2.58273106414127
1966,2020-09-01 01:01:24.739141,2.58273106414127
1967,2020-09-01 01:01:25.051371,2.58273106414127
1968,2020-09-01 01:01:25.409250,2.58698936293548
1969,2020-09-01 01:01:25.708164,2.58698936293548
1970,2020-09-01 01:01:26.034185,2.58698936293548
1971,2020-09-01 01:01:26.341016,2.58698936293548
1972,2020-09-01 01:01:26.620694,2.58698936293548
1973,2020-09-01 01:01:26.964668,2.58698936293548
1974,2020-09-01 01:01:27.299578,2.58698936293548
1975,2020-09-01 01:01:27.775233,2.5912746853266
1976,2020-09-01 01:01:28.093438,2.5912746853266
1977,2020-09-01 01:01:28.429231,2.5912746853266
1978,2020-09-01 01:01:28.774263,2.5912746853266
1979,2020-09-01 01:01:29.049371,2.5912746853266
1980,2020-09-01 01:01:29.352906,2.5912746853266
1981,2020-09-01 01:01:29.689368,2.5912746853266
1982,2020-09-01 01:01:30.037241,2.5912746853266
1983,2020-09-01 01:01:30.407426,2.5912746853266
1984,2020-09-01 01:01:30.775978,2.59558686552012
1985,2020-09-01 01:01:31.192928,2.59558686552012
1986,2020-09-01 01:01:31.479432,2.59558686552012
1987,2020-09-01 01:01:31.819774,2.59558686552012
1988,2020-09-01 01:01:32.156808,2.59558686552012
1989,2020-09-01 01:01:32.489758,2.59558686552012
1990,2020-09-01 01:01:32.845514,2.59558686552012
