iteration,timestamp,T7
1991,2020-09-01 01:01:33.183265,2.59558686552012
1992,2020-09-01 01:01:33.540460,2.59558686552012
1993,2020-09-01 01:01:33.816601,2.59992573845503
1994,2020-09-01 01:01:34.216253,2.59992573845503
1995,2020-09-01 01:01:34.569924,2.59992573845503
1996,2020-09-01 01:01:34.946029,2.59992573845503
1997,2020-09-01 01:01:35.228301,2.59992573845503
1998,2020-09-01 01:01:35.570555,2.59992573845503
1999,2020-09-01 01:01:35.904281,2.59992573845503
2000,2020-09-01 01:01:36.249771,2.59992573845503
2001,2020-09-01 01:01:36.619606,2.60429113980119
2002,2020-09-01 01:01:36.870461,2.60429113980119
2003,2020-09-01 01:01:37.234235,2.60429113980119
2004,2020-09-01 01:01:37.588853,2.60429113980119
2005,2020-09-01 01:01:37.835711,2.60429113980119
2006,2020-09-01 01:01:38.180453,2.60429113980119
2007,2020-09-01 01:01:38.487833,2.60429113980119
2008,2020-09-01 01:01:38.792334,2.60429113980119
2009,2020-09-01 01:01:39.148736,2.60429113980119
2010,2020-09-01 01:01:39.473568,2.60868290595671
2011,2020-09-01 01:01:39.743753,2.60868290595671
2012,2020-09-01 01:01:40.037205,2.60868290595671
2013,2020-09-01 01:01:40.455930,2.60868290595671
2014,2020-09-01 01:01:40.844404,2.60868290595671
2015,2020-09-01 01:01:41.234949,2.60868290595671
2016,2020-09-01 01:01:41.613303,2.60868290595671
2017,2020-09-01 01:01:41.965950,2.60868290595671
2018,2020-09-01 01:01:42.300291,2.60868290595671
2019,2020-09-01 01:01:42.657886,2.61310087404533
2020,2020-09-01 01:01:43.049967,2.61310087404533
2021,2020-09-01 01:01:43.315309,2.61310087404533
2022,2020-09-01 01:01:43.602733,2.61310087404533
2023,2020-09-01 01:01:43.900532,2.61310087404533
2024,2020-09-01 01:01:44.189281,2.61310087404533
2025,2020-09-01 01:01:44.544370,2.61310087404533
2026,2020-09-01 01:01:44.841452,2.61310087404533
2027,2020-09-01 01:01:45.153220,2.61754488191384
2028,2020-09-01 01:01:45.511822,2.61754488191384
2029,2020-09-01 01:01:45.877376,2.61754488191384
2030,2020-09-01 01:01:46.235873,2.61754488191384
2031,2020-09-01 01:01:46.538816,2.61754488191384
2032,2020-09-01 01:01:46.911970,2.61754488191384
2033,2020-09-01 01:01:47.271098,2.61754488191384
2034,2020-09-01 01:01:47.557368,2.61754488191384
2035,2020-09-01 01:01:47.886831,2.61754488191384
2036,2020-09-01 01:01:48.217556,2.62201476812949
2037,2020-09-01 01:01:48.486624,2.62201476812949
2038,2020-09-01 01:01:48.829913,2.62201476812949
2039,2020-09-01 01:01:49.168972,2.62201476812949
2040,2020-09-01 01:01:49.408732,2.62201476812949
2041,2020-09-01 01:01:49.648918,2.62201476812949
2042,2020-09-01 01:01:49.984317,2.62201476812949
2043,2020-09-01 01:01:50.258098,2.62201476812949
2044,2020-09-01 01:01:50.607043,2.62201476812949
2045,2020-09-01 01:01:50.958368,2.62201476812949
2046,2020-09-01 01:01:51.368089,2.6265103719774
2047,2020-09-01 01:01:51.630335,2.6265103719774
2048,2020-09-01 01:01:51.979397,2.6265103719774
2049,2020-09-01 01:01:52.291927,2.6265103719774
2050,2020-09-01 01:01:52.649137,2.6265103719774
2051,2020-09-01 01:01:52.909915,2.6265103719774
2052,2020-09-01 01:01:53.229532,2.6265103719774
2053,2020-09-01 01:01:53.588584,2.6265103719774
2054,2020-09-01 01:01:53.891832,2.6265103719774
2055,2020-09-01 01:01:54.205738,2.63611799821985
2056,2020-09-01 01:01:54.501173,2.63611799821985
2057,2020-09-01 01:01:54.779156,2.63611799821985
2058,2020-09-01 01:01:55.147080,2.63611799821985
2059,2020-09-01 01:01:55.413137,2.63611799821985
2060,2020-09-01 01:01:55.764036,2.63611799821985
2061,2020-09-01 01:01:56.089455,2.63611799821985
2062,2020-09-01 01:01:56.439106,2.63611799821985
2063,2020-09-01 01:01:56.745341,2.63611799821985
2064,2020-09-01 01:01:57.103110,2.63611799821985
2065,2020-09-01 01:01:57.424120,2.64572629992942
2066,2020-09-01 01:01:57.787023,2.64572629992942
2067,2020-09-01 01:01:58.227216,2.64572629992942
2068,2020-09-01 01:01:58.575823,2.64572629992942
2069,2020-09-01 01:01:58.796741,2.64572629992942
2070,2020-09-01 01:01:59.100146,2.64572629992942
2071,2020-09-01 01:01:59.427770,2.64572629992942
2072,2020-09-01 01:01:59.802153,2.64572629992942
2073,2020-09-01 01:02:00.186108,2.64572629992942
2074,2020-09-01 01:02:00.538136,2.65533523413947
2075,2020-09-01 01:02:00.864668,2.65533523413947
2076,2020-09-01 01:02:01.279288,2.65533523413947
2077,2020-09-01 01:02:01.634948,2.65533523413947
2078,2020-09-01 01:02:02.000269,2.65533523413947
2079,2020-09-01 01:02:02.333146,2.65533523413947
2080,2020-09-01 01:02:02.655175,2.65533523413947
2081,2020-09-01 01:02:02.939549,2.65533523413947
2082,2020-09-01 01:02:03.207460,2.65533523413947
2083,2020-09-01 01:02:03.460737,2.66494475807092
2084,2020-09-01 01:02:03.723703,2.66494475807092
2085,2020-09-01 01:02:04.065489,2.66494475807092
2086,2020-09-01 01:02:04.386583,2.66494475807092
2087,2020-09-01 01:02:04.679050,2.66494475807092
2088,2020-09-01 01:02:04.960458,2.66494475807092
2089,2020-09-01 01:02:05.317856,2.66494475807092
2090,2020-09-01 01:02:05.596906,2.67455482913171
2091,2020-09-01 01:02:05.914597,2.67455482913171
2092,2020-09-01 01:02:06.273619,2.67455482913171
2093,2020-09-01 01:02:06.626882,2.67455482913171
2094,2020-09-01 01:02:06.985581,2.67455482913171
2095,2020-09-01 01:02:07.321454,2.67455482913171
2096,2020-09-01 01:02:07.607469,2.67455482913171
2097,2020-09-01 01:02:08.005439,2.67455482913171
2098,2020-09-01 01:02:08.407098,2.68416540491614
2099,2020-09-01 01:02:08.756954,2.68416540491614
2100,2020-09-01 01:02:09.010150,2.68416540491614
2101,2020-09-01 01:02:09.346586,2.68416540491614
2102,2020-09-01 01:02:09.609568,2.68416540491614
2103,2020-09-01 01:02:09.904357,2.68416540491614
2104,2020-09-01 01:02:10.271888,2.68416540491614
2105,2020-09-01 01:02:10.537032,2.68416540491614
2106,2020-09-01 01:02:10.798234,2.68416540491614
2107,2020-09-01 01:02:11.053812,2.68416540491614
2108,2020-09-01 01:02:11.312494,2.69377644320424
2109,2020-09-01 01:02:11.685995,2.69377644320424
2110,2020-09-01 01:02:12.066718,2.69377644320424
2111,2020-09-01 01:02:12.368192,2.69377644320424
2112,2020-09-01 01:02:12.666023,2.69377644320424
2113,2020-09-01 01:02:12.959718,2.69377644320424
2114,2020-09-01 01:02:13.270424,2.69377644320424
2115,2020-09-01 01:02:13.582640,2.69377644320424
2116,2020-09-01 01:02:13.872086,2.69377644320424
2117,2020-09-01 01:02:14.142216,2.69377644320424
2118,2020-09-01 01:02:14.520989,2.70338790196114
2119,2020-09-01 01:02:14.827045,2.70338790196114
2120,2020-09-01 01:02:15.132631,2.70338790196114
2121,2020-09-01 01:02:15.444712,2.70338790196114
2122,2020-09-01 01:02:15.791165,2.70338790196114
2123,2020-09-01 01:02:16.112913,2.70338790196114
2124,2020-09-01 01:02:16.367410,2.70338790196114
2125,2020-09-01 01:02:16.640527,2.70338790196114
2126,2020-09-01 01:02:16.973792,2.71299973933644
2127,2020-09-01 01:02:17.344324,2.71299973933644
2128,2020-09-01 01:02:17.706627,2.71299973933644
2129,2020-09-01 01:02:18.005056,2.71299973933644
2130,2020-09-01 01:02:18.359414,2.71299973933644
2131,2020-09-01 01:02:18.695867,2.71299973933644
2132,2020-09-01 01:02:19.049940,2.71299973933644
2133,2020-09-01 01:02:19.347370,2.71299973933644
2134,2020-09-01 01:02:19.650552,2.71299973933644
2135,2020-09-01 01:02:19.921206,2.7226119136636
2136,2020-09-01 01:02:20.245040,2.7226119136636
2137,2020-09-01 01:02:20.653848,2.7226119136636
2138,2020-09-01 01:02:20.957281,2.7226119136636
2139,2020-09-01 01:02:21.269048,2.7226119136636
2140,2020-09-01 01:02:21.640290,2.7226119136636
2141,2020-09-01 01:02:21.903157,2.7226119136636
2142,2020-09-01 01:02:22.159834,2.7226119136636
2143,2020-09-01 01:02:22.446267,2.7226119136636
2144,2020-09-01 01:02:22.809448,2.73222438345931
2145,2020-09-01 01:02:23.146834,2.73222438345931
2146,2020-09-01 01:02:23.504997,2.73222438345931
2147,2020-09-01 01:02:23.859080,2.73222438345931
2148,2020-09-01 01:02:24.184055,2.73222438345931
2149,2020-09-01 01:02:24.543954,2.73222438345931
2150,2020-09-01 01:02:24.822807,2.73222438345931
2151,2020-09-01 01:02:25.220082,2.73222438345931
2152,2020-09-01 01:02:25.537377,2.73222438345931
2153,2020-09-01 01:02:25.931489,2.74183710742288
2154,2020-09-01 01:02:26.218927,2.74183710742288
2155,2020-09-01 01:02:26.581605,2.74183710742288
2156,2020-09-01 01:02:26.943814,2.74183710742288
2157,2020-09-01 01:02:27.233269,2.74183710742288
2158,2020-09-01 01:02:27.592269,2.74183710742288
2159,2020-09-01 01:02:27.961317,2.74183710742288
2160,2020-09-01 01:02:28.204648,2.75639177889744
2161,2020-09-01 01:02:28.545921,2.75639177889744
2162,2020-09-01 01:02:28.888511,2.75639177889744
2163,2020-09-01 01:02:29.188917,2.75639177889744
2164,2020-09-01 01:02:29.505792,2.75639177889744
2165,2020-09-01 01:02:29.750209,2.75639177889744
2166,2020-09-01 01:02:30.039648,2.75639177889744
2167,2020-09-01 01:02:30.383764,2.75639177889744
2168,2020-09-01 01:02:30.727495,2.75639177889744
2169,2020-09-01 01:02:31.119751,2.75639177889744
2170,2020-09-01 01:02:31.419114,2.77093756338047
2171,2020-09-01 01:02:31.766263,2.77093756338047
2172,2020-09-01 01:02:32.108815,2.77093756338047
2173,2020-09-01 01:02:32.393130,2.77093756338047
2174,2020-09-01 01:02:32.674151,2.77093756338047
2175,2020-09-01 01:02:32.937420,2.77093756338047
2176,2020-09-01 01:02:33.254840,2.77093756338047
2177,2020-09-01 01:02:33.608978,2.77093756338047
2178,2020-09-01 01:02:33.942780,2.77093756338047
2179,2020-09-01 01:02:34.291647,2.77093756338047
2180,2020-09-01 01:02:34.700342,2.78547447002082
2181,2020-09-01 01:02:34.972717,2.78547447002082
2182,2020-09-01 01:02:35.315916,2.78547447002082
2183,2020-09-01 01:02:35.637810,2.78547447002082
2184,2020-09-01 01:02:35.999200,2.78547447002082
2185,2020-09-01 01:02:36.354418,2.78547447002082
2186,2020-09-01 01:02:36.750774,2.78547447002082
2187,2020-09-01 01:02:36.959250,2.80000250791721
2188,2020-09-01 01:02:37.281632,2.80000250791721
2189,2020-09-01 01:02:37.651257,2.80000250791721
2190,2020-09-01 01:02:37.914968,2.80000250791721
2191,2020-09-01 01:02:38.242478,2.80000250791721
2192,2020-09-01 01:02:38.532594,2.80000250791721
2193,2020-09-01 01:02:38.878715,2.80000250791721
2194,2020-09-01 01:02:39.143030,2.80000250791721
2195,2020-09-01 01:02:39.431230,2.81452168611871
2196,2020-09-01 01:02:39.836685,2.81452168611871
2197,2020-09-01 01:02:40.159432,2.81452168611871
2198,2020-09-01 01:02:40.470209,2.81452168611871
2199,2020-09-01 01:02:40.760996,2.81452168611871
2200,2020-09-01 01:02:41.115927,2.81452168611871
2201,2020-09-01 01:02:41.454132,2.81452168611871
2202,2020-09-01 01:02:41.734499,2.81452168611871
2203,2020-09-01 01:02:42.085977,2.81452168611871
2204,2020-09-01 01:02:42.427465,2.82903201362512
2205,2020-09-01 01:02:42.754075,2.82903201362512
2206,2020-09-01 01:02:43.108247,2.82903201362512
2207,2020-09-01 01:02:43.470717,2.82903201362512
2208,2020-09-01 01:02:43.772908,2.82903201362512
2209,2020-09-01 01:02:44.149219,2.82903201362512
2210,2020-09-01 01:02:44.525634,2.82903201362512
2211,2020-09-01 01:02:44.895215,2.82903201362512
2212,2020-09-01 01:02:45.168658,2.84353349938738
2213,2020-09-01 01:02:45.569038,2.84353349938738
2214,2020-09-01 01:02:45.908904,2.84353349938738
2215,2020-09-01 01:02:46.217383,2.84353349938738
2216,2020-09-01 01:02:46.573959,2.84353349938738
2217,2020-09-01 01:02:46.902904,2.84353349938738
2218,2020-09-01 01:02:47.271605,2.84353349938738
2219,2020-09-01 01:02:47.547627,2.84353349938738
2220,2020-09-01 01:02:47.888309,2.84353349938738
2221,2020-09-01 01:02:48.192529,2.85802615230797
2222,2020-09-01 01:02:48.632179,2.85802615230797
2223,2020-09-01 01:02:48.961167,2.85802615230797
2224,2020-09-01 01:02:49.244329,2.85802615230797
2225,2020-09-01 01:02:49.523946,2.85802615230797
2226,2020-09-01 01:02:49.808176,2.85802615230797
2227,2020-09-01 01:02:50.080422,2.85802615230797
2228,2020-09-01 01:02:50.441760,2.87250998124131
2229,2020-09-01 01:02:50.812654,2.87250998124131
2230,2020-09-01 01:02:51.075775,2.87250998124131
2231,2020-09-01 01:02:51.328190,2.87250998124131
2232,2020-09-01 01:02:51.693087,2.87250998124131
2233,2020-09-01 01:02:52.033814,2.87250998124131
2234,2020-09-01 01:02:52.382504,2.87250998124131
2235,2020-09-01 01:02:52.642931,2.87250998124131
2236,2020-09-01 01:02:52.945647,2.87250998124131
2237,2020-09-01 01:02:53.280738,2.88698499499415
2238,2020-09-01 01:02:53.583950,2.88698499499415
2239,2020-09-01 01:02:53.897011,2.88698499499415
2240,2020-09-01 01:02:54.215971,2.88698499499415
2241,2020-09-01 01:02:54.535207,2.88698499499415
2242,2020-09-01 01:02:54.884589,2.88698499499415
2243,2020-09-01 01:02:55.206301,2.88698499499415
2244,2020-09-01 01:02:55.590672,2.88698499499415
2245,2020-09-01 01:02:55.902620,2.88698499499415
2246,2020-09-01 01:02:56.153273,2.90145120232596
2247,2020-09-01 01:02:56.448773,2.90145120232596
2248,2020-09-01 01:02:56.775147,2.90145120232596
2249,2020-09-01 01:02:57.093759,2.90145120232596
2250,2020-09-01 01:02:57.460113,2.90145120232596
2251,2020-09-01 01:02:57.812851,2.90145120232596
2252,2020-09-01 01:02:58.133099,2.90145120232596
2253,2020-09-01 01:02:58.433842,2.90145120232596
2254,2020-09-01 01:02:58.790945,2.90145120232596
2255,2020-09-01 01:02:59.131939,2.91590861194932
2256,2020-09-01 01:02:59.384578,2.91590861194932
2257,2020-09-01 01:02:59.739602,2.91590861194932
2258,2020-09-01 01:03:00.087593,2.91590861194932
2259,2020-09-01 01:03:00.443324,2.91590861194932
2260,2020-09-01 01:03:00.808643,2.91590861194932
2261,2020-09-01 01:03:01.101494,2.91590861194932
2262,2020-09-01 01:03:01.363345,2.91590861194932
2263,2020-09-01 01:03:01.691452,2.94347394665056
2264,2020-09-01 01:03:02.072316,2.94347394665056
2265,2020-09-01 01:03:02.340430,2.94347394665056
2266,2020-09-01 01:03:02.647329,2.94347394665056
2267,2020-09-01 01:03:03.040429,2.94347394665056
2268,2020-09-01 01:03:03.363797,2.94347394665056
2269,2020-09-01 01:03:03.709988,2.94347394665056
2270,2020-09-01 01:03:03.995519,2.94347394665056
2271,2020-09-01 01:03:04.292234,2.94347394665056
2272,2020-09-01 01:03:04.640651,2.97099321053567
2273,2020-09-01 01:03:05.004081,2.97099321053567
2274,2020-09-01 01:03:05.366175,2.97099321053567
2275,2020-09-01 01:03:05.653885,2.97099321053567
2276,2020-09-01 01:03:05.890362,2.97099321053567
2277,2020-09-01 01:03:06.220989,2.97099321053567
2278,2020-09-01 01:03:06.568255,2.97099321053567
2279,2020-09-01 01:03:06.911398,2.97099321053567
2280,2020-09-01 01:03:07.379378,2.9984665893723
2281,2020-09-01 01:03:07.799529,2.9984665893723
2282,2020-09-01 01:03:08.122794,2.9984665893723
2283,2020-09-01 01:03:08.486716,2.9984665893723
2284,2020-09-01 01:03:08.755442,2.9984665893723
2285,2020-09-01 01:03:09.137279,2.9984665893723
2286,2020-09-01 01:03:09.487864,2.9984665893723
2287,2020-09-01 01:03:09.756301,2.9984665893723
2288,2020-09-01 01:03:10.030122,2.9984665893723
2289,2020-09-01 01:03:10.321924,3.02589426790809
2290,2020-09-01 01:03:10.655707,3.02589426790809
2291,2020-09-01 01:03:11.012135,3.02589426790809
2292,2020-09-01 01:03:11.233193,3.02589426790809
2293,2020-09-01 01:03:11.573734,3.02589426790809
2294,2020-09-01 01:03:11.851084,3.02589426790809
2295,2020-09-01 01:03:12.192833,3.02589426790809
2296,2020-09-01 01:03:12.531923,3.02589426790809
2297,2020-09-01 01:03:12.838187,3.05327642987834
2298,2020-09-01 01:03:13.145653,3.05327642987834
2299,2020-09-01 01:03:13.516658,3.05327642987834
2300,2020-09-01 01:03:13.892022,3.05327642987834
2301,2020-09-01 01:03:14.171803,3.05327642987834
2302,2020-09-01 01:03:14.409423,3.05327642987834
2303,2020-09-01 01:03:14.760859,3.05327642987834
2304,2020-09-01 01:03:15.068048,3.05327642987834
2305,2020-09-01 01:03:15.423101,3.05327642987834
2306,2020-09-01 01:03:15.746142,3.0806132580136
2307,2020-09-01 01:03:16.050255,3.0806132580136
2308,2020-09-01 01:03:16.330189,3.0806132580136
2309,2020-09-01 01:03:16.634346,3.0806132580136
2310,2020-09-01 01:03:16.954224,3.0806132580136
2311,2020-09-01 01:03:17.306612,3.0806132580136
2312,2020-09-01 01:03:17.613732,3.0806132580136
2313,2020-09-01 01:03:17.891347,3.0806132580136
2314,2020-09-01 01:03:18.200645,3.0806132580136
2315,2020-09-01 01:03:18.492532,3.10790493404718
2316,2020-09-01 01:03:18.809852,3.10790493404718
2317,2020-09-01 01:03:19.216479,3.10790493404718
2318,2020-09-01 01:03:19.510535,3.10790493404718
2319,2020-09-01 01:03:19.815642,3.10790493404718
2320,2020-09-01 01:03:20.127258,3.10790493404718
2321,2020-09-01 01:03:20.408876,3.10790493404718
2322,2020-09-01 01:03:20.794083,3.10790493404718
2323,2020-09-01 01:03:21.138022,3.13515163872253
2324,2020-09-01 01:03:21.396380,3.13515163872253
2325,2020-09-01 01:03:21.735477,3.13515163872253
2326,2020-09-01 01:03:22.044005,3.13515163872253
2327,2020-09-01 01:03:22.381489,3.13515163872253
2328,2020-09-01 01:03:22.746929,3.13515163872253
2329,2020-09-01 01:03:23.093503,3.13515163872253
2330,2020-09-01 01:03:23.448172,3.13515163872253
2331,2020-09-01 01:03:23.785576,3.16235355180056
2332,2020-09-01 01:03:24.157115,3.16235355180056
2333,2020-09-01 01:03:24.492623,3.16235355180056
2334,2020-09-01 01:03:24.796640,3.16235355180056
2335,2020-09-01 01:03:25.072478,3.16235355180056
2336,2020-09-01 01:03:25.402569,3.16235355180056
2337,2020-09-01 01:03:25.696900,3.16235355180056
2338,2020-09-01 01:03:25.966391,3.16235355180056
2339,2020-09-01 01:03:26.245990,3.1895108520669
2340,2020-09-01 01:03:26.630304,3.1895108520669
2341,2020-09-01 01:03:26.861156,3.1895108520669
2342,2020-09-01 01:03:27.219914,3.1895108520669
2343,2020-09-01 01:03:27.560659,3.1895108520669
2344,2020-09-01 01:03:27.817935,3.1895108520669
2345,2020-09-01 01:03:28.262450,3.1895108520669
2346,2020-09-01 01:03:28.576955,3.1895108520669
2347,2020-09-01 01:03:28.925416,3.1895108520669
2348,2020-09-01 01:03:29.261128,3.216623717339
2349,2020-09-01 01:03:29.527061,3.216623717339
2350,2020-09-01 01:03:29.900433,3.216623717339
2351,2020-09-01 01:03:30.252723,3.216623717339
2352,2020-09-01 01:03:30.561935,3.216623717339
2353,2020-09-01 01:03:30.907280,3.216623717339
2354,2020-09-01 01:03:31.229961,3.216623717339
2355,2020-09-01 01:03:31.586694,3.216623717339
2356,2020-09-01 01:03:31.898760,3.216623717339
2357,2020-09-01 01:03:32.215112,3.24369232447326
2358,2020-09-01 01:03:32.564393,3.24369232447326
2359,2020-09-01 01:03:32.785017,3.24369232447326
2360,2020-09-01 01:03:33.031518,3.24369232447326
2361,2020-09-01 01:03:33.353676,3.24369232447326
2362,2020-09-01 01:03:33.635705,3.24369232447326
2363,2020-09-01 01:03:34.016290,3.24369232447326
2364,2020-09-01 01:03:34.284108,3.24369232447326
2365,2020-09-01 01:03:34.622418,3.24369232447326
2366,2020-09-01 01:03:34.872463,3.24369232447326
2367,2020-09-01 01:03:35.218266,3.28964242930356
2368,2020-09-01 01:03:35.607206,3.28964242930356
2369,2020-09-01 01:03:35.892971,3.28964242930356
2370,2020-09-01 01:03:36.238954,3.28964242930356
2371,2020-09-01 01:03:36.564453,3.28964242930356
2372,2020-09-01 01:03:36.911113,3.28964242930356
2373,2020-09-01 01:03:37.188724,3.28964242930356
2374,2020-09-01 01:03:37.517321,3.33549632842575
2375,2020-09-01 01:03:37.857499,3.33549632842575
2376,2020-09-01 01:03:38.149972,3.33549632842575
2377,2020-09-01 01:03:38.501723,3.33549632842575
2378,2020-09-01 01:03:38.859648,3.33549632842575
2379,2020-09-01 01:03:39.173952,3.33549632842575
2380,2020-09-01 01:03:39.450197,3.33549632842575
2381,2020-09-01 01:03:39.774732,3.38125441255117
2382,2020-09-01 01:03:40.127178,3.38125441255117
2383,2020-09-01 01:03:40.493269,3.38125441255117
2384,2020-09-01 01:03:40.827198,3.38125441255117
2385,2020-09-01 01:03:41.162297,3.38125441255117
2386,2020-09-01 01:03:41.466206,3.38125441255117
2387,2020-09-01 01:03:41.742781,3.38125441255117
2388,2020-09-01 01:03:42.086517,3.38125441255117
2389,2020-09-01 01:03:42.334392,3.42691707008325
2390,2020-09-01 01:03:42.668028,3.42691707008325
2391,2020-09-01 01:03:42.987103,3.42691707008325
2392,2020-09-01 01:03:43.339131,3.42691707008325
2393,2020-09-01 01:03:43.673286,3.42691707008325
2394,2020-09-01 01:03:44.032037,3.42691707008325
2395,2020-09-01 01:03:44.260982,3.42691707008325
2396,2020-09-01 01:03:44.622391,3.42691707008325
2397,2020-09-01 01:03:44.894503,3.42691707008325
2398,2020-09-01 01:03:45.188588,3.47248468714163
2399,2020-09-01 01:03:45.465313,3.47248468714163
2400,2020-09-01 01:03:45.728945,3.47248468714163
2401,2020-09-01 01:03:46.036883,3.47248468714163
2402,2020-09-01 01:03:46.406337,3.47248468714163
2403,2020-09-01 01:03:46.747821,3.47248468714163
2404,2020-09-01 01:03:47.044847,3.47248468714163
2405,2020-09-01 01:03:47.285155,3.47248468714163
2406,2020-09-01 01:03:47.552826,3.47248468714163
2407,2020-09-01 01:03:47.944293,3.51795764758589
2408,2020-09-01 01:03:48.247374,3.51795764758589
2409,2020-09-01 01:03:48.539688,3.51795764758589
2410,2020-09-01 01:03:48.821188,3.51795764758589
2411,2020-09-01 01:03:49.071263,3.51795764758589
2412,2020-09-01 01:03:49.395955,3.51795764758589
2413,2020-09-01 01:03:49.676602,3.51795764758589
2414,2020-09-01 01:03:50.004460,3.51795764758589
2415,2020-09-01 01:03:50.311219,3.51795764758589
2416,2020-09-01 01:03:50.668334,3.55491114620109
2417,2020-09-01 01:03:50.936912,3.55491114620109
2418,2020-09-01 01:03:51.245308,3.55491114620109
2419,2020-09-01 01:03:51.575893,3.55491114620109
2420,2020-09-01 01:03:51.899073,3.55491114620109
2421,2020-09-01 01:03:52.231597,3.55491114620109
2422,2020-09-01 01:03:52.588141,3.55491114620109
2423,2020-09-01 01:03:52.915650,3.55491114620109
2424,2020-09-01 01:03:53.188520,3.55491114620109
2425,2020-09-01 01:03:53.465520,3.59177834763501
2426,2020-09-01 01:03:53.732278,3.59177834763501
2427,2020-09-01 01:03:54.088385,3.59177834763501
2428,2020-09-01 01:03:54.412759,3.59177834763501
2429,2020-09-01 01:03:54.700964,3.59177834763501
2430,2020-09-01 01:03:55.018396,3.59177834763501
2431,2020-09-01 01:03:55.308518,3.59177834763501
2432,2020-09-01 01:03:55.588896,3.59177834763501
2433,2020-09-01 01:03:55.856330,3.59177834763501
2434,2020-09-01 01:03:56.176545,3.60869772287883
2435,2020-09-01 01:03:56.444635,3.60869772287883
2436,2020-09-01 01:03:56.817505,3.60869772287883
2437,2020-09-01 01:03:57.180371,3.60869772287883
2438,2020-09-01 01:03:57.528912,3.60869772287883
2439,2020-09-01 01:03:57.805427,3.60869772287883
2440,2020-09-01 01:03:58.076701,3.60869772287883
2441,2020-09-01 01:03:58.426553,3.60869772287883
2442,2020-09-01 01:03:58.745654,3.60869772287883
2443,2020-09-01 01:03:59.129435,3.64142803837539
2444,2020-09-01 01:03:59.463603,3.64142803837539
2445,2020-09-01 01:03:59.760714,3.64142803837539
2446,2020-09-01 01:04:00.021505,3.64142803837539
2447,2020-09-01 01:04:00.370859,3.64142803837539
2448,2020-09-01 01:04:00.634539,3.64142803837539
2449,2020-09-01 01:04:00.873976,3.64142803837539
2450,2020-09-01 01:04:01.169961,3.64142803837539
2451,2020-09-01 01:04:01.480531,3.64142803837539
2452,2020-09-01 01:04:01.799130,3.70197768578996
2453,2020-09-01 01:04:02.142536,3.70197768578996
2454,2020-09-01 01:04:02.464569,3.70197768578996
2455,2020-09-01 01:04:02.737867,3.70197768578996
2456,2020-09-01 01:04:03.093830,3.70197768578996
2457,2020-09-01 01:04:03.464950,3.70197768578996
2458,2020-09-01 01:04:03.737076,3.70197768578996
2459,2020-09-01 01:04:04.023740,3.70197768578996
2460,2020-09-01 01:04:04.322377,3.70197768578996
2461,2020-09-01 01:04:04.584318,3.70197768578996
2462,2020-09-01 01:04:04.843828,3.70197768578996
2463,2020-09-01 01:04:05.087995,3.76241254868624
2464,2020-09-01 01:04:05.334631,3.76241254868624
2465,2020-09-01 01:04:05.659358,3.76241254868624
2466,2020-09-01 01:04:05.938530,3.76241254868624
2467,2020-09-01 01:04:06.272163,3.76241254868624
2468,2020-09-01 01:04:06.623396,3.76241254868624
2469,2020-09-01 01:04:06.961805,3.76241254868624
2470,2020-09-01 01:04:07.227132,3.76241254868624
2471,2020-09-01 01:04:07.647801,3.82273284934182
2472,2020-09-01 01:04:08.008689,3.82273284934182
2473,2020-09-01 01:04:08.314690,3.82273284934182
2474,2020-09-01 01:04:08.708400,3.82273284934182
2475,2020-09-01 01:04:08.976661,3.82273284934182
2476,2020-09-01 01:04:09.316681,3.82273284934182
2477,2020-09-01 01:04:09.589608,3.82273284934182
2478,2020-09-01 01:04:09.864960,3.82273284934182
2479,2020-09-01 01:04:10.230431,3.82273284934182
2480,2020-09-01 01:04:10.495583,3.87589079857845
2481,2020-09-01 01:04:10.794682,3.87589079857845
2482,2020-09-01 01:04:11.167029,3.87589079857845
2483,2020-09-01 01:04:11.518641,3.87589079857845
2484,2020-09-01 01:04:11.789634,3.87589079857845
2485,2020-09-01 01:04:12.125813,3.87589079857845
2486,2020-09-01 01:04:12.399206,3.87589079857845
2487,2020-09-01 01:04:12.771739,3.87589079857845
2488,2020-09-01 01:04:13.074702,3.87589079857845
2489,2020-09-01 01:04:13.431052,3.92894768976312
2490,2020-09-01 01:04:13.833725,3.92894768976312
2491,2020-09-01 01:04:14.153281,3.92894768976312
2492,2020-09-01 01:04:14.519471,3.92894768976312
2493,2020-09-01 01:04:14.818389,3.92894768976312
2494,2020-09-01 01:04:15.181400,3.92894768976312
2495,2020-09-01 01:04:15.439986,3.92894768976312
2496,2020-09-01 01:04:15.785983,3.92894768976312
2497,2020-09-01 01:04:16.179590,3.92894768976312
2498,2020-09-01 01:04:16.540683,3.98190372342481
2499,2020-09-01 01:04:16.761990,3.98190372342481
2500,2020-09-01 01:04:17.085360,3.98190372342481
2501,2020-09-01 01:04:17.361544,3.98190372342481
2502,2020-09-01 01:04:17.703068,3.98190372342481
2503,2020-09-01 01:04:18.066760,3.98190372342481
2504,2020-09-01 01:04:18.412904,3.98190372342481
2505,2020-09-01 01:04:18.779507,4.03475909918771
2506,2020-09-01 01:04:19.135920,4.03475909918771
2507,2020-09-01 01:04:19.365246,4.03475909918771
2508,2020-09-01 01:04:19.695410,4.03475909918771
2509,2020-09-01 01:04:20.013104,4.03475909918771
2510,2020-09-01 01:04:20.296214,4.03475909918771
2511,2020-09-01 01:04:20.675550,4.03475909918771
2512,2020-09-01 01:04:21.063313,4.08751401578728
2513,2020-09-01 01:04:21.397244,4.08751401578728
2514,2020-09-01 01:04:21.709802,4.08751401578728
2515,2020-09-01 01:04:22.047372,4.08751401578728
2516,2020-09-01 01:04:22.375753,4.08751401578728
2517,2020-09-01 01:04:22.617708,4.08751401578728
2518,2020-09-01 01:04:22.964681,4.08751401578728
2519,2020-09-01 01:04:23.236668,4.08751401578728
2520,2020-09-01 01:04:23.519403,4.08751401578728
2521,2020-09-01 01:04:23.824955,4.08751401578728
2522,2020-09-01 01:04:24.106008,4.14016867108582
2523,2020-09-01 01:04:24.381547,4.14016867108582
2524,2020-09-01 01:04:24.721297,4.14016867108582
2525,2020-09-01 01:04:25.070784,4.14016867108582
2526,2020-09-01 01:04:25.444042,4.14016867108582
2527,2020-09-01 01:04:25.773234,4.14016867108582
2528,2020-09-01 01:04:26.151782,4.14016867108582
2529,2020-09-01 01:04:26.458101,4.14016867108582
2530,2020-09-01 01:04:26.763647,4.14016867108582
2531,2020-09-01 01:04:27.128013,4.19272326208757
2532,2020-09-01 01:04:27.393219,4.19272326208757
2533,2020-09-01 01:04:27.739343,4.19272326208757
2534,2020-09-01 01:04:28.068156,4.19272326208757
2535,2020-09-01 01:04:28.446310,4.19272326208757
2536,2020-09-01 01:04:28.731260,4.19272326208757
2537,2020-09-01 01:04:28.981332,4.19272326208757
2538,2020-09-01 01:04:29.274642,4.19272326208757
2539,2020-09-01 01:04:29.553063,4.24517798495344
2540,2020-09-01 01:04:29.879987,4.24517798495344
2541,2020-09-01 01:04:30.153845,4.24517798495344
2542,2020-09-01 01:04:30.421647,4.24517798495344
2543,2020-09-01 01:04:30.733683,4.24517798495344
2544,2020-09-01 01:04:31.056940,4.24517798495344
2545,2020-09-01 01:04:31.304937,4.24517798495344
2546,2020-09-01 01:04:31.620470,4.24517798495344
2547,2020-09-01 01:04:31.958959,4.24517798495344
2548,2020-09-01 01:04:32.243390,4.24517798495344
2549,2020-09-01 01:04:32.582350,4.29753303501528
2550,2020-09-01 01:04:32.904507,4.29753303501528
2551,2020-09-01 01:04:33.171361,4.29753303501528
2552,2020-09-01 01:04:33.498538,4.29753303501528
2553,2020-09-01 01:04:33.844735,4.29753303501528
2554,2020-09-01 01:04:34.142432,4.29753303501528
2555,2020-09-01 01:04:34.475325,4.29753303501528
2556,2020-09-01 01:04:34.803234,4.29753303501528
2557,2020-09-01 01:04:35.065925,4.29753303501528
2558,2020-09-01 01:04:35.333446,4.29753303501528
2559,2020-09-01 01:04:35.624414,4.34978860678973
2560,2020-09-01 01:04:35.991721,4.34978860678973
2561,2020-09-01 01:04:36.304862,4.34978860678973
2562,2020-09-01 01:04:36.615399,4.34978860678973
2563,2020-09-01 01:04:36.854619,4.34978860678973
2564,2020-09-01 01:04:37.180625,4.34978860678973
2565,2020-09-01 01:04:37.545529,4.34978860678973
2566,2020-09-01 01:04:37.905192,4.34978860678973
2567,2020-09-01 01:04:38.206528,4.34978860678973
2568,2020-09-01 01:04:38.575171,4.34978860678973
2569,2020-09-01 01:04:38.926069,4.40194489399178
2570,2020-09-01 01:04:39.290188,4.40194489399178
2571,2020-09-01 01:04:39.671495,4.40194489399178
2572,2020-09-01 01:04:40.034064,4.40194489399178
2573,2020-09-01 01:04:40.339762,4.40194489399178
2574,2020-09-01 01:04:40.642936,4.40194489399178
2575,2020-09-01 01:04:41.008899,4.40194489399178
2576,2020-09-01 01:04:41.272220,4.40194489399178
2577,2020-09-01 01:04:41.540921,4.40194489399178
2578,2020-09-01 01:04:41.882357,4.45400208954794
2579,2020-09-01 01:04:42.196647,4.45400208954794
2580,2020-09-01 01:04:42.526687,4.45400208954794
2581,2020-09-01 01:04:42.785839,4.45400208954794
2582,2020-09-01 01:04:43.098844,4.45400208954794
2583,2020-09-01 01:04:43.357707,4.45400208954794
2584,2020-09-01 01:04:43.699723,4.45400208954794
2585,2020-09-01 01:04:44.028467,4.45400208954794
2586,2020-09-01 01:04:44.322271,4.53581197155759
2587,2020-09-01 01:04:44.666538,4.53581197155759
2588,2020-09-01 01:04:44.980679,4.53581197155759
2589,2020-09-01 01:04:45.325372,4.53581197155759
2590,2020-09-01 01:04:45.677972,4.53581197155759
2591,2020-09-01 01:04:45.992767,4.53581197155759
2592,2020-09-01 01:04:46.288195,4.53581197155759
2593,2020-09-01 01:04:46.594343,4.53581197155759
2594,2020-09-01 01:04:46.948294,4.53581197155759
2595,2020-09-01 01:04:47.326494,4.61743995714301
2596,2020-09-01 01:04:47.612573,4.61743995714301
2597,2020-09-01 01:04:47.899471,4.61743995714301
2598,2020-09-01 01:04:48.230469,4.61743995714301
2599,2020-09-01 01:04:48.510097,4.61743995714301
2600,2020-09-01 01:04:48.882969,4.61743995714301
2601,2020-09-01 01:04:49.212078,4.61743995714301
2602,2020-09-01 01:04:49.616114,4.69888633776719
2603,2020-09-01 01:04:49.986712,4.69888633776719
2604,2020-09-01 01:04:50.248152,4.69888633776719
2605,2020-09-01 01:04:50.623225,4.69888633776719
2606,2020-09-01 01:04:50.876212,4.69888633776719
2607,2020-09-01 01:04:51.204775,4.69888633776719
2608,2020-09-01 01:04:51.529047,4.69888633776719
2609,2020-09-01 01:04:51.921392,4.69888633776719
2610,2020-09-01 01:04:52.193875,4.78015140344333
2611,2020-09-01 01:04:52.571503,4.78015140344333
2612,2020-09-01 01:04:52.874710,4.78015140344333
2613,2020-09-01 01:04:53.170288,4.78015140344333
2614,2020-09-01 01:04:53.470130,4.78015140344333
2615,2020-09-01 01:04:53.739258,4.78015140344333
2616,2020-09-01 01:04:54.077698,4.78015140344333
2617,2020-09-01 01:04:54.472747,4.78015140344333
2618,2020-09-01 01:04:54.752278,4.78015140344333
2619,2020-09-01 01:04:55.065276,4.86123544277484
2620,2020-09-01 01:04:55.414836,4.86123544277484
2621,2020-09-01 01:04:55.750678,4.86123544277484
2622,2020-09-01 01:04:56.035289,4.86123544277484
2623,2020-09-01 01:04:56.305324,4.86123544277484
2624,2020-09-01 01:04:56.574013,4.86123544277484
2625,2020-09-01 01:04:56.912708,4.86123544277484
2626,2020-09-01 01:04:57.228915,4.86123544277484
2627,2020-09-01 01:04:57.523330,4.86123544277484
2628,2020-09-01 01:04:57.759888,4.94213874299402
2629,2020-09-01 01:04:57.993858,4.94213874299402
2630,2020-09-01 01:04:58.309880,4.94213874299402
2631,2020-09-01 01:04:58.644173,4.94213874299402
2632,2020-09-01 01:04:59.021146,4.94213874299402
2633,2020-09-01 01:04:59.363020,4.94213874299402
2634,2020-09-01 01:04:59.601253,4.94213874299402
2635,2020-09-01 01:04:59.969604,4.94213874299402
2636,2020-09-01 01:05:00.235818,4.94213874299402
2637,2020-09-01 01:05:00.543838,4.94213874299402
2638,2020-09-01 01:05:00.975755,4.94213874299402
2639,2020-09-01 01:05:01.294936,4.94213874299402
2640,2020-09-01 01:05:01.622516,5.00025919283775
2641,2020-09-01 01:05:01.865555,5.00025919283775
2642,2020-09-01 01:05:02.262892,5.00025919283775
2643,2020-09-01 01:05:02.577060,5.00025919283775
2644,2020-09-01 01:05:02.829251,5.00025919283775
2645,2020-09-01 01:05:03.091143,5.00025919283775
2646,2020-09-01 01:05:03.434771,5.00025919283775
2647,2020-09-01 01:05:03.748935,5.00025919283775
2648,2020-09-01 01:05:04.009273,5.00025919283775
2649,2020-09-01 01:05:04.277058,4.97095658862389
2650,2020-09-01 01:05:04.591280,4.97095658862389
2651,2020-09-01 01:05:04.948887,4.97095658862389
2652,2020-09-01 01:05:05.392308,4.97095658862389
2653,2020-09-01 01:05:05.769988,4.97095658862389
2654,2020-09-01 01:05:06.095220,4.97095658862389
2655,2020-09-01 01:05:06.355601,4.97095658862389
2656,2020-09-01 01:05:06.601880,4.97095658862389
2657,2020-09-01 01:05:06.855953,4.97095658862389
2658,2020-09-01 01:05:07.161554,4.86639985611383
2659,2020-09-01 01:05:07.530661,4.86639985611383
2660,2020-09-01 01:05:07.850660,4.86639985611383
2661,2020-09-01 01:05:08.133002,4.86639985611383
2662,2020-09-01 01:05:08.465360,4.86639985611383
2663,2020-09-01 01:05:08.720709,4.86639985611383
2664,2020-09-01 01:05:09.071124,4.86639985611383
2665,2020-09-01 01:05:09.350985,4.86639985611383
2666,2020-09-01 01:05:09.658584,4.86639985611383
2667,2020-09-01 01:05:09.987266,4.86639985611383
2668,2020-09-01 01:05:10.359531,4.76218202965033
2669,2020-09-01 01:05:10.685043,4.76218202965033
2670,2020-09-01 01:05:10.926364,4.76218202965033
2671,2020-09-01 01:05:11.246607,4.76218202965033
2672,2020-09-01 01:05:11.523001,4.76218202965033
2673,2020-09-01 01:05:11.810033,4.76218202965033
2674,2020-09-01 01:05:12.189949,4.76218202965033
2675,2020-09-01 01:05:12.523039,4.76218202965033
2676,2020-09-01 01:05:12.876705,4.76218202965033
2677,2020-09-01 01:05:13.240279,4.658298952875
2678,2020-09-01 01:05:13.561326,4.658298952875
2679,2020-09-01 01:05:13.947489,4.658298952875
2680,2020-09-01 01:05:14.299486,4.658298952875
2681,2020-09-01 01:05:14.600287,4.658298952875
2682,2020-09-01 01:05:14.864671,4.658298952875
2683,2020-09-01 01:05:15.196181,4.658298952875
2684,2020-09-01 01:05:15.539465,4.55474660401502
2685,2020-09-01 01:05:15.900810,4.55474660401502
2686,2020-09-01 01:05:16.149900,4.55474660401502
2687,2020-09-01 01:05:16.495532,4.55474660401502
2688,2020-09-01 01:05:16.811037,4.55474660401502
2689,2020-09-01 01:05:17.207563,4.55474660401502
2690,2020-09-01 01:05:17.562165,4.55474660401502
2691,2020-09-01 01:05:17.908599,4.55474660401502
2692,2020-09-01 01:05:18.196349,4.55474660401502
2693,2020-09-01 01:05:18.500389,4.45152108689508
2694,2020-09-01 01:05:18.825572,4.45152108689508
2695,2020-09-01 01:05:19.126654,4.45152108689508
2696,2020-09-01 01:05:19.477020,4.45152108689508
2697,2020-09-01 01:05:19.830244,4.45152108689508
2698,2020-09-01 01:05:20.112595,4.45152108689508
2699,2020-09-01 01:05:20.458680,4.45152108689508
2700,2020-09-01 01:05:20.819032,4.45152108689508
2701,2020-09-01 01:05:21.142141,4.45152108689508
2702,2020-09-01 01:05:21.487189,4.32310991870284
2703,2020-09-01 01:05:21.738037,4.32310991870284
2704,2020-09-01 01:05:22.122334,4.32310991870284
2705,2020-09-01 01:05:22.460583,4.32310991870284
2706,2020-09-01 01:05:22.772079,4.32310991870284
2707,2020-09-01 01:05:23.026058,4.32310991870284
2708,2020-09-01 01:05:23.261796,4.32310991870284
2709,2020-09-01 01:05:23.612634,4.32310991870284
2710,2020-09-01 01:05:23.984804,4.19504550935757
2711,2020-09-01 01:05:24.284610,4.19504550935757
2712,2020-09-01 01:05:24.533239,4.19504550935757
2713,2020-09-01 01:05:24.856329,4.19504550935757
2714,2020-09-01 01:05:25.144864,4.19504550935757
2715,2020-09-01 01:05:25.409904,4.19504550935757
2716,2020-09-01 01:05:25.724559,4.19504550935757
2717,2020-09-01 01:05:25.977394,4.19504550935757
2718,2020-09-01 01:05:26.302605,4.19504550935757
2719,2020-09-01 01:05:26.662383,4.19504550935757
2720,2020-09-01 01:05:26.952408,4.06732473603414
2721,2020-09-01 01:05:27.291342,4.06732473603414
2722,2020-09-01 01:05:27.594280,4.06732473603414
2723,2020-09-01 01:05:27.883906,4.06732473603414
2724,2020-09-01 01:05:28.264502,4.06732473603414
2725,2020-09-01 01:05:28.568593,4.06732473603414
2726,2020-09-01 01:05:28.905469,4.06732473603414
2727,2020-09-01 01:05:29.227451,4.06732473603414
2728,2020-09-01 01:05:29.575130,4.06732473603414
2729,2020-09-01 01:05:29.924050,3.93994455909696
2730,2020-09-01 01:05:30.153164,3.93994455909696
2731,2020-09-01 01:05:30.426110,3.93994455909696
2732,2020-09-01 01:05:30.697587,3.93994455909696
2733,2020-09-01 01:05:31.040715,3.93994455909696
2734,2020-09-01 01:05:31.418197,3.93994455909696
2735,2020-09-01 01:05:31.716831,3.93994455909696
2736,2020-09-01 01:05:32.065305,3.93994455909696
2737,2020-09-01 01:05:32.384885,3.93994455909696
2738,2020-09-01 01:05:32.827907,3.81290201854603
2739,2020-09-01 01:05:33.155203,3.81290201854603
2740,2020-09-01 01:05:33.504635,3.81290201854603
2741,2020-09-01 01:05:33.827849,3.81290201854603
2742,2020-09-01 01:05:34.135530,3.81290201854603
2743,2020-09-01 01:05:34.475010,3.81290201854603
2744,2020-09-01 01:05:34.767582,3.81290201854603
2745,2020-09-01 01:05:35.111499,3.81290201854603
2746,2020-09-01 01:05:35.465202,3.68619423079544
2747,2020-09-01 01:05:35.787922,3.68619423079544
2748,2020-09-01 01:05:36.157740,3.68619423079544
2749,2020-09-01 01:05:36.386785,3.68619423079544
2750,2020-09-01 01:05:36.718023,3.68619423079544
2751,2020-09-01 01:05:37.072133,3.68619423079544
2752,2020-09-01 01:05:37.349262,3.68619423079544
2753,2020-09-01 01:05:37.589101,3.68619423079544
2754,2020-09-01 01:05:38.035535,3.55981838574704
2755,2020-09-01 01:05:38.359038,3.55981838574704
2756,2020-09-01 01:05:38.656238,3.55981838574704
2757,2020-09-01 01:05:38.994017,3.55981838574704
2758,2020-09-01 01:05:39.286686,3.55981838574704
2759,2020-09-01 01:05:39.628351,3.55981838574704
2760,2020-09-01 01:05:39.908309,3.55981838574704
2761,2020-09-01 01:05:40.144115,3.55981838574704
2762,2020-09-01 01:05:40.487626,3.55981838574704
2763,2020-09-01 01:05:40.860573,3.43377174412821
2764,2020-09-01 01:05:41.161138,3.43377174412821
2765,2020-09-01 01:05:41.517397,3.43377174412821
2766,2020-09-01 01:05:41.816427,3.43377174412821
2767,2020-09-01 01:05:42.142053,3.43377174412821
2768,2020-09-01 01:05:42.462601,3.43377174412821
2769,2020-09-01 01:05:42.743189,3.43377174412821
2770,2020-09-01 01:05:43.100011,3.43377174412821
2771,2020-09-01 01:05:43.400119,3.30805163506793
2772,2020-09-01 01:05:43.740862,3.30805163506793
2773,2020-09-01 01:05:44.089078,3.30805163506793
2774,2020-09-01 01:05:44.353118,3.30805163506793
2775,2020-09-01 01:05:44.640621,3.30805163506793
2776,2020-09-01 01:05:44.981616,3.30805163506793
2777,2020-09-01 01:05:45.259743,3.30805163506793
2778,2020-09-01 01:05:45.586461,3.30805163506793
2779,2020-09-01 01:05:46.013306,3.18265545388937
2780,2020-09-01 01:05:46.379411,3.18265545388937
2781,2020-09-01 01:05:46.687671,3.18265545388937
2782,2020-09-01 01:05:47.060851,3.18265545388937
2783,2020-09-01 01:05:47.320293,3.18265545388937
2784,2020-09-01 01:05:47.667120,3.18265545388937
2785,2020-09-01 01:05:48.067754,3.18265545388937
2786,2020-09-01 01:05:48.336973,3.18265545388937
2787,2020-09-01 01:05:48.704364,3.05758066010107
2788,2020-09-01 01:05:49.046723,3.05758066010107
2789,2020-09-01 01:05:49.371316,3.05758066010107
2790,2020-09-01 01:05:49.654705,3.05758066010107
2791,2020-09-01 01:05:50.005456,3.05758066010107
2792,2020-09-01 01:05:50.317994,3.05758066010107
2793,2020-09-01 01:05:50.619561,3.05758066010107
2794,2020-09-01 01:05:50.920093,3.05758066010107
2795,2020-09-01 01:05:51.267313,3.05758066010107
2796,2020-09-01 01:05:51.603203,2.93282477557133
2797,2020-09-01 01:05:52.050495,2.93282477557133
2798,2020-09-01 01:05:52.424775,2.93282477557133
2799,2020-09-01 01:05:52.748195,2.93282477557133
2800,2020-09-01 01:05:53.068776,2.93282477557133
2801,2020-09-01 01:05:53.314170,2.93282477557133
2802,2020-09-01 01:05:53.623194,2.93282477557133
2803,2020-09-01 01:05:53.973952,2.93282477557133
2804,2020-09-01 01:05:54.268561,2.93282477557133
2805,2020-09-01 01:05:54.586178,2.80813409964492
2806,2020-09-01 01:05:54.906712,2.80813409964492
2807,2020-09-01 01:05:55.179759,2.80813409964492
2808,2020-09-01 01:05:55.440919,2.80813409964492
2809,2020-09-01 01:05:55.825466,2.80813409964492
2810,2020-09-01 01:05:56.159228,2.80813409964492
2811,2020-09-01 01:05:56.523951,2.80813409964492
2812,2020-09-01 01:05:56.835953,2.80813409964492
2813,2020-09-01 01:05:57.215938,2.80813409964492
2814,2020-09-01 01:05:57.559434,2.68375791967613
2815,2020-09-01 01:05:57.888137,2.68375791967613
2816,2020-09-01 01:05:58.137304,2.68375791967613
2817,2020-09-01 01:05:58.404765,2.68375791967613
2818,2020-09-01 01:05:58.672331,2.68375791967613
2819,2020-09-01 01:05:59.017506,2.68375791967613
2820,2020-09-01 01:05:59.347852,2.68375791967613
2821,2020-09-01 01:05:59.721773,2.68375791967613
2822,2020-09-01 01:06:00.095237,2.5596939378312
2823,2020-09-01 01:06:00.426382,2.5596939378312
2824,2020-09-01 01:06:00.661841,2.5596939378312
2825,2020-09-01 01:06:00.992358,2.5596939378312
2826,2020-09-01 01:06:01.297294,2.5596939378312
2827,2020-09-01 01:06:01.650757,2.5596939378312
2828,2020-09-01 01:06:01.898064,2.5596939378312
2829,2020-09-01 01:06:02.240875,2.5596939378312
2830,2020-09-01 01:06:02.593079,2.5596939378312
2831,2020-09-01 01:06:02.937351,2.5596939378312
2832,2020-09-01 01:06:03.326718,2.43593991300898
2833,2020-09-01 01:06:03.649472,2.43593991300898
2834,2020-09-01 01:06:03.986307,2.43593991300898
2835,2020-09-01 01:06:04.265202,2.43593991300898
2836,2020-09-01 01:06:04.583362,2.43593991300898
2837,2020-09-01 01:06:04.914268,2.43593991300898
2838,2020-09-01 01:06:05.242916,2.43593991300898
2839,2020-09-01 01:06:05.502982,2.43593991300898
2840,2020-09-01 01:06:05.832734,2.43593991300898
2841,2020-09-01 01:06:06.166459,2.31249365979156
2842,2020-09-01 01:06:06.489594,2.31249365979156
2843,2020-09-01 01:06:06.775357,2.31249365979156
2844,2020-09-01 01:06:07.102430,2.31249365979156
2845,2020-09-01 01:06:07.418914,2.31249365979156
2846,2020-09-01 01:06:07.823577,2.31249365979156
2847,2020-09-01 01:06:08.262798,2.31249365979156
2848,2020-09-01 01:06:08.620400,2.31249365979156
2849,2020-09-01 01:06:08.867635,2.18935304753187
2850,2020-09-01 01:06:09.152894,2.18935304753187
2851,2020-09-01 01:06:09.431012,2.18935304753187
2852,2020-09-01 01:06:09.767043,2.18935304753187
2853,2020-09-01 01:06:10.068541,2.18935304753187
2854,2020-09-01 01:06:10.445704,2.18935304753187
2855,2020-09-01 01:06:10.737986,2.18935304753187
2856,2020-09-01 01:06:11.062187,2.18935304753187
2857,2020-09-01 01:06:11.424463,2.22662129827373
2858,2020-09-01 01:06:11.715692,2.22662129827373
2859,2020-09-01 01:06:11.963670,2.22662129827373
2860,2020-09-01 01:06:12.283183,2.22662129827373
2861,2020-09-01 01:06:12.604524,2.22662129827373
2862,2020-09-01 01:06:12.927067,2.22662129827373
2863,2020-09-01 01:06:13.254910,2.22662129827373
2864,2020-09-01 01:06:13.578220,2.22662129827373
2865,2020-09-01 01:06:13.914743,2.22662129827373
2866,2020-09-01 01:06:14.263191,2.22662129827373
2867,2020-09-01 01:06:14.583742,2.26378838530344
2868,2020-09-01 01:06:14.856992,2.26378838530344
2869,2020-09-01 01:06:15.203836,2.26378838530344
2870,2020-09-01 01:06:15.560838,2.26378838530344
2871,2020-09-01 01:06:15.914065,2.26378838530344
2872,2020-09-01 01:06:16.210733,2.26378838530344
2873,2020-09-01 01:06:16.514756,2.26378838530344
2874,2020-09-01 01:06:16.831940,2.26378838530344
2875,2020-09-01 01:06:17.110803,2.3008547760722
2876,2020-09-01 01:06:17.355162,2.3008547760722
2877,2020-09-01 01:06:17.646905,2.3008547760722
2878,2020-09-01 01:06:17.990898,2.3008547760722
2879,2020-09-01 01:06:18.364908,2.3008547760722
2880,2020-09-01 01:06:18.658668,2.3008547760722
2881,2020-09-01 01:06:18.955718,2.3008547760722
2882,2020-09-01 01:06:19.231729,2.3008547760722
2883,2020-09-01 01:06:19.562753,2.3008547760722
2884,2020-09-01 01:06:19.895107,2.33782093561118
2885,2020-09-01 01:06:20.229890,2.33782093561118
2886,2020-09-01 01:06:20.583571,2.33782093561118
2887,2020-09-01 01:06:20.922217,2.33782093561118
2888,2020-09-01 01:06:21.332312,2.33782093561118
2889,2020-09-01 01:06:21.662292,2.33782093561118
2890,2020-09-01 01:06:21.955914,2.33782093561118
2891,2020-09-01 01:06:22.276123,2.33782093561118
2892,2020-09-01 01:06:22.620597,2.33782093561118
2893,2020-09-01 01:06:22.961907,2.37468732655266
2894,2020-09-01 01:06:23.261063,2.37468732655266
2895,2020-09-01 01:06:23.564462,2.37468732655266
2896,2020-09-01 01:06:23.874399,2.37468732655266
2897,2020-09-01 01:06:24.130162,2.37468732655266
2898,2020-09-01 01:06:24.411193,2.37468732655266
2899,2020-09-01 01:06:24.680177,2.37468732655266
2900,2020-09-01 01:06:25.034238,2.37468732655266
2901,2020-09-01 01:06:25.316871,2.37468732655266
2902,2020-09-01 01:06:25.657856,2.41145440915103
2903,2020-09-01 01:06:25.888794,2.41145440915103
2904,2020-09-01 01:06:26.223304,2.41145440915103
2905,2020-09-01 01:06:26.516732,2.41145440915103
2906,2020-09-01 01:06:26.900866,2.41145440915103
2907,2020-09-01 01:06:27.168135,2.41145440915103
2908,2020-09-01 01:06:27.496200,2.41145440915103
2909,2020-09-01 01:06:27.819755,2.45253749040268
2910,2020-09-01 01:06:28.103370,2.45253749040268
2911,2020-09-01 01:06:28.380390,2.45253749040268
2912,2020-09-01 01:06:28.661154,2.45253749040268
2913,2020-09-01 01:06:28.944260,2.45253749040268
2914,2020-09-01 01:06:29.331064,2.45253749040268
2915,2020-09-01 01:06:29.752240,2.45253749040268
2916,2020-09-01 01:06:30.030454,2.45253749040268
2917,2020-09-01 01:06:30.371921,2.45253749040268
2918,2020-09-01 01:06:30.649191,2.45253749040268
2919,2020-09-01 01:06:30.915769,2.4935079858856
2920,2020-09-01 01:06:31.173296,2.4935079858856
2921,2020-09-01 01:06:31.439666,2.4935079858856
2922,2020-09-01 01:06:31.738844,2.4935079858856
2923,2020-09-01 01:06:32.088213,2.4935079858856
2924,2020-09-01 01:06:32.357043,2.4935079858856
2925,2020-09-01 01:06:32.627784,2.4935079858856
2926,2020-09-01 01:06:32.872354,2.4935079858856
2927,2020-09-01 01:06:33.180613,2.4935079858856
2928,2020-09-01 01:06:33.458110,2.4935079858856
2929,2020-09-01 01:06:33.796233,2.53436640043144
2930,2020-09-01 01:06:34.057349,2.53436640043144
2931,2020-09-01 01:06:34.341965,2.53436640043144
2932,2020-09-01 01:06:34.686281,2.53436640043144
2933,2020-09-01 01:06:34.972008,2.53436640043144
2934,2020-09-01 01:06:35.280362,2.53436640043144
2935,2020-09-01 01:06:35.598242,2.53436640043144
2936,2020-09-01 01:06:35.903393,2.53436640043144
2937,2020-09-01 01:06:36.239730,2.53436640043144
2938,2020-09-01 01:06:36.723184,2.57449792531538
2939,2020-09-01 01:06:37.062446,2.57449792531538
2940,2020-09-01 01:06:37.388488,2.57449792531538
2941,2020-09-01 01:06:37.717099,2.57449792531538
2942,2020-09-01 01:06:38.123469,2.57449792531538
2943,2020-09-01 01:06:38.453339,2.57449792531538
2944,2020-09-01 01:06:38.740998,2.57449792531538
2945,2020-09-01 01:06:39.052043,2.61451263756544
2946,2020-09-01 01:06:39.340638,2.61451263756544
2947,2020-09-01 01:06:39.653935,2.61451263756544
2948,2020-09-01 01:06:40.029542,2.61451263756544
2949,2020-09-01 01:06:40.372911,2.61451263756544
2950,2020-09-01 01:06:40.671655,2.61451263756544
2951,2020-09-01 01:06:40.987067,2.61451263756544
2952,2020-09-01 01:06:41.237063,2.61451263756544
2953,2020-09-01 01:06:41.490038,2.61451263756544
2954,2020-09-01 01:06:41.782991,2.65441102411998
2955,2020-09-01 01:06:42.131212,2.65441102411998
2956,2020-09-01 01:06:42.446686,2.65441102411998
2957,2020-09-01 01:06:42.871242,2.65441102411998
2958,2020-09-01 01:06:43.172152,2.65441102411998
2959,2020-09-01 01:06:43.493469,2.65441102411998
2960,2020-09-01 01:06:43.861478,2.65441102411998
2961,2020-09-01 01:06:44.184388,2.6941935694383
2962,2020-09-01 01:06:44.519446,2.6941935694383
2963,2020-09-01 01:06:44.768725,2.6941935694383
2964,2020-09-01 01:06:45.139699,2.6941935694383
2965,2020-09-01 01:06:45.472927,2.6941935694383
2966,2020-09-01 01:06:45.780018,2.6941935694383
2967,2020-09-01 01:06:46.100978,2.6941935694383
2968,2020-09-01 01:06:46.474169,2.6941935694383
2969,2020-09-01 01:06:46.846371,2.70014364735009
2970,2020-09-01 01:06:47.191026,2.70014364735009
2971,2020-09-01 01:06:47.536306,2.70014364735009
