iteration,timestamp,T7
2972,2020-09-01 01:06:47.880998,2.70014364735009
2973,2020-09-01 01:06:48.135343,2.70014364735009
2974,2020-09-01 01:06:48.466182,2.70014364735009
2975,2020-09-01 01:06:48.829203,2.70014364735009
2976,2020-09-01 01:06:49.171499,2.70014364735009
2977,2020-09-01 01:06:49.631013,2.70014364735009
2978,2020-09-01 01:06:49.993992,2.73812322168784
2979,2020-09-01 01:06:50.347871,2.73812322168784
2980,2020-09-01 01:06:50.789917,2.73812322168784
2981,2020-09-01 01:06:51.098960,2.73812322168784
2982,2020-09-01 01:06:51.288803,2.73812322168784
2983,2020-09-01 01:06:51.541735,2.73812322168784
2984,2020-09-01 01:06:51.833571,2.73812322168784
2985,2020-09-01 01:06:52.147919,2.73812322168784
2986,2020-09-01 01:06:52.411590,2.73812322168784
2987,2020-09-01 01:06:52.652698,2.73812322168784
2988,2020-09-01 01:06:52.995292,2.73812322168784
2989,2020-09-01 01:06:53.308158,2.73812322168784
2990,2020-09-01 01:06:53.630178,2.73812322168784
2991,2020-09-01 01:06:53.918047,2.73812322168784
2992,2020-09-01 01:06:54.261482,2.73812322168784
2993,2020-09-01 01:06:54.569269,2.73812322168784
2994,2020-09-01 01:06:54.840730,2.73812322168784
2995,2020-09-01 01:06:55.157957,2.73812322168784
2996,2020-09-01 01:06:55.413727,2.73812322168784
2997,2020-09-01 01:06:55.768935,2.73812322168784
2998,2020-09-01 01:06:56.201779,2.73812322168784
2999,2020-09-01 01:06:56.539417,2.78269600214124
3000,2020-09-01 01:06:56.874325,2.78269600214124
3001,2020-09-01 01:06:57.237377,2.78269600214124
3002,2020-09-01 01:06:57.538848,2.78269600214124
3003,2020-09-01 01:06:57.811109,2.78269600214124
3004,2020-09-01 01:06:58.134266,2.78269600214124
3005,2020-09-01 01:06:58.513455,2.78269600214124
3006,2020-09-01 01:06:58.753069,2.78269600214124
3007,2020-09-01 01:06:59.032126,2.83062959319426
3008,2020-09-01 01:06:59.329947,2.83062959319426
3009,2020-09-01 01:06:59.605624,2.83062959319426
3010,2020-09-01 01:06:59.917511,2.83062959319426
3011,2020-09-01 01:07:00.232201,2.83062959319426
3012,2020-09-01 01:07:00.534072,2.83062959319426
3013,2020-09-01 01:07:00.763426,2.83062959319426
3014,2020-09-01 01:07:01.030619,2.83062959319426
3015,2020-09-01 01:07:01.406282,2.83062959319426
3016,2020-09-01 01:07:01.802660,2.87843202250704
3017,2020-09-01 01:07:02.175798,2.87843202250704
3018,2020-09-01 01:07:02.508036,2.87843202250704
3019,2020-09-01 01:07:02.859020,2.87843202250704
3020,2020-09-01 01:07:03.160647,2.87843202250704
3021,2020-09-01 01:07:03.419019,2.87843202250704
3022,2020-09-01 01:07:03.667887,2.87843202250704
3023,2020-09-01 01:07:03.931824,2.87843202250704
3024,2020-09-01 01:07:04.289980,2.87843202250704
3025,2020-09-01 01:07:04.570950,2.87843202250704
3026,2020-09-01 01:07:04.901623,2.92610381769201
3027,2020-09-01 01:07:05.247666,2.92610381769201
3028,2020-09-01 01:07:05.631039,2.92610381769201
3029,2020-09-01 01:07:05.957145,2.92610381769201
3030,2020-09-01 01:07:06.209111,2.92610381769201
3031,2020-09-01 01:07:06.479477,2.92610381769201
3032,2020-09-01 01:07:06.831899,2.92610381769201
3033,2020-09-01 01:07:07.074209,2.92610381769201
3034,2020-09-01 01:07:07.424704,2.96913272367338
3035,2020-09-01 01:07:07.705214,2.96913272367338
3036,2020-09-01 01:07:08.040167,2.96913272367338
3037,2020-09-01 01:07:08.374084,2.96913272367338
3038,2020-09-01 01:07:08.727424,2.96913272367338
3039,2020-09-01 01:07:09.021872,2.96913272367338
3040,2020-09-01 01:07:09.274718,2.96913272367338
3041,2020-09-01 01:07:09.612474,2.96913272367338
3042,2020-09-01 01:07:09.927162,3.01204143947145
3043,2020-09-01 01:07:10.128457,3.01204143947145
3044,2020-09-01 01:07:10.383146,3.01204143947145
3045,2020-09-01 01:07:10.713067,3.01204143947145
3046,2020-09-01 01:07:10.990673,3.01204143947145
3047,2020-09-01 01:07:11.318213,3.01204143947145
3048,2020-09-01 01:07:11.682346,3.01204143947145
3049,2020-09-01 01:07:11.981719,3.01204143947145
3050,2020-09-01 01:07:12.240915,3.01204143947145
3051,2020-09-01 01:07:12.607592,3.01204143947145
3052,2020-09-01 01:07:12.863359,3.05483044696796
3053,2020-09-01 01:07:13.104905,3.05483044696796
3054,2020-09-01 01:07:13.395394,3.05483044696796
3055,2020-09-01 01:07:13.646709,3.05483044696796
3056,2020-09-01 01:07:13.970296,3.05483044696796
3057,2020-09-01 01:07:14.274662,3.05483044696796
3058,2020-09-01 01:07:14.652073,3.05483044696796
3059,2020-09-01 01:07:15.010728,3.05483044696796
3060,2020-09-01 01:07:15.261065,3.05483044696796
3061,2020-09-01 01:07:15.586387,3.05483044696796
3062,2020-09-01 01:07:15.926658,3.09750022567937
3063,2020-09-01 01:07:16.283020,3.09750022567937
3064,2020-09-01 01:07:16.689792,3.09750022567937
3065,2020-09-01 01:07:17.112261,3.09750022567937
3066,2020-09-01 01:07:17.379155,3.09750022567937
3067,2020-09-01 01:07:17.699647,3.09750022567937
3068,2020-09-01 01:07:18.081172,3.09750022567937
3069,2020-09-01 01:07:18.316793,3.09750022567937
3070,2020-09-01 01:07:18.659993,3.14005125278042
3071,2020-09-01 01:07:19.054145,3.14005125278042
3072,2020-09-01 01:07:19.454334,3.14005125278042
3073,2020-09-01 01:07:19.796065,3.14005125278042
3074,2020-09-01 01:07:20.113147,3.14005125278042
3075,2020-09-01 01:07:20.412785,3.14005125278042
3076,2020-09-01 01:07:20.737029,3.14005125278042
3077,2020-09-01 01:07:21.000267,3.14005125278042
3078,2020-09-01 01:07:21.303470,3.18248400312734
3079,2020-09-01 01:07:21.598721,3.18248400312734
3080,2020-09-01 01:07:21.923943,3.18248400312734
3081,2020-09-01 01:07:22.185825,3.18248400312734
3082,2020-09-01 01:07:22.502174,3.18248400312734
3083,2020-09-01 01:07:22.853876,3.18248400312734
3084,2020-09-01 01:07:23.136041,3.18248400312734
3085,2020-09-01 01:07:23.453034,3.18248400312734
3086,2020-09-01 01:07:23.726847,3.18248400312734
3087,2020-09-01 01:07:24.036818,3.22479894928065
3088,2020-09-01 01:07:24.351376,3.22479894928065
3089,2020-09-01 01:07:24.699425,3.22479894928065
3090,2020-09-01 01:07:25.000576,3.22479894928065
3091,2020-09-01 01:07:25.352279,3.22479894928065
3092,2020-09-01 01:07:25.628492,3.22479894928065
3093,2020-09-01 01:07:25.978955,3.22479894928065
3094,2020-09-01 01:07:26.265454,3.22479894928065
3095,2020-09-01 01:07:26.605320,3.22479894928065
3096,2020-09-01 01:07:27.002926,3.26699656152773
3097,2020-09-01 01:07:27.338028,3.26699656152773
3098,2020-09-01 01:07:27.718669,3.26699656152773
3099,2020-09-01 01:07:28.134148,3.26699656152773
3100,2020-09-01 01:07:28.512195,3.26699656152773
3101,2020-09-01 01:07:28.841485,3.26699656152773
3102,2020-09-01 01:07:29.243680,3.30907730790497
3103,2020-09-01 01:07:29.606897,3.30907730790497
3104,2020-09-01 01:07:29.865455,3.30907730790497
3105,2020-09-01 01:07:30.199849,3.30907730790497
3106,2020-09-01 01:07:30.589902,3.30907730790497
3107,2020-09-01 01:07:30.946547,3.30907730790497
3108,2020-09-01 01:07:31.304073,3.30907730790497
3109,2020-09-01 01:07:31.732351,3.35104165421986
3110,2020-09-01 01:07:32.034962,3.35104165421986
3111,2020-09-01 01:07:32.368901,3.35104165421986
3112,2020-09-01 01:07:32.657401,3.35104165421986
3113,2020-09-01 01:07:32.939986,3.35104165421986
3114,2020-09-01 01:07:33.182985,3.35104165421986
3115,2020-09-01 01:07:33.557280,3.35104165421986
3116,2020-09-01 01:07:33.887312,3.35104165421986
3117,2020-09-01 01:07:34.239487,3.36638607116591
3118,2020-09-01 01:07:34.496242,3.36638607116591
3119,2020-09-01 01:07:34.818147,3.36638607116591
3120,2020-09-01 01:07:35.188848,3.36638607116591
3121,2020-09-01 01:07:35.421466,3.36638607116591
3122,2020-09-01 01:07:35.760239,3.36638607116591
3123,2020-09-01 01:07:36.044780,3.36638607116591
3124,2020-09-01 01:07:36.384571,3.36638607116591
3125,2020-09-01 01:07:36.739702,3.40867347987677
3126,2020-09-01 01:07:37.113955,3.40867347987677
3127,2020-09-01 01:07:37.458753,3.40867347987677
3128,2020-09-01 01:07:37.638873,3.40867347987677
3129,2020-09-01 01:07:37.986414,3.40867347987677
3130,2020-09-01 01:07:38.283096,3.40867347987677
3131,2020-09-01 01:07:38.622901,3.40867347987677
3132,2020-09-01 01:07:38.885423,3.47534989748836
3133,2020-09-01 01:07:39.185732,3.47534989748836
3134,2020-09-01 01:07:39.478147,3.47534989748836
3135,2020-09-01 01:07:39.742172,3.47534989748836
3136,2020-09-01 01:07:40.031542,3.47534989748836
3137,2020-09-01 01:07:40.406961,3.47534989748836
3138,2020-09-01 01:07:40.694256,3.47534989748836
3139,2020-09-01 01:07:40.981526,3.47534989748836
3140,2020-09-01 01:07:41.315197,3.47534989748836
3141,2020-09-01 01:07:41.655990,3.54413096104365
3142,2020-09-01 01:07:41.979607,3.54413096104365
3143,2020-09-01 01:07:42.309850,3.54413096104365
3144,2020-09-01 01:07:42.676067,3.54413096104365
3145,2020-09-01 01:07:42.963323,3.54413096104365
3146,2020-09-01 01:07:43.246880,3.54413096104365
3147,2020-09-01 01:07:43.598628,3.54413096104365
3148,2020-09-01 01:07:43.912010,3.54413096104365
3149,2020-09-01 01:07:44.249870,3.54413096104365
3150,2020-09-01 01:07:44.524565,3.61276515188673
3151,2020-09-01 01:07:44.812042,3.61276515188673
3152,2020-09-01 01:07:45.161670,3.61276515188673
3153,2020-09-01 01:07:45.514410,3.61276515188673
3154,2020-09-01 01:07:45.840128,3.61276515188673
3155,2020-09-01 01:07:46.119536,3.61276515188673
3156,2020-09-01 01:07:46.472589,3.61276515188673
3157,2020-09-01 01:07:46.818408,3.61276515188673
3158,2020-09-01 01:07:47.158821,3.61276515188673
3159,2020-09-01 01:07:47.494511,3.6812527807716
3160,2020-09-01 01:07:47.781802,3.6812527807716
3161,2020-09-01 01:07:48.112351,3.6812527807716
3162,2020-09-01 01:07:48.430501,3.6812527807716
3163,2020-09-01 01:07:48.744789,3.6812527807716
3164,2020-09-01 01:07:49.086218,3.6812527807716
3165,2020-09-01 01:07:49.372153,3.6812527807716
3166,2020-09-01 01:07:49.743688,3.6812527807716
3167,2020-09-01 01:07:50.086328,3.6812527807716
3168,2020-09-01 01:07:50.372019,3.7495941569034
3169,2020-09-01 01:07:50.692177,3.7495941569034
3170,2020-09-01 01:07:50.999773,3.7495941569034
3171,2020-09-01 01:07:51.362853,3.7495941569034
3172,2020-09-01 01:07:51.653058,3.7495941569034
3173,2020-09-01 01:07:52.006047,3.7495941569034
3174,2020-09-01 01:07:52.348751,3.7495941569034
3175,2020-09-01 01:07:52.693947,3.7495941569034
3176,2020-09-01 01:07:53.037114,3.7495941569034
3177,2020-09-01 01:07:53.320489,3.81778958794935
3178,2020-09-01 01:07:53.624835,3.81778958794935
3179,2020-09-01 01:07:53.945926,3.81778958794935
3180,2020-09-01 01:07:54.305026,3.81778958794935
3181,2020-09-01 01:07:54.616556,3.81778958794935
3182,2020-09-01 01:07:54.940835,3.81778958794935
3183,2020-09-01 01:07:55.244082,3.81778958794935
3184,2020-09-01 01:07:55.534300,3.81778958794935
3185,2020-09-01 01:07:55.827039,3.81778958794935
3186,2020-09-01 01:07:56.210320,3.8858393800583
3187,2020-09-01 01:07:56.524488,3.8858393800583
3188,2020-09-01 01:07:56.834648,3.8858393800583
3189,2020-09-01 01:07:57.154228,3.8858393800583
3190,2020-09-01 01:07:57.444879,3.8858393800583
3191,2020-09-01 01:07:57.776953,3.8858393800583
3192,2020-09-01 01:07:58.067054,3.8858393800583
3193,2020-09-01 01:07:58.449383,3.8858393800583
3194,2020-09-01 01:07:58.798051,3.8858393800583
3195,2020-09-01 01:07:59.155236,3.95374383788472
3196,2020-09-01 01:07:59.419121,3.95374383788472
3197,2020-09-01 01:07:59.727388,3.95374383788472
3198,2020-09-01 01:08:00.039691,3.95374383788472
3199,2020-09-01 01:08:00.411406,3.95374383788472
3200,2020-09-01 01:08:00.758294,3.95374383788472
3201,2020-09-01 01:08:01.037121,3.95374383788472
3202,2020-09-01 01:08:01.303917,3.95374383788472
3203,2020-09-01 01:08:01.715671,4.02150326461488
3204,2020-09-01 01:08:01.970424,4.02150326461488
3205,2020-09-01 01:08:02.305303,4.02150326461488
3206,2020-09-01 01:08:02.689792,4.02150326461488
3207,2020-09-01 01:08:02.989272,4.02150326461488
3208,2020-09-01 01:08:03.310545,4.02150326461488
3209,2020-09-01 01:08:03.609597,4.02150326461488
3210,2020-09-01 01:08:03.908883,4.02150326461488
3211,2020-09-01 01:08:04.296366,4.02150326461488
3212,2020-09-01 01:08:04.640201,4.08911796199421
3213,2020-09-01 01:08:05.003927,4.08911796199421
3214,2020-09-01 01:08:05.395018,4.08911796199421
3215,2020-09-01 01:08:05.728018,4.08911796199421
3216,2020-09-01 01:08:06.005332,4.08911796199421
3217,2020-09-01 01:08:06.320507,4.08911796199421
3218,2020-09-01 01:08:06.717884,4.08911796199421
3219,2020-09-01 01:08:07.047738,4.08911796199421
3220,2020-09-01 01:08:07.308997,4.08911796199421
3221,2020-09-01 01:08:07.668201,4.15658823035491
3222,2020-09-01 01:08:08.011152,4.15658823035491
3223,2020-09-01 01:08:08.341196,4.15658823035491
3224,2020-09-01 01:08:08.624451,4.15658823035491
3225,2020-09-01 01:08:08.929249,4.15658823035491
3226,2020-09-01 01:08:09.205329,4.15658823035491
3227,2020-09-01 01:08:09.544316,4.15658823035491
3228,2020-09-01 01:08:09.905301,4.15658823035491
3229,2020-09-01 01:08:10.250904,4.15658823035491
3230,2020-09-01 01:08:10.639661,4.22391436864382
3231,2020-09-01 01:08:10.992252,4.22391436864382
3232,2020-09-01 01:08:11.340187,4.22391436864382
3233,2020-09-01 01:08:11.605206,4.22391436864382
3234,2020-09-01 01:08:11.950949,4.22391436864382
3235,2020-09-01 01:08:12.256368,4.22391436864382
3236,2020-09-01 01:08:12.605380,4.22391436864382
3237,2020-09-01 01:08:12.886538,4.29109667444979
3238,2020-09-01 01:08:13.171096,4.29109667444979
3239,2020-09-01 01:08:13.550818,4.29109667444979
3240,2020-09-01 01:08:13.882418,4.29109667444979
3241,2020-09-01 01:08:14.216664,4.29109667444979
3242,2020-09-01 01:08:14.559549,4.29109667444979
3243,2020-09-01 01:08:14.921330,4.29109667444979
3244,2020-09-01 01:08:15.257251,4.36214674602279
3245,2020-09-01 01:08:15.585804,4.36214674602279
3246,2020-09-01 01:08:15.889240,4.36214674602279
3247,2020-09-01 01:08:16.221792,4.36214674602279
3248,2020-09-01 01:08:16.592355,4.36214674602279
3249,2020-09-01 01:08:16.855788,4.36214674602279
3250,2020-09-01 01:08:17.177039,4.36214674602279
3251,2020-09-01 01:08:17.511186,4.36214674602279
3252,2020-09-01 01:08:17.866542,4.43304576502879
3253,2020-09-01 01:08:18.129754,4.43304576502879
3254,2020-09-01 01:08:18.513193,4.43304576502879
3255,2020-09-01 01:08:18.831067,4.43304576502879
3256,2020-09-01 01:08:19.114218,4.43304576502879
3257,2020-09-01 01:08:19.421151,4.43304576502879
3258,2020-09-01 01:08:19.743622,4.43304576502879
3259,2020-09-01 01:08:20.107950,4.43304576502879
3260,2020-09-01 01:08:20.380115,4.43304576502879
3261,2020-09-01 01:08:20.754051,4.50379403067578
3262,2020-09-01 01:08:21.031373,4.50379403067578
3263,2020-09-01 01:08:21.386714,4.50379403067578
3264,2020-09-01 01:08:21.660369,4.50379403067578
3265,2020-09-01 01:08:21.942728,4.50379403067578
3266,2020-09-01 01:08:22.219522,4.50379403067578
3267,2020-09-01 01:08:22.586124,4.50379403067578
3268,2020-09-01 01:08:22.947536,4.57439184083303
3269,2020-09-01 01:08:23.297440,4.57439184083303
3270,2020-09-01 01:08:23.658034,4.57439184083303
3271,2020-09-01 01:08:23.973413,4.57439184083303
3272,2020-09-01 01:08:24.324759,4.57439184083303
3273,2020-09-01 01:08:24.639542,4.57439184083303
3274,2020-09-01 01:08:25.000504,4.57439184083303
3275,2020-09-01 01:08:25.304557,4.57439184083303
3276,2020-09-01 01:08:25.666778,4.64483949205714
3277,2020-09-01 01:08:25.977049,4.64483949205714
3278,2020-09-01 01:08:26.342873,4.64483949205714
3279,2020-09-01 01:08:26.667685,4.64483949205714
3280,2020-09-01 01:08:27.026199,4.64483949205714
3281,2020-09-01 01:08:27.366465,4.64483949205714
3282,2020-09-01 01:08:27.632368,4.64483949205714
3283,2020-09-01 01:08:27.940619,4.64483949205714
3284,2020-09-01 01:08:28.423402,4.71513727961772
3285,2020-09-01 01:08:28.711727,4.71513727961772
3286,2020-09-01 01:08:29.029445,4.71513727961772
3287,2020-09-01 01:08:29.353817,4.71513727961772
3288,2020-09-01 01:08:29.716443,4.71513727961772
3289,2020-09-01 01:08:30.000715,4.71513727961772
3290,2020-09-01 01:08:30.277977,4.71513727961772
3291,2020-09-01 01:08:30.593119,4.71513727961772
3292,2020-09-01 01:08:30.906267,4.71513727961772
3293,2020-09-01 01:08:31.201737,4.71513727961772
3294,2020-09-01 01:08:31.551147,4.71513727961772
3295,2020-09-01 01:08:31.917896,4.78528549752268
3296,2020-09-01 01:08:32.197319,4.78528549752268
3297,2020-09-01 01:08:32.547890,4.78528549752268
3298,2020-09-01 01:08:32.798960,4.78528549752268
3299,2020-09-01 01:08:33.167275,4.78528549752268
3300,2020-09-01 01:08:33.485902,4.78528549752268
3301,2020-09-01 01:08:33.805632,4.78528549752268
3302,2020-09-01 01:08:34.183331,4.78528549752268
3303,2020-09-01 01:08:34.563405,4.78528549752268
3304,2020-09-01 01:08:34.881940,4.85528443854298
3305,2020-09-01 01:08:35.247750,4.85528443854298
3306,2020-09-01 01:08:35.588118,4.85528443854298
3307,2020-09-01 01:08:35.898173,4.85528443854298
3308,2020-09-01 01:08:36.199964,4.85528443854298
3309,2020-09-01 01:08:36.521956,4.85528443854298
3310,2020-09-01 01:08:36.891024,4.85528443854298
3311,2020-09-01 01:08:37.292690,4.85528443854298
3312,2020-09-01 01:08:37.606644,4.92513439423679
3313,2020-09-01 01:08:37.916510,4.92513439423679
3314,2020-09-01 01:08:38.286555,4.92513439423679
3315,2020-09-01 01:08:38.633195,4.92513439423679
3316,2020-09-01 01:08:38.903700,4.92513439423679
3317,2020-09-01 01:08:39.166821,4.92513439423679
3318,2020-09-01 01:08:39.512830,4.92513439423679
3319,2020-09-01 01:08:39.763678,4.92513439423679
3320,2020-09-01 01:08:40.022777,4.92513439423679
3321,2020-09-01 01:08:40.311198,4.92513439423679
3322,2020-09-01 01:08:40.672977,4.99483565497299
3323,2020-09-01 01:08:40.997023,4.99483565497299
3324,2020-09-01 01:08:41.384134,4.99483565497299
3325,2020-09-01 01:08:41.676226,4.99483565497299
3326,2020-09-01 01:08:42.055424,4.99483565497299
3327,2020-09-01 01:08:42.397191,4.99483565497299
3328,2020-09-01 01:08:42.648070,4.99483565497299
3329,2020-09-01 01:08:42.911561,4.99483565497299
3330,2020-09-01 01:08:43.179505,4.99483565497299
3331,2020-09-01 01:08:43.515216,4.87087238295759
3332,2020-09-01 01:08:43.817139,4.87087238295759
3333,2020-09-01 01:08:44.120429,4.87087238295759
3334,2020-09-01 01:08:44.454965,4.87087238295759
3335,2020-09-01 01:08:44.787831,4.87087238295759
3336,2020-09-01 01:08:45.112163,4.87087238295759
3337,2020-09-01 01:08:45.354367,4.87087238295759
3338,2020-09-01 01:08:45.676132,4.87087238295759
3339,2020-09-01 01:08:46.039169,4.74726492117101
3340,2020-09-01 01:08:46.375549,4.74726492117101
3341,2020-09-01 01:08:46.661520,4.74726492117101
3342,2020-09-01 01:08:47.035126,4.74726492117101
3343,2020-09-01 01:08:47.399124,4.74726492117101
3344,2020-09-01 01:08:47.737207,4.74726492117101
3345,2020-09-01 01:08:48.005711,4.74726492117101
3346,2020-09-01 01:08:48.331746,4.74726492117101
3347,2020-09-01 01:08:48.620362,4.74726492117101
3348,2020-09-01 01:08:48.995080,4.74726492117101
3349,2020-09-01 01:08:49.318699,4.62562033431118
3350,2020-09-01 01:08:49.648436,4.62562033431118
3351,2020-09-01 01:08:49.967214,4.62562033431118
3352,2020-09-01 01:08:50.300693,4.62562033431118
3353,2020-09-01 01:08:50.669012,4.62562033431118
3354,2020-09-01 01:08:50.923967,4.62562033431118
3355,2020-09-01 01:08:51.287861,4.62562033431118
3356,2020-09-01 01:08:51.630993,4.62562033431118
3357,2020-09-01 01:08:51.944991,4.62562033431118
3358,2020-09-01 01:08:52.318071,4.50432282765658
3359,2020-09-01 01:08:52.663075,4.50432282765658
3360,2020-09-01 01:08:53.092069,4.50432282765658
3361,2020-09-01 01:08:53.360298,4.50432282765658
3362,2020-09-01 01:08:53.699253,4.50432282765658
3363,2020-09-01 01:08:54.043724,4.50432282765658
3364,2020-09-01 01:08:54.394505,4.50432282765658
3365,2020-09-01 01:08:54.739494,4.50432282765658
3366,2020-09-01 01:08:55.015376,4.50432282765658
3367,2020-09-01 01:08:55.374451,4.38336891532541
3368,2020-09-01 01:08:55.728340,4.38336891532541
3369,2020-09-01 01:08:56.073588,4.38336891532541
3370,2020-09-01 01:08:56.380436,4.38336891532541
3371,2020-09-01 01:08:56.682607,4.38336891532541
3372,2020-09-01 01:08:57.027681,4.38336891532541
3373,2020-09-01 01:08:57.316363,4.38336891532541
3374,2020-09-01 01:08:57.634928,4.38336891532541
3375,2020-09-01 01:08:57.937774,4.26275520983829
3376,2020-09-01 01:08:58.222556,4.26275520983829
3377,2020-09-01 01:08:58.483973,4.26275520983829
3378,2020-09-01 01:08:58.858466,4.26275520983829
3379,2020-09-01 01:08:59.215464,4.26275520983829
3380,2020-09-01 01:08:59.676366,4.26275520983829
3381,2020-09-01 01:09:00.112056,4.26275520983829
3382,2020-09-01 01:09:00.427129,4.26275520983829
3383,2020-09-01 01:09:00.789976,4.14247841699986
3384,2020-09-01 01:09:01.042383,4.14247841699986
3385,2020-09-01 01:09:01.380047,4.14247841699986
3386,2020-09-01 01:09:01.740301,4.14247841699986
3387,2020-09-01 01:09:02.016337,4.14247841699986
3388,2020-09-01 01:09:02.295416,4.14247841699986
3389,2020-09-01 01:09:02.610837,4.14247841699986
3390,2020-09-01 01:09:02.904942,4.14247841699986
3391,2020-09-01 01:09:03.253428,4.14247841699986
3392,2020-09-01 01:09:03.644275,4.02253533129291
3393,2020-09-01 01:09:03.905962,4.02253533129291
3394,2020-09-01 01:09:04.243734,4.02253533129291
3395,2020-09-01 01:09:04.611663,4.02253533129291
3396,2020-09-01 01:09:04.920080,4.02253533129291
3397,2020-09-01 01:09:05.231696,4.02253533129291
3398,2020-09-01 01:09:05.494816,4.02253533129291
3399,2020-09-01 01:09:05.821885,4.02253533129291
3400,2020-09-01 01:09:06.135969,4.02253533129291
3401,2020-09-01 01:09:06.415431,4.02253533129291
3402,2020-09-01 01:09:06.711448,3.90292283171503
3403,2020-09-01 01:09:07.137585,3.90292283171503
3404,2020-09-01 01:09:07.443470,3.90292283171503
3405,2020-09-01 01:09:07.758989,3.90292283171503
3406,2020-09-01 01:09:08.102291,3.90292283171503
3407,2020-09-01 01:09:08.434556,3.90292283171503
3408,2020-09-01 01:09:08.752188,3.90292283171503
3409,2020-09-01 01:09:09.172791,3.78363787800052
3410,2020-09-01 01:09:09.427676,3.78363787800052
3411,2020-09-01 01:09:09.784941,3.78363787800052
3412,2020-09-01 01:09:10.144146,3.78363787800052
3413,2020-09-01 01:09:10.479260,3.78363787800052
3414,2020-09-01 01:09:10.768992,3.78363787800052
3415,2020-09-01 01:09:11.104329,3.78363787800052
3416,2020-09-01 01:09:11.382441,3.78363787800052
3417,2020-09-01 01:09:11.717919,3.66467750718073
3418,2020-09-01 01:09:12.062425,3.66467750718073
3419,2020-09-01 01:09:12.439373,3.66467750718073
3420,2020-09-01 01:09:12.787046,3.66467750718073
3421,2020-09-01 01:09:13.112642,3.66467750718073
3422,2020-09-01 01:09:13.474190,3.66467750718073
3423,2020-09-01 01:09:13.790477,3.66467750718073
3424,2020-09-01 01:09:14.113189,3.66467750718073
3425,2020-09-01 01:09:14.445667,3.66467750718073
3426,2020-09-01 01:09:14.781418,3.54603883044378
3427,2020-09-01 01:09:15.132467,3.54603883044378
3428,2020-09-01 01:09:15.485750,3.54603883044378
3429,2020-09-01 01:09:15.813032,3.54603883044378
3430,2020-09-01 01:09:16.175205,3.54603883044378
3431,2020-09-01 01:09:16.482277,3.54603883044378
3432,2020-09-01 01:09:16.824013,3.54603883044378
3433,2020-09-01 01:09:17.150201,3.54603883044378
3434,2020-09-01 01:09:17.508425,3.54603883044378
3435,2020-09-01 01:09:17.852846,3.42771903026116
3436,2020-09-01 01:09:18.155043,3.42771903026116
3437,2020-09-01 01:09:18.531779,3.42771903026116
3438,2020-09-01 01:09:18.849360,3.42771903026116
3439,2020-09-01 01:09:19.245102,3.42771903026116
3440,2020-09-01 01:09:19.539520,3.42771903026116
3441,2020-09-01 01:09:19.823418,3.42771903026116
3442,2020-09-01 01:09:20.085558,3.42771903026116
3443,2020-09-01 01:09:20.410373,3.42771903026116
3444,2020-09-01 01:09:20.757049,3.30971535775386
3445,2020-09-01 01:09:21.037144,3.30971535775386
3446,2020-09-01 01:09:21.273655,3.30971535775386
3447,2020-09-01 01:09:21.534102,3.30971535775386
3448,2020-09-01 01:09:21.828934,3.30971535775386
3449,2020-09-01 01:09:22.196042,3.30971535775386
3450,2020-09-01 01:09:22.491285,3.30971535775386
3451,2020-09-01 01:09:22.799120,3.30971535775386
3452,2020-09-01 01:09:23.088391,3.2012564149417
3453,2020-09-01 01:09:23.470958,3.2012564149417
3454,2020-09-01 01:09:23.786720,3.2012564149417
3455,2020-09-01 01:09:24.104054,3.2012564149417
3456,2020-09-01 01:09:24.364243,3.2012564149417
3457,2020-09-01 01:09:24.630104,3.2012564149417
3458,2020-09-01 01:09:24.954782,3.2012564149417
3459,2020-09-01 01:09:25.258344,3.2012564149417
3460,2020-09-01 01:09:25.586553,3.2012564149417
3461,2020-09-01 01:09:25.954990,3.2012564149417
3462,2020-09-01 01:09:26.240804,3.09309502286166
3463,2020-09-01 01:09:26.590521,3.09309502286166
3464,2020-09-01 01:09:26.931486,3.09309502286166
3465,2020-09-01 01:09:27.241997,3.09309502286166
3466,2020-09-01 01:09:27.481324,3.09309502286166
3467,2020-09-01 01:09:27.740188,3.09309502286166
3468,2020-09-01 01:09:28.036364,3.09309502286166
3469,2020-09-01 01:09:28.396249,3.09309502286166
3470,2020-09-01 01:09:28.630335,3.09309502286166
3471,2020-09-01 01:09:28.954963,3.09309502286166
3472,2020-09-01 01:09:29.238580,2.98522855311626
3473,2020-09-01 01:09:29.577796,2.98522855311626
3474,2020-09-01 01:09:29.960100,2.98522855311626
3475,2020-09-01 01:09:30.235541,2.98522855311626
3476,2020-09-01 01:09:30.579974,2.98522855311626
3477,2020-09-01 01:09:30.901420,2.98522855311626
3478,2020-09-01 01:09:31.183151,2.98522855311626
3479,2020-09-01 01:09:31.536363,2.87765443713553
3480,2020-09-01 01:09:31.806171,2.87765443713553
3481,2020-09-01 01:09:32.201689,2.87765443713553
3482,2020-09-01 01:09:32.462179,2.87765443713553
3483,2020-09-01 01:09:32.769953,2.87765443713553
3484,2020-09-01 01:09:33.052496,2.87765443713553
3485,2020-09-01 01:09:33.383963,2.87765443713553
3486,2020-09-01 01:09:33.665484,2.87765443713553
3487,2020-09-01 01:09:33.991656,2.87765443713553
3488,2020-09-01 01:09:34.245126,2.77037016425588
3489,2020-09-01 01:09:34.610222,2.77037016425588
3490,2020-09-01 01:09:34.846168,2.77037016425588
3491,2020-09-01 01:09:35.218994,2.77037016425588
3492,2020-09-01 01:09:35.569064,2.77037016425588
3493,2020-09-01 01:09:35.898661,2.77037016425588
3494,2020-09-01 01:09:36.307574,2.77037016425588
3495,2020-09-01 01:09:36.629456,2.77037016425588
3496,2020-09-01 01:09:36.976580,2.66337327993691
3497,2020-09-01 01:09:37.240372,2.66337327993691
3498,2020-09-01 01:09:37.546872,2.66337327993691
3499,2020-09-01 01:09:37.849143,2.66337327993691
3500,2020-09-01 01:09:38.188774,2.66337327993691
3501,2020-09-01 01:09:38.485384,2.66337327993691
3502,2020-09-01 01:09:38.809037,2.66337327993691
3503,2020-09-01 01:09:39.151604,2.66337327993691
3504,2020-09-01 01:09:39.456865,2.66337327993691
3505,2020-09-01 01:09:39.745591,2.66337327993691
3506,2020-09-01 01:09:40.005445,2.66337327993691
3507,2020-09-01 01:09:40.289888,2.55666138410641
3508,2020-09-01 01:09:40.636023,2.55666138410641
3509,2020-09-01 01:09:40.938882,2.55666138410641
3510,2020-09-01 01:09:41.285273,2.55666138410641
3511,2020-09-01 01:09:41.702431,2.55666138410641
3512,2020-09-01 01:09:42.002045,2.55666138410641
3513,2020-09-01 01:09:42.343086,2.55666138410641
3514,2020-09-01 01:09:42.714969,2.45023212962484
3515,2020-09-01 01:09:43.019744,2.45023212962484
3516,2020-09-01 01:09:43.311591,2.45023212962484
3517,2020-09-01 01:09:43.698726,2.45023212962484
3518,2020-09-01 01:09:44.075994,2.45023212962484
3519,2020-09-01 01:09:44.374878,2.45023212962484
3520,2020-09-01 01:09:44.766569,2.45023212962484
3521,2020-09-01 01:09:45.046877,2.45023212962484
3522,2020-09-01 01:09:45.311455,2.45023212962484
3523,2020-09-01 01:09:45.647032,2.34408322086171
3524,2020-09-01 01:09:45.960726,2.34408322086171
3525,2020-09-01 01:09:46.207421,2.34408322086171
3526,2020-09-01 01:09:46.512566,2.34408322086171
3527,2020-09-01 01:09:46.792269,2.34408322086171
3528,2020-09-01 01:09:47.133786,2.34408322086171
3529,2020-09-01 01:09:47.483116,2.34408322086171
3530,2020-09-01 01:09:47.845951,2.34408322086171
3531,2020-09-01 01:09:48.233773,2.34408322086171
3532,2020-09-01 01:09:48.539778,2.34408322086171
3533,2020-09-01 01:09:48.853866,2.23821241237749
3534,2020-09-01 01:09:49.162577,2.23821241237749
3535,2020-09-01 01:09:49.528735,2.23821241237749
3536,2020-09-01 01:09:49.872793,2.23821241237749
3537,2020-09-01 01:09:50.232290,2.23821241237749
3538,2020-09-01 01:09:50.631449,2.23821241237749
3539,2020-09-01 01:09:50.980638,2.23821241237749
3540,2020-09-01 01:09:51.318154,2.23821241237749
3541,2020-09-01 01:09:51.675102,2.23821241237749
3542,2020-09-01 01:09:51.984685,2.29780955998008
3543,2020-09-01 01:09:52.386944,2.29780955998008
3544,2020-09-01 01:09:52.720217,2.29780955998008
3545,2020-09-01 01:09:53.110441,2.29780955998008
3546,2020-09-01 01:09:53.476908,2.29780955998008
3547,2020-09-01 01:09:53.788819,2.29780955998008
3548,2020-09-01 01:09:54.151809,2.29780955998008
3549,2020-09-01 01:09:54.513154,2.29780955998008
3550,2020-09-01 01:09:54.770156,2.29780955998008
3551,2020-09-01 01:09:55.027703,2.3572543812415
3552,2020-09-01 01:09:55.375993,2.3572543812415
3553,2020-09-01 01:09:55.657617,2.3572543812415
3554,2020-09-01 01:09:56.013949,2.3572543812415
3555,2020-09-01 01:09:56.382687,2.3572543812415
3556,2020-09-01 01:09:56.749085,2.3572543812415
3557,2020-09-01 01:09:57.001617,2.3572543812415
3558,2020-09-01 01:09:57.364771,2.3572543812415
3559,2020-09-01 01:09:57.796772,2.43622564567148
3560,2020-09-01 01:09:58.106181,2.43622564567148
3561,2020-09-01 01:09:58.507625,2.43622564567148
3562,2020-09-01 01:09:58.847497,2.43622564567148
3563,2020-09-01 01:09:59.221029,2.43622564567148
3564,2020-09-01 01:09:59.642129,2.43622564567148
3565,2020-09-01 01:09:59.943267,2.43622564567148
3566,2020-09-01 01:10:00.213551,2.43622564567148
3567,2020-09-01 01:10:00.562061,2.43622564567148
3568,2020-09-01 01:10:00.897907,2.50669480325365
3569,2020-09-01 01:10:01.232608,2.50669480325365
3570,2020-09-01 01:10:01.592784,2.50669480325365
3571,2020-09-01 01:10:01.937292,2.50669480325365
3572,2020-09-01 01:10:02.295412,2.50669480325365
3573,2020-09-01 01:10:02.537342,2.50669480325365
3574,2020-09-01 01:10:02.805671,2.50669480325365
3575,2020-09-01 01:10:03.115961,2.50669480325365
3576,2020-09-01 01:10:03.450609,2.50669480325365
3577,2020-09-01 01:10:03.743399,2.57697972302311
3578,2020-09-01 01:10:04.040082,2.57697972302311
3579,2020-09-01 01:10:04.321433,2.57697972302311
3580,2020-09-01 01:10:04.575423,2.57697972302311
3581,2020-09-01 01:10:04.837990,2.57697972302311
3582,2020-09-01 01:10:05.196072,2.57697972302311
3583,2020-09-01 01:10:05.551001,2.57697972302311
3584,2020-09-01 01:10:05.877438,2.57697972302311
3585,2020-09-01 01:10:06.161337,2.64708114757849
3586,2020-09-01 01:10:06.506700,2.64708114757849
3587,2020-09-01 01:10:06.740450,2.64708114757849
3588,2020-09-01 01:10:07.003220,2.64708114757849
3589,2020-09-01 01:10:07.302558,2.64708114757849
3590,2020-09-01 01:10:07.641103,2.64708114757849
3591,2020-09-01 01:10:07.958245,2.64708114757849
3592,2020-09-01 01:10:08.338494,2.64708114757849
3593,2020-09-01 01:10:08.668089,2.64708114757849
3594,2020-09-01 01:10:09.016639,2.71699981492206
3595,2020-09-01 01:10:09.324081,2.71699981492206
3596,2020-09-01 01:10:09.656625,2.71699981492206
3597,2020-09-01 01:10:09.914529,2.71699981492206
3598,2020-09-01 01:10:10.154820,2.71699981492206
3599,2020-09-01 01:10:10.507463,2.71699981492206
3600,2020-09-01 01:10:10.840200,2.71699981492206
3601,2020-09-01 01:10:11.139938,2.71699981492206
3602,2020-09-01 01:10:11.467541,2.71699981492206
3603,2020-09-01 01:10:11.777023,2.78673645854039
3604,2020-09-01 01:10:12.072348,2.78673645854039
3605,2020-09-01 01:10:12.421694,2.78673645854039
3606,2020-09-01 01:10:12.788967,2.78673645854039
3607,2020-09-01 01:10:13.170645,2.78673645854039
3608,2020-09-01 01:10:13.493181,2.78673645854039
3609,2020-09-01 01:10:13.743620,2.78673645854039
3610,2020-09-01 01:10:14.053975,2.78673645854039
3611,2020-09-01 01:10:14.427088,2.85629180748187
3612,2020-09-01 01:10:14.803742,2.85629180748187
3613,2020-09-01 01:10:15.083560,2.85629180748187
3614,2020-09-01 01:10:15.404201,2.85629180748187
3615,2020-09-01 01:10:15.809187,2.85629180748187
3616,2020-09-01 01:10:16.179357,2.85629180748187
3617,2020-09-01 01:10:16.492596,2.9256665864313
3618,2020-09-01 01:10:16.849149,2.9256665864313
3619,2020-09-01 01:10:17.266877,2.9256665864313
3620,2020-09-01 01:10:17.576231,2.9256665864313
3621,2020-09-01 01:10:17.931833,2.9256665864313
3622,2020-09-01 01:10:18.259322,2.9256665864313
3623,2020-09-01 01:10:18.559650,2.9256665864313
3624,2020-09-01 01:10:18.940088,2.99447351335843
3625,2020-09-01 01:10:19.254650,2.99447351335843
3626,2020-09-01 01:10:19.536977,2.99447351335843
3627,2020-09-01 01:10:19.801286,2.99447351335843
3628,2020-09-01 01:10:20.167867,2.99447351335843
3629,2020-09-01 01:10:20.480295,2.99447351335843
3630,2020-09-01 01:10:20.856775,2.99447351335843
3631,2020-09-01 01:10:21.192420,2.99447351335843
3632,2020-09-01 01:10:21.470001,3.06309490233591
3633,2020-09-01 01:10:21.832892,3.06309490233591
3634,2020-09-01 01:10:22.095235,3.06309490233591
3635,2020-09-01 01:10:22.399077,3.06309490233591
3636,2020-09-01 01:10:22.646389,3.06309490233591
3637,2020-09-01 01:10:22.939060,3.06309490233591
3638,2020-09-01 01:10:23.275838,3.06309490233591
3639,2020-09-01 01:10:23.573166,3.06309490233591
3640,2020-09-01 01:10:23.924130,3.06309490233591
3641,2020-09-01 01:10:24.253182,3.13153143719633
3642,2020-09-01 01:10:24.595357,3.13153143719633
3643,2020-09-01 01:10:24.865413,3.13153143719633
3644,2020-09-01 01:10:25.110251,3.13153143719633
3645,2020-09-01 01:10:25.439876,3.13153143719633
3646,2020-09-01 01:10:25.870142,3.13153143719633
3647,2020-09-01 01:10:26.219044,3.13153143719633
3648,2020-09-01 01:10:26.505679,3.13153143719633
3649,2020-09-01 01:10:26.774633,3.13153143719633
3650,2020-09-01 01:10:27.131137,3.19967932651365
3651,2020-09-01 01:10:27.437046,3.19967932651365
3652,2020-09-01 01:10:27.765677,3.19967932651365
3653,2020-09-01 01:10:28.151267,3.19967932651365
3654,2020-09-01 01:10:28.402348,3.19967932651365
3655,2020-09-01 01:10:28.741154,3.19967932651365
3656,2020-09-01 01:10:29.100037,3.19967932651365
3657,2020-09-01 01:10:29.454219,3.19967932651365
3658,2020-09-01 01:10:29.849758,3.22541873699704
3659,2020-09-01 01:10:30.111940,3.22541873699704
3660,2020-09-01 01:10:30.424670,3.22541873699704
3661,2020-09-01 01:10:30.684181,3.22541873699704
3662,2020-09-01 01:10:30.986376,3.22541873699704
3663,2020-09-01 01:10:31.287389,3.22541873699704
3664,2020-09-01 01:10:31.662324,3.22541873699704
3665,2020-09-01 01:10:32.057880,3.22541873699704
3666,2020-09-01 01:10:32.406057,3.22541873699704
3667,2020-09-01 01:10:32.662787,3.22541873699704
3668,2020-09-01 01:10:33.010135,3.2510857440908
3669,2020-09-01 01:10:33.319184,3.2510857440908
3670,2020-09-01 01:10:33.619663,3.2510857440908
3671,2020-09-01 01:10:33.952880,3.2510857440908
3672,2020-09-01 01:10:34.300711,3.2510857440908
3673,2020-09-01 01:10:34.600429,3.2510857440908
3674,2020-09-01 01:10:34.885664,3.2510857440908
3675,2020-09-01 01:10:35.252982,3.27668062455604
3676,2020-09-01 01:10:35.566949,3.27668062455604
3677,2020-09-01 01:10:35.840771,3.27668062455604
3678,2020-09-01 01:10:36.084108,3.27668062455604
3679,2020-09-01 01:10:36.457840,3.27668062455604
3680,2020-09-01 01:10:36.832884,3.27668062455604
3681,2020-09-01 01:10:37.132637,3.27668062455604
3682,2020-09-01 01:10:37.434375,3.27668062455604
3683,2020-09-01 01:10:37.753386,3.30220365334236
3684,2020-09-01 01:10:38.083570,3.30220365334236
3685,2020-09-01 01:10:38.416078,3.30220365334236
3686,2020-09-01 01:10:38.680985,3.30220365334236
3687,2020-09-01 01:10:39.024135,3.30220365334236
3688,2020-09-01 01:10:39.419467,3.30220365334236
3689,2020-09-01 01:10:39.696183,3.30220365334236
3690,2020-09-01 01:10:39.962475,3.30220365334236
3691,2020-09-01 01:10:40.309685,3.30220365334236
3692,2020-09-01 01:10:40.651539,3.32765510360049
3693,2020-09-01 01:10:40.965097,3.32765510360049
3694,2020-09-01 01:10:41.262995,3.32765510360049
3695,2020-09-01 01:10:41.579160,3.32765510360049
3696,2020-09-01 01:10:41.930256,3.32765510360049
3697,2020-09-01 01:10:42.238103,3.32765510360049
3698,2020-09-01 01:10:42.549783,3.32765510360049
3699,2020-09-01 01:10:42.847297,3.32765510360049
3700,2020-09-01 01:10:43.133078,3.32765510360049
3701,2020-09-01 01:10:43.442114,3.3530352477932
3702,2020-09-01 01:10:43.793176,3.3530352477932
3703,2020-09-01 01:10:44.047224,3.3530352477932
3704,2020-09-01 01:10:44.330824,3.3530352477932
3705,2020-09-01 01:10:44.643015,3.3530352477932
3706,2020-09-01 01:10:44.974323,3.3530352477932
3707,2020-09-01 01:10:45.291460,3.3530352477932
3708,2020-09-01 01:10:45.694364,3.3530352477932
3709,2020-09-01 01:10:45.922393,3.37834435861613
3710,2020-09-01 01:10:46.305942,3.37834435861613
3711,2020-09-01 01:10:46.593058,3.37834435861613
3712,2020-09-01 01:10:46.942421,3.37834435861613
3713,2020-09-01 01:10:47.267599,3.37834435861613
3714,2020-09-01 01:10:47.573965,3.37834435861613
3715,2020-09-01 01:10:47.904520,3.37834435861613
3716,2020-09-01 01:10:48.248988,3.4035827088173
3717,2020-09-01 01:10:48.558970,3.4035827088173
3718,2020-09-01 01:10:48.912561,3.4035827088173
3719,2020-09-01 01:10:49.180854,3.4035827088173
3720,2020-09-01 01:10:49.487375,3.4035827088173
3721,2020-09-01 01:10:49.760823,3.4035827088173
3722,2020-09-01 01:10:50.096312,3.4035827088173
3723,2020-09-01 01:10:50.429412,3.4035827088173
3724,2020-09-01 01:10:50.730724,3.4035827088173
3725,2020-09-01 01:10:51.050392,3.42875058045219
3726,2020-09-01 01:10:51.380750,3.42875058045219
3727,2020-09-01 01:10:51.831961,3.42875058045219
3728,2020-09-01 01:10:52.136340,3.42875058045219
3729,2020-09-01 01:10:52.431345,3.42875058045219
3730,2020-09-01 01:10:52.798996,3.42875058045219
3731,2020-09-01 01:10:53.058934,3.42875058045219
3732,2020-09-01 01:10:53.386083,3.42875058045219
3733,2020-09-01 01:10:53.682785,3.45384825540739
3734,2020-09-01 01:10:53.997937,3.45384825540739
3735,2020-09-01 01:10:54.391533,3.45384825540739
3736,2020-09-01 01:10:54.756142,3.45384825540739
3737,2020-09-01 01:10:55.067913,3.45384825540739
3738,2020-09-01 01:10:55.426774,3.45384825540739
3739,2020-09-01 01:10:55.807831,3.45384825540739
3740,2020-09-01 01:10:56.093068,3.45384825540739
3741,2020-09-01 01:10:56.464069,3.45384825540739
3742,2020-09-01 01:10:56.828342,3.47887601274773
3743,2020-09-01 01:10:57.194071,3.47887601274773
3744,2020-09-01 01:10:57.552583,3.47887601274773
3745,2020-09-01 01:10:57.887701,3.47887601274773
3746,2020-09-01 01:10:58.214400,3.47887601274773
3747,2020-09-01 01:10:58.532101,3.47887601274773
3748,2020-09-01 01:10:58.866565,3.47887601274773
3749,2020-09-01 01:10:59.164902,3.47887601274773
3750,2020-09-01 01:10:59.487746,3.47887601274773
3751,2020-09-01 01:10:59.827287,3.50383412874828
3752,2020-09-01 01:11:00.153810,3.50383412874828
3753,2020-09-01 01:11:00.509488,3.50383412874828
3754,2020-09-01 01:11:00.863138,3.50383412874828
3755,2020-09-01 01:11:01.202860,3.50383412874828
3756,2020-09-01 01:11:01.610513,3.50383412874828
3757,2020-09-01 01:11:01.968122,3.50383412874828
3758,2020-09-01 01:11:02.309445,3.50383412874828
3759,2020-09-01 01:11:02.680472,3.54023727824651
3760,2020-09-01 01:11:02.947161,3.54023727824651
3761,2020-09-01 01:11:03.217887,3.54023727824651
3762,2020-09-01 01:11:03.527163,3.54023727824651
3763,2020-09-01 01:11:03.830670,3.54023727824651
3764,2020-09-01 01:11:04.069355,3.54023727824651
3765,2020-09-01 01:11:04.413246,3.54023727824651
3766,2020-09-01 01:11:04.769658,3.54023727824651
3767,2020-09-01 01:11:05.108642,3.54023727824651
3768,2020-09-01 01:11:05.453582,3.54023727824651
3769,2020-09-01 01:11:05.815835,3.5728114555999
3770,2020-09-01 01:11:06.181629,3.5728114555999
3771,2020-09-01 01:11:06.490404,3.5728114555999
3772,2020-09-01 01:11:06.826743,3.5728114555999
3773,2020-09-01 01:11:07.145678,3.5728114555999
3774,2020-09-01 01:11:07.481215,3.5728114555999
3775,2020-09-01 01:11:07.833546,3.5728114555999
3776,2020-09-01 01:11:08.226787,3.5728114555999
3777,2020-09-01 01:11:08.586439,3.5728114555999
3778,2020-09-01 01:11:08.929083,3.5728114555999
3779,2020-09-01 01:11:09.187993,3.65846411991092
3780,2020-09-01 01:11:09.541940,3.65846411991092
3781,2020-09-01 01:11:09.897591,3.65846411991092
3782,2020-09-01 01:11:10.211948,3.65846411991092
3783,2020-09-01 01:11:10.524235,3.65846411991092
3784,2020-09-01 01:11:10.815298,3.65846411991092
3785,2020-09-01 01:11:11.219987,3.65846411991092
3786,2020-09-01 01:11:11.651927,3.74393566826616
3787,2020-09-01 01:11:12.004016,3.74393566826616
3788,2020-09-01 01:11:12.340777,3.74393566826616
3789,2020-09-01 01:11:12.653399,3.74393566826616
3790,2020-09-01 01:11:12.988401,3.74393566826616
3791,2020-09-01 01:11:13.307365,3.74393566826616
3792,2020-09-01 01:11:13.603998,3.74393566826616
3793,2020-09-01 01:11:13.940532,3.74393566826616
3794,2020-09-01 01:11:14.291848,3.82922638789444
3795,2020-09-01 01:11:14.616828,3.82922638789444
3796,2020-09-01 01:11:14.949879,3.82922638789444
3797,2020-09-01 01:11:15.265466,3.82922638789444
3798,2020-09-01 01:11:15.514736,3.82922638789444
3799,2020-09-01 01:11:15.828158,3.82922638789444
3800,2020-09-01 01:11:16.144064,3.82922638789444
3801,2020-09-01 01:11:16.528909,3.82922638789444
3802,2020-09-01 01:11:16.895428,3.91433656404131
3803,2020-09-01 01:11:17.208899,3.91433656404131
3804,2020-09-01 01:11:17.546862,3.91433656404131
3805,2020-09-01 01:11:17.818850,3.91433656404131
3806,2020-09-01 01:11:18.156910,3.91433656404131
3807,2020-09-01 01:11:18.453135,3.91433656404131
3808,2020-09-01 01:11:18.800023,3.91433656404131
3809,2020-09-01 01:11:19.138861,3.91433656404131
3810,2020-09-01 01:11:19.469392,3.99926648003245
3811,2020-09-01 01:11:19.759971,3.99926648003245
3812,2020-09-01 01:11:20.168885,3.99926648003245
3813,2020-09-01 01:11:20.547475,3.99926648003245
3814,2020-09-01 01:11:20.919717,3.99926648003245
3815,2020-09-01 01:11:21.226412,3.99926648003245
3816,2020-09-01 01:11:21.455198,3.99926648003245
3817,2020-09-01 01:11:21.718972,3.99926648003245
3818,2020-09-01 01:11:22.005930,4.08401641733438
3819,2020-09-01 01:11:22.368576,4.08401641733438
3820,2020-09-01 01:11:22.681774,4.08401641733438
3821,2020-09-01 01:11:23.022788,4.08401641733438
3822,2020-09-01 01:11:23.335065,4.08401641733438
3823,2020-09-01 01:11:23.694480,4.08401641733438
3824,2020-09-01 01:11:24.008984,4.08401641733438
3825,2020-09-01 01:11:24.347878,4.08401641733438
3826,2020-09-01 01:11:24.665866,4.08401641733438
3827,2020-09-01 01:11:24.956666,4.1685866556127
3828,2020-09-01 01:11:25.216856,4.1685866556127
3829,2020-09-01 01:11:25.491397,4.1685866556127
3830,2020-09-01 01:11:25.843795,4.1685866556127
3831,2020-09-01 01:11:26.239633,4.1685866556127
3832,2020-09-01 01:11:26.545802,4.1685866556127
3833,2020-09-01 01:11:26.833511,4.1685866556127
3834,2020-09-01 01:11:27.195527,4.1685866556127
3835,2020-09-01 01:11:27.456493,4.1685866556127
3836,2020-09-01 01:11:27.771956,4.25297747278782
3837,2020-09-01 01:11:28.052828,4.25297747278782
3838,2020-09-01 01:11:28.336507,4.25297747278782
3839,2020-09-01 01:11:28.686505,4.25297747278782
3840,2020-09-01 01:11:28.988029,4.25297747278782
3841,2020-09-01 01:11:29.353279,4.25297747278782
3842,2020-09-01 01:11:29.682954,4.25297747278782
3843,2020-09-01 01:11:29.993887,4.25297747278782
3844,2020-09-01 01:11:30.256391,4.25297747278782
3845,2020-09-01 01:11:30.513916,4.25297747278782
3846,2020-09-01 01:11:30.840364,4.33718914508864
3847,2020-09-01 01:11:31.133002,4.33718914508864
3848,2020-09-01 01:11:31.448990,4.33718914508864
3849,2020-09-01 01:11:31.746986,4.33718914508864
3850,2020-09-01 01:11:32.020960,4.33718914508864
3851,2020-09-01 01:11:32.275140,4.33718914508864
3852,2020-09-01 01:11:32.568905,4.33718914508864
3853,2020-09-01 01:11:32.906760,4.33718914508864
3854,2020-09-01 01:11:33.197650,4.33718914508864
3855,2020-09-01 01:11:33.462332,4.42122194710393
3856,2020-09-01 01:11:33.712206,4.42122194710393
3857,2020-09-01 01:11:34.070505,4.42122194710393
3858,2020-09-01 01:11:34.506119,4.42122194710393
3859,2020-09-01 01:11:34.844015,4.42122194710393
3860,2020-09-01 01:11:35.156339,4.42122194710393
3861,2020-09-01 01:11:35.418491,4.42122194710393
3862,2020-09-01 01:11:35.686169,4.42122194710393
3863,2020-09-01 01:11:36.035572,4.42122194710393
3864,2020-09-01 01:11:36.333402,4.50507615183173
3865,2020-09-01 01:11:36.684152,4.50507615183173
3866,2020-09-01 01:11:37.035444,4.50507615183173
3867,2020-09-01 01:11:37.314034,4.50507615183173
3868,2020-09-01 01:11:37.704397,4.50507615183173
3869,2020-09-01 01:11:38.028650,4.50507615183173
3870,2020-09-01 01:11:38.410809,4.50507615183173
3871,2020-09-01 01:11:38.737322,4.50507615183173
3872,2020-09-01 01:11:39.105454,4.50507615183173
3873,2020-09-01 01:11:39.468127,4.60693413902837
3874,2020-09-01 01:11:39.753077,4.60693413902837
3875,2020-09-01 01:11:40.075873,4.60693413902837
3876,2020-09-01 01:11:40.414640,4.60693413902837
3877,2020-09-01 01:11:40.665024,4.60693413902837
3878,2020-09-01 01:11:40.945727,4.60693413902837
3879,2020-09-01 01:11:41.195285,4.60693413902837
3880,2020-09-01 01:11:41.530766,4.60693413902837
3881,2020-09-01 01:11:41.810397,4.60693413902837
3882,2020-09-01 01:11:42.105460,4.70858740817118
3883,2020-09-01 01:11:42.427988,4.70858740817118
3884,2020-09-01 01:11:42.736957,4.70858740817118
3885,2020-09-01 01:11:43.010603,4.70858740817118
3886,2020-09-01 01:11:43.352703,4.70858740817118
3887,2020-09-01 01:11:43.669548,4.70858740817118
3888,2020-09-01 01:11:43.948215,4.70858740817118
3889,2020-09-01 01:11:44.280087,4.70858740817118
3890,2020-09-01 01:11:44.663193,4.81003622869979
3891,2020-09-01 01:11:44.936825,4.81003622869979
3892,2020-09-01 01:11:45.253460,4.81003622869979
3893,2020-09-01 01:11:45.598967,4.81003622869979
3894,2020-09-01 01:11:45.852223,4.81003622869979
3895,2020-09-01 01:11:46.137782,4.81003622869979
3896,2020-09-01 01:11:46.439345,4.81003622869979
3897,2020-09-01 01:11:46.729743,4.81003622869979
3898,2020-09-01 01:11:47.061357,4.81003622869979
3899,2020-09-01 01:11:47.448119,4.91128086849193
3900,2020-09-01 01:11:47.774098,4.91128086849193
3901,2020-09-01 01:11:48.108913,4.91128086849193
3902,2020-09-01 01:11:48.450226,4.91128086849193
3903,2020-09-01 01:11:48.779183,4.91128086849193
3904,2020-09-01 01:11:49.088777,4.91128086849193
3905,2020-09-01 01:11:49.437568,4.91128086849193
3906,2020-09-01 01:11:49.778077,4.91128086849193
3907,2020-09-01 01:11:50.149574,4.91128086849193
3908,2020-09-01 01:11:50.491657,4.91128086849193
3909,2020-09-01 01:11:50.837143,5.00019670661591
3910,2020-09-01 01:11:51.157268,5.00019670661591
3911,2020-09-01 01:11:51.435290,5.00019670661591
3912,2020-09-01 01:11:51.712775,5.00019670661591
3913,2020-09-01 01:11:52.021155,5.00019670661591
3914,2020-09-01 01:11:52.335252,5.00019670661591
3915,2020-09-01 01:11:52.612988,5.00019670661591
3916,2020-09-01 01:11:52.901361,5.00019670661591
3917,2020-09-01 01:11:53.311363,4.99001408597981
3918,2020-09-01 01:11:53.656521,4.99001408597981
3919,2020-09-01 01:11:53.957776,4.99001408597981
3920,2020-09-01 01:11:54.302016,4.99001408597981
3921,2020-09-01 01:11:54.676736,4.99001408597981
3922,2020-09-01 01:11:54.945249,4.99001408597981
3923,2020-09-01 01:11:55.287727,4.99001408597981
3924,2020-09-01 01:11:55.568956,4.99001408597981
3925,2020-09-01 01:11:55.872972,4.90519789139121
3926,2020-09-01 01:11:56.223585,4.90519789139121
3927,2020-09-01 01:11:56.484278,4.90519789139121
3928,2020-09-01 01:11:56.824860,4.90519789139121
3929,2020-09-01 01:11:57.180548,4.90519789139121
3930,2020-09-01 01:11:57.688239,4.90519789139121
3931,2020-09-01 01:11:57.989747,4.90519789139121
3932,2020-09-01 01:11:58.397306,4.820704871198
3933,2020-09-01 01:11:58.770499,4.820704871198
3934,2020-09-01 01:11:59.106463,4.820704871198
3935,2020-09-01 01:11:59.377369,4.820704871198
3936,2020-09-01 01:11:59.710483,4.820704871198
3937,2020-09-01 01:12:00.043032,4.820704871198
3938,2020-09-01 01:12:00.421580,4.820704871198
3939,2020-09-01 01:12:00.748311,4.820704871198
3940,2020-09-01 01:12:01.086515,4.73653016936774
3941,2020-09-01 01:12:01.403536,4.73653016936774
3942,2020-09-01 01:12:01.749533,4.73653016936774
3943,2020-09-01 01:12:02.118037,4.73653016936774
3944,2020-09-01 01:12:02.412766,4.73653016936774
3945,2020-09-01 01:12:02.811243,4.73653016936774
3946,2020-09-01 01:12:03.103017,4.73653016936774
3947,2020-09-01 01:12:03.414050,4.73653016936774
3948,2020-09-01 01:12:03.749083,4.73653016936774
3949,2020-09-01 01:12:04.128255,4.65266911314257
3950,2020-09-01 01:12:04.457380,4.65266911314257
3951,2020-09-01 01:12:04.814941,4.65266911314257
3952,2020-09-01 01:12:05.183072,4.65266911314257
