iteration,timestamp,T7
3953,2020-09-01 01:12:05.507901,4.65266911314257
3954,2020-09-01 01:12:05.866258,4.65266911314257
3955,2020-09-01 01:12:06.155911,4.65266911314257
3956,2020-09-01 01:12:06.491502,4.65266911314257
3957,2020-09-01 01:12:06.803709,4.56911719848213
3958,2020-09-01 01:12:07.063569,4.56911719848213
3959,2020-09-01 01:12:07.408864,4.56911719848213
3960,2020-09-01 01:12:07.742494,4.56911719848213
3961,2020-09-01 01:12:08.016387,4.56911719848213
3962,2020-09-01 01:12:08.343063,4.56911719848213
3963,2020-09-01 01:12:08.705019,4.56911719848213
3964,2020-09-01 01:12:09.047803,4.56911719848213
3965,2020-09-01 01:12:09.417319,4.56911719848213
3966,2020-09-01 01:12:09.732971,4.48587007749624
3967,2020-09-01 01:12:10.073197,4.48587007749624
3968,2020-09-01 01:12:10.350392,4.48587007749624
3969,2020-09-01 01:12:10.701219,4.48587007749624
3970,2020-09-01 01:12:11.036403,4.48587007749624
3971,2020-09-01 01:12:11.430596,4.48587007749624
3972,2020-09-01 01:12:11.723118,4.48587007749624
3973,2020-09-01 01:12:12.127421,4.48587007749624
3974,2020-09-01 01:12:12.507532,4.48587007749624
3975,2020-09-01 01:12:12.806011,4.40292354747577
3976,2020-09-01 01:12:13.014839,4.40292354747577
3977,2020-09-01 01:12:13.276531,4.40292354747577
3978,2020-09-01 01:12:13.518558,4.40292354747577
3979,2020-09-01 01:12:13.785496,4.40292354747577
3980,2020-09-01 01:12:14.109177,4.40292354747577
3981,2020-09-01 01:12:14.434509,4.40292354747577
3982,2020-09-01 01:12:14.688380,4.40292354747577
3983,2020-09-01 01:12:15.102538,4.40292354747577
3984,2020-09-01 01:12:15.441203,4.40292354747577
3985,2020-09-01 01:12:15.803252,4.32929754038997
3986,2020-09-01 01:12:16.074562,4.32929754038997
3987,2020-09-01 01:12:16.356215,4.32929754038997
3988,2020-09-01 01:12:16.711259,4.32929754038997
3989,2020-09-01 01:12:16.982597,4.32929754038997
3990,2020-09-01 01:12:17.299540,4.32929754038997
3991,2020-09-01 01:12:17.651817,4.32929754038997
3992,2020-09-01 01:12:17.905968,4.32929754038997
3993,2020-09-01 01:12:18.280082,4.32929754038997
3994,2020-09-01 01:12:18.533013,4.25595090019839
3995,2020-09-01 01:12:19.011495,4.25595090019839
3996,2020-09-01 01:12:19.277094,4.25595090019839
3997,2020-09-01 01:12:19.586384,4.25595090019839
3998,2020-09-01 01:12:19.903939,4.25595090019839
3999,2020-09-01 01:12:20.232813,4.25595090019839
4000,2020-09-01 01:12:20.523914,4.25595090019839
4001,2020-09-01 01:12:20.876850,4.25595090019839
4002,2020-09-01 01:12:21.164422,4.25595090019839
4003,2020-09-01 01:12:21.472950,4.25595090019839
4004,2020-09-01 01:12:21.816075,4.18287969296367
4005,2020-09-01 01:12:22.105918,4.18287969296367
4006,2020-09-01 01:12:22.352923,4.18287969296367
4007,2020-09-01 01:12:22.709129,4.18287969296367
4008,2020-09-01 01:12:23.045804,4.18287969296367
4009,2020-09-01 01:12:23.425782,4.18287969296367
4010,2020-09-01 01:12:23.816579,4.18287969296367
4011,2020-09-01 01:12:24.221749,4.11008010489596
4012,2020-09-01 01:12:24.557228,4.11008010489596
4013,2020-09-01 01:12:24.805938,4.11008010489596
4014,2020-09-01 01:12:25.072920,4.11008010489596
4015,2020-09-01 01:12:25.357961,4.11008010489596
4016,2020-09-01 01:12:25.628737,4.11008010489596
4017,2020-09-01 01:12:25.978103,4.11008010489596
4018,2020-09-01 01:12:26.376249,4.11008010489596
4019,2020-09-01 01:12:26.630274,4.11008010489596
4020,2020-09-01 01:12:26.872474,4.11008010489596
4021,2020-09-01 01:12:27.177126,4.03754843550347
4022,2020-09-01 01:12:27.523937,4.03754843550347
4023,2020-09-01 01:12:27.821156,4.03754843550347
4024,2020-09-01 01:12:28.147543,4.03754843550347
4025,2020-09-01 01:12:28.387716,4.03754843550347
4026,2020-09-01 01:12:28.691818,4.03754843550347
4027,2020-09-01 01:12:28.957074,4.03754843550347
4028,2020-09-01 01:12:29.260519,4.03754843550347
4029,2020-09-01 01:12:29.581958,4.03754843550347
4030,2020-09-01 01:12:29.862929,4.03754843550347
4031,2020-09-01 01:12:30.073829,3.96528109137489
4032,2020-09-01 01:12:30.397097,3.96528109137489
4033,2020-09-01 01:12:30.754285,3.96528109137489
4034,2020-09-01 01:12:31.006771,3.96528109137489
4035,2020-09-01 01:12:31.288742,3.96528109137489
4036,2020-09-01 01:12:31.613883,3.96528109137489
4037,2020-09-01 01:12:31.892555,3.96528109137489
4038,2020-09-01 01:12:32.224448,3.89327458051152
4039,2020-09-01 01:12:32.562293,3.89327458051152
4040,2020-09-01 01:12:33.004931,3.89327458051152
4041,2020-09-01 01:12:33.289322,3.89327458051152
4042,2020-09-01 01:12:33.592012,3.89327458051152
4043,2020-09-01 01:12:33.903274,3.89327458051152
4044,2020-09-01 01:12:34.272349,3.89327458051152
4045,2020-09-01 01:12:34.571693,3.89327458051152
4046,2020-09-01 01:12:34.839925,3.82152550714032
4047,2020-09-01 01:12:35.107602,3.82152550714032
4048,2020-09-01 01:12:35.466771,3.82152550714032
4049,2020-09-01 01:12:35.728857,3.82152550714032
4050,2020-09-01 01:12:36.053285,3.82152550714032
4051,2020-09-01 01:12:36.386299,3.82152550714032
4052,2020-09-01 01:12:36.729121,3.82152550714032
4053,2020-09-01 01:12:37.058538,3.82152550714032
4054,2020-09-01 01:12:37.475169,3.82152550714032
4055,2020-09-01 01:12:37.780841,3.75003056695083
4056,2020-09-01 01:12:38.147714,3.75003056695083
4057,2020-09-01 01:12:38.523179,3.75003056695083
4058,2020-09-01 01:12:38.867189,3.75003056695083
4059,2020-09-01 01:12:39.139364,3.75003056695083
4060,2020-09-01 01:12:39.417456,3.75003056695083
4061,2020-09-01 01:12:39.704391,3.75003056695083
4062,2020-09-01 01:12:40.006725,3.75003056695083
4063,2020-09-01 01:12:40.281863,3.69920982965687
4064,2020-09-01 01:12:40.651978,3.69920982965687
4065,2020-09-01 01:12:40.924414,3.69920982965687
4066,2020-09-01 01:12:41.246778,3.69920982965687
4067,2020-09-01 01:12:41.618444,3.69920982965687
4068,2020-09-01 01:12:41.992577,3.69920982965687
4069,2020-09-01 01:12:42.280374,3.69920982965687
4070,2020-09-01 01:12:42.681948,3.69920982965687
4071,2020-09-01 01:12:43.009611,3.67883724444596
4072,2020-09-01 01:12:43.257593,3.67883724444596
4073,2020-09-01 01:12:43.554667,3.67883724444596
4074,2020-09-01 01:12:43.832788,3.67883724444596
4075,2020-09-01 01:12:44.107785,3.67883724444596
4076,2020-09-01 01:12:44.369996,3.67883724444596
4077,2020-09-01 01:12:44.626172,3.67883724444596
4078,2020-09-01 01:12:44.976769,3.67883724444596
4079,2020-09-01 01:12:45.333868,3.67883724444596
4080,2020-09-01 01:12:45.612152,3.67883724444596
4081,2020-09-01 01:12:45.958263,3.67883724444596
4082,2020-09-01 01:12:46.203234,3.67883724444596
4083,2020-09-01 01:12:46.461012,3.67883724444596
4084,2020-09-01 01:12:46.748294,3.67883724444596
4085,2020-09-01 01:12:47.071469,3.67883724444596
4086,2020-09-01 01:12:47.329519,3.67883724444596
4087,2020-09-01 01:12:47.699473,3.67883724444596
4088,2020-09-01 01:12:48.066887,3.67883724444596
4089,2020-09-01 01:12:48.472894,3.60784060399135
4090,2020-09-01 01:12:48.827294,3.60784060399135
4091,2020-09-01 01:12:49.170589,3.60784060399135
4092,2020-09-01 01:12:49.485496,3.60784060399135
4093,2020-09-01 01:12:49.755587,3.60784060399135
4094,2020-09-01 01:12:50.095034,3.60784060399135
4095,2020-09-01 01:12:50.298058,3.60784060399135
4096,2020-09-01 01:12:50.650448,3.60784060399135
4097,2020-09-01 01:12:50.973031,3.60784060399135
4098,2020-09-01 01:12:51.253184,3.53708869531307
4099,2020-09-01 01:12:51.520945,3.53708869531307
4100,2020-09-01 01:12:51.857369,3.53708869531307
4101,2020-09-01 01:12:52.234232,3.53708869531307
4102,2020-09-01 01:12:52.564728,3.53708869531307
4103,2020-09-01 01:12:52.844650,3.53708869531307
4104,2020-09-01 01:12:53.148542,3.53708869531307
4105,2020-09-01 01:12:53.400838,3.53708869531307
4106,2020-09-01 01:12:53.704683,3.53708869531307
4107,2020-09-01 01:12:53.991595,3.53708869531307
4108,2020-09-01 01:12:54.296179,3.44854548521728
4109,2020-09-01 01:12:54.573181,3.44854548521728
4110,2020-09-01 01:12:54.890613,3.44854548521728
4111,2020-09-01 01:12:55.142892,3.44854548521728
4112,2020-09-01 01:12:55.464443,3.44854548521728
4113,2020-09-01 01:12:55.803580,3.44854548521728
4114,2020-09-01 01:12:56.080430,3.44854548521728
4115,2020-09-01 01:12:56.363222,3.44854548521728
4116,2020-09-01 01:12:56.754020,3.44854548521728
4117,2020-09-01 01:12:57.045727,3.36027509535242
4118,2020-09-01 01:12:57.299880,3.36027509535242
4119,2020-09-01 01:12:57.642460,3.36027509535242
4120,2020-09-01 01:12:57.937817,3.36027509535242
4121,2020-09-01 01:12:58.173619,3.36027509535242
4122,2020-09-01 01:12:58.459372,3.36027509535242
4123,2020-09-01 01:12:58.738013,3.36027509535242
4124,2020-09-01 01:12:59.063580,3.36027509535242
4125,2020-09-01 01:12:59.408447,3.36027509535242
4126,2020-09-01 01:12:59.647778,3.36027509535242
4127,2020-09-01 01:12:59.986023,3.27227463671397
4128,2020-09-01 01:13:00.317506,3.27227463671397
4129,2020-09-01 01:13:00.700697,3.27227463671397
4130,2020-09-01 01:13:01.092047,3.27227463671397
4131,2020-09-01 01:13:01.422266,3.27227463671397
4132,2020-09-01 01:13:01.761619,3.27227463671397
4133,2020-09-01 01:13:02.000386,3.27227463671397
4134,2020-09-01 01:13:02.313940,3.27227463671397
4135,2020-09-01 01:13:02.673120,3.18454128747395
4136,2020-09-01 01:13:03.008576,3.18454128747395
4137,2020-09-01 01:13:03.338181,3.18454128747395
4138,2020-09-01 01:13:03.633262,3.18454128747395
4139,2020-09-01 01:13:03.897598,3.18454128747395
4140,2020-09-01 01:13:04.345012,3.18454128747395
4141,2020-09-01 01:13:04.681962,3.18454128747395
4142,2020-09-01 01:13:04.977242,3.18454128747395
4143,2020-09-01 01:13:05.209648,3.0970722903491
4144,2020-09-01 01:13:05.486112,3.0970722903491
4145,2020-09-01 01:13:05.737705,3.0970722903491
4146,2020-09-01 01:13:06.043778,3.0970722903491
4147,2020-09-01 01:13:06.388773,3.0970722903491
4148,2020-09-01 01:13:06.691707,3.0970722903491
4149,2020-09-01 01:13:06.984688,3.0970722903491
4150,2020-09-01 01:13:07.356017,3.0970722903491
4151,2020-09-01 01:13:07.653487,3.0970722903491
4152,2020-09-01 01:13:07.926453,3.00986495014276
4153,2020-09-01 01:13:08.296486,3.00986495014276
4154,2020-09-01 01:13:08.648951,3.00986495014276
4155,2020-09-01 01:13:09.033032,3.00986495014276
4156,2020-09-01 01:13:09.369503,3.00986495014276
4157,2020-09-01 01:13:09.702366,3.00986495014276
4158,2020-09-01 01:13:10.078171,3.00986495014276
4159,2020-09-01 01:13:10.396119,3.00986495014276
4160,2020-09-01 01:13:10.746605,2.92291663144479
4161,2020-09-01 01:13:11.071017,2.92291663144479
4162,2020-09-01 01:13:11.368609,2.92291663144479
4163,2020-09-01 01:13:11.609269,2.92291663144479
4164,2020-09-01 01:13:11.952366,2.92291663144479
4165,2020-09-01 01:13:12.254401,2.92291663144479
4166,2020-09-01 01:13:12.617493,2.92291663144479
4167,2020-09-01 01:13:12.901430,2.92291663144479
4168,2020-09-01 01:13:13.308623,2.92291663144479
4169,2020-09-01 01:13:13.671293,2.83622475647631
4170,2020-09-01 01:13:13.957065,2.83622475647631
4171,2020-09-01 01:13:14.258711,2.83622475647631
4172,2020-09-01 01:13:14.555868,2.83622475647631
4173,2020-09-01 01:13:14.827072,2.83622475647631
4174,2020-09-01 01:13:15.095942,2.83622475647631
4175,2020-09-01 01:13:15.451902,2.83622475647631
4176,2020-09-01 01:13:15.809552,2.83622475647631
4177,2020-09-01 01:13:16.122742,2.83622475647631
4178,2020-09-01 01:13:16.435626,2.74978680306697
4179,2020-09-01 01:13:16.805326,2.74978680306697
4180,2020-09-01 01:13:17.172314,2.74978680306697
4181,2020-09-01 01:13:17.444571,2.74978680306697
4182,2020-09-01 01:13:17.792344,2.74978680306697
4183,2020-09-01 01:13:18.111286,2.74978680306697
4184,2020-09-01 01:13:18.451679,2.74978680306697
4185,2020-09-01 01:13:18.788564,2.74978680306697
4186,2020-09-01 01:13:19.211070,2.66360030275428
4187,2020-09-01 01:13:19.553100,2.66360030275428
4188,2020-09-01 01:13:19.882404,2.66360030275428
4189,2020-09-01 01:13:20.148910,2.66360030275428
4190,2020-09-01 01:13:20.573487,2.66360030275428
4191,2020-09-01 01:13:20.861475,2.66360030275428
4192,2020-09-01 01:13:21.164647,2.66360030275428
4193,2020-09-01 01:13:21.530510,2.57766283899561
4194,2020-09-01 01:13:21.856446,2.57766283899561
4195,2020-09-01 01:13:22.184167,2.57766283899561
4196,2020-09-01 01:13:22.488001,2.57766283899561
4197,2020-09-01 01:13:22.834452,2.57766283899561
4198,2020-09-01 01:13:23.203700,2.57766283899561
4199,2020-09-01 01:13:23.490882,2.57766283899561
4200,2020-09-01 01:13:23.778415,2.57766283899561
4201,2020-09-01 01:13:24.049031,2.57766283899561
4202,2020-09-01 01:13:24.353626,2.57766283899561
4203,2020-09-01 01:13:24.620188,2.49197204548435
4204,2020-09-01 01:13:25.021496,2.49197204548435
4205,2020-09-01 01:13:25.368485,2.49197204548435
4206,2020-09-01 01:13:25.738298,2.49197204548435
4207,2020-09-01 01:13:26.021611,2.49197204548435
4208,2020-09-01 01:13:26.360227,2.49197204548435
4209,2020-09-01 01:13:26.610785,2.49197204548435
4210,2020-09-01 01:13:26.939749,2.49197204548435
4211,2020-09-01 01:13:27.257892,2.40097194690611
4212,2020-09-01 01:13:27.589835,2.40097194690611
4213,2020-09-01 01:13:27.869621,2.40097194690611
4214,2020-09-01 01:13:28.132315,2.40097194690611
4215,2020-09-01 01:13:28.418238,2.40097194690611
4216,2020-09-01 01:13:28.683034,2.40097194690611
4217,2020-09-01 01:13:29.030222,2.40097194690611
4218,2020-09-01 01:13:29.301514,2.40097194690611
4219,2020-09-01 01:13:29.627401,2.31022482848981
4220,2020-09-01 01:13:29.985168,2.31022482848981
4221,2020-09-01 01:13:30.301430,2.31022482848981
4222,2020-09-01 01:13:30.671864,2.31022482848981
4223,2020-09-01 01:13:30.944701,2.31022482848981
4224,2020-09-01 01:13:31.315512,2.31022482848981
4225,2020-09-01 01:13:31.586771,2.31022482848981
4226,2020-09-01 01:13:31.908368,2.31022482848981
4227,2020-09-01 01:13:32.322547,2.38231513020843
4228,2020-09-01 01:13:32.650679,2.38231513020843
4229,2020-09-01 01:13:33.018217,2.38231513020843
4230,2020-09-01 01:13:33.326550,2.38231513020843
4231,2020-09-01 01:13:33.656221,2.38231513020843
4232,2020-09-01 01:13:33.928687,2.38231513020843
4233,2020-09-01 01:13:34.210886,2.38231513020843
4234,2020-09-01 01:13:34.493385,2.38231513020843
4235,2020-09-01 01:13:34.823911,2.38231513020843
4236,2020-09-01 01:13:35.194889,2.45422362944508
4237,2020-09-01 01:13:35.525562,2.45422362944508
4238,2020-09-01 01:13:35.811974,2.45422362944508
4239,2020-09-01 01:13:36.175878,2.45422362944508
4240,2020-09-01 01:13:36.496210,2.45422362944508
4241,2020-09-01 01:13:36.761317,2.45422362944508
4242,2020-09-01 01:13:37.005829,2.45422362944508
4243,2020-09-01 01:13:37.343608,2.45422362944508
4244,2020-09-01 01:13:37.659523,2.52595102357554
4245,2020-09-01 01:13:38.004461,2.52595102357554
4246,2020-09-01 01:13:38.377864,2.52595102357554
4247,2020-09-01 01:13:38.683759,2.52595102357554
4248,2020-09-01 01:13:39.063831,2.52595102357554
4249,2020-09-01 01:13:39.318313,2.52595102357554
4250,2020-09-01 01:13:39.642857,2.52595102357554
4251,2020-09-01 01:13:39.940712,2.52595102357554
4252,2020-09-01 01:13:40.299238,2.59749800524357
4253,2020-09-01 01:13:40.649753,2.59749800524357
4254,2020-09-01 01:13:40.977843,2.59749800524357
4255,2020-09-01 01:13:41.300863,2.59749800524357
4256,2020-09-01 01:13:41.623694,2.59749800524357
4257,2020-09-01 01:13:41.958285,2.59749800524357
4258,2020-09-01 01:13:42.291601,2.59749800524357
4259,2020-09-01 01:13:42.549149,2.59749800524357
4260,2020-09-01 01:13:42.900328,2.59749800524357
4261,2020-09-01 01:13:43.163561,2.66886526244861
4262,2020-09-01 01:13:43.486396,2.66886526244861
4263,2020-09-01 01:13:43.791009,2.66886526244861
4264,2020-09-01 01:13:44.112255,2.66886526244861
4265,2020-09-01 01:13:44.367609,2.66886526244861
4266,2020-09-01 01:13:44.709253,2.66886526244861
4267,2020-09-01 01:13:45.038442,2.66886526244861
4268,2020-09-01 01:13:45.405484,2.66886526244861
4269,2020-09-01 01:13:45.789938,2.74005347863026
4270,2020-09-01 01:13:46.173904,2.74005347863026
4271,2020-09-01 01:13:46.401046,2.74005347863026
4272,2020-09-01 01:13:46.628801,2.74005347863026
4273,2020-09-01 01:13:46.889516,2.74005347863026
4274,2020-09-01 01:13:47.191481,2.74005347863026
4275,2020-09-01 01:13:47.461622,2.74005347863026
4276,2020-09-01 01:13:47.750603,2.74005347863026
4277,2020-09-01 01:13:48.093936,2.74005347863026
4278,2020-09-01 01:13:48.430504,2.8110633327495
4279,2020-09-01 01:13:48.749919,2.8110633327495
4280,2020-09-01 01:13:49.086380,2.8110633327495
4281,2020-09-01 01:13:49.425374,2.8110633327495
4282,2020-09-01 01:13:49.681320,2.8110633327495
4283,2020-09-01 01:13:50.034032,2.8110633327495
4284,2020-09-01 01:13:50.376036,2.8110633327495
4285,2020-09-01 01:13:50.720133,2.8110633327495
4286,2020-09-01 01:13:51.087326,2.88189549936693
4287,2020-09-01 01:13:51.439895,2.88189549936693
4288,2020-09-01 01:13:51.789358,2.88189549936693
4289,2020-09-01 01:13:52.117986,2.88189549936693
4290,2020-09-01 01:13:52.427207,2.88189549936693
4291,2020-09-01 01:13:52.716708,2.88189549936693
4292,2020-09-01 01:13:53.054951,2.88189549936693
4293,2020-09-01 01:13:53.399143,2.88189549936693
4294,2020-09-01 01:13:53.655920,2.88189549936693
4295,2020-09-01 01:13:53.925920,2.95255064871823
4296,2020-09-01 01:13:54.128582,2.95255064871823
4297,2020-09-01 01:13:54.466385,2.95255064871823
4298,2020-09-01 01:13:54.766812,2.95255064871823
4299,2020-09-01 01:13:55.108211,2.95255064871823
4300,2020-09-01 01:13:55.464800,2.95255064871823
4301,2020-09-01 01:13:55.767579,2.95255064871823
4302,2020-09-01 01:13:56.071073,2.95255064871823
4303,2020-09-01 01:13:56.348031,2.95255064871823
4304,2020-09-01 01:13:56.700384,3.02302944678684
4305,2020-09-01 01:13:57.047813,3.02302944678684
4306,2020-09-01 01:13:57.413502,3.02302944678684
4307,2020-09-01 01:13:57.694621,3.02302944678684
4308,2020-09-01 01:13:58.031882,3.02302944678684
4309,2020-09-01 01:13:58.317515,3.02302944678684
4310,2020-09-01 01:13:58.680459,3.02302944678684
4311,2020-09-01 01:13:58.960352,3.02302944678684
4312,2020-09-01 01:13:59.259105,3.02302944678684
4313,2020-09-01 01:13:59.630957,3.07292924498266
4314,2020-09-01 01:13:59.949308,3.07292924498266
4315,2020-09-01 01:14:00.294725,3.07292924498266
4316,2020-09-01 01:14:00.573451,3.07292924498266
4317,2020-09-01 01:14:00.847284,3.07292924498266
4318,2020-09-01 01:14:01.184035,3.07292924498266
4319,2020-09-01 01:14:01.498112,3.07292924498266
4320,2020-09-01 01:14:01.755220,3.07292924498266
4321,2020-09-01 01:14:02.086934,3.12270067103204
4322,2020-09-01 01:14:02.442843,3.12270067103204
4323,2020-09-01 01:14:02.738123,3.12270067103204
4324,2020-09-01 01:14:03.002403,3.12270067103204
4325,2020-09-01 01:14:03.320600,3.12270067103204
4326,2020-09-01 01:14:03.637520,3.12270067103204
4327,2020-09-01 01:14:03.967953,3.12270067103204
4328,2020-09-01 01:14:04.290484,3.12270067103204
4329,2020-09-01 01:14:04.608853,3.17234423481119
4330,2020-09-01 01:14:04.953579,3.17234423481119
4331,2020-09-01 01:14:05.289120,3.17234423481119
4332,2020-09-01 01:14:05.586659,3.17234423481119
4333,2020-09-01 01:14:05.899641,3.17234423481119
4334,2020-09-01 01:14:06.250792,3.17234423481119
4335,2020-09-01 01:14:06.573334,3.17234423481119
4336,2020-09-01 01:14:06.845067,3.17234423481119
4337,2020-09-01 01:14:07.141833,3.17234423481119
4338,2020-09-01 01:14:07.488712,3.17234423481119
4339,2020-09-01 01:14:07.724053,3.22186044334882
4340,2020-09-01 01:14:08.066147,3.22186044334882
4341,2020-09-01 01:14:08.385230,3.22186044334882
4342,2020-09-01 01:14:08.663839,3.22186044334882
4343,2020-09-01 01:14:09.055709,3.22186044334882
4344,2020-09-01 01:14:09.389187,3.22186044334882
4345,2020-09-01 01:14:09.644172,3.22186044334882
4346,2020-09-01 01:14:09.896301,3.22186044334882
4347,2020-09-01 01:14:10.195773,3.22186044334882
4348,2020-09-01 01:14:10.589009,3.27124980085652
4349,2020-09-01 01:14:10.906608,3.27124980085652
4350,2020-09-01 01:14:11.204011,3.27124980085652
4351,2020-09-01 01:14:11.489246,3.27124980085652
4352,2020-09-01 01:14:11.839967,3.27124980085652
4353,2020-09-01 01:14:12.234024,3.27124980085652
4354,2020-09-01 01:14:12.549126,3.27124980085652
4355,2020-09-01 01:14:12.822365,3.27124980085652
4356,2020-09-01 01:14:13.141836,3.27124980085652
4357,2020-09-01 01:14:13.483332,3.32051280875874
4358,2020-09-01 01:14:13.832073,3.32051280875874
4359,2020-09-01 01:14:14.123334,3.32051280875874
4360,2020-09-01 01:14:14.431675,3.32051280875874
4361,2020-09-01 01:14:14.765494,3.32051280875874
4362,2020-09-01 01:14:15.090038,3.32051280875874
4363,2020-09-01 01:14:15.427894,3.32051280875874
4364,2020-09-01 01:14:15.686187,3.36964996572183
4365,2020-09-01 01:14:16.043219,3.36964996572183
4366,2020-09-01 01:14:16.405480,3.36964996572183
4367,2020-09-01 01:14:16.694389,3.36964996572183
4368,2020-09-01 01:14:17.024827,3.36964996572183
4369,2020-09-01 01:14:17.343465,3.36964996572183
4370,2020-09-01 01:14:17.689597,3.36964996572183
4371,2020-09-01 01:14:17.999886,3.36964996572183
4372,2020-09-01 01:14:18.355503,3.41866176768265
4373,2020-09-01 01:14:18.656360,3.41866176768265
4374,2020-09-01 01:14:19.016322,3.41866176768265
4375,2020-09-01 01:14:19.373795,3.41866176768265
4376,2020-09-01 01:14:19.725306,3.41866176768265
4377,2020-09-01 01:14:20.013846,3.41866176768265
4378,2020-09-01 01:14:20.388923,3.41866176768265
4379,2020-09-01 01:14:20.659339,3.41866176768265
4380,2020-09-01 01:14:20.989740,3.46754870787632
4381,2020-09-01 01:14:21.389744,3.46754870787632
4382,2020-09-01 01:14:21.715049,3.46754870787632
4383,2020-09-01 01:14:21.959135,3.46754870787632
4384,2020-09-01 01:14:22.309637,3.46754870787632
4385,2020-09-01 01:14:22.655507,3.46754870787632
4386,2020-09-01 01:14:22.922014,3.46754870787632
4387,2020-09-01 01:14:23.266658,3.46754870787632
4388,2020-09-01 01:14:23.556233,3.51631127686356
4389,2020-09-01 01:14:23.857325,3.51631127686356
4390,2020-09-01 01:14:24.094873,3.51631127686356
4391,2020-09-01 01:14:24.401770,3.51631127686356
4392,2020-09-01 01:14:24.756432,3.51631127686356
4393,2020-09-01 01:14:25.027130,3.51631127686356
4394,2020-09-01 01:14:25.281647,3.51631127686356
4395,2020-09-01 01:14:25.603470,3.51631127686356
4396,2020-09-01 01:14:25.907073,3.51631127686356
4397,2020-09-01 01:14:26.171283,3.56494996255734
4398,2020-09-01 01:14:26.468975,3.56494996255734
4399,2020-09-01 01:14:26.763798,3.56494996255734
4400,2020-09-01 01:14:27.056048,3.56494996255734
4401,2020-09-01 01:14:27.333261,3.56494996255734
4402,2020-09-01 01:14:27.598473,3.56494996255734
4403,2020-09-01 01:14:27.870040,3.56494996255734
4404,2020-09-01 01:14:28.162370,3.56494996255734
4405,2020-09-01 01:14:28.500056,3.56494996255734
4406,2020-09-01 01:14:28.822131,3.56494996255734
4407,2020-09-01 01:14:29.085298,3.56494996255734
4408,2020-09-01 01:14:29.491242,3.61346525024892
4409,2020-09-01 01:14:29.791640,3.61346525024892
4410,2020-09-01 01:14:30.182903,3.61346525024892
4411,2020-09-01 01:14:30.502430,3.61346525024892
4412,2020-09-01 01:14:30.751559,3.61346525024892
4413,2020-09-01 01:14:31.115354,3.61346525024892
4414,2020-09-01 01:14:31.466332,3.61346525024892
4415,2020-09-01 01:14:31.850180,3.62523495192605
4416,2020-09-01 01:14:32.191123,3.62523495192605
4417,2020-09-01 01:14:32.438058,3.62523495192605
4418,2020-09-01 01:14:32.737372,3.62523495192605
4419,2020-09-01 01:14:33.121610,3.62523495192605
4420,2020-09-01 01:14:33.509411,3.62523495192605
4421,2020-09-01 01:14:33.861221,3.62523495192605
4422,2020-09-01 01:14:34.157919,3.62523495192605
4423,2020-09-01 01:14:34.367995,3.63699027239934
4424,2020-09-01 01:14:34.625461,3.63699027239934
4425,2020-09-01 01:14:34.886742,3.63699027239934
4426,2020-09-01 01:14:35.146823,3.63699027239934
4427,2020-09-01 01:14:35.434921,3.63699027239934
4428,2020-09-01 01:14:35.747112,3.63699027239934
4429,2020-09-01 01:14:36.101995,3.63699027239934
4430,2020-09-01 01:14:36.401801,3.63699027239934
4431,2020-09-01 01:14:36.757617,3.63699027239934
4432,2020-09-01 01:14:37.023392,3.64873125530809
4433,2020-09-01 01:14:37.322786,3.64873125530809
4434,2020-09-01 01:14:37.642769,3.64873125530809
4435,2020-09-01 01:14:37.966822,3.64873125530809
4436,2020-09-01 01:14:38.279060,3.64873125530809
4437,2020-09-01 01:14:38.545213,3.64873125530809
4438,2020-09-01 01:14:38.948479,3.64873125530809
4439,2020-09-01 01:14:39.222937,3.64873125530809
4440,2020-09-01 01:14:39.498075,3.64873125530809
4441,2020-09-01 01:14:39.857253,3.6599106984627
4442,2020-09-01 01:14:40.200482,3.6599106984627
4443,2020-09-01 01:14:40.485744,3.6599106984627
4444,2020-09-01 01:14:40.746026,3.6599106984627
4445,2020-09-01 01:14:41.040192,3.6599106984627
4446,2020-09-01 01:14:41.394004,3.6599106984627
4447,2020-09-01 01:14:41.771380,3.6599106984627
4448,2020-09-01 01:14:42.046212,3.6599106984627
4449,2020-09-01 01:14:42.293148,3.6599106984627
4450,2020-09-01 01:14:42.609826,3.6599106984627
4451,2020-09-01 01:14:42.959464,3.66136417665535
4452,2020-09-01 01:14:43.369485,3.66136417665535
4453,2020-09-01 01:14:43.651354,3.66136417665535
4454,2020-09-01 01:14:44.012062,3.66136417665535
4455,2020-09-01 01:14:44.362880,3.66136417665535
4456,2020-09-01 01:14:44.639363,3.66136417665535
4457,2020-09-01 01:14:44.845330,3.66136417665535
4458,2020-09-01 01:14:45.178451,3.66136417665535
4459,2020-09-01 01:14:45.444828,3.66136417665535
4460,2020-09-01 01:14:45.787401,3.69250652458665
4461,2020-09-01 01:14:46.160722,3.69250652458665
4462,2020-09-01 01:14:46.506184,3.69250652458665
4463,2020-09-01 01:14:46.818706,3.69250652458665
4464,2020-09-01 01:14:47.096563,3.69250652458665
4465,2020-09-01 01:14:47.350196,3.69250652458665
4466,2020-09-01 01:14:47.620263,3.69250652458665
4467,2020-09-01 01:14:47.968182,3.69250652458665
4468,2020-09-01 01:14:48.225436,3.69250652458665
4469,2020-09-01 01:14:48.526847,3.7235714470789
4470,2020-09-01 01:14:48.946571,3.7235714470789
4471,2020-09-01 01:14:49.261899,3.7235714470789
4472,2020-09-01 01:14:49.603559,3.7235714470789
4473,2020-09-01 01:14:50.015632,3.7235714470789
4474,2020-09-01 01:14:50.372896,3.7235714470789
4475,2020-09-01 01:14:50.622994,3.7235714470789
4476,2020-09-01 01:14:50.950086,3.7235714470789
4477,2020-09-01 01:14:51.226743,3.7235714470789
4478,2020-09-01 01:14:51.502100,3.75455913008948
4479,2020-09-01 01:14:51.816625,3.75455913008948
4480,2020-09-01 01:14:52.121204,3.75455913008948
4481,2020-09-01 01:14:52.403546,3.75455913008948
4482,2020-09-01 01:14:52.696850,3.75455913008948
4483,2020-09-01 01:14:53.035167,3.75455913008948
4484,2020-09-01 01:14:53.312139,3.75455913008948
4485,2020-09-01 01:14:53.549958,3.75455913008948
4486,2020-09-01 01:14:53.909786,3.75455913008948
4487,2020-09-01 01:14:54.275589,3.78546975888025
4488,2020-09-01 01:14:54.623732,3.78546975888025
4489,2020-09-01 01:14:54.871138,3.78546975888025
4490,2020-09-01 01:14:55.159535,3.78546975888025
4491,2020-09-01 01:14:55.519272,3.78546975888025
4492,2020-09-01 01:14:55.764337,3.78546975888025
4493,2020-09-01 01:14:56.055237,3.78546975888025
4494,2020-09-01 01:14:56.304845,3.78546975888025
4495,2020-09-01 01:14:56.627414,3.78546975888025
4496,2020-09-01 01:14:56.965424,3.81630351802946
4497,2020-09-01 01:14:57.255036,3.81630351802946
4498,2020-09-01 01:14:57.620035,3.81630351802946
4499,2020-09-01 01:14:57.930703,3.81630351802946
4500,2020-09-01 01:14:58.215748,3.81630351802946
4501,2020-09-01 01:14:58.464942,3.81630351802946
4502,2020-09-01 01:14:58.812984,3.81630351802946
4503,2020-09-01 01:14:59.089694,3.81630351802946
4504,2020-09-01 01:14:59.417165,3.81630351802946
4505,2020-09-01 01:14:59.744630,3.84706059144378
4506,2020-09-01 01:15:00.075638,3.84706059144378
4507,2020-09-01 01:15:00.433401,3.84706059144378
4508,2020-09-01 01:15:00.722350,3.84706059144378
4509,2020-09-01 01:15:00.998481,3.84706059144378
4510,2020-09-01 01:15:01.348135,3.84706059144378
4511,2020-09-01 01:15:01.595565,3.84706059144378
4512,2020-09-01 01:15:01.872193,3.84706059144378
4513,2020-09-01 01:15:02.165376,3.84706059144378
4514,2020-09-01 01:15:02.549541,3.87774116237121
4515,2020-09-01 01:15:02.943998,3.87774116237121
4516,2020-09-01 01:15:03.272321,3.87774116237121
4517,2020-09-01 01:15:03.509205,3.87774116237121
4518,2020-09-01 01:15:03.809114,3.87774116237121
4519,2020-09-01 01:15:04.063739,3.87774116237121
4520,2020-09-01 01:15:04.340471,3.87774116237121
4521,2020-09-01 01:15:04.700727,3.87774116237121
4522,2020-09-01 01:15:04.982582,3.87774116237121
4523,2020-09-01 01:15:05.363532,3.90834541341481
4524,2020-09-01 01:15:05.741931,3.90834541341481
4525,2020-09-01 01:15:06.143758,3.90834541341481
4526,2020-09-01 01:15:06.451069,3.90834541341481
4527,2020-09-01 01:15:06.806498,3.90834541341481
4528,2020-09-01 01:15:07.103838,3.90834541341481
4529,2020-09-01 01:15:07.390852,3.90834541341481
4530,2020-09-01 01:15:07.647423,3.90834541341481
4531,2020-09-01 01:15:07.996818,3.91678592472184
4532,2020-09-01 01:15:08.258782,3.91678592472184
4533,2020-09-01 01:15:08.556549,3.91678592472184
4534,2020-09-01 01:15:08.883447,3.91678592472184
4535,2020-09-01 01:15:09.140879,3.91678592472184
4536,2020-09-01 01:15:09.409869,3.91678592472184
4537,2020-09-01 01:15:09.782729,3.91678592472184
4538,2020-09-01 01:15:10.085528,3.91678592472184
4539,2020-09-01 01:15:10.410851,3.91678592472184
4540,2020-09-01 01:15:10.759638,3.91678592472184
4541,2020-09-01 01:15:11.098185,3.92519934883809
4542,2020-09-01 01:15:11.363168,3.92519934883809
4543,2020-09-01 01:15:11.671689,3.92519934883809
4544,2020-09-01 01:15:11.949860,3.92519934883809
4545,2020-09-01 01:15:12.342411,3.92519934883809
4546,2020-09-01 01:15:12.664275,3.92519934883809
4547,2020-09-01 01:15:12.995621,3.92519934883809
4548,2020-09-01 01:15:13.323081,3.92519934883809
4549,2020-09-01 01:15:13.611729,3.92519934883809
4550,2020-09-01 01:15:14.004882,3.93358583664423
4551,2020-09-01 01:15:14.265390,3.93358583664423
4552,2020-09-01 01:15:14.594074,3.93358583664423
4553,2020-09-01 01:15:14.911344,3.93358583664423
4554,2020-09-01 01:15:15.251193,3.93358583664423
4555,2020-09-01 01:15:15.627822,3.93358583664423
4556,2020-09-01 01:15:15.936554,3.93358583664423
4557,2020-09-01 01:15:16.258591,3.93358583664423
4558,2020-09-01 01:15:16.626743,3.94194553853463
4559,2020-09-01 01:15:16.949823,3.94194553853463
4560,2020-09-01 01:15:17.210530,3.94194553853463
4561,2020-09-01 01:15:17.547390,3.94194553853463
4562,2020-09-01 01:15:17.856787,3.94194553853463
4563,2020-09-01 01:15:18.220225,3.94194553853463
4564,2020-09-01 01:15:18.505521,3.94194553853463
4565,2020-09-01 01:15:18.881348,3.94194553853463
4566,2020-09-01 01:15:19.144176,3.94194553853463
4567,2020-09-01 01:15:19.415592,3.95154436353931
4568,2020-09-01 01:15:19.743300,3.95154436353931
4569,2020-09-01 01:15:20.083146,3.95154436353931
4570,2020-09-01 01:15:20.397234,3.95154436353931
4571,2020-09-01 01:15:20.770442,3.95154436353931
4572,2020-09-01 01:15:21.024259,3.95154436353931
4573,2020-09-01 01:15:21.293998,3.95154436353931
4574,2020-09-01 01:15:21.607204,3.95154436353931
4575,2020-09-01 01:15:21.894563,3.95154436353931
4576,2020-09-01 01:15:22.245047,3.96114992843485
4577,2020-09-01 01:15:22.581252,3.96114992843485
4578,2020-09-01 01:15:22.934839,3.96114992843485
4579,2020-09-01 01:15:23.279279,3.96114992843485
4580,2020-09-01 01:15:23.646940,3.96114992843485
4581,2020-09-01 01:15:23.930846,3.96114992843485
4582,2020-09-01 01:15:24.256230,3.96114992843485
4583,2020-09-01 01:15:24.551941,3.96114992843485
4584,2020-09-01 01:15:24.897106,3.96114992843485
4585,2020-09-01 01:15:25.156761,3.96114992843485
4586,2020-09-01 01:15:25.512637,3.9707622870924
4587,2020-09-01 01:15:25.788031,3.9707622870924
4588,2020-09-01 01:15:26.074901,3.9707622870924
4589,2020-09-01 01:15:26.350112,3.9707622870924
4590,2020-09-01 01:15:26.602096,3.9707622870924
4591,2020-09-01 01:15:26.873477,3.9707622870924
4592,2020-09-01 01:15:27.232685,3.9707622870924
4593,2020-09-01 01:15:27.603132,3.9707622870924
4594,2020-09-01 01:15:27.992046,3.98038149259212
4595,2020-09-01 01:15:28.353360,3.98038149259212
4596,2020-09-01 01:15:28.682762,3.98038149259212
4597,2020-09-01 01:15:29.046880,3.98038149259212
4598,2020-09-01 01:15:29.328380,3.98038149259212
4599,2020-09-01 01:15:29.682817,3.98038149259212
4600,2020-09-01 01:15:29.966176,3.98038149259212
4601,2020-09-01 01:15:30.295309,3.98038149259212
4602,2020-09-01 01:15:30.588775,3.98038149259212
4603,2020-09-01 01:15:30.942997,3.99000759722929
4604,2020-09-01 01:15:31.180771,3.99000759722929
4605,2020-09-01 01:15:31.528166,3.99000759722929
4606,2020-09-01 01:15:31.928900,3.99000759722929
4607,2020-09-01 01:15:32.239396,3.99000759722929
4608,2020-09-01 01:15:32.575010,3.99000759722929
4609,2020-09-01 01:15:32.904073,3.99000759722929
4610,2020-09-01 01:15:33.303973,3.99964065252045
4611,2020-09-01 01:15:33.645719,3.99964065252045
4612,2020-09-01 01:15:34.007823,3.99964065252045
4613,2020-09-01 01:15:34.336392,3.99964065252045
4614,2020-09-01 01:15:34.704050,3.99964065252045
4615,2020-09-01 01:15:35.000815,3.99964065252045
4616,2020-09-01 01:15:35.315305,3.99964065252045
4617,2020-09-01 01:15:35.735313,4.00928070920941
4618,2020-09-01 01:15:36.004244,4.00928070920941
4619,2020-09-01 01:15:36.309348,4.00928070920941
4620,2020-09-01 01:15:36.597291,4.00928070920941
4621,2020-09-01 01:15:36.914196,4.00928070920941
4622,2020-09-01 01:15:37.218365,4.00928070920941
4623,2020-09-01 01:15:37.515856,4.00928070920941
4624,2020-09-01 01:15:37.847594,4.00928070920941
4625,2020-09-01 01:15:38.176469,4.00928070920941
4626,2020-09-01 01:15:38.501324,4.00928070920941
4627,2020-09-01 01:15:38.831659,4.01892781727325
4628,2020-09-01 01:15:39.207618,4.01892781727325
4629,2020-09-01 01:15:39.521919,4.01892781727325
4630,2020-09-01 01:15:39.923135,4.01892781727325
4631,2020-09-01 01:15:40.314341,4.01892781727325
4632,2020-09-01 01:15:40.615269,4.01892781727325
4633,2020-09-01 01:15:40.912335,4.01892781727325
4634,2020-09-01 01:15:41.260083,4.01892781727325
4635,2020-09-01 01:15:41.630598,4.01895293533516
4636,2020-09-01 01:15:41.932721,4.01895293533516
4637,2020-09-01 01:15:42.269358,4.01895293533516
4638,2020-09-01 01:15:42.586308,4.01895293533516
4639,2020-09-01 01:15:42.843796,4.01895293533516
4640,2020-09-01 01:15:43.128817,4.01895293533516
4641,2020-09-01 01:15:43.401814,4.01895293533516
4642,2020-09-01 01:15:43.666718,4.01895293533516
4643,2020-09-01 01:15:43.960049,4.01895293533516
4644,2020-09-01 01:15:44.260846,4.0190044333102
4645,2020-09-01 01:15:44.498378,4.0190044333102
4646,2020-09-01 01:15:44.823739,4.0190044333102
4647,2020-09-01 01:15:45.089065,4.0190044333102
4648,2020-09-01 01:15:45.383488,4.0190044333102
4649,2020-09-01 01:15:45.735207,4.0190044333102
4650,2020-09-01 01:15:46.089432,4.0190044333102
4651,2020-09-01 01:15:46.439830,4.0190044333102
4652,2020-09-01 01:15:46.664387,4.0190044333102
4653,2020-09-01 01:15:47.002157,4.01908231321649
4654,2020-09-01 01:15:47.298667,4.01908231321649
4655,2020-09-01 01:15:47.638983,4.01908231321649
4656,2020-09-01 01:15:48.020676,4.01908231321649
4657,2020-09-01 01:15:48.334794,4.01908231321649
4658,2020-09-01 01:15:48.704822,4.01908231321649
4659,2020-09-01 01:15:49.050353,4.01908231321649
4660,2020-09-01 01:15:49.399203,4.01908231321649
4661,2020-09-01 01:15:49.696148,4.01878823467614
4662,2020-09-01 01:15:50.102308,4.01878823467614
4663,2020-09-01 01:15:50.509781,4.01878823467614
4664,2020-09-01 01:15:50.758132,4.01878823467614
4665,2020-09-01 01:15:51.002560,4.01878823467614
4666,2020-09-01 01:15:51.370267,4.01878823467614
4667,2020-09-01 01:15:51.653062,4.01878823467614
4668,2020-09-01 01:15:51.937632,4.01878823467614
4669,2020-09-01 01:15:52.229593,4.01850883177009
4670,2020-09-01 01:15:52.615757,4.01850883177009
4671,2020-09-01 01:15:52.953799,4.01850883177009
4672,2020-09-01 01:15:53.303889,4.01850883177009
4673,2020-09-01 01:15:53.650339,4.01850883177009
4674,2020-09-01 01:15:54.056161,4.01850883177009
4675,2020-09-01 01:15:54.288414,4.01850883177009
4676,2020-09-01 01:15:54.551024,4.01850883177009
4677,2020-09-01 01:15:54.954702,4.00626342691152
4678,2020-09-01 01:15:55.333488,4.00626342691152
4679,2020-09-01 01:15:55.753890,4.00626342691152
4680,2020-09-01 01:15:56.029558,4.00626342691152
4681,2020-09-01 01:15:56.308107,4.00626342691152
4682,2020-09-01 01:15:56.607461,4.00626342691152
4683,2020-09-01 01:15:56.862568,4.00626342691152
4684,2020-09-01 01:15:57.170054,4.00626342691152
4685,2020-09-01 01:15:57.441425,4.00626342691152
4686,2020-09-01 01:15:57.782464,4.00626342691152
4687,2020-09-01 01:15:58.196194,3.99404412177685
4688,2020-09-01 01:15:58.470599,3.99404412177685
4689,2020-09-01 01:15:58.731128,3.99404412177685
4690,2020-09-01 01:15:59.001853,3.99404412177685
4691,2020-09-01 01:15:59.334397,3.99404412177685
4692,2020-09-01 01:15:59.581156,3.99404412177685
4693,2020-09-01 01:15:59.901672,3.99404412177685
4694,2020-09-01 01:16:00.272146,3.99404412177685
4695,2020-09-01 01:16:00.687011,3.98185089699666
4696,2020-09-01 01:16:00.975110,3.98185089699666
4697,2020-09-01 01:16:01.261402,3.98185089699666
4698,2020-09-01 01:16:01.529433,3.98185089699666
4699,2020-09-01 01:16:01.873401,3.98185089699666
4700,2020-09-01 01:16:02.183421,3.98185089699666
4701,2020-09-01 01:16:02.496488,3.98185089699666
4702,2020-09-01 01:16:02.784975,3.96968373296198
4703,2020-09-01 01:16:03.076607,3.96968373296198
4704,2020-09-01 01:16:03.508145,3.96968373296198
4705,2020-09-01 01:16:03.696875,3.96968373296198
4706,2020-09-01 01:16:03.962513,3.96968373296198
4707,2020-09-01 01:16:04.233594,3.96968373296198
4708,2020-09-01 01:16:04.568642,3.96968373296198
4709,2020-09-01 01:16:04.927851,3.96968373296198
4710,2020-09-01 01:16:05.276698,3.95754260980509
4711,2020-09-01 01:16:05.656056,3.95754260980509
4712,2020-09-01 01:16:05.967698,3.95754260980509
4713,2020-09-01 01:16:06.322681,3.95754260980509
4714,2020-09-01 01:16:06.653705,3.95754260980509
4715,2020-09-01 01:16:07.025823,3.95754260980509
4716,2020-09-01 01:16:07.398016,3.95754260980509
4717,2020-09-01 01:16:07.639811,3.95754260980509
4718,2020-09-01 01:16:08.025234,3.94684950123381
4719,2020-09-01 01:16:08.342772,3.94684950123381
4720,2020-09-01 01:16:08.714206,3.94684950123381
4721,2020-09-01 01:16:09.072328,3.94684950123381
4722,2020-09-01 01:16:09.439783,3.94684950123381
4723,2020-09-01 01:16:09.782972,3.94684950123381
4724,2020-09-01 01:16:10.086088,3.94684950123381
4725,2020-09-01 01:16:10.413547,3.93620912530021
4726,2020-09-01 01:16:10.714020,3.93620912530021
4727,2020-09-01 01:16:11.024053,3.93620912530021
4728,2020-09-01 01:16:11.453922,3.93620912530021
4729,2020-09-01 01:16:11.780377,3.93620912530021
4730,2020-09-01 01:16:12.073147,3.93620912530021
4731,2020-09-01 01:16:12.324102,3.93620912530021
4732,2020-09-01 01:16:12.665577,3.93620912530021
4733,2020-09-01 01:16:12.948504,3.93620912530021
4734,2020-09-01 01:16:13.239048,3.96204568168558
4735,2020-09-01 01:16:13.534082,3.96204568168558
4736,2020-09-01 01:16:13.789402,3.96204568168558
4737,2020-09-01 01:16:14.134723,3.96204568168558
4738,2020-09-01 01:16:14.455902,3.96204568168558
4739,2020-09-01 01:16:14.706917,3.96204568168558
4740,2020-09-01 01:16:15.070652,3.96204568168558
4741,2020-09-01 01:16:15.501692,3.96204568168558
4742,2020-09-01 01:16:15.845366,3.98786194625671
4743,2020-09-01 01:16:16.186950,3.98786194625671
4744,2020-09-01 01:16:16.520815,3.98786194625671
4745,2020-09-01 01:16:16.816062,3.98786194625671
4746,2020-09-01 01:16:17.075791,3.98786194625671
4747,2020-09-01 01:16:17.386128,3.98786194625671
4748,2020-09-01 01:16:17.699695,3.98786194625671
4749,2020-09-01 01:16:18.030492,4.01365795229452
4750,2020-09-01 01:16:18.428780,4.01365795229452
4751,2020-09-01 01:16:18.711365,4.01365795229452
4752,2020-09-01 01:16:18.970715,4.01365795229452
4753,2020-09-01 01:16:19.318000,4.01365795229452
4754,2020-09-01 01:16:19.540002,4.01365795229452
4755,2020-09-01 01:16:19.806208,4.01365795229452
4756,2020-09-01 01:16:20.277775,4.01365795229452
4757,2020-09-01 01:16:20.587434,4.03943373293143
4758,2020-09-01 01:16:20.952766,4.03943373293143
4759,2020-09-01 01:16:21.205368,4.03943373293143
4760,2020-09-01 01:16:21.532794,4.03943373293143
4761,2020-09-01 01:16:21.882334,4.03943373293143
4762,2020-09-01 01:16:22.133905,4.03943373293143
4763,2020-09-01 01:16:22.454262,4.03943373293143
4764,2020-09-01 01:16:22.762321,4.03943373293143
4765,2020-09-01 01:16:23.090535,4.03943373293143
4766,2020-09-01 01:16:23.378656,4.03943373293143
4767,2020-09-01 01:16:23.647802,4.06518932115259
4768,2020-09-01 01:16:23.905171,4.06518932115259
4769,2020-09-01 01:16:24.139039,4.06518932115259
4770,2020-09-01 01:16:24.515385,4.06518932115259
4771,2020-09-01 01:16:24.826489,4.06518932115259
4772,2020-09-01 01:16:25.152863,4.06518932115259
4773,2020-09-01 01:16:25.423508,4.06518932115259
4774,2020-09-01 01:16:25.755572,4.06518932115259
4775,2020-09-01 01:16:26.123275,4.09092474979714
4776,2020-09-01 01:16:26.386464,4.09092474979714
4777,2020-09-01 01:16:26.718686,4.09092474979714
4778,2020-09-01 01:16:27.041579,4.09092474979714
4779,2020-09-01 01:16:27.364425,4.09092474979714
4780,2020-09-01 01:16:27.664620,4.09092474979714
4781,2020-09-01 01:16:28.055296,4.09092474979714
4782,2020-09-01 01:16:28.358541,4.09092474979714
4783,2020-09-01 01:16:28.685149,4.11664005155941
4784,2020-09-01 01:16:29.016327,4.11664005155941
4785,2020-09-01 01:16:29.290878,4.11664005155941
4786,2020-09-01 01:16:29.629875,4.11664005155941
4787,2020-09-01 01:16:29.945187,4.11664005155941
4788,2020-09-01 01:16:30.222003,4.11664005155941
4789,2020-09-01 01:16:30.560105,4.11664005155941
4790,2020-09-01 01:16:30.861380,4.11664005155941
4791,2020-09-01 01:16:31.192700,4.14233525899014
4792,2020-09-01 01:16:31.542316,4.14233525899014
4793,2020-09-01 01:16:31.895186,4.14233525899014
4794,2020-09-01 01:16:32.252091,4.14233525899014
4795,2020-09-01 01:16:32.519903,4.14233525899014
4796,2020-09-01 01:16:32.831743,4.14233525899014
4797,2020-09-01 01:16:33.219785,4.14233525899014
4798,2020-09-01 01:16:33.547453,4.14233525899014
4799,2020-09-01 01:16:33.849396,4.14233525899014
4800,2020-09-01 01:16:34.118354,4.16801040449762
4801,2020-09-01 01:16:34.445705,4.16801040449762
4802,2020-09-01 01:16:34.672650,4.16801040449762
4803,2020-09-01 01:16:34.933767,4.16801040449762
4804,2020-09-01 01:16:35.175097,4.16801040449762
4805,2020-09-01 01:16:35.504670,4.16801040449762
4806,2020-09-01 01:16:35.862826,4.16801040449762
4807,2020-09-01 01:16:36.229862,4.16801040449762
4808,2020-09-01 01:16:36.543050,4.19366552034887
4809,2020-09-01 01:16:36.841879,4.19366552034887
4810,2020-09-01 01:16:37.154885,4.19366552034887
4811,2020-09-01 01:16:37.515090,4.19366552034887
4812,2020-09-01 01:16:37.808836,4.19366552034887
4813,2020-09-01 01:16:38.086972,4.19366552034887
4814,2020-09-01 01:16:38.347765,4.19366552034887
4815,2020-09-01 01:16:38.623693,4.19366552034887
4816,2020-09-01 01:16:38.920342,4.19366552034887
4817,2020-09-01 01:16:39.203723,4.19366552034887
4818,2020-09-01 01:16:39.481581,4.21930063867082
4819,2020-09-01 01:16:39.785365,4.21930063867082
4820,2020-09-01 01:16:40.088416,4.21930063867082
4821,2020-09-01 01:16:40.445423,4.21930063867082
4822,2020-09-01 01:16:40.832451,4.21930063867082
4823,2020-09-01 01:16:41.096673,4.21930063867082
4824,2020-09-01 01:16:41.408487,4.21930063867082
4825,2020-09-01 01:16:41.664530,4.21930063867082
4826,2020-09-01 01:16:41.999889,4.21930063867082
4827,2020-09-01 01:16:42.332207,4.24491579145142
4828,2020-09-01 01:16:42.612607,4.24491579145142
4829,2020-09-01 01:16:42.878357,4.24491579145142
4830,2020-09-01 01:16:43.235762,4.24491579145142
4831,2020-09-01 01:16:43.538218,4.24491579145142
4832,2020-09-01 01:16:43.954262,4.24491579145142
4833,2020-09-01 01:16:44.195915,4.24491579145142
4834,2020-09-01 01:16:44.463508,4.24491579145142
4835,2020-09-01 01:16:44.843170,4.29732953868736
4836,2020-09-01 01:16:45.112564,4.29732953868736
4837,2020-09-01 01:16:45.367161,4.29732953868736
4838,2020-09-01 01:16:45.732902,4.29732953868736
4839,2020-09-01 01:16:46.093309,4.29732953868736
4840,2020-09-01 01:16:46.437719,4.29732953868736
4841,2020-09-01 01:16:46.756726,4.29732953868736
4842,2020-09-01 01:16:47.020084,4.29732953868736
4843,2020-09-01 01:16:47.376173,4.29732953868736
4844,2020-09-01 01:16:47.684340,4.29732953868736
4845,2020-09-01 01:16:47.960976,4.29732953868736
4846,2020-09-01 01:16:48.299627,4.34968177358535
4847,2020-09-01 01:16:48.643147,4.34968177358535
4848,2020-09-01 01:16:48.996028,4.34968177358535
4849,2020-09-01 01:16:49.303359,4.34968177358535
4850,2020-09-01 01:16:49.661072,4.34968177358535
4851,2020-09-01 01:16:50.011076,4.34968177358535
4852,2020-09-01 01:16:50.344784,4.34968177358535
4853,2020-09-01 01:16:50.646725,4.34968177358535
4854,2020-09-01 01:16:51.015052,4.40197261718387
4855,2020-09-01 01:16:51.368549,4.40197261718387
4856,2020-09-01 01:16:51.665538,4.40197261718387
4857,2020-09-01 01:16:51.995810,4.40197261718387
4858,2020-09-01 01:16:52.323895,4.40197261718387
4859,2020-09-01 01:16:52.646188,4.40197261718387
4860,2020-09-01 01:16:52.950479,4.40197261718387
4861,2020-09-01 01:16:53.289320,4.40197261718387
4862,2020-09-01 01:16:53.593564,4.40197261718387
4863,2020-09-01 01:16:53.916429,4.45420218982694
4864,2020-09-01 01:16:54.182020,4.45420218982694
4865,2020-09-01 01:16:54.493955,4.45420218982694
4866,2020-09-01 01:16:54.833155,4.45420218982694
4867,2020-09-01 01:16:55.133087,4.45420218982694
4868,2020-09-01 01:16:55.450502,4.45420218982694
4869,2020-09-01 01:16:55.742784,4.45420218982694
4870,2020-09-01 01:16:56.022330,4.45420218982694
4871,2020-09-01 01:16:56.333086,4.50637061117489
4872,2020-09-01 01:16:56.794762,4.50637061117489
4873,2020-09-01 01:16:57.070724,4.50637061117489
4874,2020-09-01 01:16:57.416971,4.50637061117489
4875,2020-09-01 01:16:57.786669,4.50637061117489
4876,2020-09-01 01:16:58.116940,4.50637061117489
4877,2020-09-01 01:16:58.441771,4.50637061117489
4878,2020-09-01 01:16:58.798709,4.50637061117489
4879,2020-09-01 01:16:59.118831,4.55847800021492
4880,2020-09-01 01:16:59.434870,4.55847800021492
4881,2020-09-01 01:16:59.739847,4.55847800021492
4882,2020-09-01 01:17:00.027027,4.55847800021492
4883,2020-09-01 01:17:00.390880,4.55847800021492
4884,2020-09-01 01:17:00.664652,4.55847800021492
4885,2020-09-01 01:17:01.004729,4.55847800021492
4886,2020-09-01 01:17:01.331820,4.55847800021492
4887,2020-09-01 01:17:01.682688,4.61052447527148
4888,2020-09-01 01:17:01.999682,4.61052447527148
4889,2020-09-01 01:17:02.346405,4.61052447527148
4890,2020-09-01 01:17:02.636461,4.61052447527148
4891,2020-09-01 01:17:02.943266,4.61052447527148
4892,2020-09-01 01:17:03.272065,4.61052447527148
4893,2020-09-01 01:17:03.588776,4.61052447527148
4894,2020-09-01 01:17:03.925011,4.61052447527148
4895,2020-09-01 01:17:04.248581,4.61052447527148
4896,2020-09-01 01:17:04.594628,4.66251015401627
4897,2020-09-01 01:17:05.020592,4.66251015401627
4898,2020-09-01 01:17:05.341589,4.66251015401627
4899,2020-09-01 01:17:05.625357,4.66251015401627
4900,2020-09-01 01:17:05.873960,4.66251015401627
4901,2020-09-01 01:17:06.207301,4.66251015401627
4902,2020-09-01 01:17:06.589040,4.66251015401627
4903,2020-09-01 01:17:06.972590,4.66251015401627
4904,2020-09-01 01:17:07.341838,4.66251015401627
4905,2020-09-01 01:17:07.595260,4.71443515347814
4906,2020-09-01 01:17:07.959382,4.71443515347814
4907,2020-09-01 01:17:08.257268,4.71443515347814
4908,2020-09-01 01:17:08.528821,4.71443515347814
4909,2020-09-01 01:17:08.812753,4.71443515347814
4910,2020-09-01 01:17:09.166703,4.71443515347814
4911,2020-09-01 01:17:09.462468,4.71443515347814
4912,2020-09-01 01:17:09.732758,4.71443515347814
4913,2020-09-01 01:17:10.050864,4.76629959005261
4914,2020-09-01 01:17:10.401966,4.76629959005261
4915,2020-09-01 01:17:10.720260,4.76629959005261
4916,2020-09-01 01:17:11.014024,4.76629959005261
4917,2020-09-01 01:17:11.308991,4.76629959005261
4918,2020-09-01 01:17:11.560106,4.76629959005261
4919,2020-09-01 01:17:11.859882,4.76629959005261
4920,2020-09-01 01:17:12.219708,4.8181035795113
4921,2020-09-01 01:17:12.490334,4.8181035795113
4922,2020-09-01 01:17:12.818321,4.8181035795113
4923,2020-09-01 01:17:13.099710,4.8181035795113
4924,2020-09-01 01:17:13.450354,4.8181035795113
4925,2020-09-01 01:17:13.729802,4.8181035795113
4926,2020-09-01 01:17:14.115261,4.8181035795113
4927,2020-09-01 01:17:14.427712,4.8181035795113
4928,2020-09-01 01:17:14.745537,4.8181035795113
4929,2020-09-01 01:17:15.064555,4.86984723701106
4930,2020-09-01 01:17:15.412713,4.86984723701106
4931,2020-09-01 01:17:15.775002,4.86984723701106
4932,2020-09-01 01:17:16.031828,4.86984723701106
