iteration,timestamp,T7
4933,2020-09-01 01:17:16.398146,4.86984723701106
4934,2020-09-01 01:17:16.728046,4.86984723701106
4935,2020-09-01 01:17:17.020817,4.86984723701106
4936,2020-09-01 01:17:17.352023,4.86984723701106
4937,2020-09-01 01:17:17.695450,4.86984723701106
4938,2020-09-01 01:17:18.022302,4.86984723701106
4939,2020-09-01 01:17:18.273552,4.92325268786537
4940,2020-09-01 01:17:18.601652,4.92325268786537
4941,2020-09-01 01:17:18.945682,4.92325268786537
4942,2020-09-01 01:17:19.242389,4.92325268786537
4943,2020-09-01 01:17:19.510966,4.92325268786537
4944,2020-09-01 01:17:19.800717,4.92325268786537
4945,2020-09-01 01:17:20.118258,4.92325268786537
4946,2020-09-01 01:17:20.416371,4.92325268786537
4947,2020-09-01 01:17:20.729096,4.92325268786537
4948,2020-09-01 01:17:21.076611,4.7919800111988
4949,2020-09-01 01:17:21.363140,4.7919800111988
4950,2020-09-01 01:17:21.721825,4.7919800111988
4951,2020-09-01 01:17:22.018846,4.7919800111988
4952,2020-09-01 01:17:22.323138,4.7919800111988
4953,2020-09-01 01:17:22.655193,4.7919800111988
4954,2020-09-01 01:17:22.975282,4.7919800111988
4955,2020-09-01 01:17:23.321540,4.7919800111988
4956,2020-09-01 01:17:23.628984,4.66106709646668
4957,2020-09-01 01:17:23.896059,4.66106709646668
4958,2020-09-01 01:17:24.175604,4.66106709646668
4959,2020-09-01 01:17:24.419817,4.66106709646668
4960,2020-09-01 01:17:24.750155,4.66106709646668
4961,2020-09-01 01:17:25.017273,4.66106709646668
4962,2020-09-01 01:17:25.343342,4.66106709646668
4963,2020-09-01 01:17:25.659466,4.66106709646668
4964,2020-09-01 01:17:26.006072,4.66106709646668
4965,2020-09-01 01:17:26.270354,4.5305105327275
4966,2020-09-01 01:17:26.584914,4.5305105327275
4967,2020-09-01 01:17:26.932816,4.5305105327275
4968,2020-09-01 01:17:27.175455,4.5305105327275
4969,2020-09-01 01:17:27.519247,4.5305105327275
4970,2020-09-01 01:17:27.812503,4.5305105327275
4971,2020-09-01 01:17:28.152447,4.5305105327275
4972,2020-09-01 01:17:28.396464,4.5305105327275
4973,2020-09-01 01:17:28.732744,4.40030700661633
4974,2020-09-01 01:17:29.124048,4.40030700661633
4975,2020-09-01 01:17:29.464843,4.40030700661633
4976,2020-09-01 01:17:29.810601,4.40030700661633
4977,2020-09-01 01:17:30.209215,4.40030700661633
4978,2020-09-01 01:17:30.521270,4.40030700661633
4979,2020-09-01 01:17:30.865036,4.40030700661633
4980,2020-09-01 01:17:31.114761,4.27045329735451
4981,2020-09-01 01:17:31.431558,4.27045329735451
4982,2020-09-01 01:17:31.768689,4.27045329735451
4983,2020-09-01 01:17:32.057146,4.27045329735451
4984,2020-09-01 01:17:32.393913,4.27045329735451
4985,2020-09-01 01:17:32.742807,4.27045329735451
4986,2020-09-01 01:17:32.983706,4.27045329735451
4987,2020-09-01 01:17:33.410488,4.27045329735451
4988,2020-09-01 01:17:33.761192,4.27045329735451
4989,2020-09-01 01:17:34.111660,4.1409462722839
4990,2020-09-01 01:17:34.432223,4.1409462722839
4991,2020-09-01 01:17:34.787889,4.1409462722839
4992,2020-09-01 01:17:35.121771,4.1409462722839
4993,2020-09-01 01:17:35.480894,4.1409462722839
4994,2020-09-01 01:17:35.755336,4.1409462722839
4995,2020-09-01 01:17:36.034763,4.1409462722839
4996,2020-09-01 01:17:36.431580,4.01178288285269
4997,2020-09-01 01:17:36.698136,4.01178288285269
4998,2020-09-01 01:17:37.019993,4.01178288285269
4999,2020-09-01 01:17:37.364695,4.01178288285269
5000,2020-09-01 01:17:37.717989,4.01178288285269
5001,2020-09-01 01:17:37.996890,4.01178288285269
5002,2020-09-01 01:17:38.274515,4.01178288285269
5003,2020-09-01 01:17:38.576832,4.01178288285269
5004,2020-09-01 01:17:38.916905,4.01178288285269
5005,2020-09-01 01:17:39.277719,3.88296016099365
5006,2020-09-01 01:17:39.578538,3.88296016099365
5007,2020-09-01 01:17:39.867693,3.88296016099365
5008,2020-09-01 01:17:40.223633,3.88296016099365
5009,2020-09-01 01:17:40.529674,3.88296016099365
5010,2020-09-01 01:17:40.813129,3.88296016099365
5011,2020-09-01 01:17:41.135208,3.88296016099365
5012,2020-09-01 01:17:41.495035,3.88296016099365
5013,2020-09-01 01:17:41.900564,3.75447521584711
5014,2020-09-01 01:17:42.247782,3.75447521584711
5015,2020-09-01 01:17:42.518933,3.75447521584711
5016,2020-09-01 01:17:42.847372,3.75447521584711
5017,2020-09-01 01:17:43.116023,3.75447521584711
5018,2020-09-01 01:17:43.453833,3.75447521584711
5019,2020-09-01 01:17:43.803738,3.75447521584711
5020,2020-09-01 01:17:44.167284,3.75447521584711
5021,2020-09-01 01:17:44.436547,3.75447521584711
5022,2020-09-01 01:17:44.823383,3.62632523078923
5023,2020-09-01 01:17:45.109299,3.62632523078923
5024,2020-09-01 01:17:45.416859,3.62632523078923
5025,2020-09-01 01:17:45.786018,3.62632523078923
5026,2020-09-01 01:17:46.129189,3.62632523078923
5027,2020-09-01 01:17:46.452676,3.62632523078923
5028,2020-09-01 01:17:46.804107,3.62632523078923
5029,2020-09-01 01:17:47.110915,3.62632523078923
5030,2020-09-01 01:17:47.442001,3.62632523078923
5031,2020-09-01 01:17:47.792059,3.49850746073307
5032,2020-09-01 01:17:48.133364,3.49850746073307
5033,2020-09-01 01:17:48.421293,3.49850746073307
5034,2020-09-01 01:17:48.693461,3.49850746073307
5035,2020-09-01 01:17:49.059475,3.49850746073307
5036,2020-09-01 01:17:49.390171,3.49850746073307
5037,2020-09-01 01:17:49.674686,3.49850746073307
5038,2020-09-01 01:17:49.960875,3.49850746073307
5039,2020-09-01 01:17:50.242061,3.49850746073307
5040,2020-09-01 01:17:50.594088,3.49850746073307
5041,2020-09-01 01:17:50.931927,3.35894198283002
5042,2020-09-01 01:17:51.311275,3.35894198283002
5043,2020-09-01 01:17:51.645463,3.35894198283002
5044,2020-09-01 01:17:51.945150,3.35894198283002
5045,2020-09-01 01:17:52.330645,3.35894198283002
5046,2020-09-01 01:17:52.665681,3.35894198283002
5047,2020-09-01 01:17:52.999747,3.35894198283002
5048,2020-09-01 01:17:53.312533,3.35894198283002
5049,2020-09-01 01:17:53.653025,3.21971892053355
5050,2020-09-01 01:17:53.931982,3.21971892053355
5051,2020-09-01 01:17:54.166427,3.21971892053355
5052,2020-09-01 01:17:54.487523,3.21971892053355
5053,2020-09-01 01:17:54.827502,3.21971892053355
5054,2020-09-01 01:17:55.073109,3.21971892053355
5055,2020-09-01 01:17:55.310364,3.21971892053355
5056,2020-09-01 01:17:55.648354,3.21971892053355
5057,2020-09-01 01:17:56.012550,3.21971892053355
5058,2020-09-01 01:17:56.431282,3.08083589136709
5059,2020-09-01 01:17:56.786940,3.08083589136709
5060,2020-09-01 01:17:57.065271,3.08083589136709
5061,2020-09-01 01:17:57.414223,3.08083589136709
5062,2020-09-01 01:17:57.667918,3.08083589136709
5063,2020-09-01 01:17:58.013074,3.08083589136709
5064,2020-09-01 01:17:58.330066,3.08083589136709
5065,2020-09-01 01:17:58.689764,3.08083589136709
5066,2020-09-01 01:17:59.004111,3.08083589136709
5067,2020-09-01 01:17:59.421172,2.9422905775412
5068,2020-09-01 01:17:59.744792,2.9422905775412
5069,2020-09-01 01:18:00.093172,2.9422905775412
5070,2020-09-01 01:18:00.516435,2.9422905775412
5071,2020-09-01 01:18:00.716276,2.9422905775412
5072,2020-09-01 01:18:01.038058,2.9422905775412
5073,2020-09-01 01:18:01.402122,2.9422905775412
5074,2020-09-01 01:18:01.640424,2.9422905775412
5075,2020-09-01 01:18:01.932111,2.9422905775412
5076,2020-09-01 01:18:02.184418,2.9422905775412
5077,2020-09-01 01:18:02.508854,2.80408072479575
5078,2020-09-01 01:18:02.858682,2.80408072479575
5079,2020-09-01 01:18:03.211551,2.80408072479575
5080,2020-09-01 01:18:03.547727,2.80408072479575
5081,2020-09-01 01:18:03.840992,2.80408072479575
5082,2020-09-01 01:18:04.156730,2.80408072479575
5083,2020-09-01 01:18:04.436766,2.80408072479575
5084,2020-09-01 01:18:04.768741,2.66620414143028
5085,2020-09-01 01:18:05.065872,2.66620414143028
5086,2020-09-01 01:18:05.414936,2.66620414143028
5087,2020-09-01 01:18:05.670972,2.66620414143028
5088,2020-09-01 01:18:06.028971,2.66620414143028
5089,2020-09-01 01:18:06.317581,2.66620414143028
5090,2020-09-01 01:18:06.611581,2.66620414143028
5091,2020-09-01 01:18:07.040620,2.66620414143028
5092,2020-09-01 01:18:07.344193,2.66620414143028
5093,2020-09-01 01:18:07.713241,2.52865869751959
5094,2020-09-01 01:18:08.026262,2.52865869751959
5095,2020-09-01 01:18:08.428576,2.52865869751959
5096,2020-09-01 01:18:08.720500,2.52865869751959
5097,2020-09-01 01:18:09.010032,2.52865869751959
5098,2020-09-01 01:18:09.252129,2.52865869751959
5099,2020-09-01 01:18:09.509356,2.52865869751959
5100,2020-09-01 01:18:09.930313,2.52865869751959
5101,2020-09-01 01:18:10.330462,2.52865869751959
5102,2020-09-01 01:18:10.631491,2.52865869751959
5103,2020-09-01 01:18:10.916763,2.39144232431346
5104,2020-09-01 01:18:11.244241,2.39144232431346
5105,2020-09-01 01:18:11.635744,2.39144232431346
5106,2020-09-01 01:18:11.858679,2.39144232431346
5107,2020-09-01 01:18:12.220722,2.39144232431346
5108,2020-09-01 01:18:12.600024,2.39144232431346
5109,2020-09-01 01:18:12.931719,2.39144232431346
5110,2020-09-01 01:18:13.286219,2.25455301382239
5111,2020-09-01 01:18:13.572049,2.25455301382239
5112,2020-09-01 01:18:13.866348,2.25455301382239
5113,2020-09-01 01:18:14.117136,2.25455301382239
5114,2020-09-01 01:18:14.430744,2.25455301382239
5115,2020-09-01 01:18:14.803253,2.25455301382239
5116,2020-09-01 01:18:15.126880,2.25455301382239
5117,2020-09-01 01:18:15.451606,2.25455301382239
5118,2020-09-01 01:18:15.752560,2.25455301382239
5119,2020-09-01 01:18:16.088368,2.11798881859325
5120,2020-09-01 01:18:16.427124,2.11798881859325
5121,2020-09-01 01:18:16.713921,2.11798881859325
5122,2020-09-01 01:18:17.080527,2.11798881859325
5123,2020-09-01 01:18:17.444309,2.11798881859325
5124,2020-09-01 01:18:17.811460,2.11798881859325
5125,2020-09-01 01:18:18.104646,2.11798881859325
5126,2020-09-01 01:18:18.543941,2.14507204798579
5127,2020-09-01 01:18:18.833272,2.14507204798579
5128,2020-09-01 01:18:19.144752,2.14507204798579
5129,2020-09-01 01:18:19.518485,2.14507204798579
5130,2020-09-01 01:18:19.864366,2.14507204798579
5131,2020-09-01 01:18:20.182214,2.14507204798579
5132,2020-09-01 01:18:20.462620,2.14507204798579
5133,2020-09-01 01:18:20.705908,2.17212219455871
5134,2020-09-01 01:18:21.025750,2.17212219455871
5135,2020-09-01 01:18:21.384666,2.17212219455871
5136,2020-09-01 01:18:21.715825,2.17212219455871
5137,2020-09-01 01:18:22.095857,2.17212219455871
5138,2020-09-01 01:18:22.453712,2.17212219455871
5139,2020-09-01 01:18:22.731211,2.17212219455871
5140,2020-09-01 01:18:23.074951,2.17212219455871
5141,2020-09-01 01:18:23.405285,2.17212219455871
5142,2020-09-01 01:18:23.673959,2.22367875297557
5143,2020-09-01 01:18:24.008978,2.22367875297557
5144,2020-09-01 01:18:24.291223,2.22367875297557
5145,2020-09-01 01:18:24.606837,2.22367875297557
5146,2020-09-01 01:18:24.903369,2.22367875297557
5147,2020-09-01 01:18:25.288294,2.22367875297557
5148,2020-09-01 01:18:25.587201,2.22367875297557
5149,2020-09-01 01:18:25.914822,2.22367875297557
5150,2020-09-01 01:18:26.370067,2.22367875297557
5151,2020-09-01 01:18:26.728109,2.27513594181126
5152,2020-09-01 01:18:26.997231,2.27513594181126
5153,2020-09-01 01:18:27.292396,2.27513594181126
5154,2020-09-01 01:18:27.579730,2.27513594181126
5155,2020-09-01 01:18:27.925812,2.27513594181126
5156,2020-09-01 01:18:28.323127,2.27513594181126
5157,2020-09-01 01:18:28.682638,2.27513594181126
5158,2020-09-01 01:18:28.943555,2.27513594181126
5159,2020-09-01 01:18:29.195707,2.27513594181126
5160,2020-09-01 01:18:29.480937,2.27513594181126
5161,2020-09-01 01:18:29.821493,2.32649425586673
5162,2020-09-01 01:18:30.062254,2.32649425586673
5163,2020-09-01 01:18:30.458708,2.32649425586673
5164,2020-09-01 01:18:30.831045,2.32649425586673
5165,2020-09-01 01:18:31.075693,2.32649425586673
5166,2020-09-01 01:18:31.381585,2.32649425586673
5167,2020-09-01 01:18:31.709363,2.32649425586673
5168,2020-09-01 01:18:32.150015,2.32649425586673
5169,2020-09-01 01:18:32.448095,2.37775418612844
5170,2020-09-01 01:18:32.772991,2.37775418612844
5171,2020-09-01 01:18:33.080795,2.37775418612844
5172,2020-09-01 01:18:33.363206,2.37775418612844
5173,2020-09-01 01:18:33.700630,2.37775418612844
5174,2020-09-01 01:18:34.086288,2.37775418612844
5175,2020-09-01 01:18:34.416638,2.37775418612844
5176,2020-09-01 01:18:34.664624,2.37775418612844
5177,2020-09-01 01:18:34.954942,2.37775418612844
5178,2020-09-01 01:18:35.281710,2.37775418612844
5179,2020-09-01 01:18:35.581639,2.42891621982083
5180,2020-09-01 01:18:35.847620,2.42891621982083
5181,2020-09-01 01:18:36.130887,2.42891621982083
5182,2020-09-01 01:18:36.431688,2.42891621982083
5183,2020-09-01 01:18:36.692808,2.42891621982083
5184,2020-09-01 01:18:37.089677,2.42891621982083
5185,2020-09-01 01:18:37.376475,2.42891621982083
5186,2020-09-01 01:18:37.736808,2.42891621982083
5187,2020-09-01 01:18:38.084843,2.42891621982083
5188,2020-09-01 01:18:38.517843,2.47998084045764
5189,2020-09-01 01:18:38.859357,2.47998084045764
5190,2020-09-01 01:18:39.148509,2.47998084045764
5191,2020-09-01 01:18:39.523287,2.47998084045764
5192,2020-09-01 01:18:39.871060,2.47998084045764
5193,2020-09-01 01:18:40.218881,2.47998084045764
5194,2020-09-01 01:18:40.556582,2.47998084045764
5195,2020-09-01 01:18:40.940754,2.47998084045764
5196,2020-09-01 01:18:41.200250,2.53094852789192
5197,2020-09-01 01:18:41.507707,2.53094852789192
5198,2020-09-01 01:18:41.748256,2.53094852789192
5199,2020-09-01 01:18:42.044756,2.53094852789192
5200,2020-09-01 01:18:42.415450,2.53094852789192
5201,2020-09-01 01:18:42.785382,2.53094852789192
5202,2020-09-01 01:18:43.109129,2.53094852789192
5203,2020-09-01 01:18:43.425052,2.53094852789192
5204,2020-09-01 01:18:43.703229,2.53094852789192
5205,2020-09-01 01:18:43.945853,2.53094852789192
5206,2020-09-01 01:18:44.288382,2.58181975836484
5207,2020-09-01 01:18:44.575033,2.58181975836484
5208,2020-09-01 01:18:44.893920,2.58181975836484
5209,2020-09-01 01:18:45.240829,2.58181975836484
5210,2020-09-01 01:18:45.517250,2.58181975836484
5211,2020-09-01 01:18:45.808900,2.58181975836484
5212,2020-09-01 01:18:46.088166,2.58181975836484
5213,2020-09-01 01:18:46.344295,2.58181975836484
5214,2020-09-01 01:18:46.622010,2.58181975836484
5215,2020-09-01 01:18:46.930116,2.58181975836484
5216,2020-09-01 01:18:47.227243,2.63259500455335
5217,2020-09-01 01:18:47.594761,2.63259500455335
5218,2020-09-01 01:18:47.932312,2.63259500455335
5219,2020-09-01 01:18:48.249439,2.63259500455335
5220,2020-09-01 01:18:48.600134,2.63259500455335
5221,2020-09-01 01:18:48.947051,2.63259500455335
5222,2020-09-01 01:18:49.297042,2.63259500455335
5223,2020-09-01 01:18:49.649034,2.63259500455335
5224,2020-09-01 01:18:49.926729,2.68327473561665
5225,2020-09-01 01:18:50.261965,2.68327473561665
5226,2020-09-01 01:18:50.592869,2.68327473561665
5227,2020-09-01 01:18:50.885360,2.68327473561665
5228,2020-09-01 01:18:51.179767,2.68327473561665
5229,2020-09-01 01:18:51.463368,2.68327473561665
5230,2020-09-01 01:18:51.734225,2.68327473561665
5231,2020-09-01 01:18:52.044848,2.68327473561665
5232,2020-09-01 01:18:52.334136,2.68327473561665
5233,2020-09-01 01:18:52.708490,2.68327473561665
5234,2020-09-01 01:18:52.970359,2.73385941724167
5235,2020-09-01 01:18:53.341760,2.73385941724167
5236,2020-09-01 01:18:53.595525,2.73385941724167
5237,2020-09-01 01:18:53.948680,2.73385941724167
5238,2020-09-01 01:18:54.329614,2.73385941724167
5239,2020-09-01 01:18:54.665915,2.73385941724167
5240,2020-09-01 01:18:54.997686,2.73385941724167
5241,2020-09-01 01:18:55.340118,2.73385941724167
5242,2020-09-01 01:18:55.675069,2.78434951168749
5243,2020-09-01 01:18:56.035476,2.78434951168749
5244,2020-09-01 01:18:56.365358,2.78434951168749
5245,2020-09-01 01:18:56.675292,2.78434951168749
5246,2020-09-01 01:18:57.015054,2.78434951168749
5247,2020-09-01 01:18:57.262561,2.78434951168749
5248,2020-09-01 01:18:57.601047,2.78434951168749
5249,2020-09-01 01:18:57.934296,2.78434951168749
5250,2020-09-01 01:18:58.260036,2.78434951168749
5251,2020-09-01 01:18:58.632708,2.84481786025151
5252,2020-09-01 01:18:58.891041,2.84481786025151
5253,2020-09-01 01:18:59.255193,2.84481786025151
5254,2020-09-01 01:18:59.622377,2.84481786025151
5255,2020-09-01 01:18:59.978657,2.84481786025151
5256,2020-09-01 01:19:00.327735,2.84481786025151
5257,2020-09-01 01:19:00.720696,2.84481786025151
5258,2020-09-01 01:19:01.104291,2.90516484449537
5259,2020-09-01 01:19:01.432537,2.90516484449537
5260,2020-09-01 01:19:01.756138,2.90516484449537
5261,2020-09-01 01:19:02.102717,2.90516484449537
5262,2020-09-01 01:19:02.409985,2.90516484449537
5263,2020-09-01 01:19:02.670398,2.90516484449537
5264,2020-09-01 01:19:03.002613,2.90516484449537
5265,2020-09-01 01:19:03.353170,2.90516484449537
5266,2020-09-01 01:19:03.696920,2.90516484449537
5267,2020-09-01 01:19:04.027497,2.96539101661602
5268,2020-09-01 01:19:04.455495,2.96539101661602
5269,2020-09-01 01:19:04.812025,2.96539101661602
5270,2020-09-01 01:19:05.111667,2.96539101661602
5271,2020-09-01 01:19:05.440192,2.96539101661602
5272,2020-09-01 01:19:05.720637,2.96539101661602
5273,2020-09-01 01:19:06.010536,2.96539101661602
5274,2020-09-01 01:19:06.350404,2.96539101661602
5275,2020-09-01 01:19:06.605302,3.02549692478524
5276,2020-09-01 01:19:06.935272,3.02549692478524
5277,2020-09-01 01:19:07.181075,3.02549692478524
5278,2020-09-01 01:19:07.456562,3.02549692478524
5279,2020-09-01 01:19:07.786971,3.02549692478524
5280,2020-09-01 01:19:08.136699,3.02549692478524
5281,2020-09-01 01:19:08.500065,3.02549692478524
5282,2020-09-01 01:19:08.761535,3.02549692478524
5283,2020-09-01 01:19:09.069058,3.03349508324125
5284,2020-09-01 01:19:09.426556,3.03349508324125
5285,2020-09-01 01:19:09.773440,3.03349508324125
5286,2020-09-01 01:19:10.128892,3.03349508324125
5287,2020-09-01 01:19:10.472779,3.03349508324125
5288,2020-09-01 01:19:10.776908,3.03349508324125
5289,2020-09-01 01:19:11.104024,3.03349508324125
5290,2020-09-01 01:19:11.416972,3.03349508324125
5291,2020-09-01 01:19:11.704778,3.03349508324125
5292,2020-09-01 01:19:12.097322,3.08997050266917
5293,2020-09-01 01:19:12.389462,3.08997050266917
5294,2020-09-01 01:19:12.655531,3.08997050266917
5295,2020-09-01 01:19:13.012525,3.08997050266917
5296,2020-09-01 01:19:13.441302,3.08997050266917
5297,2020-09-01 01:19:13.744499,3.08997050266917
5298,2020-09-01 01:19:14.052899,3.08997050266917
5299,2020-09-01 01:19:14.360918,3.08997050266917
5300,2020-09-01 01:19:14.711242,3.08997050266917
5301,2020-09-01 01:19:15.067452,3.08997050266917
5302,2020-09-01 01:19:15.421914,3.08997050266917
5303,2020-09-01 01:19:15.743114,3.08997050266917
5304,2020-09-01 01:19:15.932605,3.08997050266917
5305,2020-09-01 01:19:16.266728,3.08997050266917
5306,2020-09-01 01:19:16.644445,3.08997050266917
5307,2020-09-01 01:19:17.012417,3.08997050266917
5308,2020-09-01 01:19:17.251969,3.08997050266917
5309,2020-09-01 01:19:17.546294,3.08997050266917
5310,2020-09-01 01:19:17.819262,3.08997050266917
5311,2020-09-01 01:19:18.165972,3.08997050266917
5312,2020-09-01 01:19:18.573019,3.08997050266917
5313,2020-09-01 01:19:18.926563,3.08997050266917
5314,2020-09-01 01:19:19.284753,3.08997050266917
5315,2020-09-01 01:19:19.577587,3.08997050266917
5316,2020-09-01 01:19:19.948133,3.15502643999056
5317,2020-09-01 01:19:20.204186,3.15502643999056
5318,2020-09-01 01:19:20.474735,3.15502643999056
5319,2020-09-01 01:19:20.736997,3.15502643999056
5320,2020-09-01 01:19:21.065257,3.15502643999056
5321,2020-09-01 01:19:21.388403,3.15502643999056
5322,2020-09-01 01:19:21.702846,3.15502643999056
5323,2020-09-01 01:19:22.030714,3.15502643999056
5324,2020-09-01 01:19:22.376388,3.15502643999056
5325,2020-09-01 01:19:22.786192,3.2238009873823
5326,2020-09-01 01:19:23.110888,3.2238009873823
5327,2020-09-01 01:19:23.432422,3.2238009873823
5328,2020-09-01 01:19:23.796656,3.2238009873823
5329,2020-09-01 01:19:24.072445,3.2238009873823
5330,2020-09-01 01:19:24.404446,3.2238009873823
5331,2020-09-01 01:19:24.700567,3.2238009873823
5332,2020-09-01 01:19:24.990044,3.2238009873823
5333,2020-09-01 01:19:25.352458,3.29245074252364
5334,2020-09-01 01:19:25.624557,3.29245074252364
5335,2020-09-01 01:19:25.971134,3.29245074252364
5336,2020-09-01 01:19:26.236550,3.29245074252364
5337,2020-09-01 01:19:26.591165,3.29245074252364
5338,2020-09-01 01:19:26.953317,3.29245074252364
5339,2020-09-01 01:19:27.200812,3.29245074252364
5340,2020-09-01 01:19:27.572814,3.29245074252364
5341,2020-09-01 01:19:27.905460,3.29245074252364
5342,2020-09-01 01:19:28.230637,3.36097624694567
5343,2020-09-01 01:19:28.575211,3.36097624694567
5344,2020-09-01 01:19:28.874735,3.36097624694567
5345,2020-09-01 01:19:29.211419,3.36097624694567
5346,2020-09-01 01:19:29.618017,3.36097624694567
5347,2020-09-01 01:19:29.925156,3.36097624694567
5348,2020-09-01 01:19:30.168954,3.36097624694567
5349,2020-09-01 01:19:30.509765,3.36097624694567
5350,2020-09-01 01:19:30.870442,3.42937803814479
5351,2020-09-01 01:19:31.204569,3.42937803814479
5352,2020-09-01 01:19:31.543910,3.42937803814479
5353,2020-09-01 01:19:31.839358,3.42937803814479
5354,2020-09-01 01:19:32.057143,3.42937803814479
5355,2020-09-01 01:19:32.376345,3.42937803814479
5356,2020-09-01 01:19:32.711137,3.42937803814479
5357,2020-09-01 01:19:33.049534,3.42937803814479
5358,2020-09-01 01:19:33.326204,3.42937803814479
5359,2020-09-01 01:19:33.674001,3.42937803814479
5360,2020-09-01 01:19:34.019833,3.42937803814479
5361,2020-09-01 01:19:34.349732,3.42937803814479
5362,2020-09-01 01:19:34.661657,3.42937803814479
5363,2020-09-01 01:19:34.995657,3.42937803814479
5364,2020-09-01 01:19:35.464821,3.48445611808715
5365,2020-09-01 01:19:35.761783,3.48445611808715
5366,2020-09-01 01:19:36.147982,3.48445611808715
5367,2020-09-01 01:19:36.490190,3.48445611808715
5368,2020-09-01 01:19:36.812002,3.48445611808715
5369,2020-09-01 01:19:37.085561,3.48445611808715
5370,2020-09-01 01:19:37.433438,3.48445611808715
5371,2020-09-01 01:19:37.780607,3.48445611808715
5372,2020-09-01 01:19:38.123283,3.48445611808715
5373,2020-09-01 01:19:38.470893,3.50361878257708
5374,2020-09-01 01:19:38.812430,3.50361878257708
5375,2020-09-01 01:19:39.147395,3.50361878257708
5376,2020-09-01 01:19:39.506830,3.50361878257708
5377,2020-09-01 01:19:39.863342,3.50361878257708
5378,2020-09-01 01:19:40.202329,3.50361878257708
5379,2020-09-01 01:19:40.570912,3.50361878257708
5380,2020-09-01 01:19:40.939713,3.50361878257708
5381,2020-09-01 01:19:41.267342,3.50361878257708
5382,2020-09-01 01:19:41.612659,3.60271297113512
5383,2020-09-01 01:19:41.963663,3.60271297113512
5384,2020-09-01 01:19:42.210465,3.60271297113512
5385,2020-09-01 01:19:42.558444,3.60271297113512
5386,2020-09-01 01:19:42.928213,3.60271297113512
5387,2020-09-01 01:19:43.318288,3.60271297113512
5388,2020-09-01 01:19:43.694750,3.60271297113512
5389,2020-09-01 01:19:44.116495,3.68526971626677
5390,2020-09-01 01:19:44.465908,3.68526971626677
5391,2020-09-01 01:19:44.814523,3.68526971626677
5392,2020-09-01 01:19:45.131598,3.68526971626677
5393,2020-09-01 01:19:45.457970,3.68526971626677
5394,2020-09-01 01:19:45.818548,3.68526971626677
5395,2020-09-01 01:19:46.117338,3.68526971626677
5396,2020-09-01 01:19:46.480081,3.68526971626677
5397,2020-09-01 01:19:46.862230,3.76773243878334
5398,2020-09-01 01:19:47.207469,3.76773243878334
5399,2020-09-01 01:19:47.526930,3.76773243878334
5400,2020-09-01 01:19:47.864609,3.76773243878334
5401,2020-09-01 01:19:48.147494,3.76773243878334
5402,2020-09-01 01:19:48.413963,3.76773243878334
5403,2020-09-01 01:19:48.686295,3.76773243878334
5404,2020-09-01 01:19:49.013003,3.76773243878334
5405,2020-09-01 01:19:49.462947,3.850101332851
5406,2020-09-01 01:19:49.785228,3.850101332851
5407,2020-09-01 01:19:50.037135,3.850101332851
5408,2020-09-01 01:19:50.338406,3.850101332851
5409,2020-09-01 01:19:50.667764,3.850101332851
5410,2020-09-01 01:19:50.970711,3.850101332851
5411,2020-09-01 01:19:51.248757,3.850101332851
5412,2020-09-01 01:19:51.513056,3.850101332851
5413,2020-09-01 01:19:51.818135,3.850101332851
5414,2020-09-01 01:19:52.117951,3.93237659050621
5415,2020-09-01 01:19:52.367251,3.93237659050621
5416,2020-09-01 01:19:52.771281,3.93237659050621
5417,2020-09-01 01:19:53.028987,3.93237659050621
5418,2020-09-01 01:19:53.312024,3.93237659050621
5419,2020-09-01 01:19:53.669633,3.93237659050621
5420,2020-09-01 01:19:53.949710,3.93237659050621
5421,2020-09-01 01:19:54.306037,3.93237659050621
5422,2020-09-01 01:19:54.669963,3.93237659050621
5423,2020-09-01 01:19:55.065787,4.01455840171391
5424,2020-09-01 01:19:55.315440,4.01455840171391
5425,2020-09-01 01:19:55.599570,4.01455840171391
5426,2020-09-01 01:19:57.116825,4.01455840171391
5427,2020-09-01 01:19:57.415349,4.01455840171391
5428,2020-09-01 01:19:57.746449,4.01455840171391
5429,2020-09-01 01:19:58.084469,4.01455840171391
5430,2020-09-01 01:19:58.442414,4.01455840171391
5431,2020-09-01 01:19:58.787034,4.01455840171391
5432,2020-09-01 01:19:59.050478,4.09664695442335
5433,2020-09-01 01:19:59.477350,4.09664695442335
5434,2020-09-01 01:19:59.793657,4.09664695442335
5435,2020-09-01 01:20:00.192360,4.09664695442335
5436,2020-09-01 01:20:00.535067,4.09664695442335
5437,2020-09-01 01:20:00.809457,4.09664695442335
5438,2020-09-01 01:20:01.165410,4.17864243462175
5439,2020-09-01 01:20:01.522448,4.17864243462175
5440,2020-09-01 01:20:01.828063,4.17864243462175
5441,2020-09-01 01:20:02.238452,4.17864243462175
5442,2020-09-01 01:20:02.557425,4.17864243462175
5443,2020-09-01 01:20:02.806179,4.17864243462175
5444,2020-09-01 01:20:03.144176,4.17864243462175
5445,2020-09-01 01:20:03.457896,4.260545026386
5446,2020-09-01 01:20:03.796162,4.260545026386
5447,2020-09-01 01:20:04.053909,4.260545026386
5448,2020-09-01 01:20:04.373269,4.260545026386
5449,2020-09-01 01:20:04.782530,4.260545026386
5450,2020-09-01 01:20:05.079501,4.260545026386
5451,2020-09-01 01:20:05.463293,4.260545026386
5452,2020-09-01 01:20:05.786243,4.260545026386
5453,2020-09-01 01:20:06.096126,4.34235491193226
5454,2020-09-01 01:20:06.443787,4.34235491193226
5455,2020-09-01 01:20:06.883851,4.34235491193226
5456,2020-09-01 01:20:07.184084,4.34235491193226
5457,2020-09-01 01:20:07.483059,4.34235491193226
5458,2020-09-01 01:20:07.776867,4.34235491193226
5459,2020-09-01 01:20:08.148872,4.34235491193226
5460,2020-09-01 01:20:08.473118,4.34235491193226
5461,2020-09-01 01:20:08.848360,4.4240722716638
5462,2020-09-01 01:20:09.222413,4.4240722716638
5463,2020-09-01 01:20:09.552559,4.4240722716638
5464,2020-09-01 01:20:09.843127,4.4240722716638
5465,2020-09-01 01:20:10.277034,4.4240722716638
5466,2020-09-01 01:20:10.623869,4.4240722716638
5467,2020-09-01 01:20:10.900967,4.4240722716638
5468,2020-09-01 01:20:11.221108,4.4240722716638
5469,2020-09-01 01:20:11.542480,4.50569728421699
5470,2020-09-01 01:20:11.814584,4.50569728421699
5471,2020-09-01 01:20:12.147059,4.50569728421699
5472,2020-09-01 01:20:12.445450,4.50569728421699
5473,2020-09-01 01:20:12.770551,4.50569728421699
5474,2020-09-01 01:20:13.035844,4.50569728421699
5475,2020-09-01 01:20:13.346206,4.50569728421699
5476,2020-09-01 01:20:13.669911,4.50569728421699
5477,2020-09-01 01:20:13.933645,4.50569728421699
5478,2020-09-01 01:20:14.249239,4.50569728421699
5479,2020-09-01 01:20:14.549672,4.50569728421699
5480,2020-09-01 01:20:14.927343,4.58723012650567
5481,2020-09-01 01:20:15.330433,4.58723012650567
5482,2020-09-01 01:20:15.594517,4.58723012650567
5483,2020-09-01 01:20:15.891039,4.58723012650567
5484,2020-09-01 01:20:16.237949,4.58723012650567
5485,2020-09-01 01:20:16.500494,4.58723012650567
5486,2020-09-01 01:20:16.802394,4.58723012650567
5487,2020-09-01 01:20:17.078984,4.58723012650567
5488,2020-09-01 01:20:17.414803,4.58723012650567
5489,2020-09-01 01:20:17.793375,4.66450303181298
5490,2020-09-01 01:20:18.125856,4.66450303181298
5491,2020-09-01 01:20:18.448729,4.66450303181298
5492,2020-09-01 01:20:18.774196,4.66450303181298
5493,2020-09-01 01:20:19.086684,4.66450303181298
5494,2020-09-01 01:20:19.360394,4.66450303181298
5495,2020-09-01 01:20:19.668779,4.66450303181298
5496,2020-09-01 01:20:19.954800,4.66450303181298
5497,2020-09-01 01:20:20.265267,4.74168804665992
5498,2020-09-01 01:20:20.611281,4.74168804665992
5499,2020-09-01 01:20:20.894636,4.74168804665992
5500,2020-09-01 01:20:21.286106,4.74168804665992
5501,2020-09-01 01:20:21.604110,4.74168804665992
5502,2020-09-01 01:20:21.964591,4.74168804665992
5503,2020-09-01 01:20:22.307518,4.74168804665992
5504,2020-09-01 01:20:22.613825,4.74168804665992
5505,2020-09-01 01:20:23.001312,4.8187853364384
5506,2020-09-01 01:20:23.345527,4.8187853364384
5507,2020-09-01 01:20:23.690430,4.8187853364384
5508,2020-09-01 01:20:23.970504,4.8187853364384
5509,2020-09-01 01:20:24.245219,4.8187853364384
5510,2020-09-01 01:20:24.602254,4.8187853364384
5511,2020-09-01 01:20:24.924716,4.8187853364384
5512,2020-09-01 01:20:25.302254,4.8187853364384
5513,2020-09-01 01:20:25.680393,4.8187853364384
5514,2020-09-01 01:20:26.042531,4.89579506512095
5515,2020-09-01 01:20:26.400735,4.89579506512095
5516,2020-09-01 01:20:26.683126,4.89579506512095
5517,2020-09-01 01:20:27.012066,4.89579506512095
5518,2020-09-01 01:20:27.324590,4.89579506512095
5519,2020-09-01 01:20:27.584519,4.89579506512095
5520,2020-09-01 01:20:27.905679,4.89579506512095
5521,2020-09-01 01:20:28.223931,4.97271739529269
5522,2020-09-01 01:20:28.489789,4.97271739529269
5523,2020-09-01 01:20:28.807690,4.97271739529269
5524,2020-09-01 01:20:29.091198,4.97271739529269
5525,2020-09-01 01:20:29.439809,4.97271739529269
5526,2020-09-01 01:20:29.760969,4.97271739529269
5527,2020-09-01 01:20:30.086478,4.97271739529269
5528,2020-09-01 01:20:30.417724,4.97271739529269
5529,2020-09-01 01:20:30.753201,4.97271739529269
5530,2020-09-01 01:20:31.030835,4.84861579558886
5531,2020-09-01 01:20:31.341250,4.84861579558886
5532,2020-09-01 01:20:31.596870,4.84861579558886
5533,2020-09-01 01:20:31.915636,4.84861579558886
5534,2020-09-01 01:20:32.284351,4.84861579558886
5535,2020-09-01 01:20:32.638905,4.84861579558886
5536,2020-09-01 01:20:32.913682,4.84861579558886
5537,2020-09-01 01:20:33.206374,4.84861579558886
5538,2020-09-01 01:20:33.502768,4.84861579558886
5539,2020-09-01 01:20:33.758362,4.84861579558886
5540,2020-09-01 01:20:34.138468,4.7248693580122
5541,2020-09-01 01:20:34.439012,4.7248693580122
5542,2020-09-01 01:20:34.756582,4.7248693580122
5543,2020-09-01 01:20:35.114207,4.7248693580122
5544,2020-09-01 01:20:35.457384,4.7248693580122
5545,2020-09-01 01:20:35.757129,4.7248693580122
5546,2020-09-01 01:20:36.115836,4.7248693580122
5547,2020-09-01 01:20:36.408011,4.7248693580122
5548,2020-09-01 01:20:36.693247,4.7248693580122
5549,2020-09-01 01:20:36.983366,4.7248693580122
5550,2020-09-01 01:20:37.280174,4.7248693580122
5551,2020-09-01 01:20:37.689908,4.60147444905773
5552,2020-09-01 01:20:37.994856,4.60147444905773
5553,2020-09-01 01:20:38.289124,4.60147444905773
5554,2020-09-01 01:20:38.578300,4.60147444905773
5555,2020-09-01 01:20:38.826981,4.60147444905773
5556,2020-09-01 01:20:39.084876,4.60147444905773
5557,2020-09-01 01:20:39.392959,4.60147444905773
5558,2020-09-01 01:20:39.662937,4.60147444905773
5559,2020-09-01 01:20:39.972426,4.478427542441
5560,2020-09-01 01:20:40.353178,4.478427542441
5561,2020-09-01 01:20:40.721731,4.478427542441
5562,2020-09-01 01:20:41.039411,4.478427542441
5563,2020-09-01 01:20:41.382273,4.478427542441
5564,2020-09-01 01:20:41.624798,4.478427542441
5565,2020-09-01 01:20:41.987897,4.478427542441
5566,2020-09-01 01:20:42.365062,4.35572521303567
5567,2020-09-01 01:20:42.690616,4.35572521303567
5568,2020-09-01 01:20:42.986848,4.35572521303567
5569,2020-09-01 01:20:43.232160,4.35572521303567
5570,2020-09-01 01:20:43.521886,4.35572521303567
5571,2020-09-01 01:20:43.825192,4.35572521303567
5572,2020-09-01 01:20:44.087695,4.35572521303567
5573,2020-09-01 01:20:44.414571,4.35572521303567
5574,2020-09-01 01:20:44.748508,4.35572521303567
5575,2020-09-01 01:20:45.085387,4.23336413147062
5576,2020-09-01 01:20:45.404069,4.23336413147062
5577,2020-09-01 01:20:45.733950,4.23336413147062
5578,2020-09-01 01:20:46.068159,4.23336413147062
5579,2020-09-01 01:20:46.402665,4.23336413147062
5580,2020-09-01 01:20:46.713708,4.23336413147062
5581,2020-09-01 01:20:47.060335,4.23336413147062
5582,2020-09-01 01:20:47.394349,4.23336413147062
5583,2020-09-01 01:20:47.751467,4.11134105928632
5584,2020-09-01 01:20:48.008907,4.11134105928632
5585,2020-09-01 01:20:48.361204,4.11134105928632
5586,2020-09-01 01:20:48.722971,4.11134105928632
5587,2020-09-01 01:20:49.093053,4.11134105928632
5588,2020-09-01 01:20:49.448173,4.11134105928632
5589,2020-09-01 01:20:49.773219,4.11134105928632
5590,2020-09-01 01:20:50.139293,4.11134105928632
5591,2020-09-01 01:20:50.479578,3.98978561735251
5592,2020-09-01 01:20:50.828813,3.98978561735251
5593,2020-09-01 01:20:51.187586,3.98978561735251
5594,2020-09-01 01:20:51.539662,3.98978561735251
5595,2020-09-01 01:20:51.850521,3.98978561735251
5596,2020-09-01 01:20:52.147790,3.98978561735251
5597,2020-09-01 01:20:52.493217,3.98978561735251
5598,2020-09-01 01:20:52.824769,3.98978561735251
5599,2020-09-01 01:20:53.199289,3.86856180920464
5600,2020-09-01 01:20:53.532569,3.86856180920464
5601,2020-09-01 01:20:53.813399,3.86856180920464
5602,2020-09-01 01:20:54.140824,3.86856180920464
5603,2020-09-01 01:20:54.462667,3.86856180920464
5604,2020-09-01 01:20:54.780288,3.86856180920464
5605,2020-09-01 01:20:55.134910,3.86856180920464
5606,2020-09-01 01:20:55.425050,3.74766664265148
5607,2020-09-01 01:20:55.758761,3.74766664265148
5608,2020-09-01 01:20:56.112089,3.74766664265148
5609,2020-09-01 01:20:56.472063,3.74766664265148
5610,2020-09-01 01:20:56.806238,3.74766664265148
5611,2020-09-01 01:20:57.167432,3.74766664265148
5612,2020-09-01 01:20:57.442015,3.74766664265148
5613,2020-09-01 01:20:57.782765,3.74766664265148
5614,2020-09-01 01:20:58.031792,3.74766664265148
5615,2020-09-01 01:20:58.298768,3.62709720129027
5616,2020-09-01 01:20:58.631970,3.62709720129027
5617,2020-09-01 01:20:58.922423,3.62709720129027
5618,2020-09-01 01:20:59.240939,3.62709720129027
5619,2020-09-01 01:20:59.558387,3.62709720129027
5620,2020-09-01 01:20:59.853564,3.62709720129027
5621,2020-09-01 01:21:00.143309,3.62709720129027
5622,2020-09-01 01:21:00.500074,3.62709720129027
5623,2020-09-01 01:21:00.892789,3.62709720129027
5624,2020-09-01 01:21:01.136083,3.62709720129027
5625,2020-09-01 01:21:01.527598,3.50685064152111
5626,2020-09-01 01:21:01.896787,3.50685064152111
5627,2020-09-01 01:21:02.156813,3.50685064152111
5628,2020-09-01 01:21:02.487027,3.50685064152111
5629,2020-09-01 01:21:02.828074,3.50685064152111
5630,2020-09-01 01:21:03.159280,3.50685064152111
5631,2020-09-01 01:21:03.546640,3.50685064152111
5632,2020-09-01 01:21:03.975226,3.38692418981614
5633,2020-09-01 01:21:04.282578,3.38692418981614
5634,2020-09-01 01:21:04.635252,3.38692418981614
5635,2020-09-01 01:21:04.911704,3.38692418981614
5636,2020-09-01 01:21:05.183468,3.38692418981614
5637,2020-09-01 01:21:05.488389,3.38692418981614
5638,2020-09-01 01:21:05.868708,3.38692418981614
5639,2020-09-01 01:21:06.072313,3.38692418981614
5640,2020-09-01 01:21:06.375868,3.38692418981614
5641,2020-09-01 01:21:06.621855,3.38692418981614
5642,2020-09-01 01:21:06.903993,3.26731514021797
5643,2020-09-01 01:21:07.135229,3.26731514021797
5644,2020-09-01 01:21:07.485273,3.26731514021797
5645,2020-09-01 01:21:07.838713,3.26731514021797
5646,2020-09-01 01:21:08.174302,3.26731514021797
5647,2020-09-01 01:21:08.533104,3.26731514021797
5648,2020-09-01 01:21:08.853929,3.26731514021797
5649,2020-09-01 01:21:09.130501,3.26731514021797
5650,2020-09-01 01:21:09.512107,3.14802085204619
5651,2020-09-01 01:21:09.887115,3.14802085204619
5652,2020-09-01 01:21:10.250927,3.14802085204619
5653,2020-09-01 01:21:10.544276,3.14802085204619
5654,2020-09-01 01:21:10.768716,3.14802085204619
5655,2020-09-01 01:21:11.040451,3.14802085204619
5656,2020-09-01 01:21:11.435500,3.14802085204619
5657,2020-09-01 01:21:11.791588,3.02903874779356
5658,2020-09-01 01:21:12.184824,3.02903874779356
5659,2020-09-01 01:21:12.582972,3.02903874779356
5660,2020-09-01 01:21:12.922301,3.02903874779356
5661,2020-09-01 01:21:13.224510,3.02903874779356
5662,2020-09-01 01:21:13.559030,3.02903874779356
5663,2020-09-01 01:21:13.833833,3.02903874779356
5664,2020-09-01 01:21:14.160693,3.02903874779356
5665,2020-09-01 01:21:14.439059,2.91036631119687
5666,2020-09-01 01:21:14.817794,2.91036631119687
5667,2020-09-01 01:21:15.120852,2.91036631119687
5668,2020-09-01 01:21:15.442467,2.91036631119687
5669,2020-09-01 01:21:15.775500,2.91036631119687
5670,2020-09-01 01:21:16.124164,2.91036631119687
5671,2020-09-01 01:21:16.457499,2.91036631119687
5672,2020-09-01 01:21:16.726608,2.91036631119687
5673,2020-09-01 01:21:16.989089,2.79200108546893
5674,2020-09-01 01:21:17.320982,2.79200108546893
5675,2020-09-01 01:21:17.647691,2.79200108546893
5676,2020-09-01 01:21:17.985968,2.79200108546893
5677,2020-09-01 01:21:18.426583,2.79200108546893
5678,2020-09-01 01:21:18.776791,2.79200108546893
5679,2020-09-01 01:21:19.124469,2.79200108546893
5680,2020-09-01 01:21:19.373626,2.79200108546893
5681,2020-09-01 01:21:19.721487,2.67394067168112
5682,2020-09-01 01:21:20.048668,2.67394067168112
5683,2020-09-01 01:21:20.397103,2.67394067168112
5684,2020-09-01 01:21:20.742789,2.67394067168112
5685,2020-09-01 01:21:21.063690,2.67394067168112
5686,2020-09-01 01:21:21.424929,2.67394067168112
5687,2020-09-01 01:21:21.695162,2.67394067168112
5688,2020-09-01 01:21:22.047983,2.53020212837468
5689,2020-09-01 01:21:22.382098,2.53020212837468
5690,2020-09-01 01:21:22.655954,2.53020212837468
5691,2020-09-01 01:21:22.909723,2.53020212837468
5692,2020-09-01 01:21:23.170283,2.53020212837468
5693,2020-09-01 01:21:23.446304,2.53020212837468
5694,2020-09-01 01:21:23.772577,2.53020212837468
5695,2020-09-01 01:21:24.132155,2.53020212837468
5696,2020-09-01 01:21:24.416512,2.53020212837468
5697,2020-09-01 01:21:24.678708,2.53020212837468
5698,2020-09-01 01:21:24.947286,2.38680198080969
5699,2020-09-01 01:21:25.288243,2.38680198080969
5700,2020-09-01 01:21:25.650634,2.38680198080969
5701,2020-09-01 01:21:26.035143,2.38680198080969
5702,2020-09-01 01:21:26.345664,2.38680198080969
5703,2020-09-01 01:21:26.657546,2.38680198080969
5704,2020-09-01 01:21:26.906313,2.38680198080969
5705,2020-09-01 01:21:27.164529,2.38680198080969
5706,2020-09-01 01:21:27.435754,2.38680198080969
5707,2020-09-01 01:21:27.744540,2.38680198080969
5708,2020-09-01 01:21:28.061167,2.24373830429218
5709,2020-09-01 01:21:28.408421,2.24373830429218
5710,2020-09-01 01:21:28.728354,2.24373830429218
5711,2020-09-01 01:21:29.060343,2.24373830429218
5712,2020-09-01 01:21:29.392087,2.24373830429218
5713,2020-09-01 01:21:29.707338,2.24373830429218
5714,2020-09-01 01:21:30.117781,2.24373830429218
5715,2020-09-01 01:21:30.308780,2.24373830429218
5716,2020-09-01 01:21:30.565834,2.10100923894571
5717,2020-09-01 01:21:30.920255,2.10100923894571
5718,2020-09-01 01:21:31.214936,2.10100923894571
5719,2020-09-01 01:21:31.542412,2.10100923894571
5720,2020-09-01 01:21:31.889490,2.10100923894571
5721,2020-09-01 01:21:32.253899,2.10100923894571
5722,2020-09-01 01:21:32.595007,2.10100923894571
5723,2020-09-01 01:21:32.941903,2.10100923894571
5724,2020-09-01 01:21:33.246837,2.10100923894571
5725,2020-09-01 01:21:33.686418,2.13036748023595
5726,2020-09-01 01:21:34.058465,2.13036748023595
5727,2020-09-01 01:21:34.411995,2.13036748023595
5728,2020-09-01 01:21:34.771570,2.13036748023595
5729,2020-09-01 01:21:35.111123,2.13036748023595
5730,2020-09-01 01:21:35.415977,2.13036748023595
5731,2020-09-01 01:21:35.768714,2.13036748023595
5732,2020-09-01 01:21:36.112516,2.13036748023595
5733,2020-09-01 01:21:36.434730,2.15966029672802
5734,2020-09-01 01:21:36.691657,2.15966029672802
5735,2020-09-01 01:21:36.992395,2.15966029672802
5736,2020-09-01 01:21:37.310958,2.15966029672802
5737,2020-09-01 01:21:37.581087,2.15966029672802
5738,2020-09-01 01:21:37.831595,2.15966029672802
5739,2020-09-01 01:21:38.181442,2.15966029672802
5740,2020-09-01 01:21:38.559969,2.15966029672802
5741,2020-09-01 01:21:38.905672,2.18888801140339
5742,2020-09-01 01:21:39.250289,2.18888801140339
5743,2020-09-01 01:21:39.534227,2.18888801140339
5744,2020-09-01 01:21:39.852472,2.18888801140339
5745,2020-09-01 01:21:40.133491,2.18888801140339
5746,2020-09-01 01:21:40.503276,2.18888801140339
5747,2020-09-01 01:21:40.886443,2.18888801140339
5748,2020-09-01 01:21:41.214024,2.18888801140339
5749,2020-09-01 01:21:41.513495,2.18888801140339
5750,2020-09-01 01:21:41.820531,2.21805094547466
5751,2020-09-01 01:21:42.183970,2.21805094547466
5752,2020-09-01 01:21:42.536981,2.21805094547466
5753,2020-09-01 01:21:42.867483,2.21805094547466
5754,2020-09-01 01:21:43.205169,2.21805094547466
5755,2020-09-01 01:21:43.534651,2.21805094547466
5756,2020-09-01 01:21:43.891577,2.21805094547466
5757,2020-09-01 01:21:44.272413,2.21805094547466
5758,2020-09-01 01:21:44.613034,2.24714941839571
5759,2020-09-01 01:21:44.913990,2.24714941839571
5760,2020-09-01 01:21:45.286358,2.24714941839571
5761,2020-09-01 01:21:45.581527,2.24714941839571
5762,2020-09-01 01:21:45.893837,2.24714941839571
5763,2020-09-01 01:21:46.199421,2.24714941839571
5764,2020-09-01 01:21:46.531192,2.24714941839571
5765,2020-09-01 01:21:46.874014,2.24714941839571
5766,2020-09-01 01:21:47.235662,2.24714941839571
5767,2020-09-01 01:21:47.662863,2.27618374787107
5768,2020-09-01 01:21:47.915662,2.27618374787107
5769,2020-09-01 01:21:48.211031,2.27618374787107
5770,2020-09-01 01:21:48.566736,2.27618374787107
5771,2020-09-01 01:21:48.853711,2.27618374787107
5772,2020-09-01 01:21:49.123029,2.27618374787107
5773,2020-09-01 01:21:49.485856,2.27618374787107
5774,2020-09-01 01:21:49.820318,2.27618374787107
5775,2020-09-01 01:21:50.190369,2.27618374787107
5776,2020-09-01 01:21:50.481915,2.30515424986449
5777,2020-09-01 01:21:50.785583,2.30515424986449
5778,2020-09-01 01:21:51.066632,2.30515424986449
5779,2020-09-01 01:21:51.324288,2.30515424986449
5780,2020-09-01 01:21:51.625966,2.30515424986449
5781,2020-09-01 01:21:51.985185,2.30515424986449
5782,2020-09-01 01:21:52.275984,2.30515424986449
5783,2020-09-01 01:21:52.630475,2.30515424986449
5784,2020-09-01 01:21:52.887016,2.30515424986449
5785,2020-09-01 01:21:53.167996,2.30515424986449
5786,2020-09-01 01:21:53.519374,2.33406123860667
5787,2020-09-01 01:21:53.833280,2.33406123860667
5788,2020-09-01 01:21:54.116632,2.33406123860667
5789,2020-09-01 01:21:54.426497,2.33406123860667
5790,2020-09-01 01:21:54.733354,2.33406123860667
5791,2020-09-01 01:21:55.066066,2.33406123860667
5792,2020-09-01 01:21:55.427477,2.33406123860667
5793,2020-09-01 01:21:55.713276,2.33406123860667
5794,2020-09-01 01:21:55.976998,2.33406123860667
5795,2020-09-01 01:21:56.280934,2.38342100566723
5796,2020-09-01 01:21:56.523781,2.38342100566723
5797,2020-09-01 01:21:56.799616,2.38342100566723
5798,2020-09-01 01:21:57.071944,2.38342100566723
5799,2020-09-01 01:21:57.428852,2.38342100566723
5800,2020-09-01 01:21:57.715038,2.38342100566723
5801,2020-09-01 01:21:58.028775,2.38342100566723
5802,2020-09-01 01:21:58.319015,2.38342100566723
5803,2020-09-01 01:21:58.642395,2.43266224422504
5804,2020-09-01 01:21:59.005306,2.43266224422504
5805,2020-09-01 01:21:59.346249,2.43266224422504
5806,2020-09-01 01:21:59.668726,2.43266224422504
5807,2020-09-01 01:21:59.989503,2.43266224422504
5808,2020-09-01 01:22:00.320568,2.43266224422504
5809,2020-09-01 01:22:00.686587,2.43266224422504
5810,2020-09-01 01:22:01.014728,2.43266224422504
5811,2020-09-01 01:22:01.356465,2.43266224422504
5812,2020-09-01 01:22:01.675012,2.48178550398561
5813,2020-09-01 01:22:02.001644,2.48178550398561
5814,2020-09-01 01:22:02.238403,2.48178550398561
5815,2020-09-01 01:22:02.570626,2.48178550398561
5816,2020-09-01 01:22:02.931951,2.48178550398561
5817,2020-09-01 01:22:03.299633,2.48178550398561
5818,2020-09-01 01:22:03.669662,2.48178550398561
5819,2020-09-01 01:22:04.044246,2.48178550398561
5820,2020-09-01 01:22:04.365435,2.48178550398561
5821,2020-09-01 01:22:04.704760,2.53079132969222
5822,2020-09-01 01:22:05.032835,2.53079132969222
5823,2020-09-01 01:22:05.287373,2.53079132969222
5824,2020-09-01 01:22:05.619451,2.53079132969222
5825,2020-09-01 01:22:05.971086,2.53079132969222
5826,2020-09-01 01:22:06.328627,2.53079132969222
5827,2020-09-01 01:22:06.693489,2.53079132969222
5828,2020-09-01 01:22:07.142284,2.57968026249223
5829,2020-09-01 01:22:07.442200,2.57968026249223
5830,2020-09-01 01:22:07.789336,2.57968026249223
5831,2020-09-01 01:22:08.212302,2.57968026249223
5832,2020-09-01 01:22:08.583186,2.57968026249223
5833,2020-09-01 01:22:08.985378,2.57968026249223
5834,2020-09-01 01:22:09.349612,2.57968026249223
5835,2020-09-01 01:22:09.776964,2.57968026249223
5836,2020-09-01 01:22:10.115856,2.57968026249223
5837,2020-09-01 01:22:10.412589,2.62845285768047
5838,2020-09-01 01:22:10.712448,2.62845285768047
5839,2020-09-01 01:22:11.060857,2.62845285768047
5840,2020-09-01 01:22:11.403054,2.62845285768047
5841,2020-09-01 01:22:11.696766,2.62845285768047
5842,2020-09-01 01:22:12.025414,2.62845285768047
5843,2020-09-01 01:22:12.320925,2.62845285768047
5844,2020-09-01 01:22:12.646993,2.62845285768047
5845,2020-09-01 01:22:13.002201,2.62845285768047
5846,2020-09-01 01:22:13.317714,2.67710966856143
5847,2020-09-01 01:22:13.594705,2.67710966856143
5848,2020-09-01 01:22:13.925114,2.67710966856143
5849,2020-09-01 01:22:14.274389,2.67710966856143
5850,2020-09-01 01:22:14.586463,2.67710966856143
5851,2020-09-01 01:22:14.916456,2.67710966856143
5852,2020-09-01 01:22:15.259196,2.67710966856143
5853,2020-09-01 01:22:15.621009,2.67710966856143
5854,2020-09-01 01:22:16.035591,2.72565124286294
5855,2020-09-01 01:22:16.427630,2.72565124286294
5856,2020-09-01 01:22:16.847712,2.72565124286294
5857,2020-09-01 01:22:17.235575,2.72565124286294
5858,2020-09-01 01:22:17.602103,2.72565124286294
5859,2020-09-01 01:22:17.972396,2.72565124286294
5860,2020-09-01 01:22:18.336072,2.72565124286294
5861,2020-09-01 01:22:18.680699,2.72565124286294
5862,2020-09-01 01:22:19.008991,2.72565124286294
5863,2020-09-01 01:22:19.334125,2.77407815268349
5864,2020-09-01 01:22:19.686906,2.77407815268349
5865,2020-09-01 01:22:19.948401,2.77407815268349
5866,2020-09-01 01:22:20.200894,2.77407815268349
5867,2020-09-01 01:22:20.576674,2.77407815268349
5868,2020-09-01 01:22:20.909195,2.77407815268349
5869,2020-09-01 01:22:21.170921,2.77407815268349
5870,2020-09-01 01:22:21.506613,2.77407815268349
5871,2020-09-01 01:22:21.761028,2.77407815268349
5872,2020-09-01 01:22:22.044507,2.77407815268349
5873,2020-09-01 01:22:22.429475,2.82239097454499
5874,2020-09-01 01:22:22.700557,2.82239097454499
5875,2020-09-01 01:22:23.088438,2.82239097454499
5876,2020-09-01 01:22:23.436561,2.82239097454499
5877,2020-09-01 01:22:23.730607,2.82239097454499
5878,2020-09-01 01:22:24.059035,2.82239097454499
5879,2020-09-01 01:22:24.371974,2.82239097454499
5880,2020-09-01 01:22:24.655270,2.82239097454499
5881,2020-09-01 01:22:25.060062,2.86230312447296
5882,2020-09-01 01:22:25.448274,2.86230312447296
5883,2020-09-01 01:22:25.768302,2.86230312447296
5884,2020-09-01 01:22:26.065759,2.86230312447296
5885,2020-09-01 01:22:26.322557,2.86230312447296
5886,2020-09-01 01:22:26.686794,2.86230312447296
5887,2020-09-01 01:22:26.998209,2.86230312447296
5888,2020-09-01 01:22:27.239062,2.86230312447296
5889,2020-09-01 01:22:27.555584,2.86230312447296
5890,2020-09-01 01:22:27.855977,2.86230312447296
5891,2020-09-01 01:22:28.137539,2.90211442108377
5892,2020-09-01 01:22:28.426122,2.90211442108377
5893,2020-09-01 01:22:28.754246,2.90211442108377
5894,2020-09-01 01:22:29.146550,2.90211442108377
5895,2020-09-01 01:22:29.493690,2.90211442108377
5896,2020-09-01 01:22:29.793744,2.90211442108377
5897,2020-09-01 01:22:30.051065,2.90211442108377
5898,2020-09-01 01:22:30.333173,2.90211442108377
5899,2020-09-01 01:22:30.633032,2.90211442108377
5900,2020-09-01 01:22:30.976180,2.94645905299033
5901,2020-09-01 01:22:31.256316,2.94645905299033
5902,2020-09-01 01:22:31.554680,2.94645905299033
5903,2020-09-01 01:22:31.894985,2.94645905299033
5904,2020-09-01 01:22:32.185828,2.94645905299033
5905,2020-09-01 01:22:32.634409,2.94645905299033
5906,2020-09-01 01:22:32.972750,2.94645905299033
5907,2020-09-01 01:22:33.314690,2.94645905299033
5908,2020-09-01 01:22:33.688216,2.94645905299033
5909,2020-09-01 01:22:34.033873,2.99069233951802
5910,2020-09-01 01:22:34.369106,2.99069233951802
5911,2020-09-01 01:22:34.729914,2.99069233951802
5912,2020-09-01 01:22:35.090065,2.99069233951802
5913,2020-09-01 01:22:35.521552,2.99069233951802
