iteration,timestamp,T7
5914,2020-09-01 01:22:35.815215,2.99069233951802
5915,2020-09-01 01:22:36.086253,2.99069233951802
5916,2020-09-01 01:22:36.448560,3.03481478376476
5917,2020-09-01 01:22:36.839438,3.03481478376476
5918,2020-09-01 01:22:37.125133,3.03481478376476
5919,2020-09-01 01:22:37.479340,3.03481478376476
5920,2020-09-01 01:22:37.875906,3.03481478376476
5921,2020-09-01 01:22:38.239906,3.03481478376476
5922,2020-09-01 01:22:38.492484,3.03481478376476
5923,2020-09-01 01:22:38.785570,3.03481478376476
5924,2020-09-01 01:22:39.114139,3.03481478376476
5925,2020-09-01 01:22:39.442990,3.07882688610826
5926,2020-09-01 01:22:39.767612,3.07882688610826
5927,2020-09-01 01:22:40.039457,3.07882688610826
5928,2020-09-01 01:22:40.352302,3.07882688610826
5929,2020-09-01 01:22:40.658042,3.07882688610826
5930,2020-09-01 01:22:40.948690,3.07882688610826
5931,2020-09-01 01:22:41.217840,3.07882688610826
5932,2020-09-01 01:22:41.553099,3.07882688610826
5933,2020-09-01 01:22:41.841941,3.07882688610826
5934,2020-09-01 01:22:42.074844,3.1227291442323
5935,2020-09-01 01:22:42.412951,3.1227291442323
5936,2020-09-01 01:22:42.749997,3.1227291442323
5937,2020-09-01 01:22:43.043164,3.1227291442323
5938,2020-09-01 01:22:43.421668,3.1227291442323
5939,2020-09-01 01:22:43.759891,3.1227291442323
5940,2020-09-01 01:22:44.121304,3.1227291442323
5941,2020-09-01 01:22:44.495229,3.1227291442323
5942,2020-09-01 01:22:44.905669,3.16652205315263
5943,2020-09-01 01:22:45.260411,3.16652205315263
5944,2020-09-01 01:22:45.587064,3.16652205315263
5945,2020-09-01 01:22:45.921027,3.16652205315263
5946,2020-09-01 01:22:46.167277,3.16652205315263
5947,2020-09-01 01:22:46.434834,3.16652205315263
5948,2020-09-01 01:22:46.782821,3.16652205315263
5949,2020-09-01 01:22:47.119924,3.16652205315263
5950,2020-09-01 01:22:47.540854,3.21020610524225
5951,2020-09-01 01:22:47.865347,3.21020610524225
5952,2020-09-01 01:22:48.194181,3.21020610524225
5953,2020-09-01 01:22:48.561396,3.21020610524225
5954,2020-09-01 01:22:48.816679,3.21020610524225
5955,2020-09-01 01:22:49.062969,3.21020610524225
5956,2020-09-01 01:22:49.434777,3.21020610524225
5957,2020-09-01 01:22:49.725389,3.21020610524225
5958,2020-09-01 01:22:50.019207,3.21020610524225
5959,2020-09-01 01:22:50.445680,3.25378179025616
5960,2020-09-01 01:22:50.831871,3.25378179025616
5961,2020-09-01 01:22:51.189633,3.25378179025616
5962,2020-09-01 01:22:51.546675,3.25378179025616
5963,2020-09-01 01:22:51.891396,3.25378179025616
5964,2020-09-01 01:22:52.254836,3.25378179025616
5965,2020-09-01 01:22:52.489425,3.25378179025616
5966,2020-09-01 01:22:52.781668,3.25378179025616
5967,2020-09-01 01:22:53.189428,3.28681925859151
5968,2020-09-01 01:22:53.512482,3.28681925859151
5969,2020-09-01 01:22:53.803338,3.28681925859151
5970,2020-09-01 01:22:54.102017,3.28681925859151
5971,2020-09-01 01:22:54.483482,3.28681925859151
5972,2020-09-01 01:22:54.806428,3.28681925859151
5973,2020-09-01 01:22:55.095072,3.28681925859151
5974,2020-09-01 01:22:55.418237,3.28681925859151
5975,2020-09-01 01:22:55.757105,3.30334719769652
5976,2020-09-01 01:22:56.184605,3.30334719769652
5977,2020-09-01 01:22:56.506643,3.30334719769652
5978,2020-09-01 01:22:56.859653,3.30334719769652
5979,2020-09-01 01:22:57.133053,3.30334719769652
5980,2020-09-01 01:22:57.469230,3.30334719769652
5981,2020-09-01 01:22:57.836224,3.30334719769652
5982,2020-09-01 01:22:58.154087,3.30334719769652
5983,2020-09-01 01:22:58.544360,3.30334719769652
5984,2020-09-01 01:22:58.819500,3.37124071516924
5985,2020-09-01 01:22:59.117238,3.37124071516924
5986,2020-09-01 01:22:59.400237,3.37124071516924
5987,2020-09-01 01:22:59.756917,3.37124071516924
5988,2020-09-01 01:23:00.087389,3.37124071516924
5989,2020-09-01 01:23:00.383689,3.37124071516924
5990,2020-09-01 01:23:00.729977,3.37124071516924
5991,2020-09-01 01:23:01.094291,3.37124071516924
5992,2020-09-01 01:23:01.435562,3.43901299033192
5993,2020-09-01 01:23:01.734283,3.43901299033192
5994,2020-09-01 01:23:02.088995,3.43901299033192
5995,2020-09-01 01:23:02.449987,3.43901299033192
5996,2020-09-01 01:23:02.750142,3.43901299033192
5997,2020-09-01 01:23:03.111456,3.43901299033192
5998,2020-09-01 01:23:03.454564,3.5066643893858
5999,2020-09-01 01:23:03.724523,3.5066643893858
6000,2020-09-01 01:23:04.039902,3.5066643893858
6001,2020-09-01 01:23:04.392972,3.5066643893858
6002,2020-09-01 01:23:04.693767,3.5066643893858
6003,2020-09-01 01:23:05.003574,3.5066643893858
6004,2020-09-01 01:23:05.372922,3.5066643893858
6005,2020-09-01 01:23:05.751761,3.5066643893858
6006,2020-09-01 01:23:06.042334,3.57211318484207
6007,2020-09-01 01:23:06.386120,3.57211318484207
6008,2020-09-01 01:23:06.690664,3.57211318484207
6009,2020-09-01 01:23:07.015416,3.57211318484207
6010,2020-09-01 01:23:07.324539,3.57211318484207
6011,2020-09-01 01:23:07.581005,3.57211318484207
6012,2020-09-01 01:23:07.845455,3.57211318484207
6013,2020-09-01 01:23:08.161334,3.57211318484207
6014,2020-09-01 01:23:08.484958,3.63744521659127
6015,2020-09-01 01:23:08.797843,3.63744521659127
6016,2020-09-01 01:23:09.059926,3.63744521659127
6017,2020-09-01 01:23:09.371510,3.63744521659127
6018,2020-09-01 01:23:09.710183,3.63744521659127
6019,2020-09-01 01:23:10.027097,3.63744521659127
6020,2020-09-01 01:23:10.329685,3.63744521659127
6021,2020-09-01 01:23:10.685211,3.63744521659127
6022,2020-09-01 01:23:10.963906,3.63744521659127
6023,2020-09-01 01:23:11.343561,3.70266078645672
6024,2020-09-01 01:23:11.694758,3.70266078645672
6025,2020-09-01 01:23:11.941835,3.70266078645672
6026,2020-09-01 01:23:12.249751,3.70266078645672
6027,2020-09-01 01:23:12.625832,3.70266078645672
6028,2020-09-01 01:23:12.883254,3.70266078645672
6029,2020-09-01 01:23:13.220160,3.70266078645672
6030,2020-09-01 01:23:13.557355,3.70266078645672
6031,2020-09-01 01:23:13.974332,3.76776019607654
6032,2020-09-01 01:23:14.348188,3.76776019607654
6033,2020-09-01 01:23:14.658650,3.76776019607654
6034,2020-09-01 01:23:15.025694,3.76776019607654
6035,2020-09-01 01:23:15.383296,3.76776019607654
6036,2020-09-01 01:23:15.727722,3.76776019607654
6037,2020-09-01 01:23:16.119663,3.76776019607654
6038,2020-09-01 01:23:16.410093,3.76776019607654
6039,2020-09-01 01:23:16.743047,3.76776019607654
6040,2020-09-01 01:23:17.078094,3.83274374592111
6041,2020-09-01 01:23:17.375598,3.83274374592111
6042,2020-09-01 01:23:17.740239,3.83274374592111
6043,2020-09-01 01:23:18.026370,3.83274374592111
6044,2020-09-01 01:23:18.324298,3.83274374592111
6045,2020-09-01 01:23:18.658119,3.83274374592111
6046,2020-09-01 01:23:19.007686,3.83274374592111
6047,2020-09-01 01:23:19.303591,3.83274374592111
6048,2020-09-01 01:23:19.565544,3.89761176446669
6049,2020-09-01 01:23:19.899273,3.89761176446669
6050,2020-09-01 01:23:20.261023,3.89761176446669
6051,2020-09-01 01:23:20.576214,3.89761176446669
6052,2020-09-01 01:23:20.919122,3.89761176446669
6053,2020-09-01 01:23:21.254570,3.89761176446669
6054,2020-09-01 01:23:21.556851,3.89761176446669
6055,2020-09-01 01:23:21.813159,3.89761176446669
6056,2020-09-01 01:23:22.088148,3.89761176446669
6057,2020-09-01 01:23:22.437382,3.89761176446669
6058,2020-09-01 01:23:22.754418,3.96236460090026
6059,2020-09-01 01:23:23.055888,3.96236460090026
6060,2020-09-01 01:23:23.348288,3.96236460090026
6061,2020-09-01 01:23:23.739222,3.96236460090026
6062,2020-09-01 01:23:24.124492,3.96236460090026
6063,2020-09-01 01:23:24.403778,3.96236460090026
6064,2020-09-01 01:23:24.780795,3.96236460090026
6065,2020-09-01 01:23:25.099460,3.96236460090026
6066,2020-09-01 01:23:25.396120,3.96236460090026
6067,2020-09-01 01:23:25.735333,4.02700260257078
6068,2020-09-01 01:23:26.069525,4.02700260257078
6069,2020-09-01 01:23:26.444526,4.02700260257078
6070,2020-09-01 01:23:26.758018,4.02700260257078
6071,2020-09-01 01:23:27.036588,4.02700260257078
6072,2020-09-01 01:23:27.320978,4.02700260257078
6073,2020-09-01 01:23:27.671938,4.02700260257078
6074,2020-09-01 01:23:27.956037,4.02700260257078
6075,2020-09-01 01:23:28.281450,4.09152611300827
6076,2020-09-01 01:23:28.560828,4.09152611300827
6077,2020-09-01 01:23:28.936876,4.09152611300827
6078,2020-09-01 01:23:29.240100,4.09152611300827
6079,2020-09-01 01:23:29.561224,4.09152611300827
6080,2020-09-01 01:23:29.870911,4.09152611300827
6081,2020-09-01 01:23:30.134459,4.09152611300827
6082,2020-09-01 01:23:30.502077,4.09152611300827
6083,2020-09-01 01:23:30.848077,4.09152611300827
6084,2020-09-01 01:23:31.105115,4.09152611300827
6085,2020-09-01 01:23:31.438685,4.15593547253842
6086,2020-09-01 01:23:31.750739,4.15593547253842
6087,2020-09-01 01:23:32.027903,4.15593547253842
6088,2020-09-01 01:23:32.449098,4.15593547253842
6089,2020-09-01 01:23:32.786289,4.15593547253842
6090,2020-09-01 01:23:33.067793,4.15593547253842
6091,2020-09-01 01:23:33.436401,4.15593547253842
6092,2020-09-01 01:23:33.795014,4.15593547253842
6093,2020-09-01 01:23:34.158614,4.15593547253842
6094,2020-09-01 01:23:34.494724,4.22023101857403
6095,2020-09-01 01:23:34.753852,4.22023101857403
6096,2020-09-01 01:23:35.056268,4.22023101857403
6097,2020-09-01 01:23:35.436384,4.22023101857403
6098,2020-09-01 01:23:35.738192,4.22023101857403
6099,2020-09-01 01:23:36.091116,4.22023101857403
6100,2020-09-01 01:23:36.416893,4.22023101857403
6101,2020-09-01 01:23:36.811113,4.22023101857403
6102,2020-09-01 01:23:37.058240,4.22023101857403
6103,2020-09-01 01:23:37.403754,4.2844130857798
6104,2020-09-01 01:23:37.763081,4.2844130857798
6105,2020-09-01 01:23:38.087042,4.2844130857798
6106,2020-09-01 01:23:38.366969,4.2844130857798
6107,2020-09-01 01:23:38.709720,4.2844130857798
6108,2020-09-01 01:23:39.095030,4.2844130857798
6109,2020-09-01 01:23:39.422261,4.2844130857798
6110,2020-09-01 01:23:39.670277,4.2844130857798
6111,2020-09-01 01:23:40.043905,4.37950471858242
6112,2020-09-01 01:23:40.370940,4.37950471858242
6113,2020-09-01 01:23:40.674092,4.37950471858242
6114,2020-09-01 01:23:41.050047,4.37950471858242
6115,2020-09-01 01:23:41.437097,4.37950471858242
6116,2020-09-01 01:23:41.771423,4.37950471858242
6117,2020-09-01 01:23:42.124172,4.37950471858242
6118,2020-09-01 01:23:42.481164,4.47443752013113
6119,2020-09-01 01:23:42.852619,4.47443752013113
6120,2020-09-01 01:23:43.231797,4.47443752013113
6121,2020-09-01 01:23:43.590236,4.47443752013113
6122,2020-09-01 01:23:43.842364,4.47443752013113
6123,2020-09-01 01:23:44.155978,4.47443752013113
6124,2020-09-01 01:23:44.414449,4.47443752013113
6125,2020-09-01 01:23:44.713570,4.47443752013113
6126,2020-09-01 01:23:45.069980,4.47443752013113
6127,2020-09-01 01:23:45.413883,4.56921196757693
6128,2020-09-01 01:23:45.731529,4.56921196757693
6129,2020-09-01 01:23:46.172222,4.56921196757693
6130,2020-09-01 01:23:46.472346,4.56921196757693
6131,2020-09-01 01:23:46.795536,4.56921196757693
6132,2020-09-01 01:23:47.133263,4.56921196757693
6133,2020-09-01 01:23:47.460323,4.56921196757693
6134,2020-09-01 01:23:47.769595,4.66382853366436
6135,2020-09-01 01:23:48.112369,4.66382853366436
6136,2020-09-01 01:23:48.469129,4.66382853366436
6137,2020-09-01 01:23:48.832584,4.66382853366436
6138,2020-09-01 01:23:49.148516,4.66382853366436
6139,2020-09-01 01:23:49.454239,4.66382853366436
6140,2020-09-01 01:23:49.825899,4.66382853366436
6141,2020-09-01 01:23:50.115871,4.66382853366436
6142,2020-09-01 01:23:50.594779,4.7582876868569
6143,2020-09-01 01:23:50.960967,4.7582876868569
6144,2020-09-01 01:23:51.306579,4.7582876868569
6145,2020-09-01 01:23:51.643723,4.7582876868569
6146,2020-09-01 01:23:51.976265,4.7582876868569
6147,2020-09-01 01:23:52.244310,4.7582876868569
6148,2020-09-01 01:23:52.574165,4.7582876868569
6149,2020-09-01 01:23:52.930738,4.7582876868569
6150,2020-09-01 01:23:53.247278,4.7582876868569
6151,2020-09-01 01:23:53.544617,4.85243919807577
6152,2020-09-01 01:23:53.870715,4.85243919807577
6153,2020-09-01 01:23:54.196264,4.85243919807577
6154,2020-09-01 01:23:54.471864,4.85243919807577
6155,2020-09-01 01:23:54.803590,4.85243919807577
6156,2020-09-01 01:23:55.102425,4.85243919807577
6157,2020-09-01 01:23:55.418307,4.85243919807577
6158,2020-09-01 01:23:55.704604,4.85243919807577
6159,2020-09-01 01:23:56.087674,4.94642406064355
6160,2020-09-01 01:23:56.464482,4.94642406064355
6161,2020-09-01 01:23:56.742545,4.94642406064355
6162,2020-09-01 01:23:57.112824,4.94642406064355
6163,2020-09-01 01:23:57.447096,4.94642406064355
6164,2020-09-01 01:23:57.763163,4.94642406064355
6165,2020-09-01 01:23:58.070308,4.94642406064355
6166,2020-09-01 01:23:58.376363,4.94642406064355
6167,2020-09-01 01:23:58.686075,4.94642406064355
6168,2020-09-01 01:23:58.952653,4.94642406064355
6169,2020-09-01 01:23:59.292884,4.94642406064355
6170,2020-09-01 01:23:59.567251,4.94642406064355
6171,2020-09-01 01:23:59.918977,5.00021334727801
6172,2020-09-01 01:24:00.252506,5.00021334727801
6173,2020-09-01 01:24:00.516628,5.00021334727801
6174,2020-09-01 01:24:01.101422,5.00021334727801
6175,2020-09-01 01:24:01.438873,5.00021334727801
6176,2020-09-01 01:24:01.782461,5.00021334727801
6177,2020-09-01 01:24:02.165263,5.00021334727801
6178,2020-09-01 01:24:02.480151,5.00021334727801
6179,2020-09-01 01:24:02.729992,4.95925934108712
6180,2020-09-01 01:24:03.117252,4.95925934108712
6181,2020-09-01 01:24:03.426839,4.95925934108712
6182,2020-09-01 01:24:03.765016,4.95925934108712
6183,2020-09-01 01:24:04.100430,4.95925934108712
6184,2020-09-01 01:24:04.438696,4.95925934108712
6185,2020-09-01 01:24:04.708427,4.95925934108712
6186,2020-09-01 01:24:04.996875,4.95925934108712
6187,2020-09-01 01:24:05.289404,4.95925934108712
6188,2020-09-01 01:24:05.576517,4.95925934108712
6189,2020-09-01 01:24:05.844348,4.86341572578131
6190,2020-09-01 01:24:06.237160,4.86341572578131
6191,2020-09-01 01:24:06.568554,4.86341572578131
6192,2020-09-01 01:24:06.934945,4.86341572578131
6193,2020-09-01 01:24:07.275269,4.86341572578131
6194,2020-09-01 01:24:07.521187,4.86341572578131
6195,2020-09-01 01:24:07.844235,4.86341572578131
6196,2020-09-01 01:24:08.153940,4.86341572578131
6197,2020-09-01 01:24:08.505014,4.76790317628175
6198,2020-09-01 01:24:08.859977,4.76790317628175
6199,2020-09-01 01:24:09.225240,4.76790317628175
6200,2020-09-01 01:24:09.568690,4.76790317628175
6201,2020-09-01 01:24:09.888712,4.76790317628175
6202,2020-09-01 01:24:10.157809,4.76790317628175
6203,2020-09-01 01:24:10.481864,4.76790317628175
6204,2020-09-01 01:24:10.864493,4.76790317628175
6205,2020-09-01 01:24:11.286705,4.76790317628175
6206,2020-09-01 01:24:11.661755,4.67271728935025
6207,2020-09-01 01:24:12.009128,4.67271728935025
6208,2020-09-01 01:24:12.286165,4.67271728935025
6209,2020-09-01 01:24:12.659982,4.67271728935025
6210,2020-09-01 01:24:13.006568,4.67271728935025
6211,2020-09-01 01:24:13.312202,4.67271728935025
6212,2020-09-01 01:24:13.628494,4.67271728935025
6213,2020-09-01 01:24:13.909054,4.67271728935025
6214,2020-09-01 01:24:14.226945,4.57785381191069
6215,2020-09-01 01:24:14.583666,4.57785381191069
6216,2020-09-01 01:24:15.014705,4.57785381191069
6217,2020-09-01 01:24:15.407420,4.57785381191069
6218,2020-09-01 01:24:15.757529,4.57785381191069
6219,2020-09-01 01:24:16.076954,4.57785381191069
6220,2020-09-01 01:24:16.392953,4.57785381191069
6221,2020-09-01 01:24:16.692647,4.57785381191069
6222,2020-09-01 01:24:16.996117,4.46443314137848
6223,2020-09-01 01:24:17.380093,4.46443314137848
6224,2020-09-01 01:24:17.701630,4.46443314137848
6225,2020-09-01 01:24:18.036289,4.46443314137848
6226,2020-09-01 01:24:18.316827,4.46443314137848
6227,2020-09-01 01:24:18.645399,4.46443314137848
6228,2020-09-01 01:24:18.944048,4.46443314137848
6229,2020-09-01 01:24:19.288227,4.46443314137848
6230,2020-09-01 01:24:19.606356,4.35134694356958
6231,2020-09-01 01:24:19.893045,4.35134694356958
6232,2020-09-01 01:24:20.182431,4.35134694356958
6233,2020-09-01 01:24:20.618854,4.35134694356958
6234,2020-09-01 01:24:20.929353,4.35134694356958
6235,2020-09-01 01:24:21.316431,4.35134694356958
6236,2020-09-01 01:24:21.681518,4.35134694356958
6237,2020-09-01 01:24:22.027740,4.35134694356958
6238,2020-09-01 01:24:22.383725,4.35134694356958
6239,2020-09-01 01:24:22.709692,4.23859171937718
6240,2020-09-01 01:24:23.105047,4.23859171937718
6241,2020-09-01 01:24:23.424059,4.23859171937718
6242,2020-09-01 01:24:23.757822,4.23859171937718
6243,2020-09-01 01:24:24.074405,4.23859171937718
6244,2020-09-01 01:24:24.481351,4.23859171937718
6245,2020-09-01 01:24:24.949409,4.23859171937718
6246,2020-09-01 01:24:25.324585,4.23859171937718
6247,2020-09-01 01:24:25.737469,4.23859171937718
6248,2020-09-01 01:24:26.174008,4.1261640667398
6249,2020-09-01 01:24:26.508049,4.1261640667398
6250,2020-09-01 01:24:26.909505,4.1261640667398
6251,2020-09-01 01:24:27.210826,4.1261640667398
6252,2020-09-01 01:24:27.557350,4.1261640667398
6253,2020-09-01 01:24:27.934680,4.1261640667398
6254,2020-09-01 01:24:28.413051,4.1261640667398
6255,2020-09-01 01:24:28.741962,4.1261640667398
6256,2020-09-01 01:24:29.186350,4.01406067564945
6257,2020-09-01 01:24:29.535718,4.01406067564945
6258,2020-09-01 01:24:29.805122,4.01406067564945
6259,2020-09-01 01:24:30.053706,4.01406067564945
6260,2020-09-01 01:24:30.349833,4.01406067564945
6261,2020-09-01 01:24:30.638011,4.01406067564945
6262,2020-09-01 01:24:31.069596,4.01406067564945
6263,2020-09-01 01:24:31.413940,4.01406067564945
6264,2020-09-01 01:24:31.745955,4.01406067564945
6265,2020-09-01 01:24:32.116187,3.90227832363323
6266,2020-09-01 01:24:32.512503,3.90227832363323
6267,2020-09-01 01:24:32.836869,3.90227832363323
6268,2020-09-01 01:24:33.142536,3.90227832363323
6269,2020-09-01 01:24:33.438965,3.90227832363323
6270,2020-09-01 01:24:33.679614,3.90227832363323
6271,2020-09-01 01:24:33.948234,3.90227832363323
6272,2020-09-01 01:24:34.289226,3.90227832363323
6273,2020-09-01 01:24:34.615008,3.79081387164632
6274,2020-09-01 01:24:34.996640,3.79081387164632
6275,2020-09-01 01:24:35.272613,3.79081387164632
6276,2020-09-01 01:24:35.564262,3.79081387164632
6277,2020-09-01 01:24:35.858122,3.79081387164632
6278,2020-09-01 01:24:36.123480,3.79081387164632
6279,2020-09-01 01:24:36.484733,3.79081387164632
6280,2020-09-01 01:24:36.764517,3.79081387164632
6281,2020-09-01 01:24:37.057770,3.79081387164632
6282,2020-09-01 01:24:37.337137,3.79081387164632
6283,2020-09-01 01:24:37.664286,3.67966426032507
6284,2020-09-01 01:24:37.934418,3.67966426032507
6285,2020-09-01 01:24:38.210206,3.67966426032507
6286,2020-09-01 01:24:38.509659,3.67966426032507
6287,2020-09-01 01:24:38.840414,3.67966426032507
6288,2020-09-01 01:24:39.164853,3.67966426032507
6289,2020-09-01 01:24:39.470066,3.67966426032507
6290,2020-09-01 01:24:39.814869,3.67966426032507
6291,2020-09-01 01:24:40.188066,3.56882650655746
6292,2020-09-01 01:24:40.545152,3.56882650655746
6293,2020-09-01 01:24:40.989512,3.56882650655746
6294,2020-09-01 01:24:41.302924,3.56882650655746
6295,2020-09-01 01:24:41.661061,3.56882650655746
6296,2020-09-01 01:24:42.020836,3.56882650655746
6297,2020-09-01 01:24:42.253993,3.56882650655746
6298,2020-09-01 01:24:42.604436,3.56882650655746
6299,2020-09-01 01:24:42.905452,3.56882650655746
6300,2020-09-01 01:24:43.238330,3.56882650655746
6301,2020-09-01 01:24:43.632297,3.45829770033548
6302,2020-09-01 01:24:44.031567,3.45829770033548
6303,2020-09-01 01:24:44.390341,3.45829770033548
6304,2020-09-01 01:24:44.740860,3.45829770033548
6305,2020-09-01 01:24:45.135561,3.45829770033548
6306,2020-09-01 01:24:45.509322,3.45829770033548
6307,2020-09-01 01:24:45.883688,3.45829770033548
6308,2020-09-01 01:24:46.200657,3.45829770033548
6309,2020-09-01 01:24:46.602420,3.45829770033548
6310,2020-09-01 01:24:46.966713,3.34807500185917
6311,2020-09-01 01:24:47.326613,3.34807500185917
6312,2020-09-01 01:24:47.678805,3.34807500185917
6313,2020-09-01 01:24:47.954660,3.34807500185917
6314,2020-09-01 01:24:48.361731,3.34807500185917
6315,2020-09-01 01:24:48.669428,3.34807500185917
6316,2020-09-01 01:24:48.976864,3.34807500185917
6317,2020-09-01 01:24:49.314582,3.34807500185917
6318,2020-09-01 01:24:49.740542,3.34807500185917
6319,2020-09-01 01:24:50.113319,3.23815563886669
6320,2020-09-01 01:24:50.455267,3.23815563886669
6321,2020-09-01 01:24:50.817702,3.23815563886669
6322,2020-09-01 01:24:51.130283,3.23815563886669
6323,2020-09-01 01:24:51.526373,3.23815563886669
6324,2020-09-01 01:24:51.845296,3.23815563886669
6325,2020-09-01 01:24:52.215552,3.23815563886669
6326,2020-09-01 01:24:52.547683,3.23815563886669
6327,2020-09-01 01:24:52.887438,3.1423627823759
6328,2020-09-01 01:24:53.148565,3.1423627823759
6329,2020-09-01 01:24:53.507257,3.1423627823759
6330,2020-09-01 01:24:53.898194,3.1423627823759
6331,2020-09-01 01:24:54.314219,3.1423627823759
6332,2020-09-01 01:24:54.650265,3.1423627823759
6333,2020-09-01 01:24:55.002708,3.1423627823759
6334,2020-09-01 01:24:55.396328,3.1423627823759
6335,2020-09-01 01:24:55.672489,3.1423627823759
6336,2020-09-01 01:24:56.049977,3.046846278413
6337,2020-09-01 01:24:56.420031,3.046846278413
6338,2020-09-01 01:24:56.746351,3.046846278413
6339,2020-09-01 01:24:57.041597,3.046846278413
6340,2020-09-01 01:24:57.391567,3.046846278413
6341,2020-09-01 01:24:57.643658,3.046846278413
6342,2020-09-01 01:24:57.975386,3.046846278413
6343,2020-09-01 01:24:58.249013,3.046846278413
6344,2020-09-01 01:24:58.536125,3.046846278413
6345,2020-09-01 01:24:58.816554,2.95160348344099
6346,2020-09-01 01:24:59.163940,2.95160348344099
6347,2020-09-01 01:24:59.432336,2.95160348344099
6348,2020-09-01 01:24:59.777635,2.95160348344099
6349,2020-09-01 01:25:00.146086,2.95160348344099
6350,2020-09-01 01:25:00.441566,2.95160348344099
6351,2020-09-01 01:25:00.771094,2.95160348344099
6352,2020-09-01 01:25:01.088352,2.95160348344099
6353,2020-09-01 01:25:01.439814,2.95160348344099
6354,2020-09-01 01:25:01.757991,2.8566318122712
6355,2020-09-01 01:25:02.075608,2.8566318122712
6356,2020-09-01 01:25:02.423402,2.8566318122712
6357,2020-09-01 01:25:02.714411,2.8566318122712
6358,2020-09-01 01:25:03.092360,2.8566318122712
6359,2020-09-01 01:25:03.407702,2.8566318122712
6360,2020-09-01 01:25:03.782953,2.8566318122712
6361,2020-09-01 01:25:04.111614,2.8566318122712
6362,2020-09-01 01:25:04.423769,2.76192873606469
6363,2020-09-01 01:25:04.763472,2.76192873606469
6364,2020-09-01 01:25:05.007382,2.76192873606469
6365,2020-09-01 01:25:05.243168,2.76192873606469
6366,2020-09-01 01:25:05.522531,2.76192873606469
6367,2020-09-01 01:25:05.872483,2.76192873606469
6368,2020-09-01 01:25:06.165558,2.76192873606469
6369,2020-09-01 01:25:06.463774,2.76192873606469
6370,2020-09-01 01:25:06.737878,2.76192873606469
6371,2020-09-01 01:25:07.085624,2.76192873606469
6372,2020-09-01 01:25:07.334804,2.66749178046068
6373,2020-09-01 01:25:07.573603,2.66749178046068
6374,2020-09-01 01:25:07.876040,2.66749178046068
6375,2020-09-01 01:25:08.197068,2.66749178046068
6376,2020-09-01 01:25:08.532496,2.66749178046068
6377,2020-09-01 01:25:08.823560,2.66749178046068
6378,2020-09-01 01:25:09.156878,2.66749178046068
6379,2020-09-01 01:25:09.513870,2.66749178046068
6380,2020-09-01 01:25:09.829951,2.66749178046068
6381,2020-09-01 01:25:10.203758,2.57331852382239
6382,2020-09-01 01:25:10.512367,2.57331852382239
6383,2020-09-01 01:25:10.987891,2.57331852382239
6384,2020-09-01 01:25:11.272077,2.57331852382239
6385,2020-09-01 01:25:11.668083,2.57331852382239
6386,2020-09-01 01:25:12.068980,2.57331852382239
6387,2020-09-01 01:25:12.353815,2.57331852382239
6388,2020-09-01 01:25:12.743951,2.57331852382239
6389,2020-09-01 01:25:13.119319,2.47940659559153
6390,2020-09-01 01:25:13.461534,2.47940659559153
6391,2020-09-01 01:25:13.861203,2.47940659559153
6392,2020-09-01 01:25:14.250672,2.47940659559153
6393,2020-09-01 01:25:14.576610,2.47940659559153
6394,2020-09-01 01:25:14.850950,2.47940659559153
6395,2020-09-01 01:25:15.253537,2.47940659559153
6396,2020-09-01 01:25:15.606932,2.3938702612172
6397,2020-09-01 01:25:15.911519,2.3938702612172
6398,2020-09-01 01:25:16.259149,2.3938702612172
6399,2020-09-01 01:25:16.608919,2.3938702612172
6400,2020-09-01 01:25:16.879474,2.3938702612172
6401,2020-09-01 01:25:17.233761,2.3938702612172
6402,2020-09-01 01:25:17.553376,2.3938702612172
6403,2020-09-01 01:25:17.907494,2.3938702612172
6404,2020-09-01 01:25:18.198356,2.3938702612172
6405,2020-09-01 01:25:18.502983,2.38577399903973
6406,2020-09-01 01:25:18.807264,2.38577399903973
6407,2020-09-01 01:25:19.147888,2.38577399903973
6408,2020-09-01 01:25:19.427349,2.38577399903973
6409,2020-09-01 01:25:19.705393,2.38577399903973
6410,2020-09-01 01:25:20.019161,2.38577399903973
6411,2020-09-01 01:25:20.377050,2.38577399903973
6412,2020-09-01 01:25:20.718324,2.38577399903973
6413,2020-09-01 01:25:21.088861,2.38577399903973
6414,2020-09-01 01:25:21.494254,2.38577399903973
6415,2020-09-01 01:25:21.739260,2.38577399903973
6416,2020-09-01 01:25:22.017473,2.38577399903973
6417,2020-09-01 01:25:22.319072,2.38577399903973
6418,2020-09-01 01:25:22.694915,2.38577399903973
6419,2020-09-01 01:25:22.998854,2.38577399903973
6420,2020-09-01 01:25:23.306200,2.38577399903973
6421,2020-09-01 01:25:23.629626,2.38577399903973
6422,2020-09-01 01:25:23.947265,2.38577399903973
6423,2020-09-01 01:25:24.244850,2.38577399903973
6424,2020-09-01 01:25:24.562431,2.38577399903973
6425,2020-09-01 01:25:24.819383,2.38577399903973
6426,2020-09-01 01:25:25.197547,2.38577399903973
6427,2020-09-01 01:25:25.469069,2.38577399903973
6428,2020-09-01 01:25:25.779427,2.38577399903973
6429,2020-09-01 01:25:26.051301,2.45554185623112
6430,2020-09-01 01:25:26.358895,2.45554185623112
6431,2020-09-01 01:25:26.668334,2.45554185623112
6432,2020-09-01 01:25:26.988790,2.45554185623112
6433,2020-09-01 01:25:27.274723,2.45554185623112
6434,2020-09-01 01:25:27.575518,2.45554185623112
6435,2020-09-01 01:25:27.955936,2.45554185623112
6436,2020-09-01 01:25:28.314462,2.45554185623112
6437,2020-09-01 01:25:28.700271,2.45554185623112
6438,2020-09-01 01:25:29.070413,2.52823371940475
6439,2020-09-01 01:25:29.379761,2.52823371940475
6440,2020-09-01 01:25:29.617591,2.52823371940475
6441,2020-09-01 01:25:29.934582,2.52823371940475
6442,2020-09-01 01:25:30.231131,2.52823371940475
6443,2020-09-01 01:25:30.572828,2.52823371940475
6444,2020-09-01 01:25:30.800488,2.52823371940475
6445,2020-09-01 01:25:31.122339,2.52823371940475
6446,2020-09-01 01:25:31.414651,2.52823371940475
6447,2020-09-01 01:25:31.699853,2.52823371940475
6448,2020-09-01 01:25:32.005140,2.60075881215704
6449,2020-09-01 01:25:32.340886,2.60075881215704
6450,2020-09-01 01:25:32.717504,2.60075881215704
6451,2020-09-01 01:25:32.996737,2.60075881215704
6452,2020-09-01 01:25:33.371914,2.60075881215704
6453,2020-09-01 01:25:33.717865,2.60075881215704
6454,2020-09-01 01:25:34.066445,2.60075881215704
6455,2020-09-01 01:25:34.366007,2.69499510805197
6456,2020-09-01 01:25:34.771676,2.69499510805197
6457,2020-09-01 01:25:35.119491,2.69499510805197
6458,2020-09-01 01:25:35.344993,2.69499510805197
6459,2020-09-01 01:25:35.649925,2.69499510805197
6460,2020-09-01 01:25:35.916938,2.69499510805197
6461,2020-09-01 01:25:36.250985,2.69499510805197
6462,2020-09-01 01:25:36.535928,2.69499510805197
6463,2020-09-01 01:25:36.839435,2.69499510805197
6464,2020-09-01 01:25:37.189425,2.78902128767291
6465,2020-09-01 01:25:37.550757,2.78902128767291
6466,2020-09-01 01:25:37.809976,2.78902128767291
6467,2020-09-01 01:25:38.154522,2.78902128767291
6468,2020-09-01 01:25:38.514302,2.78902128767291
6469,2020-09-01 01:25:38.873943,2.78902128767291
6470,2020-09-01 01:25:39.180936,2.78902128767291
6471,2020-09-01 01:25:39.519561,2.78902128767291
6472,2020-09-01 01:25:39.801271,2.78902128767291
6473,2020-09-01 01:25:40.141836,2.88283808510823
6474,2020-09-01 01:25:40.463365,2.88283808510823
6475,2020-09-01 01:25:40.798752,2.88283808510823
6476,2020-09-01 01:25:41.077415,2.88283808510823
6477,2020-09-01 01:25:41.421417,2.88283808510823
6478,2020-09-01 01:25:41.704935,2.88283808510823
6479,2020-09-01 01:25:41.995751,2.88283808510823
6480,2020-09-01 01:25:42.316973,2.88283808510823
6481,2020-09-01 01:25:42.638913,2.97664327154514
6482,2020-09-01 01:25:43.002069,2.97664327154514
6483,2020-09-01 01:25:43.357461,2.97664327154514
6484,2020-09-01 01:25:43.639607,2.97664327154514
6485,2020-09-01 01:25:43.925029,2.97664327154514
6486,2020-09-01 01:25:44.224904,2.97664327154514
6487,2020-09-01 01:25:44.503682,2.97664327154514
6488,2020-09-01 01:25:44.824002,2.97664327154514
6489,2020-09-01 01:25:45.068392,2.97664327154514
6490,2020-09-01 01:25:45.353279,2.97664327154514
6491,2020-09-01 01:25:45.719999,3.07024715523237
6492,2020-09-01 01:25:46.086328,3.07024715523237
6493,2020-09-01 01:25:46.357704,3.07024715523237
6494,2020-09-01 01:25:46.749176,3.07024715523237
6495,2020-09-01 01:25:47.144649,3.07024715523237
6496,2020-09-01 01:25:47.366034,3.07024715523237
6497,2020-09-01 01:25:47.657761,3.07024715523237
6498,2020-09-01 01:25:48.012558,3.07024715523237
6499,2020-09-01 01:25:48.308465,3.07024715523237
6500,2020-09-01 01:25:48.553923,3.07024715523237
6501,2020-09-01 01:25:48.902407,3.16365049775703
6502,2020-09-01 01:25:49.258257,3.16365049775703
6503,2020-09-01 01:25:49.615158,3.16365049775703
6504,2020-09-01 01:25:49.881356,3.16365049775703
6505,2020-09-01 01:25:50.168199,3.16365049775703
6506,2020-09-01 01:25:50.455679,3.16365049775703
6507,2020-09-01 01:25:50.758592,3.16365049775703
6508,2020-09-01 01:25:51.114751,3.25685405518612
6509,2020-09-01 01:25:51.482173,3.25685405518612
6510,2020-09-01 01:25:51.711945,3.25685405518612
6511,2020-09-01 01:25:52.104983,3.25685405518612
6512,2020-09-01 01:25:52.479835,3.25685405518612
6513,2020-09-01 01:25:52.843774,3.25685405518612
6514,2020-09-01 01:25:53.185371,3.25685405518612
6515,2020-09-01 01:25:53.420836,3.25685405518612
6516,2020-09-01 01:25:53.770358,3.34985857817961
6517,2020-09-01 01:25:54.071906,3.34985857817961
6518,2020-09-01 01:25:54.415875,3.34985857817961
6519,2020-09-01 01:25:54.700559,3.34985857817961
6520,2020-09-01 01:25:54.991024,3.34985857817961
6521,2020-09-01 01:25:55.327276,3.34985857817961
6522,2020-09-01 01:25:55.699476,3.34985857817961
6523,2020-09-01 01:25:56.024455,3.34985857817961
6524,2020-09-01 01:25:56.293536,3.34985857817961
6525,2020-09-01 01:25:56.625606,3.44266481209928
6526,2020-09-01 01:25:57.004617,3.44266481209928
6527,2020-09-01 01:25:57.322521,3.44266481209928
6528,2020-09-01 01:25:57.699250,3.44266481209928
6529,2020-09-01 01:25:58.069054,3.44266481209928
6530,2020-09-01 01:25:58.381965,3.44266481209928
6531,2020-09-01 01:25:58.637072,3.44266481209928
6532,2020-09-01 01:25:59.006025,3.44266481209928
6533,2020-09-01 01:25:59.272510,3.5352734971141
6534,2020-09-01 01:25:59.504227,3.5352734971141
6535,2020-09-01 01:25:59.921755,3.5352734971141
6536,2020-09-01 01:26:00.199401,3.5352734971141
6537,2020-09-01 01:26:00.505071,3.5352734971141
6538,2020-09-01 01:26:00.860044,3.5352734971141
6539,2020-09-01 01:26:01.218125,3.5352734971141
6540,2020-09-01 01:26:01.515202,3.5352734971141
6541,2020-09-01 01:26:01.744705,3.5352734971141
6542,2020-09-01 01:26:02.013180,3.5352734971141
6543,2020-09-01 01:26:02.383343,3.62768536830406
6544,2020-09-01 01:26:02.769522,3.62768536830406
6545,2020-09-01 01:26:03.100694,3.62768536830406
6546,2020-09-01 01:26:03.450501,3.62768536830406
6547,2020-09-01 01:26:03.671827,3.62768536830406
6548,2020-09-01 01:26:04.000347,3.62768536830406
6549,2020-09-01 01:26:04.305469,3.62768536830406
6550,2020-09-01 01:26:04.594010,3.62768536830406
6551,2020-09-01 01:26:04.871285,3.62768536830406
6552,2020-09-01 01:26:05.156017,3.62768536830406
6553,2020-09-01 01:26:05.494870,3.71990115572723
6554,2020-09-01 01:26:05.823098,3.71990115572723
6555,2020-09-01 01:26:06.027660,3.71990115572723
6556,2020-09-01 01:26:06.373410,3.71990115572723
6557,2020-09-01 01:26:06.670919,3.71990115572723
6558,2020-09-01 01:26:07.009613,3.71990115572723
6559,2020-09-01 01:26:07.350145,3.71990115572723
6560,2020-09-01 01:26:07.640047,3.71990115572723
6561,2020-09-01 01:26:08.018958,3.80602354298445
6562,2020-09-01 01:26:08.298156,3.80602354298445
6563,2020-09-01 01:26:08.567180,3.80602354298445
6564,2020-09-01 01:26:08.897100,3.80602354298445
6565,2020-09-01 01:26:09.239446,3.80602354298445
6566,2020-09-01 01:26:09.627232,3.80602354298445
6567,2020-09-01 01:26:09.961484,3.80602354298445
6568,2020-09-01 01:26:10.207947,3.80602354298445
6569,2020-09-01 01:26:10.503826,3.80602354298445
6570,2020-09-01 01:26:10.820706,3.89196684888344
6571,2020-09-01 01:26:11.105389,3.89196684888344
6572,2020-09-01 01:26:11.424804,3.89196684888344
6573,2020-09-01 01:26:11.717266,3.89196684888344
6574,2020-09-01 01:26:12.045745,3.89196684888344
6575,2020-09-01 01:26:12.436127,3.89196684888344
6576,2020-09-01 01:26:12.746487,3.89196684888344
6577,2020-09-01 01:26:13.031627,3.89196684888344
6578,2020-09-01 01:26:13.359267,3.89196684888344
6579,2020-09-01 01:26:13.627553,3.97773175508323
6580,2020-09-01 01:26:14.013642,3.97773175508323
6581,2020-09-01 01:26:14.299651,3.97773175508323
6582,2020-09-01 01:26:14.585462,3.97773175508323
6583,2020-09-01 01:26:14.926573,3.97773175508323
6584,2020-09-01 01:26:15.220275,3.97773175508323
6585,2020-09-01 01:26:15.514684,3.97773175508323
6586,2020-09-01 01:26:15.772093,3.97773175508323
6587,2020-09-01 01:26:16.203948,3.97773175508323
6588,2020-09-01 01:26:16.636637,3.9925668669248
6589,2020-09-01 01:26:17.010175,3.9925668669248
6590,2020-09-01 01:26:17.384022,3.9925668669248
6591,2020-09-01 01:26:17.676688,3.9925668669248
6592,2020-09-01 01:26:18.025345,3.9925668669248
6593,2020-09-01 01:26:18.326112,3.9925668669248
6594,2020-09-01 01:26:18.573526,3.9925668669248
6595,2020-09-01 01:26:18.970101,3.9925668669248
6596,2020-09-01 01:26:19.262915,4.09180549020735
6597,2020-09-01 01:26:19.680150,4.09180549020735
6598,2020-09-01 01:26:19.949650,4.09180549020735
6599,2020-09-01 01:26:20.252461,4.09180549020735
6600,2020-09-01 01:26:20.527808,4.09180549020735
6601,2020-09-01 01:26:20.774080,4.09180549020735
6602,2020-09-01 01:26:21.137660,4.09180549020735
6603,2020-09-01 01:26:21.458190,4.09180549020735
6604,2020-09-01 01:26:21.729673,4.09180549020735
6605,2020-09-01 01:26:22.051093,4.09180549020735
6606,2020-09-01 01:26:22.384421,4.2117068880963
6607,2020-09-01 01:26:22.716479,4.2117068880963
6608,2020-09-01 01:26:23.049955,4.2117068880963
6609,2020-09-01 01:26:23.417519,4.2117068880963
6610,2020-09-01 01:26:23.814592,4.2117068880963
6611,2020-09-01 01:26:24.181514,4.2117068880963
6612,2020-09-01 01:26:24.518779,4.2117068880963
6613,2020-09-01 01:26:24.843573,4.2117068880963
6614,2020-09-01 01:26:25.202657,4.33143275267675
6615,2020-09-01 01:26:25.525472,4.33143275267675
6616,2020-09-01 01:26:25.832060,4.33143275267675
6617,2020-09-01 01:26:26.163889,4.33143275267675
6618,2020-09-01 01:26:26.556495,4.33143275267675
6619,2020-09-01 01:26:26.865101,4.33143275267675
6620,2020-09-01 01:26:27.151150,4.33143275267675
6621,2020-09-01 01:26:27.422113,4.45098339880742
6622,2020-09-01 01:26:27.830171,4.45098339880742
6623,2020-09-01 01:26:28.213892,4.45098339880742
6624,2020-09-01 01:26:28.556915,4.45098339880742
6625,2020-09-01 01:26:28.878530,4.45098339880742
6626,2020-09-01 01:26:29.147611,4.45098339880742
6627,2020-09-01 01:26:29.437317,4.45098339880742
6628,2020-09-01 01:26:29.722773,4.45098339880742
6629,2020-09-01 01:26:30.014110,4.45098339880742
6630,2020-09-01 01:26:30.261035,4.57035913795825
6631,2020-09-01 01:26:30.586014,4.57035913795825
6632,2020-09-01 01:26:30.942582,4.57035913795825
6633,2020-09-01 01:26:31.206141,4.57035913795825
6634,2020-09-01 01:26:31.528573,4.57035913795825
6635,2020-09-01 01:26:31.899755,4.57035913795825
6636,2020-09-01 01:26:32.234784,4.57035913795825
6637,2020-09-01 01:26:32.561743,4.57035913795825
6638,2020-09-01 01:26:32.803203,4.57035913795825
6639,2020-09-01 01:26:33.141246,4.68956027832505
6640,2020-09-01 01:26:33.464621,4.68956027832505
6641,2020-09-01 01:26:33.789186,4.68956027832505
6642,2020-09-01 01:26:34.139949,4.68956027832505
6643,2020-09-01 01:26:34.385570,4.68956027832505
6644,2020-09-01 01:26:34.693184,4.68956027832505
6645,2020-09-01 01:26:35.021674,4.68956027832505
6646,2020-09-01 01:26:35.298662,4.68956027832505
6647,2020-09-01 01:26:35.635811,4.80858712493861
6648,2020-09-01 01:26:35.993316,4.80858712493861
6649,2020-09-01 01:26:36.387553,4.80858712493861
6650,2020-09-01 01:26:36.649200,4.80858712493861
6651,2020-09-01 01:26:37.031912,4.80858712493861
6652,2020-09-01 01:26:37.368971,4.80858712493861
6653,2020-09-01 01:26:37.705982,4.80858712493861
6654,2020-09-01 01:26:38.089449,4.80858712493861
6655,2020-09-01 01:26:38.411145,4.80858712493861
6656,2020-09-01 01:26:38.712418,4.92743997976838
6657,2020-09-01 01:26:39.059581,4.92743997976838
6658,2020-09-01 01:26:39.418971,4.92743997976838
6659,2020-09-01 01:26:39.785715,4.92743997976838
6660,2020-09-01 01:26:40.127175,4.92743997976838
6661,2020-09-01 01:26:40.464973,4.92743997976838
6662,2020-09-01 01:26:40.815738,4.92743997976838
6663,2020-09-01 01:26:41.163254,4.92743997976838
6664,2020-09-01 01:26:41.524191,4.92743997976838
6665,2020-09-01 01:26:41.793169,4.92743997976838
6666,2020-09-01 01:26:42.140462,5.00022986582745
6667,2020-09-01 01:26:42.437804,5.00022986582745
6668,2020-09-01 01:26:42.766695,5.00022986582745
6669,2020-09-01 01:26:43.104601,5.00022986582745
6670,2020-09-01 01:26:43.390079,5.00022986582745
6671,2020-09-01 01:26:43.698079,5.00022986582745
6672,2020-09-01 01:26:44.046279,5.00022986582745
6673,2020-09-01 01:26:44.431329,5.00022986582745
6674,2020-09-01 01:26:44.696326,5.00022986582745
6675,2020-09-01 01:26:45.012752,4.96770212947358
6676,2020-09-01 01:26:45.358776,4.96770212947358
6677,2020-09-01 01:26:45.676243,4.96770212947358
6678,2020-09-01 01:26:46.010033,4.96770212947358
6679,2020-09-01 01:26:46.300701,4.96770212947358
6680,2020-09-01 01:26:46.610044,4.96770212947358
6681,2020-09-01 01:26:46.944136,4.96770212947358
6682,2020-09-01 01:26:47.251118,4.96770212947358
6683,2020-09-01 01:26:47.636912,4.88156530216047
6684,2020-09-01 01:26:47.920652,4.88156530216047
6685,2020-09-01 01:26:48.232003,4.88156530216047
6686,2020-09-01 01:26:48.552706,4.88156530216047
6687,2020-09-01 01:26:48.871770,4.88156530216047
6688,2020-09-01 01:26:49.152282,4.88156530216047
6689,2020-09-01 01:26:49.524144,4.88156530216047
6690,2020-09-01 01:26:49.888286,4.88156530216047
6691,2020-09-01 01:26:50.307382,4.79575158382255
6692,2020-09-01 01:26:50.620961,4.79575158382255
6693,2020-09-01 01:26:50.939651,4.79575158382255
6694,2020-09-01 01:26:51.290723,4.79575158382255
6695,2020-09-01 01:26:51.624521,4.79575158382255
6696,2020-09-01 01:26:52.013498,4.79575158382255
6697,2020-09-01 01:26:52.317161,4.79575158382255
6698,2020-09-01 01:26:52.645318,4.79575158382255
6699,2020-09-01 01:26:52.928213,4.79575158382255
6700,2020-09-01 01:26:53.224820,4.79575158382255
6701,2020-09-01 01:26:53.533509,4.7102562208141
6702,2020-09-01 01:26:53.786416,4.7102562208141
6703,2020-09-01 01:26:54.140503,4.7102562208141
6704,2020-09-01 01:26:54.452289,4.7102562208141
6705,2020-09-01 01:26:54.763062,4.7102562208141
6706,2020-09-01 01:26:55.058919,4.7102562208141
6707,2020-09-01 01:26:55.370578,4.7102562208141
6708,2020-09-01 01:26:55.693859,4.7102562208141
6709,2020-09-01 01:26:56.092111,4.62507463470958
6710,2020-09-01 01:26:56.426197,4.62507463470958
6711,2020-09-01 01:26:56.793888,4.62507463470958
6712,2020-09-01 01:26:57.043068,4.62507463470958
6713,2020-09-01 01:26:57.384860,4.62507463470958
6714,2020-09-01 01:26:57.734071,4.62507463470958
6715,2020-09-01 01:26:58.136538,4.62507463470958
6716,2020-09-01 01:26:58.408276,4.62507463470958
6717,2020-09-01 01:26:58.662056,4.62507463470958
6718,2020-09-01 01:26:59.039943,4.54020240878398
6719,2020-09-01 01:26:59.362840,4.54020240878398
6720,2020-09-01 01:26:59.631149,4.54020240878398
6721,2020-09-01 01:26:59.951311,4.54020240878398
6722,2020-09-01 01:27:00.305678,4.54020240878398
6723,2020-09-01 01:27:00.674437,4.54020240878398
6724,2020-09-01 01:27:00.989139,4.54020240878398
6725,2020-09-01 01:27:01.341258,4.54020240878398
6726,2020-09-01 01:27:01.675307,4.45563527628777
6727,2020-09-01 01:27:02.015356,4.45563527628777
6728,2020-09-01 01:27:02.383090,4.45563527628777
6729,2020-09-01 01:27:02.848031,4.45563527628777
6730,2020-09-01 01:27:03.126643,4.45563527628777
6731,2020-09-01 01:27:03.494530,4.45563527628777
6732,2020-09-01 01:27:03.828344,4.45563527628777
6733,2020-09-01 01:27:04.177216,4.45563527628777
6734,2020-09-01 01:27:04.417252,4.45563527628777
6735,2020-09-01 01:27:04.754601,4.37136911017346
6736,2020-09-01 01:27:05.021062,4.37136911017346
6737,2020-09-01 01:27:05.347264,4.37136911017346
6738,2020-09-01 01:27:05.642534,4.37136911017346
6739,2020-09-01 01:27:06.021850,4.37136911017346
6740,2020-09-01 01:27:06.395037,4.37136911017346
6741,2020-09-01 01:27:06.752183,4.37136911017346
6742,2020-09-01 01:27:07.125293,4.37136911017346
6743,2020-09-01 01:27:07.445178,4.37136911017346
6744,2020-09-01 01:27:07.725157,4.28739991401575
6745,2020-09-01 01:27:08.006321,4.28739991401575
6746,2020-09-01 01:27:08.401175,4.28739991401575
6747,2020-09-01 01:27:08.708922,4.28739991401575
6748,2020-09-01 01:27:09.037909,4.28739991401575
6749,2020-09-01 01:27:09.363146,4.28739991401575
6750,2020-09-01 01:27:09.735273,4.28739991401575
6751,2020-09-01 01:27:10.014299,4.28739991401575
6752,2020-09-01 01:27:10.410036,4.20372381392639
6753,2020-09-01 01:27:10.770821,4.20372381392639
6754,2020-09-01 01:27:11.115510,4.20372381392639
6755,2020-09-01 01:27:11.500489,4.20372381392639
6756,2020-09-01 01:27:11.835959,4.20372381392639
6757,2020-09-01 01:27:12.148766,4.20372381392639
6758,2020-09-01 01:27:12.453216,4.20372381392639
6759,2020-09-01 01:27:12.794789,4.12033705130803
6760,2020-09-01 01:27:13.160401,4.12033705130803
6761,2020-09-01 01:27:13.475193,4.12033705130803
6762,2020-09-01 01:27:13.818785,4.12033705130803
6763,2020-09-01 01:27:14.085710,4.12033705130803
6764,2020-09-01 01:27:14.400391,4.12033705130803
6765,2020-09-01 01:27:14.739885,4.12033705130803
6766,2020-09-01 01:27:15.045669,4.12033705130803
6767,2020-09-01 01:27:15.342280,4.03723597632265
6768,2020-09-01 01:27:15.558046,4.03723597632265
6769,2020-09-01 01:27:15.851857,4.03723597632265
6770,2020-09-01 01:27:16.149764,4.03723597632265
6771,2020-09-01 01:27:16.415657,4.03723597632265
6772,2020-09-01 01:27:16.750111,4.03723597632265
6773,2020-09-01 01:27:17.055917,4.03723597632265
6774,2020-09-01 01:27:17.400914,4.03723597632265
6775,2020-09-01 01:27:17.731110,4.03723597632265
6776,2020-09-01 01:27:18.062214,4.03723597632265
6777,2020-09-01 01:27:18.372565,3.95441704197428
6778,2020-09-01 01:27:18.641674,3.95441704197428
6779,2020-09-01 01:27:18.982318,3.95441704197428
6780,2020-09-01 01:27:19.241404,3.95441704197428
6781,2020-09-01 01:27:19.547456,3.95441704197428
6782,2020-09-01 01:27:19.813824,3.95441704197428
6783,2020-09-01 01:27:20.163306,3.95441704197428
6784,2020-09-01 01:27:20.475782,3.95441704197428
6785,2020-09-01 01:27:20.821213,3.95441704197428
6786,2020-09-01 01:27:21.130531,3.85479633012
6787,2020-09-01 01:27:21.416988,3.85479633012
6788,2020-09-01 01:27:21.769380,3.85479633012
6789,2020-09-01 01:27:22.020315,3.85479633012
6790,2020-09-01 01:27:22.353903,3.85479633012
6791,2020-09-01 01:27:22.618971,3.85479633012
6792,2020-09-01 01:27:22.947197,3.85479633012
6793,2020-09-01 01:27:23.325906,3.85479633012
6794,2020-09-01 01:27:23.621653,3.85479633012
6795,2020-09-01 01:27:23.951510,3.75547639065853
6796,2020-09-01 01:27:24.231381,3.75547639065853
6797,2020-09-01 01:27:24.514754,3.75547639065853
6798,2020-09-01 01:27:24.829379,3.75547639065853
6799,2020-09-01 01:27:25.177179,3.75547639065853
6800,2020-09-01 01:27:25.514229,3.75547639065853
6801,2020-09-01 01:27:25.911766,3.75547639065853
6802,2020-09-01 01:27:26.173137,3.75547639065853
6803,2020-09-01 01:27:26.442061,3.75547639065853
6804,2020-09-01 01:27:26.768173,3.65645407268418
6805,2020-09-01 01:27:27.064672,3.65645407268418
6806,2020-09-01 01:27:27.417321,3.65645407268418
6807,2020-09-01 01:27:27.716728,3.65645407268418
6808,2020-09-01 01:27:28.087003,3.65645407268418
6809,2020-09-01 01:27:28.443888,3.65645407268418
6810,2020-09-01 01:27:28.717689,3.65645407268418
6811,2020-09-01 01:27:29.042999,3.65645407268418
6812,2020-09-01 01:27:29.336768,3.55772630379749
6813,2020-09-01 01:27:29.700921,3.55772630379749
6814,2020-09-01 01:27:30.036347,3.55772630379749
6815,2020-09-01 01:27:30.360050,3.55772630379749
6816,2020-09-01 01:27:30.635379,3.55772630379749
6817,2020-09-01 01:27:30.941204,3.55772630379749
6818,2020-09-01 01:27:31.243770,3.55772630379749
6819,2020-09-01 01:27:31.556970,3.55772630379749
6820,2020-09-01 01:27:31.871038,3.55772630379749
6821,2020-09-01 01:27:32.136846,3.55772630379749
6822,2020-09-01 01:27:32.474111,3.45929008669884
6823,2020-09-01 01:27:32.847646,3.45929008669884
6824,2020-09-01 01:27:33.102518,3.45929008669884
6825,2020-09-01 01:27:33.450281,3.45929008669884
6826,2020-09-01 01:27:33.787729,3.45929008669884
6827,2020-09-01 01:27:34.139122,3.45929008669884
6828,2020-09-01 01:27:34.418943,3.45929008669884
6829,2020-09-01 01:27:34.779400,3.45929008669884
6830,2020-09-01 01:27:35.067116,3.45929008669884
6831,2020-09-01 01:27:35.311204,3.36114249604195
6832,2020-09-01 01:27:35.626342,3.36114249604195
6833,2020-09-01 01:27:35.988870,3.36114249604195
6834,2020-09-01 01:27:36.426478,3.36114249604195
6835,2020-09-01 01:27:36.763346,3.36114249604195
6836,2020-09-01 01:27:37.062644,3.36114249604195
6837,2020-09-01 01:27:37.388257,3.36114249604195
6838,2020-09-01 01:27:37.763269,3.26328067552053
6839,2020-09-01 01:27:38.117612,3.26328067552053
6840,2020-09-01 01:27:38.383135,3.26328067552053
6841,2020-09-01 01:27:38.719565,3.26328067552053
6842,2020-09-01 01:27:39.021549,3.26328067552053
6843,2020-09-01 01:27:39.349370,3.26328067552053
6844,2020-09-01 01:27:39.704793,3.26328067552053
6845,2020-09-01 01:27:39.995707,3.26328067552053
6846,2020-09-01 01:27:40.389552,3.16570183516482
6847,2020-09-01 01:27:40.684534,3.16570183516482
6848,2020-09-01 01:27:40.957714,3.16570183516482
6849,2020-09-01 01:27:41.297474,3.16570183516482
6850,2020-09-01 01:27:41.598593,3.16570183516482
6851,2020-09-01 01:27:41.873173,3.16570183516482
6852,2020-09-01 01:27:42.104977,3.16570183516482
6853,2020-09-01 01:27:42.438129,3.16570183516482
6854,2020-09-01 01:27:42.850734,3.06840324882796
6855,2020-09-01 01:27:43.281894,3.06840324882796
6856,2020-09-01 01:27:43.581915,3.06840324882796
6857,2020-09-01 01:27:43.857525,3.06840324882796
6858,2020-09-01 01:27:44.146805,3.06840324882796
6859,2020-09-01 01:27:44.488968,3.06840324882796
6860,2020-09-01 01:27:44.762277,3.06840324882796
6861,2020-09-01 01:27:45.089270,3.06840324882796
6862,2020-09-01 01:27:45.380136,2.97138225184494
6863,2020-09-01 01:27:45.729858,2.97138225184494
6864,2020-09-01 01:27:46.094469,2.97138225184494
6865,2020-09-01 01:27:46.438084,2.97138225184494
6866,2020-09-01 01:27:46.754475,2.97138225184494
6867,2020-09-01 01:27:47.090188,2.97138225184494
6868,2020-09-01 01:27:47.360015,2.97138225184494
6869,2020-09-01 01:27:47.699434,2.97138225184494
6870,2020-09-01 01:27:48.075137,2.97138225184494
6871,2020-09-01 01:27:48.400809,2.87463623884874
6872,2020-09-01 01:27:48.726897,2.87463623884874
6873,2020-09-01 01:27:49.127407,2.87463623884874
6874,2020-09-01 01:27:49.393164,2.87463623884874
6875,2020-09-01 01:27:49.715408,2.87463623884874
6876,2020-09-01 01:27:49.957136,2.87463623884874
6877,2020-09-01 01:27:50.327751,2.87463623884874
6878,2020-09-01 01:27:50.632222,2.87463623884874
6879,2020-09-01 01:27:50.994554,2.77816266173055
6880,2020-09-01 01:27:51.237857,2.77816266173055
6881,2020-09-01 01:27:51.548030,2.77816266173055
6882,2020-09-01 01:27:51.894525,2.77816266173055
6883,2020-09-01 01:27:52.182690,2.77816266173055
6884,2020-09-01 01:27:52.549638,2.77816266173055
6885,2020-09-01 01:27:52.820004,2.77816266173055
6886,2020-09-01 01:27:53.172544,2.77816266173055
6887,2020-09-01 01:27:53.453328,2.77816266173055
6888,2020-09-01 01:27:53.743912,2.6582323439802
6889,2020-09-01 01:27:54.087729,2.6582323439802
6890,2020-09-01 01:27:54.429684,2.6582323439802
6891,2020-09-01 01:27:54.795166,2.6582323439802
6892,2020-09-01 01:27:55.163827,2.6582323439802
6893,2020-09-01 01:27:55.409894,2.6582323439802
6894,2020-09-01 01:27:55.704985,2.6582323439802
6895,2020-09-01 01:27:55.994197,2.6582323439802
