iteration,timestamp,T7
6896,2020-09-01 01:27:56.302648,2.6582323439802
6897,2020-09-01 01:27:56.573587,2.53860781107828
6898,2020-09-01 01:27:56.883118,2.53860781107828
6899,2020-09-01 01:27:57.253784,2.53860781107828
6900,2020-09-01 01:27:57.624608,2.53860781107828
6901,2020-09-01 01:27:57.967962,2.53860781107828
6902,2020-09-01 01:27:58.286608,2.53860781107828
6903,2020-09-01 01:27:58.573415,2.53860781107828
6904,2020-09-01 01:27:58.844436,2.53860781107828
6905,2020-09-01 01:27:59.142873,2.53860781107828
6906,2020-09-01 01:27:59.475385,2.41928678168367
6907,2020-09-01 01:27:59.777962,2.41928678168367
6908,2020-09-01 01:28:00.084440,2.41928678168367
6909,2020-09-01 01:28:00.413333,2.41928678168367
6910,2020-09-01 01:28:00.830556,2.41928678168367
6911,2020-09-01 01:28:01.217605,2.41928678168367
6912,2020-09-01 01:28:01.540443,2.41928678168367
6913,2020-09-01 01:28:01.889101,2.41928678168367
6914,2020-09-01 01:28:02.133057,2.30026702913669
6915,2020-09-01 01:28:02.373582,2.30026702913669
6916,2020-09-01 01:28:02.698683,2.30026702913669
6917,2020-09-01 01:28:03.037679,2.30026702913669
6918,2020-09-01 01:28:03.404106,2.30026702913669
6919,2020-09-01 01:28:03.720257,2.30026702913669
6920,2020-09-01 01:28:03.981621,2.30026702913669
6921,2020-09-01 01:28:04.327274,2.30026702913669
6922,2020-09-01 01:28:04.669006,2.18154638040529
6923,2020-09-01 01:28:04.955020,2.18154638040529
6924,2020-09-01 01:28:05.241165,2.18154638040529
6925,2020-09-01 01:28:05.497929,2.18154638040529
6926,2020-09-01 01:28:05.787901,2.18154638040529
6927,2020-09-01 01:28:06.123546,2.18154638040529
6928,2020-09-01 01:28:06.427666,2.18154638040529
6929,2020-09-01 01:28:06.769333,2.18154638040529
6930,2020-09-01 01:28:07.077501,2.18154638040529
6931,2020-09-01 01:28:07.377915,2.23380418299914
6932,2020-09-01 01:28:07.732794,2.23380418299914
6933,2020-09-01 01:28:08.100327,2.23380418299914
6934,2020-09-01 01:28:08.426801,2.23380418299914
6935,2020-09-01 01:28:08.714178,2.23380418299914
6936,2020-09-01 01:28:09.049237,2.23380418299914
6937,2020-09-01 01:28:09.341637,2.23380418299914
6938,2020-09-01 01:28:09.690835,2.23380418299914
6939,2020-09-01 01:28:10.053292,2.28594645261931
6940,2020-09-01 01:28:10.431738,2.28594645261931
6941,2020-09-01 01:28:10.795512,2.28594645261931
6942,2020-09-01 01:28:11.140483,2.28594645261931
6943,2020-09-01 01:28:11.436609,2.28594645261931
6944,2020-09-01 01:28:11.752059,2.28594645261931
6945,2020-09-01 01:28:12.049828,2.28594645261931
6946,2020-09-01 01:28:12.405469,2.28594645261931
6947,2020-09-01 01:28:12.693967,2.33797367853322
6948,2020-09-01 01:28:13.061383,2.33797367853322
6949,2020-09-01 01:28:13.480018,2.33797367853322
6950,2020-09-01 01:28:13.858813,2.33797367853322
6951,2020-09-01 01:28:14.228786,2.33797367853322
6952,2020-09-01 01:28:14.486447,2.33797367853322
6953,2020-09-01 01:28:14.713433,2.33797367853322
6954,2020-09-01 01:28:15.097210,2.38988634663332
6955,2020-09-01 01:28:15.424932,2.38988634663332
6956,2020-09-01 01:28:15.768454,2.38988634663332
6957,2020-09-01 01:28:16.120159,2.38988634663332
6958,2020-09-01 01:28:16.499312,2.38988634663332
6959,2020-09-01 01:28:16.843290,2.38988634663332
6960,2020-09-01 01:28:17.224493,2.38988634663332
6961,2020-09-01 01:28:17.527648,2.38988634663332
6962,2020-09-01 01:28:17.867916,2.38988634663332
6963,2020-09-01 01:28:18.231186,2.44168493948581
6964,2020-09-01 01:28:18.532443,2.44168493948581
6965,2020-09-01 01:28:18.895271,2.44168493948581
6966,2020-09-01 01:28:19.190491,2.44168493948581
6967,2020-09-01 01:28:19.560645,2.44168493948581
6968,2020-09-01 01:28:19.916304,2.44168493948581
6969,2020-09-01 01:28:20.222322,2.44168493948581
6970,2020-09-01 01:28:20.494251,2.44168493948581
6971,2020-09-01 01:28:20.867050,2.49336993637787
6972,2020-09-01 01:28:21.157992,2.49336993637787
6973,2020-09-01 01:28:21.493351,2.49336993637787
6974,2020-09-01 01:28:21.859930,2.49336993637787
6975,2020-09-01 01:28:22.166820,2.49336993637787
6976,2020-09-01 01:28:22.438167,2.49336993637787
6977,2020-09-01 01:28:22.706633,2.49336993637787
6978,2020-09-01 01:28:23.004947,2.49336993637787
6979,2020-09-01 01:28:23.354868,2.49336993637787
6980,2020-09-01 01:28:23.723569,2.49336993637787
6981,2020-09-01 01:28:24.094016,2.54494181336365
6982,2020-09-01 01:28:24.404661,2.54494181336365
6983,2020-09-01 01:28:24.712420,2.54494181336365
6984,2020-09-01 01:28:25.083029,2.54494181336365
6985,2020-09-01 01:28:25.412137,2.54494181336365
6986,2020-09-01 01:28:25.697018,2.54494181336365
6987,2020-09-01 01:28:26.048688,2.54494181336365
6988,2020-09-01 01:28:26.334472,2.54494181336365
6989,2020-09-01 01:28:26.646125,2.54494181336365
6990,2020-09-01 01:28:26.995702,2.57083356911004
6991,2020-09-01 01:28:27.320430,2.57083356911004
6992,2020-09-01 01:28:27.708397,2.57083356911004
6993,2020-09-01 01:28:28.072097,2.57083356911004
6994,2020-09-01 01:28:28.427174,2.57083356911004
6995,2020-09-01 01:28:28.771504,2.57083356911004
6996,2020-09-01 01:28:29.131085,2.57083356911004
6997,2020-09-01 01:28:29.470011,2.59667731421865
6998,2020-09-01 01:28:29.770304,2.59667731421865
6999,2020-09-01 01:28:30.107270,2.59667731421865
7000,2020-09-01 01:28:30.401978,2.59667731421865
7001,2020-09-01 01:28:30.724053,2.59667731421865
7002,2020-09-01 01:28:31.001969,2.59667731421865
7003,2020-09-01 01:28:31.356463,2.59667731421865
7004,2020-09-01 01:28:31.669813,2.59667731421865
7005,2020-09-01 01:28:31.918177,2.59667731421865
7006,2020-09-01 01:28:32.306278,2.62247324006128
7007,2020-09-01 01:28:32.579720,2.62247324006128
7008,2020-09-01 01:28:32.848939,2.62247324006128
7009,2020-09-01 01:28:33.195751,2.62247324006128
7010,2020-09-01 01:28:33.518789,2.62247324006128
7011,2020-09-01 01:28:33.883883,2.62247324006128
7012,2020-09-01 01:28:34.160520,2.62247324006128
7013,2020-09-01 01:28:34.415958,2.62247324006128
7014,2020-09-01 01:28:34.808215,2.62247324006128
7015,2020-09-01 01:28:35.160414,2.64822153697111
7016,2020-09-01 01:28:35.482501,2.64822153697111
7017,2020-09-01 01:28:35.824352,2.64822153697111
7018,2020-09-01 01:28:36.193640,2.64822153697111
7019,2020-09-01 01:28:36.550243,2.64822153697111
7020,2020-09-01 01:28:36.781835,2.64822153697111
7021,2020-09-01 01:28:37.128638,2.64822153697111
7022,2020-09-01 01:28:37.392643,2.64822153697111
7023,2020-09-01 01:28:37.682007,2.64822153697111
7024,2020-09-01 01:28:37.958766,2.64822153697111
7025,2020-09-01 01:28:38.312887,2.67392239425058
7026,2020-09-01 01:28:38.597342,2.67392239425058
7027,2020-09-01 01:28:38.923470,2.67392239425058
7028,2020-09-01 01:28:39.168441,2.67392239425058
7029,2020-09-01 01:28:39.554706,2.67392239425058
7030,2020-09-01 01:28:39.889551,2.67392239425058
7031,2020-09-01 01:28:40.242339,2.67392239425058
7032,2020-09-01 01:28:40.500264,2.67392239425058
7033,2020-09-01 01:28:40.872866,2.69957600017916
7034,2020-09-01 01:28:41.230801,2.69957600017916
7035,2020-09-01 01:28:41.533294,2.69957600017916
7036,2020-09-01 01:28:41.888913,2.69957600017916
7037,2020-09-01 01:28:42.168710,2.69957600017916
7038,2020-09-01 01:28:42.464840,2.69957600017916
7039,2020-09-01 01:28:42.741977,2.69957600017916
7040,2020-09-01 01:28:43.021327,2.69957600017916
7041,2020-09-01 01:28:43.363461,2.69957600017916
7042,2020-09-01 01:28:43.719030,2.69957600017916
7043,2020-09-01 01:28:43.988381,2.72518254202097
7044,2020-09-01 01:28:44.347507,2.72518254202097
7045,2020-09-01 01:28:44.719263,2.72518254202097
7046,2020-09-01 01:28:45.082036,2.72518254202097
7047,2020-09-01 01:28:45.355451,2.72518254202097
7048,2020-09-01 01:28:45.706031,2.72518254202097
7049,2020-09-01 01:28:46.079432,2.72518254202097
7050,2020-09-01 01:28:46.469873,2.72518254202097
7051,2020-09-01 01:28:46.828872,2.75074220603237
7052,2020-09-01 01:28:47.215351,2.75074220603237
7053,2020-09-01 01:28:47.535640,2.75074220603237
7054,2020-09-01 01:28:47.899300,2.75074220603237
7055,2020-09-01 01:28:48.160312,2.75074220603237
7056,2020-09-01 01:28:48.490611,2.75074220603237
7057,2020-09-01 01:28:48.765490,2.75074220603237
7058,2020-09-01 01:28:49.114799,2.75074220603237
7059,2020-09-01 01:28:49.431460,2.77625517746941
7060,2020-09-01 01:28:49.808197,2.77625517746941
7061,2020-09-01 01:28:50.172791,2.77625517746941
7062,2020-09-01 01:28:50.461590,2.77625517746941
7063,2020-09-01 01:28:50.715036,2.77625517746941
7064,2020-09-01 01:28:51.003050,2.77625517746941
7065,2020-09-01 01:28:51.253933,2.77625517746941
7066,2020-09-01 01:28:51.604056,2.77625517746941
7067,2020-09-01 01:28:51.934769,2.77625517746941
7068,2020-09-01 01:28:52.263357,2.77625517746941
7069,2020-09-01 01:28:52.609313,2.8017216405952
7070,2020-09-01 01:28:52.935118,2.8017216405952
7071,2020-09-01 01:28:53.209577,2.8017216405952
7072,2020-09-01 01:28:53.501023,2.8017216405952
7073,2020-09-01 01:28:53.820012,2.8017216405952
7074,2020-09-01 01:28:54.148722,2.8017216405952
7075,2020-09-01 01:28:54.486338,2.8017216405952
7076,2020-09-01 01:28:54.772350,2.8017216405952
7077,2020-09-01 01:28:55.107266,2.82714177868725
7078,2020-09-01 01:28:55.447059,2.82714177868725
7079,2020-09-01 01:28:55.869228,2.82714177868725
7080,2020-09-01 01:28:56.117234,2.82714177868725
7081,2020-09-01 01:28:56.436722,2.82714177868725
7082,2020-09-01 01:28:56.740730,2.82714177868725
7083,2020-09-01 01:28:57.045489,2.82714177868725
7084,2020-09-01 01:28:57.421124,2.82714177868725
7085,2020-09-01 01:28:57.720181,2.8525157740446
7086,2020-09-01 01:28:58.059020,2.8525157740446
7087,2020-09-01 01:28:58.357392,2.8525157740446
7088,2020-09-01 01:28:58.648848,2.8525157740446
7089,2020-09-01 01:28:58.958913,2.8525157740446
7090,2020-09-01 01:28:59.340528,2.8525157740446
7091,2020-09-01 01:28:59.727018,2.8525157740446
7092,2020-09-01 01:29:00.008020,2.8525157740446
7093,2020-09-01 01:29:00.308447,2.8525157740446
7094,2020-09-01 01:29:00.613909,2.85602848602589
7095,2020-09-01 01:29:00.898029,2.85602848602589
7096,2020-09-01 01:29:01.173892,2.85602848602589
7097,2020-09-01 01:29:01.539903,2.85602848602589
7098,2020-09-01 01:29:01.850860,2.85602848602589
7099,2020-09-01 01:29:02.261486,2.85602848602589
7100,2020-09-01 01:29:02.596479,2.85602848602589
7101,2020-09-01 01:29:02.857498,2.85602848602589
7102,2020-09-01 01:29:03.192624,2.85602848602589
7103,2020-09-01 01:29:03.527717,2.85956687775493
7104,2020-09-01 01:29:03.851691,2.85956687775493
7105,2020-09-01 01:29:04.164945,2.85956687775493
7106,2020-09-01 01:29:04.504128,2.85956687775493
7107,2020-09-01 01:29:04.752253,2.85956687775493
7108,2020-09-01 01:29:05.134819,2.85956687775493
7109,2020-09-01 01:29:05.404036,2.85956687775493
7110,2020-09-01 01:29:05.808332,2.86313078638388
7111,2020-09-01 01:29:06.115068,2.86313078638388
7112,2020-09-01 01:29:06.346469,2.86313078638388
7113,2020-09-01 01:29:06.659990,2.86313078638388
7114,2020-09-01 01:29:07.003273,2.86313078638388
7115,2020-09-01 01:29:07.422526,2.86313078638388
7116,2020-09-01 01:29:07.706713,2.86313078638388
7117,2020-09-01 01:29:08.059839,2.86313078638388
7118,2020-09-01 01:29:08.422672,2.86313078638388
7119,2020-09-01 01:29:08.699974,2.85820492029934
7120,2020-09-01 01:29:08.975150,2.85820492029934
7121,2020-09-01 01:29:09.290263,2.85820492029934
7122,2020-09-01 01:29:09.661741,2.85820492029934
7123,2020-09-01 01:29:10.015521,2.85820492029934
7124,2020-09-01 01:29:10.318465,2.85820492029934
7125,2020-09-01 01:29:10.671065,2.85820492029934
7126,2020-09-01 01:29:11.027552,2.85820492029934
7127,2020-09-01 01:29:11.400810,2.85820492029934
7128,2020-09-01 01:29:11.710662,2.85332723369464
7129,2020-09-01 01:29:12.041060,2.85332723369464
7130,2020-09-01 01:29:12.359373,2.85332723369464
7131,2020-09-01 01:29:12.671811,2.85332723369464
7132,2020-09-01 01:29:12.960189,2.85332723369464
7133,2020-09-01 01:29:13.307261,2.85332723369464
7134,2020-09-01 01:29:13.618301,2.85332723369464
7135,2020-09-01 01:29:13.957628,2.85332723369464
7136,2020-09-01 01:29:14.272308,2.84849744733634
7137,2020-09-01 01:29:14.639200,2.84849744733634
7138,2020-09-01 01:29:14.967434,2.84849744733634
7139,2020-09-01 01:29:15.296766,2.84849744733634
7140,2020-09-01 01:29:15.681891,2.84849744733634
7141,2020-09-01 01:29:16.025215,2.84849744733634
7142,2020-09-01 01:29:16.320997,2.84849744733634
7143,2020-09-01 01:29:16.618727,2.84849744733634
7144,2020-09-01 01:29:16.993497,2.84371528299855
7145,2020-09-01 01:29:17.249507,2.84371528299855
7146,2020-09-01 01:29:17.605560,2.84371528299855
7147,2020-09-01 01:29:17.926676,2.84371528299855
7148,2020-09-01 01:29:18.215343,2.84371528299855
7149,2020-09-01 01:29:18.519490,2.84371528299855
7150,2020-09-01 01:29:18.838672,2.84371528299855
7151,2020-09-01 01:29:19.140616,2.84371528299855
7152,2020-09-01 01:29:19.416697,2.84371528299855
7153,2020-09-01 01:29:19.742413,2.84371528299855
7154,2020-09-01 01:29:19.995189,2.83898046346148
7155,2020-09-01 01:29:20.404110,2.83898046346148
7156,2020-09-01 01:29:20.747781,2.83898046346148
7157,2020-09-01 01:29:21.085222,2.83898046346148
7158,2020-09-01 01:29:21.312631,2.83898046346148
7159,2020-09-01 01:29:21.629356,2.83898046346148
7160,2020-09-01 01:29:21.988095,2.83898046346148
7161,2020-09-01 01:29:22.289367,2.83898046346148
7162,2020-09-01 01:29:22.664122,2.83898046346148
7163,2020-09-01 01:29:23.044907,2.83898046346148
7164,2020-09-01 01:29:23.408479,2.83429271251009
7165,2020-09-01 01:29:23.737735,2.83429271251009
7166,2020-09-01 01:29:24.089183,2.83429271251009
7167,2020-09-01 01:29:24.443952,2.83429271251009
7168,2020-09-01 01:29:24.722247,2.83429271251009
7169,2020-09-01 01:29:25.096635,2.83429271251009
7170,2020-09-01 01:29:25.443854,2.83429271251009
7171,2020-09-01 01:29:25.825905,2.82965175493261
7172,2020-09-01 01:29:26.224055,2.82965175493261
7173,2020-09-01 01:29:26.444401,2.82965175493261
7174,2020-09-01 01:29:26.716381,2.82965175493261
7175,2020-09-01 01:29:27.019330,2.82965175493261
7176,2020-09-01 01:29:27.308018,2.82965175493261
7177,2020-09-01 01:29:27.676176,2.82965175493261
7178,2020-09-01 01:29:27.980323,2.82965175493261
7179,2020-09-01 01:29:28.311618,2.82965175493261
7180,2020-09-01 01:29:28.704144,2.82505731651921
7181,2020-09-01 01:29:29.081017,2.82505731651921
7182,2020-09-01 01:29:29.402408,2.82505731651921
7183,2020-09-01 01:29:29.733073,2.82505731651921
7184,2020-09-01 01:29:30.106136,2.82505731651921
7185,2020-09-01 01:29:30.430750,2.82505731651921
7186,2020-09-01 01:29:30.711479,2.82505731651921
7187,2020-09-01 01:29:31.079488,2.82505731651921
7188,2020-09-01 01:29:31.334449,2.82505731651921
7189,2020-09-01 01:29:31.702838,2.82050912406051
7190,2020-09-01 01:29:32.030666,2.82050912406051
7191,2020-09-01 01:29:32.414029,2.82050912406051
7192,2020-09-01 01:29:32.759896,2.82050912406051
7193,2020-09-01 01:29:33.106524,2.82050912406051
7194,2020-09-01 01:29:33.433108,2.82050912406051
7195,2020-09-01 01:29:33.765125,2.82050912406051
7196,2020-09-01 01:29:34.100251,2.82050912406051
7197,2020-09-01 01:29:34.467509,2.82256040498338
7198,2020-09-01 01:29:34.747524,2.82256040498338
7199,2020-09-01 01:29:35.010867,2.82256040498338
7200,2020-09-01 01:29:35.337940,2.82256040498338
7201,2020-09-01 01:29:35.666131,2.82256040498338
7202,2020-09-01 01:29:35.975926,2.82256040498338
7203,2020-09-01 01:29:36.252715,2.82256040498338
7204,2020-09-01 01:29:36.656258,2.82256040498338
7205,2020-09-01 01:29:37.034279,2.82462834196033
7206,2020-09-01 01:29:37.375093,2.82462834196033
7207,2020-09-01 01:29:37.685312,2.82462834196033
7208,2020-09-01 01:29:38.012913,2.82462834196033
7209,2020-09-01 01:29:38.254508,2.82462834196033
7210,2020-09-01 01:29:38.586350,2.82462834196033
7211,2020-09-01 01:29:38.973259,2.82462834196033
7212,2020-09-01 01:29:39.244037,2.82462834196033
7213,2020-09-01 01:29:39.591537,2.82462834196033
7214,2020-09-01 01:29:39.942391,2.8267128079178
7215,2020-09-01 01:29:40.292061,2.8267128079178
7216,2020-09-01 01:29:40.622130,2.8267128079178
7217,2020-09-01 01:29:40.992009,2.8267128079178
7218,2020-09-01 01:29:41.254251,2.8267128079178
7219,2020-09-01 01:29:41.568513,2.8267128079178
7220,2020-09-01 01:29:41.906691,2.8267128079178
7221,2020-09-01 01:29:42.226193,2.82881367630888
7222,2020-09-01 01:29:42.563356,2.82881367630888
7223,2020-09-01 01:29:42.914256,2.82881367630888
7224,2020-09-01 01:29:43.261460,2.82881367630888
7225,2020-09-01 01:29:43.532269,2.82881367630888
7226,2020-09-01 01:29:43.844678,2.82881367630888
7227,2020-09-01 01:29:44.066069,2.82881367630888
7228,2020-09-01 01:29:44.351438,2.82881367630888
7229,2020-09-01 01:29:44.701248,2.82881367630888
7230,2020-09-01 01:29:44.958124,2.83093082111201
7231,2020-09-01 01:29:45.274738,2.83093082111201
7232,2020-09-01 01:29:45.599441,2.83093082111201
7233,2020-09-01 01:29:45.955623,2.83093082111201
7234,2020-09-01 01:29:46.256364,2.83093082111201
7235,2020-09-01 01:29:46.535345,2.83093082111201
7236,2020-09-01 01:29:46.821631,2.83093082111201
7237,2020-09-01 01:29:47.140302,2.83093082111201
7238,2020-09-01 01:29:47.461853,2.83093082111201
7239,2020-09-01 01:29:47.776895,2.83093082111201
7240,2020-09-01 01:29:48.097098,2.83306411682956
7241,2020-09-01 01:29:48.442991,2.83306411682956
7242,2020-09-01 01:29:48.757706,2.83306411682956
7243,2020-09-01 01:29:49.087150,2.83306411682956
7244,2020-09-01 01:29:49.422687,2.83306411682956
7245,2020-09-01 01:29:49.730527,2.83306411682956
7246,2020-09-01 01:29:50.102928,2.83306411682956
7247,2020-09-01 01:29:50.441163,2.83306411682956
7248,2020-09-01 01:29:50.776501,2.83521343848653
7249,2020-09-01 01:29:51.111220,2.83521343848653
7250,2020-09-01 01:29:51.432623,2.83521343848653
7251,2020-09-01 01:29:51.765357,2.83521343848653
7252,2020-09-01 01:29:52.058659,2.83521343848653
7253,2020-09-01 01:29:52.418002,2.83521343848653
7254,2020-09-01 01:29:52.743314,2.83521343848653
7255,2020-09-01 01:29:53.093273,2.83521343848653
7256,2020-09-01 01:29:53.383798,2.83521343848653
7257,2020-09-01 01:29:53.730197,2.83690952994826
7258,2020-09-01 01:29:54.139624,2.83690952994826
7259,2020-09-01 01:29:54.461930,2.83690952994826
7260,2020-09-01 01:29:54.816641,2.83690952994826
7261,2020-09-01 01:29:55.172236,2.83690952994826
7262,2020-09-01 01:29:55.534045,2.83690952994826
7263,2020-09-01 01:29:55.881097,2.83690952994826
7264,2020-09-01 01:29:56.246894,2.83690952994826
7265,2020-09-01 01:29:56.554567,2.84039123679646
7266,2020-09-01 01:29:56.768732,2.84039123679646
7267,2020-09-01 01:29:57.059898,2.84039123679646
7268,2020-09-01 01:29:57.415090,2.84039123679646
7269,2020-09-01 01:29:57.748030,2.84039123679646
7270,2020-09-01 01:29:58.064658,2.84039123679646
7271,2020-09-01 01:29:58.379997,2.84039123679646
7272,2020-09-01 01:29:58.607790,2.85644977841386
7273,2020-09-01 01:29:58.997778,2.85644977841386
7274,2020-09-01 01:29:59.263663,2.85644977841386
7275,2020-09-01 01:29:59.627759,2.85644977841386
7276,2020-09-01 01:29:59.973404,2.85644977841386
7277,2020-09-01 01:30:00.258025,2.85644977841386
7278,2020-09-01 01:30:00.568830,2.85644977841386
7279,2020-09-01 01:30:00.858622,2.85644977841386
7280,2020-09-01 01:30:01.314691,2.87245815116951
7281,2020-09-01 01:30:01.583860,2.87245815116951
7282,2020-09-01 01:30:01.869228,2.87245815116951
7283,2020-09-01 01:30:02.284241,2.87245815116951
7284,2020-09-01 01:30:02.607311,2.87245815116951
7285,2020-09-01 01:30:02.875571,2.87245815116951
7286,2020-09-01 01:30:03.203823,2.87245815116951
7287,2020-09-01 01:30:03.512688,2.87245815116951
7288,2020-09-01 01:30:03.838588,2.87245815116951
7289,2020-09-01 01:30:04.136960,2.88841646653124
7290,2020-09-01 01:30:04.475106,2.88841646653124
7291,2020-09-01 01:30:04.889562,2.88841646653124
7292,2020-09-01 01:30:05.227570,2.88841646653124
7293,2020-09-01 01:30:05.553825,2.88841646653124
7294,2020-09-01 01:30:05.884286,2.88841646653124
7295,2020-09-01 01:30:06.235720,2.88841646653124
7296,2020-09-01 01:30:06.590682,2.88841646653124
7297,2020-09-01 01:30:06.916618,2.90432483571509
7298,2020-09-01 01:30:07.251279,2.90432483571509
7299,2020-09-01 01:30:07.537163,2.90432483571509
7300,2020-09-01 01:30:07.832972,2.90432483571509
7301,2020-09-01 01:30:08.204067,2.90432483571509
7302,2020-09-01 01:30:08.528603,2.90432483571509
7303,2020-09-01 01:30:08.796913,2.90432483571509
7304,2020-09-01 01:30:09.069395,2.90432483571509
7305,2020-09-01 01:30:09.388450,2.93752181158415
7306,2020-09-01 01:30:09.688133,2.93752181158415
7307,2020-09-01 01:30:09.943302,2.93752181158415
7308,2020-09-01 01:30:10.244915,2.93752181158415
7309,2020-09-01 01:30:10.590981,2.93752181158415
7310,2020-09-01 01:30:10.938923,2.93752181158415
7311,2020-09-01 01:30:11.295809,2.93752181158415
7312,2020-09-01 01:30:11.646723,2.93752181158415
7313,2020-09-01 01:30:11.931332,2.93752181158415
7314,2020-09-01 01:30:12.203116,2.93752181158415
7315,2020-09-01 01:30:12.501884,2.97063913936104
7316,2020-09-01 01:30:12.752617,2.97063913936104
7317,2020-09-01 01:30:13.060550,2.97063913936104
7318,2020-09-01 01:30:13.332197,2.97063913936104
7319,2020-09-01 01:30:13.685791,2.97063913936104
7320,2020-09-01 01:30:13.983496,2.97063913936104
7321,2020-09-01 01:30:14.273826,2.97063913936104
7322,2020-09-01 01:30:14.630337,2.97063913936104
7323,2020-09-01 01:30:14.977161,2.97063913936104
7324,2020-09-01 01:30:15.351797,3.00367698612422
7325,2020-09-01 01:30:15.707295,3.00367698612422
7326,2020-09-01 01:30:16.044731,3.00367698612422
7327,2020-09-01 01:30:16.419747,3.00367698612422
7328,2020-09-01 01:30:16.715802,3.00367698612422
7329,2020-09-01 01:30:17.024823,3.00367698612422
7330,2020-09-01 01:30:17.377830,3.00367698612422
7331,2020-09-01 01:30:17.714700,3.00367698612422
7332,2020-09-01 01:30:18.207237,3.03663551839162
7333,2020-09-01 01:30:18.568722,3.03663551839162
7334,2020-09-01 01:30:18.903100,3.03663551839162
7335,2020-09-01 01:30:19.291535,3.03663551839162
7336,2020-09-01 01:30:19.618829,3.03663551839162
7337,2020-09-01 01:30:20.010005,3.03663551839162
7338,2020-09-01 01:30:20.428147,3.03663551839162
7339,2020-09-01 01:30:20.681289,3.03663551839162
7340,2020-09-01 01:30:21.023857,3.06951490212742
7341,2020-09-01 01:30:21.278440,3.06951490212742
7342,2020-09-01 01:30:21.635907,3.06951490212742
7343,2020-09-01 01:30:21.966486,3.06951490212742
7344,2020-09-01 01:30:22.288161,3.06951490212742
7345,2020-09-01 01:30:22.665133,3.06951490212742
7346,2020-09-01 01:30:22.952846,3.06951490212742
7347,2020-09-01 01:30:23.318179,3.06951490212742
7348,2020-09-01 01:30:23.681637,3.06951490212742
7349,2020-09-01 01:30:24.034971,3.10231530274869
7350,2020-09-01 01:30:24.396570,3.10231530274869
7351,2020-09-01 01:30:24.750147,3.10231530274869
7352,2020-09-01 01:30:25.107142,3.10231530274869
7353,2020-09-01 01:30:25.377176,3.10231530274869
7354,2020-09-01 01:30:25.743977,3.10231530274869
7355,2020-09-01 01:30:26.057332,3.10231530274869
7356,2020-09-01 01:30:26.316231,3.10231530274869
7357,2020-09-01 01:30:26.569231,3.13503688513185
7358,2020-09-01 01:30:26.856500,3.13503688513185
7359,2020-09-01 01:30:27.181865,3.13503688513185
7360,2020-09-01 01:30:27.484446,3.13503688513185
7361,2020-09-01 01:30:27.745366,3.13503688513185
7362,2020-09-01 01:30:28.063318,3.13503688513185
7363,2020-09-01 01:30:28.337075,3.13503688513185
7364,2020-09-01 01:30:28.663613,3.13503688513185
7365,2020-09-01 01:30:29.047669,3.13503688513185
7366,2020-09-01 01:30:29.355017,3.13503688513185
7367,2020-09-01 01:30:29.605233,3.16767981361907
7368,2020-09-01 01:30:29.900752,3.16767981361907
7369,2020-09-01 01:30:30.232881,3.16767981361907
7370,2020-09-01 01:30:30.539718,3.16767981361907
7371,2020-09-01 01:30:30.849327,3.16767981361907
7372,2020-09-01 01:30:31.074362,3.16767981361907
7373,2020-09-01 01:30:31.381479,3.16767981361907
7374,2020-09-01 01:30:31.719211,3.16767981361907
7375,2020-09-01 01:30:32.052814,3.16767981361907
7376,2020-09-01 01:30:32.368112,3.16767981361907
7377,2020-09-01 01:30:32.726178,3.20024425202446
7378,2020-09-01 01:30:33.100745,3.20024425202446
7379,2020-09-01 01:30:33.403245,3.20024425202446
7380,2020-09-01 01:30:33.733945,3.20024425202446
7381,2020-09-01 01:30:34.052912,3.20024425202446
7382,2020-09-01 01:30:34.374390,3.20024425202446
7383,2020-09-01 01:30:34.679001,3.20024425202446
7384,2020-09-01 01:30:34.961120,3.23273036364013
7385,2020-09-01 01:30:35.324757,3.23273036364013
7386,2020-09-01 01:30:35.605213,3.23273036364013
7387,2020-09-01 01:30:35.949078,3.23273036364013
7388,2020-09-01 01:30:36.304604,3.23273036364013
7389,2020-09-01 01:30:36.595001,3.23273036364013
7390,2020-09-01 01:30:36.875262,3.23273036364013
7391,2020-09-01 01:30:37.247111,3.23273036364013
7392,2020-09-01 01:30:37.621827,3.26513831124218
7393,2020-09-01 01:30:37.920228,3.26513831124218
7394,2020-09-01 01:30:38.242151,3.26513831124218
7395,2020-09-01 01:30:38.587412,3.26513831124218
7396,2020-09-01 01:30:38.929616,3.26513831124218
7397,2020-09-01 01:30:39.297938,3.26513831124218
7398,2020-09-01 01:30:39.635376,3.26513831124218
7399,2020-09-01 01:30:39.941122,3.26513831124218
7400,2020-09-01 01:30:40.312785,3.29746825709654
7401,2020-09-01 01:30:40.658386,3.29746825709654
7402,2020-09-01 01:30:41.024005,3.29746825709654
7403,2020-09-01 01:30:41.297405,3.29746825709654
7404,2020-09-01 01:30:41.643643,3.29746825709654
7405,2020-09-01 01:30:41.958400,3.29746825709654
7406,2020-09-01 01:30:42.305521,3.29746825709654
7407,2020-09-01 01:30:42.654026,3.29746825709654
7408,2020-09-01 01:30:42.923556,3.35646999762375
7409,2020-09-01 01:30:43.211115,3.35646999762375
7410,2020-09-01 01:30:43.509056,3.35646999762375
7411,2020-09-01 01:30:43.862582,3.35646999762375
7412,2020-09-01 01:30:44.192412,3.35646999762375
7413,2020-09-01 01:30:44.523013,3.35646999762375
7414,2020-09-01 01:30:44.860814,3.35646999762375
7415,2020-09-01 01:30:45.160864,3.35646999762375
7416,2020-09-01 01:30:45.509384,3.41535949347717
7417,2020-09-01 01:30:45.754255,3.41535949347717
7418,2020-09-01 01:30:46.132414,3.41535949347717
7419,2020-09-01 01:30:46.462261,3.41535949347717
7420,2020-09-01 01:30:46.796457,3.41535949347717
7421,2020-09-01 01:30:47.125068,3.41535949347717
7422,2020-09-01 01:30:47.421676,3.41535949347717
7423,2020-09-01 01:30:47.754703,3.41535949347717
7424,2020-09-01 01:30:48.088774,3.41535949347717
7425,2020-09-01 01:30:48.427634,3.4741369689586
7426,2020-09-01 01:30:48.784601,3.4741369689586
7427,2020-09-01 01:30:49.126127,3.4741369689586
7428,2020-09-01 01:30:49.510864,3.4741369689586
7429,2020-09-01 01:30:49.814412,3.4741369689586
7430,2020-09-01 01:30:50.168377,3.4741369689586
7431,2020-09-01 01:30:50.541359,3.4741369689586
7432,2020-09-01 01:30:50.858410,3.4741369689586
7433,2020-09-01 01:30:51.236202,3.4741369689586
7434,2020-09-01 01:30:51.511717,3.4741369689586
7435,2020-09-01 01:30:51.859388,3.53280264710739
7436,2020-09-01 01:30:52.218522,3.53280264710739
7437,2020-09-01 01:30:52.532127,3.53280264710739
7438,2020-09-01 01:30:52.892593,3.53280264710739
7439,2020-09-01 01:30:53.211975,3.53280264710739
7440,2020-09-01 01:30:53.526626,3.53280264710739
7441,2020-09-01 01:30:53.858143,3.53280264710739
7442,2020-09-01 01:30:54.219808,3.59135674972754
7443,2020-09-01 01:30:54.550919,3.59135674972754
7444,2020-09-01 01:30:54.871872,3.59135674972754
7445,2020-09-01 01:30:55.180174,3.59135674972754
7446,2020-09-01 01:30:55.465165,3.59135674972754
7447,2020-09-01 01:30:55.734634,3.59135674972754
7448,2020-09-01 01:30:55.993790,3.59135674972754
7449,2020-09-01 01:30:56.274276,3.59135674972754
7450,2020-09-01 01:30:56.612921,3.59135674972754
7451,2020-09-01 01:30:56.963276,3.64979949741398
7452,2020-09-01 01:30:57.316729,3.64979949741398
7453,2020-09-01 01:30:57.587014,3.64979949741398
7454,2020-09-01 01:30:57.890333,3.64979949741398
7455,2020-09-01 01:30:58.221911,3.64979949741398
7456,2020-09-01 01:30:58.535140,3.64979949741398
7457,2020-09-01 01:30:58.820539,3.64979949741398
7458,2020-09-01 01:30:59.155569,3.64979949741398
7459,2020-09-01 01:30:59.588890,3.64979949741398
7460,2020-09-01 01:30:59.825645,3.70813110957788
7461,2020-09-01 01:31:00.051321,3.70813110957788
7462,2020-09-01 01:31:00.269759,3.70813110957788
7463,2020-09-01 01:31:00.511729,3.70813110957788
7464,2020-09-01 01:31:00.832223,3.70813110957788
7465,2020-09-01 01:31:01.224420,3.70813110957788
7466,2020-09-01 01:31:01.563704,3.70813110957788
7467,2020-09-01 01:31:01.804707,3.70813110957788
7468,2020-09-01 01:31:02.265251,3.76635180447124
7469,2020-09-01 01:31:02.564842,3.76635180447124
7470,2020-09-01 01:31:02.936835,3.76635180447124
7471,2020-09-01 01:31:03.289891,3.76635180447124
7472,2020-09-01 01:31:03.606460,3.76635180447124
7473,2020-09-01 01:31:03.944184,3.76635180447124
7474,2020-09-01 01:31:04.309995,3.76635180447124
7475,2020-09-01 01:31:04.600094,3.76635180447124
7476,2020-09-01 01:31:04.962465,3.76635180447124
7477,2020-09-01 01:31:05.298744,3.82446179921071
7478,2020-09-01 01:31:05.735110,3.82446179921071
7479,2020-09-01 01:31:06.065562,3.82446179921071
7480,2020-09-01 01:31:06.420749,3.82446179921071
7481,2020-09-01 01:31:06.657406,3.82446179921071
7482,2020-09-01 01:31:06.999048,3.82446179921071
7483,2020-09-01 01:31:07.302026,3.82446179921071
7484,2020-09-01 01:31:07.612829,3.82446179921071
7485,2020-09-01 01:31:07.930039,3.82446179921071
7486,2020-09-01 01:31:08.223797,3.82446179921071
7487,2020-09-01 01:31:08.517927,3.88246130980066
7488,2020-09-01 01:31:08.847807,3.88246130980066
7489,2020-09-01 01:31:09.229681,3.88246130980066
7490,2020-09-01 01:31:09.572764,3.88246130980066
7491,2020-09-01 01:31:09.860950,3.88246130980066
7492,2020-09-01 01:31:10.228061,3.88246130980066
7493,2020-09-01 01:31:10.581443,3.88246130980066
7494,2020-09-01 01:31:10.953080,3.88246130980066
7495,2020-09-01 01:31:11.277455,3.94035055115556
7496,2020-09-01 01:31:11.603828,3.94035055115556
7497,2020-09-01 01:31:11.923536,3.94035055115556
7498,2020-09-01 01:31:12.255973,3.94035055115556
7499,2020-09-01 01:31:12.602041,3.94035055115556
7500,2020-09-01 01:31:12.928631,3.94035055115556
7501,2020-09-01 01:31:13.288980,3.94035055115556
7502,2020-09-01 01:31:13.605175,3.94035055115556
7503,2020-09-01 01:31:13.967579,3.99812973712164
7504,2020-09-01 01:31:14.333898,3.99812973712164
7505,2020-09-01 01:31:14.672746,3.99812973712164
7506,2020-09-01 01:31:14.977312,3.99812973712164
7507,2020-09-01 01:31:15.204701,3.99812973712164
7508,2020-09-01 01:31:15.530580,3.99812973712164
7509,2020-09-01 01:31:15.898135,3.99812973712164
7510,2020-09-01 01:31:16.167672,3.99812973712164
7511,2020-09-01 01:31:16.496101,3.99812973712164
7512,2020-09-01 01:31:16.678439,4.04766985715519
7513,2020-09-01 01:31:17.050637,4.04766985715519
7514,2020-09-01 01:31:17.325331,4.04766985715519
7515,2020-09-01 01:31:17.685835,4.04766985715519
7516,2020-09-01 01:31:18.049427,4.04766985715519
7517,2020-09-01 01:31:18.418949,4.04766985715519
7518,2020-09-01 01:31:18.753015,4.04766985715519
7519,2020-09-01 01:31:19.047641,4.09711165502259
7520,2020-09-01 01:31:19.307612,4.09711165502259
7521,2020-09-01 01:31:19.680425,4.09711165502259
7522,2020-09-01 01:31:19.973264,4.09711165502259
7523,2020-09-01 01:31:20.256002,4.09711165502259
7524,2020-09-01 01:31:20.617038,4.09711165502259
7525,2020-09-01 01:31:20.947563,4.09711165502259
7526,2020-09-01 01:31:21.372562,4.1464553233933
7527,2020-09-01 01:31:21.728893,4.1464553233933
7528,2020-09-01 01:31:22.022641,4.1464553233933
7529,2020-09-01 01:31:22.304241,4.1464553233933
7530,2020-09-01 01:31:22.623350,4.1464553233933
7531,2020-09-01 01:31:22.957154,4.1464553233933
7532,2020-09-01 01:31:23.342281,4.1464553233933
7533,2020-09-01 01:31:23.653036,4.1464553233933
7534,2020-09-01 01:31:23.988920,4.19570105416516
7535,2020-09-01 01:31:24.237835,4.19570105416516
7536,2020-09-01 01:31:24.482753,4.19570105416516
7537,2020-09-01 01:31:24.839663,4.19570105416516
7538,2020-09-01 01:31:25.200128,4.19570105416516
7539,2020-09-01 01:31:25.465829,4.19570105416516
7540,2020-09-01 01:31:25.717257,4.19570105416516
7541,2020-09-01 01:31:26.073389,4.19570105416516
7542,2020-09-01 01:31:26.383582,4.24484903847672
7543,2020-09-01 01:31:26.729821,4.24484903847672
7544,2020-09-01 01:31:27.062662,4.24484903847672
7545,2020-09-01 01:31:27.367178,4.24484903847672
7546,2020-09-01 01:31:27.712826,4.24484903847672
7547,2020-09-01 01:31:28.085248,4.24484903847672
7548,2020-09-01 01:31:28.425731,4.24484903847672
7549,2020-09-01 01:31:28.749790,4.24484903847672
7550,2020-09-01 01:31:29.060129,4.2938994667192
7551,2020-09-01 01:31:29.407454,4.2938994667192
7552,2020-09-01 01:31:29.740650,4.2938994667192
7553,2020-09-01 01:31:30.066244,4.2938994667192
7554,2020-09-01 01:31:30.398945,4.2938994667192
7555,2020-09-01 01:31:30.706744,4.2938994667192
7556,2020-09-01 01:31:30.955754,4.2938994667192
7557,2020-09-01 01:31:31.253269,4.2938994667192
7558,2020-09-01 01:31:31.529210,4.2938994667192
7559,2020-09-01 01:31:31.856461,4.34285252854815
7560,2020-09-01 01:31:32.205885,4.34285252854815
7561,2020-09-01 01:31:32.546811,4.34285252854815
7562,2020-09-01 01:31:32.855994,4.34285252854815
7563,2020-09-01 01:31:33.133104,4.34285252854815
7564,2020-09-01 01:31:33.434505,4.34285252854815
7565,2020-09-01 01:31:33.706253,4.34285252854815
7566,2020-09-01 01:31:34.012742,4.34285252854815
7567,2020-09-01 01:31:34.290392,4.34285252854815
7568,2020-09-01 01:31:34.657764,4.34285252854815
7569,2020-09-01 01:31:34.971550,4.39170841289483
7570,2020-09-01 01:31:35.205927,4.39170841289483
7571,2020-09-01 01:31:35.447317,4.39170841289483
7572,2020-09-01 01:31:35.772830,4.39170841289483
7573,2020-09-01 01:31:36.191556,4.39170841289483
7574,2020-09-01 01:31:36.612622,4.39170841289483
7575,2020-09-01 01:31:36.940099,4.39170841289483
7576,2020-09-01 01:31:37.324264,4.4404673079773
7577,2020-09-01 01:31:37.657595,4.4404673079773
7578,2020-09-01 01:31:37.986507,4.4404673079773
7579,2020-09-01 01:31:38.277873,4.4404673079773
7580,2020-09-01 01:31:38.668959,4.4404673079773
7581,2020-09-01 01:31:38.972550,4.4404673079773
7582,2020-09-01 01:31:39.300060,4.4404673079773
7583,2020-09-01 01:31:39.546185,4.4404673079773
7584,2020-09-01 01:31:39.835156,4.4404673079773
7585,2020-09-01 01:31:40.072087,4.48912940131125
7586,2020-09-01 01:31:40.327834,4.48912940131125
7587,2020-09-01 01:31:40.561714,4.48912940131125
7588,2020-09-01 01:31:40.850957,4.48912940131125
7589,2020-09-01 01:31:41.204158,4.48912940131125
7590,2020-09-01 01:31:41.547305,4.48912940131125
7591,2020-09-01 01:31:41.875041,4.48912940131125
7592,2020-09-01 01:31:42.231074,4.48912940131125
7593,2020-09-01 01:31:42.553541,4.48912940131125
7594,2020-09-01 01:31:42.840273,4.48912940131125
7595,2020-09-01 01:31:43.089894,4.5376948797205
7596,2020-09-01 01:31:43.366392,4.5376948797205
7597,2020-09-01 01:31:43.692480,4.5376948797205
7598,2020-09-01 01:31:44.016995,4.5376948797205
7599,2020-09-01 01:31:44.337061,4.5376948797205
7600,2020-09-01 01:31:44.620446,4.5376948797205
7601,2020-09-01 01:31:44.953603,4.5376948797205
7602,2020-09-01 01:31:45.242384,4.5376948797205
7603,2020-09-01 01:31:45.600258,4.58616392934738
7604,2020-09-01 01:31:45.904289,4.58616392934738
7605,2020-09-01 01:31:46.214708,4.58616392934738
7606,2020-09-01 01:31:46.625299,4.58616392934738
7607,2020-09-01 01:31:46.951135,4.58616392934738
7608,2020-09-01 01:31:47.194110,4.58616392934738
7609,2020-09-01 01:31:47.526736,4.58616392934738
7610,2020-09-01 01:31:47.869508,4.58616392934738
7611,2020-09-01 01:31:48.178479,4.58616392934738
7612,2020-09-01 01:31:48.512522,4.65381621359286
7613,2020-09-01 01:31:48.846849,4.65381621359286
7614,2020-09-01 01:31:49.147858,4.65381621359286
7615,2020-09-01 01:31:49.435857,4.65381621359286
7616,2020-09-01 01:31:49.718784,4.65381621359286
7617,2020-09-01 01:31:50.054460,4.65381621359286
7618,2020-09-01 01:31:50.379760,4.65381621359286
7619,2020-09-01 01:31:50.697007,4.65381621359286
7620,2020-09-01 01:31:50.985906,4.65381621359286
7621,2020-09-01 01:31:51.252835,4.65381621359286
7622,2020-09-01 01:31:51.572977,4.72134035454721
7623,2020-09-01 01:31:51.954425,4.72134035454721
7624,2020-09-01 01:31:52.196900,4.72134035454721
7625,2020-09-01 01:31:52.507378,4.72134035454721
7626,2020-09-01 01:31:52.799354,4.72134035454721
7627,2020-09-01 01:31:53.095762,4.72134035454721
7628,2020-09-01 01:31:53.417977,4.72134035454721
7629,2020-09-01 01:31:53.688733,4.72134035454721
7630,2020-09-01 01:31:54.126018,4.78873657799852
7631,2020-09-01 01:31:54.422194,4.78873657799852
7632,2020-09-01 01:31:54.793340,4.78873657799852
7633,2020-09-01 01:31:55.144423,4.78873657799852
7634,2020-09-01 01:31:55.417578,4.78873657799852
7635,2020-09-01 01:31:55.660274,4.78873657799852
7636,2020-09-01 01:31:55.945621,4.78873657799852
7637,2020-09-01 01:31:56.247141,4.78873657799852
7638,2020-09-01 01:31:56.493678,4.78873657799852
7639,2020-09-01 01:31:56.769587,4.78873657799852
7640,2020-09-01 01:31:57.142339,4.85600510863625
7641,2020-09-01 01:31:57.484040,4.85600510863625
7642,2020-09-01 01:31:57.848556,4.85600510863625
7643,2020-09-01 01:31:58.212571,4.85600510863625
7644,2020-09-01 01:31:58.533546,4.85600510863625
7645,2020-09-01 01:31:58.895910,4.85600510863625
7646,2020-09-01 01:31:59.160895,4.85600510863625
7647,2020-09-01 01:31:59.520113,4.85600510863625
7648,2020-09-01 01:31:59.928522,4.85600510863625
7649,2020-09-01 01:32:00.284354,4.92314617006515
7650,2020-09-01 01:32:00.634398,4.92314617006515
7651,2020-09-01 01:32:00.954563,4.92314617006515
7652,2020-09-01 01:32:01.237578,4.92314617006515
7653,2020-09-01 01:32:01.596571,4.92314617006515
7654,2020-09-01 01:32:01.940838,4.92314617006515
7655,2020-09-01 01:32:02.150485,4.92314617006515
7656,2020-09-01 01:32:02.514768,4.92314617006515
7657,2020-09-01 01:32:02.778931,4.92314617006515
7658,2020-09-01 01:32:03.137744,4.99015998481232
7659,2020-09-01 01:32:03.431501,4.99015998481232
7660,2020-09-01 01:32:03.794257,4.99015998481232
7661,2020-09-01 01:32:04.167238,4.99015998481232
7662,2020-09-01 01:32:04.490509,4.99015998481232
7663,2020-09-01 01:32:04.877996,4.99015998481232
7664,2020-09-01 01:32:05.228077,4.99015998481232
7665,2020-09-01 01:32:05.533013,4.99015998481232
7666,2020-09-01 01:32:05.826360,4.86900793358332
7667,2020-09-01 01:32:06.084541,4.86900793358332
7668,2020-09-01 01:32:06.438282,4.86900793358332
7669,2020-09-01 01:32:06.831808,4.86900793358332
7670,2020-09-01 01:32:07.216098,4.86900793358332
7671,2020-09-01 01:32:07.504667,4.86900793358332
7672,2020-09-01 01:32:07.909297,4.86900793358332
7673,2020-09-01 01:32:08.261715,4.86900793358332
7674,2020-09-01 01:32:08.588383,4.86900793358332
7675,2020-09-01 01:32:08.875925,4.7482091778185
7676,2020-09-01 01:32:09.196033,4.7482091778185
7677,2020-09-01 01:32:09.544111,4.7482091778185
7678,2020-09-01 01:32:09.918759,4.7482091778185
7679,2020-09-01 01:32:10.145763,4.7482091778185
7680,2020-09-01 01:32:10.510274,4.7482091778185
7681,2020-09-01 01:32:10.782307,4.7482091778185
7682,2020-09-01 01:32:11.169360,4.62775998934822
7683,2020-09-01 01:32:11.511777,4.62775998934822
7684,2020-09-01 01:32:11.771434,4.62775998934822
7685,2020-09-01 01:32:12.023829,4.62775998934822
7686,2020-09-01 01:32:12.279924,4.62775998934822
7687,2020-09-01 01:32:12.548311,4.62775998934822
7688,2020-09-01 01:32:12.836147,4.62775998934822
7689,2020-09-01 01:32:13.114437,4.62775998934822
7690,2020-09-01 01:32:13.480940,4.62775998934822
7691,2020-09-01 01:32:13.774258,4.50765675179542
7692,2020-09-01 01:32:14.111136,4.50765675179542
7693,2020-09-01 01:32:14.493150,4.50765675179542
7694,2020-09-01 01:32:14.843063,4.50765675179542
7695,2020-09-01 01:32:15.160193,4.50765675179542
7696,2020-09-01 01:32:15.499858,4.50765675179542
7697,2020-09-01 01:32:15.816995,4.50765675179542
7698,2020-09-01 01:32:16.099731,4.50765675179542
7699,2020-09-01 01:32:16.407713,4.38789595401168
7700,2020-09-01 01:32:16.740611,4.38789595401168
7701,2020-09-01 01:32:17.057889,4.38789595401168
7702,2020-09-01 01:32:17.403738,4.38789595401168
7703,2020-09-01 01:32:17.730204,4.38789595401168
7704,2020-09-01 01:32:18.049154,4.38789595401168
7705,2020-09-01 01:32:18.321643,4.38789595401168
7706,2020-09-01 01:32:18.665040,4.38789595401168
7707,2020-09-01 01:32:19.012622,4.38789595401168
7708,2020-09-01 01:32:19.315788,4.26847418424103
7709,2020-09-01 01:32:19.668829,4.26847418424103
7710,2020-09-01 01:32:19.986793,4.26847418424103
7711,2020-09-01 01:32:20.316842,4.26847418424103
7712,2020-09-01 01:32:20.610393,4.26847418424103
7713,2020-09-01 01:32:20.903082,4.26847418424103
7714,2020-09-01 01:32:21.241827,4.26847418424103
7715,2020-09-01 01:32:21.566339,4.26847418424103
7716,2020-09-01 01:32:21.829322,4.26847418424103
7717,2020-09-01 01:32:22.166717,4.16380913825481
7718,2020-09-01 01:32:22.538283,4.16380913825481
7719,2020-09-01 01:32:22.845380,4.16380913825481
7720,2020-09-01 01:32:23.164387,4.16380913825481
7721,2020-09-01 01:32:23.509389,4.16380913825481
7722,2020-09-01 01:32:23.855351,4.16380913825481
7723,2020-09-01 01:32:24.123031,4.16380913825481
7724,2020-09-01 01:32:24.346793,4.16380913825481
7725,2020-09-01 01:32:24.652977,4.16380913825481
7726,2020-09-01 01:32:24.992980,4.05945988053963
7727,2020-09-01 01:32:25.338748,4.05945988053963
7728,2020-09-01 01:32:25.643199,4.05945988053963
7729,2020-09-01 01:32:25.999736,4.05945988053963
7730,2020-09-01 01:32:26.325965,4.05945988053963
7731,2020-09-01 01:32:26.716390,4.05945988053963
7732,2020-09-01 01:32:26.998931,4.05945988053963
7733,2020-09-01 01:32:27.359753,3.95542305613598
7734,2020-09-01 01:32:27.681025,3.95542305613598
7735,2020-09-01 01:32:27.993893,3.95542305613598
7736,2020-09-01 01:32:28.251066,3.95542305613598
7737,2020-09-01 01:32:28.563675,3.95542305613598
7738,2020-09-01 01:32:28.833798,3.95542305613598
7739,2020-09-01 01:32:29.131487,3.95542305613598
7740,2020-09-01 01:32:29.465480,3.95542305613598
7741,2020-09-01 01:32:29.812394,3.85169539845225
7742,2020-09-01 01:32:30.171205,3.85169539845225
7743,2020-09-01 01:32:30.480129,3.85169539845225
7744,2020-09-01 01:32:30.825688,3.85169539845225
7745,2020-09-01 01:32:31.156036,3.85169539845225
7746,2020-09-01 01:32:31.388058,3.85169539845225
7747,2020-09-01 01:32:31.649634,3.85169539845225
7748,2020-09-01 01:32:31.950145,3.85169539845225
7749,2020-09-01 01:32:32.311046,3.85169539845225
7750,2020-09-01 01:32:32.699051,3.74827372506094
7751,2020-09-01 01:32:33.003004,3.74827372506094
7752,2020-09-01 01:32:33.332558,3.74827372506094
7753,2020-09-01 01:32:33.676643,3.74827372506094
7754,2020-09-01 01:32:33.941953,3.74827372506094
7755,2020-09-01 01:32:34.265462,3.74827372506094
7756,2020-09-01 01:32:34.630517,3.74827372506094
7757,2020-09-01 01:32:34.996350,3.74827372506094
7758,2020-09-01 01:32:35.321428,3.74827372506094
7759,2020-09-01 01:32:35.708982,3.64515493385112
7760,2020-09-01 01:32:36.068907,3.64515493385112
7761,2020-09-01 01:32:36.414195,3.64515493385112
7762,2020-09-01 01:32:36.705331,3.64515493385112
7763,2020-09-01 01:32:36.995859,3.64515493385112
7764,2020-09-01 01:32:37.268216,3.64515493385112
7765,2020-09-01 01:32:37.635369,3.64515493385112
7766,2020-09-01 01:32:37.984059,3.64515493385112
7767,2020-09-01 01:32:38.316246,3.54233599949544
7768,2020-09-01 01:32:38.668266,3.54233599949544
7769,2020-09-01 01:32:39.004397,3.54233599949544
7770,2020-09-01 01:32:39.280164,3.54233599949544
7771,2020-09-01 01:32:39.601598,3.54233599949544
7772,2020-09-01 01:32:39.992950,3.54233599949544
7773,2020-09-01 01:32:40.243847,3.54233599949544
7774,2020-09-01 01:32:40.530410,3.54233599949544
7775,2020-09-01 01:32:40.882882,3.48218974230689
7776,2020-09-01 01:32:41.270372,3.48218974230689
7777,2020-09-01 01:32:41.618749,3.48218974230689
7778,2020-09-01 01:32:41.895638,3.48218974230689
7779,2020-09-01 01:32:42.200700,3.48218974230689
7780,2020-09-01 01:32:42.511234,3.48218974230689
7781,2020-09-01 01:32:42.816110,3.48218974230689
7782,2020-09-01 01:32:43.052689,3.48218974230689
7783,2020-09-01 01:32:43.435580,3.43988531987993
7784,2020-09-01 01:32:43.770983,3.43988531987993
7785,2020-09-01 01:32:44.083955,3.43988531987993
7786,2020-09-01 01:32:44.437332,3.43988531987993
7787,2020-09-01 01:32:44.712994,3.43988531987993
7788,2020-09-01 01:32:45.071807,3.43988531987993
7789,2020-09-01 01:32:45.453950,3.43988531987993
7790,2020-09-01 01:32:45.705224,3.43988531987993
7791,2020-09-01 01:32:46.009602,3.43988531987993
7792,2020-09-01 01:32:46.334806,3.43988531987993
7793,2020-09-01 01:32:46.650306,3.43988531987993
7794,2020-09-01 01:32:46.958776,3.43988531987993
7795,2020-09-01 01:32:47.317023,3.43988531987993
7796,2020-09-01 01:32:47.623899,3.43988531987993
7797,2020-09-01 01:32:47.932158,3.43988531987993
7798,2020-09-01 01:32:48.232365,3.43988531987993
7799,2020-09-01 01:32:48.534693,3.43988531987993
7800,2020-09-01 01:32:48.819971,3.43988531987993
7801,2020-09-01 01:32:49.211332,3.43988531987993
7802,2020-09-01 01:32:49.608441,3.43988531987993
7803,2020-09-01 01:32:49.949844,3.43988531987993
7804,2020-09-01 01:32:50.207408,3.43988531987993
7805,2020-09-01 01:32:50.554125,3.43988531987993
7806,2020-09-01 01:32:50.964828,3.43988531987993
7807,2020-09-01 01:32:51.320445,3.33765687944413
7808,2020-09-01 01:32:51.609362,3.33765687944413
7809,2020-09-01 01:32:51.936529,3.33765687944413
7810,2020-09-01 01:32:52.245927,3.33765687944413
7811,2020-09-01 01:32:52.592240,3.33765687944413
7812,2020-09-01 01:32:52.876124,3.33765687944413
7813,2020-09-01 01:32:53.199413,3.33765687944413
7814,2020-09-01 01:32:53.476303,3.33765687944413
7815,2020-09-01 01:32:53.736499,3.33765687944413
7816,2020-09-01 01:32:54.095447,3.23571965365626
7817,2020-09-01 01:32:54.404084,3.23571965365626
7818,2020-09-01 01:32:54.648366,3.23571965365626
7819,2020-09-01 01:32:54.991676,3.23571965365626
7820,2020-09-01 01:32:55.336198,3.23571965365626
7821,2020-09-01 01:32:55.700255,3.23571965365626
7822,2020-09-01 01:32:55.988717,3.23571965365626
7823,2020-09-01 01:32:56.312387,3.23571965365626
7824,2020-09-01 01:32:56.663742,3.23571965365626
7825,2020-09-01 01:32:56.936885,3.13407089406678
7826,2020-09-01 01:32:57.260633,3.13407089406678
7827,2020-09-01 01:32:57.591354,3.13407089406678
7828,2020-09-01 01:32:57.927203,3.13407089406678
7829,2020-09-01 01:32:58.245353,3.13407089406678
7830,2020-09-01 01:32:58.619923,3.13407089406678
7831,2020-09-01 01:32:58.945063,3.13407089406678
7832,2020-09-01 01:32:59.284086,3.13407089406678
7833,2020-09-01 01:32:59.592170,3.03270791500555
7834,2020-09-01 01:32:59.961659,3.03270791500555
7835,2020-09-01 01:33:00.335892,3.03270791500555
7836,2020-09-01 01:33:00.685953,3.03270791500555
7837,2020-09-01 01:33:01.038001,3.03270791500555
7838,2020-09-01 01:33:01.290223,3.03270791500555
7839,2020-09-01 01:33:01.590028,3.03270791500555
7840,2020-09-01 01:33:01.849420,3.03270791500555
7841,2020-09-01 01:33:02.136310,3.03270791500555
7842,2020-09-01 01:33:02.451729,2.93458208302538
7843,2020-09-01 01:33:02.741410,2.93458208302538
7844,2020-09-01 01:33:03.022431,2.93458208302538
7845,2020-09-01 01:33:03.307866,2.93458208302538
7846,2020-09-01 01:33:03.549140,2.93458208302538
7847,2020-09-01 01:33:03.910623,2.93458208302538
7848,2020-09-01 01:33:04.216796,2.93458208302538
7849,2020-09-01 01:33:04.596378,2.93458208302538
7850,2020-09-01 01:33:04.886966,2.83673195270522
7851,2020-09-01 01:33:05.232987,2.83673195270522
7852,2020-09-01 01:33:05.541944,2.83673195270522
7853,2020-09-01 01:33:05.820535,2.83673195270522
7854,2020-09-01 01:33:06.014844,2.83673195270522
7855,2020-09-01 01:33:06.306831,2.83673195270522
7856,2020-09-01 01:33:06.603201,2.83673195270522
7857,2020-09-01 01:33:06.904367,2.83673195270522
7858,2020-09-01 01:33:07.272129,2.83673195270522
7859,2020-09-01 01:33:07.612518,2.73915500709035
7860,2020-09-01 01:33:07.945162,2.73915500709035
7861,2020-09-01 01:33:08.261789,2.73915500709035
7862,2020-09-01 01:33:08.548578,2.73915500709035
7863,2020-09-01 01:33:08.856690,2.73915500709035
7864,2020-09-01 01:33:09.146098,2.73915500709035
7865,2020-09-01 01:33:09.479991,2.73915500709035
7866,2020-09-01 01:33:09.767425,2.73915500709035
7867,2020-09-01 01:33:10.066690,2.64184878370149
7868,2020-09-01 01:33:10.434772,2.64184878370149
7869,2020-09-01 01:33:10.711306,2.64184878370149
7870,2020-09-01 01:33:11.013614,2.64184878370149
7871,2020-09-01 01:33:11.333797,2.64184878370149
7872,2020-09-01 01:33:11.596823,2.64184878370149
7873,2020-09-01 01:33:11.891785,2.64184878370149
7874,2020-09-01 01:33:12.234540,2.64184878370149
7875,2020-09-01 01:33:12.525611,2.54481087281988
7876,2020-09-01 01:33:12.902273,2.54481087281988
