iteration,timestamp,T7
7877,2020-09-01 01:33:13.247258,2.54481087281988
7878,2020-09-01 01:33:13.573828,2.54481087281988
7879,2020-09-01 01:33:13.823597,2.54481087281988
7880,2020-09-01 01:33:14.198892,2.54481087281988
7881,2020-09-01 01:33:14.526777,2.54481087281988
7882,2020-09-01 01:33:14.864805,2.54481087281988
7883,2020-09-01 01:33:15.241382,2.44803891588137
7884,2020-09-01 01:33:15.566980,2.44803891588137
7885,2020-09-01 01:33:15.876360,2.44803891588137
7886,2020-09-01 01:33:16.246995,2.44803891588137
7887,2020-09-01 01:33:16.565042,2.44803891588137
7888,2020-09-01 01:33:16.916580,2.44803891588137
7889,2020-09-01 01:33:17.298639,2.44803891588137
7890,2020-09-01 01:33:17.570924,2.44803891588137
7891,2020-09-01 01:33:17.894900,2.35153060397242
7892,2020-09-01 01:33:18.211830,2.35153060397242
7893,2020-09-01 01:33:18.562973,2.35153060397242
7894,2020-09-01 01:33:18.879589,2.35153060397242
7895,2020-09-01 01:33:19.185400,2.35153060397242
7896,2020-09-01 01:33:19.458264,2.35153060397242
7897,2020-09-01 01:33:19.767956,2.35153060397242
7898,2020-09-01 01:33:20.074287,2.35153060397242
7899,2020-09-01 01:33:20.406981,2.35153060397242
7900,2020-09-01 01:33:20.684894,2.35153060397242
7901,2020-09-01 01:33:21.012818,2.25528367642102
7902,2020-09-01 01:33:21.362147,2.25528367642102
7903,2020-09-01 01:33:21.621291,2.25528367642102
7904,2020-09-01 01:33:21.928431,2.25528367642102
7905,2020-09-01 01:33:22.242589,2.25528367642102
7906,2020-09-01 01:33:22.547026,2.25528367642102
7907,2020-09-01 01:33:22.836043,2.25528367642102
7908,2020-09-01 01:33:23.206148,2.25528367642102
7909,2020-09-01 01:33:23.561389,2.32408086676541
7910,2020-09-01 01:33:23.923585,2.32408086676541
7911,2020-09-01 01:33:24.255527,2.32408086676541
7912,2020-09-01 01:33:24.521266,2.32408086676541
7913,2020-09-01 01:33:24.834034,2.32408086676541
7914,2020-09-01 01:33:25.220236,2.32408086676541
7915,2020-09-01 01:33:25.480980,2.32408086676541
7916,2020-09-01 01:33:25.854978,2.32408086676541
7917,2020-09-01 01:33:26.171841,2.39268916385593
7918,2020-09-01 01:33:26.530201,2.39268916385593
7919,2020-09-01 01:33:26.892380,2.39268916385593
7920,2020-09-01 01:33:27.282029,2.39268916385593
7921,2020-09-01 01:33:27.546375,2.39268916385593
7922,2020-09-01 01:33:27.860048,2.39268916385593
7923,2020-09-01 01:33:28.154289,2.39268916385593
7924,2020-09-01 01:33:28.407455,2.39268916385593
7925,2020-09-01 01:33:28.692152,2.39268916385593
7926,2020-09-01 01:33:28.949357,2.39268916385593
7927,2020-09-01 01:33:29.280599,2.4611092484697
7928,2020-09-01 01:33:29.589698,2.4611092484697
7929,2020-09-01 01:33:29.812809,2.4611092484697
7930,2020-09-01 01:33:30.145579,2.4611092484697
7931,2020-09-01 01:33:30.455784,2.4611092484697
7932,2020-09-01 01:33:30.768419,2.4611092484697
7933,2020-09-01 01:33:31.024754,2.4611092484697
7934,2020-09-01 01:33:31.275885,2.4611092484697
7935,2020-09-01 01:33:31.615078,2.4611092484697
7936,2020-09-01 01:33:31.968101,2.4611092484697
7937,2020-09-01 01:33:32.291906,2.52934179703766
7938,2020-09-01 01:33:32.653452,2.52934179703766
7939,2020-09-01 01:33:33.028544,2.52934179703766
7940,2020-09-01 01:33:33.316437,2.52934179703766
7941,2020-09-01 01:33:33.642137,2.52934179703766
7942,2020-09-01 01:33:33.971071,2.52934179703766
7943,2020-09-01 01:33:34.400635,2.52934179703766
7944,2020-09-01 01:33:34.736652,2.57450643101897
7945,2020-09-01 01:33:35.032461,2.57450643101897
7946,2020-09-01 01:33:35.308422,2.57450643101897
7947,2020-09-01 01:33:35.565892,2.57450643101897
7948,2020-09-01 01:33:35.833247,2.57450643101897
7949,2020-09-01 01:33:36.184493,2.57450643101897
7950,2020-09-01 01:33:36.595087,2.57450643101897
7951,2020-09-01 01:33:36.906844,2.57450643101897
7952,2020-09-01 01:33:37.275859,2.61954141731138
7953,2020-09-01 01:33:37.598573,2.61954141731138
7954,2020-09-01 01:33:37.853100,2.61954141731138
7955,2020-09-01 01:33:38.214069,2.61954141731138
7956,2020-09-01 01:33:38.491483,2.61954141731138
7957,2020-09-01 01:33:38.808978,2.61954141731138
7958,2020-09-01 01:33:39.155679,2.61954141731138
7959,2020-09-01 01:33:39.525572,2.61954141731138
7960,2020-09-01 01:33:39.882981,2.61954141731138
7961,2020-09-01 01:33:40.151280,2.66444725554344
7962,2020-09-01 01:33:40.495748,2.66444725554344
7963,2020-09-01 01:33:40.794086,2.66444725554344
7964,2020-09-01 01:33:41.055242,2.66444725554344
7965,2020-09-01 01:33:41.429634,2.66444725554344
7966,2020-09-01 01:33:41.795147,2.66444725554344
7967,2020-09-01 01:33:42.067905,2.66444725554344
7968,2020-09-01 01:33:42.375061,2.66444725554344
7969,2020-09-01 01:33:42.732901,2.66444725554344
7970,2020-09-01 01:33:43.150236,2.7092244427249
7971,2020-09-01 01:33:43.532026,2.7092244427249
7972,2020-09-01 01:33:43.829718,2.7092244427249
7973,2020-09-01 01:33:44.271757,2.7092244427249
7974,2020-09-01 01:33:44.664784,2.7092244427249
7975,2020-09-01 01:33:45.024888,2.7092244427249
7976,2020-09-01 01:33:45.398700,2.7092244427249
7977,2020-09-01 01:33:45.714779,2.7092244427249
7978,2020-09-01 01:33:46.118985,2.75387347327626
7979,2020-09-01 01:33:46.422574,2.75387347327626
7980,2020-09-01 01:33:46.826248,2.75387347327626
7981,2020-09-01 01:33:47.195089,2.75387347327626
7982,2020-09-01 01:33:47.499917,2.75387347327626
7983,2020-09-01 01:33:47.814556,2.75387347327626
7984,2020-09-01 01:33:48.108447,2.75387347327626
7985,2020-09-01 01:33:48.439131,2.75387347327626
7986,2020-09-01 01:33:48.707492,2.75387347327626
7987,2020-09-01 01:33:49.025394,2.75387347327626
7988,2020-09-01 01:33:49.386323,2.79880481722209
7989,2020-09-01 01:33:49.802027,2.79880481722209
7990,2020-09-01 01:33:50.169713,2.79880481722209
7991,2020-09-01 01:33:50.431096,2.79880481722209
7992,2020-09-01 01:33:50.783627,2.79880481722209
7993,2020-09-01 01:33:51.133626,2.79880481722209
7994,2020-09-01 01:33:51.432690,2.79880481722209
7995,2020-09-01 01:33:51.843328,2.79880481722209
7996,2020-09-01 01:33:52.180381,2.79880481722209
7997,2020-09-01 01:33:52.506198,2.84361490505438
7998,2020-09-01 01:33:52.732001,2.84361490505438
7999,2020-09-01 01:33:53.067434,2.84361490505438
8000,2020-09-01 01:33:53.435552,2.84361490505438
8001,2020-09-01 01:33:53.750405,2.84361490505438
8002,2020-09-01 01:33:54.128264,2.84361490505438
8003,2020-09-01 01:33:54.494149,2.84361490505438
8004,2020-09-01 01:33:54.810194,2.84361490505438
8005,2020-09-01 01:33:55.092862,2.84361490505438
8006,2020-09-01 01:33:55.456855,2.88830423919418
8007,2020-09-01 01:33:55.798581,2.88830423919418
8008,2020-09-01 01:33:56.136694,2.88830423919418
8009,2020-09-01 01:33:56.409066,2.88830423919418
8010,2020-09-01 01:33:56.682773,2.88830423919418
8011,2020-09-01 01:33:57.062384,2.88830423919418
8012,2020-09-01 01:33:57.319459,2.88830423919418
8013,2020-09-01 01:33:57.608625,2.88830423919418
8014,2020-09-01 01:33:57.906553,2.93287331958483
8015,2020-09-01 01:33:58.176273,2.93287331958483
8016,2020-09-01 01:33:58.557011,2.93287331958483
8017,2020-09-01 01:33:58.894673,2.93287331958483
8018,2020-09-01 01:33:59.141473,2.93287331958483
8019,2020-09-01 01:33:59.530755,2.93287331958483
8020,2020-09-01 01:33:59.852794,2.93287331958483
8021,2020-09-01 01:34:00.319219,2.93287331958483
8022,2020-09-01 01:34:00.678346,2.97732264371938
8023,2020-09-01 01:34:00.985248,2.97732264371938
8024,2020-09-01 01:34:01.337250,2.97732264371938
8025,2020-09-01 01:34:01.593029,2.97732264371938
8026,2020-09-01 01:34:01.974201,2.97732264371938
8027,2020-09-01 01:34:02.244483,2.97732264371938
8028,2020-09-01 01:34:02.590726,2.97732264371938
8029,2020-09-01 01:34:02.939968,2.97732264371938
8030,2020-09-01 01:34:03.232956,2.97732264371938
8031,2020-09-01 01:34:03.597289,3.02165270666765
8032,2020-09-01 01:34:03.966375,3.02165270666765
8033,2020-09-01 01:34:04.244719,3.02165270666765
8034,2020-09-01 01:34:04.605352,3.02165270666765
8035,2020-09-01 01:34:04.907256,3.02165270666765
8036,2020-09-01 01:34:05.283311,3.02165270666765
8037,2020-09-01 01:34:05.663111,3.02165270666765
8038,2020-09-01 01:34:05.956963,3.02165270666765
8039,2020-09-01 01:34:06.325940,3.02165270666765
8040,2020-09-01 01:34:06.669054,3.06586400110287
8041,2020-09-01 01:34:06.894062,3.06586400110287
8042,2020-09-01 01:34:07.275763,3.06586400110287
8043,2020-09-01 01:34:07.626650,3.06586400110287
8044,2020-09-01 01:34:07.962357,3.06586400110287
8045,2020-09-01 01:34:08.257922,3.06586400110287
8046,2020-09-01 01:34:08.552492,3.06586400110287
8047,2020-09-01 01:34:08.889420,3.06586400110287
8048,2020-09-01 01:34:09.217517,3.06586400110287
8049,2020-09-01 01:34:09.591150,3.12642848536986
8050,2020-09-01 01:34:09.964563,3.12642848536986
8051,2020-09-01 01:34:10.316099,3.12642848536986
8052,2020-09-01 01:34:10.688821,3.12642848536986
8053,2020-09-01 01:34:11.001834,3.12642848536986
8054,2020-09-01 01:34:11.383135,3.12642848536986
8055,2020-09-01 01:34:11.628728,3.12642848536986
8056,2020-09-01 01:34:11.925906,3.18683175339578
8057,2020-09-01 01:34:12.241251,3.18683175339578
8058,2020-09-01 01:34:12.610628,3.18683175339578
8059,2020-09-01 01:34:12.884557,3.18683175339578
8060,2020-09-01 01:34:13.242949,3.18683175339578
8061,2020-09-01 01:34:13.597663,3.18683175339578
8062,2020-09-01 01:34:13.946335,3.18683175339578
8063,2020-09-01 01:34:14.275344,3.18683175339578
8064,2020-09-01 01:34:14.529790,3.18683175339578
8065,2020-09-01 01:34:14.859435,3.24707442475832
8066,2020-09-01 01:34:15.203659,3.24707442475832
8067,2020-09-01 01:34:15.496816,3.24707442475832
8068,2020-09-01 01:34:15.837234,3.24707442475832
8069,2020-09-01 01:34:16.223009,3.24707442475832
8070,2020-09-01 01:34:16.574276,3.24707442475832
8071,2020-09-01 01:34:16.926542,3.24707442475832
8072,2020-09-01 01:34:17.289834,3.24707442475832
8073,2020-09-01 01:34:17.578021,3.24707442475832
8074,2020-09-01 01:34:17.853356,3.30715711576067
8075,2020-09-01 01:34:18.227363,3.30715711576067
8076,2020-09-01 01:34:18.580020,3.30715711576067
8077,2020-09-01 01:34:18.923930,3.30715711576067
8078,2020-09-01 01:34:19.223310,3.30715711576067
8079,2020-09-01 01:34:19.456355,3.30715711576067
8080,2020-09-01 01:34:19.763526,3.30715711576067
8081,2020-09-01 01:34:20.066750,3.30715711576067
8082,2020-09-01 01:34:20.450450,3.36748318661726
8083,2020-09-01 01:34:20.716588,3.36748318661726
8084,2020-09-01 01:34:20.989651,3.36748318661726
8085,2020-09-01 01:34:21.331453,3.36748318661726
8086,2020-09-01 01:34:21.681018,3.36748318661726
8087,2020-09-01 01:34:21.910271,3.36748318661726
8088,2020-09-01 01:34:22.243560,3.36748318661726
8089,2020-09-01 01:34:22.534791,3.36748318661726
8090,2020-09-01 01:34:22.867764,3.36748318661726
8091,2020-09-01 01:34:23.148021,3.36748318661726
8092,2020-09-01 01:34:23.381224,3.36748318661726
8093,2020-09-01 01:34:23.688593,3.36748318661726
8094,2020-09-01 01:34:23.945279,3.42765465498141
8095,2020-09-01 01:34:24.246733,3.42765465498141
8096,2020-09-01 01:34:24.492393,3.42765465498141
8097,2020-09-01 01:34:24.850443,3.42765465498141
8098,2020-09-01 01:34:25.128598,3.42765465498141
8099,2020-09-01 01:34:25.472646,3.42765465498141
8100,2020-09-01 01:34:25.784557,3.42765465498141
8101,2020-09-01 01:34:26.117970,3.42765465498141
8102,2020-09-01 01:34:26.417540,3.42765465498141
8103,2020-09-01 01:34:26.730403,3.42765465498141
8104,2020-09-01 01:34:27.119286,3.48767212920788
8105,2020-09-01 01:34:27.352729,3.48767212920788
8106,2020-09-01 01:34:27.669709,3.48767212920788
8107,2020-09-01 01:34:27.939320,3.48767212920788
8108,2020-09-01 01:34:28.235211,3.48767212920788
8109,2020-09-01 01:34:28.528053,3.48767212920788
8110,2020-09-01 01:34:28.852477,3.48767212920788
8111,2020-09-01 01:34:29.169638,3.48767212920788
8112,2020-09-01 01:34:29.519106,3.48767212920788
8113,2020-09-01 01:34:29.780982,3.48767212920788
8114,2020-09-01 01:34:30.121745,3.54753621455575
8115,2020-09-01 01:34:30.432286,3.54753621455575
8116,2020-09-01 01:34:30.833621,3.54753621455575
8117,2020-09-01 01:34:31.083164,3.54753621455575
8118,2020-09-01 01:34:31.436827,3.54753621455575
8119,2020-09-01 01:34:31.736612,3.54753621455575
8120,2020-09-01 01:34:32.057650,3.54753621455575
8121,2020-09-01 01:34:32.318819,3.54753621455575
8122,2020-09-01 01:34:32.644965,3.54753621455575
8123,2020-09-01 01:34:32.921465,3.59371295194011
8124,2020-09-01 01:34:33.180190,3.59371295194011
8125,2020-09-01 01:34:33.460121,3.59371295194011
8126,2020-09-01 01:34:33.725072,3.59371295194011
8127,2020-09-01 01:34:34.153020,3.59371295194011
8128,2020-09-01 01:34:34.458672,3.59371295194011
8129,2020-09-01 01:34:34.719160,3.59371295194011
8130,2020-09-01 01:34:34.968128,3.59371295194011
8131,2020-09-01 01:34:35.233841,3.59371295194011
8132,2020-09-01 01:34:35.451929,3.59371295194011
8133,2020-09-01 01:34:35.807301,3.59371295194011
8134,2020-09-01 01:34:36.096436,3.61379462863033
8135,2020-09-01 01:34:36.360176,3.61379462863033
8136,2020-09-01 01:34:36.682922,3.61379462863033
8137,2020-09-01 01:34:36.988472,3.61379462863033
8138,2020-09-01 01:34:37.292945,3.61379462863033
8139,2020-09-01 01:34:37.712158,3.61379462863033
8140,2020-09-01 01:34:38.009109,3.61379462863033
8141,2020-09-01 01:34:38.261120,3.61379462863033
8142,2020-09-01 01:34:38.647114,3.61379462863033
8143,2020-09-01 01:34:38.974517,3.61379462863033
8144,2020-09-01 01:34:39.239405,3.70235159460786
8145,2020-09-01 01:34:39.562292,3.70235159460786
8146,2020-09-01 01:34:39.910910,3.70235159460786
8147,2020-09-01 01:34:40.140975,3.70235159460786
8148,2020-09-01 01:34:40.459079,3.70235159460786
8149,2020-09-01 01:34:40.826829,3.70235159460786
8150,2020-09-01 01:34:41.141765,3.70235159460786
8151,2020-09-01 01:34:41.493700,3.70235159460786
8152,2020-09-01 01:34:41.856225,3.79073801715626
8153,2020-09-01 01:34:42.150455,3.79073801715626
8154,2020-09-01 01:34:42.417408,3.79073801715626
8155,2020-09-01 01:34:42.681899,3.79073801715626
8156,2020-09-01 01:34:42.983866,3.79073801715626
8157,2020-09-01 01:34:43.299067,3.79073801715626
8158,2020-09-01 01:34:43.640971,3.79073801715626
8159,2020-09-01 01:34:43.922794,3.79073801715626
8160,2020-09-01 01:34:44.232958,3.79073801715626
8161,2020-09-01 01:34:44.538607,3.79073801715626
8162,2020-09-01 01:34:44.914807,3.87824263497083
8163,2020-09-01 01:34:45.257109,3.87824263497083
8164,2020-09-01 01:34:45.562183,3.87824263497083
8165,2020-09-01 01:34:45.824868,3.87824263497083
8166,2020-09-01 01:34:46.180545,3.87824263497083
8167,2020-09-01 01:34:46.487389,3.87824263497083
8168,2020-09-01 01:34:46.828083,3.87824263497083
8169,2020-09-01 01:34:47.175593,3.87824263497083
8170,2020-09-01 01:34:47.529727,3.87824263497083
8171,2020-09-01 01:34:47.853131,3.87824263497083
8172,2020-09-01 01:34:48.296908,3.94669664956409
8173,2020-09-01 01:34:48.600673,3.94669664956409
8174,2020-09-01 01:34:48.876761,3.94669664956409
8175,2020-09-01 01:34:49.276386,3.94669664956409
8176,2020-09-01 01:34:49.603517,3.94669664956409
8177,2020-09-01 01:34:49.844833,3.94669664956409
8178,2020-09-01 01:34:50.172506,3.94669664956409
8179,2020-09-01 01:34:50.522951,3.94669664956409
8180,2020-09-01 01:34:50.845320,4.01500369782214
8181,2020-09-01 01:34:51.179766,4.01500369782214
8182,2020-09-01 01:34:51.530845,4.01500369782214
8183,2020-09-01 01:34:51.864352,4.01500369782214
8184,2020-09-01 01:34:52.137551,4.01500369782214
8185,2020-09-01 01:34:52.492275,4.01500369782214
8186,2020-09-01 01:34:52.828578,4.01500369782214
8187,2020-09-01 01:34:53.141290,4.01500369782214
8188,2020-09-01 01:34:53.441364,4.01500369782214
8189,2020-09-01 01:34:53.812977,4.08316409276489
8190,2020-09-01 01:34:54.073863,4.08316409276489
8191,2020-09-01 01:34:54.362394,4.08316409276489
8192,2020-09-01 01:34:54.648045,4.08316409276489
8193,2020-09-01 01:34:54.958665,4.08316409276489
8194,2020-09-01 01:34:55.308528,4.08316409276489
8195,2020-09-01 01:34:55.609154,4.08316409276489
8196,2020-09-01 01:34:55.951494,4.08316409276489
8197,2020-09-01 01:34:56.216201,4.08316409276489
8198,2020-09-01 01:34:56.483592,4.08316409276489
8199,2020-09-01 01:34:56.795844,4.15117814594932
8200,2020-09-01 01:34:57.091005,4.15117814594932
8201,2020-09-01 01:34:57.460798,4.15117814594932
8202,2020-09-01 01:34:57.812716,4.15117814594932
8203,2020-09-01 01:34:58.199717,4.15117814594932
8204,2020-09-01 01:34:58.539205,4.15117814594932
8205,2020-09-01 01:34:58.874235,4.15117814594932
8206,2020-09-01 01:34:59.164098,4.15117814594932
8207,2020-09-01 01:34:59.508656,4.15117814594932
8208,2020-09-01 01:34:59.844472,4.21904616750579
8209,2020-09-01 01:35:00.229040,4.21904616750579
8210,2020-09-01 01:35:00.523741,4.21904616750579
8211,2020-09-01 01:35:00.760649,4.21904616750579
8212,2020-09-01 01:35:01.066018,4.21904616750579
8213,2020-09-01 01:35:01.416262,4.21904616750579
8214,2020-09-01 01:35:01.738817,4.21904616750579
8215,2020-09-01 01:35:02.090953,4.21904616750579
8216,2020-09-01 01:35:02.462472,4.28676846617364
8217,2020-09-01 01:35:02.768940,4.28676846617364
8218,2020-09-01 01:35:03.110199,4.28676846617364
8219,2020-09-01 01:35:03.431465,4.28676846617364
8220,2020-09-01 01:35:03.694221,4.28676846617364
8221,2020-09-01 01:35:03.936549,4.28676846617364
8222,2020-09-01 01:35:04.224328,4.28676846617364
8223,2020-09-01 01:35:04.541883,4.28676846617364
8224,2020-09-01 01:35:04.948230,4.3543453493359
8225,2020-09-01 01:35:05.314909,4.3543453493359
8226,2020-09-01 01:35:05.587575,4.3543453493359
8227,2020-09-01 01:35:05.926793,4.3543453493359
8228,2020-09-01 01:35:06.216251,4.3543453493359
8229,2020-09-01 01:35:06.612666,4.3543453493359
8230,2020-09-01 01:35:06.874984,4.3543453493359
8231,2020-09-01 01:35:07.175467,4.3543453493359
8232,2020-09-01 01:35:07.468810,4.42177712305373
8233,2020-09-01 01:35:07.886424,4.42177712305373
8234,2020-09-01 01:35:08.229958,4.42177712305373
8235,2020-09-01 01:35:08.503007,4.42177712305373
8236,2020-09-01 01:35:08.788681,4.42177712305373
8237,2020-09-01 01:35:09.092053,4.42177712305373
8238,2020-09-01 01:35:09.397512,4.42177712305373
8239,2020-09-01 01:35:09.744903,4.42177712305373
8240,2020-09-01 01:35:10.102829,4.42177712305373
8241,2020-09-01 01:35:10.392050,4.48906409210036
8242,2020-09-01 01:35:10.737548,4.48906409210036
8243,2020-09-01 01:35:11.111232,4.48906409210036
8244,2020-09-01 01:35:11.458015,4.48906409210036
8245,2020-09-01 01:35:11.736409,4.48906409210036
8246,2020-09-01 01:35:12.020867,4.48906409210036
8247,2020-09-01 01:35:12.327094,4.48906409210036
8248,2020-09-01 01:35:12.635489,4.48906409210036
8249,2020-09-01 01:35:12.987187,4.48906409210036
8250,2020-09-01 01:35:13.341858,4.55620655999518
8251,2020-09-01 01:35:13.603040,4.55620655999518
8252,2020-09-01 01:35:13.950946,4.55620655999518
8253,2020-09-01 01:35:14.345207,4.55620655999518
8254,2020-09-01 01:35:14.618109,4.55620655999518
8255,2020-09-01 01:35:14.896418,4.55620655999518
8256,2020-09-01 01:35:15.232946,4.55620655999518
8257,2020-09-01 01:35:15.486731,4.55620655999518
8258,2020-09-01 01:35:15.807355,4.55620655999518
8259,2020-09-01 01:35:16.164047,4.62320482903812
8260,2020-09-01 01:35:16.462699,4.62320482903812
8261,2020-09-01 01:35:16.783994,4.62320482903812
8262,2020-09-01 01:35:17.074920,4.62320482903812
8263,2020-09-01 01:35:17.364909,4.62320482903812
8264,2020-09-01 01:35:17.681721,4.62320482903812
8265,2020-09-01 01:35:18.090193,4.62320482903812
8266,2020-09-01 01:35:18.410000,4.62320482903812
8267,2020-09-01 01:35:18.693644,4.62320482903812
8268,2020-09-01 01:35:19.056751,4.62320482903812
8269,2020-09-01 01:35:19.432637,4.69005920034516
8270,2020-09-01 01:35:19.794851,4.69005920034516
8271,2020-09-01 01:35:20.220643,4.69005920034516
8272,2020-09-01 01:35:20.568918,4.69005920034516
8273,2020-09-01 01:35:20.917087,4.69005920034516
8274,2020-09-01 01:35:21.230640,4.69005920034516
8275,2020-09-01 01:35:21.509042,4.69005920034516
8276,2020-09-01 01:35:21.772297,4.69005920034516
8277,2020-09-01 01:35:22.048440,4.69005920034516
8278,2020-09-01 01:35:22.407724,4.69005920034516
8279,2020-09-01 01:35:22.725422,4.73307450738379
8280,2020-09-01 01:35:23.029352,4.73307450738379
8281,2020-09-01 01:35:23.349822,4.73307450738379
8282,2020-09-01 01:35:23.612592,4.73307450738379
8283,2020-09-01 01:35:23.986317,4.73307450738379
8284,2020-09-01 01:35:24.305347,4.73307450738379
8285,2020-09-01 01:35:24.607988,4.73307450738379
8286,2020-09-01 01:35:25.058807,4.77598724794089
8287,2020-09-01 01:35:25.396680,4.77598724794089
8288,2020-09-01 01:35:25.753427,4.77598724794089
8289,2020-09-01 01:35:26.119227,4.77598724794089
8290,2020-09-01 01:35:26.463318,4.77598724794089
8291,2020-09-01 01:35:26.749892,4.77598724794089
8292,2020-09-01 01:35:27.118354,4.77598724794089
8293,2020-09-01 01:35:27.497691,4.77598724794089
8294,2020-09-01 01:35:27.847279,4.81879767237437
8295,2020-09-01 01:35:28.111029,4.81879767237437
8296,2020-09-01 01:35:28.434492,4.81879767237437
8297,2020-09-01 01:35:28.722905,4.81879767237437
8298,2020-09-01 01:35:29.048615,4.81879767237437
8299,2020-09-01 01:35:29.362872,4.81879767237437
8300,2020-09-01 01:35:29.696680,4.81879767237437
8301,2020-09-01 01:35:29.935942,4.81879767237437
8302,2020-09-01 01:35:30.259459,4.81879767237437
8303,2020-09-01 01:35:30.670849,4.86150603053503
8304,2020-09-01 01:35:31.045523,4.86150603053503
8305,2020-09-01 01:35:31.403080,4.86150603053503
8306,2020-09-01 01:35:31.729022,4.86150603053503
8307,2020-09-01 01:35:32.003171,4.86150603053503
8308,2020-09-01 01:35:32.367214,4.86150603053503
8309,2020-09-01 01:35:32.733316,4.86150603053503
8310,2020-09-01 01:35:33.030499,4.86150603053503
8311,2020-09-01 01:35:33.274430,4.90411257184707
8312,2020-09-01 01:35:33.589694,4.90411257184707
8313,2020-09-01 01:35:33.960650,4.90411257184707
8314,2020-09-01 01:35:34.265572,4.90411257184707
8315,2020-09-01 01:35:34.567476,4.90411257184707
8316,2020-09-01 01:35:34.830932,4.90411257184707
8317,2020-09-01 01:35:35.148165,4.90411257184707
8318,2020-09-01 01:35:35.479787,4.90411257184707
8319,2020-09-01 01:35:35.785655,4.90411257184707
8320,2020-09-01 01:35:36.159027,4.90411257184707
8321,2020-09-01 01:35:36.512763,4.75497543177437
8322,2020-09-01 01:35:36.781385,4.75497543177437
8323,2020-09-01 01:35:37.065057,4.75497543177437
8324,2020-09-01 01:35:37.398517,4.75497543177437
8325,2020-09-01 01:35:37.765760,4.75497543177437
8326,2020-09-01 01:35:38.073018,4.75497543177437
8327,2020-09-01 01:35:38.411444,4.75497543177437
8328,2020-09-01 01:35:38.670666,4.75497543177437
8329,2020-09-01 01:35:38.995154,4.75497543177437
8330,2020-09-01 01:35:39.328490,4.75497543177437
8331,2020-09-01 01:35:39.664616,4.75497543177437
8332,2020-09-01 01:35:40.024942,4.60621360991371
8333,2020-09-01 01:35:40.374360,4.60621360991371
8334,2020-09-01 01:35:40.623884,4.60621360991371
8335,2020-09-01 01:35:40.898598,4.60621360991371
8336,2020-09-01 01:35:41.282202,4.60621360991371
8337,2020-09-01 01:35:41.656178,4.60621360991371
8338,2020-09-01 01:35:41.997508,4.60621360991371
8339,2020-09-01 01:35:42.311877,4.60621360991371
8340,2020-09-01 01:35:42.573604,4.4578241062549
8341,2020-09-01 01:35:42.839564,4.4578241062549
8342,2020-09-01 01:35:43.201982,4.4578241062549
8343,2020-09-01 01:35:43.549874,4.4578241062549
8344,2020-09-01 01:35:43.912755,4.4578241062549
8345,2020-09-01 01:35:44.187753,4.4578241062549
8346,2020-09-01 01:35:44.490159,4.4578241062549
8347,2020-09-01 01:35:44.844415,4.4578241062549
8348,2020-09-01 01:35:45.164398,4.4578241062549
8349,2020-09-01 01:35:45.429290,4.30980400701741
8350,2020-09-01 01:35:45.763799,4.30980400701741
8351,2020-09-01 01:35:46.190473,4.30980400701741
8352,2020-09-01 01:35:46.476424,4.30980400701741
8353,2020-09-01 01:35:46.848212,4.30980400701741
8354,2020-09-01 01:35:47.179018,4.30980400701741
8355,2020-09-01 01:35:47.466902,4.30980400701741
8356,2020-09-01 01:35:47.783413,4.30980400701741
8357,2020-09-01 01:35:48.155932,4.30980400701741
8358,2020-09-01 01:35:48.434215,4.30980400701741
8359,2020-09-01 01:35:48.739405,4.16215048123949
8360,2020-09-01 01:35:49.076124,4.16215048123949
8361,2020-09-01 01:35:49.326707,4.16215048123949
8362,2020-09-01 01:35:49.715969,4.16215048123949
8363,2020-09-01 01:35:50.044682,4.16215048123949
8364,2020-09-01 01:35:50.447739,4.16215048123949
8365,2020-09-01 01:35:50.761388,4.16215048123949
8366,2020-09-01 01:35:51.085597,4.16215048123949
8367,2020-09-01 01:35:51.393150,4.01486077775444
8368,2020-09-01 01:35:51.690144,4.01486077775444
8369,2020-09-01 01:35:52.000143,4.01486077775444
8370,2020-09-01 01:35:52.291344,4.01486077775444
8371,2020-09-01 01:35:52.606406,4.01486077775444
8372,2020-09-01 01:35:52.900987,4.01486077775444
8373,2020-09-01 01:35:53.225136,4.01486077775444
8374,2020-09-01 01:35:53.585809,4.01486077775444
8375,2020-09-01 01:35:53.844569,3.86793222251042
8376,2020-09-01 01:35:54.232132,3.86793222251042
8377,2020-09-01 01:35:54.556096,3.86793222251042
8378,2020-09-01 01:35:54.836542,3.86793222251042
8379,2020-09-01 01:35:55.175557,3.86793222251042
8380,2020-09-01 01:35:55.434380,3.86793222251042
8381,2020-09-01 01:35:55.767050,3.86793222251042
8382,2020-09-01 01:35:56.127034,3.86793222251042
8383,2020-09-01 01:35:56.485661,3.75389782991647
8384,2020-09-01 01:35:56.774992,3.75389782991647
8385,2020-09-01 01:35:57.097487,3.75389782991647
8386,2020-09-01 01:35:57.340712,3.75389782991647
8387,2020-09-01 01:35:57.598412,3.75389782991647
8388,2020-09-01 01:35:57.986108,3.75389782991647
8389,2020-09-01 01:35:58.326140,3.75389782991647
8390,2020-09-01 01:35:58.688818,3.75389782991647
8391,2020-09-01 01:35:59.034418,3.75389782991647
8392,2020-09-01 01:35:59.444238,3.6401800030372
8393,2020-09-01 01:35:59.794765,3.6401800030372
8394,2020-09-01 01:36:00.122382,3.6401800030372
8395,2020-09-01 01:36:00.411367,3.6401800030372
8396,2020-09-01 01:36:00.779044,3.6401800030372
8397,2020-09-01 01:36:01.064282,3.6401800030372
8398,2020-09-01 01:36:01.369411,3.6401800030372
8399,2020-09-01 01:36:01.719292,3.6401800030372
8400,2020-09-01 01:36:01.986054,3.52677583116566
8401,2020-09-01 01:36:02.283980,3.52677583116566
8402,2020-09-01 01:36:02.618147,3.52677583116566
8403,2020-09-01 01:36:02.882376,3.52677583116566
8404,2020-09-01 01:36:03.387856,3.52677583116566
8405,2020-09-01 01:36:03.702999,3.52677583116566
8406,2020-09-01 01:36:04.023230,3.52677583116566
8407,2020-09-01 01:36:04.352069,3.52677583116566
8408,2020-09-01 01:36:04.640329,3.52677583116566
8409,2020-09-01 01:36:04.967095,3.4136824743274
8410,2020-09-01 01:36:05.371521,3.4136824743274
8411,2020-09-01 01:36:05.679267,3.4136824743274
8412,2020-09-01 01:36:05.958166,3.4136824743274
8413,2020-09-01 01:36:06.159922,3.4136824743274
8414,2020-09-01 01:36:06.425203,3.4136824743274
8415,2020-09-01 01:36:06.771816,3.4136824743274
8416,2020-09-01 01:36:07.063925,3.4136824743274
8417,2020-09-01 01:36:07.348466,3.4136824743274
8418,2020-09-01 01:36:07.716300,3.30089716060058
8419,2020-09-01 01:36:08.044626,3.30089716060058
8420,2020-09-01 01:36:08.406788,3.30089716060058
8421,2020-09-01 01:36:08.707498,3.30089716060058
8422,2020-09-01 01:36:08.989578,3.30089716060058
8423,2020-09-01 01:36:09.327559,3.30089716060058
8424,2020-09-01 01:36:09.708953,3.30089716060058
8425,2020-09-01 01:36:10.067802,3.18841718364584
8426,2020-09-01 01:36:10.366850,3.18841718364584
8427,2020-09-01 01:36:10.754581,3.18841718364584
8428,2020-09-01 01:36:11.058881,3.18841718364584
8429,2020-09-01 01:36:11.383697,3.18841718364584
8430,2020-09-01 01:36:11.673902,3.18841718364584
8431,2020-09-01 01:36:11.929046,3.18841718364584
8432,2020-09-01 01:36:12.299136,3.18841718364584
8433,2020-09-01 01:36:12.623265,3.07623990042629
8434,2020-09-01 01:36:12.962743,3.07623990042629
8435,2020-09-01 01:36:13.324898,3.07623990042629
8436,2020-09-01 01:36:13.690116,3.07623990042629
8437,2020-09-01 01:36:14.029284,3.07623990042629
8438,2020-09-01 01:36:14.319957,3.07623990042629
8439,2020-09-01 01:36:14.616432,3.07623990042629
8440,2020-09-01 01:36:14.984073,3.07623990042629
8441,2020-09-01 01:36:15.253092,3.07623990042629
8442,2020-09-01 01:36:15.513850,3.07623990042629
8443,2020-09-01 01:36:15.865415,2.96436272910121
8444,2020-09-01 01:36:16.203936,2.96436272910121
8445,2020-09-01 01:36:16.641909,2.96436272910121
8446,2020-09-01 01:36:17.021538,2.96436272910121
8447,2020-09-01 01:36:17.330124,2.96436272910121
8448,2020-09-01 01:36:17.641180,2.96436272910121
8449,2020-09-01 01:36:17.883427,2.96436272910121
8450,2020-09-01 01:36:18.140898,2.96436272910121
8451,2020-09-01 01:36:18.483300,2.96436272910121
8452,2020-09-01 01:36:18.768446,2.85278314707912
8453,2020-09-01 01:36:19.070946,2.85278314707912
8454,2020-09-01 01:36:19.414432,2.85278314707912
8455,2020-09-01 01:36:19.738857,2.85278314707912
8456,2020-09-01 01:36:20.063745,2.85278314707912
8457,2020-09-01 01:36:20.488676,2.85278314707912
8458,2020-09-01 01:36:20.820537,2.85278314707912
8459,2020-09-01 01:36:21.204144,2.85278314707912
8460,2020-09-01 01:36:21.487548,2.74149868921786
8461,2020-09-01 01:36:21.872202,2.74149868921786
8462,2020-09-01 01:36:22.208789,2.74149868921786
8463,2020-09-01 01:36:22.544731,2.74149868921786
8464,2020-09-01 01:36:22.838735,2.74149868921786
8465,2020-09-01 01:36:23.180139,2.74149868921786
8466,2020-09-01 01:36:23.493999,2.74149868921786
8467,2020-09-01 01:36:23.857535,2.74149868921786
8468,2020-09-01 01:36:24.168879,2.74149868921786
8469,2020-09-01 01:36:24.465026,2.63050694616116
8470,2020-09-01 01:36:24.764470,2.63050694616116
8471,2020-09-01 01:36:25.048596,2.63050694616116
8472,2020-09-01 01:36:25.363865,2.63050694616116
8473,2020-09-01 01:36:25.657195,2.63050694616116
8474,2020-09-01 01:36:25.957804,2.63050694616116
8475,2020-09-01 01:36:26.317956,2.63050694616116
8476,2020-09-01 01:36:26.647462,2.63050694616116
8477,2020-09-01 01:36:27.011131,2.63050694616116
8478,2020-09-01 01:36:27.352923,2.51980556280257
8479,2020-09-01 01:36:27.712079,2.51980556280257
8480,2020-09-01 01:36:28.074039,2.51980556280257
8481,2020-09-01 01:36:28.362679,2.51980556280257
8482,2020-09-01 01:36:28.680177,2.51980556280257
8483,2020-09-01 01:36:29.017055,2.51980556280257
8484,2020-09-01 01:36:29.335768,2.51980556280257
8485,2020-09-01 01:36:29.673235,2.51980556280257
8486,2020-09-01 01:36:30.012997,2.397976344532
8487,2020-09-01 01:36:30.265525,2.397976344532
8488,2020-09-01 01:36:30.558688,2.397976344532
8489,2020-09-01 01:36:30.795324,2.397976344532
8490,2020-09-01 01:36:31.174156,2.397976344532
8491,2020-09-01 01:36:31.530583,2.397976344532
8492,2020-09-01 01:36:31.860068,2.397976344532
8493,2020-09-01 01:36:32.156505,2.397976344532
8494,2020-09-01 01:36:32.402951,2.397976344532
8495,2020-09-01 01:36:32.715162,2.397976344532
8496,2020-09-01 01:36:32.999242,2.27645110987137
8497,2020-09-01 01:36:33.381652,2.27645110987137
8498,2020-09-01 01:36:33.682390,2.27645110987137
8499,2020-09-01 01:36:34.006956,2.27645110987137
8500,2020-09-01 01:36:34.293792,2.27645110987137
8501,2020-09-01 01:36:34.672853,2.27645110987137
8502,2020-09-01 01:36:35.003623,2.27645110987137
8503,2020-09-01 01:36:35.281053,2.27645110987137
8504,2020-09-01 01:36:35.604770,2.15522773509143
8505,2020-09-01 01:36:35.970591,2.15522773509143
8506,2020-09-01 01:36:36.336634,2.15522773509143
8507,2020-09-01 01:36:36.659449,2.15522773509143
8508,2020-09-01 01:36:37.004071,2.15522773509143
8509,2020-09-01 01:36:37.368184,2.15522773509143
8510,2020-09-01 01:36:37.629915,2.15522773509143
8511,2020-09-01 01:36:37.978353,2.15522773509143
8512,2020-09-01 01:36:38.309894,2.19239454683135
8513,2020-09-01 01:36:38.649873,2.19239454683135
8514,2020-09-01 01:36:38.982974,2.19239454683135
8515,2020-09-01 01:36:39.330733,2.19239454683135
8516,2020-09-01 01:36:39.655343,2.19239454683135
8517,2020-09-01 01:36:40.009901,2.19239454683135
8518,2020-09-01 01:36:40.344174,2.19239454683135
8519,2020-09-01 01:36:40.655932,2.19239454683135
8520,2020-09-01 01:36:40.943179,2.22945177540542
8521,2020-09-01 01:36:41.194626,2.22945177540542
8522,2020-09-01 01:36:41.537027,2.22945177540542
8523,2020-09-01 01:36:41.933914,2.22945177540542
8524,2020-09-01 01:36:42.249421,2.22945177540542
8525,2020-09-01 01:36:42.551164,2.22945177540542
8526,2020-09-01 01:36:42.909715,2.22945177540542
8527,2020-09-01 01:36:43.234040,2.22945177540542
8528,2020-09-01 01:36:43.580426,2.22945177540542
8529,2020-09-01 01:36:43.950118,2.26639989170926
8530,2020-09-01 01:36:44.237019,2.26639989170926
8531,2020-09-01 01:36:44.504843,2.26639989170926
8532,2020-09-01 01:36:44.829038,2.26639989170926
8533,2020-09-01 01:36:45.086868,2.26639989170926
8534,2020-09-01 01:36:45.427443,2.26639989170926
8535,2020-09-01 01:36:45.667934,2.26639989170926
8536,2020-09-01 01:36:46.030906,2.26639989170926
8537,2020-09-01 01:36:46.349959,2.30323936309073
8538,2020-09-01 01:36:46.615637,2.30323936309073
8539,2020-09-01 01:36:46.903552,2.30323936309073
8540,2020-09-01 01:36:47.161524,2.30323936309073
8541,2020-09-01 01:36:47.489145,2.30323936309073
8542,2020-09-01 01:36:47.833790,2.30323936309073
8543,2020-09-01 01:36:48.100375,2.30323936309073
8544,2020-09-01 01:36:48.413020,2.30323936309073
8545,2020-09-01 01:36:48.732647,2.30323936309073
8546,2020-09-01 01:36:49.030017,2.33997065350701
8547,2020-09-01 01:36:49.361604,2.33997065350701
8548,2020-09-01 01:36:49.701660,2.33997065350701
8549,2020-09-01 01:36:49.976573,2.33997065350701
8550,2020-09-01 01:36:50.274404,2.33997065350701
8551,2020-09-01 01:36:50.614040,2.33997065350701
8552,2020-09-01 01:36:50.976174,2.33997065350701
8553,2020-09-01 01:36:51.269497,2.33997065350701
8554,2020-09-01 01:36:51.541326,2.33997065350701
8555,2020-09-01 01:36:51.825051,2.33997065350701
8556,2020-09-01 01:36:52.182698,2.37659422156669
8557,2020-09-01 01:36:52.681862,2.37659422156669
8558,2020-09-01 01:36:52.981109,2.37659422156669
8559,2020-09-01 01:36:53.355668,2.37659422156669
8560,2020-09-01 01:36:53.681569,2.37659422156669
8561,2020-09-01 01:36:54.025589,2.37659422156669
8562,2020-09-01 01:36:54.289654,2.37659422156669
8563,2020-09-01 01:36:54.523449,2.37659422156669
8564,2020-09-01 01:36:54.812645,2.41311051955117
8565,2020-09-01 01:36:55.106856,2.41311051955117
8566,2020-09-01 01:36:55.381830,2.41311051955117
8567,2020-09-01 01:36:55.742150,2.41311051955117
8568,2020-09-01 01:36:56.016535,2.41311051955117
8569,2020-09-01 01:36:56.407703,2.41311051955117
8570,2020-09-01 01:36:56.668770,2.41311051955117
8571,2020-09-01 01:36:57.039029,2.41311051955117
8572,2020-09-01 01:36:57.333896,2.41311051955117
8573,2020-09-01 01:36:57.626572,2.41311051955117
8574,2020-09-01 01:36:57.943132,2.44951999650281
8575,2020-09-01 01:36:58.285954,2.44951999650281
8576,2020-09-01 01:36:58.668655,2.44951999650281
8577,2020-09-01 01:36:59.012921,2.44951999650281
8578,2020-09-01 01:36:59.299953,2.44951999650281
8579,2020-09-01 01:36:59.617355,2.44951999650281
8580,2020-09-01 01:36:59.873571,2.44951999650281
8581,2020-09-01 01:37:00.294477,2.44951999650281
8582,2020-09-01 01:37:00.626175,2.44951999650281
8583,2020-09-01 01:37:00.883857,2.48582309890311
8584,2020-09-01 01:37:01.124352,2.48582309890311
8585,2020-09-01 01:37:01.491808,2.48582309890311
8586,2020-09-01 01:37:01.744777,2.48582309890311
8587,2020-09-01 01:37:02.044803,2.48582309890311
8588,2020-09-01 01:37:02.428824,2.48582309890311
8589,2020-09-01 01:37:02.836145,2.48582309890311
8590,2020-09-01 01:37:03.263554,2.48582309890311
8591,2020-09-01 01:37:03.588050,2.5397137115252
8592,2020-09-01 01:37:03.864677,2.5397137115252
8593,2020-09-01 01:37:04.122284,2.5397137115252
8594,2020-09-01 01:37:04.462560,2.5397137115252
8595,2020-09-01 01:37:04.836424,2.5397137115252
8596,2020-09-01 01:37:05.206541,2.5397137115252
8597,2020-09-01 01:37:05.625346,2.5397137115252
8598,2020-09-01 01:37:05.985361,2.5397137115252
8599,2020-09-01 01:37:06.361611,2.59345110905807
8600,2020-09-01 01:37:06.683210,2.59345110905807
8601,2020-09-01 01:37:07.013798,2.59345110905807
8602,2020-09-01 01:37:07.254279,2.59345110905807
8603,2020-09-01 01:37:07.613746,2.59345110905807
8604,2020-09-01 01:37:07.894176,2.59345110905807
8605,2020-09-01 01:37:08.223366,2.59345110905807
8606,2020-09-01 01:37:08.560953,2.59345110905807
8607,2020-09-01 01:37:08.884568,2.59345110905807
8608,2020-09-01 01:37:09.267557,2.64703590493541
8609,2020-09-01 01:37:09.552471,2.64703590493541
8610,2020-09-01 01:37:09.813123,2.64703590493541
8611,2020-09-01 01:37:10.087783,2.64703590493541
8612,2020-09-01 01:37:10.366311,2.64703590493541
8613,2020-09-01 01:37:10.619223,2.64703590493541
8614,2020-09-01 01:37:10.858836,2.64703590493541
8615,2020-09-01 01:37:11.289934,2.70094824469957
8616,2020-09-01 01:37:11.605127,2.70094824469957
8617,2020-09-01 01:37:11.905050,2.70094824469957
8618,2020-09-01 01:37:12.239463,2.70094824469957
8619,2020-09-01 01:37:12.694995,2.70094824469957
8620,2020-09-01 01:37:13.094995,2.70094824469957
8621,2020-09-01 01:37:13.440044,2.70094824469957
8622,2020-09-01 01:37:13.782726,2.75471524954212
8623,2020-09-01 01:37:14.012366,2.75471524954212
8624,2020-09-01 01:37:14.279951,2.75471524954212
8625,2020-09-01 01:37:14.590243,2.75471524954212
8626,2020-09-01 01:37:14.925227,2.75471524954212
8627,2020-09-01 01:37:15.172260,2.75471524954212
8628,2020-09-01 01:37:15.434687,2.75471524954212
8629,2020-09-01 01:37:15.732656,2.75471524954212
8630,2020-09-01 01:37:16.108704,2.75471524954212
8631,2020-09-01 01:37:16.493261,2.75471524954212
8632,2020-09-01 01:37:16.846965,2.80833753984781
8633,2020-09-01 01:37:17.151398,2.80833753984781
8634,2020-09-01 01:37:17.452450,2.80833753984781
8635,2020-09-01 01:37:17.739780,2.80833753984781
8636,2020-09-01 01:37:18.071001,2.80833753984781
8637,2020-09-01 01:37:18.334283,2.80833753984781
8638,2020-09-01 01:37:18.602793,2.80833753984781
8639,2020-09-01 01:37:18.867168,2.80833753984781
8640,2020-09-01 01:37:19.198198,2.80833753984781
8641,2020-09-01 01:37:19.523038,2.8618157324936
8642,2020-09-01 01:37:19.893083,2.8618157324936
8643,2020-09-01 01:37:20.264273,2.8618157324936
8644,2020-09-01 01:37:20.582677,2.8618157324936
8645,2020-09-01 01:37:20.904608,2.8618157324936
8646,2020-09-01 01:37:21.232125,2.8618157324936
8647,2020-09-01 01:37:21.548497,2.8618157324936
8648,2020-09-01 01:37:21.846363,2.8618157324936
8649,2020-09-01 01:37:22.235032,2.8618157324936
8650,2020-09-01 01:37:22.519801,2.8618157324936
8651,2020-09-01 01:37:22.833687,2.91515044088193
8652,2020-09-01 01:37:23.198855,2.91515044088193
8653,2020-09-01 01:37:23.563611,2.91515044088193
8654,2020-09-01 01:37:23.984936,2.91515044088193
8655,2020-09-01 01:37:24.290504,2.91515044088193
8656,2020-09-01 01:37:24.631384,2.91515044088193
8657,2020-09-01 01:37:24.899221,2.91515044088193
8658,2020-09-01 01:37:25.208058,2.91515044088193
8659,2020-09-01 01:37:25.561644,2.91515044088193
8660,2020-09-01 01:37:25.852464,2.96834227496971
8661,2020-09-01 01:37:26.165367,2.96834227496971
8662,2020-09-01 01:37:26.537458,2.96834227496971
8663,2020-09-01 01:37:26.804957,2.96834227496971
8664,2020-09-01 01:37:27.055284,2.96834227496971
8665,2020-09-01 01:37:27.383555,2.96834227496971
8666,2020-09-01 01:37:27.736818,2.96834227496971
8667,2020-09-01 01:37:28.086965,2.96834227496971
8668,2020-09-01 01:37:28.392290,2.96834227496971
8669,2020-09-01 01:37:28.689635,3.02139184129072
8670,2020-09-01 01:37:29.056123,3.02139184129072
8671,2020-09-01 01:37:29.361331,3.02139184129072
8672,2020-09-01 01:37:29.699521,3.02139184129072
8673,2020-09-01 01:37:30.009199,3.02139184129072
8674,2020-09-01 01:37:30.257223,3.02139184129072
8675,2020-09-01 01:37:30.602243,3.02139184129072
8676,2020-09-01 01:37:30.927664,3.07429974296784
8677,2020-09-01 01:37:31.268720,3.07429974296784
8678,2020-09-01 01:37:31.667833,3.07429974296784
8679,2020-09-01 01:37:31.995611,3.07429974296784
8680,2020-09-01 01:37:32.276442,3.07429974296784
8681,2020-09-01 01:37:32.561153,3.07429974296784
8682,2020-09-01 01:37:32.898080,3.07429974296784
8683,2020-09-01 01:37:33.248401,3.07429974296784
8684,2020-09-01 01:37:33.567559,3.12706657970661
8685,2020-09-01 01:37:33.826721,3.12706657970661
8686,2020-09-01 01:37:34.153272,3.12706657970661
8687,2020-09-01 01:37:34.509918,3.12706657970661
8688,2020-09-01 01:37:34.790199,3.12706657970661
8689,2020-09-01 01:37:35.103104,3.12706657970661
8690,2020-09-01 01:37:35.418852,3.12706657970661
8691,2020-09-01 01:37:35.712222,3.12706657970661
8692,2020-09-01 01:37:35.990591,3.19633492199384
8693,2020-09-01 01:37:36.337710,3.19633492199384
8694,2020-09-01 01:37:36.695905,3.19633492199384
8695,2020-09-01 01:37:37.011747,3.19633492199384
8696,2020-09-01 01:37:37.288357,3.19633492199384
8697,2020-09-01 01:37:37.613500,3.19633492199384
8698,2020-09-01 01:37:37.954809,3.19633492199384
8699,2020-09-01 01:37:38.263889,3.19633492199384
8700,2020-09-01 01:37:38.657197,3.26542442414613
8701,2020-09-01 01:37:39.030455,3.26542442414613
8702,2020-09-01 01:37:39.345437,3.26542442414613
8703,2020-09-01 01:37:39.680917,3.26542442414613
8704,2020-09-01 01:37:39.984549,3.26542442414613
8705,2020-09-01 01:37:40.253175,3.26542442414613
8706,2020-09-01 01:37:40.592016,3.26542442414613
8707,2020-09-01 01:37:40.933405,3.26542442414613
8708,2020-09-01 01:37:41.290289,3.33433579583246
8709,2020-09-01 01:37:41.574044,3.33433579583246
8710,2020-09-01 01:37:41.885885,3.33433579583246
8711,2020-09-01 01:37:42.153688,3.33433579583246
8712,2020-09-01 01:37:42.456578,3.33433579583246
8713,2020-09-01 01:37:42.716109,3.33433579583246
8714,2020-09-01 01:37:43.027909,3.33433579583246
8715,2020-09-01 01:37:43.394704,3.33433579583246
8716,2020-09-01 01:37:43.734603,3.33433579583246
8717,2020-09-01 01:37:44.027999,3.40306974273314
8718,2020-09-01 01:37:44.368312,3.40306974273314
8719,2020-09-01 01:37:44.713565,3.40306974273314
8720,2020-09-01 01:37:45.104597,3.40306974273314
8721,2020-09-01 01:37:45.435228,3.40306974273314
8722,2020-09-01 01:37:45.673505,3.40306974273314
8723,2020-09-01 01:37:46.033787,3.40306974273314
8724,2020-09-01 01:37:46.441667,3.47162696659871
8725,2020-09-01 01:37:46.836158,3.47162696659871
8726,2020-09-01 01:37:47.194120,3.47162696659871
8727,2020-09-01 01:37:47.507175,3.47162696659871
8728,2020-09-01 01:37:47.831156,3.47162696659871
8729,2020-09-01 01:37:48.194006,3.47162696659871
8730,2020-09-01 01:37:48.491078,3.47162696659871
8731,2020-09-01 01:37:48.748103,3.47162696659871
8732,2020-09-01 01:37:49.086909,3.51767030706222
8733,2020-09-01 01:37:49.348458,3.51767030706222
8734,2020-09-01 01:37:49.632653,3.51767030706222
8735,2020-09-01 01:37:49.917052,3.51767030706222
8736,2020-09-01 01:37:50.264464,3.51767030706222
8737,2020-09-01 01:37:50.567009,3.51767030706222
8738,2020-09-01 01:37:50.858800,3.51767030706222
8739,2020-09-01 01:37:51.223719,3.51767030706222
8740,2020-09-01 01:37:51.615473,3.54939897061054
8741,2020-09-01 01:37:51.878680,3.54939897061054
8742,2020-09-01 01:37:52.174428,3.54939897061054
8743,2020-09-01 01:37:52.507612,3.54939897061054
8744,2020-09-01 01:37:52.840903,3.54939897061054
8745,2020-09-01 01:37:53.149741,3.54939897061054
8746,2020-09-01 01:37:53.493160,3.54939897061054
8747,2020-09-01 01:37:53.835186,3.54939897061054
8748,2020-09-01 01:37:54.159691,3.54939897061054
8749,2020-09-01 01:37:54.436723,3.64646809062427
8750,2020-09-01 01:37:54.745338,3.64646809062427
8751,2020-09-01 01:37:55.082373,3.64646809062427
8752,2020-09-01 01:37:55.377197,3.64646809062427
8753,2020-09-01 01:37:55.698412,3.64646809062427
8754,2020-09-01 01:37:56.052650,3.64646809062427
8755,2020-09-01 01:37:56.363054,3.64646809062427
8756,2020-09-01 01:37:56.624020,3.64646809062427
8757,2020-09-01 01:37:56.968899,3.64646809062427
8758,2020-09-01 01:37:57.310868,3.64646809062427
8759,2020-09-01 01:37:57.705681,3.74335532314787
8760,2020-09-01 01:37:58.014010,3.74335532314787
8761,2020-09-01 01:37:58.359400,3.74335532314787
8762,2020-09-01 01:37:58.701216,3.74335532314787
8763,2020-09-01 01:37:59.048349,3.74335532314787
8764,2020-09-01 01:37:59.456617,3.74335532314787
8765,2020-09-01 01:37:59.799012,3.74335532314787
8766,2020-09-01 01:38:00.114863,3.74335532314787
8767,2020-09-01 01:38:00.478175,3.74335532314787
8768,2020-09-01 01:38:00.764663,3.84006101761761
8769,2020-09-01 01:38:01.118415,3.84006101761761
8770,2020-09-01 01:38:01.374426,3.84006101761761
8771,2020-09-01 01:38:01.756751,3.84006101761761
8772,2020-09-01 01:38:02.032051,3.84006101761761
8773,2020-09-01 01:38:02.288915,3.84006101761761
8774,2020-09-01 01:38:02.645063,3.84006101761761
8775,2020-09-01 01:38:03.103705,3.93658552104196
8776,2020-09-01 01:38:03.412546,3.93658552104196
8777,2020-09-01 01:38:03.757706,3.93658552104196
8778,2020-09-01 01:38:04.119235,3.93658552104196
8779,2020-09-01 01:38:04.426407,3.93658552104196
8780,2020-09-01 01:38:04.759155,3.93658552104196
8781,2020-09-01 01:38:05.104004,3.93658552104196
8782,2020-09-01 01:38:05.367554,3.93658552104196
8783,2020-09-01 01:38:05.679647,3.93658552104196
8784,2020-09-01 01:38:06.129095,4.03292917808508
8785,2020-09-01 01:38:06.447482,4.03292917808508
8786,2020-09-01 01:38:06.758881,4.03292917808508
8787,2020-09-01 01:38:07.128940,4.03292917808508
8788,2020-09-01 01:38:07.434476,4.03292917808508
8789,2020-09-01 01:38:07.767608,4.03292917808508
8790,2020-09-01 01:38:08.137216,4.03292917808508
8791,2020-09-01 01:38:08.422248,4.03292917808508
8792,2020-09-01 01:38:08.772302,4.03292917808508
8793,2020-09-01 01:38:09.087583,4.12909233114645
8794,2020-09-01 01:38:09.478893,4.12909233114645
8795,2020-09-01 01:38:09.812583,4.12909233114645
8796,2020-09-01 01:38:10.088993,4.12909233114645
8797,2020-09-01 01:38:10.389687,4.12909233114645
8798,2020-09-01 01:38:10.762883,4.12909233114645
8799,2020-09-01 01:38:11.102703,4.12909233114645
8800,2020-09-01 01:38:11.426965,4.12909233114645
8801,2020-09-01 01:38:11.965890,4.18230125398385
8802,2020-09-01 01:38:12.314607,4.18230125398385
8803,2020-09-01 01:38:12.610099,4.18230125398385
8804,2020-09-01 01:38:12.910575,4.18230125398385
8805,2020-09-01 01:38:13.166454,4.18230125398385
8806,2020-09-01 01:38:13.553291,4.18230125398385
8807,2020-09-01 01:38:13.921552,4.18230125398385
8808,2020-09-01 01:38:14.298925,4.18230125398385
8809,2020-09-01 01:38:14.692793,4.23486637124708
8810,2020-09-01 01:38:14.921671,4.23486637124708
8811,2020-09-01 01:38:15.232941,4.23486637124708
8812,2020-09-01 01:38:15.606508,4.23486637124708
8813,2020-09-01 01:38:15.974840,4.23486637124708
8814,2020-09-01 01:38:16.312079,4.23486637124708
8815,2020-09-01 01:38:16.692021,4.23486637124708
8816,2020-09-01 01:38:17.071198,4.23486637124708
8817,2020-09-01 01:38:17.401127,4.28731358159882
8818,2020-09-01 01:38:17.665734,4.28731358159882
8819,2020-09-01 01:38:18.035858,4.28731358159882
8820,2020-09-01 01:38:18.357878,4.28731358159882
8821,2020-09-01 01:38:18.578068,4.28731358159882
8822,2020-09-01 01:38:18.862614,4.28731358159882
8823,2020-09-01 01:38:19.190130,4.28731358159882
8824,2020-09-01 01:38:19.551285,4.28731358159882
8825,2020-09-01 01:38:19.895807,4.28731358159882
8826,2020-09-01 01:38:20.242273,4.3396431323351
8827,2020-09-01 01:38:20.542841,4.3396431323351
8828,2020-09-01 01:38:20.857047,4.3396431323351
8829,2020-09-01 01:38:21.203133,4.3396431323351
8830,2020-09-01 01:38:21.520447,4.3396431323351
8831,2020-09-01 01:38:21.873416,4.3396431323351
8832,2020-09-01 01:38:22.117075,4.3396431323351
8833,2020-09-01 01:38:22.539726,4.3396431323351
8834,2020-09-01 01:38:22.813265,4.39185526984227
8835,2020-09-01 01:38:23.061189,4.39185526984227
8836,2020-09-01 01:38:23.419194,4.39185526984227
8837,2020-09-01 01:38:23.688155,4.39185526984227
8838,2020-09-01 01:38:23.997205,4.39185526984227
8839,2020-09-01 01:38:24.328693,4.39185526984227
8840,2020-09-01 01:38:24.609292,4.39185526984227
8841,2020-09-01 01:38:24.975828,4.39185526984227
8842,2020-09-01 01:38:25.313081,4.39185526984227
8843,2020-09-01 01:38:25.594192,4.39185526984227
8844,2020-09-01 01:38:25.874131,4.39185526984227
8845,2020-09-01 01:38:26.112600,4.44395023960958
8846,2020-09-01 01:38:26.410443,4.44395023960958
8847,2020-09-01 01:38:26.732391,4.44395023960958
8848,2020-09-01 01:38:27.065605,4.44395023960958
8849,2020-09-01 01:38:27.416447,4.44395023960958
8850,2020-09-01 01:38:27.747894,4.44395023960958
8851,2020-09-01 01:38:28.018572,4.44395023960958
8852,2020-09-01 01:38:28.357806,4.44395023960958
8853,2020-09-01 01:38:28.671118,4.44395023960958
8854,2020-09-01 01:38:28.974665,4.49592828624134
8855,2020-09-01 01:38:29.325112,4.49592828624134
8856,2020-09-01 01:38:29.608578,4.49592828624134
8857,2020-09-01 01:38:29.911931,4.49592828624134
