iteration,timestamp,T7
8858,2020-09-01 01:38:30.227286,4.49592828624134
8859,2020-09-01 01:38:30.514418,4.49592828624134
8860,2020-09-01 01:38:30.853083,4.49592828624134
8861,2020-09-01 01:38:31.227470,4.49592828624134
8862,2020-09-01 01:38:31.530328,4.5477896534687
8863,2020-09-01 01:38:31.839985,4.5477896534687
8864,2020-09-01 01:38:32.152411,4.5477896534687
8865,2020-09-01 01:38:32.470613,4.5477896534687
8866,2020-09-01 01:38:32.790723,4.5477896534687
8867,2020-09-01 01:38:33.163640,4.5477896534687
8868,2020-09-01 01:38:33.437261,4.5477896534687
8869,2020-09-01 01:38:33.707105,4.5477896534687
8870,2020-09-01 01:38:34.025201,4.5477896534687
8871,2020-09-01 01:38:34.295871,4.5477896534687
8872,2020-09-01 01:38:34.586142,4.59953458416105
8873,2020-09-01 01:38:34.926287,4.59953458416105
8874,2020-09-01 01:38:35.288770,4.59953458416105
8875,2020-09-01 01:38:35.564957,4.59953458416105
8876,2020-09-01 01:38:35.921810,4.59953458416105
8877,2020-09-01 01:38:36.251620,4.59953458416105
8878,2020-09-01 01:38:36.597429,4.59953458416105
8879,2020-09-01 01:38:36.944434,4.59953458416105
8880,2020-09-01 01:38:37.289468,4.59953458416105
8881,2020-09-01 01:38:37.682917,4.65116332033706
8882,2020-09-01 01:38:37.992519,4.65116332033706
8883,2020-09-01 01:38:38.372490,4.65116332033706
8884,2020-09-01 01:38:38.698389,4.65116332033706
8885,2020-09-01 01:38:39.039969,4.65116332033706
8886,2020-09-01 01:38:39.385526,4.65116332033706
8887,2020-09-01 01:38:39.676158,4.65116332033706
8888,2020-09-01 01:38:39.989486,4.70267610317536
8889,2020-09-01 01:38:40.235649,4.70267610317536
8890,2020-09-01 01:38:40.521311,4.70267610317536
8891,2020-09-01 01:38:40.875082,4.70267610317536
8892,2020-09-01 01:38:41.192444,4.70267610317536
8893,2020-09-01 01:38:41.444560,4.70267610317536
8894,2020-09-01 01:38:41.694175,4.70267610317536
8895,2020-09-01 01:38:42.049058,4.70267610317536
8896,2020-09-01 01:38:42.331665,4.70267610317536
8897,2020-09-01 01:38:42.616561,4.70267610317536
8898,2020-09-01 01:38:42.990872,4.75407317302482
8899,2020-09-01 01:38:43.270968,4.75407317302482
8900,2020-09-01 01:38:43.612509,4.75407317302482
8901,2020-09-01 01:38:43.896616,4.75407317302482
8902,2020-09-01 01:38:44.242409,4.75407317302482
8903,2020-09-01 01:38:44.525635,4.75407317302482
8904,2020-09-01 01:38:44.813908,4.75407317302482
8905,2020-09-01 01:38:45.133213,4.75407317302482
8906,2020-09-01 01:38:45.386846,4.75407317302482
8907,2020-09-01 01:38:45.710628,4.83332421393962
8908,2020-09-01 01:38:46.000527,4.83332421393962
8909,2020-09-01 01:38:46.352880,4.83332421393962
8910,2020-09-01 01:38:46.701220,4.83332421393962
8911,2020-09-01 01:38:47.027107,4.83332421393962
8912,2020-09-01 01:38:47.323060,4.83332421393962
8913,2020-09-01 01:38:47.695673,4.83332421393962
8914,2020-09-01 01:38:48.020435,4.83332421393962
8915,2020-09-01 01:38:48.313595,4.91226214348177
8916,2020-09-01 01:38:48.565746,4.91226214348177
8917,2020-09-01 01:38:48.850703,4.91226214348177
8918,2020-09-01 01:38:49.157245,4.91226214348177
8919,2020-09-01 01:38:49.468601,4.91226214348177
8920,2020-09-01 01:38:49.785969,4.91226214348177
8921,2020-09-01 01:38:50.065796,4.91226214348177
8922,2020-09-01 01:38:50.432822,4.91226214348177
8923,2020-09-01 01:38:50.689156,4.91226214348177
8924,2020-09-01 01:38:51.030259,4.99102806119586
8925,2020-09-01 01:38:51.349830,4.99102806119586
8926,2020-09-01 01:38:51.649727,4.99102806119586
8927,2020-09-01 01:38:52.025585,4.99102806119586
8928,2020-09-01 01:38:52.285414,4.99102806119586
8929,2020-09-01 01:38:52.645943,4.99102806119586
8930,2020-09-01 01:38:53.003947,4.99102806119586
8931,2020-09-01 01:38:53.353943,4.99102806119586
8932,2020-09-01 01:38:53.744902,4.99102806119586
8933,2020-09-01 01:38:54.116750,4.88572295378124
8934,2020-09-01 01:38:54.381662,4.88572295378124
8935,2020-09-01 01:38:54.698116,4.88572295378124
8936,2020-09-01 01:38:54.987192,4.88572295378124
8937,2020-09-01 01:38:55.306101,4.88572295378124
8938,2020-09-01 01:38:55.626168,4.88572295378124
8939,2020-09-01 01:38:55.945971,4.88572295378124
8940,2020-09-01 01:38:56.221009,4.88572295378124
8941,2020-09-01 01:38:56.468927,4.88572295378124
8942,2020-09-01 01:38:56.803653,4.88572295378124
8943,2020-09-01 01:38:57.120475,4.79300394177524
8944,2020-09-01 01:38:57.449287,4.79300394177524
8945,2020-09-01 01:38:57.745627,4.79300394177524
8946,2020-09-01 01:38:58.036668,4.79300394177524
8947,2020-09-01 01:38:58.404344,4.79300394177524
8948,2020-09-01 01:38:58.673200,4.79300394177524
8949,2020-09-01 01:38:58.919141,4.79300394177524
8950,2020-09-01 01:38:59.250411,4.79300394177524
8951,2020-09-01 01:38:59.576995,4.79300394177524
8952,2020-09-01 01:38:59.861977,4.78079267522564
8953,2020-09-01 01:39:00.215163,4.78079267522564
8954,2020-09-01 01:39:00.578635,4.78079267522564
8955,2020-09-01 01:39:00.921411,4.78079267522564
8956,2020-09-01 01:39:01.226927,4.78079267522564
8957,2020-09-01 01:39:01.589239,4.78079267522564
8958,2020-09-01 01:39:01.924822,4.78079267522564
8959,2020-09-01 01:39:02.255636,4.78079267522564
8960,2020-09-01 01:39:02.595557,4.78079267522564
8961,2020-09-01 01:39:02.920765,4.78079267522564
8962,2020-09-01 01:39:03.269069,4.78079267522564
8963,2020-09-01 01:39:03.608264,4.78079267522564
8964,2020-09-01 01:39:03.872680,4.78079267522564
8965,2020-09-01 01:39:04.225490,4.78079267522564
8966,2020-09-01 01:39:04.531657,4.78079267522564
8967,2020-09-01 01:39:04.848228,4.78079267522564
8968,2020-09-01 01:39:05.180401,4.78079267522564
8969,2020-09-01 01:39:05.433978,4.6761635559928
8970,2020-09-01 01:39:05.744067,4.6761635559928
8971,2020-09-01 01:39:06.063453,4.6761635559928
8972,2020-09-01 01:39:06.401326,4.6761635559928
8973,2020-09-01 01:39:06.821414,4.6761635559928
8974,2020-09-01 01:39:07.225418,4.6761635559928
8975,2020-09-01 01:39:07.537236,4.6761635559928
8976,2020-09-01 01:39:07.871369,4.6761635559928
8977,2020-09-01 01:39:08.198171,4.6761635559928
8978,2020-09-01 01:39:08.495017,4.57186644345421
8979,2020-09-01 01:39:08.817696,4.57186644345421
8980,2020-09-01 01:39:09.157113,4.57186644345421
8981,2020-09-01 01:39:09.483867,4.57186644345421
8982,2020-09-01 01:39:09.801909,4.57186644345421
8983,2020-09-01 01:39:10.117644,4.57186644345421
8984,2020-09-01 01:39:10.416860,4.57186644345421
8985,2020-09-01 01:39:10.723087,4.57186644345421
8986,2020-09-01 01:39:11.028888,4.57186644345421
8987,2020-09-01 01:39:11.364791,4.57186644345421
8988,2020-09-01 01:39:11.623006,4.46789743880139
8989,2020-09-01 01:39:11.923880,4.46789743880139
8990,2020-09-01 01:39:12.274076,4.46789743880139
8991,2020-09-01 01:39:12.648109,4.46789743880139
8992,2020-09-01 01:39:12.993982,4.46789743880139
8993,2020-09-01 01:39:13.313154,4.46789743880139
8994,2020-09-01 01:39:13.664251,4.46789743880139
8995,2020-09-01 01:39:13.983921,4.46789743880139
8996,2020-09-01 01:39:14.354081,4.36425276118543
8997,2020-09-01 01:39:14.742368,4.36425276118543
8998,2020-09-01 01:39:15.068814,4.36425276118543
8999,2020-09-01 01:39:15.476540,4.36425276118543
9000,2020-09-01 01:39:15.796536,4.36425276118543
9001,2020-09-01 01:39:16.154243,4.36425276118543
9002,2020-09-01 01:39:16.487249,4.36425276118543
9003,2020-09-01 01:39:16.769434,4.26092874063799
9004,2020-09-01 01:39:17.071399,4.26092874063799
9005,2020-09-01 01:39:17.449383,4.26092874063799
9006,2020-09-01 01:39:17.785537,4.26092874063799
9007,2020-09-01 01:39:18.037735,4.26092874063799
9008,2020-09-01 01:39:18.353954,4.26092874063799
9009,2020-09-01 01:39:18.664075,4.26092874063799
9010,2020-09-01 01:39:18.984667,4.26092874063799
9011,2020-09-01 01:39:19.321516,4.26092874063799
9012,2020-09-01 01:39:19.652932,4.26092874063799
9013,2020-09-01 01:39:20.013384,4.15792181174317
9014,2020-09-01 01:39:20.366691,4.15792181174317
9015,2020-09-01 01:39:20.660775,4.15792181174317
9016,2020-09-01 01:39:21.002323,4.15792181174317
9017,2020-09-01 01:39:21.312734,4.15792181174317
9018,2020-09-01 01:39:21.707320,4.15792181174317
9019,2020-09-01 01:39:22.121594,4.15792181174317
9020,2020-09-01 01:39:22.502455,4.15792181174317
9021,2020-09-01 01:39:22.802373,4.05522850794605
9022,2020-09-01 01:39:23.101465,4.05522850794605
9023,2020-09-01 01:39:23.454967,4.05522850794605
9024,2020-09-01 01:39:23.773527,4.05522850794605
9025,2020-09-01 01:39:24.087546,4.05522850794605
9026,2020-09-01 01:39:24.409563,4.05522850794605
9027,2020-09-01 01:39:24.728254,4.05522850794605
9028,2020-09-01 01:39:25.083223,4.05522850794605
9029,2020-09-01 01:39:25.359138,4.05522850794605
9030,2020-09-01 01:39:25.721563,3.97936425542493
9031,2020-09-01 01:39:26.021782,3.97936425542493
9032,2020-09-01 01:39:26.255327,3.97936425542493
9033,2020-09-01 01:39:26.537219,3.97936425542493
9034,2020-09-01 01:39:26.869882,3.97936425542493
9035,2020-09-01 01:39:27.126999,3.97936425542493
9036,2020-09-01 01:39:27.425111,3.97936425542493
9037,2020-09-01 01:39:27.742275,3.97936425542493
9038,2020-09-01 01:39:28.003616,3.97936425542493
9039,2020-09-01 01:39:28.331870,3.97936425542493
9040,2020-09-01 01:39:28.690096,3.90376746411255
9041,2020-09-01 01:39:28.944885,3.90376746411255
9042,2020-09-01 01:39:29.290383,3.90376746411255
9043,2020-09-01 01:39:29.571612,3.90376746411255
9044,2020-09-01 01:39:29.829315,3.90376746411255
9045,2020-09-01 01:39:30.285324,3.90376746411255
9046,2020-09-01 01:39:30.633853,3.90376746411255
9047,2020-09-01 01:39:30.926928,3.90376746411255
9048,2020-09-01 01:39:31.220402,3.90376746411255
9049,2020-09-01 01:39:31.552269,3.82843473763833
9050,2020-09-01 01:39:31.902785,3.82843473763833
9051,2020-09-01 01:39:32.188501,3.82843473763833
9052,2020-09-01 01:39:32.521127,3.82843473763833
9053,2020-09-01 01:39:32.815944,3.82843473763833
9054,2020-09-01 01:39:33.101176,3.82843473763833
9055,2020-09-01 01:39:33.364467,3.82843473763833
9056,2020-09-01 01:39:33.648548,3.82843473763833
9057,2020-09-01 01:39:33.909704,3.82843473763833
9058,2020-09-01 01:39:34.220564,3.75336277044262
9059,2020-09-01 01:39:34.533698,3.75336277044262
9060,2020-09-01 01:39:34.873244,3.75336277044262
9061,2020-09-01 01:39:35.137087,3.75336277044262
9062,2020-09-01 01:39:35.439572,3.75336277044262
9063,2020-09-01 01:39:35.758301,3.75336277044262
9064,2020-09-01 01:39:36.127367,3.75336277044262
9065,2020-09-01 01:39:36.449544,3.75336277044262
9066,2020-09-01 01:39:36.694086,3.75336277044262
9067,2020-09-01 01:39:36.965062,3.75336277044262
9068,2020-09-01 01:39:37.319376,3.67854834342678
9069,2020-09-01 01:39:37.603888,3.67854834342678
9070,2020-09-01 01:39:37.990700,3.67854834342678
9071,2020-09-01 01:39:38.361032,3.67854834342678
9072,2020-09-01 01:39:38.728155,3.67854834342678
9073,2020-09-01 01:39:39.085434,3.67854834342678
9074,2020-09-01 01:39:39.370014,3.67854834342678
9075,2020-09-01 01:39:39.657716,3.60398831993666
9076,2020-09-01 01:39:39.940963,3.60398831993666
9077,2020-09-01 01:39:40.230031,3.60398831993666
9078,2020-09-01 01:39:40.601544,3.60398831993666
9079,2020-09-01 01:39:40.885148,3.60398831993666
9080,2020-09-01 01:39:41.333558,3.60398831993666
9081,2020-09-01 01:39:41.700514,3.60398831993666
9082,2020-09-01 01:39:42.063881,3.60398831993666
9083,2020-09-01 01:39:42.442310,3.60398831993666
9084,2020-09-01 01:39:42.749829,3.5296796420438
9085,2020-09-01 01:39:43.056096,3.5296796420438
9086,2020-09-01 01:39:43.372790,3.5296796420438
9087,2020-09-01 01:39:43.725212,3.5296796420438
9088,2020-09-01 01:39:44.004880,3.5296796420438
9089,2020-09-01 01:39:44.327291,3.5296796420438
9090,2020-09-01 01:39:44.686814,3.5296796420438
9091,2020-09-01 01:39:45.026093,3.5296796420438
9092,2020-09-01 01:39:45.288151,3.5296796420438
9093,2020-09-01 01:39:45.593415,3.5296796420438
9094,2020-09-01 01:39:45.975529,3.45561932709349
9095,2020-09-01 01:39:46.320738,3.45561932709349
9096,2020-09-01 01:39:46.696346,3.45561932709349
9097,2020-09-01 01:39:46.970169,3.45561932709349
9098,2020-09-01 01:39:47.292831,3.45561932709349
9099,2020-09-01 01:39:47.601647,3.45561932709349
9100,2020-09-01 01:39:47.932696,3.45561932709349
9101,2020-09-01 01:39:48.266795,3.45561932709349
9102,2020-09-01 01:39:48.601281,3.3818044644931
9103,2020-09-01 01:39:48.950213,3.3818044644931
9104,2020-09-01 01:39:49.312346,3.3818044644931
9105,2020-09-01 01:39:49.608617,3.3818044644931
9106,2020-09-01 01:39:49.964371,3.3818044644931
9107,2020-09-01 01:39:50.219574,3.3818044644931
9108,2020-09-01 01:39:50.556038,3.3818044644931
9109,2020-09-01 01:39:50.902003,3.3818044644931
9110,2020-09-01 01:39:51.168450,3.3818044644931
9111,2020-09-01 01:39:51.482816,3.30823221271757
9112,2020-09-01 01:39:51.751943,3.30823221271757
9113,2020-09-01 01:39:52.121506,3.30823221271757
9114,2020-09-01 01:39:52.406125,3.30823221271757
9115,2020-09-01 01:39:52.699778,3.30823221271757
9116,2020-09-01 01:39:52.941060,3.30823221271757
9117,2020-09-01 01:39:53.234439,3.30823221271757
9118,2020-09-01 01:39:53.598072,3.30823221271757
9119,2020-09-01 01:39:53.852363,3.30823221271757
9120,2020-09-01 01:39:54.199167,3.30823221271757
9121,2020-09-01 01:39:54.544834,3.30823221271757
9122,2020-09-01 01:39:54.920575,3.23489979651164
9123,2020-09-01 01:39:55.191684,3.23489979651164
9124,2020-09-01 01:39:55.447348,3.23489979651164
9125,2020-09-01 01:39:55.709630,3.23489979651164
9126,2020-09-01 01:39:56.088823,3.23489979651164
9127,2020-09-01 01:39:56.409964,3.23489979651164
9128,2020-09-01 01:39:56.745641,3.23489979651164
9129,2020-09-01 01:39:57.089475,3.23489979651164
9130,2020-09-01 01:39:57.450840,3.16180450427122
9131,2020-09-01 01:39:57.725259,3.16180450427122
9132,2020-09-01 01:39:58.028760,3.16180450427122
9133,2020-09-01 01:39:58.370619,3.16180450427122
9134,2020-09-01 01:39:58.657644,3.16180450427122
9135,2020-09-01 01:39:58.933818,3.16180450427122
9136,2020-09-01 01:39:59.228782,3.16180450427122
9137,2020-09-01 01:39:59.491898,3.16180450427122
9138,2020-09-01 01:39:59.797876,3.16180450427122
9139,2020-09-01 01:40:00.127752,3.16180450427122
9140,2020-09-01 01:40:00.570581,3.08146240381323
9141,2020-09-01 01:40:00.849777,3.08146240381323
9142,2020-09-01 01:40:01.230910,3.08146240381323
9143,2020-09-01 01:40:01.569205,3.08146240381323
9144,2020-09-01 01:40:01.904386,3.08146240381323
9145,2020-09-01 01:40:02.220590,3.08146240381323
9146,2020-09-01 01:40:02.496954,3.08146240381323
9147,2020-09-01 01:40:02.739317,3.08146240381323
9148,2020-09-01 01:40:03.130692,3.0013677333843
9149,2020-09-01 01:40:03.483260,3.0013677333843
9150,2020-09-01 01:40:03.740790,3.0013677333843
9151,2020-09-01 01:40:04.055793,3.0013677333843
9152,2020-09-01 01:40:04.414864,3.0013677333843
9153,2020-09-01 01:40:04.726381,3.0013677333843
9154,2020-09-01 01:40:05.078480,3.0013677333843
9155,2020-09-01 01:40:05.453152,3.0013677333843
9156,2020-09-01 01:40:05.736325,2.92151790142566
9157,2020-09-01 01:40:06.061363,2.92151790142566
9158,2020-09-01 01:40:06.312010,2.92151790142566
9159,2020-09-01 01:40:06.641497,2.92151790142566
9160,2020-09-01 01:40:06.917251,2.92151790142566
9161,2020-09-01 01:40:07.269111,2.92151790142566
9162,2020-09-01 01:40:07.570961,2.92151790142566
9163,2020-09-01 01:40:07.891763,2.84191037251441
9164,2020-09-01 01:40:08.251670,2.84191037251441
9165,2020-09-01 01:40:08.587805,2.84191037251441
9166,2020-09-01 01:40:08.934092,2.84191037251441
9167,2020-09-01 01:40:09.246544,2.84191037251441
9168,2020-09-01 01:40:09.572758,2.84191037251441
9169,2020-09-01 01:40:09.872152,2.84191037251441
9170,2020-09-01 01:40:10.158956,2.84191037251441
9171,2020-09-01 01:40:10.483728,2.84191037251441
9172,2020-09-01 01:40:10.863151,2.76254266538636
9173,2020-09-01 01:40:11.195269,2.76254266538636
9174,2020-09-01 01:40:11.492701,2.76254266538636
9175,2020-09-01 01:40:11.848349,2.76254266538636
9176,2020-09-01 01:40:12.212722,2.76254266538636
9177,2020-09-01 01:40:12.554313,2.76254266538636
9178,2020-09-01 01:40:12.890915,2.76254266538636
9179,2020-09-01 01:40:13.262637,2.76254266538636
9180,2020-09-01 01:40:13.487781,2.6834123510732
9181,2020-09-01 01:40:13.712272,2.6834123510732
9182,2020-09-01 01:40:13.949610,2.6834123510732
9183,2020-09-01 01:40:14.308351,2.6834123510732
9184,2020-09-01 01:40:14.679499,2.6834123510732
9185,2020-09-01 01:40:15.027273,2.6834123510732
9186,2020-09-01 01:40:15.318256,2.6834123510732
9187,2020-09-01 01:40:15.585824,2.6834123510732
9188,2020-09-01 01:40:15.894741,2.6834123510732
9189,2020-09-01 01:40:16.160411,2.60451705114517
9190,2020-09-01 01:40:16.534533,2.60451705114517
9191,2020-09-01 01:40:16.888127,2.60451705114517
9192,2020-09-01 01:40:17.206065,2.60451705114517
9193,2020-09-01 01:40:17.564052,2.60451705114517
9194,2020-09-01 01:40:17.851063,2.60451705114517
9195,2020-09-01 01:40:18.155687,2.60451705114517
9196,2020-09-01 01:40:18.485894,2.60451705114517
9197,2020-09-01 01:40:18.763211,2.52585443605157
9198,2020-09-01 01:40:19.017107,2.52585443605157
9199,2020-09-01 01:40:19.328828,2.52585443605157
9200,2020-09-01 01:40:19.651096,2.52585443605157
9201,2020-09-01 01:40:19.989533,2.52585443605157
9202,2020-09-01 01:40:20.322264,2.52585443605157
9203,2020-09-01 01:40:20.635097,2.52585443605157
9204,2020-09-01 01:40:20.989628,2.52585443605157
9205,2020-09-01 01:40:21.328131,2.52585443605157
9206,2020-09-01 01:40:21.621868,2.44742222355217
9207,2020-09-01 01:40:21.987908,2.44742222355217
9208,2020-09-01 01:40:22.222526,2.44742222355217
9209,2020-09-01 01:40:22.612493,2.44742222355217
9210,2020-09-01 01:40:22.977276,2.44742222355217
9211,2020-09-01 01:40:23.260172,2.44742222355217
9212,2020-09-01 01:40:23.588512,2.44742222355217
9213,2020-09-01 01:40:23.916705,2.44742222355217
9214,2020-09-01 01:40:24.189416,2.44742222355217
9215,2020-09-01 01:40:24.509754,2.36921817723295
9216,2020-09-01 01:40:24.794883,2.36921817723295
9217,2020-09-01 01:40:25.091418,2.36921817723295
9218,2020-09-01 01:40:25.358514,2.36921817723295
9219,2020-09-01 01:40:25.631666,2.36921817723295
9220,2020-09-01 01:40:25.926811,2.36921817723295
9221,2020-09-01 01:40:26.206054,2.36921817723295
9222,2020-09-01 01:40:26.532869,2.36921817723295
9223,2020-09-01 01:40:26.934054,2.36921817723295
9224,2020-09-01 01:40:27.302817,2.29124010510088
9225,2020-09-01 01:40:27.663375,2.29124010510088
9226,2020-09-01 01:40:28.014925,2.29124010510088
9227,2020-09-01 01:40:28.362242,2.29124010510088
9228,2020-09-01 01:40:28.682268,2.29124010510088
9229,2020-09-01 01:40:29.030566,2.29124010510088
9230,2020-09-01 01:40:29.374732,2.29124010510088
9231,2020-09-01 01:40:29.722891,2.29124010510088
9232,2020-09-01 01:40:30.056758,2.37462561261873
9233,2020-09-01 01:40:30.393273,2.37462561261873
9234,2020-09-01 01:40:30.667751,2.37462561261873
9235,2020-09-01 01:40:31.015900,2.37462561261873
9236,2020-09-01 01:40:31.397042,2.37462561261873
9237,2020-09-01 01:40:31.713412,2.37462561261873
9238,2020-09-01 01:40:32.031275,2.37462561261873
9239,2020-09-01 01:40:32.268536,2.37462561261873
9240,2020-09-01 01:40:32.609344,2.37462561261873
9241,2020-09-01 01:40:32.921393,2.45131948868858
9242,2020-09-01 01:40:33.297320,2.45131948868858
9243,2020-09-01 01:40:33.635132,2.45131948868858
9244,2020-09-01 01:40:33.968218,2.45131948868858
9245,2020-09-01 01:40:34.342819,2.45131948868858
9246,2020-09-01 01:40:34.748132,2.45131948868858
9247,2020-09-01 01:40:35.043868,2.45131948868858
9248,2020-09-01 01:40:35.396616,2.45131948868858
9249,2020-09-01 01:40:35.775334,2.52782259368544
9250,2020-09-01 01:40:36.175170,2.52782259368544
9251,2020-09-01 01:40:36.595612,2.52782259368544
9252,2020-09-01 01:40:36.917169,2.52782259368544
9253,2020-09-01 01:40:37.265223,2.52782259368544
9254,2020-09-01 01:40:37.596622,2.52782259368544
9255,2020-09-01 01:40:37.969800,2.52782259368544
9256,2020-09-01 01:40:38.347546,2.52782259368544
9257,2020-09-01 01:40:38.707028,2.60413565997955
9258,2020-09-01 01:40:39.011867,2.60413565997955
9259,2020-09-01 01:40:39.333685,2.60413565997955
9260,2020-09-01 01:40:39.608089,2.60413565997955
9261,2020-09-01 01:40:39.905965,2.60413565997955
9262,2020-09-01 01:40:40.185555,2.60413565997955
9263,2020-09-01 01:40:40.517686,2.60413565997955
9264,2020-09-01 01:40:40.767239,2.60413565997955
9265,2020-09-01 01:40:41.024542,2.60413565997955
9266,2020-09-01 01:40:41.352279,2.60413565997955
9267,2020-09-01 01:40:41.617511,2.60413565997955
9268,2020-09-01 01:40:41.948486,2.6802594150634
9269,2020-09-01 01:40:42.209037,2.6802594150634
9270,2020-09-01 01:40:42.541654,2.6802594150634
9271,2020-09-01 01:40:42.859695,2.6802594150634
9272,2020-09-01 01:40:43.120351,2.6802594150634
9273,2020-09-01 01:40:43.419310,2.6802594150634
9274,2020-09-01 01:40:43.723500,2.6802594150634
9275,2020-09-01 01:40:44.061484,2.6802594150634
9276,2020-09-01 01:40:44.347430,2.6802594150634
9277,2020-09-01 01:40:44.654699,2.6802594150634
9278,2020-09-01 01:40:44.987700,2.75619458164685
9279,2020-09-01 01:40:45.258431,2.75619458164685
9280,2020-09-01 01:40:45.620983,2.75619458164685
9281,2020-09-01 01:40:45.875879,2.75619458164685
9282,2020-09-01 01:40:46.323716,2.75619458164685
9283,2020-09-01 01:40:46.668813,2.75619458164685
9284,2020-09-01 01:40:46.928612,2.75619458164685
9285,2020-09-01 01:40:47.290293,2.75619458164685
9286,2020-09-01 01:40:47.585465,2.75619458164685
9287,2020-09-01 01:40:47.840490,2.75619458164685
9288,2020-09-01 01:40:48.137440,2.83194187774831
9289,2020-09-01 01:40:48.459007,2.83194187774831
9290,2020-09-01 01:40:48.805908,2.83194187774831
9291,2020-09-01 01:40:49.214071,2.83194187774831
9292,2020-09-01 01:40:49.509180,2.83194187774831
9293,2020-09-01 01:40:49.807426,2.83194187774831
9294,2020-09-01 01:40:50.158358,2.90750201678233
9295,2020-09-01 01:40:50.445434,2.90750201678233
9296,2020-09-01 01:40:50.777014,2.90750201678233
9297,2020-09-01 01:40:51.125329,2.90750201678233
9298,2020-09-01 01:40:51.520294,2.90750201678233
9299,2020-09-01 01:40:51.838180,2.90750201678233
9300,2020-09-01 01:40:52.148545,2.90750201678233
9301,2020-09-01 01:40:52.448173,2.90750201678233
9302,2020-09-01 01:40:52.829551,2.98287570764381
9303,2020-09-01 01:40:53.131976,2.98287570764381
9304,2020-09-01 01:40:53.423184,2.98287570764381
9305,2020-09-01 01:40:53.697605,2.98287570764381
9306,2020-09-01 01:40:54.020654,2.98287570764381
9307,2020-09-01 01:40:54.373537,2.98287570764381
9308,2020-09-01 01:40:54.723577,2.98287570764381
9309,2020-09-01 01:40:55.002958,2.98287570764381
9310,2020-09-01 01:40:55.331501,2.98287570764381
9311,2020-09-01 01:40:55.626329,2.98287570764381
9312,2020-09-01 01:40:55.884881,3.05806365478888
9313,2020-09-01 01:40:56.202581,3.05806365478888
9314,2020-09-01 01:40:56.542263,3.05806365478888
9315,2020-09-01 01:40:56.823721,3.05806365478888
9316,2020-09-01 01:40:57.144717,3.05806365478888
9317,2020-09-01 01:40:57.443014,3.05806365478888
9318,2020-09-01 01:40:57.799280,3.05806365478888
9319,2020-09-01 01:40:58.143726,3.05806365478888
9320,2020-09-01 01:40:58.444267,3.05806365478888
9321,2020-09-01 01:40:58.791647,3.05806365478888
9322,2020-09-01 01:40:59.136439,3.13306655831276
9323,2020-09-01 01:40:59.434893,3.13306655831276
9324,2020-09-01 01:40:59.732809,3.13306655831276
9325,2020-09-01 01:41:00.093888,3.13306655831276
9326,2020-09-01 01:41:00.388301,3.13306655831276
9327,2020-09-01 01:41:00.725276,3.13306655831276
9328,2020-09-01 01:41:01.045870,3.13306655831276
9329,2020-09-01 01:41:01.305185,3.13306655831276
9330,2020-09-01 01:41:01.640247,3.20788511402473
9331,2020-09-01 01:41:01.933438,3.20788511402473
9332,2020-09-01 01:41:02.318176,3.20788511402473
9333,2020-09-01 01:41:02.586691,3.20788511402473
9334,2020-09-01 01:41:02.900788,3.20788511402473
9335,2020-09-01 01:41:03.289938,3.20788511402473
9336,2020-09-01 01:41:03.620544,3.20788511402473
9337,2020-09-01 01:41:03.912841,3.20788511402473
9338,2020-09-01 01:41:04.312036,3.28252001352027
9339,2020-09-01 01:41:04.604356,3.28252001352027
9340,2020-09-01 01:41:04.890306,3.28252001352027
9341,2020-09-01 01:41:05.263635,3.28252001352027
9342,2020-09-01 01:41:05.546322,3.28252001352027
9343,2020-09-01 01:41:05.873675,3.28252001352027
9344,2020-09-01 01:41:06.150042,3.28252001352027
9345,2020-09-01 01:41:06.508737,3.28252001352027
9346,2020-09-01 01:41:06.894671,3.35622430154847
9347,2020-09-01 01:41:07.223613,3.35622430154847
9348,2020-09-01 01:41:07.602090,3.35622430154847
9349,2020-09-01 01:41:07.970851,3.35622430154847
9350,2020-09-01 01:41:08.278218,3.35622430154847
9351,2020-09-01 01:41:08.568868,3.35622430154847
9352,2020-09-01 01:41:08.965361,3.35622430154847
9353,2020-09-01 01:41:09.239072,3.35622430154847
9354,2020-09-01 01:41:09.514110,3.35622430154847
9355,2020-09-01 01:41:09.765112,3.35622430154847
9356,2020-09-01 01:41:10.070091,3.42974655876685
9357,2020-09-01 01:41:10.392510,3.42974655876685
9358,2020-09-01 01:41:10.665195,3.42974655876685
9359,2020-09-01 01:41:11.071077,3.42974655876685
9360,2020-09-01 01:41:11.337639,3.42974655876685
9361,2020-09-01 01:41:11.619792,3.42974655876685
9362,2020-09-01 01:41:11.964051,3.42974655876685
9363,2020-09-01 01:41:12.315548,3.42974655876685
9364,2020-09-01 01:41:12.719397,3.5030451896083
9365,2020-09-01 01:41:13.046139,3.5030451896083
9366,2020-09-01 01:41:13.314299,3.5030451896083
9367,2020-09-01 01:41:13.635782,3.5030451896083
9368,2020-09-01 01:41:13.934190,3.5030451896083
9369,2020-09-01 01:41:14.250467,3.5030451896083
9370,2020-09-01 01:41:14.554526,3.5030451896083
9371,2020-09-01 01:41:14.867579,3.5030451896083
9372,2020-09-01 01:41:15.173372,3.5030451896083
9373,2020-09-01 01:41:15.502843,3.57616139920286
9374,2020-09-01 01:41:15.853101,3.57616139920286
9375,2020-09-01 01:41:16.159607,3.57616139920286
9376,2020-09-01 01:41:16.447268,3.57616139920286
9377,2020-09-01 01:41:16.724414,3.57616139920286
9378,2020-09-01 01:41:17.013337,3.57616139920286
9379,2020-09-01 01:41:17.306239,3.57616139920286
9380,2020-09-01 01:41:17.682821,3.57616139920286
9381,2020-09-01 01:41:18.028646,3.57616139920286
9382,2020-09-01 01:41:18.364207,3.64909584311783
9383,2020-09-01 01:41:18.716374,3.64909584311783
9384,2020-09-01 01:41:18.996131,3.64909584311783
9385,2020-09-01 01:41:19.303877,3.64909584311783
9386,2020-09-01 01:41:19.551152,3.64909584311783
9387,2020-09-01 01:41:19.931786,3.64909584311783
9388,2020-09-01 01:41:20.296327,3.64909584311783
9389,2020-09-01 01:41:20.558597,3.64909584311783
9390,2020-09-01 01:41:20.878104,3.64909584311783
9391,2020-09-01 01:41:21.210234,3.72184917313183
9392,2020-09-01 01:41:21.533621,3.72184917313183
9393,2020-09-01 01:41:21.918825,3.72184917313183
9394,2020-09-01 01:41:22.185035,3.72184917313183
9395,2020-09-01 01:41:22.544201,3.72184917313183
9396,2020-09-01 01:41:22.809048,3.72184917313183
9397,2020-09-01 01:41:23.080149,3.72184917313183
9398,2020-09-01 01:41:23.387211,3.72184917313183
9399,2020-09-01 01:41:23.697336,3.79442203729103
9400,2020-09-01 01:41:24.038033,3.79442203729103
9401,2020-09-01 01:41:24.282620,3.79442203729103
9402,2020-09-01 01:41:24.551792,3.79442203729103
9403,2020-09-01 01:41:24.898436,3.79442203729103
9404,2020-09-01 01:41:25.151905,3.79442203729103
9405,2020-09-01 01:41:25.415594,3.79442203729103
9406,2020-09-01 01:41:25.702128,3.79442203729103
9407,2020-09-01 01:41:26.076826,3.8668150799636
9408,2020-09-01 01:41:26.360929,3.8668150799636
9409,2020-09-01 01:41:26.646525,3.8668150799636
9410,2020-09-01 01:41:26.978987,3.8668150799636
9411,2020-09-01 01:41:27.232229,3.8668150799636
9412,2020-09-01 01:41:27.603456,3.8668150799636
9413,2020-09-01 01:41:27.848268,3.8668150799636
9414,2020-09-01 01:41:28.126883,3.8668150799636
9415,2020-09-01 01:41:28.472043,3.8668150799636
9416,2020-09-01 01:41:28.825905,3.93902894189249
9417,2020-09-01 01:41:29.207577,3.93902894189249
9418,2020-09-01 01:41:29.487841,3.93902894189249
9419,2020-09-01 01:41:29.858393,3.93902894189249
9420,2020-09-01 01:41:30.198916,3.93902894189249
9421,2020-09-01 01:41:30.451916,3.93902894189249
9422,2020-09-01 01:41:30.777563,3.93902894189249
9423,2020-09-01 01:41:31.090451,3.93902894189249
9424,2020-09-01 01:41:31.391959,3.93902894189249
9425,2020-09-01 01:41:31.660018,3.95919883103161
9426,2020-09-01 01:41:32.016845,3.95919883103161
9427,2020-09-01 01:41:32.333624,3.95919883103161
9428,2020-09-01 01:41:32.575022,3.95919883103161
9429,2020-09-01 01:41:32.828399,3.95919883103161
9430,2020-09-01 01:41:33.178703,3.95919883103161
9431,2020-09-01 01:41:33.458698,3.95919883103161
9432,2020-09-01 01:41:33.767549,3.95919883103161
9433,2020-09-01 01:41:34.081583,3.95919883103161
9434,2020-09-01 01:41:34.353097,4.03370006957213
9435,2020-09-01 01:41:34.725113,4.03370006957213
9436,2020-09-01 01:41:35.025846,4.03370006957213
9437,2020-09-01 01:41:35.268182,4.03370006957213
9438,2020-09-01 01:41:35.532510,4.03370006957213
9439,2020-09-01 01:41:35.930731,4.03370006957213
9440,2020-09-01 01:41:36.218070,4.03370006957213
9441,2020-09-01 01:41:36.481918,4.03370006957213
9442,2020-09-01 01:41:36.878196,4.03370006957213
9443,2020-09-01 01:41:37.128891,4.13703651470965
9444,2020-09-01 01:41:37.474500,4.13703651470965
9445,2020-09-01 01:41:37.828577,4.13703651470965
9446,2020-09-01 01:41:38.166339,4.13703651470965
9447,2020-09-01 01:41:38.433099,4.13703651470965
9448,2020-09-01 01:41:38.676583,4.13703651470965
9449,2020-09-01 01:41:38.994001,4.13703651470965
9450,2020-09-01 01:41:39.343534,4.13703651470965
9451,2020-09-01 01:41:39.606423,4.13703651470965
9452,2020-09-01 01:41:39.992896,4.24018220882759
9453,2020-09-01 01:41:40.285890,4.24018220882759
9454,2020-09-01 01:41:40.629206,4.24018220882759
9455,2020-09-01 01:41:41.013530,4.24018220882759
9456,2020-09-01 01:41:41.261881,4.24018220882759
9457,2020-09-01 01:41:41.506013,4.24018220882759
9458,2020-09-01 01:41:41.848648,4.24018220882759
9459,2020-09-01 01:41:42.112215,4.24018220882759
9460,2020-09-01 01:41:42.466615,4.24018220882759
9461,2020-09-01 01:41:42.789382,4.24018220882759
9462,2020-09-01 01:41:43.120312,4.31279067541712
9463,2020-09-01 01:41:43.480410,4.31279067541712
9464,2020-09-01 01:41:43.843825,4.31279067541712
9465,2020-09-01 01:41:44.176714,4.31279067541712
9466,2020-09-01 01:41:44.564108,4.31279067541712
9467,2020-09-01 01:41:44.938495,4.31279067541712
9468,2020-09-01 01:41:45.273313,4.31279067541712
9469,2020-09-01 01:41:45.637365,4.38525314489391
9470,2020-09-01 01:41:45.933862,4.38525314489391
9471,2020-09-01 01:41:46.309231,4.38525314489391
9472,2020-09-01 01:41:46.651087,4.38525314489391
9473,2020-09-01 01:41:47.024291,4.38525314489391
9474,2020-09-01 01:41:47.361410,4.38525314489391
9475,2020-09-01 01:41:47.623431,4.38525314489391
9476,2020-09-01 01:41:47.912576,4.38525314489391
9477,2020-09-01 01:41:48.278776,4.45756990310142
9478,2020-09-01 01:41:48.600175,4.45756990310142
9479,2020-09-01 01:41:48.950884,4.45756990310142
9480,2020-09-01 01:41:49.296568,4.45756990310142
9481,2020-09-01 01:41:49.664375,4.45756990310142
9482,2020-09-01 01:41:49.937673,4.45756990310142
9483,2020-09-01 01:41:50.273943,4.45756990310142
9484,2020-09-01 01:41:50.555463,4.45756990310142
9485,2020-09-01 01:41:50.887082,4.45756990310142
9486,2020-09-01 01:41:51.234709,4.52974123429054
9487,2020-09-01 01:41:51.624370,4.52974123429054
9488,2020-09-01 01:41:51.984810,4.52974123429054
9489,2020-09-01 01:41:52.307739,4.52974123429054
9490,2020-09-01 01:41:52.529644,4.52974123429054
9491,2020-09-01 01:41:52.820193,4.52974123429054
9492,2020-09-01 01:41:53.153788,4.52974123429054
9493,2020-09-01 01:41:53.536196,4.52974123429054
9494,2020-09-01 01:41:53.874098,4.52974123429054
9495,2020-09-01 01:41:54.187958,4.60176742115314
9496,2020-09-01 01:41:54.429285,4.60176742115314
9497,2020-09-01 01:41:54.760724,4.60176742115314
9498,2020-09-01 01:41:55.104773,4.60176742115314
9499,2020-09-01 01:41:55.374857,4.60176742115314
9500,2020-09-01 01:41:55.704032,4.60176742115314
9501,2020-09-01 01:41:55.969005,4.60176742115314
9502,2020-09-01 01:41:56.319150,4.67364874485448
9503,2020-09-01 01:41:56.692922,4.67364874485448
9504,2020-09-01 01:41:57.023196,4.67364874485448
9505,2020-09-01 01:41:57.325849,4.67364874485448
9506,2020-09-01 01:41:57.648501,4.67364874485448
9507,2020-09-01 01:41:58.006265,4.67364874485448
9508,2020-09-01 01:41:58.328991,4.67364874485448
9509,2020-09-01 01:41:58.644730,4.67364874485448
9510,2020-09-01 01:41:58.960779,4.67364874485448
9511,2020-09-01 01:41:59.218034,4.74538548506447
9512,2020-09-01 01:41:59.464863,4.74538548506447
9513,2020-09-01 01:41:59.818523,4.74538548506447
9514,2020-09-01 01:42:00.151950,4.74538548506447
9515,2020-09-01 01:42:00.483384,4.74538548506447
9516,2020-09-01 01:42:00.787426,4.74538548506447
9517,2020-09-01 01:42:01.138161,4.74538548506447
9518,2020-09-01 01:42:01.491442,4.74538548506447
9519,2020-09-01 01:42:01.827236,4.74538548506447
9520,2020-09-01 01:42:02.091252,4.81697791998795
9521,2020-09-01 01:42:02.449279,4.81697791998795
9522,2020-09-01 01:42:02.789941,4.81697791998795
9523,2020-09-01 01:42:03.085367,4.81697791998795
9524,2020-09-01 01:42:03.353995,4.81697791998795
9525,2020-09-01 01:42:03.606426,4.81697791998795
9526,2020-09-01 01:42:03.969155,4.81697791998795
9527,2020-09-01 01:42:04.280882,4.81697791998795
9528,2020-09-01 01:42:04.601407,4.81697791998795
9529,2020-09-01 01:42:04.928409,4.88842632639383
9530,2020-09-01 01:42:05.176297,4.88842632639383
9531,2020-09-01 01:42:05.455214,4.88842632639383
9532,2020-09-01 01:42:05.697173,4.88842632639383
9533,2020-09-01 01:42:06.091975,4.88842632639383
9534,2020-09-01 01:42:06.375373,4.88842632639383
9535,2020-09-01 01:42:06.681016,4.88842632639383
9536,2020-09-01 01:42:07.023396,4.88842632639383
9537,2020-09-01 01:42:07.308883,4.88842632639383
9538,2020-09-01 01:42:07.570065,4.95973097964338
9539,2020-09-01 01:42:07.867144,4.95973097964338
9540,2020-09-01 01:42:08.118250,4.95973097964338
9541,2020-09-01 01:42:08.461168,4.95973097964338
9542,2020-09-01 01:42:08.827161,4.95973097964338
9543,2020-09-01 01:42:09.105248,4.95973097964338
9544,2020-09-01 01:42:09.426500,4.95973097964338
9545,2020-09-01 01:42:09.812208,4.95973097964338
9546,2020-09-01 01:42:10.123795,4.83780405371301
9547,2020-09-01 01:42:10.433988,4.83780405371301
9548,2020-09-01 01:42:10.744956,4.83780405371301
9549,2020-09-01 01:42:11.037663,4.83780405371301
9550,2020-09-01 01:42:11.391426,4.83780405371301
9551,2020-09-01 01:42:11.742495,4.83780405371301
9552,2020-09-01 01:42:12.031894,4.83780405371301
9553,2020-09-01 01:42:12.337788,4.83780405371301
9554,2020-09-01 01:42:12.722710,4.71622998243879
9555,2020-09-01 01:42:13.007956,4.71622998243879
9556,2020-09-01 01:42:13.352039,4.71622998243879
9557,2020-09-01 01:42:13.732902,4.71622998243879
9558,2020-09-01 01:42:14.023386,4.71622998243879
9559,2020-09-01 01:42:14.281860,4.71622998243879
9560,2020-09-01 01:42:14.545502,4.71622998243879
9561,2020-09-01 01:42:14.797242,4.71622998243879
9562,2020-09-01 01:42:15.176743,4.71622998243879
9563,2020-09-01 01:42:15.430186,4.71622998243879
9564,2020-09-01 01:42:15.824941,4.5605599858619
9565,2020-09-01 01:42:16.162496,4.5605599858619
9566,2020-09-01 01:42:16.463769,4.5605599858619
9567,2020-09-01 01:42:16.817874,4.5605599858619
9568,2020-09-01 01:42:17.128063,4.5605599858619
9569,2020-09-01 01:42:17.472304,4.5605599858619
9570,2020-09-01 01:42:17.793277,4.5605599858619
9571,2020-09-01 01:42:18.234944,4.5605599858619
9572,2020-09-01 01:42:18.605966,4.5605599858619
9573,2020-09-01 01:42:18.995837,4.40526865324881
9574,2020-09-01 01:42:19.282485,4.40526865324881
9575,2020-09-01 01:42:19.611443,4.40526865324881
9576,2020-09-01 01:42:19.867820,4.40526865324881
9577,2020-09-01 01:42:20.222231,4.40526865324881
9578,2020-09-01 01:42:20.529611,4.40526865324881
9579,2020-09-01 01:42:20.865224,4.40526865324881
9580,2020-09-01 01:42:21.200651,4.40526865324881
9581,2020-09-01 01:42:21.537427,4.40526865324881
9582,2020-09-01 01:42:21.831841,4.25035323159175
9583,2020-09-01 01:42:22.139452,4.25035323159175
9584,2020-09-01 01:42:22.631093,4.25035323159175
9585,2020-09-01 01:42:22.986351,4.25035323159175
9586,2020-09-01 01:42:23.298663,4.25035323159175
9587,2020-09-01 01:42:23.598108,4.25035323159175
9588,2020-09-01 01:42:23.872579,4.25035323159175
9589,2020-09-01 01:42:24.176063,4.25035323159175
9590,2020-09-01 01:42:24.464868,4.09581104881417
9591,2020-09-01 01:42:24.766565,4.09581104881417
9592,2020-09-01 01:42:25.064252,4.09581104881417
9593,2020-09-01 01:42:25.366936,4.09581104881417
9594,2020-09-01 01:42:25.689307,4.09581104881417
9595,2020-09-01 01:42:25.943665,4.09581104881417
9596,2020-09-01 01:42:26.268560,4.09581104881417
9597,2020-09-01 01:42:26.625793,4.09581104881417
9598,2020-09-01 01:42:26.894751,4.09581104881417
9599,2020-09-01 01:42:27.134940,4.09581104881417
9600,2020-09-01 01:42:27.493462,3.94163951130191
9601,2020-09-01 01:42:27.788512,3.94163951130191
9602,2020-09-01 01:42:28.075756,3.94163951130191
9603,2020-09-01 01:42:28.372865,3.94163951130191
9604,2020-09-01 01:42:28.711999,3.94163951130191
9605,2020-09-01 01:42:29.063748,3.94163951130191
9606,2020-09-01 01:42:29.433926,3.94163951130191
9607,2020-09-01 01:42:29.692146,3.94163951130191
9608,2020-09-01 01:42:30.027152,3.78783610175864
9609,2020-09-01 01:42:30.384149,3.78783610175864
9610,2020-09-01 01:42:30.730855,3.78783610175864
9611,2020-09-01 01:42:31.041816,3.78783610175864
9612,2020-09-01 01:42:31.354141,3.78783610175864
9613,2020-09-01 01:42:31.703465,3.78783610175864
9614,2020-09-01 01:42:32.038873,3.78783610175864
9615,2020-09-01 01:42:32.363731,3.78783610175864
9616,2020-09-01 01:42:32.659905,3.78783610175864
9617,2020-09-01 01:42:32.990633,3.63439837735937
9618,2020-09-01 01:42:33.334913,3.63439837735937
9619,2020-09-01 01:42:33.605873,3.63439837735937
9620,2020-09-01 01:42:33.910734,3.63439837735937
9621,2020-09-01 01:42:34.257094,3.63439837735937
9622,2020-09-01 01:42:34.591147,3.63439837735937
9623,2020-09-01 01:42:34.945802,3.63439837735937
9624,2020-09-01 01:42:35.227325,3.63439837735937
9625,2020-09-01 01:42:35.547658,3.63439837735937
9626,2020-09-01 01:42:35.932419,3.48132396818211
9627,2020-09-01 01:42:36.309340,3.48132396818211
9628,2020-09-01 01:42:36.682499,3.48132396818211
9629,2020-09-01 01:42:37.072708,3.48132396818211
9630,2020-09-01 01:42:37.368593,3.48132396818211
9631,2020-09-01 01:42:37.683434,3.48132396818211
9632,2020-09-01 01:42:37.984486,3.48132396818211
9633,2020-09-01 01:42:38.336155,3.48132396818211
9634,2020-09-01 01:42:38.701378,3.48132396818211
9635,2020-09-01 01:42:39.055929,3.48132396818211
9636,2020-09-01 01:42:39.346383,3.32861057590269
9637,2020-09-01 01:42:39.696472,3.32861057590269
9638,2020-09-01 01:42:39.987785,3.32861057590269
9639,2020-09-01 01:42:40.208228,3.32861057590269
9640,2020-09-01 01:42:40.518832,3.32861057590269
9641,2020-09-01 01:42:40.959082,3.32861057590269
9642,2020-09-01 01:42:41.219884,3.32861057590269
9643,2020-09-01 01:42:41.526567,3.32861057590269
9644,2020-09-01 01:42:41.867533,3.32861057590269
9645,2020-09-01 01:42:42.178399,3.17625597274252
9646,2020-09-01 01:42:42.523324,3.17625597274252
9647,2020-09-01 01:42:42.855250,3.17625597274252
9648,2020-09-01 01:42:43.198263,3.17625597274252
9649,2020-09-01 01:42:43.537478,3.17625597274252
9650,2020-09-01 01:42:43.829679,3.17625597274252
9651,2020-09-01 01:42:44.152371,3.17625597274252
9652,2020-09-01 01:42:44.503357,3.17625597274252
9653,2020-09-01 01:42:44.756984,3.02425800066321
9654,2020-09-01 01:42:45.117334,3.02425800066321
9655,2020-09-01 01:42:45.423729,3.02425800066321
9656,2020-09-01 01:42:45.811486,3.02425800066321
9657,2020-09-01 01:42:46.147714,3.02425800066321
9658,2020-09-01 01:42:46.601670,3.02425800066321
9659,2020-09-01 01:42:46.966708,3.02425800066321
9660,2020-09-01 01:42:47.290229,3.02425800066321
9661,2020-09-01 01:42:47.659896,3.02425800066321
9662,2020-09-01 01:42:48.023978,2.87261457080561
9663,2020-09-01 01:42:48.380209,2.87261457080561
9664,2020-09-01 01:42:48.778393,2.87261457080561
9665,2020-09-01 01:42:49.123373,2.87261457080561
9666,2020-09-01 01:42:49.526776,2.87261457080561
9667,2020-09-01 01:42:49.846353,2.87261457080561
9668,2020-09-01 01:42:50.183945,2.87261457080561
9669,2020-09-01 01:42:50.483738,2.87261457080561
9670,2020-09-01 01:42:50.765776,2.87261457080561
9671,2020-09-01 01:42:51.229296,2.72275501666292
9672,2020-09-01 01:42:51.622678,2.72275501666292
9673,2020-09-01 01:42:51.975931,2.72275501666292
9674,2020-09-01 01:42:52.320395,2.72275501666292
9675,2020-09-01 01:42:52.588330,2.72275501666292
9676,2020-09-01 01:42:52.883853,2.72275501666292
9677,2020-09-01 01:42:53.219848,2.72275501666292
9678,2020-09-01 01:42:53.557296,2.72275501666292
9679,2020-09-01 01:42:53.814288,2.72275501666292
9680,2020-09-01 01:42:54.197693,2.5732440571151
9681,2020-09-01 01:42:54.542285,2.5732440571151
9682,2020-09-01 01:42:54.905825,2.5732440571151
9683,2020-09-01 01:42:55.271540,2.5732440571151
9684,2020-09-01 01:42:55.550148,2.5732440571151
9685,2020-09-01 01:42:55.871421,2.5732440571151
9686,2020-09-01 01:42:56.224204,2.5732440571151
9687,2020-09-01 01:42:56.523227,2.5732440571151
9688,2020-09-01 01:42:56.832121,2.5732440571151
9689,2020-09-01 01:42:57.118543,2.5732440571151
9690,2020-09-01 01:42:57.458750,2.42407978355857
9691,2020-09-01 01:42:57.806367,2.42407978355857
9692,2020-09-01 01:42:58.087907,2.42407978355857
9693,2020-09-01 01:42:58.384212,2.42407978355857
9694,2020-09-01 01:42:58.694946,2.42407978355857
9695,2020-09-01 01:42:59.000725,2.42407978355857
9696,2020-09-01 01:42:59.316519,2.42407978355857
9697,2020-09-01 01:42:59.686985,2.42407978355857
9698,2020-09-01 01:43:00.077316,2.42407978355857
9699,2020-09-01 01:43:00.439583,2.27526035571211
9700,2020-09-01 01:43:00.787596,2.27526035571211
9701,2020-09-01 01:43:01.116183,2.27526035571211
9702,2020-09-01 01:43:01.467238,2.27526035571211
9703,2020-09-01 01:43:01.836603,2.27526035571211
9704,2020-09-01 01:43:02.218919,2.27526035571211
9705,2020-09-01 01:43:02.583962,2.27526035571211
9706,2020-09-01 01:43:02.986137,2.27526035571211
9707,2020-09-01 01:43:03.295253,2.27526035571211
9708,2020-09-01 01:43:03.586848,2.27526035571211
9709,2020-09-01 01:43:03.922638,2.126784002234
9710,2020-09-01 01:43:04.245461,2.126784002234
9711,2020-09-01 01:43:04.600649,2.126784002234
9712,2020-09-01 01:43:04.872463,2.126784002234
9713,2020-09-01 01:43:05.135790,2.126784002234
9714,2020-09-01 01:43:05.487348,2.126784002234
9715,2020-09-01 01:43:05.775083,2.126784002234
9716,2020-09-01 01:43:06.057054,2.126784002234
9717,2020-09-01 01:43:06.409246,2.126784002234
9718,2020-09-01 01:43:06.814581,2.1386404923369
9719,2020-09-01 01:43:07.093546,2.1386404923369
9720,2020-09-01 01:43:07.397993,2.1386404923369
9721,2020-09-01 01:43:07.728296,2.1386404923369
9722,2020-09-01 01:43:08.028218,2.1386404923369
9723,2020-09-01 01:43:08.300084,2.1386404923369
9724,2020-09-01 01:43:08.667503,2.1386404923369
9725,2020-09-01 01:43:08.972076,2.1386404923369
9726,2020-09-01 01:43:09.328817,2.1386404923369
9727,2020-09-01 01:43:09.602465,2.1386404923369
9728,2020-09-01 01:43:09.923915,2.15046761312377
9729,2020-09-01 01:43:10.177865,2.15046761312377
9730,2020-09-01 01:43:10.467336,2.15046761312377
9731,2020-09-01 01:43:10.814658,2.15046761312377
9732,2020-09-01 01:43:11.112758,2.15046761312377
9733,2020-09-01 01:43:11.466784,2.15046761312377
9734,2020-09-01 01:43:11.754495,2.15046761312377
9735,2020-09-01 01:43:12.139106,2.15046761312377
9736,2020-09-01 01:43:12.421523,2.15046761312377
9737,2020-09-01 01:43:12.738253,2.16226544979881
9738,2020-09-01 01:43:13.046296,2.16226544979881
9739,2020-09-01 01:43:13.371923,2.16226544979881
9740,2020-09-01 01:43:13.642491,2.16226544979881
9741,2020-09-01 01:43:13.926949,2.16226544979881
9742,2020-09-01 01:43:14.194703,2.16226544979881
9743,2020-09-01 01:43:14.534812,2.16226544979881
9744,2020-09-01 01:43:14.927995,2.16226544979881
9745,2020-09-01 01:43:15.346205,2.17403408743395
9746,2020-09-01 01:43:15.740678,2.17403408743395
9747,2020-09-01 01:43:16.008762,2.17403408743395
9748,2020-09-01 01:43:16.240131,2.17403408743395
9749,2020-09-01 01:43:16.486127,2.17403408743395
9750,2020-09-01 01:43:16.827406,2.17403408743395
9751,2020-09-01 01:43:17.113073,2.17403408743395
9752,2020-09-01 01:43:17.467771,2.17403408743395
9753,2020-09-01 01:43:17.733443,2.18577361096295
9754,2020-09-01 01:43:18.162752,2.18577361096295
9755,2020-09-01 01:43:18.539760,2.18577361096295
9756,2020-09-01 01:43:18.877413,2.18577361096295
9757,2020-09-01 01:43:19.186367,2.18577361096295
9758,2020-09-01 01:43:19.459805,2.18577361096295
9759,2020-09-01 01:43:19.726454,2.18577361096295
9760,2020-09-01 01:43:20.033480,2.18577361096295
9761,2020-09-01 01:43:20.426862,2.18577361096295
9762,2020-09-01 01:43:20.785584,2.1974841051758
9763,2020-09-01 01:43:21.054185,2.1974841051758
9764,2020-09-01 01:43:21.355184,2.1974841051758
9765,2020-09-01 01:43:21.695570,2.1974841051758
9766,2020-09-01 01:43:22.072228,2.1974841051758
9767,2020-09-01 01:43:22.320453,2.1974841051758
9768,2020-09-01 01:43:22.631951,2.1974841051758
9769,2020-09-01 01:43:22.972010,2.1974841051758
9770,2020-09-01 01:43:23.316083,2.1974841051758
9771,2020-09-01 01:43:23.590619,2.1974841051758
9772,2020-09-01 01:43:23.887170,2.20916565471327
9773,2020-09-01 01:43:24.172441,2.20916565471327
9774,2020-09-01 01:43:24.499095,2.20916565471327
9775,2020-09-01 01:43:24.807161,2.20916565471327
9776,2020-09-01 01:43:25.152669,2.20916565471327
9777,2020-09-01 01:43:25.491141,2.20916565471327
9778,2020-09-01 01:43:25.840551,2.20916565471327
9779,2020-09-01 01:43:26.140022,2.20916565471327
9780,2020-09-01 01:43:26.505429,2.20916565471327
9781,2020-09-01 01:43:26.827402,2.20798983576211
9782,2020-09-01 01:43:27.108518,2.20798983576211
9783,2020-09-01 01:43:27.436932,2.20798983576211
9784,2020-09-01 01:43:27.733711,2.20798983576211
9785,2020-09-01 01:43:27.959510,2.20798983576211
9786,2020-09-01 01:43:28.252910,2.20798983576211
9787,2020-09-01 01:43:28.525166,2.20798983576211
9788,2020-09-01 01:43:28.852772,2.20798983576211
9789,2020-09-01 01:43:29.195385,2.20798983576211
9790,2020-09-01 01:43:29.584035,2.2068372194575
9791,2020-09-01 01:43:29.938838,2.2068372194575
9792,2020-09-01 01:43:30.289888,2.2068372194575
9793,2020-09-01 01:43:30.574797,2.2068372194575
9794,2020-09-01 01:43:30.978605,2.2068372194575
9795,2020-09-01 01:43:31.317050,2.2068372194575
9796,2020-09-01 01:43:31.633461,2.2068372194575
9797,2020-09-01 01:43:31.914722,2.2068372194575
9798,2020-09-01 01:43:32.221315,2.2068372194575
9799,2020-09-01 01:43:32.518751,2.20570763150744
9800,2020-09-01 01:43:32.793974,2.20570763150744
9801,2020-09-01 01:43:33.140461,2.20570763150744
9802,2020-09-01 01:43:33.443149,2.20570763150744
9803,2020-09-01 01:43:33.816140,2.20570763150744
9804,2020-09-01 01:43:34.142908,2.20570763150744
9805,2020-09-01 01:43:34.471071,2.20570763150744
9806,2020-09-01 01:43:34.781856,2.20570763150744
9807,2020-09-01 01:43:35.068980,2.20570763150744
9808,2020-09-01 01:43:35.389006,2.20460089852438
9809,2020-09-01 01:43:35.682782,2.20460089852438
9810,2020-09-01 01:43:36.018416,2.20460089852438
9811,2020-09-01 01:43:36.306081,2.20460089852438
9812,2020-09-01 01:43:36.581980,2.20460089852438
9813,2020-09-01 01:43:36.908821,2.20460089852438
9814,2020-09-01 01:43:37.285860,2.20460089852438
9815,2020-09-01 01:43:37.568995,2.20460089852438
9816,2020-09-01 01:43:37.906985,2.20460089852438
9817,2020-09-01 01:43:38.174416,2.20460089852438
9818,2020-09-01 01:43:38.519896,2.20351684801668
9819,2020-09-01 01:43:38.892691,2.20351684801668
9820,2020-09-01 01:43:39.171745,2.20351684801668
9821,2020-09-01 01:43:39.449596,2.20351684801668
9822,2020-09-01 01:43:39.798345,2.20351684801668
9823,2020-09-01 01:43:40.238643,2.20351684801668
9824,2020-09-01 01:43:40.549359,2.20351684801668
9825,2020-09-01 01:43:40.801063,2.20351684801668
9826,2020-09-01 01:43:41.195141,2.20245530838021
9827,2020-09-01 01:43:41.564452,2.20245530838021
9828,2020-09-01 01:43:41.841134,2.20245530838021
9829,2020-09-01 01:43:42.124895,2.20245530838021
9830,2020-09-01 01:43:42.364683,2.20245530838021
9831,2020-09-01 01:43:42.774813,2.20245530838021
9832,2020-09-01 01:43:43.051750,2.20245530838021
9833,2020-09-01 01:43:43.437900,2.20245530838021
9834,2020-09-01 01:43:43.814419,2.20245530838021
9835,2020-09-01 01:43:44.149142,2.20245530838021
9836,2020-09-01 01:43:44.419294,2.20260845901619
9837,2020-09-01 01:43:44.707486,2.20260845901619
9838,2020-09-01 01:43:45.061831,2.20260845901619
9839,2020-09-01 01:43:45.398481,2.20260845901619
