iteration,timestamp,T7
9840,2020-09-01 01:43:45.670487,2.20260845901619
9841,2020-09-01 01:43:46.049570,2.20260845901619
9842,2020-09-01 01:43:46.343207,2.20260845901619
9843,2020-09-01 01:43:46.730149,2.20260845901619
9844,2020-09-01 01:43:47.104725,2.20279652636407
9845,2020-09-01 01:43:47.454062,2.20279652636407
9846,2020-09-01 01:43:47.795871,2.20279652636407
9847,2020-09-01 01:43:48.153423,2.20279652636407
9848,2020-09-01 01:43:48.456076,2.20279652636407
9849,2020-09-01 01:43:48.790759,2.20279652636407
9850,2020-09-01 01:43:49.094781,2.20279652636407
9851,2020-09-01 01:43:49.373519,2.20279652636407
9852,2020-09-01 01:43:49.671397,2.20279652636407
9853,2020-09-01 01:43:50.012445,2.20301930683205
9854,2020-09-01 01:43:50.373815,2.20301930683205
9855,2020-09-01 01:43:50.673189,2.20301930683205
9856,2020-09-01 01:43:51.062430,2.20301930683205
9857,2020-09-01 01:43:51.336128,2.20301930683205
9858,2020-09-01 01:43:51.584808,2.20301930683205
9859,2020-09-01 01:43:51.843569,2.20301930683205
9860,2020-09-01 01:43:52.087349,2.20301930683205
9861,2020-09-01 01:43:52.408297,2.20301930683205
9862,2020-09-01 01:43:52.675507,2.2032765976565
9863,2020-09-01 01:43:52.959235,2.2032765976565
9864,2020-09-01 01:43:53.317461,2.2032765976565
9865,2020-09-01 01:43:53.690817,2.2032765976565
9866,2020-09-01 01:43:53.983000,2.2032765976565
9867,2020-09-01 01:43:54.368129,2.2032765976565
9868,2020-09-01 01:43:54.680930,2.2032765976565
9869,2020-09-01 01:43:54.970429,2.2032765976565
9870,2020-09-01 01:43:55.248156,2.2032765976565
9871,2020-09-01 01:43:55.657319,2.2035681968886
9872,2020-09-01 01:43:55.923700,2.2035681968886
9873,2020-09-01 01:43:56.211017,2.2035681968886
9874,2020-09-01 01:43:56.550183,2.2035681968886
9875,2020-09-01 01:43:56.881938,2.2035681968886
9876,2020-09-01 01:43:57.237750,2.2035681968886
9877,2020-09-01 01:43:57.536383,2.2035681968886
9878,2020-09-01 01:43:57.883291,2.2035681968886
9879,2020-09-01 01:43:58.188389,2.2035681968886
9880,2020-09-01 01:43:58.446666,2.2035681968886
9881,2020-09-01 01:43:58.734289,2.2038939033763
9882,2020-09-01 01:43:59.101240,2.2038939033763
9883,2020-09-01 01:43:59.465752,2.2038939033763
9884,2020-09-01 01:43:59.840520,2.2038939033763
9885,2020-09-01 01:44:00.165948,2.2038939033763
9886,2020-09-01 01:44:00.480446,2.2038939033763
9887,2020-09-01 01:44:00.717865,2.2038939033763
9888,2020-09-01 01:44:00.981399,2.2038939033763
9889,2020-09-01 01:44:01.274826,2.2038939033763
9890,2020-09-01 01:44:01.667239,2.21945599327117
9891,2020-09-01 01:44:01.940245,2.21945599327117
9892,2020-09-01 01:44:02.256585,2.21945599327117
9893,2020-09-01 01:44:02.569458,2.21945599327117
9894,2020-09-01 01:44:02.865710,2.21945599327117
9895,2020-09-01 01:44:03.132942,2.21945599327117
9896,2020-09-01 01:44:03.482528,2.21945599327117
9897,2020-09-01 01:44:03.788468,2.21945599327117
9898,2020-09-01 01:44:04.136732,2.21945599327117
9899,2020-09-01 01:44:04.482461,2.23499267142297
9900,2020-09-01 01:44:04.742009,2.23499267142297
9901,2020-09-01 01:44:05.076704,2.23499267142297
9902,2020-09-01 01:44:05.404730,2.23499267142297
9903,2020-09-01 01:44:05.743763,2.23499267142297
9904,2020-09-01 01:44:06.116424,2.23499267142297
9905,2020-09-01 01:44:06.420428,2.23499267142297
9906,2020-09-01 01:44:06.766794,2.23499267142297
9907,2020-09-01 01:44:07.058343,2.23499267142297
9908,2020-09-01 01:44:07.407862,2.25050406606317
9909,2020-09-01 01:44:07.804535,2.25050406606317
9910,2020-09-01 01:44:08.136885,2.25050406606317
9911,2020-09-01 01:44:08.482677,2.25050406606317
9912,2020-09-01 01:44:08.816364,2.25050406606317
9913,2020-09-01 01:44:09.089673,2.25050406606317
9914,2020-09-01 01:44:09.404104,2.25050406606317
9915,2020-09-01 01:44:09.732457,2.25050406606317
9916,2020-09-01 01:44:10.102976,2.25050406606317
9917,2020-09-01 01:44:10.333678,2.26599030465042
9918,2020-09-01 01:44:10.688138,2.26599030465042
9919,2020-09-01 01:44:11.016769,2.26599030465042
9920,2020-09-01 01:44:11.372741,2.26599030465042
9921,2020-09-01 01:44:11.710714,2.26599030465042
9922,2020-09-01 01:44:12.065264,2.26599030465042
9923,2020-09-01 01:44:12.442510,2.26599030465042
9924,2020-09-01 01:44:12.846126,2.26599030465042
9925,2020-09-01 01:44:13.141224,2.28145151387423
9926,2020-09-01 01:44:13.493878,2.28145151387423
9927,2020-09-01 01:44:13.824989,2.28145151387423
9928,2020-09-01 01:44:14.104000,2.28145151387423
9929,2020-09-01 01:44:14.462855,2.28145151387423
9930,2020-09-01 01:44:14.793403,2.28145151387423
9931,2020-09-01 01:44:15.069936,2.28145151387423
9932,2020-09-01 01:44:15.366755,2.28145151387423
9933,2020-09-01 01:44:15.779179,2.28145151387423
9934,2020-09-01 01:44:16.140871,2.29688781965871
9935,2020-09-01 01:44:16.367996,2.29688781965871
9936,2020-09-01 01:44:16.716832,2.29688781965871
9937,2020-09-01 01:44:16.998455,2.29688781965871
9938,2020-09-01 01:44:17.362673,2.29688781965871
9939,2020-09-01 01:44:17.601614,2.29688781965871
9940,2020-09-01 01:44:17.868976,2.29688781965871
9941,2020-09-01 01:44:18.100072,2.29688781965871
9942,2020-09-01 01:44:18.443519,2.29688781965871
9943,2020-09-01 01:44:18.694909,2.29688781965871
9944,2020-09-01 01:44:19.023885,2.29688781965871
9945,2020-09-01 01:44:19.285219,2.31238507086368
9946,2020-09-01 01:44:19.623489,2.31238507086368
9947,2020-09-01 01:44:19.969325,2.31238507086368
9948,2020-09-01 01:44:20.370160,2.31238507086368
9949,2020-09-01 01:44:20.724061,2.31238507086368
9950,2020-09-01 01:44:21.069941,2.31238507086368
9951,2020-09-01 01:44:21.414416,2.31238507086368
9952,2020-09-01 01:44:21.764943,2.31238507086368
9953,2020-09-01 01:44:22.054969,2.31238507086368
9954,2020-09-01 01:44:22.252276,2.32786338835281
9955,2020-09-01 01:44:22.560620,2.32786338835281
9956,2020-09-01 01:44:22.898804,2.32786338835281
9957,2020-09-01 01:44:23.230669,2.32786338835281
9958,2020-09-01 01:44:23.542767,2.32786338835281
9959,2020-09-01 01:44:23.799981,2.32786338835281
9960,2020-09-01 01:44:24.144070,2.32786338835281
9961,2020-09-01 01:44:24.438198,2.32786338835281
9962,2020-09-01 01:44:24.801684,2.32786338835281
9963,2020-09-01 01:44:25.049098,2.34332297630471
9964,2020-09-01 01:44:25.412109,2.34332297630471
9965,2020-09-01 01:44:25.701083,2.34332297630471
9966,2020-09-01 01:44:26.034684,2.34332297630471
9967,2020-09-01 01:44:26.398648,2.34332297630471
9968,2020-09-01 01:44:26.720635,2.34332297630471
9969,2020-09-01 01:44:27.145024,2.34332297630471
9970,2020-09-01 01:44:27.540415,2.35876403638791
9971,2020-09-01 01:44:27.950149,2.35876403638791
9972,2020-09-01 01:44:28.295463,2.35876403638791
9973,2020-09-01 01:44:28.559272,2.35876403638791
9974,2020-09-01 01:44:28.806748,2.35876403638791
9975,2020-09-01 01:44:29.119203,2.35876403638791
9976,2020-09-01 01:44:29.469988,2.35876403638791
9977,2020-09-01 01:44:29.790150,2.35876403638791
9978,2020-09-01 01:44:30.089836,2.35876403638791
9979,2020-09-01 01:44:30.439245,2.37418676782357
9980,2020-09-01 01:44:30.767740,2.37418676782357
9981,2020-09-01 01:44:31.087644,2.37418676782357
9982,2020-09-01 01:44:31.381873,2.37418676782357
9983,2020-09-01 01:44:31.667609,2.37418676782357
9984,2020-09-01 01:44:32.043922,2.37418676782357
9985,2020-09-01 01:44:32.400135,2.37418676782357
9986,2020-09-01 01:44:32.735205,2.37418676782357
9987,2020-09-01 01:44:33.014941,2.37418676782357
9988,2020-09-01 01:44:33.293957,2.38959136744201
9989,2020-09-01 01:44:33.648007,2.38959136744201
9990,2020-09-01 01:44:33.932125,2.38959136744201
9991,2020-09-01 01:44:34.267439,2.38959136744201
9992,2020-09-01 01:44:34.556553,2.38959136744201
9993,2020-09-01 01:44:34.878712,2.38959136744201
9994,2020-09-01 01:44:35.206375,2.38959136744201
9995,2020-09-01 01:44:35.481895,2.38959136744201
9996,2020-09-01 01:44:35.740035,2.38959136744201
9997,2020-09-01 01:44:36.109857,2.38959136744201
9998,2020-09-01 01:44:36.432815,2.39591276385937
9999,2020-09-01 01:44:36.733122,2.39591276385937
10000,2020-09-01 01:44:37.070472,2.39591276385937
10001,2020-09-01 01:44:37.364573,2.39591276385937
10002,2020-09-01 01:44:37.658125,2.39591276385937
10003,2020-09-01 01:44:38.015373,2.39591276385937
10004,2020-09-01 01:44:38.397163,2.39591276385937
10005,2020-09-01 01:44:38.732892,2.39591276385937
10006,2020-09-01 01:44:38.973608,2.39591276385937
10007,2020-09-01 01:44:39.430441,2.40225692298455
10008,2020-09-01 01:44:39.813299,2.40225692298455
10009,2020-09-01 01:44:40.136648,2.40225692298455
10010,2020-09-01 01:44:40.453342,2.40225692298455
10011,2020-09-01 01:44:40.728819,2.40225692298455
10012,2020-09-01 01:44:41.098974,2.40225692298455
10013,2020-09-01 01:44:41.452831,2.40225692298455
10014,2020-09-01 01:44:41.769595,2.40862377590963
10015,2020-09-01 01:44:42.108125,2.40862377590963
10016,2020-09-01 01:44:42.470726,2.40862377590963
10017,2020-09-01 01:44:42.693183,2.40862377590963
10018,2020-09-01 01:44:42.980027,2.40862377590963
10019,2020-09-01 01:44:43.330599,2.40862377590963
10020,2020-09-01 01:44:43.734016,2.40862377590963
10021,2020-09-01 01:44:44.087010,2.40862377590963
10022,2020-09-01 01:44:44.424713,2.40862377590963
10023,2020-09-01 01:44:44.722479,2.41501325388684
10024,2020-09-01 01:44:45.035726,2.41501325388684
10025,2020-09-01 01:44:45.416637,2.41501325388684
10026,2020-09-01 01:44:45.739272,2.41501325388684
10027,2020-09-01 01:44:46.026501,2.41501325388684
10028,2020-09-01 01:44:46.349055,2.41501325388684
10029,2020-09-01 01:44:46.604167,2.41501325388684
10030,2020-09-01 01:44:46.923840,2.41501325388684
10031,2020-09-01 01:44:47.269310,2.41501325388684
10032,2020-09-01 01:44:47.639308,2.41501325388684
10033,2020-09-01 01:44:47.984082,2.42142528834677
10034,2020-09-01 01:44:48.386133,2.42142528834677
10035,2020-09-01 01:44:48.658489,2.42142528834677
10036,2020-09-01 01:44:48.911541,2.42142528834677
10037,2020-09-01 01:44:49.181482,2.42142528834677
10038,2020-09-01 01:44:49.443784,2.42142528834677
10039,2020-09-01 01:44:49.699651,2.42142528834677
10040,2020-09-01 01:44:50.054574,2.42142528834677
10041,2020-09-01 01:44:50.374234,2.42142528834677
10042,2020-09-01 01:44:50.722259,2.42785981091647
10043,2020-09-01 01:44:51.062562,2.42785981091647
10044,2020-09-01 01:44:51.349357,2.42785981091647
10045,2020-09-01 01:44:51.607849,2.42785981091647
10046,2020-09-01 01:44:51.970737,2.42785981091647
10047,2020-09-01 01:44:52.337575,2.42785981091647
10048,2020-09-01 01:44:52.677798,2.42785981091647
10049,2020-09-01 01:44:52.974513,2.42785981091647
10050,2020-09-01 01:44:53.220888,2.42785981091647
10051,2020-09-01 01:44:53.466121,2.4343167534375
10052,2020-09-01 01:44:53.725583,2.4343167534375
10053,2020-09-01 01:44:54.017346,2.4343167534375
10054,2020-09-01 01:44:54.260658,2.4343167534375
10055,2020-09-01 01:44:54.615004,2.4343167534375
10056,2020-09-01 01:44:54.960258,2.4343167534375
10057,2020-09-01 01:44:55.266928,2.4343167534375
10058,2020-09-01 01:44:55.571356,2.4343167534375
10059,2020-09-01 01:44:55.917168,2.4343167534375
10060,2020-09-01 01:44:56.256769,2.4343167534375
10061,2020-09-01 01:44:56.533486,2.44079604798374
10062,2020-09-01 01:44:56.886751,2.44079604798374
10063,2020-09-01 01:44:57.195085,2.44079604798374
10064,2020-09-01 01:44:57.432312,2.44079604798374
10065,2020-09-01 01:44:57.777991,2.44079604798374
10066,2020-09-01 01:44:58.164763,2.44079604798374
10067,2020-09-01 01:44:58.559037,2.44079604798374
10068,2020-09-01 01:44:58.862795,2.44079604798374
10069,2020-09-01 01:44:59.213637,2.44079604798374
10070,2020-09-01 01:44:59.624220,2.44729762687928
10071,2020-09-01 01:44:59.978206,2.44729762687928
10072,2020-09-01 01:45:00.327085,2.44729762687928
10073,2020-09-01 01:45:00.621571,2.44729762687928
10074,2020-09-01 01:45:00.923551,2.44729762687928
10075,2020-09-01 01:45:01.301008,2.44729762687928
10076,2020-09-01 01:45:01.562623,2.44729762687928
10077,2020-09-01 01:45:01.744836,2.44729762687928
10078,2020-09-01 01:45:02.008940,2.45500582866046
10079,2020-09-01 01:45:02.332289,2.45500582866046
10080,2020-09-01 01:45:02.577298,2.45500582866046
10081,2020-09-01 01:45:02.915024,2.45500582866046
10082,2020-09-01 01:45:03.246812,2.45500582866046
10083,2020-09-01 01:45:03.579618,2.45500582866046
10084,2020-09-01 01:45:03.864889,2.45500582866046
10085,2020-09-01 01:45:04.218933,2.45500582866046
10086,2020-09-01 01:45:04.581131,2.45500582866046
10087,2020-09-01 01:45:04.881871,2.46274384812209
10088,2020-09-01 01:45:05.289673,2.46274384812209
10089,2020-09-01 01:45:05.623827,2.46274384812209
10090,2020-09-01 01:45:05.880921,2.46274384812209
10091,2020-09-01 01:45:06.255661,2.46274384812209
10092,2020-09-01 01:45:06.655518,2.46274384812209
10093,2020-09-01 01:45:07.006336,2.46274384812209
10094,2020-09-01 01:45:07.360169,2.46274384812209
10095,2020-09-01 01:45:07.650066,2.47051151410096
10096,2020-09-01 01:45:08.006947,2.47051151410096
10097,2020-09-01 01:45:08.294788,2.47051151410096
10098,2020-09-01 01:45:08.632779,2.47051151410096
10099,2020-09-01 01:45:08.960623,2.47051151410096
10100,2020-09-01 01:45:09.354566,2.47051151410096
10101,2020-09-01 01:45:09.682968,2.47051151410096
10102,2020-09-01 01:45:09.992892,2.47051151410096
10103,2020-09-01 01:45:10.419868,2.51103801027386
10104,2020-09-01 01:45:10.734980,2.51103801027386
10105,2020-09-01 01:45:11.132603,2.51103801027386
10106,2020-09-01 01:45:11.481548,2.51103801027386
10107,2020-09-01 01:45:11.828666,2.51103801027386
10108,2020-09-01 01:45:12.111509,2.51103801027386
10109,2020-09-01 01:45:12.383174,2.51103801027386
10110,2020-09-01 01:45:12.656891,2.51103801027386
10111,2020-09-01 01:45:12.954017,2.51103801027386
10112,2020-09-01 01:45:13.301916,2.55148958789563
10113,2020-09-01 01:45:13.586626,2.55148958789563
10114,2020-09-01 01:45:13.907620,2.55148958789563
10115,2020-09-01 01:45:14.198655,2.55148958789563
10116,2020-09-01 01:45:14.470416,2.55148958789563
10117,2020-09-01 01:45:14.846528,2.55148958789563
10118,2020-09-01 01:45:15.209331,2.55148958789563
10119,2020-09-01 01:45:15.627423,2.59186664285761
10120,2020-09-01 01:45:15.944363,2.59186664285761
10121,2020-09-01 01:45:16.259811,2.59186664285761
10122,2020-09-01 01:45:16.535868,2.59186664285761
10123,2020-09-01 01:45:16.870938,2.59186664285761
10124,2020-09-01 01:45:17.185232,2.59186664285761
10125,2020-09-01 01:45:17.404507,2.59186664285761
10126,2020-09-01 01:45:17.649233,2.59186664285761
10127,2020-09-01 01:45:17.890798,2.59186664285761
10128,2020-09-01 01:45:18.270838,2.62478069848441
10129,2020-09-01 01:45:18.625511,2.62478069848441
10130,2020-09-01 01:45:18.945126,2.62478069848441
10131,2020-09-01 01:45:19.285564,2.62478069848441
10132,2020-09-01 01:45:19.654805,2.62478069848441
10133,2020-09-01 01:45:19.977035,2.62478069848441
10134,2020-09-01 01:45:20.222428,2.62478069848441
10135,2020-09-01 01:45:20.532534,2.62478069848441
10136,2020-09-01 01:45:20.929220,2.63614797913678
10137,2020-09-01 01:45:21.173948,2.63614797913678
10138,2020-09-01 01:45:21.429863,2.63614797913678
10139,2020-09-01 01:45:21.828612,2.63614797913678
10140,2020-09-01 01:45:22.151630,2.63614797913678
10141,2020-09-01 01:45:22.514075,2.63614797913678
10142,2020-09-01 01:45:22.820326,2.63614797913678
10143,2020-09-01 01:45:23.108399,2.63614797913678
10144,2020-09-01 01:45:23.411165,2.69813734787417
10145,2020-09-01 01:45:23.804727,2.69813734787417
10146,2020-09-01 01:45:24.103963,2.69813734787417
10147,2020-09-01 01:45:24.403444,2.69813734787417
10148,2020-09-01 01:45:24.671632,2.69813734787417
10149,2020-09-01 01:45:24.986708,2.69813734787417
10150,2020-09-01 01:45:25.313633,2.69813734787417
10151,2020-09-01 01:45:25.665185,2.69813734787417
10152,2020-09-01 01:45:25.997366,2.69813734787417
10153,2020-09-01 01:45:26.349073,2.76005051410174
10154,2020-09-01 01:45:26.704775,2.76005051410174
10155,2020-09-01 01:45:27.058634,2.76005051410174
10156,2020-09-01 01:45:27.412385,2.76005051410174
10157,2020-09-01 01:45:27.660616,2.76005051410174
10158,2020-09-01 01:45:27.916516,2.76005051410174
10159,2020-09-01 01:45:28.234365,2.76005051410174
10160,2020-09-01 01:45:28.585847,2.76005051410174
10161,2020-09-01 01:45:28.897257,2.76005051410174
10162,2020-09-01 01:45:29.345915,2.82188765165161
10163,2020-09-01 01:45:29.658159,2.82188765165161
10164,2020-09-01 01:45:30.032107,2.82188765165161
10165,2020-09-01 01:45:30.371143,2.82188765165161
10166,2020-09-01 01:45:30.755471,2.82188765165161
10167,2020-09-01 01:45:31.017095,2.82188765165161
10168,2020-09-01 01:45:31.360294,2.82188765165161
10169,2020-09-01 01:45:31.654755,2.82188765165161
10170,2020-09-01 01:45:31.989261,2.82188765165161
10171,2020-09-01 01:45:32.272684,2.82188765165161
10172,2020-09-01 01:45:32.587966,2.88364893277398
10173,2020-09-01 01:45:32.959672,2.88364893277398
10174,2020-09-01 01:45:33.301815,2.88364893277398
10175,2020-09-01 01:45:33.540225,2.88364893277398
10176,2020-09-01 01:45:33.828217,2.88364893277398
10177,2020-09-01 01:45:34.145080,2.88364893277398
10178,2020-09-01 01:45:34.479594,2.88364893277398
10179,2020-09-01 01:45:34.818167,2.88364893277398
10180,2020-09-01 01:45:35.196560,2.94533452817504
10181,2020-09-01 01:45:35.448530,2.94533452817504
10182,2020-09-01 01:45:35.753809,2.94533452817504
10183,2020-09-01 01:45:36.087890,2.94533452817504
10184,2020-09-01 01:45:36.409214,2.94533452817504
10185,2020-09-01 01:45:36.663087,2.94533452817504
10186,2020-09-01 01:45:37.011358,2.94533452817504
10187,2020-09-01 01:45:37.309996,2.94533452817504
10188,2020-09-01 01:45:37.633764,2.94533452817504
10189,2020-09-01 01:45:37.899662,2.94533452817504
10190,2020-09-01 01:45:38.141344,3.0069446070536
10191,2020-09-01 01:45:38.503697,3.0069446070536
10192,2020-09-01 01:45:38.840526,3.0069446070536
10193,2020-09-01 01:45:39.192987,3.0069446070536
10194,2020-09-01 01:45:39.569511,3.0069446070536
10195,2020-09-01 01:45:39.841888,3.0069446070536
10196,2020-09-01 01:45:40.235533,3.0069446070536
10197,2020-09-01 01:45:40.616452,3.0069446070536
10198,2020-09-01 01:45:40.910624,3.0069446070536
10199,2020-09-01 01:45:41.332251,3.0684793371364
10200,2020-09-01 01:45:41.642219,3.0684793371364
10201,2020-09-01 01:45:41.884531,3.0684793371364
10202,2020-09-01 01:45:42.154075,3.0684793371364
10203,2020-09-01 01:45:42.492383,3.0684793371364
10204,2020-09-01 01:45:42.835275,3.0684793371364
10205,2020-09-01 01:45:43.142906,3.0684793371364
10206,2020-09-01 01:45:43.450946,3.0684793371364
10207,2020-09-01 01:45:43.769063,3.12993888471217
10208,2020-09-01 01:45:44.016355,3.12993888471217
10209,2020-09-01 01:45:44.360445,3.12993888471217
10210,2020-09-01 01:45:44.691652,3.12993888471217
10211,2020-09-01 01:45:44.971146,3.12993888471217
10212,2020-09-01 01:45:45.216955,3.12993888471217
10213,2020-09-01 01:45:45.537756,3.12993888471217
10214,2020-09-01 01:45:45.826653,3.18792461463049
10215,2020-09-01 01:45:46.186990,3.18792461463049
10216,2020-09-01 01:45:46.480916,3.18792461463049
10217,2020-09-01 01:45:46.819524,3.18792461463049
10218,2020-09-01 01:45:47.058535,3.18792461463049
10219,2020-09-01 01:45:47.407270,3.18792461463049
10220,2020-09-01 01:45:47.729021,3.18792461463049
10221,2020-09-01 01:45:48.058434,3.18792461463049
10222,2020-09-01 01:45:48.316352,3.18792461463049
10223,2020-09-01 01:45:48.617735,3.24584023604609
10224,2020-09-01 01:45:48.908953,3.24584023604609
10225,2020-09-01 01:45:49.186463,3.24584023604609
10226,2020-09-01 01:45:49.526878,3.24584023604609
10227,2020-09-01 01:45:49.908506,3.24584023604609
10228,2020-09-01 01:45:50.283237,3.24584023604609
10229,2020-09-01 01:45:50.616089,3.24584023604609
10230,2020-09-01 01:45:50.955756,3.24584023604609
10231,2020-09-01 01:45:51.229753,3.30368590051792
10232,2020-09-01 01:45:51.579244,3.30368590051792
10233,2020-09-01 01:45:51.946331,3.30368590051792
10234,2020-09-01 01:45:52.294036,3.30368590051792
10235,2020-09-01 01:45:52.676390,3.30368590051792
10236,2020-09-01 01:45:53.011293,3.30368590051792
10237,2020-09-01 01:45:53.394673,3.30368590051792
10238,2020-09-01 01:45:53.671788,3.30368590051792
10239,2020-09-01 01:45:54.010150,3.36146175843172
10240,2020-09-01 01:45:54.287520,3.36146175843172
10241,2020-09-01 01:45:54.639312,3.36146175843172
10242,2020-09-01 01:45:55.020002,3.36146175843172
10243,2020-09-01 01:45:55.392753,3.36146175843172
10244,2020-09-01 01:45:55.683911,3.36146175843172
10245,2020-09-01 01:45:55.957343,3.36146175843172
10246,2020-09-01 01:45:56.302648,3.36146175843172
10247,2020-09-01 01:45:56.628048,3.41916795902428
10248,2020-09-01 01:45:56.995697,3.41916795902428
10249,2020-09-01 01:45:57.330881,3.41916795902428
10250,2020-09-01 01:45:57.594963,3.41916795902428
10251,2020-09-01 01:45:57.923611,3.41916795902428
10252,2020-09-01 01:45:58.234129,3.41916795902428
10253,2020-09-01 01:45:58.539610,3.41916795902428
10254,2020-09-01 01:45:58.815126,3.41916795902428
10255,2020-09-01 01:45:59.147512,3.41916795902428
10256,2020-09-01 01:45:59.516533,3.47680465040693
10257,2020-09-01 01:45:59.849619,3.47680465040693
10258,2020-09-01 01:46:00.107542,3.47680465040693
10259,2020-09-01 01:46:00.342545,3.47680465040693
10260,2020-09-01 01:46:00.689294,3.47680465040693
10261,2020-09-01 01:46:01.060882,3.47680465040693
10262,2020-09-01 01:46:01.372767,3.47680465040693
10263,2020-09-01 01:46:01.664794,3.47680465040693
10264,2020-09-01 01:46:02.018000,3.47680465040693
10265,2020-09-01 01:46:02.373268,3.53437197958829
10266,2020-09-01 01:46:02.717160,3.53437197958829
10267,2020-09-01 01:46:03.043346,3.53437197958829
10268,2020-09-01 01:46:03.324619,3.53437197958829
10269,2020-09-01 01:46:03.619817,3.53437197958829
10270,2020-09-01 01:46:03.965316,3.53437197958829
10271,2020-09-01 01:46:04.240381,3.53437197958829
10272,2020-09-01 01:46:04.529746,3.53437197958829
10273,2020-09-01 01:46:04.850731,3.53437197958829
10274,2020-09-01 01:46:05.157389,3.59187009249631
10275,2020-09-01 01:46:05.497318,3.59187009249631
10276,2020-09-01 01:46:05.887552,3.59187009249631
10277,2020-09-01 01:46:06.166587,3.59187009249631
10278,2020-09-01 01:46:06.467505,3.59187009249631
10279,2020-09-01 01:46:06.806620,3.59187009249631
10280,2020-09-01 01:46:07.108342,3.59187009249631
10281,2020-09-01 01:46:07.322714,3.59187009249631
10282,2020-09-01 01:46:07.637739,3.59187009249631
10283,2020-09-01 01:46:07.919499,3.6492991339997
10284,2020-09-01 01:46:08.270755,3.6492991339997
10285,2020-09-01 01:46:08.647278,3.6492991339997
10286,2020-09-01 01:46:08.991577,3.6492991339997
10287,2020-09-01 01:46:09.326915,3.6492991339997
10288,2020-09-01 01:46:09.705309,3.6492991339997
10289,2020-09-01 01:46:10.127724,3.6492991339997
10290,2020-09-01 01:46:10.399531,3.6492991339997
10291,2020-09-01 01:46:10.630422,3.70665924792868
10292,2020-09-01 01:46:10.998038,3.70665924792868
10293,2020-09-01 01:46:11.249647,3.70665924792868
10294,2020-09-01 01:46:11.505386,3.70665924792868
10295,2020-09-01 01:46:11.768529,3.70665924792868
10296,2020-09-01 01:46:12.034828,3.70665924792868
10297,2020-09-01 01:46:12.304181,3.70665924792868
10298,2020-09-01 01:46:12.646215,3.70665924792868
10299,2020-09-01 01:46:12.909280,3.70665924792868
10300,2020-09-01 01:46:13.255674,3.70665924792868
10301,2020-09-01 01:46:13.515113,3.70665924792868
10302,2020-09-01 01:46:13.776051,3.76395057709509
10303,2020-09-01 01:46:14.087939,3.76395057709509
10304,2020-09-01 01:46:14.499225,3.76395057709509
10305,2020-09-01 01:46:14.870494,3.76395057709509
10306,2020-09-01 01:46:15.213031,3.76395057709509
10307,2020-09-01 01:46:15.475161,3.76395057709509
10308,2020-09-01 01:46:15.773143,3.76395057709509
10309,2020-09-01 01:46:16.062392,3.76395057709509
10310,2020-09-01 01:46:16.376489,3.76395057709509
10311,2020-09-01 01:46:16.736869,3.82117326331198
10312,2020-09-01 01:46:17.125186,3.82117326331198
10313,2020-09-01 01:46:17.466170,3.82117326331198
10314,2020-09-01 01:46:17.810711,3.82117326331198
10315,2020-09-01 01:46:18.184634,3.82117326331198
10316,2020-09-01 01:46:18.469038,3.82117326331198
10317,2020-09-01 01:46:18.812139,3.82117326331198
10318,2020-09-01 01:46:19.168142,3.82117326331198
10319,2020-09-01 01:46:19.482911,3.82117326331198
10320,2020-09-01 01:46:19.743978,3.89000451047781
10321,2020-09-01 01:46:20.102348,3.89000451047781
10322,2020-09-01 01:46:20.456471,3.89000451047781
10323,2020-09-01 01:46:20.816304,3.89000451047781
10324,2020-09-01 01:46:21.161612,3.89000451047781
10325,2020-09-01 01:46:21.504907,3.89000451047781
10326,2020-09-01 01:46:21.822101,3.89000451047781
10327,2020-09-01 01:46:22.104889,3.89000451047781
10328,2020-09-01 01:46:22.388957,3.89000451047781
10329,2020-09-01 01:46:22.701824,3.95875281890235
10330,2020-09-01 01:46:22.989551,3.95875281890235
10331,2020-09-01 01:46:23.352573,3.95875281890235
10332,2020-09-01 01:46:23.685533,3.95875281890235
10333,2020-09-01 01:46:24.058526,3.95875281890235
10334,2020-09-01 01:46:24.333583,3.95875281890235
10335,2020-09-01 01:46:24.686394,3.95875281890235
10336,2020-09-01 01:46:25.015838,3.95875281890235
10337,2020-09-01 01:46:25.449799,3.95875281890235
10338,2020-09-01 01:46:25.737416,4.02741835524388
10339,2020-09-01 01:46:26.082852,4.02741835524388
10340,2020-09-01 01:46:26.388392,4.02741835524388
10341,2020-09-01 01:46:26.675627,4.02741835524388
10342,2020-09-01 01:46:26.933506,4.02741835524388
10343,2020-09-01 01:46:27.192049,4.02741835524388
10344,2020-09-01 01:46:27.553016,4.02741835524388
10345,2020-09-01 01:46:27.873317,4.02741835524388
10346,2020-09-01 01:46:28.163583,4.02741835524388
10347,2020-09-01 01:46:28.476533,4.02741835524388
10348,2020-09-01 01:46:28.795852,4.09600128484561
10349,2020-09-01 01:46:29.137592,4.09600128484561
10350,2020-09-01 01:46:29.471694,4.09600128484561
10351,2020-09-01 01:46:29.725356,4.09600128484561
10352,2020-09-01 01:46:30.037316,4.09600128484561
10353,2020-09-01 01:46:30.357488,4.09600128484561
10354,2020-09-01 01:46:30.721380,4.09600128484561
10355,2020-09-01 01:46:31.035880,4.09600128484561
10356,2020-09-01 01:46:31.389451,4.16450177176479
10357,2020-09-01 01:46:31.745334,4.16450177176479
10358,2020-09-01 01:46:32.091927,4.16450177176479
10359,2020-09-01 01:46:32.429768,4.16450177176479
10360,2020-09-01 01:46:32.711123,4.16450177176479
10361,2020-09-01 01:46:32.995773,4.16450177176479
10362,2020-09-01 01:46:33.322963,4.16450177176479
10363,2020-09-01 01:46:33.674913,4.16450177176479
10364,2020-09-01 01:46:34.063460,4.23291997880075
10365,2020-09-01 01:46:34.319066,4.23291997880075
10366,2020-09-01 01:46:34.653621,4.23291997880075
10367,2020-09-01 01:46:34.937007,4.23291997880075
10368,2020-09-01 01:46:35.293550,4.23291997880075
10369,2020-09-01 01:46:35.557953,4.23291997880075
10370,2020-09-01 01:46:35.880816,4.23291997880075
10371,2020-09-01 01:46:36.227843,4.23291997880075
10372,2020-09-01 01:46:36.567409,4.23291997880075
10373,2020-09-01 01:46:36.900290,4.23291997880075
10374,2020-09-01 01:46:37.195485,4.23724793108644
10375,2020-09-01 01:46:37.585116,4.23724793108644
10376,2020-09-01 01:46:37.887429,4.23724793108644
10377,2020-09-01 01:46:38.119227,4.23724793108644
10378,2020-09-01 01:46:38.460828,4.23724793108644
10379,2020-09-01 01:46:38.858076,4.23724793108644
10380,2020-09-01 01:46:39.234173,4.23724793108644
10381,2020-09-01 01:46:39.594560,4.23724793108644
10382,2020-09-01 01:46:39.957955,4.23724793108644
10383,2020-09-01 01:46:40.326932,4.30775829875036
10384,2020-09-01 01:46:40.533045,4.30775829875036
10385,2020-09-01 01:46:40.766571,4.30775829875036
10386,2020-09-01 01:46:41.011648,4.30775829875036
10387,2020-09-01 01:46:41.315660,4.30775829875036
10388,2020-09-01 01:46:41.623226,4.30775829875036
10389,2020-09-01 01:46:41.910961,4.30775829875036
10390,2020-09-01 01:46:42.262011,4.30775829875036
10391,2020-09-01 01:46:42.613265,4.30775829875036
10392,2020-09-01 01:46:43.003847,4.30775829875036
10393,2020-09-01 01:46:43.310173,4.30775829875036
10394,2020-09-01 01:46:43.657232,4.30775829875036
10395,2020-09-01 01:46:43.995379,4.30775829875036
10396,2020-09-01 01:46:44.278898,4.30775829875036
10397,2020-09-01 01:46:44.576546,4.30775829875036
10398,2020-09-01 01:46:44.911818,4.30775829875036
10399,2020-09-01 01:46:45.229469,4.30775829875036
10400,2020-09-01 01:46:45.476501,4.30775829875036
10401,2020-09-01 01:46:45.729487,4.30775829875036
10402,2020-09-01 01:46:46.009494,4.30775829875036
10403,2020-09-01 01:46:46.356316,4.30775829875036
10404,2020-09-01 01:46:46.714524,4.30775829875036
10405,2020-09-01 01:46:47.060787,4.30775829875036
10406,2020-09-01 01:46:47.361016,4.30775829875036
10407,2020-09-01 01:46:47.645767,4.30775829875036
10408,2020-09-01 01:46:47.906771,4.30775829875036
10409,2020-09-01 01:46:48.276567,4.30775829875036
10410,2020-09-01 01:46:48.606745,4.38295477172611
10411,2020-09-01 01:46:48.893794,4.38295477172611
10412,2020-09-01 01:46:49.267268,4.38295477172611
10413,2020-09-01 01:46:49.566682,4.38295477172611
10414,2020-09-01 01:46:49.905335,4.38295477172611
10415,2020-09-01 01:46:50.285592,4.38295477172611
10416,2020-09-01 01:46:50.548623,4.38295477172611
10417,2020-09-01 01:46:50.832558,4.38295477172611
10418,2020-09-01 01:46:51.081133,4.46345872582206
10419,2020-09-01 01:46:51.387229,4.46345872582206
10420,2020-09-01 01:46:51.745628,4.46345872582206
10421,2020-09-01 01:46:51.993841,4.46345872582206
10422,2020-09-01 01:46:52.290365,4.46345872582206
10423,2020-09-01 01:46:52.613282,4.46345872582206
10424,2020-09-01 01:46:52.959822,4.46345872582206
10425,2020-09-01 01:46:53.226858,4.46345872582206
10426,2020-09-01 01:46:53.531675,4.46345872582206
10427,2020-09-01 01:46:53.959703,4.54387565829046
10428,2020-09-01 01:46:54.288379,4.54387565829046
10429,2020-09-01 01:46:54.583972,4.54387565829046
10430,2020-09-01 01:46:54.837946,4.54387565829046
10431,2020-09-01 01:46:55.167035,4.54387565829046
10432,2020-09-01 01:46:55.432681,4.54387565829046
10433,2020-09-01 01:46:55.809135,4.54387565829046
10434,2020-09-01 01:46:56.065246,4.54387565829046
10435,2020-09-01 01:46:56.393412,4.54387565829046
10436,2020-09-01 01:46:56.718853,4.54387565829046
10437,2020-09-01 01:46:56.998965,4.54387565829046
10438,2020-09-01 01:46:57.289489,4.62420573586478
10439,2020-09-01 01:46:57.619250,4.62420573586478
10440,2020-09-01 01:46:57.902378,4.62420573586478
10441,2020-09-01 01:46:58.280933,4.62420573586478
10442,2020-09-01 01:46:58.612264,4.62420573586478
10443,2020-09-01 01:46:58.848684,4.62420573586478
10444,2020-09-01 01:46:59.099565,4.62420573586478
10445,2020-09-01 01:46:59.512155,4.62420573586478
10446,2020-09-01 01:46:59.748046,4.62420573586478
10447,2020-09-01 01:47:00.117147,4.70444912369146
10448,2020-09-01 01:47:00.466370,4.70444912369146
10449,2020-09-01 01:47:00.877793,4.70444912369146
10450,2020-09-01 01:47:01.158437,4.70444912369146
10451,2020-09-01 01:47:01.397967,4.70444912369146
10452,2020-09-01 01:47:01.733081,4.70444912369146
10453,2020-09-01 01:47:02.040445,4.70444912369146
10454,2020-09-01 01:47:02.312582,4.70444912369146
10455,2020-09-01 01:47:02.615657,4.79434977240246
10456,2020-09-01 01:47:02.900890,4.79434977240246
10457,2020-09-01 01:47:03.239973,4.79434977240246
10458,2020-09-01 01:47:03.538029,4.79434977240246
10459,2020-09-01 01:47:03.861685,4.79434977240246
10460,2020-09-01 01:47:04.244009,4.79434977240246
10461,2020-09-01 01:47:04.524432,4.79434977240246
10462,2020-09-01 01:47:04.884633,4.79434977240246
10463,2020-09-01 01:47:05.228548,4.88414395018673
10464,2020-09-01 01:47:05.564388,4.88414395018673
10465,2020-09-01 01:47:05.868815,4.88414395018673
10466,2020-09-01 01:47:06.208532,4.88414395018673
10467,2020-09-01 01:47:06.531269,4.88414395018673
10468,2020-09-01 01:47:06.872573,4.88414395018673
10469,2020-09-01 01:47:07.144512,4.88414395018673
10470,2020-09-01 01:47:07.548007,4.88414395018673
10471,2020-09-01 01:47:07.890656,4.97383184683312
10472,2020-09-01 01:47:08.260988,4.97383184683312
10473,2020-09-01 01:47:08.631627,4.97383184683312
10474,2020-09-01 01:47:08.932294,4.97383184683312
10475,2020-09-01 01:47:09.258578,4.97383184683312
10476,2020-09-01 01:47:09.596011,4.97383184683312
10477,2020-09-01 01:47:09.851940,4.97383184683312
10478,2020-09-01 01:47:10.140269,4.97383184683312
10479,2020-09-01 01:47:10.472490,4.97383184683312
10480,2020-09-01 01:47:10.844522,5.00010917587188
10481,2020-09-01 01:47:11.215548,5.00010917587188
10482,2020-09-01 01:47:11.545309,5.00010917587188
10483,2020-09-01 01:47:11.889468,5.00010917587188
10484,2020-09-01 01:47:12.226051,5.00010917587188
10485,2020-09-01 01:47:12.602875,5.00010917587188
10486,2020-09-01 01:47:12.942443,5.00010917587188
10487,2020-09-01 01:47:13.223577,5.00010917587188
10488,2020-09-01 01:47:13.668041,4.92201872810189
10489,2020-09-01 01:47:13.920520,4.92201872810189
10490,2020-09-01 01:47:14.198585,4.92201872810189
10491,2020-09-01 01:47:14.465482,4.92201872810189
10492,2020-09-01 01:47:14.816618,4.92201872810189
10493,2020-09-01 01:47:15.103657,4.92201872810189
10494,2020-09-01 01:47:15.424165,4.92201872810189
10495,2020-09-01 01:47:15.753404,4.92201872810189
10496,2020-09-01 01:47:16.092398,4.92201872810189
10497,2020-09-01 01:47:16.430929,4.92201872810189
10498,2020-09-01 01:47:16.774712,4.81175728500821
10499,2020-09-01 01:47:17.124698,4.81175728500821
10500,2020-09-01 01:47:17.434518,4.81175728500821
10501,2020-09-01 01:47:17.689575,4.81175728500821
10502,2020-09-01 01:47:18.078548,4.81175728500821
10503,2020-09-01 01:47:18.324094,4.81175728500821
10504,2020-09-01 01:47:18.665232,4.81175728500821
10505,2020-09-01 01:47:18.941120,4.81175728500821
10506,2020-09-01 01:47:19.266866,4.70183786483476
10507,2020-09-01 01:47:19.645336,4.70183786483476
10508,2020-09-01 01:47:20.010257,4.70183786483476
10509,2020-09-01 01:47:20.356728,4.70183786483476
10510,2020-09-01 01:47:20.693963,4.70183786483476
10511,2020-09-01 01:47:21.006669,4.70183786483476
10512,2020-09-01 01:47:21.360543,4.70183786483476
10513,2020-09-01 01:47:21.670386,4.70183786483476
10514,2020-09-01 01:47:21.985122,4.70183786483476
10515,2020-09-01 01:47:22.300458,4.59225653292474
10516,2020-09-01 01:47:22.654585,4.59225653292474
10517,2020-09-01 01:47:22.917560,4.59225653292474
10518,2020-09-01 01:47:23.157367,4.59225653292474
10519,2020-09-01 01:47:23.497859,4.59225653292474
10520,2020-09-01 01:47:23.812515,4.59225653292474
10521,2020-09-01 01:47:24.141899,4.59225653292474
10522,2020-09-01 01:47:24.514007,4.59225653292474
10523,2020-09-01 01:47:24.836895,4.48300947600123
10524,2020-09-01 01:47:25.071270,4.48300947600123
10525,2020-09-01 01:47:25.306728,4.48300947600123
10526,2020-09-01 01:47:25.635049,4.48300947600123
10527,2020-09-01 01:47:25.899295,4.48300947600123
10528,2020-09-01 01:47:26.268596,4.48300947600123
10529,2020-09-01 01:47:26.576646,4.48300947600123
10530,2020-09-01 01:47:26.962569,4.48300947600123
10531,2020-09-01 01:47:27.331623,4.48300947600123
10532,2020-09-01 01:47:27.632022,4.37409299462605
10533,2020-09-01 01:47:27.889030,4.37409299462605
10534,2020-09-01 01:47:28.183574,4.37409299462605
10535,2020-09-01 01:47:28.553732,4.37409299462605
10536,2020-09-01 01:47:28.874929,4.37409299462605
10537,2020-09-01 01:47:29.231345,4.37409299462605
10538,2020-09-01 01:47:29.581301,4.37409299462605
10539,2020-09-01 01:47:29.917972,4.37409299462605
10540,2020-09-01 01:47:30.289735,4.26550349650363
10541,2020-09-01 01:47:30.627356,4.26550349650363
10542,2020-09-01 01:47:30.988066,4.26550349650363
10543,2020-09-01 01:47:31.316720,4.26550349650363
10544,2020-09-01 01:47:31.612353,4.26550349650363
10545,2020-09-01 01:47:31.874191,4.26550349650363
10546,2020-09-01 01:47:32.247583,4.26550349650363
10547,2020-09-01 01:47:32.568303,4.26550349650363
10548,2020-09-01 01:47:32.905091,4.26550349650363
10549,2020-09-01 01:47:33.237986,4.15723749049391
10550,2020-09-01 01:47:33.558042,4.15723749049391
10551,2020-09-01 01:47:33.915714,4.15723749049391
10552,2020-09-01 01:47:34.262162,4.15723749049391
10553,2020-09-01 01:47:34.610376,4.15723749049391
10554,2020-09-01 01:47:34.861497,4.15723749049391
10555,2020-09-01 01:47:35.236254,4.15723749049391
10556,2020-09-01 01:47:35.684489,4.15723749049391
10557,2020-09-01 01:47:36.060577,4.15723749049391
10558,2020-09-01 01:47:36.374179,4.04929158122746
10559,2020-09-01 01:47:36.696480,4.04929158122746
10560,2020-09-01 01:47:37.093344,4.04929158122746
10561,2020-09-01 01:47:37.408396,4.04929158122746
10562,2020-09-01 01:47:37.637400,4.04929158122746
10563,2020-09-01 01:47:37.958912,4.04929158122746
10564,2020-09-01 01:47:38.321415,4.04929158122746
10565,2020-09-01 01:47:38.683885,3.91959348172274
10566,2020-09-01 01:47:39.045864,3.91959348172274
10567,2020-09-01 01:47:39.323688,3.91959348172274
10568,2020-09-01 01:47:39.607558,3.91959348172274
10569,2020-09-01 01:47:39.910165,3.91959348172274
10570,2020-09-01 01:47:40.242812,3.91959348172274
10571,2020-09-01 01:47:40.552076,3.91959348172274
10572,2020-09-01 01:47:40.889092,3.7902353769379
10573,2020-09-01 01:47:41.256472,3.7902353769379
10574,2020-09-01 01:47:41.600164,3.7902353769379
10575,2020-09-01 01:47:41.989284,3.7902353769379
10576,2020-09-01 01:47:42.332198,3.7902353769379
10577,2020-09-01 01:47:42.680260,3.7902353769379
10578,2020-09-01 01:47:43.116847,3.7902353769379
10579,2020-09-01 01:47:43.385809,3.7902353769379
10580,2020-09-01 01:47:43.696628,3.66121442798215
10581,2020-09-01 01:47:43.976875,3.66121442798215
10582,2020-09-01 01:47:44.312544,3.66121442798215
10583,2020-09-01 01:47:44.662317,3.66121442798215
10584,2020-09-01 01:47:45.003955,3.66121442798215
10585,2020-09-01 01:47:45.252373,3.66121442798215
10586,2020-09-01 01:47:45.575068,3.66121442798215
10587,2020-09-01 01:47:45.928089,3.66121442798215
10588,2020-09-01 01:47:46.288423,3.66121442798215
10589,2020-09-01 01:47:46.601185,3.66121442798215
10590,2020-09-01 01:47:46.946478,3.53252786867203
10591,2020-09-01 01:47:47.289842,3.53252786867203
10592,2020-09-01 01:47:47.627342,3.53252786867203
10593,2020-09-01 01:47:48.038418,3.53252786867203
10594,2020-09-01 01:47:48.414555,3.53252786867203
10595,2020-09-01 01:47:48.755665,3.53252786867203
10596,2020-09-01 01:47:49.059512,3.53252786867203
10597,2020-09-01 01:47:49.392471,3.40417300300128
10598,2020-09-01 01:47:49.719227,3.40417300300128
10599,2020-09-01 01:47:50.052559,3.40417300300128
10600,2020-09-01 01:47:50.351946,3.40417300300128
10601,2020-09-01 01:47:50.667906,3.40417300300128
10602,2020-09-01 01:47:51.042967,3.40417300300128
10603,2020-09-01 01:47:51.427993,3.40417300300128
10604,2020-09-01 01:47:51.815357,3.40417300300128
10605,2020-09-01 01:47:52.052442,3.40417300300128
10606,2020-09-01 01:47:52.297532,3.40417300300128
10607,2020-09-01 01:47:52.617822,3.27614720284355
10608,2020-09-01 01:47:52.976890,3.27614720284355
10609,2020-09-01 01:47:53.326520,3.27614720284355
10610,2020-09-01 01:47:53.611375,3.27614720284355
10611,2020-09-01 01:47:53.904171,3.27614720284355
10612,2020-09-01 01:47:54.189926,3.27614720284355
10613,2020-09-01 01:47:54.548698,3.27614720284355
10614,2020-09-01 01:47:54.900522,3.27614720284355
10615,2020-09-01 01:47:55.279762,3.27614720284355
10616,2020-09-01 01:47:55.626376,3.14844790586807
10617,2020-09-01 01:47:55.973402,3.14844790586807
10618,2020-09-01 01:47:56.322704,3.14844790586807
10619,2020-09-01 01:47:56.589237,3.14844790586807
10620,2020-09-01 01:47:56.904484,3.14844790586807
10621,2020-09-01 01:47:57.231788,3.14844790586807
10622,2020-09-01 01:47:57.521081,3.14844790586807
10623,2020-09-01 01:47:57.842809,3.14844790586807
10624,2020-09-01 01:47:58.202513,3.14844790586807
10625,2020-09-01 01:47:58.528608,3.02107261365114
10626,2020-09-01 01:47:58.849927,3.02107261365114
10627,2020-09-01 01:47:59.150559,3.02107261365114
10628,2020-09-01 01:47:59.404047,3.02107261365114
10629,2020-09-01 01:47:59.775693,3.02107261365114
10630,2020-09-01 01:48:00.125189,3.02107261365114
10631,2020-09-01 01:48:00.472942,3.02107261365114
10632,2020-09-01 01:48:00.809588,3.02107261365114
10633,2020-09-01 01:48:01.018611,3.02107261365114
10634,2020-09-01 01:48:01.306285,3.02107261365114
10635,2020-09-01 01:48:01.685005,2.89401888996976
10636,2020-09-01 01:48:01.954618,2.89401888996976
10637,2020-09-01 01:48:02.268083,2.89401888996976
10638,2020-09-01 01:48:02.659355,2.89401888996976
10639,2020-09-01 01:48:03.001248,2.89401888996976
10640,2020-09-01 01:48:03.347313,2.89401888996976
10641,2020-09-01 01:48:03.684741,2.89401888996976
10642,2020-09-01 01:48:04.077553,2.89401888996976
10643,2020-09-01 01:48:04.451008,2.89401888996976
10644,2020-09-01 01:48:04.793942,2.76728435926583
10645,2020-09-01 01:48:05.108642,2.76728435926583
10646,2020-09-01 01:48:05.481876,2.76728435926583
10647,2020-09-01 01:48:05.761264,2.76728435926583
10648,2020-09-01 01:48:06.085434,2.76728435926583
10649,2020-09-01 01:48:06.419143,2.76728435926583
10650,2020-09-01 01:48:06.731666,2.76728435926583
10651,2020-09-01 01:48:06.975594,2.76728435926583
10652,2020-09-01 01:48:07.290723,2.64086670527175
10653,2020-09-01 01:48:07.651700,2.64086670527175
10654,2020-09-01 01:48:08.028313,2.64086670527175
10655,2020-09-01 01:48:08.315185,2.64086670527175
10656,2020-09-01 01:48:08.642144,2.64086670527175
10657,2020-09-01 01:48:09.000319,2.64086670527175
10658,2020-09-01 01:48:09.240420,2.64086670527175
10659,2020-09-01 01:48:09.552483,2.64086670527175
10660,2020-09-01 01:48:09.935400,2.51476366979001
10661,2020-09-01 01:48:10.255180,2.51476366979001
10662,2020-09-01 01:48:10.599492,2.51476366979001
10663,2020-09-01 01:48:10.868712,2.51476366979001
10664,2020-09-01 01:48:11.206645,2.51476366979001
10665,2020-09-01 01:48:11.447815,2.51476366979001
10666,2020-09-01 01:48:11.839117,2.51476366979001
10667,2020-09-01 01:48:12.177716,2.51476366979001
10668,2020-09-01 01:48:12.511067,2.40026941811625
10669,2020-09-01 01:48:12.793786,2.40026941811625
10670,2020-09-01 01:48:13.136952,2.40026941811625
10671,2020-09-01 01:48:13.440527,2.40026941811625
10672,2020-09-01 01:48:13.700879,2.40026941811625
10673,2020-09-01 01:48:14.084086,2.40026941811625
10674,2020-09-01 01:48:14.436699,2.40026941811625
10675,2020-09-01 01:48:14.856320,2.28606782695205
10676,2020-09-01 01:48:15.149544,2.28606782695205
10677,2020-09-01 01:48:15.478592,2.28606782695205
10678,2020-09-01 01:48:15.810480,2.28606782695205
10679,2020-09-01 01:48:16.076460,2.28606782695205
10680,2020-09-01 01:48:16.371936,2.28606782695205
10681,2020-09-01 01:48:16.612600,2.28606782695205
10682,2020-09-01 01:48:16.933825,2.28606782695205
10683,2020-09-01 01:48:17.195411,2.28606782695205
10684,2020-09-01 01:48:17.462910,2.17215671378371
10685,2020-09-01 01:48:17.799816,2.17215671378371
10686,2020-09-01 01:48:18.134349,2.17215671378371
10687,2020-09-01 01:48:18.408789,2.17215671378371
10688,2020-09-01 01:48:18.697557,2.17215671378371
10689,2020-09-01 01:48:18.948455,2.17215671378371
10690,2020-09-01 01:48:19.305027,2.17215671378371
10691,2020-09-01 01:48:19.588837,2.17215671378371
10692,2020-09-01 01:48:19.876397,2.17215671378371
10693,2020-09-01 01:48:20.243931,2.17215671378371
10694,2020-09-01 01:48:20.585038,2.22904388947987
10695,2020-09-01 01:48:20.889467,2.22904388947987
10696,2020-09-01 01:48:21.133271,2.22904388947987
10697,2020-09-01 01:48:21.458528,2.22904388947987
10698,2020-09-01 01:48:21.768486,2.22904388947987
10699,2020-09-01 01:48:22.041461,2.22904388947987
10700,2020-09-01 01:48:22.310027,2.22904388947987
10701,2020-09-01 01:48:22.705075,2.22904388947987
10702,2020-09-01 01:48:23.081082,2.28582991950512
10703,2020-09-01 01:48:23.405620,2.28582991950512
10704,2020-09-01 01:48:23.680730,2.28582991950512
10705,2020-09-01 01:48:24.049158,2.28582991950512
10706,2020-09-01 01:48:24.335705,2.28582991950512
10707,2020-09-01 01:48:24.661720,2.28582991950512
10708,2020-09-01 01:48:24.979351,2.28582991950512
10709,2020-09-01 01:48:25.274707,2.28582991950512
10710,2020-09-01 01:48:25.572718,2.28582991950512
10711,2020-09-01 01:48:25.898322,2.34251528827618
10712,2020-09-01 01:48:26.248504,2.34251528827618
10713,2020-09-01 01:48:26.599754,2.34251528827618
10714,2020-09-01 01:48:26.887986,2.34251528827618
10715,2020-09-01 01:48:27.196797,2.34251528827618
10716,2020-09-01 01:48:27.459889,2.34251528827618
10717,2020-09-01 01:48:27.789180,2.34251528827618
10718,2020-09-01 01:48:28.100485,2.34251528827618
10719,2020-09-01 01:48:28.446822,2.34251528827618
10720,2020-09-01 01:48:28.751780,2.34251528827618
10721,2020-09-01 01:48:29.004870,2.39910047631123
10722,2020-09-01 01:48:29.302670,2.39910047631123
10723,2020-09-01 01:48:29.618883,2.39910047631123
10724,2020-09-01 01:48:29.896862,2.39910047631123
10725,2020-09-01 01:48:30.258592,2.39910047631123
10726,2020-09-01 01:48:30.514877,2.39910047631123
10727,2020-09-01 01:48:30.742415,2.39910047631123
10728,2020-09-01 01:48:31.103347,2.39910047631123
10729,2020-09-01 01:48:31.405636,2.39910047631123
10730,2020-09-01 01:48:31.713116,2.39910047631123
10731,2020-09-01 01:48:32.072903,2.45558596029043
10732,2020-09-01 01:48:32.505847,2.45558596029043
10733,2020-09-01 01:48:32.851917,2.45558596029043
10734,2020-09-01 01:48:33.097578,2.45558596029043
10735,2020-09-01 01:48:33.370982,2.45558596029043
10736,2020-09-01 01:48:33.644592,2.45558596029043
10737,2020-09-01 01:48:33.981165,2.45558596029043
10738,2020-09-01 01:48:34.255815,2.45558596029043
10739,2020-09-01 01:48:34.594952,2.51197221311459
10740,2020-09-01 01:48:34.904815,2.51197221311459
10741,2020-09-01 01:48:35.275684,2.51197221311459
10742,2020-09-01 01:48:35.624891,2.51197221311459
10743,2020-09-01 01:48:35.867969,2.51197221311459
10744,2020-09-01 01:48:36.123817,2.51197221311459
10745,2020-09-01 01:48:36.441774,2.51197221311459
10746,2020-09-01 01:48:36.792441,2.51197221311459
10747,2020-09-01 01:48:37.062642,2.51197221311459
10748,2020-09-01 01:48:37.402363,2.51197221311459
10749,2020-09-01 01:48:37.689673,2.5682597039622
10750,2020-09-01 01:48:38.000455,2.5682597039622
10751,2020-09-01 01:48:38.442777,2.5682597039622
10752,2020-09-01 01:48:38.738130,2.5682597039622
10753,2020-09-01 01:48:39.045092,2.5682597039622
10754,2020-09-01 01:48:39.356227,2.5682597039622
10755,2020-09-01 01:48:39.714211,2.5682597039622
10756,2020-09-01 01:48:40.042946,2.5682597039622
10757,2020-09-01 01:48:40.376400,2.5682597039622
10758,2020-09-01 01:48:40.646245,2.62444889834494
10759,2020-09-01 01:48:41.016481,2.62444889834494
10760,2020-09-01 01:48:41.353457,2.62444889834494
10761,2020-09-01 01:48:41.668799,2.62444889834494
10762,2020-09-01 01:48:41.926192,2.62444889834494
10763,2020-09-01 01:48:42.207737,2.62444889834494
10764,2020-09-01 01:48:42.581582,2.62444889834494
10765,2020-09-01 01:48:42.955400,2.62444889834494
10766,2020-09-01 01:48:43.281053,2.62444889834494
10767,2020-09-01 01:48:43.586865,2.68054025816159
10768,2020-09-01 01:48:43.915202,2.68054025816159
10769,2020-09-01 01:48:44.264069,2.68054025816159
10770,2020-09-01 01:48:44.614485,2.68054025816159
10771,2020-09-01 01:48:44.968769,2.68054025816159
10772,2020-09-01 01:48:45.236749,2.68054025816159
10773,2020-09-01 01:48:45.472644,2.68054025816159
10774,2020-09-01 01:48:45.807396,2.68054025816159
10775,2020-09-01 01:48:46.163563,2.68054025816159
10776,2020-09-01 01:48:46.515803,2.73837339731355
10777,2020-09-01 01:48:46.793907,2.73837339731355
10778,2020-09-01 01:48:47.146018,2.73837339731355
10779,2020-09-01 01:48:47.452371,2.73837339731355
10780,2020-09-01 01:48:47.691083,2.73837339731355
10781,2020-09-01 01:48:48.092360,2.73837339731355
10782,2020-09-01 01:48:48.366398,2.73837339731355
10783,2020-09-01 01:48:48.626468,2.73837339731355
10784,2020-09-01 01:48:48.951090,2.73837339731355
10785,2020-09-01 01:48:49.248377,2.79610490033129
10786,2020-09-01 01:48:49.587040,2.79610490033129
10787,2020-09-01 01:48:49.919403,2.79610490033129
10788,2020-09-01 01:48:50.195353,2.79610490033129
10789,2020-09-01 01:48:50.497261,2.79610490033129
10790,2020-09-01 01:48:50.761830,2.79610490033129
10791,2020-09-01 01:48:51.074202,2.79610490033129
10792,2020-09-01 01:48:51.378927,2.79610490033129
10793,2020-09-01 01:48:51.753898,2.79610490033129
10794,2020-09-01 01:48:52.063906,2.85373523651421
10795,2020-09-01 01:48:52.356593,2.85373523651421
10796,2020-09-01 01:48:52.734744,2.85373523651421
10797,2020-09-01 01:48:53.029927,2.85373523651421
10798,2020-09-01 01:48:53.313919,2.85373523651421
10799,2020-09-01 01:48:53.623376,2.85373523651421
10800,2020-09-01 01:48:53.962957,2.85373523651421
10801,2020-09-01 01:48:54.396474,2.91126487159946
10802,2020-09-01 01:48:54.634641,2.91126487159946
10803,2020-09-01 01:48:54.985160,2.91126487159946
