iteration,timestamp,T7
10804,2020-09-01 01:48:55.285614,2.91126487159946
10805,2020-09-01 01:48:55.530073,2.91126487159946
10806,2020-09-01 01:48:55.828228,2.91126487159946
10807,2020-09-01 01:48:56.141687,2.91126487159946
10808,2020-09-01 01:48:56.407363,2.91126487159946
10809,2020-09-01 01:48:56.782290,2.91126487159946
10810,2020-09-01 01:48:57.034120,2.91126487159946
10811,2020-09-01 01:48:57.287359,2.91126487159946
10812,2020-09-01 01:48:57.573436,2.9686942678125
10813,2020-09-01 01:48:57.889020,2.9686942678125
10814,2020-09-01 01:48:58.201649,2.9686942678125
10815,2020-09-01 01:48:58.444718,2.9686942678125
10816,2020-09-01 01:48:58.787601,2.9686942678125
10817,2020-09-01 01:48:59.109924,2.9686942678125
10818,2020-09-01 01:48:59.488217,2.9686942678125
10819,2020-09-01 01:48:59.793379,2.9686942678125
10820,2020-09-01 01:49:00.126121,2.9686942678125
10821,2020-09-01 01:49:00.406195,2.9686942678125
10822,2020-09-01 01:49:00.724229,3.02602388391651
10823,2020-09-01 01:49:01.048341,3.02602388391651
10824,2020-09-01 01:49:01.348970,3.02602388391651
10825,2020-09-01 01:49:01.644178,3.02602388391651
10826,2020-09-01 01:49:01.934213,3.02602388391651
10827,2020-09-01 01:49:02.282510,3.02602388391651
10828,2020-09-01 01:49:02.598716,3.02602388391651
10829,2020-09-01 01:49:02.836250,3.02602388391651
10830,2020-09-01 01:49:03.166651,3.02602388391651
10831,2020-09-01 01:49:03.434153,3.08325417526044
10832,2020-09-01 01:49:03.684887,3.08325417526044
10833,2020-09-01 01:49:03.927748,3.08325417526044
10834,2020-09-01 01:49:04.257933,3.08325417526044
10835,2020-09-01 01:49:04.604145,3.08325417526044
10836,2020-09-01 01:49:04.847638,3.08325417526044
10837,2020-09-01 01:49:05.103192,3.08325417526044
10838,2020-09-01 01:49:05.403816,3.08325417526044
10839,2020-09-01 01:49:05.673547,3.08325417526044
10840,2020-09-01 01:49:05.918030,3.08325417526044
10841,2020-09-01 01:49:06.257603,3.14038559382587
10842,2020-09-01 01:49:06.537855,3.14038559382587
10843,2020-09-01 01:49:06.907416,3.14038559382587
10844,2020-09-01 01:49:07.247890,3.14038559382587
10845,2020-09-01 01:49:07.598601,3.14038559382587
10846,2020-09-01 01:49:07.945840,3.14038559382587
10847,2020-09-01 01:49:08.218118,3.14038559382587
10848,2020-09-01 01:49:08.457093,3.14038559382587
10849,2020-09-01 01:49:08.798828,3.14038559382587
10850,2020-09-01 01:49:09.137427,3.1974185882727
10851,2020-09-01 01:49:09.485738,3.1974185882727
10852,2020-09-01 01:49:09.859307,3.1974185882727
10853,2020-09-01 01:49:10.151280,3.1974185882727
10854,2020-09-01 01:49:10.518986,3.1974185882727
10855,2020-09-01 01:49:10.843953,3.1974185882727
10856,2020-09-01 01:49:11.131759,3.1974185882727
10857,2020-09-01 01:49:11.398458,3.1974185882727
10858,2020-09-01 01:49:11.638779,3.25435360398367
10859,2020-09-01 01:49:12.011330,3.25435360398367
10860,2020-09-01 01:49:12.348249,3.25435360398367
10861,2020-09-01 01:49:12.626834,3.25435360398367
10862,2020-09-01 01:49:12.963007,3.25435360398367
10863,2020-09-01 01:49:13.263272,3.25435360398367
10864,2020-09-01 01:49:13.634530,3.25435360398367
10865,2020-09-01 01:49:13.981266,3.25435360398367
10866,2020-09-01 01:49:14.338860,3.25435360398367
10867,2020-09-01 01:49:14.607161,3.31119108310786
10868,2020-09-01 01:49:14.972490,3.31119108310786
10869,2020-09-01 01:49:15.291206,3.31119108310786
10870,2020-09-01 01:49:15.589521,3.31119108310786
10871,2020-09-01 01:49:15.947909,3.31119108310786
10872,2020-09-01 01:49:16.270353,3.31119108310786
10873,2020-09-01 01:49:16.592104,3.31119108310786
10874,2020-09-01 01:49:16.833868,3.31119108310786
10875,2020-09-01 01:49:17.125478,3.31119108310786
10876,2020-09-01 01:49:17.440149,3.36793146460305
10877,2020-09-01 01:49:17.781204,3.36793146460305
10878,2020-09-01 01:49:18.074572,3.36793146460305
10879,2020-09-01 01:49:18.403583,3.36793146460305
10880,2020-09-01 01:49:18.789801,3.36793146460305
10881,2020-09-01 01:49:19.170917,3.36793146460305
10882,2020-09-01 01:49:19.481605,3.36793146460305
10883,2020-09-01 01:49:19.818112,3.36793146460305
10884,2020-09-01 01:49:20.084259,3.42975411917779
10885,2020-09-01 01:49:20.353821,3.42975411917779
10886,2020-09-01 01:49:20.754827,3.42975411917779
10887,2020-09-01 01:49:21.122260,3.42975411917779
10888,2020-09-01 01:49:21.458973,3.42975411917779
10889,2020-09-01 01:49:21.754136,3.42975411917779
10890,2020-09-01 01:49:22.099089,3.42975411917779
10891,2020-09-01 01:49:22.411793,3.42975411917779
10892,2020-09-01 01:49:22.741927,3.42975411917779
10893,2020-09-01 01:49:23.081303,3.49146702996508
10894,2020-09-01 01:49:23.411254,3.49146702996508
10895,2020-09-01 01:49:23.764165,3.49146702996508
10896,2020-09-01 01:49:24.108308,3.49146702996508
10897,2020-09-01 01:49:24.405812,3.49146702996508
10898,2020-09-01 01:49:24.665825,3.49146702996508
10899,2020-09-01 01:49:25.027516,3.49146702996508
10900,2020-09-01 01:49:25.369842,3.49146702996508
10901,2020-09-01 01:49:25.658234,3.49146702996508
10902,2020-09-01 01:49:26.021210,3.52925059900038
10903,2020-09-01 01:49:26.337804,3.52925059900038
10904,2020-09-01 01:49:26.690158,3.52925059900038
10905,2020-09-01 01:49:27.007051,3.52925059900038
10906,2020-09-01 01:49:27.308498,3.52925059900038
10907,2020-09-01 01:49:27.628715,3.52925059900038
10908,2020-09-01 01:49:27.902627,3.52925059900038
10909,2020-09-01 01:49:28.170765,3.52925059900038
10910,2020-09-01 01:49:28.491401,3.52925059900038
10911,2020-09-01 01:49:28.811350,3.56464135812845
10912,2020-09-01 01:49:29.135964,3.56464135812845
10913,2020-09-01 01:49:29.409160,3.56464135812845
10914,2020-09-01 01:49:29.697308,3.56464135812845
10915,2020-09-01 01:49:30.057593,3.56464135812845
10916,2020-09-01 01:49:30.429924,3.56464135812845
10917,2020-09-01 01:49:30.760398,3.56464135812845
10918,2020-09-01 01:49:31.204857,3.65612634481576
10919,2020-09-01 01:49:31.542387,3.65612634481576
10920,2020-09-01 01:49:31.824615,3.65612634481576
10921,2020-09-01 01:49:32.186511,3.65612634481576
10922,2020-09-01 01:49:32.471731,3.65612634481576
10923,2020-09-01 01:49:32.788785,3.65612634481576
10924,2020-09-01 01:49:33.062215,3.65612634481576
10925,2020-09-01 01:49:33.425991,3.65612634481576
10926,2020-09-01 01:49:33.848303,3.74750064784253
10927,2020-09-01 01:49:34.205965,3.74750064784253
10928,2020-09-01 01:49:34.566677,3.74750064784253
10929,2020-09-01 01:49:34.845706,3.74750064784253
10930,2020-09-01 01:49:35.108854,3.74750064784253
10931,2020-09-01 01:49:35.369603,3.74750064784253
10932,2020-09-01 01:49:35.732384,3.74750064784253
10933,2020-09-01 01:49:36.039426,3.74750064784253
10934,2020-09-01 01:49:36.340724,3.74750064784253
10935,2020-09-01 01:49:36.764575,3.8387644887835
10936,2020-09-01 01:49:37.105710,3.8387644887835
10937,2020-09-01 01:49:37.436679,3.8387644887835
10938,2020-09-01 01:49:37.794467,3.8387644887835
10939,2020-09-01 01:49:38.165659,3.8387644887835
10940,2020-09-01 01:49:38.473342,3.8387644887835
10941,2020-09-01 01:49:38.822792,3.8387644887835
10942,2020-09-01 01:49:39.219647,3.92991808661814
10943,2020-09-01 01:49:39.561316,3.92991808661814
10944,2020-09-01 01:49:39.963442,3.92991808661814
10945,2020-09-01 01:49:40.304558,3.92991808661814
10946,2020-09-01 01:49:40.643648,3.92991808661814
10947,2020-09-01 01:49:40.956543,3.92991808661814
10948,2020-09-01 01:49:41.285946,3.92991808661814
10949,2020-09-01 01:49:41.568940,3.92991808661814
10950,2020-09-01 01:49:41.935812,3.92991808661814
10951,2020-09-01 01:49:42.253300,4.02096165780931
10952,2020-09-01 01:49:42.608357,4.02096165780931
10953,2020-09-01 01:49:42.879405,4.02096165780931
10954,2020-09-01 01:49:43.229539,4.02096165780931
10955,2020-09-01 01:49:43.574694,4.02096165780931
10956,2020-09-01 01:49:43.852653,4.02096165780931
10957,2020-09-01 01:49:44.145070,4.02096165780931
10958,2020-09-01 01:49:44.447957,4.02096165780931
10959,2020-09-01 01:49:44.759071,4.11189541637825
10960,2020-09-01 01:49:45.097957,4.11189541637825
10961,2020-09-01 01:49:45.439258,4.11189541637825
10962,2020-09-01 01:49:45.724110,4.11189541637825
10963,2020-09-01 01:49:46.082707,4.11189541637825
10964,2020-09-01 01:49:46.356567,4.11189541637825
10965,2020-09-01 01:49:46.648149,4.11189541637825
10966,2020-09-01 01:49:46.930277,4.11189541637825
10967,2020-09-01 01:49:47.383395,4.20271957397665
10968,2020-09-01 01:49:47.748258,4.20271957397665
10969,2020-09-01 01:49:48.122895,4.20271957397665
10970,2020-09-01 01:49:48.502340,4.20271957397665
10971,2020-09-01 01:49:48.835733,4.20271957397665
10972,2020-09-01 01:49:49.124500,4.20271957397665
10973,2020-09-01 01:49:49.428459,4.20271957397665
10974,2020-09-01 01:49:49.791214,4.20271957397665
10975,2020-09-01 01:49:50.104882,4.20271957397665
10976,2020-09-01 01:49:50.466154,4.29343433995554
10977,2020-09-01 01:49:50.794982,4.29343433995554
10978,2020-09-01 01:49:51.085818,4.29343433995554
10979,2020-09-01 01:49:51.403832,4.29343433995554
10980,2020-09-01 01:49:51.674623,4.29343433995554
10981,2020-09-01 01:49:51.940066,4.29343433995554
10982,2020-09-01 01:49:52.324136,4.29343433995554
10983,2020-09-01 01:49:52.694822,4.29343433995554
10984,2020-09-01 01:49:53.015367,4.29343433995554
10985,2020-09-01 01:49:53.355758,4.38403992143128
10986,2020-09-01 01:49:53.762582,4.38403992143128
10987,2020-09-01 01:49:54.149472,4.38403992143128
10988,2020-09-01 01:49:54.435570,4.38403992143128
10989,2020-09-01 01:49:54.756398,4.38403992143128
10990,2020-09-01 01:49:55.132299,4.38403992143128
10991,2020-09-01 01:49:55.454484,4.38403992143128
10992,2020-09-01 01:49:55.736215,4.38403992143128
10993,2020-09-01 01:49:55.987445,4.38403992143128
10994,2020-09-01 01:49:56.304080,4.46111285682571
10995,2020-09-01 01:49:56.671750,4.46111285682571
10996,2020-09-01 01:49:57.009354,4.46111285682571
10997,2020-09-01 01:49:57.414447,4.46111285682571
10998,2020-09-01 01:49:57.787444,4.46111285682571
10999,2020-09-01 01:49:58.148830,4.46111285682571
11000,2020-09-01 01:49:58.509931,4.46111285682571
11001,2020-09-01 01:49:58.896101,4.52525119591346
11002,2020-09-01 01:49:59.217543,4.52525119591346
11003,2020-09-01 01:49:59.532356,4.52525119591346
11004,2020-09-01 01:49:59.818570,4.52525119591346
11005,2020-09-01 01:50:00.135614,4.52525119591346
11006,2020-09-01 01:50:00.391954,4.52525119591346
11007,2020-09-01 01:50:00.665235,4.52525119591346
11008,2020-09-01 01:50:01.057970,4.52525119591346
11009,2020-09-01 01:50:01.331666,4.52525119591346
11010,2020-09-01 01:50:01.671554,4.52525119591346
11011,2020-09-01 01:50:02.058606,4.58674745036285
11012,2020-09-01 01:50:02.552262,4.58674745036285
11013,2020-09-01 01:50:09.878162,4.58674745036285
11014,2020-09-01 01:50:10.100588,4.58674745036285
11015,2020-09-01 01:50:10.387657,4.58674745036285
11016,2020-09-01 01:50:10.596047,4.58674745036285
11017,2020-09-01 01:50:10.829985,4.58674745036285
11018,2020-09-01 01:50:11.059269,4.58674745036285
11019,2020-09-01 01:50:11.230966,4.64812161315244
11020,2020-09-01 01:50:11.495774,4.64812161315244
11021,2020-09-01 01:50:11.724548,4.64812161315244
11022,2020-09-01 01:50:12.100319,4.64812161315244
11023,2020-09-01 01:50:12.341457,4.64812161315244
11024,2020-09-01 01:50:12.642870,4.70937396816319
11025,2020-09-01 01:50:12.869471,4.70937396816319
11026,2020-09-01 01:50:13.165031,4.70937396816319
11027,2020-09-01 01:50:13.479258,4.70937396816319
11028,2020-09-01 01:50:13.716377,4.70937396816319
11029,2020-09-01 01:50:13.955180,4.70937396816319
11030,2020-09-01 01:50:14.176496,4.70937396816319
11031,2020-09-01 01:50:14.391280,4.70937396816319
11032,2020-09-01 01:50:14.741818,4.77050479827567
11033,2020-09-01 01:50:15.014491,4.77050479827567
11034,2020-09-01 01:50:15.315399,4.77050479827567
11035,2020-09-01 01:50:15.569633,4.77050479827567
11036,2020-09-01 01:50:15.907495,4.77050479827567
11037,2020-09-01 01:50:16.222412,4.77050479827567
11038,2020-09-01 01:50:16.527733,4.77050479827567
11039,2020-09-01 01:50:16.884927,4.77050479827567
11040,2020-09-01 01:50:17.123380,4.77050479827567
11041,2020-09-01 01:50:17.395851,4.77050479827567
11042,2020-09-01 01:50:17.634114,4.83151438538751
11043,2020-09-01 01:50:17.904334,4.83151438538751
11044,2020-09-01 01:50:18.214219,4.83151438538751
11045,2020-09-01 01:50:18.564789,4.83151438538751
11046,2020-09-01 01:50:18.880985,4.83151438538751
11047,2020-09-01 01:50:19.179312,4.83151438538751
11048,2020-09-01 01:50:19.416293,4.83151438538751
11049,2020-09-01 01:50:19.790152,4.83151438538751
11050,2020-09-01 01:50:20.109643,4.89240301043031
11051,2020-09-01 01:50:20.445241,4.89240301043031
11052,2020-09-01 01:50:20.678112,4.89240301043031
11053,2020-09-01 01:50:20.941128,4.89240301043031
11054,2020-09-01 01:50:21.265550,4.89240301043031
11055,2020-09-01 01:50:21.580659,4.89240301043031
11056,2020-09-01 01:50:21.933928,4.89240301043031
11057,2020-09-01 01:50:22.274373,4.89240301043031
11058,2020-09-01 01:50:22.688320,4.95317095338609
11059,2020-09-01 01:50:23.019666,4.95317095338609
11060,2020-09-01 01:50:23.330879,4.95317095338609
11061,2020-09-01 01:50:23.689936,4.95317095338609
11062,2020-09-01 01:50:23.990206,4.95317095338609
11063,2020-09-01 01:50:24.368112,4.95317095338609
11064,2020-09-01 01:50:24.665810,4.95317095338609
11065,2020-09-01 01:50:24.982126,4.95317095338609
11066,2020-09-01 01:50:25.269182,4.95317095338609
11067,2020-09-01 01:50:25.537159,4.95317095338609
11068,2020-09-01 01:50:25.889925,4.82749866448857
11069,2020-09-01 01:50:26.159880,4.82749866448857
11070,2020-09-01 01:50:26.474526,4.82749866448857
11071,2020-09-01 01:50:26.761893,4.82749866448857
11072,2020-09-01 01:50:27.016365,4.82749866448857
11073,2020-09-01 01:50:27.346869,4.82749866448857
11074,2020-09-01 01:50:27.609267,4.82749866448857
11075,2020-09-01 01:50:27.855270,4.82749866448857
11076,2020-09-01 01:50:28.185588,4.82749866448857
11077,2020-09-01 01:50:28.497769,4.70218221356355
11078,2020-09-01 01:50:28.831150,4.70218221356355
11079,2020-09-01 01:50:29.234408,4.70218221356355
11080,2020-09-01 01:50:29.542693,4.70218221356355
11081,2020-09-01 01:50:29.815973,4.70218221356355
11082,2020-09-01 01:50:30.173111,4.70218221356355
11083,2020-09-01 01:50:30.460052,4.70218221356355
11084,2020-09-01 01:50:30.764453,4.70218221356355
11085,2020-09-01 01:50:31.092111,4.70218221356355
11086,2020-09-01 01:50:31.395514,4.70218221356355
11087,2020-09-01 01:50:31.699367,4.57721802778097
11088,2020-09-01 01:50:32.009699,4.57721802778097
11089,2020-09-01 01:50:32.324197,4.57721802778097
11090,2020-09-01 01:50:32.571633,4.57721802778097
11091,2020-09-01 01:50:32.815704,4.57721802778097
11092,2020-09-01 01:50:33.136608,4.57721802778097
11093,2020-09-01 01:50:33.384423,4.57721802778097
11094,2020-09-01 01:50:33.744128,4.57721802778097
11095,2020-09-01 01:50:34.064283,4.57721802778097
11096,2020-09-01 01:50:34.363593,4.57721802778097
11097,2020-09-01 01:50:34.692239,4.57721802778097
11098,2020-09-01 01:50:35.050807,4.45388346716372
11099,2020-09-01 01:50:35.404166,4.45388346716372
11100,2020-09-01 01:50:35.678659,4.45388346716372
11101,2020-09-01 01:50:36.113678,4.45388346716372
11102,2020-09-01 01:50:36.385390,4.45388346716372
11103,2020-09-01 01:50:36.620169,4.45388346716372
11104,2020-09-01 01:50:36.872810,4.45388346716372
11105,2020-09-01 01:50:37.155541,4.45388346716372
11106,2020-09-01 01:50:37.511252,4.3308930466951
11107,2020-09-01 01:50:37.875110,4.3308930466951
11108,2020-09-01 01:50:38.168467,4.3308930466951
11109,2020-09-01 01:50:38.421646,4.3308930466951
11110,2020-09-01 01:50:38.792908,4.3308930466951
11111,2020-09-01 01:50:39.130946,4.3308930466951
11112,2020-09-01 01:50:39.479664,4.3308930466951
11113,2020-09-01 01:50:39.769761,4.3308930466951
11114,2020-09-01 01:50:40.112975,4.3308930466951
11115,2020-09-01 01:50:40.491805,4.3308930466951
11116,2020-09-01 01:50:40.782298,4.20824346579531
11117,2020-09-01 01:50:41.128238,4.20824346579531
11118,2020-09-01 01:50:41.418157,4.20824346579531
11119,2020-09-01 01:50:41.805340,4.20824346579531
11120,2020-09-01 01:50:42.125468,4.20824346579531
11121,2020-09-01 01:50:42.395708,4.20824346579531
11122,2020-09-01 01:50:42.735810,4.20824346579531
11123,2020-09-01 01:50:43.049518,4.20824346579531
11124,2020-09-01 01:50:43.384807,4.20824346579531
11125,2020-09-01 01:50:43.679100,4.08593151348386
11126,2020-09-01 01:50:44.030824,4.08593151348386
11127,2020-09-01 01:50:44.279507,4.08593151348386
11128,2020-09-01 01:50:44.620552,4.08593151348386
11129,2020-09-01 01:50:44.898664,4.08593151348386
11130,2020-09-01 01:50:45.156663,4.08593151348386
11131,2020-09-01 01:50:45.392244,4.08593151348386
11132,2020-09-01 01:50:45.669727,4.08593151348386
11133,2020-09-01 01:50:45.993023,4.08593151348386
11134,2020-09-01 01:50:46.271447,4.08593151348386
11135,2020-09-01 01:50:46.618704,3.96395406414432
11136,2020-09-01 01:50:47.009507,3.96395406414432
11137,2020-09-01 01:50:47.379395,3.96395406414432
11138,2020-09-01 01:50:47.679057,3.96395406414432
11139,2020-09-01 01:50:47.955236,3.96395406414432
11140,2020-09-01 01:50:48.228999,3.96395406414432
11141,2020-09-01 01:50:48.517965,3.96395406414432
11142,2020-09-01 01:50:48.874263,3.96395406414432
11143,2020-09-01 01:50:49.272486,3.84230807368922
11144,2020-09-01 01:50:49.489049,3.84230807368922
11145,2020-09-01 01:50:49.761986,3.84230807368922
11146,2020-09-01 01:50:50.025944,3.84230807368922
11147,2020-09-01 01:50:50.309959,3.84230807368922
11148,2020-09-01 01:50:50.607684,3.84230807368922
11149,2020-09-01 01:50:50.899848,3.84230807368922
11150,2020-09-01 01:50:51.213134,3.84230807368922
11151,2020-09-01 01:50:51.550199,3.84230807368922
11152,2020-09-01 01:50:51.824464,3.72099057607545
11153,2020-09-01 01:50:52.094359,3.72099057607545
11154,2020-09-01 01:50:52.402721,3.72099057607545
11155,2020-09-01 01:50:52.688714,3.72099057607545
11156,2020-09-01 01:50:53.031457,3.72099057607545
11157,2020-09-01 01:50:53.328967,3.72099057607545
11158,2020-09-01 01:50:53.588369,3.72099057607545
11159,2020-09-01 01:50:53.851119,3.72099057607545
11160,2020-09-01 01:50:54.178017,3.72099057607545
11161,2020-09-01 01:50:54.550560,3.59999868012927
11162,2020-09-01 01:50:54.887261,3.59999868012927
11163,2020-09-01 01:50:55.201647,3.59999868012927
11164,2020-09-01 01:50:55.553571,3.59999868012927
11165,2020-09-01 01:50:55.890227,3.59999868012927
11166,2020-09-01 01:50:56.214900,3.59999868012927
11167,2020-09-01 01:50:56.571669,3.59999868012927
11168,2020-09-01 01:50:56.946298,3.47932956664695
11169,2020-09-01 01:50:57.325518,3.47932956664695
11170,2020-09-01 01:50:57.673830,3.47932956664695
11171,2020-09-01 01:50:58.019927,3.47932956664695
11172,2020-09-01 01:50:58.352463,3.47932956664695
11173,2020-09-01 01:50:58.575609,3.47932956664695
11174,2020-09-01 01:50:58.827739,3.47932956664695
11175,2020-09-01 01:50:59.103621,3.47932956664695
11176,2020-09-01 01:50:59.487816,3.47932956664695
11177,2020-09-01 01:50:59.826989,3.35898048574232
11178,2020-09-01 01:51:00.112739,3.35898048574232
11179,2020-09-01 01:51:00.391574,3.35898048574232
11180,2020-09-01 01:51:00.728535,3.35898048574232
11181,2020-09-01 01:51:00.951487,3.35898048574232
11182,2020-09-01 01:51:01.270769,3.35898048574232
11183,2020-09-01 01:51:01.552194,3.35898048574232
11184,2020-09-01 01:51:01.841666,3.35898048574232
11185,2020-09-01 01:51:02.144471,3.35898048574232
11186,2020-09-01 01:51:02.385735,3.23894875441736
11187,2020-09-01 01:51:02.686639,3.23894875441736
11188,2020-09-01 01:51:03.061952,3.23894875441736
11189,2020-09-01 01:51:03.536094,3.23894875441736
11190,2020-09-01 01:51:03.835381,3.23894875441736
11191,2020-09-01 01:51:04.156739,3.23894875441736
11192,2020-09-01 01:51:04.468907,3.23894875441736
11193,2020-09-01 01:51:04.818684,3.23894875441736
11194,2020-09-01 01:51:05.164720,3.11923175433536
11195,2020-09-01 01:51:05.394107,3.11923175433536
11196,2020-09-01 01:51:05.707644,3.11923175433536
11197,2020-09-01 01:51:06.005370,3.11923175433536
11198,2020-09-01 01:51:06.259585,3.11923175433536
11199,2020-09-01 01:51:06.579041,3.11923175433536
11200,2020-09-01 01:51:06.903547,3.11923175433536
11201,2020-09-01 01:51:07.188905,3.11923175433536
11202,2020-09-01 01:51:07.483659,3.11923175433536
11203,2020-09-01 01:51:07.767996,3.0084855534048
11204,2020-09-01 01:51:08.176908,3.0084855534048
11205,2020-09-01 01:51:08.432946,3.0084855534048
11206,2020-09-01 01:51:08.791995,3.0084855534048
11207,2020-09-01 01:51:09.144462,3.0084855534048
11208,2020-09-01 01:51:09.495354,3.0084855534048
11209,2020-09-01 01:51:09.806752,3.0084855534048
11210,2020-09-01 01:51:10.162392,3.0084855534048
11211,2020-09-01 01:51:10.496825,3.0084855534048
11212,2020-09-01 01:51:10.875575,2.89803630903873
11213,2020-09-01 01:51:11.198658,2.89803630903873
11214,2020-09-01 01:51:11.524900,2.89803630903873
11215,2020-09-01 01:51:11.854360,2.89803630903873
11216,2020-09-01 01:51:12.168272,2.89803630903873
11217,2020-09-01 01:51:12.532303,2.89803630903873
11218,2020-09-01 01:51:12.878077,2.89803630903873
11219,2020-09-01 01:51:13.220573,2.89803630903873
11220,2020-09-01 01:51:13.562667,2.78788151980153
11221,2020-09-01 01:51:13.898503,2.78788151980153
11222,2020-09-01 01:51:14.162103,2.78788151980153
11223,2020-09-01 01:51:14.476179,2.78788151980153
11224,2020-09-01 01:51:14.741000,2.78788151980153
11225,2020-09-01 01:51:15.024911,2.78788151980153
11226,2020-09-01 01:51:15.273265,2.78788151980153
11227,2020-09-01 01:51:15.604722,2.78788151980153
11228,2020-09-01 01:51:15.971982,2.78788151980153
11229,2020-09-01 01:51:16.248070,2.78788151980153
11230,2020-09-01 01:51:16.593607,2.67801874078565
11231,2020-09-01 01:51:16.947718,2.67801874078565
11232,2020-09-01 01:51:17.308948,2.67801874078565
11233,2020-09-01 01:51:17.676916,2.67801874078565
11234,2020-09-01 01:51:17.990143,2.67801874078565
11235,2020-09-01 01:51:18.264934,2.67801874078565
11236,2020-09-01 01:51:18.528574,2.67801874078565
11237,2020-09-01 01:51:18.774043,2.67801874078565
11238,2020-09-01 01:51:19.065871,2.56844558198998
11239,2020-09-01 01:51:19.368437,2.56844558198998
11240,2020-09-01 01:51:19.660464,2.56844558198998
11241,2020-09-01 01:51:19.996971,2.56844558198998
11242,2020-09-01 01:51:20.373712,2.56844558198998
11243,2020-09-01 01:51:20.630452,2.56844558198998
11244,2020-09-01 01:51:20.952679,2.56844558198998
11245,2020-09-01 01:51:21.302245,2.56844558198998
11246,2020-09-01 01:51:21.658031,2.56844558198998
11247,2020-09-01 01:51:21.921566,2.45915970682078
11248,2020-09-01 01:51:22.192167,2.45915970682078
11249,2020-09-01 01:51:22.504868,2.45915970682078
11250,2020-09-01 01:51:22.787208,2.45915970682078
11251,2020-09-01 01:51:23.125180,2.45915970682078
11252,2020-09-01 01:51:23.400080,2.45915970682078
11253,2020-09-01 01:51:23.649671,2.45915970682078
11254,2020-09-01 01:51:23.941742,2.45915970682078
11255,2020-09-01 01:51:24.243232,2.45915970682078
11256,2020-09-01 01:51:24.547704,2.45915970682078
11257,2020-09-01 01:51:24.943658,2.35015883070763
11258,2020-09-01 01:51:25.266032,2.35015883070763
11259,2020-09-01 01:51:25.550441,2.35015883070763
11260,2020-09-01 01:51:25.839959,2.35015883070763
11261,2020-09-01 01:51:26.171388,2.35015883070763
11262,2020-09-01 01:51:26.478809,2.35015883070763
11263,2020-09-01 01:51:26.786315,2.35015883070763
11264,2020-09-01 01:51:27.088340,2.35015883070763
11265,2020-09-01 01:51:27.404586,2.35015883070763
11266,2020-09-01 01:51:27.717120,2.2414407198282
11267,2020-09-01 01:51:28.055219,2.2414407198282
11268,2020-09-01 01:51:28.452165,2.2414407198282
11269,2020-09-01 01:51:28.819392,2.2414407198282
11270,2020-09-01 01:51:29.057579,2.2414407198282
11271,2020-09-01 01:51:29.420765,2.2414407198282
11272,2020-09-01 01:51:29.739841,2.2414407198282
11273,2020-09-01 01:51:30.053114,2.2414407198282
11274,2020-09-01 01:51:30.390307,2.29356516439624
11275,2020-09-01 01:51:30.664489,2.29356516439624
11276,2020-09-01 01:51:30.984602,2.29356516439624
11277,2020-09-01 01:51:31.286803,2.29356516439624
11278,2020-09-01 01:51:31.502707,2.29356516439624
11279,2020-09-01 01:51:31.776280,2.29356516439624
11280,2020-09-01 01:51:32.024090,2.29356516439624
11281,2020-09-01 01:51:32.315020,2.29356516439624
11282,2020-09-01 01:51:32.622453,2.29356516439624
11283,2020-09-01 01:51:32.951690,2.34556182797833
11284,2020-09-01 01:51:33.304110,2.34556182797833
11285,2020-09-01 01:51:33.616800,2.34556182797833
11286,2020-09-01 01:51:33.963164,2.34556182797833
11287,2020-09-01 01:51:34.378483,2.34556182797833
11288,2020-09-01 01:51:34.700778,2.34556182797833
11289,2020-09-01 01:51:35.033407,2.34556182797833
11290,2020-09-01 01:51:35.368549,2.34556182797833
11291,2020-09-01 01:51:35.682207,2.34556182797833
11292,2020-09-01 01:51:35.925808,2.34556182797833
11293,2020-09-01 01:51:36.188619,2.39743130619098
11294,2020-09-01 01:51:36.358919,2.39743130619098
11295,2020-09-01 01:51:36.671105,2.39743130619098
11296,2020-09-01 01:51:37.052003,2.39743130619098
11297,2020-09-01 01:51:37.375079,2.39743130619098
11298,2020-09-01 01:51:37.692043,2.39743130619098
11299,2020-09-01 01:51:37.943053,2.39743130619098
11300,2020-09-01 01:51:38.274042,2.39743130619098
11301,2020-09-01 01:51:38.589431,2.39743130619098
11302,2020-09-01 01:51:38.971311,2.44917419050429
11303,2020-09-01 01:51:39.248613,2.44917419050429
11304,2020-09-01 01:51:39.532228,2.44917419050429
11305,2020-09-01 01:51:39.840237,2.44917419050429
11306,2020-09-01 01:51:40.122513,2.44917419050429
11307,2020-09-01 01:51:40.373181,2.44917419050429
11308,2020-09-01 01:51:40.723855,2.44917419050429
11309,2020-09-01 01:51:41.020598,2.44917419050429
11310,2020-09-01 01:51:41.366910,2.51247313851437
11311,2020-09-01 01:51:41.709922,2.51247313851437
11312,2020-09-01 01:51:42.020945,2.51247313851437
11313,2020-09-01 01:51:42.366389,2.51247313851437
11314,2020-09-01 01:51:42.670885,2.51247313851437
11315,2020-09-01 01:51:43.050991,2.51247313851437
11316,2020-09-01 01:51:43.297833,2.51247313851437
11317,2020-09-01 01:51:43.552796,2.51247313851437
11318,2020-09-01 01:51:43.886105,2.51247313851437
11319,2020-09-01 01:51:44.226995,2.51247313851437
11320,2020-09-01 01:51:44.539482,2.57561937373079
11321,2020-09-01 01:51:44.926197,2.57561937373079
11322,2020-09-01 01:51:45.306724,2.57561937373079
11323,2020-09-01 01:51:45.580811,2.57561937373079
11324,2020-09-01 01:51:45.925213,2.57561937373079
11325,2020-09-01 01:51:46.353897,2.57561937373079
11326,2020-09-01 01:51:46.783470,2.57561937373079
11327,2020-09-01 01:51:47.150459,2.57561937373079
11328,2020-09-01 01:51:47.547776,2.63861363395654
11329,2020-09-01 01:51:47.962776,2.63861363395654
11330,2020-09-01 01:51:48.273250,2.63861363395654
11331,2020-09-01 01:51:48.568293,2.63861363395654
11332,2020-09-01 01:51:48.872908,2.63861363395654
11333,2020-09-01 01:51:49.192611,2.63861363395654
11334,2020-09-01 01:51:49.464825,2.63861363395654
11335,2020-09-01 01:51:49.737567,2.63861363395654
11336,2020-09-01 01:51:50.007873,2.63861363395654
11337,2020-09-01 01:51:50.301088,2.63861363395654
11338,2020-09-01 01:51:50.602366,2.70145670599602
11339,2020-09-01 01:51:50.927881,2.70145670599602
11340,2020-09-01 01:51:51.296046,2.70145670599602
11341,2020-09-01 01:51:51.645370,2.70145670599602
11342,2020-09-01 01:51:51.928130,2.70145670599602
11343,2020-09-01 01:51:52.275608,2.70145670599602
11344,2020-09-01 01:51:52.562277,2.70145670599602
11345,2020-09-01 01:51:52.829845,2.70145670599602
11346,2020-09-01 01:51:53.168443,2.70145670599602
11347,2020-09-01 01:51:53.485402,2.76414940415049
11348,2020-09-01 01:51:53.837820,2.76414940415049
11349,2020-09-01 01:51:54.124943,2.76414940415049
11350,2020-09-01 01:51:54.387746,2.76414940415049
11351,2020-09-01 01:51:54.768478,2.76414940415049
11352,2020-09-01 01:51:55.078074,2.76414940415049
11353,2020-09-01 01:51:55.420652,2.76414940415049
11354,2020-09-01 01:51:55.711741,2.76414940415049
11355,2020-09-01 01:51:55.942965,2.76414940415049
11356,2020-09-01 01:51:56.273558,2.76414940415049
11357,2020-09-01 01:51:56.631117,2.82669253100683
11358,2020-09-01 01:51:56.959234,2.82669253100683
11359,2020-09-01 01:51:57.212417,2.82669253100683
11360,2020-09-01 01:51:57.444413,2.82669253100683
11361,2020-09-01 01:51:57.725683,2.82669253100683
11362,2020-09-01 01:51:58.073967,2.82669253100683
11363,2020-09-01 01:51:58.392222,2.82669253100683
11364,2020-09-01 01:51:58.720384,2.82669253100683
11365,2020-09-01 01:51:59.079140,2.82669253100683
11366,2020-09-01 01:51:59.401882,2.88908688018047
11367,2020-09-01 01:51:59.640581,2.88908688018047
11368,2020-09-01 01:51:59.992091,2.88908688018047
11369,2020-09-01 01:52:00.343847,2.88908688018047
11370,2020-09-01 01:52:00.569506,2.88908688018047
11371,2020-09-01 01:52:00.845904,2.88908688018047
11372,2020-09-01 01:52:01.070048,2.88908688018047
11373,2020-09-01 01:52:01.403807,2.88908688018047
11374,2020-09-01 01:52:01.734621,2.88908688018047
11375,2020-09-01 01:52:02.079258,2.88908688018047
11376,2020-09-01 01:52:02.409997,2.88908688018047
11377,2020-09-01 01:52:02.757568,2.95133323739326
11378,2020-09-01 01:52:03.057128,2.95133323739326
11379,2020-09-01 01:52:03.293527,2.95133323739326
11380,2020-09-01 01:52:03.625589,2.95133323739326
11381,2020-09-01 01:52:03.880743,2.95133323739326
11382,2020-09-01 01:52:04.150493,2.95133323739326
11383,2020-09-01 01:52:04.493370,2.95133323739326
11384,2020-09-01 01:52:04.847367,2.95133323739326
11385,2020-09-01 01:52:05.068482,3.01343238109953
11386,2020-09-01 01:52:05.388755,3.01343238109953
11387,2020-09-01 01:52:05.723957,3.01343238109953
11388,2020-09-01 01:52:06.067640,3.01343238109953
11389,2020-09-01 01:52:06.394196,3.01343238109953
11390,2020-09-01 01:52:06.666895,3.01343238109953
11391,2020-09-01 01:52:06.915339,3.01343238109953
11392,2020-09-01 01:52:07.297868,3.01343238109953
11393,2020-09-01 01:52:07.655462,3.07538508291132
11394,2020-09-01 01:52:07.999366,3.07538508291132
11395,2020-09-01 01:52:08.287044,3.07538508291132
11396,2020-09-01 01:52:08.565685,3.07538508291132
11397,2020-09-01 01:52:08.903665,3.07538508291132
11398,2020-09-01 01:52:09.252878,3.07538508291132
11399,2020-09-01 01:52:09.649088,3.07538508291132
11400,2020-09-01 01:52:09.989784,3.07538508291132
11401,2020-09-01 01:52:10.260345,3.13719210791457
11402,2020-09-01 01:52:10.583836,3.13719210791457
11403,2020-09-01 01:52:10.851962,3.13719210791457
11404,2020-09-01 01:52:11.197424,3.13719210791457
11405,2020-09-01 01:52:11.440517,3.13719210791457
11406,2020-09-01 01:52:11.724487,3.13719210791457
11407,2020-09-01 01:52:12.092275,3.13719210791457
11408,2020-09-01 01:52:12.396563,3.13719210791457
11409,2020-09-01 01:52:12.737051,3.13719210791457
11410,2020-09-01 01:52:13.054909,3.13719210791457
11411,2020-09-01 01:52:13.392990,3.19885421491878
11412,2020-09-01 01:52:13.671827,3.19885421491878
11413,2020-09-01 01:52:13.975781,3.19885421491878
11414,2020-09-01 01:52:14.308971,3.19885421491878
11415,2020-09-01 01:52:14.591873,3.19885421491878
11416,2020-09-01 01:52:14.951188,3.19885421491878
11417,2020-09-01 01:52:15.337436,3.19885421491878
11418,2020-09-01 01:52:15.750287,3.22709104968482
11419,2020-09-01 01:52:16.108135,3.22709104968482
11420,2020-09-01 01:52:16.433675,3.22709104968482
11421,2020-09-01 01:52:16.805025,3.22709104968482
11422,2020-09-01 01:52:17.246742,3.22709104968482
11423,2020-09-01 01:52:17.533376,3.22709104968482
11424,2020-09-01 01:52:17.884659,3.22709104968482
11425,2020-09-01 01:52:18.203400,3.22709104968482
11426,2020-09-01 01:52:18.516064,3.22709104968482
11427,2020-09-01 01:52:18.783903,3.25527227911594
11428,2020-09-01 01:52:19.116904,3.25527227911594
11429,2020-09-01 01:52:19.433367,3.25527227911594
11430,2020-09-01 01:52:19.711448,3.25527227911594
11431,2020-09-01 01:52:20.056863,3.25527227911594
11432,2020-09-01 01:52:20.351809,3.25527227911594
11433,2020-09-01 01:52:20.678772,3.25527227911594
11434,2020-09-01 01:52:20.947528,3.25527227911594
11435,2020-09-01 01:52:21.212105,3.25527227911594
11436,2020-09-01 01:52:21.527181,3.28339819230362
11437,2020-09-01 01:52:21.883913,3.28339819230362
11438,2020-09-01 01:52:22.159802,3.28339819230362
11439,2020-09-01 01:52:22.517555,3.28339819230362
11440,2020-09-01 01:52:22.806455,3.28339819230362
11441,2020-09-01 01:52:23.126326,3.28339819230362
11442,2020-09-01 01:52:23.464742,3.28339819230362
11443,2020-09-01 01:52:23.803410,3.28339819230362
11444,2020-09-01 01:52:24.076386,3.28339819230362
11445,2020-09-01 01:52:24.462125,3.31146907640554
11446,2020-09-01 01:52:24.814228,3.31146907640554
11447,2020-09-01 01:52:25.141106,3.31146907640554
11448,2020-09-01 01:52:25.403663,3.31146907640554
11449,2020-09-01 01:52:25.685105,3.31146907640554
11450,2020-09-01 01:52:26.038371,3.31146907640554
11451,2020-09-01 01:52:26.363882,3.31146907640554
11452,2020-09-01 01:52:26.711962,3.31146907640554
11453,2020-09-01 01:52:27.058867,3.33948521653355
11454,2020-09-01 01:52:27.316425,3.33948521653355
11455,2020-09-01 01:52:27.641574,3.33948521653355
11456,2020-09-01 01:52:27.924667,3.33948521653355
11457,2020-09-01 01:52:28.217435,3.33948521653355
11458,2020-09-01 01:52:28.563202,3.33948521653355
11459,2020-09-01 01:52:28.906528,3.33948521653355
11460,2020-09-01 01:52:29.224512,3.33948521653355
11461,2020-09-01 01:52:29.530503,3.33948521653355
11462,2020-09-01 01:52:29.846074,3.33948521653355
11463,2020-09-01 01:52:30.197947,3.36744689553173
11464,2020-09-01 01:52:30.565678,3.36744689553173
11465,2020-09-01 01:52:30.977329,3.36744689553173
11466,2020-09-01 01:52:31.320773,3.36744689553173
11467,2020-09-01 01:52:31.667531,3.36744689553173
11468,2020-09-01 01:52:31.997555,3.36744689553173
11469,2020-09-01 01:52:32.308084,3.36744689553173
11470,2020-09-01 01:52:32.595592,3.36744689553173
11471,2020-09-01 01:52:32.907811,3.39516261328622
11472,2020-09-01 01:52:33.268302,3.39516261328622
11473,2020-09-01 01:52:33.693250,3.39516261328622
11474,2020-09-01 01:52:33.942784,3.39516261328622
11475,2020-09-01 01:52:34.290719,3.39516261328622
11476,2020-09-01 01:52:34.630180,3.39516261328622
11477,2020-09-01 01:52:34.960532,3.39516261328622
11478,2020-09-01 01:52:35.305923,3.39516261328622
11479,2020-09-01 01:52:35.668059,3.39516261328622
11480,2020-09-01 01:52:36.018813,3.42281985057105
11481,2020-09-01 01:52:36.274613,3.42281985057105
11482,2020-09-01 01:52:36.554695,3.42281985057105
11483,2020-09-01 01:52:36.886105,3.42281985057105
11484,2020-09-01 01:52:37.194205,3.42281985057105
11485,2020-09-01 01:52:37.581801,3.42281985057105
11486,2020-09-01 01:52:37.936651,3.42281985057105
11487,2020-09-01 01:52:38.248293,3.42281985057105
11488,2020-09-01 01:52:38.591648,3.45041888924187
11489,2020-09-01 01:52:38.882232,3.45041888924187
11490,2020-09-01 01:52:39.217703,3.45041888924187
11491,2020-09-01 01:52:39.482916,3.45041888924187
11492,2020-09-01 01:52:39.807103,3.45041888924187
11493,2020-09-01 01:52:40.092812,3.45041888924187
11494,2020-09-01 01:52:40.420993,3.45041888924187
11495,2020-09-01 01:52:40.760910,3.45041888924187
11496,2020-09-01 01:52:41.024324,3.45041888924187
11497,2020-09-01 01:52:41.363190,3.47796000978657
11498,2020-09-01 01:52:41.705594,3.47796000978657
11499,2020-09-01 01:52:42.054358,3.47796000978657
11500,2020-09-01 01:52:42.370924,3.47796000978657
11501,2020-09-01 01:52:42.707962,3.47796000978657
11502,2020-09-01 01:52:43.061680,3.47796000978657
11503,2020-09-01 01:52:43.407962,3.47796000978657
11504,2020-09-01 01:52:43.763681,3.47796000978657
11505,2020-09-01 01:52:44.066863,3.47796000978657
11506,2020-09-01 01:52:44.434468,3.48069771839813
11507,2020-09-01 01:52:44.771408,3.48069771839813
11508,2020-09-01 01:52:45.124973,3.48069771839813
11509,2020-09-01 01:52:45.431777,3.48069771839813
11510,2020-09-01 01:52:45.756072,3.48069771839813
11511,2020-09-01 01:52:46.097353,3.48069771839813
11512,2020-09-01 01:52:46.412721,3.48069771839813
11513,2020-09-01 01:52:46.738062,3.48069771839813
11514,2020-09-01 01:52:47.060992,3.49801985472232
11515,2020-09-01 01:52:47.377405,3.49801985472232
11516,2020-09-01 01:52:47.734955,3.49801985472232
11517,2020-09-01 01:52:48.095734,3.49801985472232
11518,2020-09-01 01:52:48.415169,3.49801985472232
11519,2020-09-01 01:52:48.711401,3.49801985472232
11520,2020-09-01 01:52:48.990255,3.49801985472232
11521,2020-09-01 01:52:49.316410,3.49801985472232
11522,2020-09-01 01:52:49.671180,3.52866806111027
11523,2020-09-01 01:52:50.027652,3.52866806111027
11524,2020-09-01 01:52:50.356218,3.52866806111027
11525,2020-09-01 01:52:50.660653,3.52866806111027
11526,2020-09-01 01:52:51.018093,3.52866806111027
11527,2020-09-01 01:52:51.330822,3.52866806111027
11528,2020-09-01 01:52:51.608352,3.52866806111027
11529,2020-09-01 01:52:51.861513,3.52866806111027
11530,2020-09-01 01:52:52.219914,3.52866806111027
11531,2020-09-01 01:52:52.468274,3.52866806111027
11532,2020-09-01 01:52:52.771343,3.52866806111027
11533,2020-09-01 01:52:53.000376,3.52866806111027
11534,2020-09-01 01:52:53.308161,3.52866806111027
11535,2020-09-01 01:52:53.663675,3.52866806111027
11536,2020-09-01 01:52:53.997311,3.52866806111027
11537,2020-09-01 01:52:54.333543,3.52866806111027
11538,2020-09-01 01:52:54.695086,3.52866806111027
11539,2020-09-01 01:52:55.011980,3.52866806111027
11540,2020-09-01 01:52:55.355096,3.52866806111027
11541,2020-09-01 01:52:55.696773,3.52866806111027
11542,2020-09-01 01:52:55.962487,3.52866806111027
11543,2020-09-01 01:52:56.228801,3.52866806111027
11544,2020-09-01 01:52:56.557132,3.58467273281032
11545,2020-09-01 01:52:56.888654,3.58467273281032
11546,2020-09-01 01:52:57.227710,3.58467273281032
11547,2020-09-01 01:52:57.597267,3.58467273281032
11548,2020-09-01 01:52:57.931724,3.58467273281032
11549,2020-09-01 01:52:58.163519,3.58467273281032
11550,2020-09-01 01:52:58.470216,3.58467273281032
11551,2020-09-01 01:52:58.777735,3.58467273281032
11552,2020-09-01 01:52:59.194011,3.58467273281032
11553,2020-09-01 01:52:59.577070,3.66627475069065
11554,2020-09-01 01:52:59.977350,3.66627475069065
11555,2020-09-01 01:53:00.233033,3.66627475069065
11556,2020-09-01 01:53:00.567202,3.66627475069065
11557,2020-09-01 01:53:00.812851,3.66627475069065
11558,2020-09-01 01:53:01.132722,3.66627475069065
11559,2020-09-01 01:53:01.442713,3.66627475069065
11560,2020-09-01 01:53:01.657145,3.66627475069065
11561,2020-09-01 01:53:02.024756,3.66627475069065
11562,2020-09-01 01:53:02.388858,3.66627475069065
11563,2020-09-01 01:53:02.756045,3.74773979841579
11564,2020-09-01 01:53:03.095925,3.74773979841579
11565,2020-09-01 01:53:03.420803,3.74773979841579
11566,2020-09-01 01:53:03.787905,3.74773979841579
11567,2020-09-01 01:53:04.119974,3.74773979841579
11568,2020-09-01 01:53:04.506202,3.74773979841579
11569,2020-09-01 01:53:04.889452,3.82906815947615
11570,2020-09-01 01:53:05.160751,3.82906815947615
11571,2020-09-01 01:53:05.390436,3.82906815947615
11572,2020-09-01 01:53:05.663567,3.82906815947615
11573,2020-09-01 01:53:05.963420,3.82906815947615
11574,2020-09-01 01:53:06.245824,3.82906815947615
11575,2020-09-01 01:53:06.578821,3.82906815947615
11576,2020-09-01 01:53:06.850536,3.82906815947615
11577,2020-09-01 01:53:07.126108,3.82906815947615
11578,2020-09-01 01:53:07.463452,3.82906815947615
11579,2020-09-01 01:53:07.736974,3.91026011505866
11580,2020-09-01 01:53:08.073305,3.91026011505866
11581,2020-09-01 01:53:08.412741,3.91026011505866
11582,2020-09-01 01:53:08.692917,3.91026011505866
11583,2020-09-01 01:53:09.078741,3.91026011505866
11584,2020-09-01 01:53:09.319570,3.91026011505866
11585,2020-09-01 01:53:09.649466,3.91026011505866
11586,2020-09-01 01:53:09.962414,3.91026011505866
11587,2020-09-01 01:53:10.327762,3.91026011505866
11588,2020-09-01 01:53:10.644202,3.99131594410824
11589,2020-09-01 01:53:10.963807,3.99131594410824
11590,2020-09-01 01:53:11.260818,3.99131594410824
11591,2020-09-01 01:53:11.571910,3.99131594410824
11592,2020-09-01 01:53:11.900136,3.99131594410824
11593,2020-09-01 01:53:12.243523,3.99131594410824
11594,2020-09-01 01:53:12.508078,3.99131594410824
11595,2020-09-01 01:53:12.859425,3.99131594410824
11596,2020-09-01 01:53:13.187194,4.07223592338674
11597,2020-09-01 01:53:13.460735,4.07223592338674
11598,2020-09-01 01:53:13.766654,4.07223592338674
11599,2020-09-01 01:53:14.099536,4.07223592338674
11600,2020-09-01 01:53:14.450363,4.07223592338674
11601,2020-09-01 01:53:14.740653,4.07223592338674
11602,2020-09-01 01:53:15.044673,4.07223592338674
11603,2020-09-01 01:53:15.372387,4.07223592338674
11604,2020-09-01 01:53:15.656324,4.07223592338674
11605,2020-09-01 01:53:16.005688,4.15302032752976
11606,2020-09-01 01:53:16.282380,4.15302032752976
11607,2020-09-01 01:53:16.620558,4.15302032752976
11608,2020-09-01 01:53:16.892223,4.15302032752976
11609,2020-09-01 01:53:17.265169,4.15302032752976
11610,2020-09-01 01:53:17.626911,4.15302032752976
11611,2020-09-01 01:53:17.920342,4.15302032752976
11612,2020-09-01 01:53:18.239362,4.15302032752976
11613,2020-09-01 01:53:18.543775,4.15302032752976
11614,2020-09-01 01:53:18.873470,4.23366942910113
11615,2020-09-01 01:53:19.263480,4.23366942910113
11616,2020-09-01 01:53:19.637731,4.23366942910113
11617,2020-09-01 01:53:20.003217,4.23366942910113
11618,2020-09-01 01:53:20.327655,4.23366942910113
11619,2020-09-01 01:53:20.653661,4.23366942910113
11620,2020-09-01 01:53:20.951393,4.23366942910113
11621,2020-09-01 01:53:21.298523,4.23366942910113
11622,2020-09-01 01:53:21.546297,4.31418349864542
11623,2020-09-01 01:53:21.825030,4.31418349864542
11624,2020-09-01 01:53:22.153953,4.31418349864542
11625,2020-09-01 01:53:22.388743,4.31418349864542
11626,2020-09-01 01:53:22.663561,4.31418349864542
11627,2020-09-01 01:53:22.986567,4.31418349864542
11628,2020-09-01 01:53:23.274128,4.31418349864542
11629,2020-09-01 01:53:23.617895,4.31418349864542
11630,2020-09-01 01:53:23.987907,4.39456280473847
11631,2020-09-01 01:53:24.317409,4.39456280473847
11632,2020-09-01 01:53:24.679501,4.39456280473847
11633,2020-09-01 01:53:24.989784,4.39456280473847
11634,2020-09-01 01:53:25.297998,4.39456280473847
11635,2020-09-01 01:53:25.606582,4.39456280473847
11636,2020-09-01 01:53:25.893447,4.39456280473847
11637,2020-09-01 01:53:26.252565,4.47480761403604
11638,2020-09-01 01:53:26.572206,4.47480761403604
11639,2020-09-01 01:53:26.920849,4.47480761403604
11640,2020-09-01 01:53:27.254564,4.47480761403604
11641,2020-09-01 01:53:27.568559,4.47480761403604
11642,2020-09-01 01:53:27.883243,4.47480761403604
11643,2020-09-01 01:53:28.224237,4.47480761403604
11644,2020-09-01 01:53:28.544777,4.47480761403604
11645,2020-09-01 01:53:28.789854,4.47480761403604
11646,2020-09-01 01:53:29.125255,4.55491819132071
11647,2020-09-01 01:53:29.474526,4.55491819132071
11648,2020-09-01 01:53:29.781760,4.55491819132071
11649,2020-09-01 01:53:30.081220,4.55491819132071
11650,2020-09-01 01:53:30.359122,4.55491819132071
11651,2020-09-01 01:53:30.646677,4.55491819132071
11652,2020-09-01 01:53:30.931556,4.55491819132071
11653,2020-09-01 01:53:31.285566,4.55491819132071
11654,2020-09-01 01:53:31.563150,4.55491819132071
11655,2020-09-01 01:53:31.888809,4.67126838996326
11656,2020-09-01 01:53:32.234913,4.67126838996326
11657,2020-09-01 01:53:32.513263,4.67126838996326
11658,2020-09-01 01:53:32.898722,4.67126838996326
11659,2020-09-01 01:53:33.148053,4.67126838996326
11660,2020-09-01 01:53:33.401871,4.67126838996326
11661,2020-09-01 01:53:33.697187,4.67126838996326
11662,2020-09-01 01:53:33.986085,4.67126838996326
11663,2020-09-01 01:53:34.283791,4.78743289171666
11664,2020-09-01 01:53:34.694070,4.78743289171666
11665,2020-09-01 01:53:35.051162,4.78743289171666
11666,2020-09-01 01:53:35.355149,4.78743289171666
11667,2020-09-01 01:53:35.722874,4.78743289171666
11668,2020-09-01 01:53:36.001957,4.78743289171666
11669,2020-09-01 01:53:36.263807,4.78743289171666
11670,2020-09-01 01:53:36.564799,4.78743289171666
11671,2020-09-01 01:53:36.854567,4.78743289171666
11672,2020-09-01 01:53:37.106979,4.90341197530323
11673,2020-09-01 01:53:37.394952,4.90341197530323
11674,2020-09-01 01:53:37.661089,4.90341197530323
11675,2020-09-01 01:53:38.001607,4.90341197530323
11676,2020-09-01 01:53:38.377701,4.90341197530323
11677,2020-09-01 01:53:38.710476,4.90341197530323
11678,2020-09-01 01:53:39.075325,4.90341197530323
11679,2020-09-01 01:53:39.411051,4.90341197530323
11680,2020-09-01 01:53:39.680459,4.90341197530323
11681,2020-09-01 01:53:39.968757,4.90341197530323
11682,2020-09-01 01:53:40.209731,5.00029290636242
11683,2020-09-01 01:53:40.604132,5.00029290636242
11684,2020-09-01 01:53:40.983626,5.00029290636242
11685,2020-09-01 01:53:41.360663,5.00029290636242
11686,2020-09-01 01:53:41.684906,5.00029290636242
11687,2020-09-01 01:53:42.004229,5.00029290636242
11688,2020-09-01 01:53:42.264193,5.00029290636242
11689,2020-09-01 01:53:42.517132,5.00029290636242
11690,2020-09-01 01:53:42.852941,5.00029290636242
11691,2020-09-01 01:53:43.176817,5.00029290636242
11692,2020-09-01 01:53:43.498197,5.00029290636242
11693,2020-09-01 01:53:43.846849,5.00029290636242
11694,2020-09-01 01:53:44.186411,5.00029290636242
11695,2020-09-01 01:53:44.529606,5.00029290636242
11696,2020-09-01 01:53:44.847008,5.00029290636242
11697,2020-09-01 01:53:45.187107,5.00029290636242
11698,2020-09-01 01:53:45.522091,5.00029290636242
11699,2020-09-01 01:53:45.822377,5.00029290636242
11700,2020-09-01 01:53:46.162101,5.00029290636242
11701,2020-09-01 01:53:46.415619,4.91423670176466
11702,2020-09-01 01:53:46.701950,4.91423670176466
11703,2020-09-01 01:53:46.973398,4.91423670176466
11704,2020-09-01 01:53:47.241794,4.91423670176466
11705,2020-09-01 01:53:47.526430,4.91423670176466
11706,2020-09-01 01:53:47.893969,4.91423670176466
11707,2020-09-01 01:53:48.256237,4.91423670176466
11708,2020-09-01 01:53:48.592099,4.91423670176466
11709,2020-09-01 01:53:48.984637,4.82850527941993
11710,2020-09-01 01:53:49.393412,4.82850527941993
11711,2020-09-01 01:53:49.718644,4.82850527941993
11712,2020-09-01 01:53:50.054363,4.82850527941993
11713,2020-09-01 01:53:50.327721,4.82850527941993
11714,2020-09-01 01:53:50.648730,4.82850527941993
11715,2020-09-01 01:53:50.939820,4.82850527941993
11716,2020-09-01 01:53:51.263852,4.82850527941993
11717,2020-09-01 01:53:51.584195,4.82850527941993
11718,2020-09-01 01:53:51.861968,4.82850527941993
11719,2020-09-01 01:53:52.195941,4.74309380768801
11720,2020-09-01 01:53:52.596815,4.74309380768801
11721,2020-09-01 01:53:53.040524,4.74309380768801
11722,2020-09-01 01:53:53.374689,4.74309380768801
11723,2020-09-01 01:53:53.757854,4.74309380768801
11724,2020-09-01 01:53:54.086128,4.74309380768801
11725,2020-09-01 01:53:54.322380,4.74309380768801
11726,2020-09-01 01:53:54.670220,4.74309380768801
11727,2020-09-01 01:53:55.049476,4.65799763629933
11728,2020-09-01 01:53:55.474379,4.65799763629933
11729,2020-09-01 01:53:55.752820,4.65799763629933
11730,2020-09-01 01:53:56.051978,4.65799763629933
11731,2020-09-01 01:53:56.322047,4.65799763629933
11732,2020-09-01 01:53:56.664829,4.65799763629933
11733,2020-09-01 01:53:56.992106,4.65799763629933
11734,2020-09-01 01:53:57.337786,4.65799763629933
11735,2020-09-01 01:53:57.614405,4.57321228209939
11736,2020-09-01 01:53:57.964817,4.57321228209939
11737,2020-09-01 01:53:58.293262,4.57321228209939
11738,2020-09-01 01:53:58.591276,4.57321228209939
11739,2020-09-01 01:53:58.947068,4.57321228209939
11740,2020-09-01 01:53:59.350653,4.57321228209939
11741,2020-09-01 01:53:59.685979,4.57321228209939
11742,2020-09-01 01:53:59.955431,4.57321228209939
11743,2020-09-01 01:54:00.197842,4.48873341663106
11744,2020-09-01 01:54:00.466236,4.48873341663106
11745,2020-09-01 01:54:00.723662,4.48873341663106
11746,2020-09-01 01:54:01.073588,4.48873341663106
11747,2020-09-01 01:54:01.400020,4.48873341663106
11748,2020-09-01 01:54:01.694472,4.48873341663106
11749,2020-09-01 01:54:02.021582,4.48873341663106
11750,2020-09-01 01:54:02.317216,4.48873341663106
11751,2020-09-01 01:54:02.632042,4.48873341663106
11752,2020-09-01 01:54:02.996188,4.40455685529612
11753,2020-09-01 01:54:03.298930,4.40455685529612
11754,2020-09-01 01:54:03.678157,4.40455685529612
11755,2020-09-01 01:54:04.046024,4.40455685529612
11756,2020-09-01 01:54:04.410772,4.40455685529612
11757,2020-09-01 01:54:04.704810,4.40455685529612
11758,2020-09-01 01:54:05.062306,4.40455685529612
11759,2020-09-01 01:54:05.465871,4.32067854780752
11760,2020-09-01 01:54:05.774847,4.32067854780752
11761,2020-09-01 01:54:06.029941,4.32067854780752
11762,2020-09-01 01:54:06.386184,4.32067854780752
11763,2020-09-01 01:54:06.659340,4.32067854780752
11764,2020-09-01 01:54:06.992451,4.32067854780752
