iteration,timestamp,T7
11765,2020-09-01 01:54:07.316862,4.32067854780752
11766,2020-09-01 01:54:07.595572,4.32067854780752
11767,2020-09-01 01:54:07.959880,4.32067854780752
11768,2020-09-01 01:54:08.315605,4.23636708197037
11769,2020-09-01 01:54:08.660514,4.23636708197037
11770,2020-09-01 01:54:08.968292,4.23636708197037
11771,2020-09-01 01:54:09.267542,4.23636708197037
11772,2020-09-01 01:54:09.631265,4.23636708197037
11773,2020-09-01 01:54:09.966309,4.23636708197037
11774,2020-09-01 01:54:10.233674,4.23636708197037
11775,2020-09-01 01:54:10.617258,4.23636708197037
11776,2020-09-01 01:54:10.977893,4.15234716687246
11777,2020-09-01 01:54:11.295034,4.15234716687246
11778,2020-09-01 01:54:11.521942,4.15234716687246
11779,2020-09-01 01:54:11.827423,4.15234716687246
11780,2020-09-01 01:54:12.133920,4.15234716687246
11781,2020-09-01 01:54:12.455336,4.15234716687246
11782,2020-09-01 01:54:12.722893,4.15234716687246
11783,2020-09-01 01:54:13.086951,4.15234716687246
11784,2020-09-01 01:54:13.401724,4.06861511630592
11785,2020-09-01 01:54:13.758177,4.06861511630592
11786,2020-09-01 01:54:14.117465,4.06861511630592
11787,2020-09-01 01:54:14.378653,4.06861511630592
11788,2020-09-01 01:54:14.735122,4.06861511630592
11789,2020-09-01 01:54:15.082482,4.06861511630592
11790,2020-09-01 01:54:15.458046,4.06861511630592
11791,2020-09-01 01:54:15.762898,4.06861511630592
11792,2020-09-01 01:54:16.070265,4.06861511630592
11793,2020-09-01 01:54:16.415693,3.98516734881842
11794,2020-09-01 01:54:16.726453,3.98516734881842
11795,2020-09-01 01:54:17.104635,3.98516734881842
11796,2020-09-01 01:54:17.428838,3.98516734881842
11797,2020-09-01 01:54:17.698209,3.98516734881842
11798,2020-09-01 01:54:17.988157,3.98516734881842
11799,2020-09-01 01:54:18.352051,3.98516734881842
11800,2020-09-01 01:54:18.603468,3.98516734881842
11801,2020-09-01 01:54:18.933322,3.98516734881842
11802,2020-09-01 01:54:19.181036,3.98516734881842
11803,2020-09-01 01:54:19.539739,3.90200038215396
11804,2020-09-01 01:54:19.891055,3.90200038215396
11805,2020-09-01 01:54:20.292152,3.90200038215396
11806,2020-09-01 01:54:20.677549,3.90200038215396
11807,2020-09-01 01:54:20.975901,3.90200038215396
11808,2020-09-01 01:54:21.273116,3.90200038215396
11809,2020-09-01 01:54:21.571620,3.90200038215396
11810,2020-09-01 01:54:21.889931,3.81911082818095
11811,2020-09-01 01:54:22.245785,3.81911082818095
11812,2020-09-01 01:54:22.713567,3.81911082818095
11813,2020-09-01 01:54:23.080370,3.81911082818095
11814,2020-09-01 01:54:23.429207,3.81911082818095
11815,2020-09-01 01:54:23.732911,3.81911082818095
11816,2020-09-01 01:54:23.978684,3.81911082818095
11817,2020-09-01 01:54:24.291917,3.81911082818095
11818,2020-09-01 01:54:24.565974,3.81911082818095
11819,2020-09-01 01:54:24.907793,3.73649538824694
11820,2020-09-01 01:54:25.196095,3.73649538824694
11821,2020-09-01 01:54:25.440781,3.73649538824694
11822,2020-09-01 01:54:25.732313,3.73649538824694
11823,2020-09-01 01:54:26.051475,3.73649538824694
11824,2020-09-01 01:54:26.338645,3.73649538824694
11825,2020-09-01 01:54:26.683022,3.73649538824694
11826,2020-09-01 01:54:26.968979,3.73649538824694
11827,2020-09-01 01:54:27.286725,3.73649538824694
11828,2020-09-01 01:54:27.655092,3.6541508489094
11829,2020-09-01 01:54:27.918239,3.6541508489094
11830,2020-09-01 01:54:28.247528,3.6541508489094
11831,2020-09-01 01:54:28.522435,3.6541508489094
11832,2020-09-01 01:54:28.846611,3.6541508489094
11833,2020-09-01 01:54:29.144709,3.6541508489094
11834,2020-09-01 01:54:29.504433,3.6541508489094
11835,2020-09-01 01:54:29.815651,3.6541508489094
11836,2020-09-01 01:54:30.158090,3.6541508489094
11837,2020-09-01 01:54:30.385538,3.57207407799979
11838,2020-09-01 01:54:30.716335,3.57207407799979
11839,2020-09-01 01:54:31.060552,3.57207407799979
11840,2020-09-01 01:54:31.368371,3.57207407799979
11841,2020-09-01 01:54:31.692810,3.57207407799979
11842,2020-09-01 01:54:32.032095,3.57207407799979
11843,2020-09-01 01:54:32.354152,3.57207407799979
11844,2020-09-01 01:54:32.696331,3.57207407799979
11845,2020-09-01 01:54:33.030981,3.4902620209843
11846,2020-09-01 01:54:33.410894,3.4902620209843
11847,2020-09-01 01:54:33.658980,3.4902620209843
11848,2020-09-01 01:54:33.988400,3.4902620209843
11849,2020-09-01 01:54:34.317079,3.4902620209843
11850,2020-09-01 01:54:34.544397,3.4902620209843
11851,2020-09-01 01:54:34.891749,3.4902620209843
11852,2020-09-01 01:54:35.138326,3.4902620209843
11853,2020-09-01 01:54:35.468074,3.4902620209843
11854,2020-09-01 01:54:35.734593,3.4902620209843
11855,2020-09-01 01:54:35.994215,3.40871169759015
11856,2020-09-01 01:54:36.375551,3.40871169759015
11857,2020-09-01 01:54:36.749695,3.40871169759015
11858,2020-09-01 01:54:37.086282,3.40871169759015
11859,2020-09-01 01:54:37.391110,3.40871169759015
11860,2020-09-01 01:54:37.767166,3.40871169759015
11861,2020-09-01 01:54:38.164202,3.40871169759015
11862,2020-09-01 01:54:38.424125,3.40871169759015
11863,2020-09-01 01:54:38.839581,3.3274201986703
11864,2020-09-01 01:54:39.081834,3.3274201986703
11865,2020-09-01 01:54:39.457784,3.3274201986703
11866,2020-09-01 01:54:39.782417,3.3274201986703
11867,2020-09-01 01:54:40.101179,3.3274201986703
11868,2020-09-01 01:54:40.365339,3.3274201986703
11869,2020-09-01 01:54:40.630274,3.3274201986703
11870,2020-09-01 01:54:40.950399,3.3274201986703
11871,2020-09-01 01:54:41.300194,3.25282748195721
11872,2020-09-01 01:54:41.689549,3.25282748195721
11873,2020-09-01 01:54:42.025872,3.25282748195721
11874,2020-09-01 01:54:42.326650,3.25282748195721
11875,2020-09-01 01:54:42.590956,3.25282748195721
11876,2020-09-01 01:54:42.909986,3.25282748195721
11877,2020-09-01 01:54:43.225178,3.25282748195721
11878,2020-09-01 01:54:43.516110,3.25282748195721
11879,2020-09-01 01:54:43.929992,3.25282748195721
11880,2020-09-01 01:54:44.243581,3.17847512179539
11881,2020-09-01 01:54:44.606709,3.17847512179539
11882,2020-09-01 01:54:44.960641,3.17847512179539
11883,2020-09-01 01:54:45.280688,3.17847512179539
11884,2020-09-01 01:54:45.615999,3.17847512179539
11885,2020-09-01 01:54:45.912052,3.17847512179539
11886,2020-09-01 01:54:46.168165,3.17847512179539
11887,2020-09-01 01:54:46.479041,3.17847512179539
11888,2020-09-01 01:54:46.802453,3.17847512179539
11889,2020-09-01 01:54:47.101906,3.10436044209735
11890,2020-09-01 01:54:47.330381,3.10436044209735
11891,2020-09-01 01:54:47.618375,3.10436044209735
11892,2020-09-01 01:54:47.876393,3.10436044209735
11893,2020-09-01 01:54:48.232781,3.10436044209735
11894,2020-09-01 01:54:48.582488,3.10436044209735
11895,2020-09-01 01:54:48.918935,3.10436044209735
11896,2020-09-01 01:54:49.229133,3.03048082648641
11897,2020-09-01 01:54:49.565096,3.03048082648641
11898,2020-09-01 01:54:49.883110,3.03048082648641
11899,2020-09-01 01:54:50.226308,3.03048082648641
11900,2020-09-01 01:54:50.573837,3.03048082648641
11901,2020-09-01 01:54:50.837264,3.03048082648641
11902,2020-09-01 01:54:51.178285,3.03048082648641
11903,2020-09-01 01:54:51.563770,3.03048082648641
11904,2020-09-01 01:54:51.878409,3.03048082648641
11905,2020-09-01 01:54:52.168545,2.95683371608334
11906,2020-09-01 01:54:52.532897,2.95683371608334
11907,2020-09-01 01:54:52.865675,2.95683371608334
11908,2020-09-01 01:54:53.182458,2.95683371608334
11909,2020-09-01 01:54:53.501437,2.95683371608334
11910,2020-09-01 01:54:53.773349,2.95683371608334
11911,2020-09-01 01:54:54.145694,2.95683371608334
11912,2020-09-01 01:54:54.431716,2.95683371608334
11913,2020-09-01 01:54:54.789611,2.95683371608334
11914,2020-09-01 01:54:55.152521,2.88341660742304
11915,2020-09-01 01:54:55.431905,2.88341660742304
11916,2020-09-01 01:54:55.743980,2.88341660742304
11917,2020-09-01 01:54:56.077009,2.88341660742304
11918,2020-09-01 01:54:56.419744,2.88341660742304
11919,2020-09-01 01:54:56.784226,2.88341660742304
11920,2020-09-01 01:54:57.063429,2.88341660742304
11921,2020-09-01 01:54:57.389050,2.88341660742304
11922,2020-09-01 01:54:57.716131,2.81022705049121
11923,2020-09-01 01:54:57.961088,2.81022705049121
11924,2020-09-01 01:54:58.243068,2.81022705049121
11925,2020-09-01 01:54:58.531072,2.81022705049121
11926,2020-09-01 01:54:58.846956,2.81022705049121
11927,2020-09-01 01:54:59.133806,2.81022705049121
11928,2020-09-01 01:54:59.454115,2.81022705049121
11929,2020-09-01 01:54:59.690803,2.81022705049121
11930,2020-09-01 01:54:59.937799,2.81022705049121
11931,2020-09-01 01:55:00.218148,2.81022705049121
11932,2020-09-01 01:55:00.615306,2.81022705049121
11933,2020-09-01 01:55:00.880091,2.73726264687161
11934,2020-09-01 01:55:01.191851,2.73726264687161
11935,2020-09-01 01:55:01.566969,2.73726264687161
11936,2020-09-01 01:55:01.892249,2.73726264687161
11937,2020-09-01 01:55:02.224216,2.73726264687161
11938,2020-09-01 01:55:02.592640,2.73726264687161
11939,2020-09-01 01:55:02.830511,2.73726264687161
11940,2020-09-01 01:55:03.209359,2.73726264687161
11941,2020-09-01 01:55:03.592015,2.66452104799588
11942,2020-09-01 01:55:03.957286,2.66452104799588
11943,2020-09-01 01:55:04.322063,2.66452104799588
11944,2020-09-01 01:55:04.618811,2.66452104799588
11945,2020-09-01 01:55:04.988036,2.66452104799588
11946,2020-09-01 01:55:05.247141,2.66452104799588
11947,2020-09-01 01:55:05.536137,2.66452104799588
11948,2020-09-01 01:55:05.854951,2.66452104799588
11949,2020-09-01 01:55:06.185088,2.59199995348816
11950,2020-09-01 01:55:06.527215,2.59199995348816
11951,2020-09-01 01:55:06.873882,2.59199995348816
11952,2020-09-01 01:55:07.134171,2.59199995348816
11953,2020-09-01 01:55:07.492788,2.59199995348816
11954,2020-09-01 01:55:07.861057,2.59199995348816
11955,2020-09-01 01:55:08.203488,2.59199995348816
11956,2020-09-01 01:55:08.546085,2.59199995348816
11957,2020-09-01 01:55:08.898599,2.59199995348816
11958,2020-09-01 01:55:09.269871,2.5196971095983
11959,2020-09-01 01:55:09.546841,2.5196971095983
11960,2020-09-01 01:55:09.891173,2.5196971095983
11961,2020-09-01 01:55:10.254913,2.5196971095983
11962,2020-09-01 01:55:10.605223,2.5196971095983
11963,2020-09-01 01:55:10.917591,2.5196971095983
11964,2020-09-01 01:55:11.185582,2.5196971095983
11965,2020-09-01 01:55:11.507244,2.5196971095983
11966,2020-09-01 01:55:11.795820,2.5196971095983
11967,2020-09-01 01:55:12.112342,2.4476103077171
11968,2020-09-01 01:55:12.426232,2.4476103077171
11969,2020-09-01 01:55:12.822840,2.4476103077171
11970,2020-09-01 01:55:13.205678,2.4476103077171
11971,2020-09-01 01:55:13.479905,2.4476103077171
11972,2020-09-01 01:55:13.784628,2.4476103077171
11973,2020-09-01 01:55:14.093347,2.4476103077171
11974,2020-09-01 01:55:14.409690,2.4476103077171
11975,2020-09-01 01:55:14.671559,2.4476103077171
11976,2020-09-01 01:55:14.886853,2.4476103077171
11977,2020-09-01 01:55:15.213050,2.34313146638542
11978,2020-09-01 01:55:15.487147,2.34313146638542
11979,2020-09-01 01:55:15.731355,2.34313146638542
11980,2020-09-01 01:55:16.012946,2.34313146638542
11981,2020-09-01 01:55:16.306849,2.34313146638542
11982,2020-09-01 01:55:16.653649,2.34313146638542
11983,2020-09-01 01:55:16.996239,2.34313146638542
11984,2020-09-01 01:55:17.264357,2.34313146638542
11985,2020-09-01 01:55:17.597594,2.34313146638542
11986,2020-09-01 01:55:17.859570,2.34313146638542
11987,2020-09-01 01:55:18.118783,2.34313146638542
11988,2020-09-01 01:55:18.426242,2.23892940235467
11989,2020-09-01 01:55:18.729214,2.23892940235467
11990,2020-09-01 01:55:19.068749,2.23892940235467
11991,2020-09-01 01:55:19.459142,2.23892940235467
11992,2020-09-01 01:55:19.767006,2.23892940235467
11993,2020-09-01 01:55:20.026755,2.23892940235467
11994,2020-09-01 01:55:20.319031,2.23892940235467
11995,2020-09-01 01:55:20.652297,2.23892940235467
11996,2020-09-01 01:55:21.001614,2.23892940235467
11997,2020-09-01 01:55:21.284152,2.23892940235467
11998,2020-09-01 01:55:21.589570,2.30263461268792
11999,2020-09-01 01:55:21.895815,2.30263461268792
12000,2020-09-01 01:55:22.207793,2.30263461268792
12001,2020-09-01 01:55:22.579849,2.30263461268792
12002,2020-09-01 01:55:22.938539,2.30263461268792
12003,2020-09-01 01:55:23.202265,2.30263461268792
12004,2020-09-01 01:55:23.497898,2.30263461268792
12005,2020-09-01 01:55:23.859726,2.30263461268792
12006,2020-09-01 01:55:24.202156,2.30263461268792
12007,2020-09-01 01:55:24.534907,2.30263461268792
12008,2020-09-01 01:55:24.898933,2.36617992762142
12009,2020-09-01 01:55:25.269590,2.36617992762142
12010,2020-09-01 01:55:25.574185,2.36617992762142
12011,2020-09-01 01:55:25.880430,2.36617992762142
12012,2020-09-01 01:55:26.169297,2.36617992762142
12013,2020-09-01 01:55:26.623611,2.36617992762142
12014,2020-09-01 01:55:26.981382,2.36617992762142
12015,2020-09-01 01:55:27.360931,2.36617992762142
12016,2020-09-01 01:55:27.698644,2.36617992762142
12017,2020-09-01 01:55:27.978241,2.42956601390378
12018,2020-09-01 01:55:28.217498,2.42956601390378
12019,2020-09-01 01:55:28.485753,2.42956601390378
12020,2020-09-01 01:55:28.803627,2.42956601390378
12021,2020-09-01 01:55:29.067055,2.42956601390378
12022,2020-09-01 01:55:29.314597,2.42956601390378
12023,2020-09-01 01:55:29.658570,2.42956601390378
12024,2020-09-01 01:55:30.024875,2.42956601390378
12025,2020-09-01 01:55:30.359064,2.42956601390378
12026,2020-09-01 01:55:30.711352,2.42956601390378
12027,2020-09-01 01:55:31.013311,2.49279353406835
12028,2020-09-01 01:55:31.311798,2.49279353406835
12029,2020-09-01 01:55:31.590861,2.49279353406835
12030,2020-09-01 01:55:31.888544,2.49279353406835
12031,2020-09-01 01:55:32.207497,2.49279353406835
12032,2020-09-01 01:55:32.548542,2.49279353406835
12033,2020-09-01 01:55:32.783000,2.49279353406835
12034,2020-09-01 01:55:33.059443,2.49279353406835
12035,2020-09-01 01:55:33.365293,2.49279353406835
12036,2020-09-01 01:55:33.667058,2.49279353406835
12037,2020-09-01 01:55:33.988027,2.49279353406835
12038,2020-09-01 01:55:34.281977,2.55551493081568
12039,2020-09-01 01:55:34.625752,2.55551493081568
12040,2020-09-01 01:55:34.959371,2.55551493081568
12041,2020-09-01 01:55:35.241727,2.55551493081568
12042,2020-09-01 01:55:35.527298,2.55551493081568
12043,2020-09-01 01:55:35.827008,2.55551493081568
12044,2020-09-01 01:55:36.123794,2.55551493081568
12045,2020-09-01 01:55:36.411559,2.55551493081568
12046,2020-09-01 01:55:36.739122,2.55551493081568
12047,2020-09-01 01:55:37.082414,2.6180732329487
12048,2020-09-01 01:55:37.381991,2.6180732329487
12049,2020-09-01 01:55:37.678419,2.6180732329487
12050,2020-09-01 01:55:38.034994,2.6180732329487
12051,2020-09-01 01:55:38.370156,2.6180732329487
12052,2020-09-01 01:55:38.658434,2.6180732329487
12053,2020-09-01 01:55:38.898205,2.6180732329487
12054,2020-09-01 01:55:39.232774,2.6180732329487
12055,2020-09-01 01:55:39.530225,2.68046906735199
12056,2020-09-01 01:55:39.862828,2.68046906735199
12057,2020-09-01 01:55:40.160352,2.68046906735199
12058,2020-09-01 01:55:40.482031,2.68046906735199
12059,2020-09-01 01:55:40.859563,2.68046906735199
12060,2020-09-01 01:55:41.176761,2.68046906735199
12061,2020-09-01 01:55:41.556586,2.68046906735199
12062,2020-09-01 01:55:41.849158,2.68046906735199
12063,2020-09-01 01:55:42.280959,2.7427030570251
12064,2020-09-01 01:55:42.665016,2.7427030570251
12065,2020-09-01 01:55:43.067902,2.7427030570251
12066,2020-09-01 01:55:43.326223,2.7427030570251
12067,2020-09-01 01:55:43.719911,2.7427030570251
12068,2020-09-01 01:55:44.062256,2.7427030570251
12069,2020-09-01 01:55:44.407368,2.7427030570251
12070,2020-09-01 01:55:44.648235,2.7427030570251
12071,2020-09-01 01:55:45.061370,2.80477582103303
12072,2020-09-01 01:55:45.389171,2.80477582103303
12073,2020-09-01 01:55:45.721821,2.80477582103303
12074,2020-09-01 01:55:45.982215,2.80477582103303
12075,2020-09-01 01:55:46.231080,2.80477582103303
12076,2020-09-01 01:55:46.528446,2.80477582103303
12077,2020-09-01 01:55:46.794878,2.80477582103303
12078,2020-09-01 01:55:47.140046,2.80477582103303
12079,2020-09-01 01:55:47.464689,2.80477582103303
12080,2020-09-01 01:55:47.782588,2.80477582103303
12081,2020-09-01 01:55:48.046266,2.86668797693645
12082,2020-09-01 01:55:48.333806,2.86668797693645
12083,2020-09-01 01:55:48.699504,2.86668797693645
12084,2020-09-01 01:55:48.964975,2.86668797693645
12085,2020-09-01 01:55:49.216357,2.86668797693645
12086,2020-09-01 01:55:49.508368,2.86668797693645
12087,2020-09-01 01:55:49.811865,2.86668797693645
12088,2020-09-01 01:55:50.146909,2.86668797693645
12089,2020-09-01 01:55:50.375781,2.86668797693645
12090,2020-09-01 01:55:50.657674,2.86668797693645
12091,2020-09-01 01:55:51.067351,2.90694997526695
12092,2020-09-01 01:55:51.455381,2.90694997526695
12093,2020-09-01 01:55:51.762617,2.90694997526695
12094,2020-09-01 01:55:52.176140,2.90694997526695
12095,2020-09-01 01:55:52.542867,2.90694997526695
12096,2020-09-01 01:55:52.887563,2.90694997526695
12097,2020-09-01 01:55:53.131230,2.90694997526695
12098,2020-09-01 01:55:53.622626,2.94710839658714
12099,2020-09-01 01:55:53.950488,2.94710839658714
12100,2020-09-01 01:55:54.241031,2.94710839658714
12101,2020-09-01 01:55:54.504935,2.94710839658714
12102,2020-09-01 01:55:54.906047,2.94710839658714
12103,2020-09-01 01:55:55.239060,2.94710839658714
12104,2020-09-01 01:55:55.503723,2.94710839658714
12105,2020-09-01 01:55:55.883364,2.94710839658714
12106,2020-09-01 01:55:56.271285,2.94710839658714
12107,2020-09-01 01:55:56.576355,2.98716366597856
12108,2020-09-01 01:55:56.897174,2.98716366597856
12109,2020-09-01 01:55:57.285000,2.98716366597856
12110,2020-09-01 01:55:57.582156,2.98716366597856
12111,2020-09-01 01:55:57.916535,2.98716366597856
12112,2020-09-01 01:55:58.314749,2.98716366597856
12113,2020-09-01 01:55:58.588070,2.98716366597856
12114,2020-09-01 01:55:58.880358,2.98716366597856
12115,2020-09-01 01:55:59.142655,2.98716366597856
12116,2020-09-01 01:55:59.499009,3.02711620637915
12117,2020-09-01 01:55:59.852332,3.02711620637915
12118,2020-09-01 01:56:00.213256,3.02711620637915
12119,2020-09-01 01:56:00.519236,3.02711620637915
12120,2020-09-01 01:56:00.859986,3.02711620637915
12121,2020-09-01 01:56:01.227222,3.02711620637915
12122,2020-09-01 01:56:01.560164,3.02711620637915
12123,2020-09-01 01:56:01.917640,3.02711620637915
12124,2020-09-01 01:56:02.249870,3.02711620637915
12125,2020-09-01 01:56:02.513032,3.02711620637915
12126,2020-09-01 01:56:02.802322,3.06696643860192
12127,2020-09-01 01:56:03.117567,3.06696643860192
12128,2020-09-01 01:56:03.376745,3.06696643860192
12129,2020-09-01 01:56:03.631149,3.06696643860192
12130,2020-09-01 01:56:03.868691,3.06696643860192
12131,2020-09-01 01:56:04.164589,3.06696643860192
12132,2020-09-01 01:56:04.463962,3.06696643860192
12133,2020-09-01 01:56:04.725048,3.06696643860192
12134,2020-09-01 01:56:05.072188,3.06696643860192
12135,2020-09-01 01:56:05.409108,3.10671478135345
12136,2020-09-01 01:56:05.686308,3.10671478135345
12137,2020-09-01 01:56:06.019072,3.10671478135345
12138,2020-09-01 01:56:06.379888,3.10671478135345
12139,2020-09-01 01:56:06.722598,3.10671478135345
12140,2020-09-01 01:56:07.078918,3.10671478135345
12141,2020-09-01 01:56:07.429637,3.10671478135345
12142,2020-09-01 01:56:07.739803,3.10671478135345
12143,2020-09-01 01:56:08.061923,3.10671478135345
12144,2020-09-01 01:56:08.430573,3.14636165125184
12145,2020-09-01 01:56:08.707334,3.14636165125184
12146,2020-09-01 01:56:09.015117,3.14636165125184
12147,2020-09-01 01:56:09.422316,3.14636165125184
12148,2020-09-01 01:56:09.744082,3.14636165125184
12149,2020-09-01 01:56:10.006712,3.14636165125184
12150,2020-09-01 01:56:10.331804,3.14636165125184
12151,2020-09-01 01:56:10.698256,3.14636165125184
12152,2020-09-01 01:56:11.031176,3.14636165125184
12153,2020-09-01 01:56:11.316777,3.14636165125184
12154,2020-09-01 01:56:11.696117,3.18590746284457
12155,2020-09-01 01:56:11.994738,3.18590746284457
12156,2020-09-01 01:56:12.404805,3.18590746284457
12157,2020-09-01 01:56:12.759804,3.18590746284457
12158,2020-09-01 01:56:13.029113,3.18590746284457
12159,2020-09-01 01:56:13.359548,3.18590746284457
12160,2020-09-01 01:56:13.703259,3.18590746284457
12161,2020-09-01 01:56:14.014000,3.18590746284457
12162,2020-09-01 01:56:14.407803,3.22535262862588
12163,2020-09-01 01:56:14.787479,3.22535262862588
12164,2020-09-01 01:56:15.115407,3.22535262862588
12165,2020-09-01 01:56:15.400970,3.22535262862588
12166,2020-09-01 01:56:15.701104,3.22535262862588
12167,2020-09-01 01:56:16.055575,3.22535262862588
12168,2020-09-01 01:56:16.358016,3.22535262862588
12169,2020-09-01 01:56:16.652778,3.22535262862588
12170,2020-09-01 01:56:16.912591,3.22535262862588
12171,2020-09-01 01:56:17.251067,3.22535262862588
12172,2020-09-01 01:56:17.532560,3.2646975590539
12173,2020-09-01 01:56:17.904872,3.2646975590539
12174,2020-09-01 01:56:18.253530,3.2646975590539
12175,2020-09-01 01:56:18.535261,3.2646975590539
12176,2020-09-01 01:56:18.796315,3.2646975590539
12177,2020-09-01 01:56:19.062892,3.2646975590539
12178,2020-09-01 01:56:19.388644,3.2646975590539
12179,2020-09-01 01:56:19.735791,3.2646975590539
12180,2020-09-01 01:56:20.056356,3.2646975590539
12181,2020-09-01 01:56:20.340929,3.30394266256738
12182,2020-09-01 01:56:20.662583,3.30394266256738
12183,2020-09-01 01:56:20.970740,3.30394266256738
12184,2020-09-01 01:56:21.280870,3.30394266256738
12185,2020-09-01 01:56:21.526689,3.30394266256738
12186,2020-09-01 01:56:21.743695,3.30394266256738
12187,2020-09-01 01:56:22.003328,3.30394266256738
12188,2020-09-01 01:56:22.324940,3.30394266256738
12189,2020-09-01 01:56:22.698058,3.30394266256738
12190,2020-09-01 01:56:23.104388,3.34308834560223
12191,2020-09-01 01:56:23.403550,3.34308834560223
12192,2020-09-01 01:56:23.744343,3.34308834560223
12193,2020-09-01 01:56:24.023768,3.34308834560223
12194,2020-09-01 01:56:24.374536,3.34308834560223
12195,2020-09-01 01:56:24.703454,3.34308834560223
12196,2020-09-01 01:56:24.971899,3.34308834560223
12197,2020-09-01 01:56:25.251048,3.34308834560223
12198,2020-09-01 01:56:25.517612,3.34308834560223
12199,2020-09-01 01:56:25.790307,3.34308834560223
12200,2020-09-01 01:56:26.118103,3.34817735694256
12201,2020-09-01 01:56:26.450266,3.34817735694256
12202,2020-09-01 01:56:26.775392,3.34817735694256
12203,2020-09-01 01:56:27.032491,3.34817735694256
12204,2020-09-01 01:56:27.351004,3.34817735694256
12205,2020-09-01 01:56:27.687435,3.34817735694256
12206,2020-09-01 01:56:28.005687,3.34817735694256
12207,2020-09-01 01:56:28.302379,3.34817735694256
12208,2020-09-01 01:56:28.728607,3.35327124122557
12209,2020-09-01 01:56:29.107587,3.35327124122557
12210,2020-09-01 01:56:29.380659,3.35327124122557
12211,2020-09-01 01:56:29.650303,3.35327124122557
12212,2020-09-01 01:56:29.952136,3.35327124122557
12213,2020-09-01 01:56:30.311506,3.35327124122557
12214,2020-09-01 01:56:30.674442,3.35327124122557
12215,2020-09-01 01:56:31.038953,3.35836996102134
12216,2020-09-01 01:56:31.378920,3.35836996102134
12217,2020-09-01 01:56:31.717042,3.35836996102134
12218,2020-09-01 01:56:32.030277,3.35836996102134
12219,2020-09-01 01:56:32.341838,3.35836996102134
12220,2020-09-01 01:56:32.634462,3.35836996102134
12221,2020-09-01 01:56:32.945999,3.35836996102134
12222,2020-09-01 01:56:33.293458,3.35836996102134
12223,2020-09-01 01:56:33.588966,3.35836996102134
12224,2020-09-01 01:56:33.921063,3.36347347894939
12225,2020-09-01 01:56:34.180642,3.36347347894939
12226,2020-09-01 01:56:34.493676,3.36347347894939
12227,2020-09-01 01:56:34.865462,3.36347347894939
12228,2020-09-01 01:56:35.217657,3.36347347894939
12229,2020-09-01 01:56:35.566698,3.36347347894939
12230,2020-09-01 01:56:35.825258,3.36347347894939
12231,2020-09-01 01:56:36.098566,3.36347347894939
12232,2020-09-01 01:56:36.446552,3.36980054790473
12233,2020-09-01 01:56:36.843785,3.36980054790473
12234,2020-09-01 01:56:37.144155,3.36980054790473
12235,2020-09-01 01:56:37.464620,3.36980054790473
12236,2020-09-01 01:56:37.726917,3.36980054790473
12237,2020-09-01 01:56:38.090583,3.36980054790473
12238,2020-09-01 01:56:38.428636,3.36980054790473
12239,2020-09-01 01:56:38.655443,3.36980054790473
12240,2020-09-01 01:56:38.972872,3.37614701294159
12241,2020-09-01 01:56:39.320554,3.37614701294159
12242,2020-09-01 01:56:39.663269,3.37614701294159
12243,2020-09-01 01:56:39.973439,3.37614701294159
12244,2020-09-01 01:56:40.272547,3.37614701294159
12245,2020-09-01 01:56:40.598558,3.37614701294159
12246,2020-09-01 01:56:40.894697,3.37614701294159
12247,2020-09-01 01:56:41.267844,3.38251274499191
12248,2020-09-01 01:56:41.580553,3.38251274499191
12249,2020-09-01 01:56:41.942006,3.38251274499191
12250,2020-09-01 01:56:42.297923,3.38251274499191
12251,2020-09-01 01:56:42.551259,3.38251274499191
12252,2020-09-01 01:56:42.826678,3.38251274499191
12253,2020-09-01 01:56:43.067273,3.38251274499191
12254,2020-09-01 01:56:43.355823,3.38251274499191
12255,2020-09-01 01:56:43.664881,3.38251274499191
12256,2020-09-01 01:56:43.928309,3.38889761557776
12257,2020-09-01 01:56:44.352987,3.38889761557776
12258,2020-09-01 01:56:44.689311,3.38889761557776
12259,2020-09-01 01:56:44.854637,3.38889761557776
12260,2020-09-01 01:56:45.149989,3.38889761557776
12261,2020-09-01 01:56:45.489183,3.38889761557776
12262,2020-09-01 01:56:45.823509,3.38889761557776
12263,2020-09-01 01:56:46.153223,3.38889761557776
12264,2020-09-01 01:56:46.510614,3.38889761557776
12265,2020-09-01 01:56:46.841132,3.38816761004895
12266,2020-09-01 01:56:47.186350,3.38816761004895
12267,2020-09-01 01:56:47.477834,3.38816761004895
12268,2020-09-01 01:56:47.731108,3.38816761004895
12269,2020-09-01 01:56:47.971965,3.38816761004895
12270,2020-09-01 01:56:48.239949,3.38816761004895
12271,2020-09-01 01:56:48.572524,3.38816761004895
12272,2020-09-01 01:56:48.849414,3.39629255712391
12273,2020-09-01 01:56:49.212974,3.39629255712391
12274,2020-09-01 01:56:49.505519,3.39629255712391
12275,2020-09-01 01:56:49.749207,3.39629255712391
12276,2020-09-01 01:56:50.071445,3.39629255712391
12277,2020-09-01 01:56:50.426715,3.39629255712391
12278,2020-09-01 01:56:50.759956,3.39629255712391
12279,2020-09-01 01:56:51.012736,3.39629255712391
12280,2020-09-01 01:56:51.265496,3.40896420249631
12281,2020-09-01 01:56:51.611316,3.40896420249631
12282,2020-09-01 01:56:51.990863,3.40896420249631
12283,2020-09-01 01:56:52.229847,3.40896420249631
12284,2020-09-01 01:56:52.573167,3.40896420249631
12285,2020-09-01 01:56:52.927543,3.40896420249631
12286,2020-09-01 01:56:53.279613,3.40896420249631
12287,2020-09-01 01:56:53.572471,3.40896420249631
12288,2020-09-01 01:56:53.880360,3.4215990517251
12289,2020-09-01 01:56:54.197412,3.4215990517251
12290,2020-09-01 01:56:54.568763,3.4215990517251
12291,2020-09-01 01:56:54.905243,3.4215990517251
12292,2020-09-01 01:56:55.200936,3.4215990517251
12293,2020-09-01 01:56:55.531546,3.4215990517251
12294,2020-09-01 01:56:55.784614,3.4215990517251
12295,2020-09-01 01:56:56.080766,3.4215990517251
12296,2020-09-01 01:56:56.398978,3.4215990517251
12297,2020-09-01 01:56:56.720448,3.43419719068605
12298,2020-09-01 01:56:57.049398,3.43419719068605
12299,2020-09-01 01:56:57.402446,3.43419719068605
12300,2020-09-01 01:56:57.676785,3.43419719068605
12301,2020-09-01 01:56:58.080975,3.43419719068605
12302,2020-09-01 01:56:58.396187,3.43419719068605
12303,2020-09-01 01:56:58.645959,3.43419719068605
12304,2020-09-01 01:56:58.999699,3.43419719068605
12305,2020-09-01 01:56:59.361609,3.43419719068605
12306,2020-09-01 01:56:59.627028,3.44988596177188
12307,2020-09-01 01:56:59.945506,3.44988596177188
12308,2020-09-01 01:57:00.214718,3.44988596177188
12309,2020-09-01 01:57:00.576009,3.44988596177188
12310,2020-09-01 01:57:00.948859,3.44988596177188
12311,2020-09-01 01:57:01.266932,3.44988596177188
12312,2020-09-01 01:57:01.586737,3.44988596177188
12313,2020-09-01 01:57:01.947219,3.44988596177188
12314,2020-09-01 01:57:02.276520,3.44988596177188
12315,2020-09-01 01:57:02.653855,3.46553113715268
12316,2020-09-01 01:57:03.002532,3.46553113715268
12317,2020-09-01 01:57:03.348122,3.46553113715268
12318,2020-09-01 01:57:03.643985,3.46553113715268
12319,2020-09-01 01:57:03.993680,3.46553113715268
12320,2020-09-01 01:57:04.352908,3.46553113715268
12321,2020-09-01 01:57:04.628830,3.46553113715268
12322,2020-09-01 01:57:04.955545,3.46553113715268
12323,2020-09-01 01:57:05.311613,3.46553113715268
12324,2020-09-01 01:57:05.628948,3.4811328144517
12325,2020-09-01 01:57:05.933197,3.4811328144517
12326,2020-09-01 01:57:06.265448,3.4811328144517
12327,2020-09-01 01:57:06.547742,3.4811328144517
12328,2020-09-01 01:57:06.842081,3.4811328144517
12329,2020-09-01 01:57:07.201670,3.4811328144517
12330,2020-09-01 01:57:07.532937,3.4811328144517
12331,2020-09-01 01:57:07.868028,3.4811328144517
12332,2020-09-01 01:57:08.122361,3.4811328144517
12333,2020-09-01 01:57:08.490267,3.49669109107553
12334,2020-09-01 01:57:08.863941,3.49669109107553
12335,2020-09-01 01:57:09.215609,3.49669109107553
12336,2020-09-01 01:57:09.565048,3.49669109107553
12337,2020-09-01 01:57:09.788816,3.49669109107553
12338,2020-09-01 01:57:10.070921,3.49669109107553
12339,2020-09-01 01:57:10.410133,3.49669109107553
12340,2020-09-01 01:57:10.676350,3.49669109107553
12341,2020-09-01 01:57:10.976905,3.49669109107553
12342,2020-09-01 01:57:11.306240,3.49669109107553
12343,2020-09-01 01:57:11.561085,3.51220606421502
12344,2020-09-01 01:57:11.876350,3.51220606421502
12345,2020-09-01 01:57:12.197958,3.51220606421502
12346,2020-09-01 01:57:12.539772,3.51220606421502
12347,2020-09-01 01:57:12.825271,3.51220606421502
12348,2020-09-01 01:57:13.152083,3.51220606421502
12349,2020-09-01 01:57:13.405997,3.51220606421502
12350,2020-09-01 01:57:13.693577,3.51220606421502
12351,2020-09-01 01:57:13.980161,3.5276778308461
12352,2020-09-01 01:57:14.266004,3.5276778308461
12353,2020-09-01 01:57:14.592808,3.5276778308461
12354,2020-09-01 01:57:14.919672,3.5276778308461
12355,2020-09-01 01:57:15.272578,3.5276778308461
12356,2020-09-01 01:57:15.562964,3.5276778308461
12357,2020-09-01 01:57:15.923986,3.5276778308461
12358,2020-09-01 01:57:16.284759,3.5276778308461
12359,2020-09-01 01:57:16.620643,3.5276778308461
12360,2020-09-01 01:57:16.919237,3.5276778308461
12361,2020-09-01 01:57:17.177615,3.5431064877307
12362,2020-09-01 01:57:17.454098,3.5431064877307
12363,2020-09-01 01:57:17.877195,3.5431064877307
12364,2020-09-01 01:57:18.157422,3.5431064877307
12365,2020-09-01 01:57:18.489557,3.5431064877307
12366,2020-09-01 01:57:18.855019,3.5431064877307
12367,2020-09-01 01:57:19.114661,3.5431064877307
12368,2020-09-01 01:57:19.417551,3.5431064877307
12369,2020-09-01 01:57:19.763494,3.5431064877307
12370,2020-09-01 01:57:20.025220,3.5431064877307
12371,2020-09-01 01:57:20.378564,3.55849213141752
12372,2020-09-01 01:57:20.667001,3.55849213141752
12373,2020-09-01 01:57:20.985101,3.55849213141752
12374,2020-09-01 01:57:21.339805,3.55849213141752
12375,2020-09-01 01:57:21.610523,3.55849213141752
12376,2020-09-01 01:57:21.950628,3.55849213141752
12377,2020-09-01 01:57:22.222414,3.55849213141752
12378,2020-09-01 01:57:22.471595,3.573834858243
12379,2020-09-01 01:57:22.749053,3.573834858243
12380,2020-09-01 01:57:23.130125,3.573834858243
12381,2020-09-01 01:57:23.519769,3.573834858243
12382,2020-09-01 01:57:23.857991,3.573834858243
12383,2020-09-01 01:57:24.240731,3.573834858243
12384,2020-09-01 01:57:24.498667,3.573834858243
12385,2020-09-01 01:57:24.795288,3.573834858243
12386,2020-09-01 01:57:25.093596,3.58913476433207
12387,2020-09-01 01:57:25.417659,3.58913476433207
12388,2020-09-01 01:57:25.767438,3.58913476433207
12389,2020-09-01 01:57:26.028611,3.58913476433207
12390,2020-09-01 01:57:26.397442,3.58913476433207
12391,2020-09-01 01:57:26.767790,3.58913476433207
12392,2020-09-01 01:57:27.027521,3.58913476433207
12393,2020-09-01 01:57:27.436848,3.58913476433207
12394,2020-09-01 01:57:27.706719,3.58913476433207
12395,2020-09-01 01:57:28.043801,3.604391945599
12396,2020-09-01 01:57:28.421303,3.604391945599
12397,2020-09-01 01:57:28.681715,3.604391945599
12398,2020-09-01 01:57:29.018373,3.604391945599
12399,2020-09-01 01:57:29.340185,3.604391945599
12400,2020-09-01 01:57:29.703117,3.604391945599
12401,2020-09-01 01:57:30.018876,3.604391945599
12402,2020-09-01 01:57:30.316722,3.604391945599
12403,2020-09-01 01:57:30.681884,3.604391945599
12404,2020-09-01 01:57:31.044907,3.61960649774824
12405,2020-09-01 01:57:31.375297,3.61960649774824
12406,2020-09-01 01:57:31.648796,3.61960649774824
12407,2020-09-01 01:57:31.948760,3.61960649774824
12408,2020-09-01 01:57:32.233735,3.61960649774824
12409,2020-09-01 01:57:32.531694,3.61960649774824
12410,2020-09-01 01:57:32.830920,3.61960649774824
12411,2020-09-01 01:57:33.241681,3.61960649774824
12412,2020-09-01 01:57:33.580633,3.64820046985643
12413,2020-09-01 01:57:33.871635,3.64820046985643
12414,2020-09-01 01:57:34.205015,3.64820046985643
12415,2020-09-01 01:57:34.465013,3.64820046985643
12416,2020-09-01 01:57:34.798657,3.64820046985643
12417,2020-09-01 01:57:35.094294,3.64820046985643
12418,2020-09-01 01:57:35.434329,3.64820046985643
12419,2020-09-01 01:57:35.806176,3.64820046985643
12420,2020-09-01 01:57:36.135103,3.64820046985643
12421,2020-09-01 01:57:36.452573,3.67672692927984
12422,2020-09-01 01:57:36.743292,3.67672692927984
12423,2020-09-01 01:57:37.014192,3.67672692927984
12424,2020-09-01 01:57:37.356959,3.67672692927984
12425,2020-09-01 01:57:37.645357,3.67672692927984
12426,2020-09-01 01:57:37.999573,3.67672692927984
12427,2020-09-01 01:57:38.382876,3.67672692927984
12428,2020-09-01 01:57:38.671958,3.67672692927984
12429,2020-09-01 01:57:39.027890,3.67672692927984
12430,2020-09-01 01:57:39.334414,3.70518601685461
12431,2020-09-01 01:57:39.649826,3.70518601685461
12432,2020-09-01 01:57:39.953873,3.70518601685461
12433,2020-09-01 01:57:40.261470,3.70518601685461
12434,2020-09-01 01:57:40.541207,3.70518601685461
12435,2020-09-01 01:57:40.885750,3.70518601685461
12436,2020-09-01 01:57:41.220230,3.70518601685461
12437,2020-09-01 01:57:41.579284,3.70518601685461
12438,2020-09-01 01:57:41.935489,3.73357787303378
12439,2020-09-01 01:57:42.196616,3.73357787303378
12440,2020-09-01 01:57:42.536553,3.73357787303378
12441,2020-09-01 01:57:42.828946,3.73357787303378
12442,2020-09-01 01:57:43.107771,3.73357787303378
12443,2020-09-01 01:57:43.460646,3.73357787303378
12444,2020-09-01 01:57:43.798097,3.73357787303378
12445,2020-09-01 01:57:44.157978,3.73357787303378
12446,2020-09-01 01:57:44.463737,3.73357787303378
12447,2020-09-01 01:57:44.821044,3.76190263789049
12448,2020-09-01 01:57:45.077640,3.76190263789049
12449,2020-09-01 01:57:45.353340,3.76190263789049
12450,2020-09-01 01:57:45.618760,3.76190263789049
12451,2020-09-01 01:57:45.869242,3.76190263789049
12452,2020-09-01 01:57:46.204869,3.76190263789049
12453,2020-09-01 01:57:46.614840,3.76190263789049
12454,2020-09-01 01:57:46.966384,3.76190263789049
12455,2020-09-01 01:57:47.316054,3.76190263789049
12456,2020-09-01 01:57:47.671865,3.79016045112122
12457,2020-09-01 01:57:48.077724,3.79016045112122
12458,2020-09-01 01:57:48.330372,3.79016045112122
12459,2020-09-01 01:57:48.646434,3.79016045112122
12460,2020-09-01 01:57:48.956505,3.79016045112122
12461,2020-09-01 01:57:49.253013,3.79016045112122
12462,2020-09-01 01:57:49.533678,3.79016045112122
12463,2020-09-01 01:57:49.818642,3.79016045112122
12464,2020-09-01 01:57:50.181159,3.81835145204892
12465,2020-09-01 01:57:50.448779,3.81835145204892
12466,2020-09-01 01:57:50.760518,3.81835145204892
12467,2020-09-01 01:57:51.081594,3.81835145204892
12468,2020-09-01 01:57:51.383829,3.81835145204892
12469,2020-09-01 01:57:51.681297,3.81835145204892
12470,2020-09-01 01:57:52.020431,3.81835145204892
12471,2020-09-01 01:57:52.356849,3.81835145204892
12472,2020-09-01 01:57:52.644012,3.81835145204892
12473,2020-09-01 01:57:52.983254,3.81835145204892
12474,2020-09-01 01:57:53.283600,3.84647577962605
12475,2020-09-01 01:57:53.623736,3.84647577962605
12476,2020-09-01 01:57:53.912143,3.84647577962605
12477,2020-09-01 01:57:54.255423,3.84647577962605
12478,2020-09-01 01:57:54.532740,3.84647577962605
12479,2020-09-01 01:57:54.927718,3.84647577962605
12480,2020-09-01 01:57:55.288155,3.84647577962605
12481,2020-09-01 01:57:55.617554,3.84647577962605
12482,2020-09-01 01:57:55.896799,3.84647577962605
12483,2020-09-01 01:57:56.218945,3.87453357243767
12484,2020-09-01 01:57:56.500026,3.87453357243767
12485,2020-09-01 01:57:56.764949,3.87453357243767
12486,2020-09-01 01:57:57.088583,3.87453357243767
12487,2020-09-01 01:57:57.372013,3.87453357243767
12488,2020-09-01 01:57:57.703650,3.87453357243767
12489,2020-09-01 01:57:57.940532,3.87453357243767
12490,2020-09-01 01:57:58.188084,3.87453357243767
12491,2020-09-01 01:57:58.496206,3.90252496870441
12492,2020-09-01 01:57:58.790552,3.90252496870441
12493,2020-09-01 01:57:59.181823,3.90252496870441
12494,2020-09-01 01:57:59.516628,3.90252496870441
12495,2020-09-01 01:57:59.828221,3.90252496870441
12496,2020-09-01 01:58:00.199573,3.90252496870441
12497,2020-09-01 01:58:00.569897,3.90252496870441
12498,2020-09-01 01:58:00.894172,3.90252496870441
12499,2020-09-01 01:58:01.157210,3.90252496870441
12500,2020-09-01 01:58:01.577292,3.93045010628538
12501,2020-09-01 01:58:01.843078,3.93045010628538
12502,2020-09-01 01:58:02.101055,3.93045010628538
12503,2020-09-01 01:58:02.358415,3.93045010628538
12504,2020-09-01 01:58:02.705227,3.93045010628538
12505,2020-09-01 01:58:02.953128,3.93045010628538
12506,2020-09-01 01:58:03.227485,3.93045010628538
12507,2020-09-01 01:58:03.599782,3.93045010628538
12508,2020-09-01 01:58:03.937464,3.93045010628538
12509,2020-09-01 01:58:04.371288,3.95830912268103
12510,2020-09-01 01:58:04.671425,3.95830912268103
12511,2020-09-01 01:58:05.022585,3.95830912268103
12512,2020-09-01 01:58:05.360317,3.95830912268103
12513,2020-09-01 01:58:05.716642,3.95830912268103
12514,2020-09-01 01:58:06.036975,3.95830912268103
12515,2020-09-01 01:58:06.386724,3.95830912268103
12516,2020-09-01 01:58:06.731314,3.95830912268103
12517,2020-09-01 01:58:07.088174,3.99839946020339
12518,2020-09-01 01:58:07.407115,3.99839946020339
12519,2020-09-01 01:58:07.675039,3.99839946020339
12520,2020-09-01 01:58:07.934397,3.99839946020339
12521,2020-09-01 01:58:08.212346,3.99839946020339
12522,2020-09-01 01:58:08.508876,3.99839946020339
12523,2020-09-01 01:58:08.817481,3.99839946020339
12524,2020-09-01 01:58:09.176657,3.99839946020339
12525,2020-09-01 01:58:09.534877,3.99839946020339
12526,2020-09-01 01:58:09.851014,4.03840745660217
12527,2020-09-01 01:58:10.176747,4.03840745660217
12528,2020-09-01 01:58:10.508478,4.03840745660217
12529,2020-09-01 01:58:10.830288,4.03840745660217
12530,2020-09-01 01:58:11.189195,4.03840745660217
12531,2020-09-01 01:58:11.531328,4.03840745660217
12532,2020-09-01 01:58:11.871136,4.03840745660217
12533,2020-09-01 01:58:12.213546,4.03840745660217
12534,2020-09-01 01:58:12.458818,4.03840745660217
12535,2020-09-01 01:58:12.783953,4.07833327935488
12536,2020-09-01 01:58:13.195218,4.07833327935488
12537,2020-09-01 01:58:13.547121,4.07833327935488
12538,2020-09-01 01:58:13.895968,4.07833327935488
12539,2020-09-01 01:58:14.235142,4.07833327935488
12540,2020-09-01 01:58:14.581667,4.07833327935488
12541,2020-09-01 01:58:14.905396,4.07833327935488
12542,2020-09-01 01:58:15.188364,4.07833327935488
12543,2020-09-01 01:58:15.496599,4.07833327935488
12544,2020-09-01 01:58:15.800798,4.11817709538019
12545,2020-09-01 01:58:16.117852,4.11817709538019
12546,2020-09-01 01:58:16.476138,4.11817709538019
12547,2020-09-01 01:58:16.786022,4.11817709538019
12548,2020-09-01 01:58:17.097493,4.11817709538019
12549,2020-09-01 01:58:17.440369,4.11817709538019
12550,2020-09-01 01:58:17.780001,4.11817709538019
12551,2020-09-01 01:58:18.103867,4.11817709538019
12552,2020-09-01 01:58:18.400919,4.15793907104474
12553,2020-09-01 01:58:18.705038,4.15793907104474
12554,2020-09-01 01:58:18.970918,4.15793907104474
12555,2020-09-01 01:58:19.345833,4.15793907104474
12556,2020-09-01 01:58:19.753542,4.15793907104474
12557,2020-09-01 01:58:20.126784,4.15793907104474
12558,2020-09-01 01:58:20.478568,4.15793907104474
12559,2020-09-01 01:58:20.861201,4.15793907104474
12560,2020-09-01 01:58:21.180387,4.15793907104474
12561,2020-09-01 01:58:21.518817,4.19761937216983
12562,2020-09-01 01:58:21.847599,4.19761937216983
12563,2020-09-01 01:58:22.191485,4.19761937216983
12564,2020-09-01 01:58:22.568834,4.19761937216983
12565,2020-09-01 01:58:22.857554,4.19761937216983
12566,2020-09-01 01:58:23.125994,4.19761937216983
12567,2020-09-01 01:58:23.391892,4.19761937216983
12568,2020-09-01 01:58:23.666359,4.19761937216983
12569,2020-09-01 01:58:23.931366,4.19761937216983
12570,2020-09-01 01:58:24.273484,4.19761937216983
12571,2020-09-01 01:58:24.614159,4.23721816403794
12572,2020-09-01 01:58:24.993407,4.23721816403794
12573,2020-09-01 01:58:25.265998,4.23721816403794
12574,2020-09-01 01:58:25.551373,4.23721816403794
12575,2020-09-01 01:58:25.894394,4.23721816403794
12576,2020-09-01 01:58:26.216668,4.23721816403794
12577,2020-09-01 01:58:26.494229,4.23721816403794
12578,2020-09-01 01:58:26.740345,4.23721816403794
12579,2020-09-01 01:58:27.185214,4.23721816403794
12580,2020-09-01 01:58:27.538259,4.27673561139918
12581,2020-09-01 01:58:27.786568,4.27673561139918
12582,2020-09-01 01:58:28.138530,4.27673561139918
12583,2020-09-01 01:58:28.482053,4.27673561139918
12584,2020-09-01 01:58:28.772519,4.27673561139918
12585,2020-09-01 01:58:29.073602,4.27673561139918
12586,2020-09-01 01:58:29.433419,4.27673561139918
12587,2020-09-01 01:58:29.726360,4.27673561139918
12588,2020-09-01 01:58:30.066039,4.27673561139918
12589,2020-09-01 01:58:30.337268,4.27673561139918
12590,2020-09-01 01:58:30.665214,4.31617187847746
12591,2020-09-01 01:58:30.947766,4.31617187847746
12592,2020-09-01 01:58:31.214200,4.31617187847746
12593,2020-09-01 01:58:31.546685,4.31617187847746
12594,2020-09-01 01:58:31.907241,4.31617187847746
12595,2020-09-01 01:58:32.254087,4.31617187847746
12596,2020-09-01 01:58:32.507686,4.31617187847746
12597,2020-09-01 01:58:32.792380,4.31617187847746
12598,2020-09-01 01:58:33.064215,4.31617187847746
12599,2020-09-01 01:58:33.293431,4.31617187847746
12600,2020-09-01 01:58:33.662999,4.31617187847746
12601,2020-09-01 01:58:34.004976,4.3555271289767
12602,2020-09-01 01:58:34.375276,4.3555271289767
12603,2020-09-01 01:58:34.700696,4.3555271289767
12604,2020-09-01 01:58:35.026051,4.3555271289767
12605,2020-09-01 01:58:35.392813,4.3555271289767
12606,2020-09-01 01:58:35.717304,4.3555271289767
12607,2020-09-01 01:58:36.084130,4.3555271289767
12608,2020-09-01 01:58:36.447511,4.3555271289767
12609,2020-09-01 01:58:36.817209,4.39480152608681
12610,2020-09-01 01:58:37.191814,4.39480152608681
12611,2020-09-01 01:58:37.488990,4.39480152608681
12612,2020-09-01 01:58:37.773819,4.39480152608681
12613,2020-09-01 01:58:38.088945,4.39480152608681
12614,2020-09-01 01:58:38.472148,4.39480152608681
12615,2020-09-01 01:58:38.781211,4.39480152608681
12616,2020-09-01 01:58:39.107671,4.39480152608681
12617,2020-09-01 01:58:39.472016,4.39480152608681
12618,2020-09-01 01:58:39.820151,4.43399523248952
12619,2020-09-01 01:58:40.077080,4.43399523248952
12620,2020-09-01 01:58:40.388046,4.43399523248952
12621,2020-09-01 01:58:40.736122,4.43399523248952
12622,2020-09-01 01:58:41.079654,4.43399523248952
12623,2020-09-01 01:58:41.379313,4.43399523248952
12624,2020-09-01 01:58:41.635050,4.43399523248952
12625,2020-09-01 01:58:42.011739,4.43399523248952
12626,2020-09-01 01:58:42.281614,4.43399523248952
12627,2020-09-01 01:58:42.600893,4.43399523248952
12628,2020-09-01 01:58:42.896896,4.43399523248952
12629,2020-09-01 01:58:43.252064,4.47475456726679
12630,2020-09-01 01:58:43.534884,4.47475456726679
12631,2020-09-01 01:58:43.896456,4.47475456726679
12632,2020-09-01 01:58:44.257456,4.47475456726679
12633,2020-09-01 01:58:44.559083,4.47475456726679
12634,2020-09-01 01:58:44.878827,4.47475456726679
12635,2020-09-01 01:58:45.208129,4.47475456726679
12636,2020-09-01 01:58:45.578256,4.47475456726679
12637,2020-09-01 01:58:45.921332,4.51542673821515
12638,2020-09-01 01:58:46.200785,4.51542673821515
12639,2020-09-01 01:58:46.573339,4.51542673821515
12640,2020-09-01 01:58:46.888460,4.51542673821515
12641,2020-09-01 01:58:47.164661,4.51542673821515
12642,2020-09-01 01:58:47.496185,4.51542673821515
12643,2020-09-01 01:58:47.808769,4.51542673821515
12644,2020-09-01 01:58:48.088370,4.51542673821515
12645,2020-09-01 01:58:48.407249,4.51542673821515
12646,2020-09-01 01:58:48.769192,4.55601191686817
12647,2020-09-01 01:58:49.103069,4.55601191686817
12648,2020-09-01 01:58:49.410387,4.55601191686817
12649,2020-09-01 01:58:49.765624,4.55601191686817
12650,2020-09-01 01:58:50.062291,4.55601191686817
12651,2020-09-01 01:58:50.345154,4.55601191686817
12652,2020-09-01 01:58:50.694725,4.55601191686817
12653,2020-09-01 01:58:51.072297,4.55601191686817
12654,2020-09-01 01:58:51.443172,4.59651027424303
12655,2020-09-01 01:58:51.682972,4.59651027424303
12656,2020-09-01 01:58:52.042440,4.59651027424303
12657,2020-09-01 01:58:52.360092,4.59651027424303
12658,2020-09-01 01:58:52.722527,4.59651027424303
12659,2020-09-01 01:58:52.978586,4.59651027424303
12660,2020-09-01 01:58:53.232914,4.59651027424303
12661,2020-09-01 01:58:53.551284,4.59651027424303
12662,2020-09-01 01:58:53.858776,4.63692198084659
12663,2020-09-01 01:58:54.228731,4.63692198084659
12664,2020-09-01 01:58:54.551267,4.63692198084659
12665,2020-09-01 01:58:54.861706,4.63692198084659
12666,2020-09-01 01:58:55.219573,4.63692198084659
12667,2020-09-01 01:58:55.534116,4.63692198084659
12668,2020-09-01 01:58:55.895486,4.63692198084659
12669,2020-09-01 01:58:56.171187,4.63692198084659
12670,2020-09-01 01:58:56.471238,4.63692198084659
12671,2020-09-01 01:58:56.782720,4.67724720668134
12672,2020-09-01 01:58:57.076975,4.67724720668134
12673,2020-09-01 01:58:57.422678,4.67724720668134
12674,2020-09-01 01:58:57.737311,4.67724720668134
12675,2020-09-01 01:58:58.081903,4.67724720668134
12676,2020-09-01 01:58:58.425535,4.67724720668134
12677,2020-09-01 01:58:58.823707,4.67724720668134
12678,2020-09-01 01:58:59.188014,4.67724720668134
12679,2020-09-01 01:58:59.486068,4.67724720668134
12680,2020-09-01 01:58:59.802033,4.71748612125114
12681,2020-09-01 01:59:00.123754,4.71748612125114
12682,2020-09-01 01:59:00.399773,4.71748612125114
12683,2020-09-01 01:59:00.775964,4.71748612125114
12684,2020-09-01 01:59:01.104517,4.71748612125114
12685,2020-09-01 01:59:01.407175,4.71748612125114
12686,2020-09-01 01:59:01.722420,4.71748612125114
12687,2020-09-01 01:59:02.069265,4.71748612125114
12688,2020-09-01 01:59:02.418889,4.75763889356693
12689,2020-09-01 01:59:02.677921,4.75763889356693
12690,2020-09-01 01:59:03.027248,4.75763889356693
12691,2020-09-01 01:59:03.324266,4.75763889356693
12692,2020-09-01 01:59:03.686915,4.75763889356693
12693,2020-09-01 01:59:04.005854,4.75763889356693
12694,2020-09-01 01:59:04.364675,4.75763889356693
12695,2020-09-01 01:59:04.702857,4.75763889356693
12696,2020-09-01 01:59:04.931624,4.79770569215229
12697,2020-09-01 01:59:05.232391,4.79770569215229
12698,2020-09-01 01:59:05.475709,4.79770569215229
12699,2020-09-01 01:59:05.870840,4.79770569215229
12700,2020-09-01 01:59:06.158802,4.79770569215229
12701,2020-09-01 01:59:06.521483,4.79770569215229
12702,2020-09-01 01:59:06.880538,4.79770569215229
12703,2020-09-01 01:59:07.142788,4.79770569215229
12704,2020-09-01 01:59:07.496388,4.83768668504885
12705,2020-09-01 01:59:07.876682,4.83768668504885
12706,2020-09-01 01:59:08.208095,4.83768668504885
12707,2020-09-01 01:59:08.499266,4.83768668504885
12708,2020-09-01 01:59:08.809268,4.83768668504885
12709,2020-09-01 01:59:09.134813,4.83768668504885
12710,2020-09-01 01:59:09.387073,4.83768668504885
12711,2020-09-01 01:59:09.710852,4.83768668504885
12712,2020-09-01 01:59:10.056432,4.83768668504885
12713,2020-09-01 01:59:10.409006,4.87758203982163
12714,2020-09-01 01:59:10.694305,4.87758203982163
12715,2020-09-01 01:59:10.975643,4.87758203982163
12716,2020-09-01 01:59:11.266813,4.87758203982163
12717,2020-09-01 01:59:11.541617,4.87758203982163
12718,2020-09-01 01:59:11.944540,4.87758203982163
12719,2020-09-01 01:59:12.242690,4.87758203982163
12720,2020-09-01 01:59:12.610649,4.87758203982163
12721,2020-09-01 01:59:12.935554,4.9173919235643
12722,2020-09-01 01:59:13.390833,4.9173919235643
12723,2020-09-01 01:59:13.760506,4.9173919235643
12724,2020-09-01 01:59:14.077735,4.9173919235643
12725,2020-09-01 01:59:14.368020,4.9173919235643
12726,2020-09-01 01:59:14.676936,4.9173919235643
12727,2020-09-01 01:59:14.931600,4.9173919235643
