iteration,timestamp,T7
12728,2020-09-01 01:59:15.249772,4.9173919235643
12729,2020-09-01 01:59:15.486147,4.9173919235643
12730,2020-09-01 01:59:15.788235,4.9173919235643
12731,2020-09-01 01:59:16.140789,4.77363108791917
12732,2020-09-01 01:59:16.398079,4.77363108791917
12733,2020-09-01 01:59:16.697725,4.77363108791917
12734,2020-09-01 01:59:17.027679,4.77363108791917
12735,2020-09-01 01:59:17.348581,4.77363108791917
12736,2020-09-01 01:59:17.641116,4.77363108791917
12737,2020-09-01 01:59:17.990489,4.77363108791917
12738,2020-09-01 01:59:18.256304,4.77363108791917
12739,2020-09-01 01:59:18.553326,4.77363108791917
12740,2020-09-01 01:59:18.872577,4.63024098844581
12741,2020-09-01 01:59:19.174797,4.63024098844581
12742,2020-09-01 01:59:19.448272,4.63024098844581
12743,2020-09-01 01:59:19.788060,4.63024098844581
12744,2020-09-01 01:59:20.112651,4.63024098844581
12745,2020-09-01 01:59:20.376083,4.63024098844581
12746,2020-09-01 01:59:20.693879,4.63024098844581
12747,2020-09-01 01:59:20.939262,4.63024098844581
12748,2020-09-01 01:59:21.298462,4.63024098844581
12749,2020-09-01 01:59:21.529631,4.63024098844581
12750,2020-09-01 01:59:21.831311,4.48721849679086
12751,2020-09-01 01:59:22.093404,4.48721849679086
12752,2020-09-01 01:59:22.469806,4.48721849679086
12753,2020-09-01 01:59:22.731716,4.48721849679086
12754,2020-09-01 01:59:22.966543,4.48721849679086
12755,2020-09-01 01:59:23.236449,4.48721849679086
12756,2020-09-01 01:59:23.563229,4.48721849679086
12757,2020-09-01 01:59:23.906797,4.48721849679086
12758,2020-09-01 01:59:24.240765,4.48721849679086
12759,2020-09-01 01:59:24.550339,4.34456057373356
12760,2020-09-01 01:59:24.860630,4.34456057373356
12761,2020-09-01 01:59:25.159579,4.34456057373356
12762,2020-09-01 01:59:25.392905,4.34456057373356
12763,2020-09-01 01:59:25.724085,4.34456057373356
12764,2020-09-01 01:59:26.108093,4.34456057373356
12765,2020-09-01 01:59:26.383884,4.34456057373356
12766,2020-09-01 01:59:26.652789,4.34456057373356
12767,2020-09-01 01:59:26.920864,4.34456057373356
12768,2020-09-01 01:59:27.348755,4.34456057373356
12769,2020-09-01 01:59:27.593341,4.20226426529972
12770,2020-09-01 01:59:27.879992,4.20226426529972
12771,2020-09-01 01:59:28.247911,4.20226426529972
12772,2020-09-01 01:59:28.500348,4.20226426529972
12773,2020-09-01 01:59:28.799859,4.20226426529972
12774,2020-09-01 01:59:29.125554,4.20226426529972
12775,2020-09-01 01:59:29.402880,4.20226426529972
12776,2020-09-01 01:59:29.733182,4.20226426529972
12777,2020-09-01 01:59:30.046736,4.06032669929772
12778,2020-09-01 01:59:30.363175,4.06032669929772
12779,2020-09-01 01:59:30.745913,4.06032669929772
12780,2020-09-01 01:59:31.080793,4.06032669929772
12781,2020-09-01 01:59:31.450435,4.06032669929772
12782,2020-09-01 01:59:31.646703,4.06032669929772
12783,2020-09-01 01:59:31.914925,4.06032669929772
12784,2020-09-01 01:59:32.169864,4.06032669929772
12785,2020-09-01 01:59:32.479372,4.06032669929772
12786,2020-09-01 01:59:32.750790,4.06032669929772
12787,2020-09-01 01:59:33.029038,3.9187450822246
12788,2020-09-01 01:59:33.348591,3.9187450822246
12789,2020-09-01 01:59:33.681276,3.9187450822246
12790,2020-09-01 01:59:34.014743,3.9187450822246
12791,2020-09-01 01:59:34.325711,3.9187450822246
12792,2020-09-01 01:59:34.584392,3.9187450822246
12793,2020-09-01 01:59:34.853851,3.9187450822246
12794,2020-09-01 01:59:35.160499,3.9187450822246
12795,2020-09-01 01:59:35.430185,3.9187450822246
12796,2020-09-01 01:59:35.680795,3.9187450822246
12797,2020-09-01 01:59:36.028789,3.7775166965007
12798,2020-09-01 01:59:36.347124,3.7775166965007
12799,2020-09-01 01:59:36.672286,3.7775166965007
12800,2020-09-01 01:59:37.019542,3.7775166965007
12801,2020-09-01 01:59:37.356088,3.7775166965007
12802,2020-09-01 01:59:37.649022,3.7775166965007
12803,2020-09-01 01:59:37.999210,3.7775166965007
12804,2020-09-01 01:59:38.424593,3.63663889799912
12805,2020-09-01 01:59:38.784523,3.63663889799912
12806,2020-09-01 01:59:39.138771,3.63663889799912
12807,2020-09-01 01:59:39.478135,3.63663889799912
12808,2020-09-01 01:59:39.815851,3.63663889799912
12809,2020-09-01 01:59:40.064381,3.63663889799912
12810,2020-09-01 01:59:40.307050,3.63663889799912
12811,2020-09-01 01:59:40.564789,3.63663889799912
12812,2020-09-01 01:59:40.868575,3.63663889799912
12813,2020-09-01 01:59:41.212312,3.49610911384289
12814,2020-09-01 01:59:41.608000,3.49610911384289
12815,2020-09-01 01:59:42.020863,3.49610911384289
12816,2020-09-01 01:59:42.343908,3.49610911384289
12817,2020-09-01 01:59:42.730899,3.49610911384289
12818,2020-09-01 01:59:43.123269,3.49610911384289
12819,2020-09-01 01:59:43.457276,3.49610911384289
12820,2020-09-01 01:59:43.815655,3.35592484044741
12821,2020-09-01 01:59:44.077482,3.35592484044741
12822,2020-09-01 01:59:44.410640,3.35592484044741
12823,2020-09-01 01:59:44.697596,3.35592484044741
12824,2020-09-01 01:59:45.039916,3.35592484044741
12825,2020-09-01 01:59:45.384347,3.35592484044741
12826,2020-09-01 01:59:45.677025,3.35592484044741
12827,2020-09-01 01:59:46.081703,3.35592484044741
12828,2020-09-01 01:59:46.427833,3.21608364179083
12829,2020-09-01 01:59:46.794822,3.21608364179083
12830,2020-09-01 01:59:47.138261,3.21608364179083
12831,2020-09-01 01:59:47.483150,3.21608364179083
12832,2020-09-01 01:59:47.768410,3.21608364179083
12833,2020-09-01 01:59:48.084851,3.21608364179083
12834,2020-09-01 01:59:48.399552,3.21608364179083
12835,2020-09-01 01:59:48.664625,3.21608364179083
12836,2020-09-01 01:59:48.946285,3.07169627879144
12837,2020-09-01 01:59:49.280185,3.07169627879144
12838,2020-09-01 01:59:49.541487,3.07169627879144
12839,2020-09-01 01:59:49.891346,3.07169627879144
12840,2020-09-01 01:59:50.187533,3.07169627879144
12841,2020-09-01 01:59:50.489922,3.07169627879144
12842,2020-09-01 01:59:50.830820,3.07169627879144
12843,2020-09-01 01:59:51.143590,3.07169627879144
12844,2020-09-01 01:59:51.602797,2.92765377635634
12845,2020-09-01 01:59:51.928257,2.92765377635634
12846,2020-09-01 01:59:52.166675,2.92765377635634
12847,2020-09-01 01:59:52.573555,2.92765377635634
12848,2020-09-01 01:59:52.927262,2.92765377635634
12849,2020-09-01 01:59:53.301986,2.92765377635634
12850,2020-09-01 01:59:53.576682,2.92765377635634
12851,2020-09-01 01:59:53.902695,2.92765377635634
12852,2020-09-01 01:59:54.149233,2.92765377635634
12853,2020-09-01 01:59:54.437817,2.78395396712989
12854,2020-09-01 01:59:54.784934,2.78395396712989
12855,2020-09-01 01:59:55.070152,2.78395396712989
12856,2020-09-01 01:59:55.412549,2.78395396712989
12857,2020-09-01 01:59:55.743487,2.78395396712989
12858,2020-09-01 01:59:56.134308,2.78395396712989
12859,2020-09-01 01:59:56.452786,2.78395396712989
12860,2020-09-01 01:59:56.804010,2.64059474838692
12861,2020-09-01 01:59:57.128523,2.64059474838692
12862,2020-09-01 01:59:57.503306,2.64059474838692
12863,2020-09-01 01:59:57.863979,2.64059474838692
12864,2020-09-01 01:59:58.158987,2.64059474838692
12865,2020-09-01 01:59:58.491401,2.64059474838692
12866,2020-09-01 01:59:58.803298,2.64059474838692
12867,2020-09-01 01:59:59.058256,2.64059474838692
12868,2020-09-01 01:59:59.402584,2.64059474838692
12869,2020-09-01 01:59:59.752434,2.49757408158386
12870,2020-09-01 02:00:00.036234,2.49757408158386
12871,2020-09-01 02:00:00.341119,2.49757408158386
12872,2020-09-01 02:00:00.682043,2.49757408158386
12873,2020-09-01 02:00:00.976690,2.49757408158386
12874,2020-09-01 02:00:01.283288,2.49757408158386
12875,2020-09-01 02:00:01.598396,2.49757408158386
12876,2020-09-01 02:00:01.970824,2.49757408158386
12877,2020-09-01 02:00:02.366169,2.49757408158386
12878,2020-09-01 02:00:02.733059,2.35488999212195
12879,2020-09-01 02:00:03.016469,2.35488999212195
12880,2020-09-01 02:00:03.303447,2.35488999212195
12881,2020-09-01 02:00:03.616052,2.35488999212195
12882,2020-09-01 02:00:03.844708,2.35488999212195
12883,2020-09-01 02:00:04.090873,2.35488999212195
12884,2020-09-01 02:00:04.444316,2.35488999212195
12885,2020-09-01 02:00:04.763999,2.35488999212195
12886,2020-09-01 02:00:04.955095,2.35488999212195
12887,2020-09-01 02:00:05.206350,2.21254056932901
12888,2020-09-01 02:00:05.515841,2.21254056932901
12889,2020-09-01 02:00:05.873239,2.21254056932901
12890,2020-09-01 02:00:06.167624,2.21254056932901
12891,2020-09-01 02:00:06.539577,2.21254056932901
12892,2020-09-01 02:00:06.856277,2.21254056932901
12893,2020-09-01 02:00:07.184513,2.21254056932901
12894,2020-09-01 02:00:07.512535,2.21254056932901
12895,2020-09-01 02:00:07.776607,2.21254056932901
12896,2020-09-01 02:00:08.143939,2.23402586483249
12897,2020-09-01 02:00:08.465872,2.23402586483249
12898,2020-09-01 02:00:08.803700,2.23402586483249
12899,2020-09-01 02:00:09.109924,2.23402586483249
12900,2020-09-01 02:00:09.380624,2.23402586483249
12901,2020-09-01 02:00:09.771738,2.23402586483249
12902,2020-09-01 02:00:10.059102,2.23402586483249
12903,2020-09-01 02:00:10.323686,2.23402586483249
12904,2020-09-01 02:00:10.731663,2.23402586483249
12905,2020-09-01 02:00:11.067907,2.23402586483249
12906,2020-09-01 02:00:11.418137,2.25546687078315
12907,2020-09-01 02:00:11.693594,2.25546687078315
12908,2020-09-01 02:00:12.034716,2.25546687078315
12909,2020-09-01 02:00:12.374951,2.25546687078315
12910,2020-09-01 02:00:12.712130,2.25546687078315
12911,2020-09-01 02:00:12.942817,2.25546687078315
12912,2020-09-01 02:00:13.197965,2.25546687078315
12913,2020-09-01 02:00:13.563214,2.2768637731134
12914,2020-09-01 02:00:13.918509,2.2768637731134
12915,2020-09-01 02:00:14.213233,2.2768637731134
12916,2020-09-01 02:00:14.550452,2.2768637731134
12917,2020-09-01 02:00:14.785686,2.2768637731134
12918,2020-09-01 02:00:15.167352,2.2768637731134
12919,2020-09-01 02:00:15.461959,2.2768637731134
12920,2020-09-01 02:00:15.814271,2.2768637731134
12921,2020-09-01 02:00:16.126721,2.2768637731134
12922,2020-09-01 02:00:16.469162,2.29821675674867
12923,2020-09-01 02:00:16.818683,2.29821675674867
12924,2020-09-01 02:00:17.195217,2.29821675674867
12925,2020-09-01 02:00:17.499395,2.29821675674867
12926,2020-09-01 02:00:17.762816,2.29821675674867
12927,2020-09-01 02:00:18.000464,2.29821675674867
12928,2020-09-01 02:00:18.284541,2.29821675674867
12929,2020-09-01 02:00:18.617601,2.29821675674867
12930,2020-09-01 02:00:18.878147,2.29821675674867
12931,2020-09-01 02:00:19.131019,2.29821675674867
12932,2020-09-01 02:00:19.384272,2.31952600561441
12933,2020-09-01 02:00:19.707754,2.31952600561441
12934,2020-09-01 02:00:20.109000,2.31952600561441
12935,2020-09-01 02:00:20.385360,2.31952600561441
12936,2020-09-01 02:00:20.707676,2.31952600561441
12937,2020-09-01 02:00:21.056525,2.31952600561441
12938,2020-09-01 02:00:21.332042,2.31952600561441
12939,2020-09-01 02:00:21.580994,2.37447515299571
12940,2020-09-01 02:00:21.854785,2.37447515299571
12941,2020-09-01 02:00:22.122549,2.37447515299571
12942,2020-09-01 02:00:22.425288,2.37447515299571
12943,2020-09-01 02:00:22.671936,2.37447515299571
12944,2020-09-01 02:00:22.933282,2.37447515299571
12945,2020-09-01 02:00:23.305771,2.37447515299571
12946,2020-09-01 02:00:23.554076,2.37447515299571
12947,2020-09-01 02:00:23.818136,2.37447515299571
12948,2020-09-01 02:00:24.124096,2.37447515299571
12949,2020-09-01 02:00:24.400248,2.37447515299571
12950,2020-09-01 02:00:24.764626,2.40717827567482
12951,2020-09-01 02:00:25.092074,2.40717827567482
12952,2020-09-01 02:00:25.401221,2.40717827567482
12953,2020-09-01 02:00:25.769698,2.40717827567482
12954,2020-09-01 02:00:26.079086,2.40717827567482
12955,2020-09-01 02:00:26.426008,2.40717827567482
12956,2020-09-01 02:00:26.723742,2.40717827567482
12957,2020-09-01 02:00:27.029289,2.40717827567482
12958,2020-09-01 02:00:27.310181,2.4308893686446
12959,2020-09-01 02:00:27.639953,2.4308893686446
12960,2020-09-01 02:00:27.912774,2.4308893686446
12961,2020-09-01 02:00:28.172127,2.4308893686446
12962,2020-09-01 02:00:28.518892,2.4308893686446
12963,2020-09-01 02:00:28.892761,2.4308893686446
12964,2020-09-01 02:00:29.231263,2.4308893686446
12965,2020-09-01 02:00:29.500416,2.4308893686446
12966,2020-09-01 02:00:29.854596,2.4308893686446
12967,2020-09-01 02:00:30.132912,2.4308893686446
12968,2020-09-01 02:00:30.414632,2.4308893686446
12969,2020-09-01 02:00:30.758640,2.4308893686446
12970,2020-09-01 02:00:31.076353,2.4308893686446
12971,2020-09-01 02:00:31.364747,2.4308893686446
12972,2020-09-01 02:00:31.693042,2.4308893686446
12973,2020-09-01 02:00:31.955301,2.4308893686446
12974,2020-09-01 02:00:32.319567,2.4308893686446
12975,2020-09-01 02:00:32.693278,2.4308893686446
12976,2020-09-01 02:00:32.961697,2.4308893686446
12977,2020-09-01 02:00:33.299679,2.4308893686446
12978,2020-09-01 02:00:33.508475,2.4308893686446
12979,2020-09-01 02:00:33.743517,2.4308893686446
12980,2020-09-01 02:00:34.121679,2.4308893686446
12981,2020-09-01 02:00:34.397431,2.4308893686446
12982,2020-09-01 02:00:34.671635,2.4308893686446
12983,2020-09-01 02:00:35.053981,2.4308893686446
12984,2020-09-01 02:00:35.356204,2.4308893686446
12985,2020-09-01 02:00:35.633556,2.4308893686446
12986,2020-09-01 02:00:35.976589,2.48961954610699
12987,2020-09-01 02:00:36.347717,2.48961954610699
12988,2020-09-01 02:00:36.730409,2.48961954610699
12989,2020-09-01 02:00:37.092509,2.48961954610699
12990,2020-09-01 02:00:37.439530,2.48961954610699
12991,2020-09-01 02:00:37.794029,2.48961954610699
12992,2020-09-01 02:00:38.133667,2.48961954610699
12993,2020-09-01 02:00:38.518073,2.5520772517058
12994,2020-09-01 02:00:38.813307,2.5520772517058
12995,2020-09-01 02:00:39.155204,2.5520772517058
12996,2020-09-01 02:00:39.501086,2.5520772517058
12997,2020-09-01 02:00:39.804580,2.5520772517058
12998,2020-09-01 02:00:40.163248,2.5520772517058
12999,2020-09-01 02:00:40.547273,2.5520772517058
13000,2020-09-01 02:00:40.927253,2.5520772517058
13001,2020-09-01 02:00:41.168193,2.5520772517058
13002,2020-09-01 02:00:41.468055,2.5520772517058
13003,2020-09-01 02:00:41.808012,2.6143939835932
13004,2020-09-01 02:00:42.212017,2.6143939835932
13005,2020-09-01 02:00:42.507268,2.6143939835932
13006,2020-09-01 02:00:42.850195,2.6143939835932
13007,2020-09-01 02:00:43.087110,2.6143939835932
13008,2020-09-01 02:00:43.372632,2.6143939835932
13009,2020-09-01 02:00:43.703939,2.6143939835932
13010,2020-09-01 02:00:44.051963,2.6143939835932
13011,2020-09-01 02:00:44.394502,2.6143939835932
13012,2020-09-01 02:00:44.771703,2.67657031739147
13013,2020-09-01 02:00:45.078611,2.67657031739147
13014,2020-09-01 02:00:45.354528,2.67657031739147
13015,2020-09-01 02:00:45.692786,2.67657031739147
13016,2020-09-01 02:00:45.971350,2.67657031739147
13017,2020-09-01 02:00:46.305572,2.67657031739147
13018,2020-09-01 02:00:46.650566,2.67657031739147
13019,2020-09-01 02:00:47.081675,2.67657031739147
13020,2020-09-01 02:00:47.341296,2.67657031739147
13021,2020-09-01 02:00:47.727458,2.73860682453558
13022,2020-09-01 02:00:48.087681,2.73860682453558
13023,2020-09-01 02:00:48.401003,2.73860682453558
13024,2020-09-01 02:00:48.760728,2.73860682453558
13025,2020-09-01 02:00:49.139038,2.73860682453558
13026,2020-09-01 02:00:49.574208,2.73860682453558
13027,2020-09-01 02:00:49.927718,2.73860682453558
13028,2020-09-01 02:00:50.206447,2.73860682453558
13029,2020-09-01 02:00:50.600866,2.73860682453558
13030,2020-09-01 02:00:50.929322,2.80050407242246
13031,2020-09-01 02:00:51.335177,2.80050407242246
13032,2020-09-01 02:00:51.707713,2.80050407242246
13033,2020-09-01 02:00:52.104724,2.80050407242246
13034,2020-09-01 02:00:52.509523,2.80050407242246
13035,2020-09-01 02:00:52.838794,2.80050407242246
13036,2020-09-01 02:00:53.221328,2.80050407242246
13037,2020-09-01 02:00:53.503520,2.80050407242246
13038,2020-09-01 02:00:53.860193,2.86226262450121
13039,2020-09-01 02:00:54.170810,2.86226262450121
13040,2020-09-01 02:00:54.479531,2.86226262450121
13041,2020-09-01 02:00:54.759756,2.86226262450121
13042,2020-09-01 02:00:55.028025,2.86226262450121
13043,2020-09-01 02:00:55.333285,2.86226262450121
13044,2020-09-01 02:00:55.671447,2.86226262450121
13045,2020-09-01 02:00:55.984743,2.86226262450121
13046,2020-09-01 02:00:56.267414,2.86226262450121
13047,2020-09-01 02:00:56.585872,2.86226262450121
13048,2020-09-01 02:00:56.940993,2.92388304034733
13049,2020-09-01 02:00:57.283553,2.92388304034733
13050,2020-09-01 02:00:57.555793,2.92388304034733
13051,2020-09-01 02:00:57.837348,2.92388304034733
13052,2020-09-01 02:00:58.220888,2.92388304034733
13053,2020-09-01 02:00:58.567254,2.92388304034733
13054,2020-09-01 02:00:58.886099,2.92388304034733
13055,2020-09-01 02:00:59.195116,2.92388304034733
13056,2020-09-01 02:00:59.498756,2.98536587572939
13057,2020-09-01 02:00:59.851371,2.98536587572939
13058,2020-09-01 02:01:00.141879,2.98536587572939
13059,2020-09-01 02:01:00.404031,2.98536587572939
13060,2020-09-01 02:01:00.744422,2.98536587572939
13061,2020-09-01 02:01:01.011053,2.98536587572939
13062,2020-09-01 02:01:01.321496,2.98536587572939
13063,2020-09-01 02:01:01.645809,2.98536587572939
13064,2020-09-01 02:01:01.958217,3.0467116826711
13065,2020-09-01 02:01:02.223075,3.0467116826711
13066,2020-09-01 02:01:02.522878,3.0467116826711
13067,2020-09-01 02:01:02.842963,3.0467116826711
13068,2020-09-01 02:01:03.213988,3.0467116826711
13069,2020-09-01 02:01:03.453280,3.0467116826711
13070,2020-09-01 02:01:03.817344,3.0467116826711
13071,2020-09-01 02:01:04.146197,3.0467116826711
13072,2020-09-01 02:01:04.407097,3.0467116826711
13073,2020-09-01 02:01:04.729560,3.0467116826711
13074,2020-09-01 02:01:05.040902,3.0467116826711
13075,2020-09-01 02:01:05.369852,3.09553611963196
13076,2020-09-01 02:01:05.693405,3.09553611963196
13077,2020-09-01 02:01:06.083594,3.09553611963196
13078,2020-09-01 02:01:06.433219,3.09553611963196
13079,2020-09-01 02:01:06.678373,3.09553611963196
13080,2020-09-01 02:01:06.999918,3.09553611963196
13081,2020-09-01 02:01:07.351128,3.09553611963196
13082,2020-09-01 02:01:07.690391,3.14425924037205
13083,2020-09-01 02:01:07.969905,3.14425924037205
13084,2020-09-01 02:01:08.310008,3.14425924037205
13085,2020-09-01 02:01:08.667027,3.14425924037205
13086,2020-09-01 02:01:08.936948,3.14425924037205
13087,2020-09-01 02:01:09.222181,3.14425924037205
13088,2020-09-01 02:01:09.560168,3.14425924037205
13089,2020-09-01 02:01:09.950194,3.14425924037205
13090,2020-09-01 02:01:10.294368,3.14425924037205
13091,2020-09-01 02:01:10.622447,3.19288147071023
13092,2020-09-01 02:01:10.870855,3.19288147071023
13093,2020-09-01 02:01:11.261369,3.19288147071023
13094,2020-09-01 02:01:11.566514,3.19288147071023
13095,2020-09-01 02:01:11.927019,3.19288147071023
13096,2020-09-01 02:01:12.240854,3.19288147071023
13097,2020-09-01 02:01:12.521844,3.19288147071023
13098,2020-09-01 02:01:12.802862,3.19288147071023
13099,2020-09-01 02:01:13.155824,3.19288147071023
13100,2020-09-01 02:01:13.551058,3.24140323379783
13101,2020-09-01 02:01:13.918102,3.24140323379783
13102,2020-09-01 02:01:14.289252,3.24140323379783
13103,2020-09-01 02:01:14.601372,3.24140323379783
13104,2020-09-01 02:01:14.949118,3.24140323379783
13105,2020-09-01 02:01:15.295008,3.24140323379783
13106,2020-09-01 02:01:15.598528,3.24140323379783
13107,2020-09-01 02:01:15.920811,3.24140323379783
13108,2020-09-01 02:01:16.159516,3.28982495014898
13109,2020-09-01 02:01:16.425060,3.28982495014898
13110,2020-09-01 02:01:16.729032,3.28982495014898
13111,2020-09-01 02:01:17.002733,3.28982495014898
13112,2020-09-01 02:01:17.364182,3.28982495014898
13113,2020-09-01 02:01:17.701849,3.28982495014898
13114,2020-09-01 02:01:18.008034,3.28982495014898
13115,2020-09-01 02:01:18.342386,3.28982495014898
13116,2020-09-01 02:01:18.638489,3.28982495014898
13117,2020-09-01 02:01:18.962682,3.28982495014898
13118,2020-09-01 02:01:19.206534,3.33814703767041
13119,2020-09-01 02:01:19.548999,3.33814703767041
13120,2020-09-01 02:01:19.844026,3.33814703767041
13121,2020-09-01 02:01:20.132048,3.33814703767041
13122,2020-09-01 02:01:20.391448,3.33814703767041
13123,2020-09-01 02:01:20.710798,3.33814703767041
13124,2020-09-01 02:01:21.081437,3.33814703767041
13125,2020-09-01 02:01:21.376718,3.33814703767041
13126,2020-09-01 02:01:21.643643,3.33814703767041
13127,2020-09-01 02:01:21.903339,3.33814703767041
13128,2020-09-01 02:01:22.202383,3.38636991169049
13129,2020-09-01 02:01:22.509854,3.38636991169049
13130,2020-09-01 02:01:22.852741,3.38636991169049
13131,2020-09-01 02:01:23.297814,3.38636991169049
13132,2020-09-01 02:01:23.642223,3.38636991169049
13133,2020-09-01 02:01:23.892118,3.38636991169049
13134,2020-09-01 02:01:24.290525,3.38636991169049
13135,2020-09-01 02:01:24.619415,3.41139442980506
13136,2020-09-01 02:01:24.913104,3.41139442980506
13137,2020-09-01 02:01:25.270991,3.41139442980506
13138,2020-09-01 02:01:25.595265,3.41139442980506
13139,2020-09-01 02:01:25.857454,3.41139442980506
13140,2020-09-01 02:01:26.219590,3.41139442980506
13141,2020-09-01 02:01:26.476692,3.41139442980506
13142,2020-09-01 02:01:26.767489,3.41139442980506
13143,2020-09-01 02:01:27.114247,3.41139442980506
13144,2020-09-01 02:01:27.426981,3.44734095996556
13145,2020-09-01 02:01:27.678045,3.44734095996556
13146,2020-09-01 02:01:28.028181,3.44734095996556
13147,2020-09-01 02:01:28.367859,3.44734095996556
13148,2020-09-01 02:01:28.710037,3.44734095996556
13149,2020-09-01 02:01:29.046508,3.44734095996556
13150,2020-09-01 02:01:29.359108,3.44734095996556
13151,2020-09-01 02:01:29.735167,3.44734095996556
13152,2020-09-01 02:01:29.984896,3.44734095996556
13153,2020-09-01 02:01:30.255857,3.52217432092979
13154,2020-09-01 02:01:30.546527,3.52217432092979
13155,2020-09-01 02:01:30.808056,3.52217432092979
13156,2020-09-01 02:01:31.120869,3.52217432092979
13157,2020-09-01 02:01:31.378080,3.52217432092979
13158,2020-09-01 02:01:31.744622,3.52217432092979
13159,2020-09-01 02:01:32.040359,3.52217432092979
13160,2020-09-01 02:01:32.376763,3.52217432092979
13161,2020-09-01 02:01:32.788408,3.52217432092979
13162,2020-09-01 02:01:33.144816,3.59689271088773
13163,2020-09-01 02:01:33.490825,3.59689271088773
13164,2020-09-01 02:01:33.855446,3.59689271088773
13165,2020-09-01 02:01:34.130575,3.59689271088773
13166,2020-09-01 02:01:34.416796,3.59689271088773
13167,2020-09-01 02:01:34.779798,3.59689271088773
13168,2020-09-01 02:01:35.125013,3.59689271088773
13169,2020-09-01 02:01:35.471220,3.67149636130074
13170,2020-09-01 02:01:35.823484,3.67149636130074
13171,2020-09-01 02:01:36.207950,3.67149636130074
13172,2020-09-01 02:01:36.526998,3.67149636130074
13173,2020-09-01 02:01:36.808604,3.67149636130074
13174,2020-09-01 02:01:37.174651,3.67149636130074
13175,2020-09-01 02:01:37.521717,3.67149636130074
13176,2020-09-01 02:01:37.890271,3.67149636130074
13177,2020-09-01 02:01:38.226181,3.74598550171395
13178,2020-09-01 02:01:38.584225,3.74598550171395
13179,2020-09-01 02:01:38.912929,3.74598550171395
13180,2020-09-01 02:01:39.289318,3.74598550171395
13181,2020-09-01 02:01:39.563510,3.74598550171395
13182,2020-09-01 02:01:39.877612,3.74598550171395
13183,2020-09-01 02:01:40.212018,3.74598550171395
13184,2020-09-01 02:01:40.537305,3.74598550171395
13185,2020-09-01 02:01:40.865215,3.74598550171395
13186,2020-09-01 02:01:41.160993,3.82868121208888
13187,2020-09-01 02:01:41.508365,3.82868121208888
13188,2020-09-01 02:01:41.816202,3.82868121208888
13189,2020-09-01 02:01:42.176993,3.82868121208888
13190,2020-09-01 02:01:42.511878,3.82868121208888
13191,2020-09-01 02:01:42.851893,3.82868121208888
13192,2020-09-01 02:01:43.217904,3.82868121208888
13193,2020-09-01 02:01:43.539003,3.91124319168543
13194,2020-09-01 02:01:43.856338,3.91124319168543
13195,2020-09-01 02:01:44.190234,3.91124319168543
13196,2020-09-01 02:01:44.470835,3.91124319168543
13197,2020-09-01 02:01:44.711274,3.91124319168543
13198,2020-09-01 02:01:45.026605,3.91124319168543
13199,2020-09-01 02:01:45.269373,3.91124319168543
13200,2020-09-01 02:01:45.564573,3.91124319168543
13201,2020-09-01 02:01:45.881434,3.91124319168543
13202,2020-09-01 02:01:46.189797,3.91124319168543
13203,2020-09-01 02:01:46.551077,3.99076338866124
13204,2020-09-01 02:01:46.961059,3.99076338866124
13205,2020-09-01 02:01:47.287135,3.99076338866124
13206,2020-09-01 02:01:47.572373,3.99076338866124
13207,2020-09-01 02:01:47.921637,3.99076338866124
13208,2020-09-01 02:01:48.243419,3.99076338866124
13209,2020-09-01 02:01:48.576290,3.99076338866124
13210,2020-09-01 02:01:48.823244,3.99076338866124
13211,2020-09-01 02:01:49.084662,3.99076338866124
13212,2020-09-01 02:01:49.436019,4.07010949734399
13213,2020-09-01 02:01:49.851602,4.07010949734399
13214,2020-09-01 02:01:50.224033,4.07010949734399
13215,2020-09-01 02:01:50.512867,4.07010949734399
13216,2020-09-01 02:01:50.831710,4.07010949734399
13217,2020-09-01 02:01:51.194997,4.07010949734399
13218,2020-09-01 02:01:51.562474,4.07010949734399
13219,2020-09-01 02:01:51.837747,4.07010949734399
13220,2020-09-01 02:01:52.231175,4.14928183000447
13221,2020-09-01 02:01:52.586520,4.14928183000447
13222,2020-09-01 02:01:52.973638,4.14928183000447
13223,2020-09-01 02:01:53.358863,4.14928183000447
13224,2020-09-01 02:01:53.694949,4.14928183000447
13225,2020-09-01 02:01:54.061799,4.14928183000447
13226,2020-09-01 02:01:54.420872,4.14928183000447
13227,2020-09-01 02:01:54.780229,4.22828069707079
13228,2020-09-01 02:01:55.088601,4.22828069707079
13229,2020-09-01 02:01:55.437008,4.22828069707079
13230,2020-09-01 02:01:55.665833,4.22828069707079
13231,2020-09-01 02:01:55.992507,4.22828069707079
13232,2020-09-01 02:01:56.218691,4.22828069707079
13233,2020-09-01 02:01:56.482771,4.22828069707079
13234,2020-09-01 02:01:56.776128,4.22828069707079
13235,2020-09-01 02:01:57.025001,4.22828069707079
13236,2020-09-01 02:01:57.319324,4.22828069707079
13237,2020-09-01 02:01:57.541829,4.30710640717901
13238,2020-09-01 02:01:57.878151,4.30710640717901
13239,2020-09-01 02:01:58.277721,4.30710640717901
13240,2020-09-01 02:01:58.569220,4.30710640717901
13241,2020-09-01 02:01:58.876619,4.30710640717901
13242,2020-09-01 02:01:59.201389,4.30710640717901
13243,2020-09-01 02:01:59.510751,4.30710640717901
13244,2020-09-01 02:01:59.858446,4.30710640717901
13245,2020-09-01 02:02:00.128871,4.38575926722174
13246,2020-09-01 02:02:00.354638,4.38575926722174
13247,2020-09-01 02:02:00.631045,4.38575926722174
13248,2020-09-01 02:02:00.927994,4.38575926722174
13249,2020-09-01 02:02:01.247573,4.38575926722174
13250,2020-09-01 02:02:01.527488,4.38575926722174
13251,2020-09-01 02:02:01.816866,4.38575926722174
13252,2020-09-01 02:02:02.166938,4.38575926722174
13253,2020-09-01 02:02:02.505127,4.38575926722174
13254,2020-09-01 02:02:02.847098,4.46423958239495
13255,2020-09-01 02:02:03.188259,4.46423958239495
13256,2020-09-01 02:02:03.488703,4.46423958239495
13257,2020-09-01 02:02:03.750786,4.46423958239495
13258,2020-09-01 02:02:04.070851,4.46423958239495
13259,2020-09-01 02:02:04.438700,4.46423958239495
13260,2020-09-01 02:02:04.834895,4.46423958239495
13261,2020-09-01 02:02:05.089635,4.46423958239495
13262,2020-09-01 02:02:05.367818,4.46423958239495
13263,2020-09-01 02:02:05.670517,4.46423958239495
13264,2020-09-01 02:02:05.996382,4.54254765624295
13265,2020-09-01 02:02:06.296871,4.54254765624295
13266,2020-09-01 02:02:06.661224,4.54254765624295
13267,2020-09-01 02:02:06.937979,4.54254765624295
13268,2020-09-01 02:02:07.243327,4.54254765624295
13269,2020-09-01 02:02:07.490098,4.54254765624295
13270,2020-09-01 02:02:07.850907,4.54254765624295
13271,2020-09-01 02:02:08.204791,4.54254765624295
13272,2020-09-01 02:02:08.538682,4.54254765624295
13273,2020-09-01 02:02:08.855515,4.54254765624295
13274,2020-09-01 02:02:09.136746,4.62068379070172
13275,2020-09-01 02:02:09.484601,4.62068379070172
13276,2020-09-01 02:02:09.815673,4.62068379070172
13277,2020-09-01 02:02:10.161308,4.62068379070172
13278,2020-09-01 02:02:10.469067,4.62068379070172
13279,2020-09-01 02:02:10.792013,4.62068379070172
13280,2020-09-01 02:02:11.180774,4.6986482861407
13281,2020-09-01 02:02:11.511089,4.6986482861407
13282,2020-09-01 02:02:11.789830,4.6986482861407
13283,2020-09-01 02:02:12.058090,4.6986482861407
13284,2020-09-01 02:02:12.385683,4.6986482861407
13285,2020-09-01 02:02:12.630693,4.6986482861407
13286,2020-09-01 02:02:12.908274,4.6986482861407
13287,2020-09-01 02:02:13.255642,4.6986482861407
13288,2020-09-01 02:02:13.499416,4.6986482861407
13289,2020-09-01 02:02:13.776754,4.6986482861407
13290,2020-09-01 02:02:14.101828,4.6986482861407
13291,2020-09-01 02:02:14.444022,4.75404783217479
13292,2020-09-01 02:02:14.779527,4.75404783217479
13293,2020-09-01 02:02:15.165333,4.75404783217479
13294,2020-09-01 02:02:15.563936,4.75404783217479
13295,2020-09-01 02:02:15.770719,4.75404783217479
13296,2020-09-01 02:02:16.075741,4.75404783217479
13297,2020-09-01 02:02:16.362369,4.75404783217479
13298,2020-09-01 02:02:16.652745,4.75404783217479
13299,2020-09-01 02:02:16.988146,4.75404783217479
13300,2020-09-01 02:02:17.264910,4.75404783217479
13301,2020-09-01 02:02:17.588064,4.80931473434963
13302,2020-09-01 02:02:17.870417,4.80931473434963
13303,2020-09-01 02:02:18.165467,4.80931473434963
13304,2020-09-01 02:02:18.452410,4.80931473434963
13305,2020-09-01 02:02:18.856037,4.80931473434963
13306,2020-09-01 02:02:19.203651,4.80931473434963
13307,2020-09-01 02:02:19.523219,4.80931473434963
13308,2020-09-01 02:02:19.867926,4.80931473434963
13309,2020-09-01 02:02:20.179556,4.86444925927954
13310,2020-09-01 02:02:20.483504,4.86444925927954
13311,2020-09-01 02:02:20.843014,4.86444925927954
13312,2020-09-01 02:02:21.170342,4.86444925927954
13313,2020-09-01 02:02:21.503632,4.86444925927954
13314,2020-09-01 02:02:21.858938,4.86444925927954
13315,2020-09-01 02:02:22.174895,4.86444925927954
13316,2020-09-01 02:02:22.418298,4.86444925927954
13317,2020-09-01 02:02:22.745366,4.86444925927954
13318,2020-09-01 02:02:23.057469,4.91981053366511
13319,2020-09-01 02:02:23.421735,4.91981053366511
13320,2020-09-01 02:02:23.668748,4.91981053366511
13321,2020-09-01 02:02:23.911127,4.91981053366511
13322,2020-09-01 02:02:24.197660,4.91981053366511
13323,2020-09-01 02:02:24.535611,4.91981053366511
13324,2020-09-01 02:02:24.886344,4.91981053366511
13325,2020-09-01 02:02:25.199787,4.91981053366511
13326,2020-09-01 02:02:25.547025,4.78182488672884
13327,2020-09-01 02:02:25.943984,4.78182488672884
13328,2020-09-01 02:02:26.264872,4.78182488672884
13329,2020-09-01 02:02:26.498018,4.78182488672884
13330,2020-09-01 02:02:26.739954,4.78182488672884
13331,2020-09-01 02:02:27.015748,4.78182488672884
13332,2020-09-01 02:02:27.316768,4.78182488672884
13333,2020-09-01 02:02:27.600741,4.78182488672884
13334,2020-09-01 02:02:27.947530,4.64420485294535
13335,2020-09-01 02:02:28.196551,4.64420485294535
13336,2020-09-01 02:02:28.587678,4.64420485294535
13337,2020-09-01 02:02:28.853721,4.64420485294535
13338,2020-09-01 02:02:29.172531,4.64420485294535
13339,2020-09-01 02:02:29.509904,4.64420485294535
13340,2020-09-01 02:02:29.796448,4.64420485294535
13341,2020-09-01 02:02:30.065609,4.64420485294535
13342,2020-09-01 02:02:30.419408,4.50694717470449
13343,2020-09-01 02:02:30.797572,4.50694717470449
13344,2020-09-01 02:02:31.164884,4.50694717470449
13345,2020-09-01 02:02:31.484884,4.50694717470449
13346,2020-09-01 02:02:31.739691,4.50694717470449
13347,2020-09-01 02:02:32.060867,4.50694717470449
13348,2020-09-01 02:02:32.455495,4.50694717470449
13349,2020-09-01 02:02:32.784155,4.50694717470449
13350,2020-09-01 02:02:33.101321,4.50694717470449
13351,2020-09-01 02:02:33.390199,4.37004868697245
13352,2020-09-01 02:02:33.653304,4.37004868697245
13353,2020-09-01 02:02:33.957047,4.37004868697245
13354,2020-09-01 02:02:34.227164,4.37004868697245
13355,2020-09-01 02:02:34.568698,4.37004868697245
13356,2020-09-01 02:02:34.817637,4.37004868697245
13357,2020-09-01 02:02:35.150166,4.37004868697245
13358,2020-09-01 02:02:35.499424,4.37004868697245
13359,2020-09-01 02:02:35.802534,4.37004868697245
13360,2020-09-01 02:02:36.131869,4.37004868697245
13361,2020-09-01 02:02:36.465990,4.23350631291746
13362,2020-09-01 02:02:36.793173,4.23350631291746
13363,2020-09-01 02:02:37.141022,4.23350631291746
13364,2020-09-01 02:02:37.463535,4.23350631291746
13365,2020-09-01 02:02:37.859696,4.23350631291746
13366,2020-09-01 02:02:38.183975,4.23350631291746
13367,2020-09-01 02:02:38.458082,4.23350631291746
13368,2020-09-01 02:02:38.794758,4.09731705999864
13369,2020-09-01 02:02:39.093050,4.09731705999864
13370,2020-09-01 02:02:39.496926,4.09731705999864
13371,2020-09-01 02:02:39.777258,4.09731705999864
13372,2020-09-01 02:02:40.046734,4.09731705999864
13373,2020-09-01 02:02:40.388583,4.09731705999864
13374,2020-09-01 02:02:40.734539,4.09731705999864
13375,2020-09-01 02:02:40.972341,4.09731705999864
13376,2020-09-01 02:02:41.276754,4.09731705999864
13377,2020-09-01 02:02:41.724164,3.96147801645749
13378,2020-09-01 02:02:42.113656,3.96147801645749
13379,2020-09-01 02:02:42.453337,3.96147801645749
13380,2020-09-01 02:02:42.796750,3.96147801645749
13381,2020-09-01 02:02:43.143392,3.96147801645749
13382,2020-09-01 02:02:43.418696,3.96147801645749
13383,2020-09-01 02:02:43.748343,3.96147801645749
13384,2020-09-01 02:02:44.134893,3.96147801645749
13385,2020-09-01 02:02:44.448963,3.96147801645749
13386,2020-09-01 02:02:44.760758,3.96147801645749
13387,2020-09-01 02:02:45.093332,3.82598634816259
13388,2020-09-01 02:02:45.432462,3.82598634816259
13389,2020-09-01 02:02:45.779135,3.82598634816259
13390,2020-09-01 02:02:46.041377,3.82598634816259
13391,2020-09-01 02:02:46.363120,3.82598634816259
13392,2020-09-01 02:02:46.621980,3.82598634816259
13393,2020-09-01 02:02:46.922874,3.82598634816259
13394,2020-09-01 02:02:47.285964,3.82598634816259
13395,2020-09-01 02:02:47.621327,3.70213448768246
13396,2020-09-01 02:02:47.934490,3.70213448768246
13397,2020-09-01 02:02:48.272143,3.70213448768246
13398,2020-09-01 02:02:48.530318,3.70213448768246
13399,2020-09-01 02:02:48.844583,3.70213448768246
13400,2020-09-01 02:02:49.165142,3.70213448768246
13401,2020-09-01 02:02:49.498601,3.70213448768246
13402,2020-09-01 02:02:49.801664,3.70213448768246
13403,2020-09-01 02:02:50.103106,3.57861080693733
13404,2020-09-01 02:02:50.392747,3.57861080693733
13405,2020-09-01 02:02:50.642160,3.57861080693733
13406,2020-09-01 02:02:50.904396,3.57861080693733
13407,2020-09-01 02:02:51.172430,3.57861080693733
13408,2020-09-01 02:02:51.446389,3.57861080693733
13409,2020-09-01 02:02:51.679881,3.57861080693733
13410,2020-09-01 02:02:52.014362,3.57861080693733
13411,2020-09-01 02:02:52.284236,3.57861080693733
13412,2020-09-01 02:02:52.656501,3.57861080693733
13413,2020-09-01 02:02:52.996278,3.45541253437729
13414,2020-09-01 02:02:53.344871,3.45541253437729
13415,2020-09-01 02:02:53.735042,3.45541253437729
13416,2020-09-01 02:02:54.066711,3.45541253437729
13417,2020-09-01 02:02:54.404767,3.45541253437729
13418,2020-09-01 02:02:54.690840,3.45541253437729
13419,2020-09-01 02:02:55.016707,3.45541253437729
13420,2020-09-01 02:02:55.296476,3.45541253437729
13421,2020-09-01 02:02:55.635719,3.45541253437729
13422,2020-09-01 02:02:56.048577,3.33253696686404
13423,2020-09-01 02:02:56.377412,3.33253696686404
13424,2020-09-01 02:02:56.659315,3.33253696686404
13425,2020-09-01 02:02:56.967957,3.33253696686404
13426,2020-09-01 02:02:57.250288,3.33253696686404
13427,2020-09-01 02:02:57.560451,3.33253696686404
13428,2020-09-01 02:02:57.910752,3.33253696686404
13429,2020-09-01 02:02:58.264310,3.33253696686404
13430,2020-09-01 02:02:58.598084,3.20998146737536
13431,2020-09-01 02:02:58.963093,3.20998146737536
13432,2020-09-01 02:02:59.296842,3.20998146737536
13433,2020-09-01 02:02:59.616912,3.20998146737536
13434,2020-09-01 02:02:59.984747,3.20998146737536
13435,2020-09-01 02:03:00.309620,3.20998146737536
13436,2020-09-01 02:03:00.650218,3.20998146737536
13437,2020-09-01 02:03:00.958284,3.20998146737536
13438,2020-09-01 02:03:01.338747,3.08774346290669
13439,2020-09-01 02:03:01.690544,3.08774346290669
13440,2020-09-01 02:03:02.031886,3.08774346290669
13441,2020-09-01 02:03:02.265913,3.08774346290669
13442,2020-09-01 02:03:02.594045,3.08774346290669
13443,2020-09-01 02:03:02.940637,3.08774346290669
13444,2020-09-01 02:03:03.314216,3.08774346290669
13445,2020-09-01 02:03:03.681083,3.08774346290669
13446,2020-09-01 02:03:04.015566,3.08774346290669
13447,2020-09-01 02:03:04.379377,2.96582044255413
13448,2020-09-01 02:03:04.747514,2.96582044255413
13449,2020-09-01 02:03:05.103505,2.96582044255413
13450,2020-09-01 02:03:05.468343,2.96582044255413
13451,2020-09-01 02:03:05.742728,2.96582044255413
13452,2020-09-01 02:03:06.044173,2.96582044255413
13453,2020-09-01 02:03:06.343827,2.96582044255413
13454,2020-09-01 02:03:06.591493,2.96582044255413
13455,2020-09-01 02:03:06.918169,2.84420995576548
13456,2020-09-01 02:03:07.217003,2.84420995576548
13457,2020-09-01 02:03:07.570532,2.84420995576548
13458,2020-09-01 02:03:07.820766,2.84420995576548
13459,2020-09-01 02:03:08.227522,2.84420995576548
13460,2020-09-01 02:03:08.581329,2.84420995576548
13461,2020-09-01 02:03:08.903828,2.84420995576548
13462,2020-09-01 02:03:09.273916,2.84420995576548
13463,2020-09-01 02:03:09.586910,2.84420995576548
13464,2020-09-01 02:03:09.861611,2.72290961074793
13465,2020-09-01 02:03:10.182028,2.72290961074793
13466,2020-09-01 02:03:10.507066,2.72290961074793
13467,2020-09-01 02:03:10.891076,2.72290961074793
13468,2020-09-01 02:03:11.176104,2.72290961074793
13469,2020-09-01 02:03:11.502787,2.72290961074793
13470,2020-09-01 02:03:11.876795,2.72290961074793
13471,2020-09-01 02:03:12.261671,2.72290961074793
13472,2020-09-01 02:03:12.633612,2.72290961074793
13473,2020-09-01 02:03:13.010381,2.6019170730234
13474,2020-09-01 02:03:13.394529,2.6019170730234
13475,2020-09-01 02:03:13.691549,2.6019170730234
13476,2020-09-01 02:03:13.990268,2.6019170730234
13477,2020-09-01 02:03:14.254477,2.6019170730234
13478,2020-09-01 02:03:14.636200,2.6019170730234
13479,2020-09-01 02:03:14.944961,2.6019170730234
13480,2020-09-01 02:03:15.304324,2.6019170730234
13481,2020-09-01 02:03:15.635286,2.48123006412348
13482,2020-09-01 02:03:16.011268,2.48123006412348
13483,2020-09-01 02:03:16.366235,2.48123006412348
13484,2020-09-01 02:03:16.682555,2.48123006412348
13485,2020-09-01 02:03:16.968365,2.48123006412348
13486,2020-09-01 02:03:17.293313,2.48123006412348
13487,2020-09-01 02:03:17.559197,2.48123006412348
13488,2020-09-01 02:03:17.871829,2.48123006412348
13489,2020-09-01 02:03:18.200505,2.36084636041826
13490,2020-09-01 02:03:18.444308,2.36084636041826
13491,2020-09-01 02:03:18.767907,2.36084636041826
13492,2020-09-01 02:03:19.102755,2.36084636041826
13493,2020-09-01 02:03:19.477471,2.36084636041826
13494,2020-09-01 02:03:19.724817,2.36084636041826
13495,2020-09-01 02:03:20.080214,2.36084636041826
13496,2020-09-01 02:03:20.340434,2.36084636041826
13497,2020-09-01 02:03:20.699361,2.36084636041826
13498,2020-09-01 02:03:21.068176,2.2333000303944
13499,2020-09-01 02:03:21.327915,2.2333000303944
13500,2020-09-01 02:03:21.641546,2.2333000303944
13501,2020-09-01 02:03:22.008385,2.2333000303944
13502,2020-09-01 02:03:22.294147,2.2333000303944
13503,2020-09-01 02:03:22.658174,2.2333000303944
13504,2020-09-01 02:03:22.917230,2.2333000303944
13505,2020-09-01 02:03:23.195166,2.2333000303944
13506,2020-09-01 02:03:23.580374,2.2333000303944
13507,2020-09-01 02:03:23.845513,2.27459319526668
13508,2020-09-01 02:03:24.110964,2.27459319526668
13509,2020-09-01 02:03:24.444059,2.27459319526668
13510,2020-09-01 02:03:24.797047,2.27459319526668
13511,2020-09-01 02:03:25.070349,2.27459319526668
13512,2020-09-01 02:03:25.357777,2.27459319526668
13513,2020-09-01 02:03:25.724861,2.27459319526668
13514,2020-09-01 02:03:25.986453,2.27459319526668
13515,2020-09-01 02:03:26.286634,2.27459319526668
13516,2020-09-01 02:03:26.638583,2.31578003207997
13517,2020-09-01 02:03:26.982730,2.31578003207997
13518,2020-09-01 02:03:27.310775,2.31578003207997
13519,2020-09-01 02:03:27.569647,2.31578003207997
13520,2020-09-01 02:03:27.912586,2.31578003207997
13521,2020-09-01 02:03:28.204811,2.31578003207997
13522,2020-09-01 02:03:28.551591,2.31578003207997
13523,2020-09-01 02:03:28.850036,2.31578003207997
13524,2020-09-01 02:03:29.155943,2.35686102098261
13525,2020-09-01 02:03:29.504529,2.35686102098261
13526,2020-09-01 02:03:29.796967,2.35686102098261
13527,2020-09-01 02:03:30.151022,2.35686102098261
13528,2020-09-01 02:03:30.483149,2.35686102098261
13529,2020-09-01 02:03:30.802611,2.35686102098261
13530,2020-09-01 02:03:31.172698,2.35686102098261
13531,2020-09-01 02:03:31.505593,2.35686102098261
13532,2020-09-01 02:03:31.855789,2.39783663957989
13533,2020-09-01 02:03:32.117957,2.39783663957989
13534,2020-09-01 02:03:32.362956,2.39783663957989
13535,2020-09-01 02:03:32.673055,2.39783663957989
13536,2020-09-01 02:03:33.010184,2.39783663957989
13537,2020-09-01 02:03:33.378186,2.39783663957989
13538,2020-09-01 02:03:33.704151,2.39783663957989
13539,2020-09-01 02:03:34.047839,2.39783663957989
13540,2020-09-01 02:03:34.443040,2.43870736295862
13541,2020-09-01 02:03:34.806376,2.43870736295862
13542,2020-09-01 02:03:35.105063,2.43870736295862
13543,2020-09-01 02:03:35.406239,2.43870736295862
13544,2020-09-01 02:03:35.708181,2.43870736295862
13545,2020-09-01 02:03:35.987859,2.43870736295862
13546,2020-09-01 02:03:36.299088,2.43870736295862
13547,2020-09-01 02:03:36.640712,2.43870736295862
13548,2020-09-01 02:03:36.988904,2.47082683636107
13549,2020-09-01 02:03:37.289905,2.47082683636107
13550,2020-09-01 02:03:37.648439,2.47082683636107
13551,2020-09-01 02:03:37.966952,2.47082683636107
13552,2020-09-01 02:03:38.278364,2.47082683636107
13553,2020-09-01 02:03:38.672541,2.47082683636107
13554,2020-09-01 02:03:39.039787,2.47082683636107
13555,2020-09-01 02:03:39.375078,2.47082683636107
13556,2020-09-01 02:03:39.762478,2.50286093205817
13557,2020-09-01 02:03:39.989363,2.50286093205817
13558,2020-09-01 02:03:40.298784,2.50286093205817
13559,2020-09-01 02:03:40.588522,2.50286093205817
13560,2020-09-01 02:03:40.869129,2.50286093205817
13561,2020-09-01 02:03:41.104180,2.50286093205817
13562,2020-09-01 02:03:41.412959,2.50286093205817
13563,2020-09-01 02:03:41.774854,2.50286093205817
13564,2020-09-01 02:03:42.069872,2.53481005167367
13565,2020-09-01 02:03:42.333146,2.53481005167367
13566,2020-09-01 02:03:42.700427,2.53481005167367
13567,2020-09-01 02:03:42.988301,2.53481005167367
13568,2020-09-01 02:03:43.362664,2.53481005167367
13569,2020-09-01 02:03:43.698443,2.53481005167367
13570,2020-09-01 02:03:43.976912,2.53481005167367
13571,2020-09-01 02:03:44.291893,2.53481005167367
13572,2020-09-01 02:03:44.653931,2.56667459485823
13573,2020-09-01 02:03:44.961730,2.56667459485823
13574,2020-09-01 02:03:45.281723,2.56667459485823
13575,2020-09-01 02:03:45.560300,2.56667459485823
13576,2020-09-01 02:03:45.854224,2.56667459485823
13577,2020-09-01 02:03:46.190374,2.56667459485823
13578,2020-09-01 02:03:46.495594,2.56667459485823
13579,2020-09-01 02:03:46.838115,2.56667459485823
13580,2020-09-01 02:03:47.188951,2.56667459485823
13581,2020-09-01 02:03:47.555020,2.59845495930388
13582,2020-09-01 02:03:47.854252,2.59845495930388
13583,2020-09-01 02:03:48.200209,2.59845495930388
13584,2020-09-01 02:03:48.526972,2.59845495930388
13585,2020-09-01 02:03:48.861617,2.59845495930388
13586,2020-09-01 02:03:49.130059,2.59845495930388
13587,2020-09-01 02:03:49.519238,2.59845495930388
13588,2020-09-01 02:03:49.882130,2.59845495930388
13589,2020-09-01 02:03:50.226735,2.63015154075833
13590,2020-09-01 02:03:50.598574,2.63015154075833
13591,2020-09-01 02:03:50.904845,2.63015154075833
13592,2020-09-01 02:03:51.230590,2.63015154075833
13593,2020-09-01 02:03:51.548956,2.63015154075833
13594,2020-09-01 02:03:51.910295,2.63015154075833
13595,2020-09-01 02:03:52.177607,2.63015154075833
13596,2020-09-01 02:03:52.521690,2.63015154075833
13597,2020-09-01 02:03:52.801769,2.63015154075833
13598,2020-09-01 02:03:53.068048,2.6682902782152
13599,2020-09-01 02:03:53.388007,2.6682902782152
13600,2020-09-01 02:03:53.704276,2.6682902782152
13601,2020-09-01 02:03:54.067642,2.6682902782152
13602,2020-09-01 02:03:54.377483,2.6682902782152
13603,2020-09-01 02:03:54.721972,2.6682902782152
13604,2020-09-01 02:03:55.034045,2.6682902782152
13605,2020-09-01 02:03:55.374512,2.6682902782152
13606,2020-09-01 02:03:55.625042,2.6682902782152
13607,2020-09-01 02:03:55.992397,2.70632551333688
13608,2020-09-01 02:03:56.311063,2.70632551333688
13609,2020-09-01 02:03:56.656881,2.70632551333688
13610,2020-09-01 02:03:56.971235,2.70632551333688
13611,2020-09-01 02:03:57.231966,2.70632551333688
13612,2020-09-01 02:03:57.544346,2.70632551333688
13613,2020-09-01 02:03:57.868202,2.70632551333688
13614,2020-09-01 02:03:58.179454,2.70632551333688
13615,2020-09-01 02:03:58.497469,2.70632551333688
13616,2020-09-01 02:03:58.911470,2.74425771565106
13617,2020-09-01 02:03:59.322800,2.74425771565106
13618,2020-09-01 02:03:59.659155,2.74425771565106
13619,2020-09-01 02:04:00.009470,2.74425771565106
13620,2020-09-01 02:04:00.350313,2.74425771565106
13621,2020-09-01 02:04:00.601149,2.74425771565106
13622,2020-09-01 02:04:00.939424,2.74425771565106
13623,2020-09-01 02:04:01.297389,2.74425771565106
13624,2020-09-01 02:04:01.672921,2.78152219172691
13625,2020-09-01 02:04:01.983914,2.78152219172691
13626,2020-09-01 02:04:02.308749,2.78152219172691
13627,2020-09-01 02:04:02.693245,2.78152219172691
13628,2020-09-01 02:04:03.023376,2.78152219172691
13629,2020-09-01 02:04:03.301036,2.78152219172691
13630,2020-09-01 02:04:03.725156,2.78152219172691
13631,2020-09-01 02:04:04.015246,2.78152219172691
13632,2020-09-01 02:04:04.297360,2.78152219172691
13633,2020-09-01 02:04:04.642625,2.81867880718707
13634,2020-09-01 02:04:04.987603,2.81867880718707
13635,2020-09-01 02:04:05.272991,2.81867880718707
13636,2020-09-01 02:04:05.621541,2.81867880718707
13637,2020-09-01 02:04:05.968486,2.81867880718707
13638,2020-09-01 02:04:06.200225,2.81867880718707
13639,2020-09-01 02:04:06.591989,2.81867880718707
13640,2020-09-01 02:04:06.884578,2.81867880718707
13641,2020-09-01 02:04:07.264052,2.81867880718707
13642,2020-09-01 02:04:07.507752,2.85572801586008
13643,2020-09-01 02:04:07.726670,2.85572801586008
13644,2020-09-01 02:04:08.008786,2.85572801586008
13645,2020-09-01 02:04:08.316969,2.85572801586008
13646,2020-09-01 02:04:08.580409,2.85572801586008
13647,2020-09-01 02:04:08.869798,2.85572801586008
13648,2020-09-01 02:04:09.221107,2.85572801586008
13649,2020-09-01 02:04:09.541823,2.85572801586008
13650,2020-09-01 02:04:09.820888,2.85572801586008
13651,2020-09-01 02:04:10.153559,2.89267026891946
13652,2020-09-01 02:04:10.436328,2.89267026891946
13653,2020-09-01 02:04:10.760731,2.89267026891946
13654,2020-09-01 02:04:11.108057,2.89267026891946
13655,2020-09-01 02:04:11.409265,2.89267026891946
13656,2020-09-01 02:04:11.692095,2.89267026891946
13657,2020-09-01 02:04:12.050335,2.89267026891946
13658,2020-09-01 02:04:12.397378,2.89267026891946
13659,2020-09-01 02:04:12.678672,2.89267026891946
13660,2020-09-01 02:04:13.028767,2.92950601491181
13661,2020-09-01 02:04:13.381991,2.92950601491181
13662,2020-09-01 02:04:13.661452,2.92950601491181
13663,2020-09-01 02:04:14.043560,2.92950601491181
13664,2020-09-01 02:04:14.372472,2.92950601491181
13665,2020-09-01 02:04:14.749631,2.92950601491181
13666,2020-09-01 02:04:15.054511,2.92950601491181
13667,2020-09-01 02:04:15.386138,2.92950601491181
13668,2020-09-01 02:04:15.760193,2.92950601491181
13669,2020-09-01 02:04:16.096977,2.96623569978468
13670,2020-09-01 02:04:16.392395,2.96623569978468
13671,2020-09-01 02:04:16.723483,2.96623569978468
13672,2020-09-01 02:04:17.070480,2.96623569978468
13673,2020-09-01 02:04:17.410329,2.96623569978468
13674,2020-09-01 02:04:17.771076,2.96623569978468
13675,2020-09-01 02:04:18.112302,2.96623569978468
13676,2020-09-01 02:04:18.466796,3.00285976691461
13677,2020-09-01 02:04:18.807396,3.00285976691461
13678,2020-09-01 02:04:19.082939,3.00285976691461
13679,2020-09-01 02:04:19.448227,3.00285976691461
13680,2020-09-01 02:04:19.740981,3.00285976691461
13681,2020-09-01 02:04:20.063405,3.00285976691461
13682,2020-09-01 02:04:20.417151,3.00285976691461
13683,2020-09-01 02:04:20.749297,3.00285976691461
13684,2020-09-01 02:04:20.997182,3.00285976691461
13685,2020-09-01 02:04:21.307599,3.0393786571354
13686,2020-09-01 02:04:21.667460,3.0393786571354
13687,2020-09-01 02:04:21.970093,3.0393786571354
13688,2020-09-01 02:04:22.270403,3.0393786571354
13689,2020-09-01 02:04:22.525990,3.0393786571354
