iteration,timestamp,T7
13690,2020-09-01 02:04:22.891479,3.0393786571354
13691,2020-09-01 02:04:23.259813,3.0393786571354
13692,2020-09-01 02:04:23.549115,3.0393786571354
13693,2020-09-01 02:04:23.887859,3.0393786571354
13694,2020-09-01 02:04:24.178179,3.07579280876703
13695,2020-09-01 02:04:24.498000,3.07579280876703
13696,2020-09-01 02:04:24.774804,3.07579280876703
13697,2020-09-01 02:04:25.060724,3.07579280876703
13698,2020-09-01 02:04:25.312681,3.07579280876703
13699,2020-09-01 02:04:25.630032,3.07579280876703
13700,2020-09-01 02:04:25.983317,3.07579280876703
13701,2020-09-01 02:04:26.240138,3.07579280876703
13702,2020-09-01 02:04:26.503084,3.07579280876703
13703,2020-09-01 02:04:26.784069,3.11981514797782
13704,2020-09-01 02:04:27.084520,3.11981514797782
13705,2020-09-01 02:04:27.393612,3.11981514797782
13706,2020-09-01 02:04:27.703527,3.11981514797782
13707,2020-09-01 02:04:28.037975,3.11981514797782
13708,2020-09-01 02:04:28.372575,3.11981514797782
13709,2020-09-01 02:04:28.743668,3.11981514797782
13710,2020-09-01 02:04:29.114511,3.11981514797782
13711,2020-09-01 02:04:29.446529,3.11981514797782
13712,2020-09-01 02:04:29.669521,3.16371106063012
13713,2020-09-01 02:04:29.984764,3.16371106063012
13714,2020-09-01 02:04:30.267286,3.16371106063012
13715,2020-09-01 02:04:30.545087,3.16371106063012
13716,2020-09-01 02:04:30.856501,3.16371106063012
13717,2020-09-01 02:04:31.187270,3.16371106063012
13718,2020-09-01 02:04:31.528866,3.16371106063012
13719,2020-09-01 02:04:31.793626,3.16371106063012
13720,2020-09-01 02:04:32.049591,3.16371106063012
13721,2020-09-01 02:04:32.361133,3.16371106063012
13722,2020-09-01 02:04:32.658440,3.20748105905622
13723,2020-09-01 02:04:32.916096,3.20748105905622
13724,2020-09-01 02:04:33.169495,3.20748105905622
13725,2020-09-01 02:04:33.520985,3.20748105905622
13726,2020-09-01 02:04:33.854891,3.20748105905622
13727,2020-09-01 02:04:34.110364,3.20748105905622
13728,2020-09-01 02:04:34.411825,3.20748105905622
13729,2020-09-01 02:04:34.663926,3.20748105905622
13730,2020-09-01 02:04:35.013977,3.20748105905622
13731,2020-09-01 02:04:35.276887,3.25112565345508
13732,2020-09-01 02:04:35.634688,3.25112565345508
13733,2020-09-01 02:04:35.890293,3.25112565345508
13734,2020-09-01 02:04:36.174922,3.25112565345508
13735,2020-09-01 02:04:36.497033,3.25112565345508
13736,2020-09-01 02:04:36.835419,3.25112565345508
13737,2020-09-01 02:04:37.183249,3.25112565345508
13738,2020-09-01 02:04:37.536310,3.25112565345508
13739,2020-09-01 02:04:37.854302,3.25112565345508
13740,2020-09-01 02:04:38.207293,3.29464535171869
13741,2020-09-01 02:04:38.503413,3.29464535171869
13742,2020-09-01 02:04:38.858299,3.29464535171869
13743,2020-09-01 02:04:39.099324,3.29464535171869
13744,2020-09-01 02:04:39.476075,3.29464535171869
13745,2020-09-01 02:04:39.813066,3.29464535171869
13746,2020-09-01 02:04:40.138565,3.29464535171869
13747,2020-09-01 02:04:40.452551,3.29464535171869
13748,2020-09-01 02:04:40.759400,3.29464535171869
13749,2020-09-01 02:04:41.023880,3.32646858238856
13750,2020-09-01 02:04:41.327727,3.32646858238856
13751,2020-09-01 02:04:41.605034,3.32646858238856
13752,2020-09-01 02:04:41.885456,3.32646858238856
13753,2020-09-01 02:04:42.179860,3.32646858238856
13754,2020-09-01 02:04:42.489810,3.32646858238856
13755,2020-09-01 02:04:42.829996,3.32646858238856
13756,2020-09-01 02:04:43.152988,3.32646858238856
13757,2020-09-01 02:04:43.413608,3.32646858238856
13758,2020-09-01 02:04:43.751641,3.32646858238856
13759,2020-09-01 02:04:44.088082,3.34435479051101
13760,2020-09-01 02:04:44.449832,3.34435479051101
13761,2020-09-01 02:04:44.759091,3.34435479051101
13762,2020-09-01 02:04:45.107482,3.34435479051101
13763,2020-09-01 02:04:45.454914,3.34435479051101
13764,2020-09-01 02:04:45.744121,3.34435479051101
13765,2020-09-01 02:04:46.077779,3.34435479051101
13766,2020-09-01 02:04:46.358587,3.34435479051101
13767,2020-09-01 02:04:46.647137,3.41138845990298
13768,2020-09-01 02:04:46.950372,3.41138845990298
13769,2020-09-01 02:04:47.223734,3.41138845990298
13770,2020-09-01 02:04:47.529685,3.41138845990298
13771,2020-09-01 02:04:47.838888,3.41138845990298
13772,2020-09-01 02:04:48.106448,3.41138845990298
13773,2020-09-01 02:04:48.414877,3.41138845990298
13774,2020-09-01 02:04:48.722104,3.41138845990298
13775,2020-09-01 02:04:49.012096,3.41138845990298
13776,2020-09-01 02:04:49.279612,3.41138845990298
13777,2020-09-01 02:04:49.547925,3.47827364680363
13778,2020-09-01 02:04:49.811887,3.47827364680363
13779,2020-09-01 02:04:50.185260,3.47827364680363
13780,2020-09-01 02:04:50.470727,3.47827364680363
13781,2020-09-01 02:04:50.748449,3.47827364680363
13782,2020-09-01 02:04:51.099775,3.47827364680363
13783,2020-09-01 02:04:51.419887,3.47827364680363
13784,2020-09-01 02:04:51.770822,3.47827364680363
13785,2020-09-01 02:04:52.120528,3.47827364680363
13786,2020-09-01 02:04:52.424838,3.5450106466873
13787,2020-09-01 02:04:52.795681,3.5450106466873
13788,2020-09-01 02:04:53.072791,3.5450106466873
13789,2020-09-01 02:04:53.377215,3.5450106466873
13790,2020-09-01 02:04:53.693293,3.5450106466873
13791,2020-09-01 02:04:53.986398,3.5450106466873
13792,2020-09-01 02:04:54.272200,3.5450106466873
13793,2020-09-01 02:04:54.564038,3.5450106466873
13794,2020-09-01 02:04:54.883873,3.61159975342861
13795,2020-09-01 02:04:55.203637,3.61159975342861
13796,2020-09-01 02:04:55.497970,3.61159975342861
13797,2020-09-01 02:04:55.779173,3.61159975342861
13798,2020-09-01 02:04:56.103386,3.61159975342861
13799,2020-09-01 02:04:56.367942,3.61159975342861
13800,2020-09-01 02:04:56.659002,3.61159975342861
13801,2020-09-01 02:04:56.981289,3.61159975342861
13802,2020-09-01 02:04:57.259222,3.61159975342861
13803,2020-09-01 02:04:57.675044,3.67804125922966
13804,2020-09-01 02:04:57.981389,3.67804125922966
13805,2020-09-01 02:04:58.274296,3.67804125922966
13806,2020-09-01 02:04:58.599603,3.67804125922966
13807,2020-09-01 02:04:58.950870,3.67804125922966
13808,2020-09-01 02:04:59.328355,3.67804125922966
13809,2020-09-01 02:04:59.668120,3.67804125922966
13810,2020-09-01 02:05:00.015642,3.67804125922966
13811,2020-09-01 02:05:00.293925,3.67804125922966
13812,2020-09-01 02:05:00.555683,3.74433545461513
13813,2020-09-01 02:05:00.871521,3.74433545461513
13814,2020-09-01 02:05:01.208344,3.74433545461513
13815,2020-09-01 02:05:01.527916,3.74433545461513
13816,2020-09-01 02:05:01.841186,3.74433545461513
13817,2020-09-01 02:05:02.178855,3.74433545461513
13818,2020-09-01 02:05:02.543711,3.74433545461513
13819,2020-09-01 02:05:02.823322,3.74433545461513
13820,2020-09-01 02:05:03.194425,3.8257425246138
13821,2020-09-01 02:05:03.525327,3.8257425246138
13822,2020-09-01 02:05:03.951720,3.8257425246138
13823,2020-09-01 02:05:04.228833,3.8257425246138
13824,2020-09-01 02:05:04.490265,3.8257425246138
13825,2020-09-01 02:05:04.813411,3.8257425246138
13826,2020-09-01 02:05:05.018419,3.8257425246138
13827,2020-09-01 02:05:05.377691,3.90698002783189
13828,2020-09-01 02:05:05.714613,3.90698002783189
13829,2020-09-01 02:05:06.068786,3.90698002783189
13830,2020-09-01 02:05:06.420484,3.90698002783189
13831,2020-09-01 02:05:06.747899,3.90698002783189
13832,2020-09-01 02:05:07.070995,3.90698002783189
13833,2020-09-01 02:05:07.417010,3.90698002783189
13834,2020-09-01 02:05:07.762479,3.98804826958197
13835,2020-09-01 02:05:08.076567,3.98804826958197
13836,2020-09-01 02:05:08.327943,3.98804826958197
13837,2020-09-01 02:05:08.716590,3.98804826958197
13838,2020-09-01 02:05:09.062244,3.98804826958197
13839,2020-09-01 02:05:09.436431,3.98804826958197
13840,2020-09-01 02:05:09.716558,3.98804826958197
13841,2020-09-01 02:05:10.066720,3.98804826958197
13842,2020-09-01 02:05:10.435103,4.06894755339586
13843,2020-09-01 02:05:10.695795,4.06894755339586
13844,2020-09-01 02:05:10.988183,4.06894755339586
13845,2020-09-01 02:05:11.319867,4.06894755339586
13846,2020-09-01 02:05:11.553015,4.06894755339586
13847,2020-09-01 02:05:11.889864,4.06894755339586
13848,2020-09-01 02:05:12.177730,4.06894755339586
13849,2020-09-01 02:05:12.540071,4.06894755339586
13850,2020-09-01 02:05:12.868791,4.14967818107476
13851,2020-09-01 02:05:13.243227,4.14967818107476
13852,2020-09-01 02:05:13.602616,4.14967818107476
13853,2020-09-01 02:05:13.879624,4.14967818107476
13854,2020-09-01 02:05:14.139875,4.14967818107476
13855,2020-09-01 02:05:14.479017,4.14967818107476
13856,2020-09-01 02:05:14.797581,4.14967818107476
13857,2020-09-01 02:05:15.099436,4.14967818107476
13858,2020-09-01 02:05:15.459237,4.23024045273735
13859,2020-09-01 02:05:15.803019,4.23024045273735
13860,2020-09-01 02:05:16.132062,4.23024045273735
13861,2020-09-01 02:05:16.434628,4.23024045273735
13862,2020-09-01 02:05:16.685973,4.23024045273735
13863,2020-09-01 02:05:16.948458,4.23024045273735
13864,2020-09-01 02:05:17.275236,4.23024045273735
13865,2020-09-01 02:05:17.569711,4.23024045273735
13866,2020-09-01 02:05:17.837656,4.31063466686598
13867,2020-09-01 02:05:18.259419,4.31063466686598
13868,2020-09-01 02:05:18.598385,4.31063466686598
13869,2020-09-01 02:05:18.894044,4.31063466686598
13870,2020-09-01 02:05:19.308793,4.31063466686598
13871,2020-09-01 02:05:19.589933,4.31063466686598
13872,2020-09-01 02:05:19.871694,4.31063466686598
13873,2020-09-01 02:05:20.313242,4.39086112035113
13874,2020-09-01 02:05:20.542108,4.39086112035113
13875,2020-09-01 02:05:20.875489,4.39086112035113
13876,2020-09-01 02:05:21.223828,4.39086112035113
13877,2020-09-01 02:05:21.545935,4.39086112035113
13878,2020-09-01 02:05:21.811334,4.39086112035113
13879,2020-09-01 02:05:22.185506,4.39086112035113
13880,2020-09-01 02:05:22.565308,4.39086112035113
13881,2020-09-01 02:05:22.894589,4.39086112035113
13882,2020-09-01 02:05:23.145640,4.47092010853406
13883,2020-09-01 02:05:23.512452,4.47092010853406
13884,2020-09-01 02:05:23.832341,4.47092010853406
13885,2020-09-01 02:05:24.094604,4.47092010853406
13886,2020-09-01 02:05:24.467067,4.47092010853406
13887,2020-09-01 02:05:24.727433,4.47092010853406
13888,2020-09-01 02:05:25.062577,4.47092010853406
13889,2020-09-01 02:05:25.372522,4.47092010853406
13890,2020-09-01 02:05:25.719113,4.47092010853406
13891,2020-09-01 02:05:26.020134,4.47092010853406
13892,2020-09-01 02:05:26.379181,4.55081192524793
13893,2020-09-01 02:05:26.754759,4.55081192524793
13894,2020-09-01 02:05:27.086832,4.55081192524793
13895,2020-09-01 02:05:27.371789,4.55081192524793
13896,2020-09-01 02:05:27.715247,4.55081192524793
13897,2020-09-01 02:05:28.068462,4.55081192524793
13898,2020-09-01 02:05:28.464513,4.55081192524793
13899,2020-09-01 02:05:28.828211,4.55081192524793
13900,2020-09-01 02:05:29.256604,4.63053686285727
13901,2020-09-01 02:05:29.576395,4.63053686285727
13902,2020-09-01 02:05:29.873449,4.63053686285727
13903,2020-09-01 02:05:30.204030,4.63053686285727
13904,2020-09-01 02:05:30.524224,4.63053686285727
13905,2020-09-01 02:05:30.873273,4.63053686285727
13906,2020-09-01 02:05:31.125731,4.63053686285727
13907,2020-09-01 02:05:31.469951,4.63053686285727
13908,2020-09-01 02:05:31.816001,4.63053686285727
13909,2020-09-01 02:05:32.151436,4.63053686285727
13910,2020-09-01 02:05:32.463120,4.71009521229605
13911,2020-09-01 02:05:32.788957,4.71009521229605
13912,2020-09-01 02:05:33.087718,4.71009521229605
13913,2020-09-01 02:05:33.443962,4.71009521229605
13914,2020-09-01 02:05:33.779398,4.71009521229605
13915,2020-09-01 02:05:34.158312,4.71009521229605
13916,2020-09-01 02:05:34.442785,4.71009521229605
13917,2020-09-01 02:05:34.790836,4.71009521229605
13918,2020-09-01 02:05:35.084942,4.71009521229605
13919,2020-09-01 02:05:35.357873,4.71009521229605
13920,2020-09-01 02:05:35.720353,4.79984725495092
13921,2020-09-01 02:05:36.105604,4.79984725495092
13922,2020-09-01 02:05:36.431189,4.79984725495092
13923,2020-09-01 02:05:36.797702,4.79984725495092
13924,2020-09-01 02:05:37.058346,4.79984725495092
13925,2020-09-01 02:05:37.308668,4.79984725495092
13926,2020-09-01 02:05:37.653635,4.79984725495092
13927,2020-09-01 02:05:38.044416,4.79984725495092
13928,2020-09-01 02:05:38.420448,4.88941751066196
13929,2020-09-01 02:05:38.684558,4.88941751066196
13930,2020-09-01 02:05:39.004375,4.88941751066196
13931,2020-09-01 02:05:39.328678,4.88941751066196
13932,2020-09-01 02:05:39.652013,4.88941751066196
13933,2020-09-01 02:05:39.913394,4.88941751066196
13934,2020-09-01 02:05:40.201546,4.88941751066196
13935,2020-09-01 02:05:40.482855,4.88941751066196
13936,2020-09-01 02:05:40.785420,4.88941751066196
13937,2020-09-01 02:05:41.134469,4.88941751066196
13938,2020-09-01 02:05:41.535870,4.97880627196439
13939,2020-09-01 02:05:41.868993,4.97880627196439
13940,2020-09-01 02:05:42.191723,4.97880627196439
13941,2020-09-01 02:05:42.467795,4.97880627196439
13942,2020-09-01 02:05:42.724175,4.97880627196439
13943,2020-09-01 02:05:43.104928,4.97880627196439
13944,2020-09-01 02:05:43.457724,4.97880627196439
13945,2020-09-01 02:05:43.718400,4.97880627196439
13946,2020-09-01 02:05:44.043844,4.97880627196439
13947,2020-09-01 02:05:44.362793,4.97880627196439
13948,2020-09-01 02:05:44.700632,4.97880627196439
13949,2020-09-01 02:05:45.022563,4.97880627196439
13950,2020-09-01 02:05:45.338359,5.00021608586576
13951,2020-09-01 02:05:45.562519,5.00021608586576
13952,2020-09-01 02:05:45.886770,5.00021608586576
13953,2020-09-01 02:05:46.231479,5.00021608586576
13954,2020-09-01 02:05:46.587278,5.00021608586576
13955,2020-09-01 02:05:46.909162,5.00021608586576
13956,2020-09-01 02:05:47.208495,5.00021608586576
13957,2020-09-01 02:05:47.493203,5.00021608586576
13958,2020-09-01 02:05:47.833190,5.00021608586576
13959,2020-09-01 02:05:48.151549,5.00021608586576
13960,2020-09-01 02:05:48.494353,4.92734087328112
13961,2020-09-01 02:05:48.761696,4.92734087328112
13962,2020-09-01 02:05:49.248071,4.92734087328112
13963,2020-09-01 02:05:49.574473,4.92734087328112
13964,2020-09-01 02:05:49.920776,4.92734087328112
13965,2020-09-01 02:05:50.223181,4.92734087328112
13966,2020-09-01 02:05:50.592415,4.92734087328112
13967,2020-09-01 02:05:50.931420,4.92734087328112
13968,2020-09-01 02:05:51.209623,4.92734087328112
13969,2020-09-01 02:05:51.547293,4.83170564002783
13970,2020-09-01 02:05:51.771104,4.83170564002783
13971,2020-09-01 02:05:52.113513,4.83170564002783
13972,2020-09-01 02:05:52.468731,4.83170564002783
13973,2020-09-01 02:05:52.786153,4.83170564002783
13974,2020-09-01 02:05:53.186809,4.83170564002783
13975,2020-09-01 02:05:53.518410,4.83170564002783
13976,2020-09-01 02:05:53.830300,4.83170564002783
13977,2020-09-01 02:05:54.136621,4.73639990297792
13978,2020-09-01 02:05:54.510632,4.73639990297792
13979,2020-09-01 02:05:54.804302,4.73639990297792
13980,2020-09-01 02:05:55.096382,4.73639990297792
13981,2020-09-01 02:05:55.402858,4.73639990297792
13982,2020-09-01 02:05:55.697968,4.73639990297792
13983,2020-09-01 02:05:56.039770,4.73639990297792
13984,2020-09-01 02:05:56.370697,4.73639990297792
13985,2020-09-01 02:05:56.715841,4.73639990297792
13986,2020-09-01 02:05:56.972187,4.73639990297792
13987,2020-09-01 02:05:57.216937,4.64141930718013
13988,2020-09-01 02:05:57.575002,4.64141930718013
13989,2020-09-01 02:05:57.905435,4.64141930718013
13990,2020-09-01 02:05:58.254363,4.64141930718013
13991,2020-09-01 02:05:58.587938,4.64141930718013
13992,2020-09-01 02:05:58.954869,4.64141930718013
13993,2020-09-01 02:05:59.226513,4.64141930718013
13994,2020-09-01 02:05:59.494404,4.64141930718013
13995,2020-09-01 02:05:59.900984,4.64141930718013
13996,2020-09-01 02:06:00.255842,4.54675964432889
13997,2020-09-01 02:06:00.608813,4.54675964432889
13998,2020-09-01 02:06:00.896281,4.54675964432889
13999,2020-09-01 02:06:01.203031,4.54675964432889
14000,2020-09-01 02:06:01.493533,4.54675964432889
14001,2020-09-01 02:06:01.816872,4.54675964432889
14002,2020-09-01 02:06:02.128348,4.54675964432889
14003,2020-09-01 02:06:02.475064,4.54675964432889
14004,2020-09-01 02:06:02.759210,4.54675964432889
14005,2020-09-01 02:06:03.074385,4.45241684255433
14006,2020-09-01 02:06:03.425057,4.45241684255433
14007,2020-09-01 02:06:03.781208,4.45241684255433
14008,2020-09-01 02:06:04.120870,4.45241684255433
14009,2020-09-01 02:06:04.457281,4.45241684255433
14010,2020-09-01 02:06:04.718595,4.45241684255433
14011,2020-09-01 02:06:04.991809,4.45241684255433
14012,2020-09-01 02:06:05.339238,4.45241684255433
14013,2020-09-01 02:06:05.604185,4.45241684255433
14014,2020-09-01 02:06:05.923520,4.35838695744948
14015,2020-09-01 02:06:06.235034,4.35838695744948
14016,2020-09-01 02:06:06.539627,4.35838695744948
14017,2020-09-01 02:06:06.803559,4.35838695744948
14018,2020-09-01 02:06:07.089303,4.35838695744948
14019,2020-09-01 02:06:07.416910,4.35838695744948
14020,2020-09-01 02:06:07.703399,4.35838695744948
14021,2020-09-01 02:06:07.970558,4.35838695744948
14022,2020-09-01 02:06:08.277039,4.35838695744948
14023,2020-09-01 02:06:08.590100,4.35838695744948
14024,2020-09-01 02:06:08.938560,4.26466616411817
14025,2020-09-01 02:06:09.258549,4.26466616411817
14026,2020-09-01 02:06:09.629060,4.26466616411817
14027,2020-09-01 02:06:09.972342,4.26466616411817
14028,2020-09-01 02:06:10.245951,4.26466616411817
14029,2020-09-01 02:06:10.489333,4.26466616411817
14030,2020-09-01 02:06:10.716640,4.26466616411817
14031,2020-09-01 02:06:11.004495,4.26466616411817
14032,2020-09-01 02:06:11.326672,4.26466616411817
14033,2020-09-01 02:06:11.629249,4.17125075007678
14034,2020-09-01 02:06:11.968849,4.17125075007678
14035,2020-09-01 02:06:12.321355,4.17125075007678
14036,2020-09-01 02:06:12.577608,4.17125075007678
14037,2020-09-01 02:06:12.888781,4.17125075007678
14038,2020-09-01 02:06:13.131052,4.17125075007678
14039,2020-09-01 02:06:13.395575,4.17125075007678
14040,2020-09-01 02:06:13.746019,4.17125075007678
14041,2020-09-01 02:06:14.008303,4.17125075007678
14042,2020-09-01 02:06:14.334998,4.17125075007678
14043,2020-09-01 02:06:14.655018,4.03686095974369
14044,2020-09-01 02:06:14.950886,4.03686095974369
14045,2020-09-01 02:06:15.204947,4.03686095974369
14046,2020-09-01 02:06:15.512889,4.03686095974369
14047,2020-09-01 02:06:15.816325,4.03686095974369
14048,2020-09-01 02:06:16.112483,4.03686095974369
14049,2020-09-01 02:06:16.525066,4.03686095974369
14050,2020-09-01 02:06:16.854033,4.03686095974369
14051,2020-09-01 02:06:17.122341,4.03686095974369
14052,2020-09-01 02:06:17.522040,3.90281880072813
14053,2020-09-01 02:06:17.864548,3.90281880072813
14054,2020-09-01 02:06:18.118673,3.90281880072813
14055,2020-09-01 02:06:18.441064,3.90281880072813
14056,2020-09-01 02:06:18.771609,3.90281880072813
14057,2020-09-01 02:06:19.133147,3.90281880072813
14058,2020-09-01 02:06:19.424195,3.90281880072813
14059,2020-09-01 02:06:19.766790,3.76912143254752
14060,2020-09-01 02:06:20.106886,3.76912143254752
14061,2020-09-01 02:06:20.383537,3.76912143254752
14062,2020-09-01 02:06:20.708598,3.76912143254752
14063,2020-09-01 02:06:21.110377,3.76912143254752
14064,2020-09-01 02:06:21.413226,3.76912143254752
14065,2020-09-01 02:06:21.711612,3.76912143254752
14066,2020-09-01 02:06:22.022190,3.76912143254752
14067,2020-09-01 02:06:22.367841,3.63576608918349
14068,2020-09-01 02:06:22.703842,3.63576608918349
14069,2020-09-01 02:06:23.063374,3.63576608918349
14070,2020-09-01 02:06:23.357255,3.63576608918349
14071,2020-09-01 02:06:23.709173,3.63576608918349
14072,2020-09-01 02:06:24.029549,3.63576608918349
14073,2020-09-01 02:06:24.302095,3.63576608918349
14074,2020-09-01 02:06:24.595093,3.50275007651365
14075,2020-09-01 02:06:24.906741,3.50275007651365
14076,2020-09-01 02:06:25.222475,3.50275007651365
14077,2020-09-01 02:06:25.567991,3.50275007651365
14078,2020-09-01 02:06:25.833397,3.50275007651365
14079,2020-09-01 02:06:26.144806,3.50275007651365
14080,2020-09-01 02:06:26.460596,3.50275007651365
14081,2020-09-01 02:06:26.796555,3.50275007651365
14082,2020-09-01 02:06:27.103547,3.37007076999379
14083,2020-09-01 02:06:27.379857,3.37007076999379
14084,2020-09-01 02:06:27.718335,3.37007076999379
14085,2020-09-01 02:06:27.995064,3.37007076999379
14086,2020-09-01 02:06:28.320375,3.37007076999379
14087,2020-09-01 02:06:28.683819,3.37007076999379
14088,2020-09-01 02:06:28.979567,3.37007076999379
14089,2020-09-01 02:06:29.334523,3.37007076999379
14090,2020-09-01 02:06:29.680260,3.23772561256848
14091,2020-09-01 02:06:30.004918,3.23772561256848
14092,2020-09-01 02:06:30.381151,3.23772561256848
14093,2020-09-01 02:06:30.767933,3.23772561256848
14094,2020-09-01 02:06:31.010158,3.23772561256848
14095,2020-09-01 02:06:31.326333,3.23772561256848
14096,2020-09-01 02:06:31.642776,3.23772561256848
14097,2020-09-01 02:06:31.898891,3.23772561256848
14098,2020-09-01 02:06:32.222418,3.23772561256848
14099,2020-09-01 02:06:32.501255,3.1057121127923
14100,2020-09-01 02:06:32.765073,3.1057121127923
14101,2020-09-01 02:06:33.061427,3.1057121127923
14102,2020-09-01 02:06:33.243625,3.1057121127923
14103,2020-09-01 02:06:33.546532,3.1057121127923
14104,2020-09-01 02:06:33.858723,3.1057121127923
14105,2020-09-01 02:06:34.155644,3.1057121127923
14106,2020-09-01 02:06:34.489565,3.1057121127923
14107,2020-09-01 02:06:34.906033,2.97402784314696
14108,2020-09-01 02:06:35.232809,2.97402784314696
14109,2020-09-01 02:06:35.484581,2.97402784314696
14110,2020-09-01 02:06:35.764733,2.97402784314696
14111,2020-09-01 02:06:36.018152,2.97402784314696
14112,2020-09-01 02:06:36.351225,2.97402784314696
14113,2020-09-01 02:06:36.664889,2.97402784314696
14114,2020-09-01 02:06:37.028337,2.97402784314696
14115,2020-09-01 02:06:37.326119,2.97402784314696
14116,2020-09-01 02:06:37.681343,2.84267043854244
14117,2020-09-01 02:06:38.080381,2.84267043854244
14118,2020-09-01 02:06:38.312299,2.84267043854244
14119,2020-09-01 02:06:38.629326,2.84267043854244
14120,2020-09-01 02:06:38.968289,2.84267043854244
14121,2020-09-01 02:06:39.264097,2.84267043854244
14122,2020-09-01 02:06:39.624283,2.84267043854244
14123,2020-09-01 02:06:39.968099,2.84267043854244
14124,2020-09-01 02:06:40.259606,2.84267043854244
14125,2020-09-01 02:06:40.567526,2.84267043854244
14126,2020-09-01 02:06:40.857468,2.71163759499294
14127,2020-09-01 02:06:41.133028,2.71163759499294
14128,2020-09-01 02:06:41.489692,2.71163759499294
14129,2020-09-01 02:06:41.898516,2.71163759499294
14130,2020-09-01 02:06:42.271083,2.71163759499294
14131,2020-09-01 02:06:42.564899,2.71163759499294
14132,2020-09-01 02:06:42.902796,2.71163759499294
14133,2020-09-01 02:06:43.217037,2.71163759499294
14134,2020-09-01 02:06:43.477225,2.71163759499294
14135,2020-09-01 02:06:43.873955,2.62231873519563
14136,2020-09-01 02:06:44.171406,2.62231873519563
14137,2020-09-01 02:06:44.436576,2.62231873519563
14138,2020-09-01 02:06:44.771963,2.62231873519563
14139,2020-09-01 02:06:45.060814,2.62231873519563
14140,2020-09-01 02:06:45.495034,2.62231873519563
14141,2020-09-01 02:06:45.809180,2.62231873519563
14142,2020-09-01 02:06:46.143447,2.62231873519563
14143,2020-09-01 02:06:46.483367,2.62231873519563
14144,2020-09-01 02:06:46.765702,2.62231873519563
14145,2020-09-01 02:06:47.049221,2.58099636042795
14146,2020-09-01 02:06:47.418255,2.58099636042795
14147,2020-09-01 02:06:47.707206,2.58099636042795
14148,2020-09-01 02:06:48.023861,2.58099636042795
14149,2020-09-01 02:06:48.369182,2.58099636042795
14150,2020-09-01 02:06:48.688502,2.58099636042795
14151,2020-09-01 02:06:49.055558,2.58099636042795
14152,2020-09-01 02:06:49.370602,2.58099636042795
14153,2020-09-01 02:06:49.744978,2.58099636042795
14154,2020-09-01 02:06:49.977123,2.58099636042795
14155,2020-09-01 02:06:50.273631,2.58099636042795
14156,2020-09-01 02:06:50.695598,2.58099636042795
14157,2020-09-01 02:06:50.974790,2.58099636042795
14158,2020-09-01 02:06:51.280783,2.58099636042795
14159,2020-09-01 02:06:51.528986,2.58099636042795
14160,2020-09-01 02:06:51.772914,2.58099636042795
14161,2020-09-01 02:06:52.091827,2.58099636042795
14162,2020-09-01 02:06:52.410469,2.58099636042795
14163,2020-09-01 02:06:52.661799,2.58099636042795
14164,2020-09-01 02:06:53.044248,2.58099636042795
14165,2020-09-01 02:06:53.403621,2.58099636042795
14166,2020-09-01 02:06:53.809898,2.58099636042795
14167,2020-09-01 02:06:54.158351,2.46981591143745
14168,2020-09-01 02:06:54.428210,2.46981591143745
14169,2020-09-01 02:06:54.752658,2.46981591143745
14170,2020-09-01 02:06:55.000258,2.46981591143745
14171,2020-09-01 02:06:55.311605,2.46981591143745
14172,2020-09-01 02:06:55.577598,2.46981591143745
14173,2020-09-01 02:06:55.841961,2.46981591143745
14174,2020-09-01 02:06:56.299276,2.46981591143745
14175,2020-09-01 02:06:56.602450,2.46981591143745
14176,2020-09-01 02:06:56.955402,2.35892380901655
14177,2020-09-01 02:06:57.191474,2.35892380901655
14178,2020-09-01 02:06:57.532967,2.35892380901655
14179,2020-09-01 02:06:57.862249,2.35892380901655
14180,2020-09-01 02:06:58.121335,2.35892380901655
14181,2020-09-01 02:06:58.435576,2.35892380901655
14182,2020-09-01 02:06:58.789943,2.35892380901655
14183,2020-09-01 02:06:59.228299,2.24831782129684
14184,2020-09-01 02:06:59.469857,2.24831782129684
14185,2020-09-01 02:06:59.742775,2.24831782129684
14186,2020-09-01 02:07:00.085518,2.24831782129684
14187,2020-09-01 02:07:00.426826,2.24831782129684
14188,2020-09-01 02:07:00.762649,2.24831782129684
14189,2020-09-01 02:07:01.087994,2.24831782129684
14190,2020-09-01 02:07:01.356896,2.24831782129684
14191,2020-09-01 02:07:01.740846,2.30321752567842
14192,2020-09-01 02:07:02.075392,2.30321752567842
14193,2020-09-01 02:07:02.383478,2.30321752567842
14194,2020-09-01 02:07:02.711441,2.30321752567842
14195,2020-09-01 02:07:02.999814,2.30321752567842
14196,2020-09-01 02:07:03.260465,2.30321752567842
14197,2020-09-01 02:07:03.585227,2.30321752567842
14198,2020-09-01 02:07:03.871209,2.30321752567842
14199,2020-09-01 02:07:04.233454,2.30321752567842
14200,2020-09-01 02:07:04.545915,2.30321752567842
14201,2020-09-01 02:07:04.889998,2.35797789861904
14202,2020-09-01 02:07:05.162713,2.35797789861904
14203,2020-09-01 02:07:05.471900,2.35797789861904
14204,2020-09-01 02:07:05.798839,2.35797789861904
14205,2020-09-01 02:07:06.166236,2.35797789861904
14206,2020-09-01 02:07:06.489612,2.35797789861904
14207,2020-09-01 02:07:06.849862,2.35797789861904
14208,2020-09-01 02:07:07.173377,2.35797789861904
14209,2020-09-01 02:07:07.495355,2.35797789861904
14210,2020-09-01 02:07:07.818060,2.41259955442845
14211,2020-09-01 02:07:08.088852,2.41259955442845
14212,2020-09-01 02:07:08.369293,2.41259955442845
14213,2020-09-01 02:07:08.740193,2.41259955442845
14214,2020-09-01 02:07:09.047658,2.41259955442845
14215,2020-09-01 02:07:09.384216,2.41259955442845
14216,2020-09-01 02:07:09.714649,2.41259955442845
14217,2020-09-01 02:07:09.982877,2.41259955442845
14218,2020-09-01 02:07:10.328274,2.46689959478849
14219,2020-09-01 02:07:10.675063,2.46689959478849
14220,2020-09-01 02:07:11.080918,2.46689959478849
14221,2020-09-01 02:07:11.324096,2.46689959478849
14222,2020-09-01 02:07:11.654772,2.46689959478849
14223,2020-09-01 02:07:12.015331,2.46689959478849
14224,2020-09-01 02:07:12.346435,2.46689959478849
14225,2020-09-01 02:07:12.678154,2.46689959478849
14226,2020-09-01 02:07:12.982876,2.46689959478849
14227,2020-09-01 02:07:13.350988,2.52105797518207
14228,2020-09-01 02:07:13.711515,2.52105797518207
14229,2020-09-01 02:07:14.020368,2.52105797518207
14230,2020-09-01 02:07:14.350761,2.52105797518207
14231,2020-09-01 02:07:14.616114,2.52105797518207
14232,2020-09-01 02:07:14.937776,2.52105797518207
14233,2020-09-01 02:07:15.215841,2.52105797518207
14234,2020-09-01 02:07:15.574203,2.52105797518207
14235,2020-09-01 02:07:15.918155,2.52105797518207
14236,2020-09-01 02:07:16.242236,2.52105797518207
14237,2020-09-01 02:07:16.577408,2.57507528770098
14238,2020-09-01 02:07:16.929935,2.57507528770098
14239,2020-09-01 02:07:17.190192,2.57507528770098
14240,2020-09-01 02:07:17.460696,2.57507528770098
14241,2020-09-01 02:07:17.771213,2.57507528770098
14242,2020-09-01 02:07:18.116321,2.57507528770098
14243,2020-09-01 02:07:18.447664,2.57507528770098
14244,2020-09-01 02:07:18.788063,2.57507528770098
14245,2020-09-01 02:07:19.110759,2.62882447272514
14246,2020-09-01 02:07:19.388506,2.62882447272514
14247,2020-09-01 02:07:19.647723,2.62882447272514
14248,2020-09-01 02:07:19.973661,2.62882447272514
14249,2020-09-01 02:07:20.233353,2.62882447272514
14250,2020-09-01 02:07:20.489542,2.62882447272514
14251,2020-09-01 02:07:20.758868,2.62882447272514
14252,2020-09-01 02:07:21.015082,2.62882447272514
14253,2020-09-01 02:07:21.349372,2.62882447272514
14254,2020-09-01 02:07:21.660251,2.62882447272514
14255,2020-09-01 02:07:22.026988,2.62882447272514
14256,2020-09-01 02:07:22.341813,2.6824272571203
14257,2020-09-01 02:07:22.626677,2.6824272571203
14258,2020-09-01 02:07:23.004795,2.6824272571203
14259,2020-09-01 02:07:23.325376,2.6824272571203
14260,2020-09-01 02:07:23.666566,2.6824272571203
14261,2020-09-01 02:07:23.930667,2.6824272571203
14262,2020-09-01 02:07:24.274891,2.6824272571203
14263,2020-09-01 02:07:24.530106,2.6824272571203
14264,2020-09-01 02:07:24.759287,2.6824272571203
14265,2020-09-01 02:07:25.118907,2.73588418425598
14266,2020-09-01 02:07:25.421798,2.73588418425598
14267,2020-09-01 02:07:25.657987,2.73588418425598
14268,2020-09-01 02:07:25.956935,2.73588418425598
14269,2020-09-01 02:07:26.233081,2.73588418425598
14270,2020-09-01 02:07:26.480265,2.73588418425598
14271,2020-09-01 02:07:26.834007,2.73588418425598
14272,2020-09-01 02:07:27.178456,2.73588418425598
14273,2020-09-01 02:07:27.520002,2.73588418425598
14274,2020-09-01 02:07:27.844565,2.73588418425598
14275,2020-09-01 02:07:28.177393,2.82431767293617
14276,2020-09-01 02:07:28.519196,2.82431767293617
14277,2020-09-01 02:07:28.876045,2.82431767293617
14278,2020-09-01 02:07:29.141545,2.82431767293617
14279,2020-09-01 02:07:29.419198,2.82431767293617
14280,2020-09-01 02:07:29.677338,2.82431767293617
14281,2020-09-01 02:07:29.929760,2.82431767293617
14282,2020-09-01 02:07:30.332976,2.82431767293617
14283,2020-09-01 02:07:30.641729,2.91252924611324
14284,2020-09-01 02:07:30.911686,2.91252924611324
14285,2020-09-01 02:07:31.186879,2.91252924611324
14286,2020-09-01 02:07:31.464788,2.91252924611324
14287,2020-09-01 02:07:31.798930,2.91252924611324
14288,2020-09-01 02:07:32.088453,2.91252924611324
14289,2020-09-01 02:07:32.392258,2.91252924611324
14290,2020-09-01 02:07:32.706211,2.91252924611324
14291,2020-09-01 02:07:33.050444,2.91252924611324
14292,2020-09-01 02:07:33.452762,3.00051962147209
14293,2020-09-01 02:07:33.767059,3.00051962147209
14294,2020-09-01 02:07:34.045118,3.00051962147209
14295,2020-09-01 02:07:34.395807,3.00051962147209
14296,2020-09-01 02:07:34.749826,3.00051962147209
14297,2020-09-01 02:07:35.001173,3.00051962147209
14298,2020-09-01 02:07:35.339190,3.00051962147209
14299,2020-09-01 02:07:35.638062,3.00051962147209
14300,2020-09-01 02:07:35.973713,3.00051962147209
14301,2020-09-01 02:07:36.294724,3.08828951187277
14302,2020-09-01 02:07:36.677200,3.08828951187277
14303,2020-09-01 02:07:36.921991,3.08828951187277
14304,2020-09-01 02:07:37.292365,3.08828951187277
14305,2020-09-01 02:07:37.546926,3.08828951187277
14306,2020-09-01 02:07:37.906112,3.08828951187277
14307,2020-09-01 02:07:38.189429,3.08828951187277
14308,2020-09-01 02:07:38.544921,3.08828951187277
14309,2020-09-01 02:07:38.954696,3.17583962545595
14310,2020-09-01 02:07:39.224500,3.17583962545595
14311,2020-09-01 02:07:39.573034,3.17583962545595
14312,2020-09-01 02:07:39.891791,3.17583962545595
14313,2020-09-01 02:07:40.272059,3.17583962545595
14314,2020-09-01 02:07:40.656285,3.17583962545595
14315,2020-09-01 02:07:40.981241,3.17583962545595
14316,2020-09-01 02:07:41.311377,3.17583962545595
14317,2020-09-01 02:07:41.641980,3.17583962545595
14318,2020-09-01 02:07:41.948930,3.2631706657441
14319,2020-09-01 02:07:42.191049,3.2631706657441
14320,2020-09-01 02:07:42.526190,3.2631706657441
14321,2020-09-01 02:07:42.778044,3.2631706657441
14322,2020-09-01 02:07:43.038589,3.2631706657441
14323,2020-09-01 02:07:43.306435,3.2631706657441
14324,2020-09-01 02:07:43.615494,3.2631706657441
14325,2020-09-01 02:07:43.972457,3.2631706657441
14326,2020-09-01 02:07:44.296145,3.2631706657441
14327,2020-09-01 02:07:44.640015,3.2631706657441
14328,2020-09-01 02:07:44.973812,3.35028333173844
14329,2020-09-01 02:07:45.308322,3.35028333173844
14330,2020-09-01 02:07:45.651499,3.35028333173844
14331,2020-09-01 02:07:45.925459,3.35028333173844
14332,2020-09-01 02:07:46.225486,3.35028333173844
14333,2020-09-01 02:07:46.484085,3.35028333173844
14334,2020-09-01 02:07:46.789967,3.35028333173844
14335,2020-09-01 02:07:47.068082,3.43717831801197
14336,2020-09-01 02:07:47.370401,3.43717831801197
14337,2020-09-01 02:07:47.634065,3.43717831801197
14338,2020-09-01 02:07:47.922769,3.43717831801197
14339,2020-09-01 02:07:48.280070,3.43717831801197
14340,2020-09-01 02:07:48.541913,3.43717831801197
14341,2020-09-01 02:07:48.869713,3.43717831801197
14342,2020-09-01 02:07:49.216847,3.43717831801197
14343,2020-09-01 02:07:49.560612,3.43717831801197
14344,2020-09-01 02:07:49.866831,3.52385631479878
14345,2020-09-01 02:07:50.171012,3.52385631479878
14346,2020-09-01 02:07:50.501857,3.52385631479878
14347,2020-09-01 02:07:50.787741,3.52385631479878
14348,2020-09-01 02:07:51.029606,3.52385631479878
14349,2020-09-01 02:07:51.295512,3.52385631479878
14350,2020-09-01 02:07:51.587698,3.52385631479878
14351,2020-09-01 02:07:51.904486,3.52385631479878
14352,2020-09-01 02:07:52.260475,3.52385631479878
14353,2020-09-01 02:07:52.631051,3.61031800807983
14354,2020-09-01 02:07:52.931539,3.61031800807983
14355,2020-09-01 02:07:53.308842,3.61031800807983
14356,2020-09-01 02:07:53.613555,3.61031800807983
14357,2020-09-01 02:07:53.969547,3.61031800807983
14358,2020-09-01 02:07:54.252775,3.61031800807983
14359,2020-09-01 02:07:54.573294,3.61031800807983
14360,2020-09-01 02:07:54.904650,3.69656407966554
14361,2020-09-01 02:07:55.207419,3.69656407966554
14362,2020-09-01 02:07:55.451480,3.69656407966554
14363,2020-09-01 02:07:55.829059,3.69656407966554
14364,2020-09-01 02:07:56.170947,3.69656407966554
14365,2020-09-01 02:07:56.537106,3.69656407966554
14366,2020-09-01 02:07:56.823408,3.69656407966554
14367,2020-09-01 02:07:57.125211,3.69656407966554
14368,2020-09-01 02:07:57.493356,3.69656407966554
14369,2020-09-01 02:07:57.767439,3.69656407966554
14370,2020-09-01 02:07:58.111769,3.78144812557365
14371,2020-09-01 02:07:58.423784,3.78144812557365
14372,2020-09-01 02:07:58.740909,3.78144812557365
14373,2020-09-01 02:07:59.033256,3.78144812557365
14374,2020-09-01 02:07:59.356614,3.78144812557365
14375,2020-09-01 02:07:59.703591,3.78144812557365
14376,2020-09-01 02:08:00.092352,3.78144812557365
14377,2020-09-01 02:08:00.380953,3.78144812557365
14378,2020-09-01 02:08:00.703485,3.78144812557365
14379,2020-09-01 02:08:00.989469,3.7830370142464
14380,2020-09-01 02:08:01.307734,3.7830370142464
14381,2020-09-01 02:08:01.665563,3.7830370142464
14382,2020-09-01 02:08:01.922067,3.7830370142464
14383,2020-09-01 02:08:02.259132,3.7830370142464
14384,2020-09-01 02:08:02.584646,3.7830370142464
14385,2020-09-01 02:08:02.850262,3.7830370142464
14386,2020-09-01 02:08:03.166640,3.7830370142464
14387,2020-09-01 02:08:03.471463,3.7830370142464
14388,2020-09-01 02:08:03.856008,3.90510296729141
14389,2020-09-01 02:08:04.194681,3.90510296729141
14390,2020-09-01 02:08:04.548875,3.90510296729141
14391,2020-09-01 02:08:04.809745,3.90510296729141
14392,2020-09-01 02:08:05.075971,3.90510296729141
14393,2020-09-01 02:08:05.434677,3.90510296729141
14394,2020-09-01 02:08:05.779318,3.90510296729141
14395,2020-09-01 02:08:06.038012,3.90510296729141
14396,2020-09-01 02:08:06.316727,3.90510296729141
14397,2020-09-01 02:08:06.657612,4.02694409918325
14398,2020-09-01 02:08:06.973575,4.02694409918325
14399,2020-09-01 02:08:07.303572,4.02694409918325
14400,2020-09-01 02:08:07.634032,4.02694409918325
14401,2020-09-01 02:08:07.923189,4.02694409918325
14402,2020-09-01 02:08:08.212422,4.02694409918325
14403,2020-09-01 02:08:08.489694,4.02694409918325
14404,2020-09-01 02:08:08.803786,4.02694409918325
14405,2020-09-01 02:08:09.131051,4.02694409918325
14406,2020-09-01 02:08:09.578787,4.14856067770242
14407,2020-09-01 02:08:09.934697,4.14856067770242
14408,2020-09-01 02:08:10.212884,4.14856067770242
14409,2020-09-01 02:08:10.548810,4.14856067770242
14410,2020-09-01 02:08:10.884526,4.14856067770242
14411,2020-09-01 02:08:11.127186,4.14856067770242
14412,2020-09-01 02:08:11.369442,4.14856067770242
14413,2020-09-01 02:08:11.686951,4.14856067770242
14414,2020-09-01 02:08:11.983568,4.14856067770242
14415,2020-09-01 02:08:12.340430,4.14856067770242
14416,2020-09-01 02:08:12.715537,4.26995296757791
14417,2020-09-01 02:08:13.042238,4.26995296757791
14418,2020-09-01 02:08:13.282258,4.26995296757791
14419,2020-09-01 02:08:13.549731,4.26995296757791
14420,2020-09-01 02:08:13.860361,4.26995296757791
14421,2020-09-01 02:08:14.158208,4.26995296757791
14422,2020-09-01 02:08:14.453102,4.26995296757791
14423,2020-09-01 02:08:14.742057,4.26995296757791
14424,2020-09-01 02:08:15.026676,4.26995296757791
14425,2020-09-01 02:08:15.273228,4.39112123061514
14426,2020-09-01 02:08:15.631720,4.39112123061514
14427,2020-09-01 02:08:15.930601,4.39112123061514
14428,2020-09-01 02:08:16.270557,4.39112123061514
14429,2020-09-01 02:08:16.577340,4.39112123061514
14430,2020-09-01 02:08:16.864541,4.39112123061514
14431,2020-09-01 02:08:17.185844,4.39112123061514
14432,2020-09-01 02:08:17.448759,4.39112123061514
14433,2020-09-01 02:08:17.747578,4.39112123061514
14434,2020-09-01 02:08:18.028441,4.51206572581704
14435,2020-09-01 02:08:18.388630,4.51206572581704
14436,2020-09-01 02:08:18.701848,4.51206572581704
14437,2020-09-01 02:08:18.992628,4.51206572581704
14438,2020-09-01 02:08:19.351159,4.51206572581704
14439,2020-09-01 02:08:19.681795,4.51206572581704
14440,2020-09-01 02:08:20.005838,4.51206572581704
14441,2020-09-01 02:08:20.391456,4.51206572581704
14442,2020-09-01 02:08:20.706528,4.51206572581704
14443,2020-09-01 02:08:20.968815,4.51206572581704
14444,2020-09-01 02:08:21.348753,4.63278670949875
14445,2020-09-01 02:08:21.589844,4.63278670949875
14446,2020-09-01 02:08:21.953398,4.63278670949875
14447,2020-09-01 02:08:22.293916,4.63278670949875
14448,2020-09-01 02:08:22.622857,4.63278670949875
14449,2020-09-01 02:08:22.931335,4.63278670949875
14450,2020-09-01 02:08:23.221402,4.63278670949875
14451,2020-09-01 02:08:23.534517,4.63278670949875
14452,2020-09-01 02:08:23.857011,4.63278670949875
14453,2020-09-01 02:08:24.127140,4.75328443539647
14454,2020-09-01 02:08:24.448175,4.75328443539647
14455,2020-09-01 02:08:24.759943,4.75328443539647
14456,2020-09-01 02:08:25.058401,4.75328443539647
14457,2020-09-01 02:08:25.290825,4.75328443539647
14458,2020-09-01 02:08:25.592269,4.75328443539647
14459,2020-09-01 02:08:25.964457,4.75328443539647
14460,2020-09-01 02:08:26.241263,4.75328443539647
14461,2020-09-01 02:08:26.626611,4.75328443539647
14462,2020-09-01 02:08:26.913438,4.75328443539647
14463,2020-09-01 02:08:27.165066,4.87355915477077
14464,2020-09-01 02:08:27.455836,4.87355915477077
14465,2020-09-01 02:08:27.816208,4.87355915477077
14466,2020-09-01 02:08:28.152842,4.87355915477077
14467,2020-09-01 02:08:28.563501,4.87355915477077
14468,2020-09-01 02:08:28.913871,4.87355915477077
14469,2020-09-01 02:08:29.183416,4.87355915477077
14470,2020-09-01 02:08:29.540005,4.87355915477077
14471,2020-09-01 02:08:29.846461,4.87355915477077
14472,2020-09-01 02:08:30.218745,4.99361111650472
14473,2020-09-01 02:08:30.428522,4.99361111650472
14474,2020-09-01 02:08:30.761339,4.99361111650472
14475,2020-09-01 02:08:31.052767,4.99361111650472
14476,2020-09-01 02:08:31.404072,4.99361111650472
14477,2020-09-01 02:08:31.697450,4.99361111650472
14478,2020-09-01 02:08:32.107240,4.99361111650472
14479,2020-09-01 02:08:32.474947,4.99361111650472
14480,2020-09-01 02:08:32.826522,4.99361111650472
14481,2020-09-01 02:08:33.164426,4.99361111650472
14482,2020-09-01 02:08:33.432768,4.99361111650472
14483,2020-09-01 02:08:33.687863,5.00000202054166
14484,2020-09-01 02:08:33.985148,5.00000202054166
14485,2020-09-01 02:08:34.350922,5.00000202054166
14486,2020-09-01 02:08:34.785111,5.00000202054166
14487,2020-09-01 02:08:34.992283,5.00000202054166
14488,2020-09-01 02:08:35.280854,5.00000202054166
14489,2020-09-01 02:08:35.545072,5.00000202054166
14490,2020-09-01 02:08:35.854561,5.00000202054166
14491,2020-09-01 02:08:36.188949,5.00000202054166
14492,2020-09-01 02:08:36.521764,4.92701689532316
14493,2020-09-01 02:08:36.775044,4.92701689532316
14494,2020-09-01 02:08:37.042097,4.92701689532316
14495,2020-09-01 02:08:37.414225,4.92701689532316
14496,2020-09-01 02:08:37.720614,4.92701689532316
14497,2020-09-01 02:08:38.069796,4.92701689532316
14498,2020-09-01 02:08:38.355024,4.92701689532316
14499,2020-09-01 02:08:38.693950,4.92701689532316
14500,2020-09-01 02:08:39.033887,4.85022026271706
14501,2020-09-01 02:08:39.308265,4.85022026271706
14502,2020-09-01 02:08:39.578761,4.85022026271706
14503,2020-09-01 02:08:39.860775,4.85022026271706
14504,2020-09-01 02:08:40.214345,4.85022026271706
14505,2020-09-01 02:08:40.579194,4.85022026271706
14506,2020-09-01 02:08:40.901668,4.85022026271706
14507,2020-09-01 02:08:41.255550,4.85022026271706
14508,2020-09-01 02:08:41.619549,4.85022026271706
14509,2020-09-01 02:08:42.140011,4.77868034407015
14510,2020-09-01 02:08:42.491829,4.77868034407015
14511,2020-09-01 02:08:42.771121,4.77868034407015
14512,2020-09-01 02:08:43.083812,4.77868034407015
14513,2020-09-01 02:08:43.427148,4.77868034407015
14514,2020-09-01 02:08:43.757040,4.77868034407015
14515,2020-09-01 02:08:44.076089,4.77868034407015
14516,2020-09-01 02:08:44.418568,4.77868034407015
14517,2020-09-01 02:08:44.661224,4.77868034407015
14518,2020-09-01 02:08:45.046541,4.77868034407015
14519,2020-09-01 02:08:45.294965,4.70744226971156
14520,2020-09-01 02:08:45.619363,4.70744226971156
14521,2020-09-01 02:08:45.919567,4.70744226971156
14522,2020-09-01 02:08:46.227264,4.70744226971156
14523,2020-09-01 02:08:46.561145,4.70744226971156
14524,2020-09-01 02:08:46.862371,4.70744226971156
14525,2020-09-01 02:08:47.162544,4.70744226971156
14526,2020-09-01 02:08:47.510637,4.70744226971156
14527,2020-09-01 02:08:47.855493,4.63650104959871
14528,2020-09-01 02:08:48.222341,4.63650104959871
14529,2020-09-01 02:08:48.531288,4.63650104959871
14530,2020-09-01 02:08:48.803681,4.63650104959871
14531,2020-09-01 02:08:49.060364,4.63650104959871
14532,2020-09-01 02:08:49.385883,4.63650104959871
14533,2020-09-01 02:08:49.679699,4.63650104959871
14534,2020-09-01 02:08:49.941934,4.63650104959871
14535,2020-09-01 02:08:50.218129,4.63650104959871
14536,2020-09-01 02:08:50.572907,4.63650104959871
14537,2020-09-01 02:08:50.942532,4.56585188721949
14538,2020-09-01 02:08:51.271582,4.56585188721949
14539,2020-09-01 02:08:51.603882,4.56585188721949
14540,2020-09-01 02:08:51.861225,4.56585188721949
14541,2020-09-01 02:08:52.170883,4.56585188721949
14542,2020-09-01 02:08:52.449373,4.56585188721949
14543,2020-09-01 02:08:52.820034,4.56585188721949
14544,2020-09-01 02:08:53.110498,4.56585188721949
14545,2020-09-01 02:08:53.403728,4.56585188721949
14546,2020-09-01 02:08:53.670571,4.56585188721949
14547,2020-09-01 02:08:53.907255,4.49549016446305
14548,2020-09-01 02:08:54.172558,4.49549016446305
14549,2020-09-01 02:08:54.510217,4.49549016446305
14550,2020-09-01 02:08:54.840211,4.49549016446305
14551,2020-09-01 02:08:55.133388,4.49549016446305
14552,2020-09-01 02:08:55.517223,4.49549016446305
14553,2020-09-01 02:08:55.921143,4.49549016446305
14554,2020-09-01 02:08:56.194018,4.49549016446305
14555,2020-09-01 02:08:56.443752,4.49549016446305
14556,2020-09-01 02:08:56.859625,4.42541142846349
14557,2020-09-01 02:08:57.178267,4.42541142846349
14558,2020-09-01 02:08:57.461145,4.42541142846349
14559,2020-09-01 02:08:57.825359,4.42541142846349
14560,2020-09-01 02:08:58.133433,4.42541142846349
14561,2020-09-01 02:08:58.405617,4.42541142846349
14562,2020-09-01 02:08:58.803264,4.42541142846349
14563,2020-09-01 02:08:59.129691,4.42541142846349
14564,2020-09-01 02:08:59.423998,4.42541142846349
14565,2020-09-01 02:08:59.690295,4.42541142846349
14566,2020-09-01 02:09:00.039729,4.3556113800508
14567,2020-09-01 02:09:00.290335,4.3556113800508
14568,2020-09-01 02:09:00.635998,4.3556113800508
14569,2020-09-01 02:09:00.996321,4.3556113800508
14570,2020-09-01 02:09:01.263931,4.3556113800508
14571,2020-09-01 02:09:01.544555,4.3556113800508
14572,2020-09-01 02:09:01.890309,4.3556113800508
14573,2020-09-01 02:09:02.124191,4.3556113800508
14574,2020-09-01 02:09:02.425310,4.3556113800508
14575,2020-09-01 02:09:02.730847,4.28608586352981
14576,2020-09-01 02:09:03.007252,4.28608586352981
14577,2020-09-01 02:09:03.308928,4.28608586352981
14578,2020-09-01 02:09:03.626352,4.28608586352981
14579,2020-09-01 02:09:03.985606,4.28608586352981
14580,2020-09-01 02:09:04.283639,4.28608586352981
14581,2020-09-01 02:09:04.550399,4.28608586352981
14582,2020-09-01 02:09:04.914613,4.28608586352981
14583,2020-09-01 02:09:05.266761,4.28608586352981
14584,2020-09-01 02:09:05.558154,4.28608586352981
14585,2020-09-01 02:09:05.803856,4.21683085757056
14586,2020-09-01 02:09:06.207739,4.21683085757056
14587,2020-09-01 02:09:06.514947,4.21683085757056
14588,2020-09-01 02:09:06.775650,4.21683085757056
14589,2020-09-01 02:09:07.107119,4.21683085757056
14590,2020-09-01 02:09:07.454901,4.21683085757056
14591,2020-09-01 02:09:07.759703,4.21683085757056
14592,2020-09-01 02:09:08.151374,4.14784246703897
14593,2020-09-01 02:09:08.500651,4.14784246703897
14594,2020-09-01 02:09:08.777778,4.14784246703897
14595,2020-09-01 02:09:09.039718,4.14784246703897
14596,2020-09-01 02:09:09.352605,4.14784246703897
14597,2020-09-01 02:09:09.668752,4.14784246703897
14598,2020-09-01 02:09:10.020373,4.14784246703897
14599,2020-09-01 02:09:10.295570,4.14784246703897
14600,2020-09-01 02:09:10.642011,4.14784246703897
14601,2020-09-01 02:09:11.092080,4.07911691563031
14602,2020-09-01 02:09:11.419045,4.07911691563031
14603,2020-09-01 02:09:11.771413,4.07911691563031
14604,2020-09-01 02:09:12.097287,4.07911691563031
14605,2020-09-01 02:09:12.381752,4.07911691563031
14606,2020-09-01 02:09:12.692766,4.07911691563031
14607,2020-09-01 02:09:13.020594,4.07911691563031
14608,2020-09-01 02:09:13.323497,4.07911691563031
14609,2020-09-01 02:09:13.571609,4.07911691563031
14610,2020-09-01 02:09:13.936316,4.01065053919423
14611,2020-09-01 02:09:14.256874,4.01065053919423
14612,2020-09-01 02:09:14.634248,4.01065053919423
14613,2020-09-01 02:09:14.879171,4.01065053919423
14614,2020-09-01 02:09:15.256271,4.01065053919423
14615,2020-09-01 02:09:15.615038,4.01065053919423
14616,2020-09-01 02:09:15.976347,4.01065053919423
14617,2020-09-01 02:09:16.309305,4.01065053919423
14618,2020-09-01 02:09:16.693752,4.01065053919423
14619,2020-09-01 02:09:17.058939,3.9156382436507
14620,2020-09-01 02:09:17.479822,3.9156382436507
14621,2020-09-01 02:09:17.822788,3.9156382436507
14622,2020-09-01 02:09:18.180245,3.9156382436507
14623,2020-09-01 02:09:18.519371,3.9156382436507
14624,2020-09-01 02:09:18.833262,3.9156382436507
14625,2020-09-01 02:09:19.195019,3.9156382436507
14626,2020-09-01 02:09:19.520300,3.9156382436507
14627,2020-09-01 02:09:19.813562,3.82092221574194
14628,2020-09-01 02:09:20.082631,3.82092221574194
14629,2020-09-01 02:09:20.374424,3.82092221574194
14630,2020-09-01 02:09:20.614111,3.82092221574194
14631,2020-09-01 02:09:20.953317,3.82092221574194
14632,2020-09-01 02:09:21.339592,3.82092221574194
14633,2020-09-01 02:09:21.644065,3.82092221574194
14634,2020-09-01 02:09:21.973437,3.82092221574194
14635,2020-09-01 02:09:22.308732,3.82092221574194
14636,2020-09-01 02:09:22.540674,3.72649920637309
14637,2020-09-01 02:09:22.822636,3.72649920637309
14638,2020-09-01 02:09:23.179180,3.72649920637309
14639,2020-09-01 02:09:23.461377,3.72649920637309
14640,2020-09-01 02:09:23.867434,3.72649920637309
14641,2020-09-01 02:09:24.202278,3.72649920637309
14642,2020-09-01 02:09:24.645262,3.63236604910516
14643,2020-09-01 02:09:24.984291,3.63236604910516
14644,2020-09-01 02:09:25.327974,3.63236604910516
14645,2020-09-01 02:09:25.669852,3.63236604910516
14646,2020-09-01 02:09:25.962256,3.63236604910516
14647,2020-09-01 02:09:26.248134,3.63236604910516
14648,2020-09-01 02:09:26.535180,3.63236604910516
14649,2020-09-01 02:09:26.867048,3.63236604910516
14650,2020-09-01 02:09:27.145196,3.63236604910516
