iteration,timestamp,T7
14651,2020-09-01 02:09:27.528862,3.53851965641319
14652,2020-09-01 02:09:27.811015,3.53851965641319
14653,2020-09-01 02:09:28.176716,3.53851965641319
14654,2020-09-01 02:09:28.549660,3.53851965641319
14655,2020-09-01 02:09:28.852854,3.53851965641319
14656,2020-09-01 02:09:29.169751,3.53851965641319
14657,2020-09-01 02:09:29.496238,3.53851965641319
14658,2020-09-01 02:09:29.769194,3.53851965641319
14659,2020-09-01 02:09:30.091326,3.53851965641319
14660,2020-09-01 02:09:30.423481,3.53851965641319
14661,2020-09-01 02:09:30.768477,3.444957016234
14662,2020-09-01 02:09:31.129756,3.444957016234
14663,2020-09-01 02:09:31.491870,3.444957016234
14664,2020-09-01 02:09:31.839081,3.444957016234
14665,2020-09-01 02:09:32.124800,3.444957016234
14666,2020-09-01 02:09:32.571333,3.444957016234
14667,2020-09-01 02:09:32.881796,3.444957016234
14668,2020-09-01 02:09:33.142153,3.35167518877269
14669,2020-09-01 02:09:33.389421,3.35167518877269
14670,2020-09-01 02:09:33.727540,3.35167518877269
14671,2020-09-01 02:09:34.074486,3.35167518877269
14672,2020-09-01 02:09:34.377465,3.35167518877269
14673,2020-09-01 02:09:34.742114,3.35167518877269
14674,2020-09-01 02:09:35.060020,3.35167518877269
14675,2020-09-01 02:09:35.376266,3.35167518877269
14676,2020-09-01 02:09:35.724994,3.35167518877269
14677,2020-09-01 02:09:36.112990,3.25867130354119
14678,2020-09-01 02:09:36.441249,3.25867130354119
14679,2020-09-01 02:09:36.720770,3.25867130354119
14680,2020-09-01 02:09:37.068823,3.25867130354119
14681,2020-09-01 02:09:37.375627,3.25867130354119
14682,2020-09-01 02:09:37.612317,3.25867130354119
14683,2020-09-01 02:09:37.867901,3.25867130354119
14684,2020-09-01 02:09:38.128857,3.25867130354119
14685,2020-09-01 02:09:38.427856,3.25867130354119
14686,2020-09-01 02:09:38.681059,3.25867130354119
14687,2020-09-01 02:09:39.036319,3.25867130354119
14688,2020-09-01 02:09:39.353297,3.16594255660596
14689,2020-09-01 02:09:39.601281,3.16594255660596
14690,2020-09-01 02:09:39.865921,3.16594255660596
14691,2020-09-01 02:09:40.209876,3.16594255660596
14692,2020-09-01 02:09:40.555479,3.16594255660596
14693,2020-09-01 02:09:40.882528,3.16594255660596
14694,2020-09-01 02:09:41.143664,3.16594255660596
14695,2020-09-01 02:09:41.505233,3.16594255660596
14696,2020-09-01 02:09:41.920600,3.07348620802483
14697,2020-09-01 02:09:42.275151,3.07348620802483
14698,2020-09-01 02:09:42.562097,3.07348620802483
14699,2020-09-01 02:09:42.872982,3.07348620802483
14700,2020-09-01 02:09:43.115835,3.07348620802483
14701,2020-09-01 02:09:43.465624,3.07348620802483
14702,2020-09-01 02:09:43.763001,3.07348620802483
14703,2020-09-01 02:09:44.094535,3.07348620802483
14704,2020-09-01 02:09:44.403388,3.07348620802483
14705,2020-09-01 02:09:44.715156,3.07348620802483
14706,2020-09-01 02:09:44.973872,2.98129957945586
14707,2020-09-01 02:09:45.208433,2.98129957945586
14708,2020-09-01 02:09:45.486102,2.98129957945586
14709,2020-09-01 02:09:45.800301,2.98129957945586
14710,2020-09-01 02:09:46.089283,2.98129957945586
14711,2020-09-01 02:09:46.366393,2.98129957945586
14712,2020-09-01 02:09:46.705463,2.98129957945586
14713,2020-09-01 02:09:46.918239,2.98129957945586
14714,2020-09-01 02:09:47.253221,2.98129957945586
14715,2020-09-01 02:09:47.550747,2.98129957945586
14716,2020-09-01 02:09:47.877915,2.88938005192266
14717,2020-09-01 02:09:48.239452,2.88938005192266
14718,2020-09-01 02:09:48.562050,2.88938005192266
14719,2020-09-01 02:09:48.880859,2.88938005192266
14720,2020-09-01 02:09:49.171075,2.88938005192266
14721,2020-09-01 02:09:49.562547,2.88938005192266
14722,2020-09-01 02:09:49.937216,2.88938005192266
14723,2020-09-01 02:09:50.290309,2.88938005192266
14724,2020-09-01 02:09:50.684694,2.88938005192266
14725,2020-09-01 02:09:50.981691,2.88938005192266
14726,2020-09-01 02:09:51.312913,2.76504499057648
14727,2020-09-01 02:09:51.707452,2.76504499057648
14728,2020-09-01 02:09:52.038156,2.76504499057648
14729,2020-09-01 02:09:52.410869,2.76504499057648
14730,2020-09-01 02:09:52.706276,2.76504499057648
14731,2020-09-01 02:09:53.013580,2.76504499057648
14732,2020-09-01 02:09:53.365660,2.76504499057648
14733,2020-09-01 02:09:53.739098,2.76504499057648
14734,2020-09-01 02:09:53.985862,2.64102407705425
14735,2020-09-01 02:09:54.323634,2.64102407705425
14736,2020-09-01 02:09:54.688477,2.64102407705425
14737,2020-09-01 02:09:54.992895,2.64102407705425
14738,2020-09-01 02:09:55.303233,2.64102407705425
14739,2020-09-01 02:09:55.633544,2.64102407705425
14740,2020-09-01 02:09:55.977715,2.64102407705425
14741,2020-09-01 02:09:56.314298,2.64102407705425
14742,2020-09-01 02:09:56.602583,2.64102407705425
14743,2020-09-01 02:09:56.960313,2.64102407705425
14744,2020-09-01 02:09:57.285482,2.51731501288778
14745,2020-09-01 02:09:57.638290,2.51731501288778
14746,2020-09-01 02:09:57.992874,2.51731501288778
14747,2020-09-01 02:09:58.306943,2.51731501288778
14748,2020-09-01 02:09:58.632789,2.51731501288778
14749,2020-09-01 02:09:58.985674,2.51731501288778
14750,2020-09-01 02:09:59.306942,2.51731501288778
14751,2020-09-01 02:09:59.566672,2.51731501288778
14752,2020-09-01 02:09:59.853351,2.51731501288778
14753,2020-09-01 02:10:00.130210,2.39391555650275
14754,2020-09-01 02:10:00.443055,2.39391555650275
14755,2020-09-01 02:10:00.764741,2.39391555650275
14756,2020-09-01 02:10:01.115079,2.39391555650275
14757,2020-09-01 02:10:01.464668,2.39391555650275
14758,2020-09-01 02:10:01.794725,2.39391555650275
14759,2020-09-01 02:10:02.127538,2.39391555650275
14760,2020-09-01 02:10:02.423977,2.39391555650275
14761,2020-09-01 02:10:02.743951,2.27082352217286
14762,2020-09-01 02:10:03.062102,2.27082352217286
14763,2020-09-01 02:10:03.396409,2.27082352217286
14764,2020-09-01 02:10:03.681316,2.27082352217286
14765,2020-09-01 02:10:04.007449,2.27082352217286
14766,2020-09-01 02:10:04.359811,2.27082352217286
14767,2020-09-01 02:10:04.656329,2.27082352217286
14768,2020-09-01 02:10:04.922103,2.27082352217286
14769,2020-09-01 02:10:05.207694,2.27082352217286
14770,2020-09-01 02:10:05.492485,2.27082352217286
14771,2020-09-01 02:10:05.872570,2.14803677911206
14772,2020-09-01 02:10:06.164566,2.14803677911206
14773,2020-09-01 02:10:06.539564,2.14803677911206
14774,2020-09-01 02:10:06.878520,2.14803677911206
14775,2020-09-01 02:10:07.229244,2.14803677911206
14776,2020-09-01 02:10:07.468272,2.14803677911206
14777,2020-09-01 02:10:07.744562,2.14803677911206
14778,2020-09-01 02:10:08.007346,2.14803677911206
14779,2020-09-01 02:10:08.285520,2.14803677911206
14780,2020-09-01 02:10:08.582662,2.14803677911206
14781,2020-09-01 02:10:08.925443,2.19194766237104
14782,2020-09-01 02:10:09.229975,2.19194766237104
14783,2020-09-01 02:10:09.519257,2.19194766237104
14784,2020-09-01 02:10:09.867669,2.19194766237104
14785,2020-09-01 02:10:10.205260,2.19194766237104
14786,2020-09-01 02:10:10.551185,2.19194766237104
14787,2020-09-01 02:10:10.908032,2.19194766237104
14788,2020-09-01 02:10:11.227162,2.19194766237104
14789,2020-09-01 02:10:11.557044,2.23574196364689
14790,2020-09-01 02:10:11.877879,2.23574196364689
14791,2020-09-01 02:10:12.270760,2.23574196364689
14792,2020-09-01 02:10:12.607491,2.23574196364689
14793,2020-09-01 02:10:12.882730,2.23574196364689
14794,2020-09-01 02:10:13.202197,2.23574196364689
14795,2020-09-01 02:10:13.577077,2.23574196364689
14796,2020-09-01 02:10:13.876667,2.23574196364689
14797,2020-09-01 02:10:14.149501,2.23574196364689
14798,2020-09-01 02:10:14.493332,2.27942017556001
14799,2020-09-01 02:10:14.892154,2.27942017556001
14800,2020-09-01 02:10:15.168250,2.27942017556001
14801,2020-09-01 02:10:15.475768,2.27942017556001
14802,2020-09-01 02:10:15.821283,2.27942017556001
14803,2020-09-01 02:10:16.100444,2.27942017556001
14804,2020-09-01 02:10:16.445885,2.27942017556001
14805,2020-09-01 02:10:16.674945,2.27942017556001
14806,2020-09-01 02:10:17.000637,2.27942017556001
14807,2020-09-01 02:10:17.324684,2.27942017556001
14808,2020-09-01 02:10:17.573748,2.27942017556001
14809,2020-09-01 02:10:17.918195,2.32298278779315
14810,2020-09-01 02:10:18.288809,2.32298278779315
14811,2020-09-01 02:10:18.648718,2.32298278779315
14812,2020-09-01 02:10:18.946548,2.32298278779315
14813,2020-09-01 02:10:19.268745,2.32298278779315
14814,2020-09-01 02:10:19.623282,2.32298278779315
14815,2020-09-01 02:10:19.883755,2.32298278779315
14816,2020-09-01 02:10:20.178034,2.32298278779315
14817,2020-09-01 02:10:20.602208,2.36643028712498
14818,2020-09-01 02:10:20.968667,2.36643028712498
14819,2020-09-01 02:10:21.324497,2.36643028712498
14820,2020-09-01 02:10:21.651300,2.36643028712498
14821,2020-09-01 02:10:21.976528,2.36643028712498
14822,2020-09-01 02:10:22.210112,2.36643028712498
14823,2020-09-01 02:10:22.476422,2.36643028712498
14824,2020-09-01 02:10:22.779430,2.36643028712498
14825,2020-09-01 02:10:23.061279,2.36643028712498
14826,2020-09-01 02:10:23.423347,2.40976315746273
14827,2020-09-01 02:10:23.768217,2.40976315746273
14828,2020-09-01 02:10:24.125497,2.40976315746273
14829,2020-09-01 02:10:24.457734,2.40976315746273
14830,2020-09-01 02:10:24.722302,2.40976315746273
14831,2020-09-01 02:10:25.082661,2.40976315746273
14832,2020-09-01 02:10:25.333666,2.40976315746273
14833,2020-09-01 02:10:25.677013,2.40976315746273
14834,2020-09-01 02:10:25.996832,2.40976315746273
14835,2020-09-01 02:10:26.324675,2.42799864201596
14836,2020-09-01 02:10:26.638006,2.42799864201596
14837,2020-09-01 02:10:26.903653,2.42799864201596
14838,2020-09-01 02:10:27.264646,2.42799864201596
14839,2020-09-01 02:10:27.576164,2.42799864201596
14840,2020-09-01 02:10:27.887206,2.42799864201596
14841,2020-09-01 02:10:28.316477,2.42799864201596
14842,2020-09-01 02:10:28.662850,2.42799864201596
14843,2020-09-01 02:10:28.953330,2.42799864201596
14844,2020-09-01 02:10:29.292936,2.4461925098891
14845,2020-09-01 02:10:29.559916,2.4461925098891
14846,2020-09-01 02:10:29.885845,2.4461925098891
14847,2020-09-01 02:10:30.217340,2.4461925098891
14848,2020-09-01 02:10:30.564237,2.4461925098891
14849,2020-09-01 02:10:30.844976,2.4461925098891
14850,2020-09-01 02:10:31.142162,2.4461925098891
14851,2020-09-01 02:10:31.489187,2.4461925098891
14852,2020-09-01 02:10:31.829997,2.46434493107384
14853,2020-09-01 02:10:32.180165,2.46434493107384
14854,2020-09-01 02:10:32.513386,2.46434493107384
14855,2020-09-01 02:10:32.837863,2.46434493107384
14856,2020-09-01 02:10:33.155735,2.46434493107384
14857,2020-09-01 02:10:33.488442,2.46434493107384
14858,2020-09-01 02:10:33.841085,2.46434493107384
14859,2020-09-01 02:10:34.194890,2.46434493107384
14860,2020-09-01 02:10:34.529132,2.48245607468216
14861,2020-09-01 02:10:34.891325,2.48245607468216
14862,2020-09-01 02:10:35.246868,2.48245607468216
14863,2020-09-01 02:10:35.527234,2.48245607468216
14864,2020-09-01 02:10:35.739057,2.48245607468216
14865,2020-09-01 02:10:35.962184,2.48245607468216
14866,2020-09-01 02:10:36.279167,2.48245607468216
14867,2020-09-01 02:10:36.584059,2.48245607468216
14868,2020-09-01 02:10:36.859561,2.48245607468216
14869,2020-09-01 02:10:37.151956,2.48245607468216
14870,2020-09-01 02:10:37.386269,2.50052610895054
14871,2020-09-01 02:10:37.631730,2.50052610895054
14872,2020-09-01 02:10:37.880287,2.50052610895054
14873,2020-09-01 02:10:38.256383,2.50052610895054
14874,2020-09-01 02:10:38.524361,2.50052610895054
14875,2020-09-01 02:10:38.785685,2.50052610895054
14876,2020-09-01 02:10:39.149038,2.50052610895054
14877,2020-09-01 02:10:39.499249,2.50052610895054
14878,2020-09-01 02:10:39.777198,2.51855520124407
14879,2020-09-01 02:10:40.131913,2.51855520124407
14880,2020-09-01 02:10:40.392904,2.51855520124407
14881,2020-09-01 02:10:40.677656,2.51855520124407
14882,2020-09-01 02:10:41.009167,2.51855520124407
14883,2020-09-01 02:10:41.372907,2.51855520124407
14884,2020-09-01 02:10:41.630670,2.51855520124407
14885,2020-09-01 02:10:41.908497,2.51855520124407
14886,2020-09-01 02:10:42.260199,2.53654351806061
14887,2020-09-01 02:10:42.595943,2.53654351806061
14888,2020-09-01 02:10:42.866405,2.53654351806061
14889,2020-09-01 02:10:43.061961,2.53654351806061
14890,2020-09-01 02:10:43.387797,2.53654351806061
14891,2020-09-01 02:10:43.740007,2.53654351806061
14892,2020-09-01 02:10:44.158135,2.53654351806061
14893,2020-09-01 02:10:44.506986,2.53654351806061
14894,2020-09-01 02:10:44.862389,2.55449122503482
14895,2020-09-01 02:10:45.100455,2.55449122503482
14896,2020-09-01 02:10:45.395867,2.55449122503482
14897,2020-09-01 02:10:45.734732,2.55449122503482
14898,2020-09-01 02:10:45.990035,2.55449122503482
14899,2020-09-01 02:10:46.310158,2.55449122503482
14900,2020-09-01 02:10:46.697335,2.55449122503482
14901,2020-09-01 02:10:47.040350,2.55449122503482
14902,2020-09-01 02:10:47.310913,2.57239848694219
14903,2020-09-01 02:10:47.570530,2.57239848694219
14904,2020-09-01 02:10:47.847743,2.57239848694219
14905,2020-09-01 02:10:48.164557,2.57239848694219
14906,2020-09-01 02:10:48.450277,2.57239848694219
14907,2020-09-01 02:10:48.753967,2.57239848694219
14908,2020-09-01 02:10:49.038342,2.57239848694219
14909,2020-09-01 02:10:49.351511,2.57239848694219
14910,2020-09-01 02:10:49.720208,2.57239848694219
14911,2020-09-01 02:10:50.040038,2.5817718818947
14912,2020-09-01 02:10:50.314685,2.5817718818947
14913,2020-09-01 02:10:50.593410,2.5817718818947
14914,2020-09-01 02:10:50.862446,2.5817718818947
14915,2020-09-01 02:10:51.192516,2.5817718818947
14916,2020-09-01 02:10:51.553652,2.5817718818947
14917,2020-09-01 02:10:51.900594,2.5817718818947
14918,2020-09-01 02:10:52.199104,2.5817718818947
14919,2020-09-01 02:10:52.536033,2.5817718818947
14920,2020-09-01 02:10:52.866741,2.59112905351637
14921,2020-09-01 02:10:53.180335,2.59112905351637
14922,2020-09-01 02:10:53.471786,2.59112905351637
14923,2020-09-01 02:10:53.755033,2.59112905351637
14924,2020-09-01 02:10:54.086605,2.59112905351637
14925,2020-09-01 02:10:54.436761,2.59112905351637
14926,2020-09-01 02:10:54.692221,2.59112905351637
14927,2020-09-01 02:10:55.043345,2.59112905351637
14928,2020-09-01 02:10:55.373535,2.59112905351637
14929,2020-09-01 02:10:55.645350,2.6004700228484
14930,2020-09-01 02:10:55.958398,2.6004700228484
14931,2020-09-01 02:10:56.318068,2.6004700228484
14932,2020-09-01 02:10:56.625636,2.6004700228484
14933,2020-09-01 02:10:56.943798,2.6004700228484
14934,2020-09-01 02:10:57.219691,2.6004700228484
14935,2020-09-01 02:10:57.561397,2.6004700228484
14936,2020-09-01 02:10:57.885022,2.6004700228484
14937,2020-09-01 02:10:58.187471,2.57609217679017
14938,2020-09-01 02:10:58.513999,2.57609217679017
14939,2020-09-01 02:10:58.800201,2.57609217679017
14940,2020-09-01 02:10:59.062020,2.57609217679017
14941,2020-09-01 02:10:59.467413,2.57609217679017
14942,2020-09-01 02:10:59.776839,2.57609217679017
14943,2020-09-01 02:11:00.077855,2.57609217679017
14944,2020-09-01 02:11:00.426039,2.57609217679017
14945,2020-09-01 02:11:00.692336,2.57609217679017
14946,2020-09-01 02:11:01.030645,2.55185350567314
14947,2020-09-01 02:11:01.317877,2.55185350567314
14948,2020-09-01 02:11:01.603846,2.55185350567314
14949,2020-09-01 02:11:01.895159,2.55185350567314
14950,2020-09-01 02:11:02.191617,2.55185350567314
14951,2020-09-01 02:11:02.431789,2.55185350567314
14952,2020-09-01 02:11:02.728765,2.55185350567314
14953,2020-09-01 02:11:03.041690,2.55185350567314
14954,2020-09-01 02:11:03.408340,2.55185350567314
14955,2020-09-01 02:11:03.809917,2.55185350567314
14956,2020-09-01 02:11:04.124572,2.55185350567314
14957,2020-09-01 02:11:04.425613,2.52775335642531
14958,2020-09-01 02:11:04.753373,2.52775335642531
14959,2020-09-01 02:11:05.106429,2.52775335642531
14960,2020-09-01 02:11:05.392472,2.52775335642531
14961,2020-09-01 02:11:05.725547,2.52775335642531
14962,2020-09-01 02:11:06.022506,2.52775335642531
14963,2020-09-01 02:11:06.292467,2.52775335642531
14964,2020-09-01 02:11:06.571243,2.52775335642531
14965,2020-09-01 02:11:06.870781,2.50379107844749
14966,2020-09-01 02:11:07.139761,2.50379107844749
14967,2020-09-01 02:11:07.492735,2.50379107844749
14968,2020-09-01 02:11:07.777798,2.50379107844749
14969,2020-09-01 02:11:08.159230,2.50379107844749
14970,2020-09-01 02:11:08.460105,2.50379107844749
14971,2020-09-01 02:11:08.728098,2.50379107844749
14972,2020-09-01 02:11:09.000446,2.4799660236156
14973,2020-09-01 02:11:09.356285,2.4799660236156
14974,2020-09-01 02:11:09.641268,2.4799660236156
14975,2020-09-01 02:11:09.887372,2.4799660236156
14976,2020-09-01 02:11:10.233657,2.4799660236156
14977,2020-09-01 02:11:10.603517,2.4799660236156
14978,2020-09-01 02:11:10.953101,2.4799660236156
14979,2020-09-01 02:11:11.219275,2.4799660236156
14980,2020-09-01 02:11:11.481802,2.4799660236156
14981,2020-09-01 02:11:11.781021,2.45627754628667
14982,2020-09-01 02:11:12.100803,2.45627754628667
14983,2020-09-01 02:11:12.470595,2.45627754628667
14984,2020-09-01 02:11:12.803945,2.45627754628667
14985,2020-09-01 02:11:13.131006,2.45627754628667
14986,2020-09-01 02:11:13.469645,2.45627754628667
14987,2020-09-01 02:11:13.803253,2.45627754628667
14988,2020-09-01 02:11:14.108348,2.45627754628667
14989,2020-09-01 02:11:14.378200,2.43272500330876
14990,2020-09-01 02:11:14.695554,2.43272500330876
14991,2020-09-01 02:11:15.027843,2.43272500330876
14992,2020-09-01 02:11:15.298228,2.43272500330876
14993,2020-09-01 02:11:15.637156,2.43272500330876
14994,2020-09-01 02:11:15.948646,2.43272500330876
14995,2020-09-01 02:11:16.243471,2.43272500330876
14996,2020-09-01 02:11:16.598370,2.43272500330876
14997,2020-09-01 02:11:16.889908,2.40930775403474
14998,2020-09-01 02:11:17.204602,2.40930775403474
14999,2020-09-01 02:11:17.521189,2.40930775403474
15000,2020-09-01 02:11:17.869231,2.40930775403474
15001,2020-09-01 02:11:18.166311,2.40930775403474
15002,2020-09-01 02:11:18.479093,2.40930775403474
15003,2020-09-01 02:11:18.827074,2.40930775403474
15004,2020-09-01 02:11:19.132345,2.40930775403474
15005,2020-09-01 02:11:19.572883,2.38602516034015
15006,2020-09-01 02:11:19.956992,2.38602516034015
15007,2020-09-01 02:11:20.286288,2.38602516034015
15008,2020-09-01 02:11:20.644043,2.38602516034015
15009,2020-09-01 02:11:20.959066,2.38602516034015
15010,2020-09-01 02:11:21.232870,2.38602516034015
15011,2020-09-01 02:11:21.557688,2.38602516034015
15012,2020-09-01 02:11:21.952496,2.36287658664533
15013,2020-09-01 02:11:22.267175,2.36287658664533
15014,2020-09-01 02:11:22.620556,2.36287658664533
15015,2020-09-01 02:11:22.997312,2.36287658664533
15016,2020-09-01 02:11:23.347648,2.36287658664533
15017,2020-09-01 02:11:23.651911,2.36287658664533
15018,2020-09-01 02:11:23.993143,2.36287658664533
15019,2020-09-01 02:11:24.324119,2.33986139994209
15020,2020-09-01 02:11:24.605447,2.33986139994209
15021,2020-09-01 02:11:24.943023,2.33986139994209
15022,2020-09-01 02:11:25.309989,2.33986139994209
15023,2020-09-01 02:11:25.610028,2.33986139994209
15024,2020-09-01 02:11:25.903859,2.33986139994209
15025,2020-09-01 02:11:26.188263,2.33986139994209
15026,2020-09-01 02:11:26.447277,2.33986139994209
15027,2020-09-01 02:11:26.713131,2.33986139994209
15028,2020-09-01 02:11:26.955884,2.31809225952705
15029,2020-09-01 02:11:27.322908,2.31809225952705
15030,2020-09-01 02:11:27.658503,2.31809225952705
15031,2020-09-01 02:11:27.999991,2.31809225952705
15032,2020-09-01 02:11:28.382861,2.31809225952705
15033,2020-09-01 02:11:28.764111,2.31809225952705
15034,2020-09-01 02:11:29.127744,2.31809225952705
15035,2020-09-01 02:11:29.571667,2.31809225952705
15036,2020-09-01 02:11:29.912363,2.30014534554104
15037,2020-09-01 02:11:30.269079,2.30014534554104
15038,2020-09-01 02:11:30.605556,2.30014534554104
15039,2020-09-01 02:11:30.861847,2.30014534554104
15040,2020-09-01 02:11:31.162163,2.30014534554104
15041,2020-09-01 02:11:31.415925,2.30014534554104
15042,2020-09-01 02:11:31.703386,2.30014534554104
15043,2020-09-01 02:11:31.941569,2.30014534554104
15044,2020-09-01 02:11:32.263391,2.28231766476807
15045,2020-09-01 02:11:32.590851,2.28231766476807
15046,2020-09-01 02:11:32.946416,2.28231766476807
15047,2020-09-01 02:11:33.333695,2.28231766476807
15048,2020-09-01 02:11:33.689344,2.28231766476807
15049,2020-09-01 02:11:34.037277,2.28231766476807
15050,2020-09-01 02:11:34.423476,2.28231766476807
15051,2020-09-01 02:11:34.816117,2.28231766476807
15052,2020-09-01 02:11:35.178732,2.28231766476807
15053,2020-09-01 02:11:35.439784,2.26460852302016
15054,2020-09-01 02:11:35.774720,2.26460852302016
15055,2020-09-01 02:11:36.100666,2.26460852302016
15056,2020-09-01 02:11:36.389615,2.26460852302016
15057,2020-09-01 02:11:36.644625,2.26460852302016
15058,2020-09-01 02:11:36.888113,2.26460852302016
15059,2020-09-01 02:11:37.248520,2.26460852302016
15060,2020-09-01 02:11:37.569993,2.26460852302016
15061,2020-09-01 02:11:37.876837,2.26460852302016
15062,2020-09-01 02:11:38.217847,2.24701722850709
15063,2020-09-01 02:11:38.569309,2.24701722850709
15064,2020-09-01 02:11:38.884038,2.24701722850709
15065,2020-09-01 02:11:39.164829,2.24701722850709
15066,2020-09-01 02:11:39.524651,2.24701722850709
15067,2020-09-01 02:11:39.860407,2.24701722850709
15068,2020-09-01 02:11:40.172457,2.24701722850709
15069,2020-09-01 02:11:40.394784,2.24701722850709
15070,2020-09-01 02:11:40.775116,2.2295430917539
15071,2020-09-01 02:11:41.146092,2.2295430917539
15072,2020-09-01 02:11:41.518602,2.2295430917539
15073,2020-09-01 02:11:41.827599,2.2295430917539
15074,2020-09-01 02:11:42.135116,2.2295430917539
15075,2020-09-01 02:11:42.458975,2.2295430917539
15076,2020-09-01 02:11:42.889658,2.2295430917539
15077,2020-09-01 02:11:43.226889,2.2295430917539
15078,2020-09-01 02:11:43.495457,2.21218542552984
15079,2020-09-01 02:11:43.858369,2.21218542552984
15080,2020-09-01 02:11:44.176427,2.21218542552984
15081,2020-09-01 02:11:44.499103,2.21218542552984
15082,2020-09-01 02:11:44.795334,2.21218542552984
15083,2020-09-01 02:11:45.086208,2.21218542552984
15084,2020-09-01 02:11:45.369172,2.21218542552984
15085,2020-09-01 02:11:45.658203,2.21218542552984
15086,2020-09-01 02:11:45.909699,2.21218542552984
15087,2020-09-01 02:11:46.248094,2.19494354475367
15088,2020-09-01 02:11:46.573835,2.19494354475367
15089,2020-09-01 02:11:46.894038,2.19494354475367
15090,2020-09-01 02:11:47.168143,2.19494354475367
15091,2020-09-01 02:11:47.394624,2.19494354475367
15092,2020-09-01 02:11:47.714471,2.19494354475367
15093,2020-09-01 02:11:48.083001,2.19494354475367
15094,2020-09-01 02:11:48.362088,2.19494354475367
15095,2020-09-01 02:11:48.692671,2.19494354475367
15096,2020-09-01 02:11:49.080101,2.17781676737896
15097,2020-09-01 02:11:49.355508,2.17781676737896
15098,2020-09-01 02:11:49.719827,2.17781676737896
15099,2020-09-01 02:11:50.126686,2.17781676737896
15100,2020-09-01 02:11:50.473514,2.17781676737896
15101,2020-09-01 02:11:50.797012,2.17781676737896
15102,2020-09-01 02:11:51.053679,2.17781676737896
15103,2020-09-01 02:11:51.409617,2.17781676737896
15104,2020-09-01 02:11:51.750102,2.17781676737896
15105,2020-09-01 02:11:52.047507,2.16080441538766
15106,2020-09-01 02:11:52.340646,2.16080441538766
15107,2020-09-01 02:11:52.697612,2.16080441538766
15108,2020-09-01 02:11:52.953791,2.16080441538766
15109,2020-09-01 02:11:53.304975,2.16080441538766
15110,2020-09-01 02:11:53.583311,2.16080441538766
15111,2020-09-01 02:11:53.888842,2.16080441538766
15112,2020-09-01 02:11:54.170204,2.16080441538766
15113,2020-09-01 02:11:54.477477,2.16080441538766
15114,2020-09-01 02:11:54.825485,2.14390581273892
15115,2020-09-01 02:11:55.215993,2.14390581273892
15116,2020-09-01 02:11:55.489716,2.14390581273892
15117,2020-09-01 02:11:55.819803,2.14390581273892
15118,2020-09-01 02:11:56.200809,2.14390581273892
15119,2020-09-01 02:11:56.401938,2.14390581273892
15120,2020-09-01 02:11:56.709660,2.14390581273892
15121,2020-09-01 02:11:56.997023,2.14390581273892
15122,2020-09-01 02:11:57.310171,2.14390581273892
15123,2020-09-01 02:11:57.660999,2.14390581273892
15124,2020-09-01 02:11:57.987131,2.12712028536789
15125,2020-09-01 02:11:58.326455,2.12712028536789
15126,2020-09-01 02:11:58.630057,2.12712028536789
15127,2020-09-01 02:11:58.986364,2.12712028536789
15128,2020-09-01 02:11:59.275543,2.12712028536789
15129,2020-09-01 02:11:59.587848,2.12712028536789
15130,2020-09-01 02:11:59.969173,2.12712028536789
15131,2020-09-01 02:12:00.313448,2.12712028536789
15132,2020-09-01 02:12:00.661609,2.11044716178509
15133,2020-09-01 02:12:01.068647,2.11044716178509
15134,2020-09-01 02:12:01.448733,2.11044716178509
15135,2020-09-01 02:12:01.738114,2.11044716178509
15136,2020-09-01 02:12:02.027944,2.11044716178509
15137,2020-09-01 02:12:02.353692,2.11044716178509
15138,2020-09-01 02:12:02.677685,2.11044716178509
15139,2020-09-01 02:12:03.034720,2.11044716178509
15140,2020-09-01 02:12:03.356319,2.12273114296877
15141,2020-09-01 02:12:03.697378,2.12273114296877
15142,2020-09-01 02:12:04.056824,2.12273114296877
15143,2020-09-01 02:12:04.416129,2.12273114296877
15144,2020-09-01 02:12:04.748641,2.12273114296877
15145,2020-09-01 02:12:05.051906,2.12273114296877
15146,2020-09-01 02:12:05.462230,2.12273114296877
15147,2020-09-01 02:12:05.789628,2.12273114296877
15148,2020-09-01 02:12:06.128412,2.12273114296877
15149,2020-09-01 02:12:06.488761,2.13500067988494
15150,2020-09-01 02:12:06.847032,2.13500067988494
15151,2020-09-01 02:12:07.125070,2.13500067988494
15152,2020-09-01 02:12:07.376809,2.13500067988494
15153,2020-09-01 02:12:07.712007,2.13500067988494
15154,2020-09-01 02:12:08.017817,2.13500067988494
15155,2020-09-01 02:12:08.270488,2.13500067988494
15156,2020-09-01 02:12:08.579313,2.13500067988494
15157,2020-09-01 02:12:08.898177,2.14725585153766
15158,2020-09-01 02:12:09.240067,2.14725585153766
15159,2020-09-01 02:12:09.497076,2.14725585153766
15160,2020-09-01 02:12:09.754935,2.14725585153766
15161,2020-09-01 02:12:10.076229,2.14725585153766
15162,2020-09-01 02:12:10.383218,2.14725585153766
15163,2020-09-01 02:12:10.725217,2.14725585153766
15164,2020-09-01 02:12:11.049410,2.14725585153766
15165,2020-09-01 02:12:11.374733,2.14725585153766
15166,2020-09-01 02:12:11.681537,2.15949673634385
15167,2020-09-01 02:12:12.029149,2.15949673634385
15168,2020-09-01 02:12:12.293206,2.15949673634385
15169,2020-09-01 02:12:12.668393,2.15949673634385
15170,2020-09-01 02:12:12.950813,2.15949673634385
15171,2020-09-01 02:12:13.213195,2.15949673634385
15172,2020-09-01 02:12:13.503058,2.15949673634385
15173,2020-09-01 02:12:13.825529,2.15949673634385
15174,2020-09-01 02:12:14.096872,2.15949673634385
15175,2020-09-01 02:12:14.432969,2.17172341213794
15176,2020-09-01 02:12:14.769129,2.17172341213794
15177,2020-09-01 02:12:15.109316,2.17172341213794
15178,2020-09-01 02:12:15.438350,2.17172341213794
15179,2020-09-01 02:12:15.788544,2.17172341213794
15180,2020-09-01 02:12:16.060664,2.17172341213794
15181,2020-09-01 02:12:16.393743,2.17172341213794
15182,2020-09-01 02:12:16.758221,2.17172341213794
15183,2020-09-01 02:12:17.002222,2.17172341213794
15184,2020-09-01 02:12:17.393594,2.18393595617641
15185,2020-09-01 02:12:17.737814,2.18393595617641
15186,2020-09-01 02:12:18.046550,2.18393595617641
15187,2020-09-01 02:12:18.373997,2.18393595617641
15188,2020-09-01 02:12:18.729065,2.18393595617641
15189,2020-09-01 02:12:19.022814,2.18393595617641
15190,2020-09-01 02:12:19.379283,2.18393595617641
15191,2020-09-01 02:12:19.717857,2.18393595617641
15192,2020-09-01 02:12:20.028523,2.19613444514226
15193,2020-09-01 02:12:20.353809,2.19613444514226
15194,2020-09-01 02:12:20.717762,2.19613444514226
15195,2020-09-01 02:12:20.999367,2.19613444514226
15196,2020-09-01 02:12:21.345613,2.19613444514226
15197,2020-09-01 02:12:21.769168,2.19613444514226
15198,2020-09-01 02:12:22.163075,2.19613444514226
15199,2020-09-01 02:12:22.470071,2.19613444514226
15200,2020-09-01 02:12:22.728516,2.19613444514226
15201,2020-09-01 02:12:23.050229,2.20831895514928
15202,2020-09-01 02:12:23.386035,2.20831895514928
15203,2020-09-01 02:12:23.687537,2.20831895514928
15204,2020-09-01 02:12:23.993041,2.20831895514928
15205,2020-09-01 02:12:24.320550,2.20831895514928
15206,2020-09-01 02:12:24.603703,2.20831895514928
15207,2020-09-01 02:12:24.912936,2.20831895514928
15208,2020-09-01 02:12:25.221009,2.20831895514928
15209,2020-09-01 02:12:25.496244,2.20831895514928
15210,2020-09-01 02:12:25.766580,2.22048956174632
15211,2020-09-01 02:12:26.097265,2.22048956174632
15212,2020-09-01 02:12:26.367098,2.22048956174632
15213,2020-09-01 02:12:26.637015,2.22048956174632
15214,2020-09-01 02:12:26.953840,2.22048956174632
15215,2020-09-01 02:12:27.279860,2.22048956174632
15216,2020-09-01 02:12:27.528059,2.22048956174632
15217,2020-09-01 02:12:27.792381,2.22048956174632
15218,2020-09-01 02:12:28.107421,2.22048956174632
15219,2020-09-01 02:12:28.388921,2.22048956174632
15220,2020-09-01 02:12:28.702618,2.23264633992142
15221,2020-09-01 02:12:29.068008,2.23264633992142
15222,2020-09-01 02:12:29.410208,2.23264633992142
15223,2020-09-01 02:12:29.744756,2.23264633992142
15224,2020-09-01 02:12:30.063504,2.23264633992142
15225,2020-09-01 02:12:30.317202,2.23264633992142
15226,2020-09-01 02:12:30.718340,2.23264633992142
15227,2020-09-01 02:12:30.979273,2.23264633992142
15228,2020-09-01 02:12:31.255690,2.23264633992142
15229,2020-09-01 02:12:31.526398,2.24478936410581
15230,2020-09-01 02:12:31.870830,2.24478936410581
15231,2020-09-01 02:12:32.283673,2.24478936410581
15232,2020-09-01 02:12:32.638595,2.24478936410581
15233,2020-09-01 02:12:33.006619,2.24478936410581
15234,2020-09-01 02:12:33.230283,2.24478936410581
15235,2020-09-01 02:12:33.503817,2.24478936410581
15236,2020-09-01 02:12:33.858518,2.24478936410581
15237,2020-09-01 02:12:34.235901,2.25691870817799
15238,2020-09-01 02:12:34.628315,2.25691870817799
15239,2020-09-01 02:12:34.895898,2.25691870817799
15240,2020-09-01 02:12:35.199866,2.25691870817799
15241,2020-09-01 02:12:35.664821,2.25691870817799
15242,2020-09-01 02:12:35.906192,2.25691870817799
15243,2020-09-01 02:12:36.171728,2.25691870817799
15244,2020-09-01 02:12:36.500543,2.25691870817799
15245,2020-09-01 02:12:36.842128,2.25691870817799
15246,2020-09-01 02:12:37.200428,2.25691870817799
15247,2020-09-01 02:12:37.440765,2.25691870817799
15248,2020-09-01 02:12:37.714567,2.27789854972926
15249,2020-09-01 02:12:38.051079,2.27789854972926
15250,2020-09-01 02:12:38.376168,2.27789854972926
15251,2020-09-01 02:12:38.766799,2.27789854972926
15252,2020-09-01 02:12:39.100652,2.27789854972926
15253,2020-09-01 02:12:39.463792,2.27789854972926
15254,2020-09-01 02:12:39.825907,2.27789854972926
15255,2020-09-01 02:12:40.170163,2.27789854972926
15256,2020-09-01 02:12:40.459248,2.27789854972926
15257,2020-09-01 02:12:40.801422,2.29883550205278
15258,2020-09-01 02:12:41.219183,2.29883550205278
15259,2020-09-01 02:12:41.550112,2.29883550205278
15260,2020-09-01 02:12:41.912043,2.29883550205278
15261,2020-09-01 02:12:42.257542,2.29883550205278
15262,2020-09-01 02:12:42.515312,2.29883550205278
15263,2020-09-01 02:12:42.760505,2.29883550205278
15264,2020-09-01 02:12:43.070598,2.29883550205278
15265,2020-09-01 02:12:43.482664,2.31972979814078
15266,2020-09-01 02:12:43.793775,2.31972979814078
15267,2020-09-01 02:12:44.120689,2.31972979814078
15268,2020-09-01 02:12:44.480956,2.31972979814078
15269,2020-09-01 02:12:44.812044,2.31972979814078
15270,2020-09-01 02:12:45.152308,2.31972979814078
15271,2020-09-01 02:12:45.451839,2.31972979814078
15272,2020-09-01 02:12:45.696444,2.31972979814078
15273,2020-09-01 02:12:46.038307,2.31972979814078
15274,2020-09-01 02:12:46.332474,2.34058166935503
15275,2020-09-01 02:12:46.619075,2.34058166935503
15276,2020-09-01 02:12:46.959694,2.34058166935503
15277,2020-09-01 02:12:47.270314,2.34058166935503
15278,2020-09-01 02:12:47.618274,2.34058166935503
15279,2020-09-01 02:12:47.833098,2.34058166935503
15280,2020-09-01 02:12:48.172180,2.34058166935503
15281,2020-09-01 02:12:48.516067,2.34058166935503
15282,2020-09-01 02:12:48.855935,2.34058166935503
15283,2020-09-01 02:12:49.136681,2.34058166935503
15284,2020-09-01 02:12:49.464906,2.36139134544571
15285,2020-09-01 02:12:49.757809,2.36139134544571
15286,2020-09-01 02:12:50.008244,2.36139134544571
15287,2020-09-01 02:12:50.280100,2.36139134544571
15288,2020-09-01 02:12:50.661361,2.36139134544571
15289,2020-09-01 02:12:51.039854,2.36139134544571
15290,2020-09-01 02:12:51.307436,2.36139134544571
15291,2020-09-01 02:12:51.539684,2.36139134544571
15292,2020-09-01 02:12:51.857856,2.36139134544571
15293,2020-09-01 02:12:52.106391,2.36139134544571
15294,2020-09-01 02:12:52.469876,2.37752093286539
15295,2020-09-01 02:12:52.809952,2.37752093286539
15296,2020-09-01 02:12:53.165027,2.37752093286539
15297,2020-09-01 02:12:53.523184,2.37752093286539
15298,2020-09-01 02:12:53.819275,2.37752093286539
15299,2020-09-01 02:12:54.189124,2.37752093286539
15300,2020-09-01 02:12:54.435729,2.37752093286539
15301,2020-09-01 02:12:54.814795,2.37752093286539
15302,2020-09-01 02:12:55.181728,2.38576884059687
15303,2020-09-01 02:12:55.523029,2.38576884059687
15304,2020-09-01 02:12:55.852805,2.38576884059687
15305,2020-09-01 02:12:56.161755,2.38576884059687
15306,2020-09-01 02:12:56.405291,2.38576884059687
15307,2020-09-01 02:12:56.680723,2.38576884059687
15308,2020-09-01 02:12:57.016596,2.38576884059687
15309,2020-09-01 02:12:57.282022,2.38576884059687
15310,2020-09-01 02:12:57.569974,2.38576884059687
15311,2020-09-01 02:12:57.894112,2.38576884059687
15312,2020-09-01 02:12:58.154201,2.42268482883898
15313,2020-09-01 02:12:58.463119,2.42268482883898
15314,2020-09-01 02:12:58.805843,2.42268482883898
15315,2020-09-01 02:12:59.163372,2.42268482883898
15316,2020-09-01 02:12:59.471740,2.42268482883898
15317,2020-09-01 02:12:59.827099,2.42268482883898
15318,2020-09-01 02:13:00.191120,2.42268482883898
15319,2020-09-01 02:13:00.600405,2.42268482883898
15320,2020-09-01 02:13:00.905308,2.42268482883898
15321,2020-09-01 02:13:01.219966,2.45953396585902
15322,2020-09-01 02:13:01.509883,2.45953396585902
15323,2020-09-01 02:13:01.918365,2.45953396585902
15324,2020-09-01 02:13:02.234382,2.45953396585902
15325,2020-09-01 02:13:02.552365,2.45953396585902
15326,2020-09-01 02:13:02.835181,2.45953396585902
15327,2020-09-01 02:13:03.139944,2.45953396585902
15328,2020-09-01 02:13:03.479904,2.45953396585902
15329,2020-09-01 02:13:03.710878,2.45953396585902
15330,2020-09-01 02:13:04.016134,2.45953396585902
15331,2020-09-01 02:13:04.306398,2.49631644581605
15332,2020-09-01 02:13:04.613603,2.49631644581605
15333,2020-09-01 02:13:04.934288,2.49631644581605
15334,2020-09-01 02:13:05.190768,2.49631644581605
15335,2020-09-01 02:13:05.492637,2.49631644581605
15336,2020-09-01 02:13:05.832008,2.49631644581605
15337,2020-09-01 02:13:06.130646,2.49631644581605
15338,2020-09-01 02:13:06.382374,2.49631644581605
15339,2020-09-01 02:13:06.705726,2.49631644581605
15340,2020-09-01 02:13:07.100889,2.53303246181981
15341,2020-09-01 02:13:07.431907,2.53303246181981
15342,2020-09-01 02:13:07.705666,2.53303246181981
15343,2020-09-01 02:13:08.080172,2.53303246181981
15344,2020-09-01 02:13:08.411772,2.53303246181981
15345,2020-09-01 02:13:08.761617,2.53303246181981
15346,2020-09-01 02:13:09.110743,2.53303246181981
15347,2020-09-01 02:13:09.398412,2.53303246181981
15348,2020-09-01 02:13:09.797398,2.56968220595274
15349,2020-09-01 02:13:10.063966,2.56968220595274
15350,2020-09-01 02:13:10.363410,2.56968220595274
15351,2020-09-01 02:13:10.679095,2.56968220595274
15352,2020-09-01 02:13:10.944823,2.56968220595274
15353,2020-09-01 02:13:11.250128,2.56968220595274
15354,2020-09-01 02:13:11.546262,2.56968220595274
15355,2020-09-01 02:13:11.808327,2.56968220595274
15356,2020-09-01 02:13:12.167583,2.56968220595274
15357,2020-09-01 02:13:12.485022,2.56968220595274
15358,2020-09-01 02:13:12.846719,2.60626586929138
15359,2020-09-01 02:13:13.208033,2.60626586929138
15360,2020-09-01 02:13:13.568629,2.60626586929138
15361,2020-09-01 02:13:13.885540,2.60626586929138
15362,2020-09-01 02:13:14.308383,2.60626586929138
15363,2020-09-01 02:13:14.613378,2.60626586929138
15364,2020-09-01 02:13:14.980761,2.60626586929138
15365,2020-09-01 02:13:15.265886,2.60626586929138
15366,2020-09-01 02:13:15.526023,2.60626586929138
15367,2020-09-01 02:13:15.825428,2.65111454325309
15368,2020-09-01 02:13:16.132033,2.65111454325309
15369,2020-09-01 02:13:16.489158,2.65111454325309
15370,2020-09-01 02:13:16.817829,2.65111454325309
15371,2020-09-01 02:13:17.159556,2.65111454325309
15372,2020-09-01 02:13:17.444696,2.65111454325309
15373,2020-09-01 02:13:17.710852,2.65111454325309
15374,2020-09-01 02:13:18.047989,2.65111454325309
15375,2020-09-01 02:13:18.333401,2.65111454325309
15376,2020-09-01 02:13:18.657496,2.69588320695628
15377,2020-09-01 02:13:19.052332,2.69588320695628
15378,2020-09-01 02:13:19.345696,2.69588320695628
15379,2020-09-01 02:13:19.670150,2.69588320695628
15380,2020-09-01 02:13:19.995119,2.69588320695628
15381,2020-09-01 02:13:20.291343,2.69588320695628
15382,2020-09-01 02:13:20.583592,2.69588320695628
15383,2020-09-01 02:13:20.942532,2.69588320695628
15384,2020-09-01 02:13:21.232607,2.69588320695628
15385,2020-09-01 02:13:21.544224,2.74057208145447
15386,2020-09-01 02:13:21.858837,2.74057208145447
15387,2020-09-01 02:13:22.173923,2.74057208145447
15388,2020-09-01 02:13:22.501677,2.74057208145447
15389,2020-09-01 02:13:22.779237,2.74057208145447
15390,2020-09-01 02:13:23.121235,2.74057208145447
15391,2020-09-01 02:13:23.408294,2.74057208145447
15392,2020-09-01 02:13:23.685573,2.74057208145447
15393,2020-09-01 02:13:24.041340,2.74057208145447
15394,2020-09-01 02:13:24.329744,2.74057208145447
15395,2020-09-01 02:13:24.680570,2.78518138639727
15396,2020-09-01 02:13:24.945872,2.78518138639727
15397,2020-09-01 02:13:25.350525,2.78518138639727
15398,2020-09-01 02:13:25.683040,2.78518138639727
15399,2020-09-01 02:13:26.066031,2.78518138639727
15400,2020-09-01 02:13:26.394913,2.78518138639727
15401,2020-09-01 02:13:26.672158,2.78518138639727
15402,2020-09-01 02:13:26.948596,2.78518138639727
15403,2020-09-01 02:13:27.291097,2.78518138639727
15404,2020-09-01 02:13:27.560772,2.78518138639727
15405,2020-09-01 02:13:27.809238,2.82971134005705
15406,2020-09-01 02:13:28.067260,2.82971134005705
15407,2020-09-01 02:13:28.337924,2.82971134005705
15408,2020-09-01 02:13:28.593763,2.82971134005705
15409,2020-09-01 02:13:28.925971,2.82971134005705
15410,2020-09-01 02:13:29.268025,2.82971134005705
15411,2020-09-01 02:13:29.613607,2.82971134005705
15412,2020-09-01 02:13:29.881558,2.82971134005705
15413,2020-09-01 02:13:30.220074,2.82971134005705
15414,2020-09-01 02:13:30.527785,2.82971134005705
15415,2020-09-01 02:13:30.893090,2.87413232846487
15416,2020-09-01 02:13:31.225117,2.87413232846487
15417,2020-09-01 02:13:31.495610,2.87413232846487
15418,2020-09-01 02:13:31.793682,2.87413232846487
15419,2020-09-01 02:13:32.110850,2.87413232846487
15420,2020-09-01 02:13:32.460390,2.87413232846487
15421,2020-09-01 02:13:32.774829,2.87413232846487
15422,2020-09-01 02:13:33.096053,2.87413232846487
15423,2020-09-01 02:13:33.476819,2.91847092733532
15424,2020-09-01 02:13:33.794423,2.91847092733532
15425,2020-09-01 02:13:34.139100,2.91847092733532
15426,2020-09-01 02:13:34.474319,2.91847092733532
15427,2020-09-01 02:13:34.868693,2.91847092733532
15428,2020-09-01 02:13:35.205159,2.91847092733532
15429,2020-09-01 02:13:35.430553,2.91847092733532
15430,2020-09-01 02:13:35.722400,2.91847092733532
15431,2020-09-01 02:13:35.994385,2.91847092733532
15432,2020-09-01 02:13:36.267999,2.96272726227909
15433,2020-09-01 02:13:36.621882,2.96272726227909
15434,2020-09-01 02:13:36.961375,2.96272726227909
15435,2020-09-01 02:13:37.372266,2.96272726227909
15436,2020-09-01 02:13:37.699844,2.96272726227909
15437,2020-09-01 02:13:38.000371,2.96272726227909
15438,2020-09-01 02:13:38.340499,2.96272726227909
15439,2020-09-01 02:13:38.660200,2.96272726227909
15440,2020-09-01 02:13:38.950018,3.00695694973027
15441,2020-09-01 02:13:39.263909,3.00695694973027
15442,2020-09-01 02:13:39.670282,3.00695694973027
15443,2020-09-01 02:13:40.001112,3.00695694973027
15444,2020-09-01 02:13:40.286350,3.00695694973027
15445,2020-09-01 02:13:40.582519,3.00695694973027
15446,2020-09-01 02:13:40.844083,3.00695694973027
15447,2020-09-01 02:13:41.098832,3.00695694973027
15448,2020-09-01 02:13:41.406361,3.00695694973027
15449,2020-09-01 02:13:41.629216,3.00695694973027
15450,2020-09-01 02:13:42.028513,3.05111021135659
15451,2020-09-01 02:13:42.320351,3.05111021135659
15452,2020-09-01 02:13:42.638609,3.05111021135659
15453,2020-09-01 02:13:42.984616,3.05111021135659
15454,2020-09-01 02:13:43.390461,3.05111021135659
15455,2020-09-01 02:13:43.746859,3.05111021135659
15456,2020-09-01 02:13:44.015654,3.05111021135659
15457,2020-09-01 02:13:44.359434,3.05111021135659
15458,2020-09-01 02:13:44.784517,3.09518729086849
15459,2020-09-01 02:13:45.115876,3.09518729086849
15460,2020-09-01 02:13:45.419201,3.09518729086849
15461,2020-09-01 02:13:45.712196,3.09518729086849
15462,2020-09-01 02:13:45.970756,3.09518729086849
15463,2020-09-01 02:13:46.256159,3.09518729086849
15464,2020-09-01 02:13:46.578048,3.09518729086849
15465,2020-09-01 02:13:46.881679,3.09518729086849
15466,2020-09-01 02:13:47.263145,3.09518729086849
15467,2020-09-01 02:13:47.594426,3.13918843038653
15468,2020-09-01 02:13:47.959353,3.13918843038653
15469,2020-09-01 02:13:48.224610,3.13918843038653
15470,2020-09-01 02:13:48.603602,3.13918843038653
15471,2020-09-01 02:13:48.930214,3.13918843038653
15472,2020-09-01 02:13:49.194417,3.13918843038653
15473,2020-09-01 02:13:49.522875,3.13918843038653
15474,2020-09-01 02:13:49.932186,3.17917612661431
15475,2020-09-01 02:13:50.211728,3.17917612661431
15476,2020-09-01 02:13:50.534889,3.17917612661431
15477,2020-09-01 02:13:50.853226,3.17917612661431
15478,2020-09-01 02:13:51.208170,3.17917612661431
15479,2020-09-01 02:13:51.570060,3.17917612661431
15480,2020-09-01 02:13:51.966760,3.17917612661431
15481,2020-09-01 02:13:52.319604,3.17917612661431
15482,2020-09-01 02:13:52.634838,3.21909766902174
15483,2020-09-01 02:13:52.996360,3.21909766902174
15484,2020-09-01 02:13:53.304623,3.21909766902174
15485,2020-09-01 02:13:53.633408,3.21909766902174
15486,2020-09-01 02:13:53.955524,3.21909766902174
15487,2020-09-01 02:13:54.220088,3.21909766902174
15488,2020-09-01 02:13:54.480964,3.21909766902174
15489,2020-09-01 02:13:54.815291,3.21909766902174
15490,2020-09-01 02:13:55.157630,3.21909766902174
15491,2020-09-01 02:13:55.548284,3.25895326638289
15492,2020-09-01 02:13:55.834656,3.25895326638289
15493,2020-09-01 02:13:56.092655,3.25895326638289
15494,2020-09-01 02:13:56.419973,3.25895326638289
15495,2020-09-01 02:13:56.701450,3.25895326638289
15496,2020-09-01 02:13:57.049478,3.25895326638289
15497,2020-09-01 02:13:57.347405,3.25895326638289
15498,2020-09-01 02:13:57.687983,3.25895326638289
15499,2020-09-01 02:13:58.056451,3.25895326638289
15500,2020-09-01 02:13:58.451938,3.29874312626805
15501,2020-09-01 02:13:58.875384,3.29874312626805
15502,2020-09-01 02:13:59.229767,3.29874312626805
15503,2020-09-01 02:13:59.550807,3.29874312626805
15504,2020-09-01 02:13:59.850785,3.29874312626805
15505,2020-09-01 02:14:00.108195,3.29874312626805
15506,2020-09-01 02:14:00.411770,3.29874312626805
15507,2020-09-01 02:14:00.703850,3.29874312626805
15508,2020-09-01 02:14:01.081081,3.33846745283896
15509,2020-09-01 02:14:01.410049,3.33846745283896
15510,2020-09-01 02:14:01.767883,3.33846745283896
15511,2020-09-01 02:14:02.043890,3.33846745283896
15512,2020-09-01 02:14:02.303945,3.33846745283896
15513,2020-09-01 02:14:02.689227,3.33846745283896
15514,2020-09-01 02:14:02.997922,3.33846745283896
15515,2020-09-01 02:14:03.257629,3.33846745283896
15516,2020-09-01 02:14:03.602090,3.378126448016
15517,2020-09-01 02:14:03.915045,3.378126448016
15518,2020-09-01 02:14:04.280841,3.378126448016
15519,2020-09-01 02:14:04.569440,3.378126448016
15520,2020-09-01 02:14:04.875783,3.378126448016
15521,2020-09-01 02:14:05.256882,3.378126448016
15522,2020-09-01 02:14:05.611251,3.378126448016
15523,2020-09-01 02:14:05.972054,3.378126448016
15524,2020-09-01 02:14:06.299413,3.41772031241537
15525,2020-09-01 02:14:06.626955,3.41772031241537
15526,2020-09-01 02:14:06.941513,3.41772031241537
15527,2020-09-01 02:14:07.265054,3.41772031241537
15528,2020-09-01 02:14:07.583066,3.41772031241537
15529,2020-09-01 02:14:07.901139,3.41772031241537
15530,2020-09-01 02:14:08.176661,3.41772031241537
15531,2020-09-01 02:14:08.511735,3.41772031241537
15532,2020-09-01 02:14:08.917153,3.45724924536428
15533,2020-09-01 02:14:09.193423,3.45724924536428
15534,2020-09-01 02:14:09.470088,3.45724924536428
15535,2020-09-01 02:14:09.796724,3.45724924536428
15536,2020-09-01 02:14:10.129036,3.45724924536428
15537,2020-09-01 02:14:10.475179,3.45724924536428
15538,2020-09-01 02:14:10.845808,3.45724924536428
15539,2020-09-01 02:14:11.113731,3.45724924536428
15540,2020-09-01 02:14:11.436456,3.45724924536428
15541,2020-09-01 02:14:11.784896,3.45724924536428
15542,2020-09-01 02:14:12.117600,3.49671344491604
15543,2020-09-01 02:14:12.382576,3.49671344491604
15544,2020-09-01 02:14:12.783518,3.49671344491604
15545,2020-09-01 02:14:13.020334,3.49671344491604
15546,2020-09-01 02:14:13.274013,3.49671344491604
15547,2020-09-01 02:14:13.669763,3.49671344491604
15548,2020-09-01 02:14:13.968105,3.49671344491604
15549,2020-09-01 02:14:14.354893,3.49671344491604
15550,2020-09-01 02:14:14.682783,3.53611310786481
15551,2020-09-01 02:14:14.960434,3.53611310786481
15552,2020-09-01 02:14:15.323430,3.53611310786481
15553,2020-09-01 02:14:15.679724,3.53611310786481
15554,2020-09-01 02:14:15.953914,3.53611310786481
15555,2020-09-01 02:14:16.292902,3.53611310786481
15556,2020-09-01 02:14:16.650585,3.53611310786481
15557,2020-09-01 02:14:17.012442,3.53611310786481
15558,2020-09-01 02:14:17.347623,3.53611310786481
15559,2020-09-01 02:14:17.682137,3.53611310786481
15560,2020-09-01 02:14:17.996844,3.57544842976007
15561,2020-09-01 02:14:18.275903,3.57544842976007
15562,2020-09-01 02:14:18.627078,3.57544842976007
15563,2020-09-01 02:14:18.928922,3.57544842976007
15564,2020-09-01 02:14:19.210127,3.57544842976007
15565,2020-09-01 02:14:19.497839,3.57544842976007
15566,2020-09-01 02:14:19.851862,3.57544842976007
15567,2020-09-01 02:14:20.143025,3.57544842976007
15568,2020-09-01 02:14:20.429425,3.61471960492094
15569,2020-09-01 02:14:20.620395,3.61471960492094
15570,2020-09-01 02:14:20.887864,3.61471960492094
15571,2020-09-01 02:14:21.223941,3.61471960492094
15572,2020-09-01 02:14:21.564417,3.61471960492094
15573,2020-09-01 02:14:21.949653,3.61471960492094
15574,2020-09-01 02:14:22.210821,3.61471960492094
15575,2020-09-01 02:14:22.495128,3.61471960492094
15576,2020-09-01 02:14:22.754677,3.61471960492094
15577,2020-09-01 02:14:23.045632,3.66686010255977
15578,2020-09-01 02:14:23.399420,3.66686010255977
15579,2020-09-01 02:14:23.690911,3.66686010255977
15580,2020-09-01 02:14:24.025923,3.66686010255977
15581,2020-09-01 02:14:24.356552,3.66686010255977
15582,2020-09-01 02:14:24.627909,3.66686010255977
15583,2020-09-01 02:14:24.923364,3.66686010255977
15584,2020-09-01 02:14:25.188848,3.66686010255977
15585,2020-09-01 02:14:25.539228,3.66686010255977
15586,2020-09-01 02:14:25.794526,3.66686010255977
15587,2020-09-01 02:14:26.199860,3.71891884969428
15588,2020-09-01 02:14:26.467082,3.71891884969428
15589,2020-09-01 02:14:26.809652,3.71891884969428
15590,2020-09-01 02:14:27.133903,3.71891884969428
15591,2020-09-01 02:14:27.479588,3.71891884969428
15592,2020-09-01 02:14:27.773835,3.71891884969428
15593,2020-09-01 02:14:28.101683,3.71891884969428
15594,2020-09-01 02:14:28.425762,3.71891884969428
15595,2020-09-01 02:14:28.655735,3.71891884969428
15596,2020-09-01 02:14:28.982857,3.71891884969428
15597,2020-09-01 02:14:29.378951,3.77076974101577
15598,2020-09-01 02:14:29.815961,3.77076974101577
15599,2020-09-01 02:14:30.168477,3.77076974101577
15600,2020-09-01 02:14:30.468589,3.77076974101577
15601,2020-09-01 02:14:30.757564,3.77076974101577
15602,2020-09-01 02:14:31.098650,3.77076974101577
15603,2020-09-01 02:14:31.429490,3.77076974101577
15604,2020-09-01 02:14:31.793492,3.77076974101577
15605,2020-09-01 02:14:32.133702,3.77076974101577
15606,2020-09-01 02:14:32.536973,3.82253176269798
15607,2020-09-01 02:14:32.860575,3.82253176269798
15608,2020-09-01 02:14:33.208588,3.82253176269798
15609,2020-09-01 02:14:33.454604,3.82253176269798
15610,2020-09-01 02:14:33.726475,3.82253176269798
15611,2020-09-01 02:14:34.005507,3.82253176269798
