iteration,timestamp,T7
15612,2020-09-01 02:14:34.312381,3.82253176269798
15613,2020-09-01 02:14:34.660893,3.87420505362937
15614,2020-09-01 02:14:34.947933,3.87420505362937
15615,2020-09-01 02:14:35.286106,3.87420505362937
15616,2020-09-01 02:14:35.634389,3.87420505362937
15617,2020-09-01 02:14:35.964465,3.87420505362937
15618,2020-09-01 02:14:36.286536,3.87420505362937
15619,2020-09-01 02:14:36.542923,3.87420505362937
15620,2020-09-01 02:14:36.876870,3.87420505362937
15621,2020-09-01 02:14:37.190417,3.92578975207162
15622,2020-09-01 02:14:37.413910,3.92578975207162
15623,2020-09-01 02:14:37.775264,3.92578975207162
15624,2020-09-01 02:14:38.157245,3.92578975207162
15625,2020-09-01 02:14:38.518829,3.92578975207162
15626,2020-09-01 02:14:38.826079,3.92578975207162
15627,2020-09-01 02:14:39.218516,3.92578975207162
15628,2020-09-01 02:14:39.483785,3.92578975207162
15629,2020-09-01 02:14:39.743478,3.92578975207162
15630,2020-09-01 02:14:40.060913,3.92578975207162
15631,2020-09-01 02:14:40.348961,3.92578975207162
15632,2020-09-01 02:14:40.725336,3.97728599567526
15633,2020-09-01 02:14:40.973198,3.97728599567526
15634,2020-09-01 02:14:41.278290,3.97728599567526
15635,2020-09-01 02:14:41.608178,3.97728599567526
15636,2020-09-01 02:14:41.941242,3.97728599567526
15637,2020-09-01 02:14:42.281113,3.97728599567526
15638,2020-09-01 02:14:42.598722,3.97728599567526
15639,2020-09-01 02:14:42.926881,3.97728599567526
15640,2020-09-01 02:14:43.267612,4.02869392149488
15641,2020-09-01 02:14:43.586508,4.02869392149488
15642,2020-09-01 02:14:43.963214,4.02869392149488
15643,2020-09-01 02:14:44.247749,4.02869392149488
15644,2020-09-01 02:14:44.500892,4.02869392149488
15645,2020-09-01 02:14:44.857752,4.02869392149488
15646,2020-09-01 02:14:45.127990,4.02869392149488
15647,2020-09-01 02:14:45.491276,4.02869392149488
15648,2020-09-01 02:14:45.863401,4.08001366600399
15649,2020-09-01 02:14:46.114749,4.08001366600399
15650,2020-09-01 02:14:46.361565,4.08001366600399
15651,2020-09-01 02:14:46.679877,4.08001366600399
15652,2020-09-01 02:14:46.997562,4.08001366600399
15653,2020-09-01 02:14:47.296567,4.08001366600399
15654,2020-09-01 02:14:47.626240,4.08001366600399
15655,2020-09-01 02:14:47.901067,4.08001366600399
15656,2020-09-01 02:14:48.246722,4.08001366600399
15657,2020-09-01 02:14:48.538523,4.08001366600399
15658,2020-09-01 02:14:48.873887,4.13124536510945
15659,2020-09-01 02:14:49.207134,4.13124536510945
15660,2020-09-01 02:14:49.584414,4.13124536510945
15661,2020-09-01 02:14:49.917825,4.13124536510945
15662,2020-09-01 02:14:50.220366,4.13124536510945
15663,2020-09-01 02:14:50.548094,4.13124536510945
15664,2020-09-01 02:14:50.794916,4.13124536510945
15665,2020-09-01 02:14:51.112187,4.13124536510945
15666,2020-09-01 02:14:51.459310,4.13124536510945
15667,2020-09-01 02:14:51.788072,4.13124536510945
15668,2020-09-01 02:14:52.075093,4.18238915416552
15669,2020-09-01 02:14:52.473772,4.18238915416552
15670,2020-09-01 02:14:52.810771,4.18238915416552
15671,2020-09-01 02:14:53.073771,4.18238915416552
15672,2020-09-01 02:14:53.385387,4.18238915416552
15673,2020-09-01 02:14:53.724099,4.18238915416552
15674,2020-09-01 02:14:54.052591,4.18238915416552
15675,2020-09-01 02:14:54.340437,4.18238915416552
15676,2020-09-01 02:14:54.669105,4.23344516798757
15677,2020-09-01 02:14:55.010117,4.23344516798757
15678,2020-09-01 02:14:55.346656,4.23344516798757
15679,2020-09-01 02:14:55.626827,4.23344516798757
15680,2020-09-01 02:14:55.881521,4.23344516798757
15681,2020-09-01 02:14:56.221396,4.23344516798757
15682,2020-09-01 02:14:56.594719,4.23344516798757
15683,2020-09-01 02:14:56.931089,4.23344516798757
15684,2020-09-01 02:14:57.292923,4.30070979308046
15685,2020-09-01 02:14:57.578666,4.30070979308046
15686,2020-09-01 02:14:57.990119,4.30070979308046
15687,2020-09-01 02:14:58.294013,4.30070979308046
15688,2020-09-01 02:14:58.657253,4.30070979308046
15689,2020-09-01 02:14:58.912514,4.30070979308046
15690,2020-09-01 02:14:59.206070,4.30070979308046
15691,2020-09-01 02:14:59.468021,4.30070979308046
15692,2020-09-01 02:14:59.876847,4.36785669860522
15693,2020-09-01 02:15:00.227571,4.36785669860522
15694,2020-09-01 02:15:00.535264,4.36785669860522
15695,2020-09-01 02:15:00.789346,4.36785669860522
15696,2020-09-01 02:15:01.127343,4.36785669860522
15697,2020-09-01 02:15:01.383743,4.36785669860522
15698,2020-09-01 02:15:01.680667,4.36785669860522
15699,2020-09-01 02:15:01.960105,4.36785669860522
15700,2020-09-01 02:15:02.284155,4.4348860584754
15701,2020-09-01 02:15:02.641260,4.4348860584754
15702,2020-09-01 02:15:02.894682,4.4348860584754
15703,2020-09-01 02:15:03.185562,4.4348860584754
15704,2020-09-01 02:15:03.500077,4.4348860584754
15705,2020-09-01 02:15:03.844618,4.4348860584754
15706,2020-09-01 02:15:04.199605,4.4348860584754
15707,2020-09-01 02:15:04.563745,4.4348860584754
15708,2020-09-01 02:15:04.837096,4.4348860584754
15709,2020-09-01 02:15:05.185807,4.47079549161717
15710,2020-09-01 02:15:05.536160,4.47079549161717
15711,2020-09-01 02:15:05.843410,4.47079549161717
15712,2020-09-01 02:15:06.152940,4.47079549161717
15713,2020-09-01 02:15:06.483543,4.47079549161717
15714,2020-09-01 02:15:06.830565,4.47079549161717
15715,2020-09-01 02:15:07.193046,4.47079549161717
15716,2020-09-01 02:15:07.520703,4.50450369939466
15717,2020-09-01 02:15:07.864804,4.50450369939466
15718,2020-09-01 02:15:08.243205,4.50450369939466
15719,2020-09-01 02:15:08.554982,4.50450369939466
15720,2020-09-01 02:15:08.834733,4.50450369939466
15721,2020-09-01 02:15:09.152155,4.50450369939466
15722,2020-09-01 02:15:09.511814,4.50450369939466
15723,2020-09-01 02:15:09.799806,4.50450369939466
15724,2020-09-01 02:15:10.129911,4.50450369939466
15725,2020-09-01 02:15:10.474207,4.50450369939466
15726,2020-09-01 02:15:10.791029,4.50450369939466
15727,2020-09-01 02:15:11.048975,4.50450369939466
15728,2020-09-01 02:15:11.419920,4.50450369939466
15729,2020-09-01 02:15:11.672447,4.50450369939466
15730,2020-09-01 02:15:12.064251,4.50450369939466
15731,2020-09-01 02:15:12.455569,4.50450369939466
15732,2020-09-01 02:15:12.759210,4.50450369939466
15733,2020-09-01 02:15:13.070919,4.50450369939466
15734,2020-09-01 02:15:13.435566,4.50450369939466
15735,2020-09-01 02:15:13.761336,4.50450369939466
15736,2020-09-01 02:15:14.091866,4.50450369939466
15737,2020-09-01 02:15:14.379772,4.50450369939466
15738,2020-09-01 02:15:14.705401,4.50450369939466
15739,2020-09-01 02:15:14.956837,4.50450369939466
15740,2020-09-01 02:15:15.332451,4.50450369939466
15741,2020-09-01 02:15:15.683378,4.50450369939466
15742,2020-09-01 02:15:16.092145,4.57719799995216
15743,2020-09-01 02:15:16.384059,4.57719799995216
15744,2020-09-01 02:15:16.727459,4.57719799995216
15745,2020-09-01 02:15:17.024295,4.57719799995216
15746,2020-09-01 02:15:17.328787,4.57719799995216
15747,2020-09-01 02:15:17.661938,4.57719799995216
15748,2020-09-01 02:15:18.006858,4.57719799995216
15749,2020-09-01 02:15:18.355000,4.57719799995216
15750,2020-09-01 02:15:18.698682,4.57719799995216
15751,2020-09-01 02:15:19.032197,4.57719799995216
15752,2020-09-01 02:15:19.316721,4.65486074689004
15753,2020-09-01 02:15:19.655685,4.65486074689004
15754,2020-09-01 02:15:20.038304,4.65486074689004
15755,2020-09-01 02:15:20.310590,4.65486074689004
15756,2020-09-01 02:15:20.684504,4.65486074689004
15757,2020-09-01 02:15:20.938405,4.65486074689004
15758,2020-09-01 02:15:21.211454,4.65486074689004
15759,2020-09-01 02:15:21.580169,4.65486074689004
15760,2020-09-01 02:15:21.843165,4.65486074689004
15761,2020-09-01 02:15:22.182987,4.65486074689004
15762,2020-09-01 02:15:22.476285,4.73239987409855
15763,2020-09-01 02:15:22.802440,4.73239987409855
15764,2020-09-01 02:15:23.125098,4.73239987409855
15765,2020-09-01 02:15:23.475709,4.73239987409855
15766,2020-09-01 02:15:23.802964,4.73239987409855
15767,2020-09-01 02:15:24.066515,4.73239987409855
15768,2020-09-01 02:15:24.378699,4.73239987409855
15769,2020-09-01 02:15:24.730187,4.73239987409855
15770,2020-09-01 02:15:25.064724,4.8098155685731
15771,2020-09-01 02:15:25.304942,4.8098155685731
15772,2020-09-01 02:15:25.606748,4.8098155685731
15773,2020-09-01 02:15:25.911159,4.8098155685731
15774,2020-09-01 02:15:26.168371,4.8098155685731
15775,2020-09-01 02:15:26.477883,4.8098155685731
15776,2020-09-01 02:15:26.734131,4.8098155685731
15777,2020-09-01 02:15:27.072314,4.8098155685731
15778,2020-09-01 02:15:27.419502,4.8098155685731
15779,2020-09-01 02:15:27.756341,4.88710801598118
15780,2020-09-01 02:15:28.059528,4.88710801598118
15781,2020-09-01 02:15:28.302882,4.88710801598118
15782,2020-09-01 02:15:28.515467,4.88710801598118
15783,2020-09-01 02:15:28.770391,4.88710801598118
15784,2020-09-01 02:15:29.124284,4.88710801598118
15785,2020-09-01 02:15:29.426914,4.88710801598118
15786,2020-09-01 02:15:29.670056,4.88710801598118
15787,2020-09-01 02:15:30.033330,4.88710801598118
15788,2020-09-01 02:15:30.377812,4.88710801598118
15789,2020-09-01 02:15:30.732598,4.96427740069738
15790,2020-09-01 02:15:30.989875,4.96427740069738
15791,2020-09-01 02:15:31.322867,4.96427740069738
15792,2020-09-01 02:15:31.592849,4.96427740069738
15793,2020-09-01 02:15:31.899031,4.96427740069738
15794,2020-09-01 02:15:32.228256,4.96427740069738
15795,2020-09-01 02:15:32.496934,4.96427740069738
15796,2020-09-01 02:15:32.855375,4.96427740069738
15797,2020-09-01 02:15:33.267424,4.84688558974911
15798,2020-09-01 02:15:33.612793,4.84688558974911
15799,2020-09-01 02:15:33.871150,4.84688558974911
15800,2020-09-01 02:15:34.140875,4.84688558974911
15801,2020-09-01 02:15:34.397368,4.84688558974911
15802,2020-09-01 02:15:34.708369,4.84688558974911
15803,2020-09-01 02:15:34.978384,4.84688558974911
15804,2020-09-01 02:15:35.295071,4.84688558974911
15805,2020-09-01 02:15:35.596673,4.84688558974911
15806,2020-09-01 02:15:35.941913,4.72984294808433
15807,2020-09-01 02:15:36.240611,4.72984294808433
15808,2020-09-01 02:15:36.622391,4.72984294808433
15809,2020-09-01 02:15:36.959493,4.72984294808433
15810,2020-09-01 02:15:37.259789,4.72984294808433
15811,2020-09-01 02:15:37.576434,4.72984294808433
15812,2020-09-01 02:15:37.838057,4.72984294808433
15813,2020-09-01 02:15:38.152010,4.72984294808433
15814,2020-09-01 02:15:38.438125,4.72984294808433
15815,2020-09-01 02:15:38.798404,4.72984294808433
15816,2020-09-01 02:15:39.095023,4.72984294808433
15817,2020-09-01 02:15:39.388399,4.58964682451229
15818,2020-09-01 02:15:39.690933,4.58964682451229
15819,2020-09-01 02:15:40.077268,4.58964682451229
15820,2020-09-01 02:15:40.409316,4.58964682451229
15821,2020-09-01 02:15:40.736528,4.58964682451229
15822,2020-09-01 02:15:41.083581,4.58964682451229
15823,2020-09-01 02:15:41.375884,4.58964682451229
15824,2020-09-01 02:15:41.703886,4.58964682451229
15825,2020-09-01 02:15:42.005274,4.58964682451229
15826,2020-09-01 02:15:42.241218,4.44981468911202
15827,2020-09-01 02:15:42.608532,4.44981468911202
15828,2020-09-01 02:15:42.896411,4.44981468911202
15829,2020-09-01 02:15:43.208692,4.44981468911202
15830,2020-09-01 02:15:43.584571,4.44981468911202
15831,2020-09-01 02:15:43.880455,4.44981468911202
15832,2020-09-01 02:15:44.137289,4.44981468911202
15833,2020-09-01 02:15:44.468878,4.44981468911202
15834,2020-09-01 02:15:44.727303,4.31034345883032
15835,2020-09-01 02:15:45.048259,4.31034345883032
15836,2020-09-01 02:15:45.324174,4.31034345883032
15837,2020-09-01 02:15:45.568127,4.31034345883032
15838,2020-09-01 02:15:45.876343,4.31034345883032
15839,2020-09-01 02:15:46.200809,4.31034345883032
15840,2020-09-01 02:15:46.628890,4.31034345883032
15841,2020-09-01 02:15:46.956085,4.31034345883032
15842,2020-09-01 02:15:47.225980,4.31034345883032
15843,2020-09-01 02:15:47.484370,4.31034345883032
15844,2020-09-01 02:15:47.832554,4.17123013639058
15845,2020-09-01 02:15:48.204306,4.17123013639058
15846,2020-09-01 02:15:48.476321,4.17123013639058
15847,2020-09-01 02:15:48.724001,4.17123013639058
15848,2020-09-01 02:15:49.052657,4.17123013639058
15849,2020-09-01 02:15:49.355534,4.17123013639058
15850,2020-09-01 02:15:49.657120,4.17123013639058
15851,2020-09-01 02:15:50.043192,4.17123013639058
15852,2020-09-01 02:15:50.488367,4.03247180669855
15853,2020-09-01 02:15:50.826067,4.03247180669855
15854,2020-09-01 02:15:51.153096,4.03247180669855
15855,2020-09-01 02:15:51.476254,4.03247180669855
15856,2020-09-01 02:15:51.837144,4.03247180669855
15857,2020-09-01 02:15:52.094174,4.03247180669855
15858,2020-09-01 02:15:52.465734,4.03247180669855
15859,2020-09-01 02:15:52.813457,4.03247180669855
15860,2020-09-01 02:15:53.187895,4.03247180669855
15861,2020-09-01 02:15:53.584617,3.89406563362218
15862,2020-09-01 02:15:53.875888,3.89406563362218
15863,2020-09-01 02:15:54.179545,3.89406563362218
15864,2020-09-01 02:15:54.455381,3.89406563362218
15865,2020-09-01 02:15:54.784249,3.89406563362218
15866,2020-09-01 02:15:55.136444,3.89406563362218
15867,2020-09-01 02:15:55.391816,3.89406563362218
15868,2020-09-01 02:15:55.672845,3.89406563362218
15869,2020-09-01 02:15:56.016197,3.89406563362218
15870,2020-09-01 02:15:56.348204,3.75600885710212
15871,2020-09-01 02:15:56.680931,3.75600885710212
15872,2020-09-01 02:15:56.933309,3.75600885710212
15873,2020-09-01 02:15:57.220990,3.75600885710212
15874,2020-09-01 02:15:57.582056,3.75600885710212
15875,2020-09-01 02:15:57.925504,3.75600885710212
15876,2020-09-01 02:15:58.261036,3.75600885710212
15877,2020-09-01 02:15:58.571139,3.75600885710212
15878,2020-09-01 02:15:58.965457,3.75600885710212
15879,2020-09-01 02:15:59.347911,3.61829879055831
15880,2020-09-01 02:15:59.674913,3.61829879055831
15881,2020-09-01 02:16:00.041571,3.61829879055831
15882,2020-09-01 02:16:00.290688,3.61829879055831
15883,2020-09-01 02:16:00.568794,3.61829879055831
15884,2020-09-01 02:16:00.822640,3.61829879055831
15885,2020-09-01 02:16:01.187968,3.61829879055831
15886,2020-09-01 02:16:01.467621,3.61829879055831
15887,2020-09-01 02:16:01.739505,3.61829879055831
15888,2020-09-01 02:16:02.039226,3.61829879055831
15889,2020-09-01 02:16:02.409379,3.48093281856377
15890,2020-09-01 02:16:02.738001,3.48093281856377
15891,2020-09-01 02:16:02.992265,3.48093281856377
15892,2020-09-01 02:16:03.255838,3.48093281856377
15893,2020-09-01 02:16:03.601235,3.48093281856377
15894,2020-09-01 02:16:03.899513,3.48093281856377
15895,2020-09-01 02:16:04.310750,3.48093281856377
15896,2020-09-01 02:16:04.660828,3.48093281856377
15897,2020-09-01 02:16:04.986270,3.48093281856377
15898,2020-09-01 02:16:05.289778,3.34390839476242
15899,2020-09-01 02:16:05.607042,3.34390839476242
15900,2020-09-01 02:16:05.996536,3.34390839476242
15901,2020-09-01 02:16:06.349076,3.34390839476242
15902,2020-09-01 02:16:06.603852,3.34390839476242
15903,2020-09-01 02:16:06.872919,3.34390839476242
15904,2020-09-01 02:16:07.178953,3.34390839476242
15905,2020-09-01 02:16:07.509770,3.34390839476242
15906,2020-09-01 02:16:07.865947,3.34390839476242
15907,2020-09-01 02:16:08.235445,3.20722304001195
15908,2020-09-01 02:16:08.571513,3.20722304001195
15909,2020-09-01 02:16:08.908376,3.20722304001195
15910,2020-09-01 02:16:09.208687,3.20722304001195
15911,2020-09-01 02:16:09.586733,3.20722304001195
15912,2020-09-01 02:16:09.914167,3.20722304001195
15913,2020-09-01 02:16:10.170497,3.20722304001195
15914,2020-09-01 02:16:10.527678,3.20722304001195
15915,2020-09-01 02:16:10.894377,3.20722304001195
15916,2020-09-01 02:16:11.248754,3.07087434073645
15917,2020-09-01 02:16:11.545039,3.07087434073645
15918,2020-09-01 02:16:11.889132,3.07087434073645
15919,2020-09-01 02:16:12.214112,3.07087434073645
15920,2020-09-01 02:16:12.497064,3.07087434073645
15921,2020-09-01 02:16:12.775053,3.07087434073645
15922,2020-09-01 02:16:13.049833,3.07087434073645
15923,2020-09-01 02:16:13.396452,3.07087434073645
15924,2020-09-01 02:16:13.735010,3.07087434073645
15925,2020-09-01 02:16:13.996026,2.94611396798834
15926,2020-09-01 02:16:14.304618,2.94611396798834
15927,2020-09-01 02:16:14.654158,2.94611396798834
15928,2020-09-01 02:16:14.901908,2.94611396798834
15929,2020-09-01 02:16:15.135577,2.94611396798834
15930,2020-09-01 02:16:15.456951,2.94611396798834
15931,2020-09-01 02:16:15.783251,2.94611396798834
15932,2020-09-01 02:16:16.142259,2.94611396798834
15933,2020-09-01 02:16:16.443090,2.94611396798834
15934,2020-09-01 02:16:16.701447,2.82167000573507
15935,2020-09-01 02:16:17.064699,2.82167000573507
15936,2020-09-01 02:16:17.294757,2.82167000573507
15937,2020-09-01 02:16:17.584613,2.82167000573507
15938,2020-09-01 02:16:17.947502,2.82167000573507
15939,2020-09-01 02:16:18.367651,2.82167000573507
15940,2020-09-01 02:16:18.642546,2.82167000573507
15941,2020-09-01 02:16:18.957926,2.82167000573507
15942,2020-09-01 02:16:19.213713,2.82167000573507
15943,2020-09-01 02:16:19.460805,2.82167000573507
15944,2020-09-01 02:16:19.748633,2.69754009586103
15945,2020-09-01 02:16:20.058166,2.69754009586103
15946,2020-09-01 02:16:20.377054,2.69754009586103
15947,2020-09-01 02:16:20.641034,2.69754009586103
15948,2020-09-01 02:16:20.910690,2.69754009586103
15949,2020-09-01 02:16:21.198455,2.69754009586103
15950,2020-09-01 02:16:21.485534,2.69754009586103
15951,2020-09-01 02:16:21.715179,2.69754009586103
15952,2020-09-01 02:16:22.046572,2.69754009586103
15953,2020-09-01 02:16:22.365315,2.69754009586103
15954,2020-09-01 02:16:22.642571,2.69754009586103
15955,2020-09-01 02:16:22.998006,2.5737219380171
15956,2020-09-01 02:16:23.272041,2.5737219380171
15957,2020-09-01 02:16:23.611518,2.5737219380171
15958,2020-09-01 02:16:23.894749,2.5737219380171
15959,2020-09-01 02:16:24.157662,2.5737219380171
15960,2020-09-01 02:16:24.496647,2.5737219380171
15961,2020-09-01 02:16:24.882444,2.5737219380171
15962,2020-09-01 02:16:25.237895,2.5737219380171
15963,2020-09-01 02:16:25.569778,2.5737219380171
15964,2020-09-01 02:16:25.956001,2.45021328842043
15965,2020-09-01 02:16:26.278977,2.45021328842043
15966,2020-09-01 02:16:26.529072,2.45021328842043
15967,2020-09-01 02:16:26.839288,2.45021328842043
15968,2020-09-01 02:16:27.169442,2.45021328842043
15969,2020-09-01 02:16:27.440529,2.45021328842043
15970,2020-09-01 02:16:27.718799,2.45021328842043
15971,2020-09-01 02:16:27.982855,2.45021328842043
15972,2020-09-01 02:16:28.310372,2.45021328842043
15973,2020-09-01 02:16:28.662000,2.32701195879342
15974,2020-09-01 02:16:28.917579,2.32701195879342
15975,2020-09-01 02:16:29.287422,2.32701195879342
15976,2020-09-01 02:16:29.626350,2.32701195879342
15977,2020-09-01 02:16:29.953374,2.32701195879342
15978,2020-09-01 02:16:30.329740,2.32701195879342
15979,2020-09-01 02:16:30.630189,2.32701195879342
15980,2020-09-01 02:16:30.960593,2.32701195879342
15981,2020-09-01 02:16:31.191937,2.32701195879342
15982,2020-09-01 02:16:31.567062,2.20411581543817
15983,2020-09-01 02:16:31.926241,2.20411581543817
15984,2020-09-01 02:16:32.251209,2.20411581543817
15985,2020-09-01 02:16:32.544024,2.20411581543817
15986,2020-09-01 02:16:32.865367,2.20411581543817
15987,2020-09-01 02:16:33.231200,2.20411581543817
15988,2020-09-01 02:16:33.500368,2.20411581543817
15989,2020-09-01 02:16:33.818392,2.20411581543817
15990,2020-09-01 02:16:34.114321,2.20411581543817
15991,2020-09-01 02:16:34.498706,2.24872299454626
15992,2020-09-01 02:16:34.840484,2.24872299454626
15993,2020-09-01 02:16:35.154508,2.24872299454626
15994,2020-09-01 02:16:35.396987,2.24872299454626
15995,2020-09-01 02:16:35.697090,2.24872299454626
15996,2020-09-01 02:16:36.034248,2.24872299454626
15997,2020-09-01 02:16:36.365134,2.24872299454626
15998,2020-09-01 02:16:36.686751,2.24872299454626
15999,2020-09-01 02:16:36.968869,2.24872299454626
16000,2020-09-01 02:16:37.266102,2.24872299454626
16001,2020-09-01 02:16:37.652586,2.29323642728096
16002,2020-09-01 02:16:37.955042,2.29323642728096
16003,2020-09-01 02:16:38.273021,2.29323642728096
16004,2020-09-01 02:16:38.566785,2.29323642728096
16005,2020-09-01 02:16:38.859924,2.29323642728096
16006,2020-09-01 02:16:39.168728,2.29323642728096
16007,2020-09-01 02:16:39.512480,2.29323642728096
16008,2020-09-01 02:16:39.824188,2.29323642728096
16009,2020-09-01 02:16:40.097919,2.29323642728096
16010,2020-09-01 02:16:40.372156,2.29323642728096
16011,2020-09-01 02:16:40.704791,2.33765654373798
16012,2020-09-01 02:16:40.987319,2.33765654373798
16013,2020-09-01 02:16:41.300301,2.33765654373798
16014,2020-09-01 02:16:41.617479,2.33765654373798
16015,2020-09-01 02:16:41.915742,2.33765654373798
16016,2020-09-01 02:16:42.237860,2.33765654373798
16017,2020-09-01 02:16:42.546074,2.33765654373798
16018,2020-09-01 02:16:42.792906,2.33765654373798
16019,2020-09-01 02:16:43.011157,2.33765654373798
16020,2020-09-01 02:16:43.287097,2.38198377110184
16021,2020-09-01 02:16:43.584836,2.38198377110184
16022,2020-09-01 02:16:43.927898,2.38198377110184
16023,2020-09-01 02:16:44.148467,2.38198377110184
16024,2020-09-01 02:16:44.432262,2.38198377110184
16025,2020-09-01 02:16:44.783602,2.38198377110184
16026,2020-09-01 02:16:45.136002,2.38198377110184
16027,2020-09-01 02:16:45.430232,2.38198377110184
16028,2020-09-01 02:16:45.720901,2.38198377110184
16029,2020-09-01 02:16:46.026610,2.38198377110184
16030,2020-09-01 02:16:46.303575,2.42621853368108
16031,2020-09-01 02:16:46.587044,2.42621853368108
16032,2020-09-01 02:16:46.865819,2.42621853368108
16033,2020-09-01 02:16:47.203113,2.42621853368108
16034,2020-09-01 02:16:47.446689,2.42621853368108
16035,2020-09-01 02:16:47.781359,2.42621853368108
16036,2020-09-01 02:16:48.115088,2.42621853368108
16037,2020-09-01 02:16:48.482369,2.42621853368108
16038,2020-09-01 02:16:48.725823,2.42621853368108
16039,2020-09-01 02:16:48.988466,2.47023401364193
16040,2020-09-01 02:16:49.360092,2.47023401364193
16041,2020-09-01 02:16:49.697945,2.47023401364193
16042,2020-09-01 02:16:49.988092,2.47023401364193
16043,2020-09-01 02:16:50.324653,2.47023401364193
16044,2020-09-01 02:16:50.614335,2.47023401364193
16045,2020-09-01 02:16:50.928918,2.47023401364193
16046,2020-09-01 02:16:51.216115,2.47023401364193
16047,2020-09-01 02:16:51.538741,2.47023401364193
16048,2020-09-01 02:16:51.909351,2.51416594508277
16049,2020-09-01 02:16:52.186596,2.51416594508277
16050,2020-09-01 02:16:52.525610,2.51416594508277
16051,2020-09-01 02:16:52.894242,2.51416594508277
16052,2020-09-01 02:16:53.180950,2.51416594508277
16053,2020-09-01 02:16:53.500022,2.51416594508277
16054,2020-09-01 02:16:53.816143,2.51416594508277
16055,2020-09-01 02:16:54.120444,2.51416594508277
16056,2020-09-01 02:16:54.397865,2.51416594508277
16057,2020-09-01 02:16:54.718357,2.55801476821354
16058,2020-09-01 02:16:55.032701,2.55801476821354
16059,2020-09-01 02:16:55.346214,2.55801476821354
16060,2020-09-01 02:16:55.700818,2.55801476821354
16061,2020-09-01 02:16:56.066151,2.55801476821354
16062,2020-09-01 02:16:56.407700,2.55801476821354
16063,2020-09-01 02:16:56.675398,2.55801476821354
16064,2020-09-01 02:16:57.032048,2.55801476821354
16065,2020-09-01 02:16:57.370710,2.55801476821354
16066,2020-09-01 02:16:57.624970,2.55801476821354
16067,2020-09-01 02:16:57.945564,2.60178092012241
16068,2020-09-01 02:16:58.287435,2.60178092012241
16069,2020-09-01 02:16:58.592331,2.60178092012241
16070,2020-09-01 02:16:58.859923,2.60178092012241
16071,2020-09-01 02:16:59.086552,2.60178092012241
16072,2020-09-01 02:16:59.415799,2.60178092012241
16073,2020-09-01 02:16:59.701566,2.60178092012241
16074,2020-09-01 02:17:00.053538,2.60178092012241
16075,2020-09-01 02:17:00.327372,2.60178092012241
16076,2020-09-01 02:17:00.669075,2.64546483480873
16077,2020-09-01 02:17:00.939724,2.64546483480873
16078,2020-09-01 02:17:01.249322,2.64546483480873
16079,2020-09-01 02:17:01.579516,2.64546483480873
16080,2020-09-01 02:17:01.844933,2.64546483480873
16081,2020-09-01 02:17:02.138606,2.64546483480873
16082,2020-09-01 02:17:02.525955,2.64546483480873
16083,2020-09-01 02:17:02.832531,2.64546483480873
16084,2020-09-01 02:17:03.162585,2.64546483480873
16085,2020-09-01 02:17:03.476303,2.68906694321539
16086,2020-09-01 02:17:03.782233,2.68906694321539
16087,2020-09-01 02:17:04.127603,2.68906694321539
16088,2020-09-01 02:17:04.452440,2.68906694321539
16089,2020-09-01 02:17:04.772036,2.68906694321539
16090,2020-09-01 02:17:05.138987,2.68906694321539
16091,2020-09-01 02:17:05.407916,2.68906694321539
16092,2020-09-01 02:17:05.723876,2.68906694321539
16093,2020-09-01 02:17:06.051116,2.68906694321539
16094,2020-09-01 02:17:06.300737,2.73258767326051
16095,2020-09-01 02:17:06.574172,2.73258767326051
16096,2020-09-01 02:17:06.938089,2.73258767326051
16097,2020-09-01 02:17:07.289253,2.73258767326051
16098,2020-09-01 02:17:07.694595,2.73258767326051
16099,2020-09-01 02:17:08.005906,2.73258767326051
16100,2020-09-01 02:17:08.244671,2.73258767326051
16101,2020-09-01 02:17:08.567894,2.73258767326051
16102,2020-09-01 02:17:08.950671,2.77602744986858
16103,2020-09-01 02:17:09.275454,2.77602744986858
16104,2020-09-01 02:17:09.592422,2.77602744986858
16105,2020-09-01 02:17:09.939042,2.77602744986858
16106,2020-09-01 02:17:10.271514,2.77602744986858
16107,2020-09-01 02:17:10.611238,2.77602744986858
16108,2020-09-01 02:17:10.934403,2.77602744986858
16109,2020-09-01 02:17:11.282260,2.77602744986858
16110,2020-09-01 02:17:11.562475,2.77602744986858
16111,2020-09-01 02:17:11.887074,2.77602744986858
16112,2020-09-01 02:17:12.136619,2.82140160294259
16113,2020-09-01 02:17:12.463355,2.82140160294259
16114,2020-09-01 02:17:12.771249,2.82140160294259
16115,2020-09-01 02:17:13.101730,2.82140160294259
16116,2020-09-01 02:17:13.463251,2.82140160294259
16117,2020-09-01 02:17:13.723718,2.82140160294259
16118,2020-09-01 02:17:14.037789,2.82140160294259
16119,2020-09-01 02:17:14.360690,2.82140160294259
16120,2020-09-01 02:17:14.643064,2.82140160294259
16121,2020-09-01 02:17:14.997085,2.8667043210028
16122,2020-09-01 02:17:15.302729,2.8667043210028
16123,2020-09-01 02:17:15.682827,2.8667043210028
16124,2020-09-01 02:17:16.071942,2.8667043210028
16125,2020-09-01 02:17:16.411708,2.8667043210028
16126,2020-09-01 02:17:16.653236,2.8667043210028
16127,2020-09-01 02:17:16.931990,2.8667043210028
16128,2020-09-01 02:17:17.273572,2.8667043210028
16129,2020-09-01 02:17:17.537333,2.8667043210028
16130,2020-09-01 02:17:17.872091,2.8667043210028
16131,2020-09-01 02:17:18.277350,2.91193595279297
16132,2020-09-01 02:17:18.611173,2.91193595279297
16133,2020-09-01 02:17:18.933203,2.91193595279297
16134,2020-09-01 02:17:19.259608,2.91193595279297
16135,2020-09-01 02:17:19.600278,2.91193595279297
16136,2020-09-01 02:17:19.992308,2.91193595279297
16137,2020-09-01 02:17:20.267363,2.91193595279297
16138,2020-09-01 02:17:20.496779,2.91193595279297
16139,2020-09-01 02:17:20.888148,2.95709684451336
16140,2020-09-01 02:17:21.220725,2.95709684451336
16141,2020-09-01 02:17:21.568570,2.95709684451336
16142,2020-09-01 02:17:21.912204,2.95709684451336
16143,2020-09-01 02:17:22.185787,2.95709684451336
16144,2020-09-01 02:17:22.492088,2.95709684451336
16145,2020-09-01 02:17:22.812508,2.95709684451336
16146,2020-09-01 02:17:23.073629,2.95709684451336
16147,2020-09-01 02:17:23.378231,2.95709684451336
16148,2020-09-01 02:17:23.693048,2.95709684451336
16149,2020-09-01 02:17:24.066654,3.01119051444037
16150,2020-09-01 02:17:24.375851,3.01119051444037
16151,2020-09-01 02:17:24.620227,3.01119051444037
16152,2020-09-01 02:17:24.935178,3.01119051444037
16153,2020-09-01 02:17:25.324385,3.01119051444037
16154,2020-09-01 02:17:25.613280,3.01119051444037
16155,2020-09-01 02:17:25.926966,3.01119051444037
16156,2020-09-01 02:17:26.193451,3.01119051444037
16157,2020-09-01 02:17:26.459881,3.01119051444037
16158,2020-09-01 02:17:26.795022,3.01119051444037
16159,2020-09-01 02:17:27.144431,3.06518979187511
16160,2020-09-01 02:17:27.420636,3.06518979187511
16161,2020-09-01 02:17:27.753050,3.06518979187511
16162,2020-09-01 02:17:28.041385,3.06518979187511
16163,2020-09-01 02:17:28.419233,3.06518979187511
16164,2020-09-01 02:17:28.695351,3.06518979187511
16165,2020-09-01 02:17:28.971679,3.06518979187511
16166,2020-09-01 02:17:29.282429,3.06518979187511
16167,2020-09-01 02:17:29.609451,3.06518979187511
16168,2020-09-01 02:17:29.964774,3.11909511391619
16169,2020-09-01 02:17:30.294499,3.11909511391619
16170,2020-09-01 02:17:30.569397,3.11909511391619
16171,2020-09-01 02:17:30.881205,3.11909511391619
16172,2020-09-01 02:17:31.204139,3.11909511391619
16173,2020-09-01 02:17:31.477317,3.11909511391619
16174,2020-09-01 02:17:31.818070,3.11909511391619
16175,2020-09-01 02:17:32.168127,3.11909511391619
16176,2020-09-01 02:17:32.426104,3.11909511391619
16177,2020-09-01 02:17:32.720161,3.17290691448531
16178,2020-09-01 02:17:33.038379,3.17290691448531
16179,2020-09-01 02:17:33.288497,3.17290691448531
16180,2020-09-01 02:17:33.661655,3.17290691448531
16181,2020-09-01 02:17:33.875407,3.17290691448531
16182,2020-09-01 02:17:34.142250,3.17290691448531
16183,2020-09-01 02:17:34.493490,3.17290691448531
16184,2020-09-01 02:17:34.784722,3.17290691448531
16185,2020-09-01 02:17:35.188137,3.17290691448531
16186,2020-09-01 02:17:35.545800,3.22662562436768
16187,2020-09-01 02:17:35.844850,3.22662562436768
16188,2020-09-01 02:17:36.102131,3.22662562436768
16189,2020-09-01 02:17:36.379995,3.22662562436768
16190,2020-09-01 02:17:36.685175,3.22662562436768
16191,2020-09-01 02:17:36.943697,3.22662562436768
16192,2020-09-01 02:17:37.283031,3.22662562436768
16193,2020-09-01 02:17:37.576745,3.22662562436768
16194,2020-09-01 02:17:37.987675,3.22662562436768
16195,2020-09-01 02:17:38.239875,3.22662562436768
16196,2020-09-01 02:17:38.481034,3.22662562436768
16197,2020-09-01 02:17:38.756034,3.28025167125156
16198,2020-09-01 02:17:39.033282,3.28025167125156
16199,2020-09-01 02:17:39.337895,3.28025167125156
16200,2020-09-01 02:17:39.649346,3.28025167125156
16201,2020-09-01 02:17:39.926908,3.28025167125156
16202,2020-09-01 02:17:40.208555,3.28025167125156
16203,2020-09-01 02:17:40.524522,3.28025167125156
16204,2020-09-01 02:17:40.827648,3.28025167125156
16205,2020-09-01 02:17:41.149909,3.28025167125156
16206,2020-09-01 02:17:41.458583,3.28025167125156
16207,2020-09-01 02:17:41.771614,3.28025167125156
16208,2020-09-01 02:17:42.055325,3.33378547976687
16209,2020-09-01 02:17:42.432272,3.33378547976687
16210,2020-09-01 02:17:42.834503,3.33378547976687
16211,2020-09-01 02:17:43.167327,3.33378547976687
16212,2020-09-01 02:17:43.503272,3.33378547976687
16213,2020-09-01 02:17:43.796979,3.33378547976687
16214,2020-09-01 02:17:44.120650,3.33378547976687
16215,2020-09-01 02:17:44.391105,3.33378547976687
16216,2020-09-01 02:17:44.698221,3.33378547976687
16217,2020-09-01 02:17:45.050003,3.387227471523
16218,2020-09-01 02:17:45.414954,3.387227471523
16219,2020-09-01 02:17:45.719741,3.387227471523
16220,2020-09-01 02:17:45.984087,3.387227471523
16221,2020-09-01 02:17:46.306256,3.387227471523
16222,2020-09-01 02:17:46.658694,3.387227471523
16223,2020-09-01 02:17:46.979984,3.387227471523
16224,2020-09-01 02:17:47.342172,3.387227471523
16225,2020-09-01 02:17:47.647124,3.40536667335472
16226,2020-09-01 02:17:47.895536,3.40536667335472
16227,2020-09-01 02:17:48.235885,3.40536667335472
16228,2020-09-01 02:17:48.513220,3.40536667335472
16229,2020-09-01 02:17:48.817297,3.40536667335472
16230,2020-09-01 02:17:49.162934,3.40536667335472
16231,2020-09-01 02:17:49.511382,3.40536667335472
16232,2020-09-01 02:17:49.856606,3.40536667335472
16233,2020-09-01 02:17:50.246271,3.40536667335472
16234,2020-09-01 02:17:50.484738,3.40536667335472
16235,2020-09-01 02:17:50.824009,3.45893985791754
16236,2020-09-01 02:17:51.170560,3.45893985791754
16237,2020-09-01 02:17:51.520875,3.45893985791754
16238,2020-09-01 02:17:51.796984,3.45893985791754
16239,2020-09-01 02:17:52.064699,3.45893985791754
16240,2020-09-01 02:17:52.319436,3.45893985791754
16241,2020-09-01 02:17:52.695835,3.45893985791754
16242,2020-09-01 02:17:53.039680,3.45893985791754
16243,2020-09-01 02:17:53.406993,3.5400476638966
16244,2020-09-01 02:17:53.763715,3.5400476638966
16245,2020-09-01 02:17:54.017137,3.5400476638966
16246,2020-09-01 02:17:54.407696,3.5400476638966
16247,2020-09-01 02:17:54.732281,3.5400476638966
16248,2020-09-01 02:17:55.014509,3.5400476638966
16249,2020-09-01 02:17:55.366421,3.5400476638966
16250,2020-09-01 02:17:55.650808,3.5400476638966
16251,2020-09-01 02:17:55.937948,3.5400476638966
16252,2020-09-01 02:17:56.368761,3.62105911972193
16253,2020-09-01 02:17:56.727848,3.62105911972193
16254,2020-09-01 02:17:57.117535,3.62105911972193
16255,2020-09-01 02:17:57.468345,3.62105911972193
16256,2020-09-01 02:17:57.722936,3.62105911972193
16257,2020-09-01 02:17:58.130359,3.62105911972193
16258,2020-09-01 02:17:58.473546,3.62105911972193
16259,2020-09-01 02:17:58.831493,3.62105911972193
16260,2020-09-01 02:17:59.194547,3.70197442486547
16261,2020-09-01 02:17:59.506582,3.70197442486547
16262,2020-09-01 02:17:59.780638,3.70197442486547
16263,2020-09-01 02:18:00.051573,3.70197442486547
16264,2020-09-01 02:18:00.443493,3.70197442486547
16265,2020-09-01 02:18:00.774100,3.70197442486547
16266,2020-09-01 02:18:01.074646,3.70197442486547
16267,2020-09-01 02:18:01.297849,3.70197442486547
16268,2020-09-01 02:18:01.664118,3.70197442486547
16269,2020-09-01 02:18:01.981163,3.78829616748779
16270,2020-09-01 02:18:02.241706,3.78829616748779
16271,2020-09-01 02:18:02.558120,3.78829616748779
16272,2020-09-01 02:18:02.877602,3.78829616748779
16273,2020-09-01 02:18:03.204114,3.78829616748779
16274,2020-09-01 02:18:03.497446,3.78829616748779
16275,2020-09-01 02:18:03.788300,3.78829616748779
16276,2020-09-01 02:18:04.113810,3.78829616748779
16277,2020-09-01 02:18:04.444182,3.78829616748779
16278,2020-09-01 02:18:04.755288,3.87451454219453
16279,2020-09-01 02:18:05.044364,3.87451454219453
16280,2020-09-01 02:18:05.389735,3.87451454219453
16281,2020-09-01 02:18:05.749059,3.87451454219453
16282,2020-09-01 02:18:06.088248,3.87451454219453
16283,2020-09-01 02:18:06.458918,3.87451454219453
16284,2020-09-01 02:18:06.831556,3.87451454219453
16285,2020-09-01 02:18:07.201232,3.87451454219453
16286,2020-09-01 02:18:07.587721,3.96062975453239
16287,2020-09-01 02:18:07.906369,3.96062975453239
16288,2020-09-01 02:18:08.258149,3.96062975453239
16289,2020-09-01 02:18:08.610764,3.96062975453239
16290,2020-09-01 02:18:08.866757,3.96062975453239
16291,2020-09-01 02:18:09.228466,3.96062975453239
16292,2020-09-01 02:18:09.512014,3.96062975453239
16293,2020-09-01 02:18:09.755918,3.96062975453239
16294,2020-09-01 02:18:10.088695,3.96062975453239
16295,2020-09-01 02:18:10.428064,3.96062975453239
16296,2020-09-01 02:18:10.793888,4.04664200783863
16297,2020-09-01 02:18:11.075169,4.04664200783863
16298,2020-09-01 02:18:11.408752,4.04664200783863
16299,2020-09-01 02:18:11.672897,4.04664200783863
16300,2020-09-01 02:18:12.005994,4.04664200783863
16301,2020-09-01 02:18:12.356448,4.04664200783863
16302,2020-09-01 02:18:12.733766,4.04664200783863
16303,2020-09-01 02:18:13.002109,4.04664200783863
16304,2020-09-01 02:18:13.311529,4.04664200783863
16305,2020-09-01 02:18:13.620628,4.04664200783863
16306,2020-09-01 02:18:13.932785,4.1325515033033
16307,2020-09-01 02:18:14.291775,4.1325515033033
16308,2020-09-01 02:18:14.639467,4.1325515033033
16309,2020-09-01 02:18:15.039269,4.1325515033033
16310,2020-09-01 02:18:15.338423,4.1325515033033
16311,2020-09-01 02:18:15.671136,4.1325515033033
16312,2020-09-01 02:18:15.984128,4.1325515033033
16313,2020-09-01 02:18:16.390716,4.1325515033033
16314,2020-09-01 02:18:16.709437,4.1325515033033
16315,2020-09-01 02:18:17.043057,4.21835844002892
16316,2020-09-01 02:18:17.312494,4.21835844002892
16317,2020-09-01 02:18:17.576055,4.21835844002892
16318,2020-09-01 02:18:17.926156,4.21835844002892
16319,2020-09-01 02:18:18.213040,4.21835844002892
16320,2020-09-01 02:18:18.532736,4.21835844002892
16321,2020-09-01 02:18:18.863018,4.21835844002892
16322,2020-09-01 02:18:19.221447,4.21835844002892
16323,2020-09-01 02:18:19.555405,4.21835844002892
16324,2020-09-01 02:18:19.884655,4.30406301508768
16325,2020-09-01 02:18:20.314043,4.30406301508768
16326,2020-09-01 02:18:20.644797,4.30406301508768
16327,2020-09-01 02:18:20.919089,4.30406301508768
16328,2020-09-01 02:18:21.241179,4.30406301508768
16329,2020-09-01 02:18:21.530238,4.30406301508768
16330,2020-09-01 02:18:21.834452,4.30406301508768
16331,2020-09-01 02:18:22.124798,4.30406301508768
16332,2020-09-01 02:18:22.427825,4.30406301508768
16333,2020-09-01 02:18:22.708880,4.30406301508768
16334,2020-09-01 02:18:22.946572,4.38966542357653
16335,2020-09-01 02:18:23.282110,4.38966542357653
16336,2020-09-01 02:18:23.648415,4.38966542357653
16337,2020-09-01 02:18:23.974520,4.38966542357653
16338,2020-09-01 02:18:24.288282,4.38966542357653
16339,2020-09-01 02:18:24.565532,4.38966542357653
16340,2020-09-01 02:18:24.908614,4.38966542357653
16341,2020-09-01 02:18:25.262661,4.38966542357653
16342,2020-09-01 02:18:25.654505,4.47516585867002
16343,2020-09-01 02:18:26.051682,4.47516585867002
16344,2020-09-01 02:18:26.333025,4.47516585867002
16345,2020-09-01 02:18:26.630399,4.47516585867002
16346,2020-09-01 02:18:26.994326,4.47516585867002
16347,2020-09-01 02:18:27.340309,4.47516585867002
16348,2020-09-01 02:18:27.677049,4.47516585867002
16349,2020-09-01 02:18:28.087132,4.54785354883728
16350,2020-09-01 02:18:28.443977,4.54785354883728
16351,2020-09-01 02:18:28.770147,4.54785354883728
16352,2020-09-01 02:18:29.067632,4.54785354883728
16353,2020-09-01 02:18:29.420642,4.54785354883728
16354,2020-09-01 02:18:29.723780,4.54785354883728
16355,2020-09-01 02:18:29.944243,4.54785354883728
16356,2020-09-01 02:18:30.283655,4.54785354883728
16357,2020-09-01 02:18:30.539683,4.54785354883728
16358,2020-09-01 02:18:30.888251,4.54785354883728
16359,2020-09-01 02:18:31.166165,4.62044436106954
16360,2020-09-01 02:18:31.495064,4.62044436106954
16361,2020-09-01 02:18:31.805562,4.62044436106954
16362,2020-09-01 02:18:32.083352,4.62044436106954
16363,2020-09-01 02:18:32.338102,4.62044436106954
16364,2020-09-01 02:18:32.672819,4.62044436106954
16365,2020-09-01 02:18:33.027288,4.62044436106954
16366,2020-09-01 02:18:33.256873,4.62044436106954
16367,2020-09-01 02:18:33.550814,4.62044436106954
16368,2020-09-01 02:18:33.884555,4.62044436106954
16369,2020-09-01 02:18:34.204241,4.69293847570435
16370,2020-09-01 02:18:34.514218,4.69293847570435
16371,2020-09-01 02:18:34.854459,4.69293847570435
16372,2020-09-01 02:18:35.188537,4.69293847570435
16373,2020-09-01 02:18:35.491803,4.69293847570435
16374,2020-09-01 02:18:35.843207,4.69293847570435
16375,2020-09-01 02:18:36.184343,4.69293847570435
16376,2020-09-01 02:18:36.505421,4.69293847570435
16377,2020-09-01 02:18:36.787435,4.69293847570435
16378,2020-09-01 02:18:37.077311,4.69293847570435
16379,2020-09-01 02:18:37.348620,4.77653424225402
16380,2020-09-01 02:18:37.592226,4.77653424225402
16381,2020-09-01 02:18:37.930474,4.77653424225402
16382,2020-09-01 02:18:38.368998,4.77653424225402
16383,2020-09-01 02:18:38.735875,4.77653424225402
16384,2020-09-01 02:18:38.960456,4.77653424225402
16385,2020-09-01 02:18:39.325486,4.77653424225402
16386,2020-09-01 02:18:39.566349,4.77653424225402
16387,2020-09-01 02:18:39.975306,4.8600204928553
16388,2020-09-01 02:18:40.323459,4.8600204928553
16389,2020-09-01 02:18:40.673741,4.8600204928553
16390,2020-09-01 02:18:41.048439,4.8600204928553
16391,2020-09-01 02:18:41.409554,4.8600204928553
16392,2020-09-01 02:18:41.743088,4.8600204928553
16393,2020-09-01 02:18:42.015121,4.8600204928553
16394,2020-09-01 02:18:42.332578,4.8600204928553
16395,2020-09-01 02:18:42.678974,4.8600204928553
16396,2020-09-01 02:18:43.039776,4.94339742155263
16397,2020-09-01 02:18:43.404953,4.94339742155263
16398,2020-09-01 02:18:43.780711,4.94339742155263
16399,2020-09-01 02:18:44.044377,4.94339742155263
16400,2020-09-01 02:18:44.320939,4.94339742155263
16401,2020-09-01 02:18:44.647619,4.94339742155263
16402,2020-09-01 02:18:44.925089,4.94339742155263
16403,2020-09-01 02:18:45.230746,4.94339742155263
16404,2020-09-01 02:18:45.595242,4.94339742155263
16405,2020-09-01 02:18:45.986103,4.94339742155263
16406,2020-09-01 02:18:46.340223,4.94339742155263
16407,2020-09-01 02:18:46.654248,4.94339742155263
16408,2020-09-01 02:18:46.958393,5.00001952514063
16409,2020-09-01 02:18:47.241598,5.00001952514063
16410,2020-09-01 02:18:47.536650,5.00001952514063
16411,2020-09-01 02:18:47.866084,5.00001952514063
16412,2020-09-01 02:18:48.101406,5.00001952514063
16413,2020-09-01 02:18:48.440866,5.00001952514063
16414,2020-09-01 02:18:48.759724,5.00001952514063
16415,2020-09-01 02:18:49.103579,5.00001952514063
16416,2020-09-01 02:18:49.453238,5.00001952514063
16417,2020-09-01 02:18:49.847249,4.96611209344815
16418,2020-09-01 02:18:50.216967,4.96611209344815
16419,2020-09-01 02:18:50.580832,4.96611209344815
16420,2020-09-01 02:18:50.888563,4.96611209344815
16421,2020-09-01 02:18:51.220143,4.96611209344815
16422,2020-09-01 02:18:51.536397,4.96611209344815
16423,2020-09-01 02:18:51.884131,4.96611209344815
16424,2020-09-01 02:18:52.196166,4.96611209344815
16425,2020-09-01 02:18:52.512277,4.86026075013469
16426,2020-09-01 02:18:52.852319,4.86026075013469
16427,2020-09-01 02:18:53.150056,4.86026075013469
16428,2020-09-01 02:18:53.489644,4.86026075013469
16429,2020-09-01 02:18:53.814595,4.86026075013469
16430,2020-09-01 02:18:54.217861,4.86026075013469
16431,2020-09-01 02:18:54.580181,4.86026075013469
16432,2020-09-01 02:18:54.915027,4.86026075013469
16433,2020-09-01 02:18:55.189559,4.86026075013469
16434,2020-09-01 02:18:55.535710,4.75474921477209
16435,2020-09-01 02:18:55.819073,4.75474921477209
16436,2020-09-01 02:18:56.138894,4.75474921477209
16437,2020-09-01 02:18:56.531729,4.75474921477209
16438,2020-09-01 02:18:56.819381,4.75474921477209
16439,2020-09-01 02:18:57.064078,4.75474921477209
16440,2020-09-01 02:18:57.449426,4.75474921477209
16441,2020-09-01 02:18:57.808269,4.75474921477209
16442,2020-09-01 02:18:58.191382,4.75474921477209
16443,2020-09-01 02:18:58.564080,4.64957337525978
16444,2020-09-01 02:18:58.933137,4.64957337525978
16445,2020-09-01 02:18:59.285014,4.64957337525978
16446,2020-09-01 02:18:59.698480,4.64957337525978
16447,2020-09-01 02:19:00.018449,4.64957337525978
16448,2020-09-01 02:19:00.292973,4.64957337525978
16449,2020-09-01 02:19:00.595747,4.64957337525978
16450,2020-09-01 02:19:00.954825,4.64957337525978
16451,2020-09-01 02:19:01.313910,4.64957337525978
16452,2020-09-01 02:19:01.634000,4.54472925138933
16453,2020-09-01 02:19:01.943092,4.54472925138933
16454,2020-09-01 02:19:02.237518,4.54472925138933
16455,2020-09-01 02:19:02.611673,4.54472925138933
16456,2020-09-01 02:19:03.004561,4.54472925138933
16457,2020-09-01 02:19:03.256155,4.54472925138933
16458,2020-09-01 02:19:03.608753,4.54472925138933
16459,2020-09-01 02:19:03.920038,4.54472925138933
16460,2020-09-01 02:19:04.204710,4.54472925138933
16461,2020-09-01 02:19:04.521002,4.44021298615132
16462,2020-09-01 02:19:04.784531,4.44021298615132
16463,2020-09-01 02:19:05.088798,4.44021298615132
16464,2020-09-01 02:19:05.473295,4.44021298615132
16465,2020-09-01 02:19:05.734865,4.44021298615132
16466,2020-09-01 02:19:05.979618,4.44021298615132
16467,2020-09-01 02:19:06.254631,4.44021298615132
16468,2020-09-01 02:19:06.548772,4.44021298615132
16469,2020-09-01 02:19:06.849867,4.44021298615132
16470,2020-09-01 02:19:07.198912,4.44021298615132
16471,2020-09-01 02:19:07.462211,4.33602083806313
16472,2020-09-01 02:19:07.811501,4.33602083806313
16473,2020-09-01 02:19:08.037465,4.33602083806313
16474,2020-09-01 02:19:08.405164,4.33602083806313
16475,2020-09-01 02:19:08.728700,4.33602083806313
16476,2020-09-01 02:19:09.017329,4.33602083806313
16477,2020-09-01 02:19:09.285065,4.33602083806313
16478,2020-09-01 02:19:09.557789,4.33602083806313
16479,2020-09-01 02:19:09.911194,4.33602083806313
16480,2020-09-01 02:19:10.213970,4.33602083806313
16481,2020-09-01 02:19:10.584118,4.23214917434478
16482,2020-09-01 02:19:10.934052,4.23214917434478
16483,2020-09-01 02:19:11.254621,4.23214917434478
16484,2020-09-01 02:19:11.626615,4.23214917434478
16485,2020-09-01 02:19:11.928720,4.23214917434478
16486,2020-09-01 02:19:12.211954,4.23214917434478
16487,2020-09-01 02:19:12.568726,4.23214917434478
16488,2020-09-01 02:19:12.922129,4.23214917434478
16489,2020-09-01 02:19:13.264600,4.12859446480817
16490,2020-09-01 02:19:13.648954,4.12859446480817
16491,2020-09-01 02:19:13.882771,4.12859446480817
16492,2020-09-01 02:19:14.192291,4.12859446480817
16493,2020-09-01 02:19:14.567661,4.12859446480817
16494,2020-09-01 02:19:14.895463,4.12859446480817
16495,2020-09-01 02:19:15.236127,4.12859446480817
16496,2020-09-01 02:19:15.600524,4.12859446480817
16497,2020-09-01 02:19:16.042856,4.03315308315649
16498,2020-09-01 02:19:16.340428,4.03315308315649
16499,2020-09-01 02:19:16.680176,4.03315308315649
16500,2020-09-01 02:19:16.939258,4.03315308315649
16501,2020-09-01 02:19:17.259344,4.03315308315649
16502,2020-09-01 02:19:17.505627,4.03315308315649
16503,2020-09-01 02:19:17.818870,4.03315308315649
16504,2020-09-01 02:19:18.074843,4.03315308315649
16505,2020-09-01 02:19:18.398274,4.03315308315649
16506,2020-09-01 02:19:18.699083,4.03315308315649
16507,2020-09-01 02:19:19.068964,3.93801167797149
16508,2020-09-01 02:19:19.343762,3.93801167797149
16509,2020-09-01 02:19:19.671882,3.93801167797149
16510,2020-09-01 02:19:19.992189,3.93801167797149
16511,2020-09-01 02:19:20.332843,3.93801167797149
16512,2020-09-01 02:19:20.638800,3.93801167797149
16513,2020-09-01 02:19:20.877948,3.93801167797149
16514,2020-09-01 02:19:21.174136,3.93801167797149
16515,2020-09-01 02:19:21.518105,3.84316690784659
16516,2020-09-01 02:19:21.818372,3.84316690784659
16517,2020-09-01 02:19:22.147651,3.84316690784659
16518,2020-09-01 02:19:22.512216,3.84316690784659
16519,2020-09-01 02:19:22.823440,3.84316690784659
16520,2020-09-01 02:19:23.062082,3.84316690784659
16521,2020-09-01 02:19:23.380589,3.84316690784659
16522,2020-09-01 02:19:23.826971,3.74861551834648
16523,2020-09-01 02:19:24.211463,3.74861551834648
16524,2020-09-01 02:19:24.625714,3.74861551834648
16525,2020-09-01 02:19:24.952472,3.74861551834648
16526,2020-09-01 02:19:25.135774,3.74861551834648
16527,2020-09-01 02:19:25.408641,3.74861551834648
16528,2020-09-01 02:19:25.723666,3.74861551834648
16529,2020-09-01 02:19:26.080357,3.74861551834648
16530,2020-09-01 02:19:26.425989,3.74861551834648
16531,2020-09-01 02:19:26.744731,3.74861551834648
16532,2020-09-01 02:19:27.110065,3.65435433791771
16533,2020-09-01 02:19:27.386923,3.65435433791771
16534,2020-09-01 02:19:27.743548,3.65435433791771
16535,2020-09-01 02:19:28.040849,3.65435433791771
16536,2020-09-01 02:19:28.303450,3.65435433791771
16537,2020-09-01 02:19:28.559743,3.65435433791771
16538,2020-09-01 02:19:28.877332,3.65435433791771
16539,2020-09-01 02:19:29.211290,3.65435433791771
16540,2020-09-01 02:19:29.479546,3.65435433791771
16541,2020-09-01 02:19:29.833382,3.56038027412799
16542,2020-09-01 02:19:30.088835,3.56038027412799
16543,2020-09-01 02:19:30.417843,3.56038027412799
16544,2020-09-01 02:19:30.700996,3.56038027412799
16545,2020-09-01 02:19:31.072895,3.56038027412799
16546,2020-09-01 02:19:31.362207,3.56038027412799
16547,2020-09-01 02:19:31.670120,3.56038027412799
16548,2020-09-01 02:19:31.918497,3.56038027412799
16549,2020-09-01 02:19:32.202615,3.56038027412799
16550,2020-09-01 02:19:32.574825,3.46669031019731
16551,2020-09-01 02:19:32.851190,3.46669031019731
16552,2020-09-01 02:19:33.094074,3.46669031019731
16553,2020-09-01 02:19:33.428997,3.46669031019731
16554,2020-09-01 02:19:33.768376,3.46669031019731
16555,2020-09-01 02:19:34.021867,3.46669031019731
16556,2020-09-01 02:19:34.334167,3.46669031019731
16557,2020-09-01 02:19:34.700711,3.46669031019731
16558,2020-09-01 02:19:35.014894,3.46669031019731
16559,2020-09-01 02:19:35.278337,3.46669031019731
16560,2020-09-01 02:19:35.538468,3.46669031019731
16561,2020-09-01 02:19:35.915303,3.37328150178944
16562,2020-09-01 02:19:36.229772,3.37328150178944
16563,2020-09-01 02:19:36.555422,3.37328150178944
16564,2020-09-01 02:19:36.832831,3.37328150178944
16565,2020-09-01 02:19:37.079900,3.37328150178944
16566,2020-09-01 02:19:37.350275,3.37328150178944
16567,2020-09-01 02:19:37.688927,3.37328150178944
16568,2020-09-01 02:19:38.015710,3.37328150178944
16569,2020-09-01 02:19:38.319136,3.37328150178944
16570,2020-09-01 02:19:38.645112,3.37328150178944
16571,2020-09-01 02:19:38.892731,3.37328150178944
16572,2020-09-01 02:19:39.161163,3.28015097403711
