iteration,timestamp,T7
16573,2020-09-01 02:19:39.456175,3.28015097403711
16574,2020-09-01 02:19:39.764288,3.28015097403711
16575,2020-09-01 02:19:40.080643,3.28015097403711
16576,2020-09-01 02:19:40.408570,3.28015097403711
16577,2020-09-01 02:19:40.729343,3.28015097403711
16578,2020-09-01 02:19:41.051128,3.28015097403711
16579,2020-09-01 02:19:41.534194,3.28015097403711
16580,2020-09-01 02:19:41.775414,3.18729591877772
16581,2020-09-01 02:19:42.131766,3.18729591877772
16582,2020-09-01 02:19:42.441318,3.18729591877772
16583,2020-09-01 02:19:42.695993,3.18729591877772
16584,2020-09-01 02:19:43.032579,3.18729591877772
16585,2020-09-01 02:19:43.363769,3.18729591877772
16586,2020-09-01 02:19:43.683913,3.18729591877772
16587,2020-09-01 02:19:44.039190,3.18729591877772
16588,2020-09-01 02:19:44.303212,3.18729591877772
16589,2020-09-01 02:19:44.601972,3.18729591877772
16590,2020-09-01 02:19:44.861457,3.0947135919792
16591,2020-09-01 02:19:45.192486,3.0947135919792
16592,2020-09-01 02:19:45.509292,3.0947135919792
16593,2020-09-01 02:19:45.759294,3.0947135919792
16594,2020-09-01 02:19:46.082919,3.0947135919792
16595,2020-09-01 02:19:46.469844,3.0947135919792
16596,2020-09-01 02:19:46.726089,3.0947135919792
16597,2020-09-01 02:19:46.970732,3.0947135919792
16598,2020-09-01 02:19:47.285948,3.0947135919792
16599,2020-09-01 02:19:47.617323,3.0947135919792
16600,2020-09-01 02:19:47.954397,3.00240131133893
16601,2020-09-01 02:19:48.251227,3.00240131133893
16602,2020-09-01 02:19:48.513100,3.00240131133893
16603,2020-09-01 02:19:48.902856,3.00240131133893
16604,2020-09-01 02:19:49.247894,3.00240131133893
16605,2020-09-01 02:19:49.517365,3.00240131133893
16606,2020-09-01 02:19:49.860561,3.00240131133893
16607,2020-09-01 02:19:50.143161,3.00240131133893
16608,2020-09-01 02:19:50.469786,3.00240131133893
16609,2020-09-01 02:19:50.749777,2.91001431804897
16610,2020-09-01 02:19:51.069518,2.91001431804897
16611,2020-09-01 02:19:51.364424,2.91001431804897
16612,2020-09-01 02:19:51.669290,2.91001431804897
16613,2020-09-01 02:19:51.980233,2.91001431804897
16614,2020-09-01 02:19:52.337232,2.91001431804897
16615,2020-09-01 02:19:52.690585,2.91001431804897
16616,2020-09-01 02:19:53.018188,2.91001431804897
16617,2020-09-01 02:19:53.347450,2.91001431804897
16618,2020-09-01 02:19:53.631762,2.81789279011306
16619,2020-09-01 02:19:53.927638,2.81789279011306
16620,2020-09-01 02:19:54.272698,2.81789279011306
16621,2020-09-01 02:19:54.536190,2.81789279011306
16622,2020-09-01 02:19:54.848104,2.81789279011306
16623,2020-09-01 02:19:55.228256,2.81789279011306
16624,2020-09-01 02:19:55.522183,2.81789279011306
16625,2020-09-01 02:19:55.804244,2.81789279011306
16626,2020-09-01 02:19:56.064150,2.81789279011306
16627,2020-09-01 02:19:56.403341,2.81789279011306
16628,2020-09-01 02:19:56.765619,2.72603421729475
16629,2020-09-01 02:19:57.048022,2.72603421729475
16630,2020-09-01 02:19:57.304497,2.72603421729475
16631,2020-09-01 02:19:57.617999,2.72603421729475
16632,2020-09-01 02:19:57.883668,2.72603421729475
16633,2020-09-01 02:19:58.220720,2.72603421729475
16634,2020-09-01 02:19:58.510465,2.72603421729475
16635,2020-09-01 02:19:58.846750,2.72603421729475
16636,2020-09-01 02:19:59.158482,2.63443614296897
16637,2020-09-01 02:19:59.426425,2.63443614296897
16638,2020-09-01 02:19:59.673293,2.63443614296897
16639,2020-09-01 02:20:00.004311,2.63443614296897
16640,2020-09-01 02:20:00.310027,2.63443614296897
16641,2020-09-01 02:20:00.563218,2.63443614296897
16642,2020-09-01 02:20:00.888440,2.63443614296897
16643,2020-09-01 02:20:01.127046,2.63443614296897
16644,2020-09-01 02:20:01.499724,2.63443614296897
16645,2020-09-01 02:20:01.853880,2.54309616239041
16646,2020-09-01 02:20:02.094518,2.54309616239041
16647,2020-09-01 02:20:02.375426,2.54309616239041
16648,2020-09-01 02:20:02.661970,2.54309616239041
16649,2020-09-01 02:20:03.019250,2.54309616239041
16650,2020-09-01 02:20:03.374692,2.54309616239041
16651,2020-09-01 02:20:03.759223,2.54309616239041
16652,2020-09-01 02:20:04.074711,2.54309616239041
16653,2020-09-01 02:20:04.411927,2.45201192106639
16654,2020-09-01 02:20:04.677996,2.45201192106639
16655,2020-09-01 02:20:04.945931,2.45201192106639
16656,2020-09-01 02:20:05.258036,2.45201192106639
16657,2020-09-01 02:20:05.559995,2.45201192106639
16658,2020-09-01 02:20:05.976365,2.45201192106639
16659,2020-09-01 02:20:06.242256,2.45201192106639
16660,2020-09-01 02:20:06.532732,2.36118111322662
16661,2020-09-01 02:20:06.901521,2.36118111322662
16662,2020-09-01 02:20:07.219901,2.36118111322662
16663,2020-09-01 02:20:07.538780,2.36118111322662
16664,2020-09-01 02:20:07.793284,2.36118111322662
16665,2020-09-01 02:20:08.097681,2.36118111322662
16666,2020-09-01 02:20:08.404695,2.36118111322662
16667,2020-09-01 02:20:08.722922,2.36118111322662
16668,2020-09-01 02:20:08.986046,2.36118111322662
16669,2020-09-01 02:20:09.325541,2.36118111322662
16670,2020-09-01 02:20:09.591521,2.27060148038366
16671,2020-09-01 02:20:09.968071,2.27060148038366
16672,2020-09-01 02:20:10.242970,2.27060148038366
16673,2020-09-01 02:20:10.524249,2.27060148038366
16674,2020-09-01 02:20:10.911843,2.27060148038366
16675,2020-09-01 02:20:11.210699,2.27060148038366
16676,2020-09-01 02:20:11.563072,2.27060148038366
16677,2020-09-01 02:20:11.895923,2.27060148038366
16678,2020-09-01 02:20:12.252288,2.27060148038366
16679,2020-09-01 02:20:12.573701,2.27060148038366
16680,2020-09-01 02:20:12.916076,2.3400476719972
16681,2020-09-01 02:20:13.277496,2.3400476719972
16682,2020-09-01 02:20:13.565004,2.3400476719972
16683,2020-09-01 02:20:13.865150,2.3400476719972
16684,2020-09-01 02:20:14.164852,2.3400476719972
16685,2020-09-01 02:20:14.500865,2.3400476719972
16686,2020-09-01 02:20:14.785950,2.3400476719972
16687,2020-09-01 02:20:16.148579,2.40935375210562
16688,2020-09-01 02:20:16.689622,2.40935375210562
16689,2020-09-01 02:20:16.997538,2.40935375210562
16690,2020-09-01 02:20:17.320734,2.40935375210562
16691,2020-09-01 02:20:17.710325,2.40935375210562
16692,2020-09-01 02:20:17.999290,2.40935375210562
16693,2020-09-01 02:20:18.306122,2.40935375210562
16694,2020-09-01 02:20:18.613119,2.40935375210562
16695,2020-09-01 02:20:18.943053,2.40935375210562
16696,2020-09-01 02:20:19.257166,2.47852035164487
16697,2020-09-01 02:20:19.605884,2.47852035164487
16698,2020-09-01 02:20:19.927169,2.47852035164487
16699,2020-09-01 02:20:20.236893,2.47852035164487
16700,2020-09-01 02:20:20.553837,2.47852035164487
16701,2020-09-01 02:20:20.869540,2.47852035164487
16702,2020-09-01 02:20:21.171703,2.47852035164487
16703,2020-09-01 02:20:21.480445,2.47852035164487
16704,2020-09-01 02:20:21.760291,2.47852035164487
16705,2020-09-01 02:20:22.099408,2.54754809653404
16706,2020-09-01 02:20:22.391579,2.54754809653404
16707,2020-09-01 02:20:22.798254,2.54754809653404
16708,2020-09-01 02:20:23.153906,2.54754809653404
16709,2020-09-01 02:20:23.490168,2.54754809653404
16710,2020-09-01 02:20:23.806642,2.54754809653404
16711,2020-09-01 02:20:24.128857,2.54754809653404
16712,2020-09-01 02:20:24.493581,2.54754809653404
16713,2020-09-01 02:20:24.887850,2.593824051301
16714,2020-09-01 02:20:25.104362,2.593824051301
16715,2020-09-01 02:20:25.445721,2.593824051301
16716,2020-09-01 02:20:25.788806,2.593824051301
16717,2020-09-01 02:20:26.108960,2.593824051301
16718,2020-09-01 02:20:26.371424,2.593824051301
16719,2020-09-01 02:20:26.693485,2.593824051301
16720,2020-09-01 02:20:27.021072,2.593824051301
16721,2020-09-01 02:20:27.336298,2.593824051301
16722,2020-09-01 02:20:27.651699,2.64001769958206
16723,2020-09-01 02:20:28.014621,2.64001769958206
16724,2020-09-01 02:20:28.288441,2.64001769958206
16725,2020-09-01 02:20:28.719628,2.64001769958206
16726,2020-09-01 02:20:29.054350,2.64001769958206
16727,2020-09-01 02:20:29.345378,2.64001769958206
16728,2020-09-01 02:20:29.704795,2.64001769958206
16729,2020-09-01 02:20:30.023990,2.64001769958206
16730,2020-09-01 02:20:30.355703,2.64001769958206
16731,2020-09-01 02:20:30.653623,2.68612944580271
16732,2020-09-01 02:20:30.921531,2.68612944580271
16733,2020-09-01 02:20:31.236341,2.68612944580271
16734,2020-09-01 02:20:31.620212,2.68612944580271
16735,2020-09-01 02:20:31.872539,2.68612944580271
16736,2020-09-01 02:20:32.100028,2.68612944580271
16737,2020-09-01 02:20:32.470003,2.68612944580271
16738,2020-09-01 02:20:32.738429,2.68612944580271
16739,2020-09-01 02:20:32.979873,2.68612944580271
16740,2020-09-01 02:20:33.296722,2.73215969146553
16741,2020-09-01 02:20:33.641222,2.73215969146553
16742,2020-09-01 02:20:33.979294,2.73215969146553
16743,2020-09-01 02:20:34.249964,2.73215969146553
16744,2020-09-01 02:20:34.594307,2.73215969146553
16745,2020-09-01 02:20:34.959367,2.73215969146553
16746,2020-09-01 02:20:35.303845,2.73215969146553
16747,2020-09-01 02:20:35.641287,2.73215969146553
16748,2020-09-01 02:20:35.890641,2.73215969146553
16749,2020-09-01 02:20:36.269121,2.77810883518497
16750,2020-09-01 02:20:36.638481,2.77810883518497
16751,2020-09-01 02:20:36.953290,2.77810883518497
16752,2020-09-01 02:20:37.308541,2.77810883518497
16753,2020-09-01 02:20:37.552938,2.77810883518497
16754,2020-09-01 02:20:37.811387,2.77810883518497
16755,2020-09-01 02:20:38.088759,2.77810883518497
16756,2020-09-01 02:20:38.354553,2.77810883518497
16757,2020-09-01 02:20:38.692505,2.77810883518497
16758,2020-09-01 02:20:38.975912,2.77810883518497
16759,2020-09-01 02:20:39.286687,2.82397727272135
16760,2020-09-01 02:20:39.536539,2.82397727272135
16761,2020-09-01 02:20:39.859221,2.82397727272135
16762,2020-09-01 02:20:40.154205,2.82397727272135
16763,2020-09-01 02:20:40.403448,2.82397727272135
16764,2020-09-01 02:20:40.651536,2.82397727272135
16765,2020-09-01 02:20:40.976610,2.82397727272135
16766,2020-09-01 02:20:41.287791,2.82397727272135
16767,2020-09-01 02:20:41.604465,2.82397727272135
16768,2020-09-01 02:20:41.909045,2.82397727272135
16769,2020-09-01 02:20:42.235612,2.82397727272135
16770,2020-09-01 02:20:42.481651,2.82397727272135
16771,2020-09-01 02:20:42.795183,2.86976539701416
16772,2020-09-01 02:20:43.046668,2.86976539701416
16773,2020-09-01 02:20:43.357395,2.86976539701416
16774,2020-09-01 02:20:43.674464,2.86976539701416
16775,2020-09-01 02:20:43.966677,2.86976539701416
16776,2020-09-01 02:20:44.335481,2.86976539701416
16777,2020-09-01 02:20:44.668317,2.86976539701416
16778,2020-09-01 02:20:45.048901,2.86976539701416
16779,2020-09-01 02:20:45.306406,2.86976539701416
16780,2020-09-01 02:20:45.571679,2.91547359821469
16781,2020-09-01 02:20:45.835676,2.91547359821469
16782,2020-09-01 02:20:46.067295,2.91547359821469
16783,2020-09-01 02:20:46.390253,2.91547359821469
16784,2020-09-01 02:20:46.720045,2.91547359821469
16785,2020-09-01 02:20:46.998586,2.91547359821469
16786,2020-09-01 02:20:47.356608,2.91547359821469
16787,2020-09-01 02:20:47.708932,2.91547359821469
16788,2020-09-01 02:20:47.963187,2.91547359821469
16789,2020-09-01 02:20:48.280710,2.91547359821469
16790,2020-09-01 02:20:48.609590,2.961102263718
16791,2020-09-01 02:20:48.943627,2.961102263718
16792,2020-09-01 02:20:49.270009,2.961102263718
16793,2020-09-01 02:20:49.560802,2.961102263718
16794,2020-09-01 02:20:49.877540,2.961102263718
16795,2020-09-01 02:20:50.233113,2.961102263718
16796,2020-09-01 02:20:50.600411,2.961102263718
16797,2020-09-01 02:20:50.913161,2.961102263718
16798,2020-09-01 02:20:51.162361,2.961102263718
16799,2020-09-01 02:20:51.474819,2.961102263718
16800,2020-09-01 02:20:51.838882,3.00665177819431
16801,2020-09-01 02:20:52.142712,3.00665177819431
16802,2020-09-01 02:20:52.465082,3.00665177819431
16803,2020-09-01 02:20:52.760225,3.00665177819431
16804,2020-09-01 02:20:53.064659,3.00665177819431
16805,2020-09-01 02:20:53.320728,3.00665177819431
16806,2020-09-01 02:20:53.684397,3.00665177819431
16807,2020-09-01 02:20:53.974623,3.05212252361969
16808,2020-09-01 02:20:54.326755,3.05212252361969
16809,2020-09-01 02:20:54.628054,3.05212252361969
16810,2020-09-01 02:20:54.944124,3.05212252361969
16811,2020-09-01 02:20:55.259688,3.05212252361969
16812,2020-09-01 02:20:55.503108,3.05212252361969
16813,2020-09-01 02:20:55.819192,3.05212252361969
16814,2020-09-01 02:20:56.130956,3.05212252361969
16815,2020-09-01 02:20:56.456375,3.05212252361969
16816,2020-09-01 02:20:56.719107,3.05212252361969
16817,2020-09-01 02:20:57.047649,3.05212252361969
16818,2020-09-01 02:20:57.299774,3.09751487930622
16819,2020-09-01 02:20:57.640578,3.09751487930622
16820,2020-09-01 02:20:57.912288,3.09751487930622
16821,2020-09-01 02:20:58.146488,3.09751487930622
16822,2020-09-01 02:20:58.395080,3.09751487930622
16823,2020-09-01 02:20:58.702022,3.09751487930622
16824,2020-09-01 02:20:59.060988,3.09751487930622
16825,2020-09-01 02:20:59.343082,3.09751487930622
16826,2020-09-01 02:20:59.625298,3.09751487930622
16827,2020-09-01 02:20:59.917631,3.09751487930622
16828,2020-09-01 02:21:00.275658,3.150205644548
16829,2020-09-01 02:21:00.640218,3.150205644548
16830,2020-09-01 02:21:00.971304,3.150205644548
16831,2020-09-01 02:21:01.338337,3.150205644548
16832,2020-09-01 02:21:01.707604,3.150205644548
16833,2020-09-01 02:21:02.050508,3.150205644548
16834,2020-09-01 02:21:02.322880,3.150205644548
16835,2020-09-01 02:21:02.651649,3.150205644548
16836,2020-09-01 02:21:03.007332,3.20279938721113
16837,2020-09-01 02:21:03.322502,3.20279938721113
16838,2020-09-01 02:21:03.650884,3.20279938721113
16839,2020-09-01 02:21:04.015634,3.20279938721113
16840,2020-09-01 02:21:04.351410,3.20279938721113
16841,2020-09-01 02:21:04.753652,3.20279938721113
16842,2020-09-01 02:21:05.105675,3.20279938721113
16843,2020-09-01 02:21:05.460223,3.20279938721113
16844,2020-09-01 02:21:05.837180,3.23062288726334
16845,2020-09-01 02:21:06.156610,3.23062288726334
16846,2020-09-01 02:21:06.454218,3.23062288726334
16847,2020-09-01 02:21:06.717033,3.23062288726334
16848,2020-09-01 02:21:07.092174,3.23062288726334
16849,2020-09-01 02:21:07.378426,3.23062288726334
16850,2020-09-01 02:21:07.631171,3.23062288726334
16851,2020-09-01 02:21:07.872600,3.23062288726334
16852,2020-09-01 02:21:08.101583,3.23062288726334
16853,2020-09-01 02:21:08.455085,3.23062288726334
16854,2020-09-01 02:21:08.809217,3.25793010802744
16855,2020-09-01 02:21:09.074646,3.25793010802744
16856,2020-09-01 02:21:09.344959,3.25793010802744
16857,2020-09-01 02:21:09.702127,3.25793010802744
16858,2020-09-01 02:21:10.032980,3.25793010802744
16859,2020-09-01 02:21:10.354833,3.25793010802744
16860,2020-09-01 02:21:10.692571,3.25793010802744
16861,2020-09-01 02:21:10.979017,3.25793010802744
16862,2020-09-01 02:21:11.217740,3.25793010802744
16863,2020-09-01 02:21:11.535733,3.25793010802744
16864,2020-09-01 02:21:11.833106,3.25793010802744
16865,2020-09-01 02:21:12.118839,3.25793010802744
16866,2020-09-01 02:21:12.452254,3.25793010802744
16867,2020-09-01 02:21:12.797783,3.25793010802744
16868,2020-09-01 02:21:13.117022,3.25793010802744
16869,2020-09-01 02:21:13.397403,3.25793010802744
16870,2020-09-01 02:21:13.665823,3.25793010802744
16871,2020-09-01 02:21:13.976340,3.25793010802744
16872,2020-09-01 02:21:14.325802,3.25793010802744
16873,2020-09-01 02:21:14.673170,3.25793010802744
16874,2020-09-01 02:21:15.055842,3.25793010802744
16875,2020-09-01 02:21:15.365089,3.25793010802744
16876,2020-09-01 02:21:15.667737,3.31598204121062
16877,2020-09-01 02:21:15.956592,3.31598204121062
16878,2020-09-01 02:21:16.224949,3.31598204121062
16879,2020-09-01 02:21:16.554016,3.31598204121062
16880,2020-09-01 02:21:16.876196,3.31598204121062
16881,2020-09-01 02:21:17.175926,3.31598204121062
16882,2020-09-01 02:21:17.499057,3.31598204121062
16883,2020-09-01 02:21:17.865637,3.31598204121062
16884,2020-09-01 02:21:18.175140,3.37735415435345
16885,2020-09-01 02:21:18.500515,3.37735415435345
16886,2020-09-01 02:21:18.796140,3.37735415435345
16887,2020-09-01 02:21:19.087208,3.37735415435345
16888,2020-09-01 02:21:19.388331,3.37735415435345
16889,2020-09-01 02:21:19.735731,3.37735415435345
16890,2020-09-01 02:21:20.072734,3.37735415435345
16891,2020-09-01 02:21:20.422773,3.37735415435345
16892,2020-09-01 02:21:20.786408,3.43862203346893
16893,2020-09-01 02:21:21.136969,3.43862203346893
16894,2020-09-01 02:21:21.502560,3.43862203346893
16895,2020-09-01 02:21:21.888351,3.43862203346893
16896,2020-09-01 02:21:22.248748,3.43862203346893
16897,2020-09-01 02:21:22.569582,3.43862203346893
16898,2020-09-01 02:21:22.954645,3.43862203346893
16899,2020-09-01 02:21:23.288424,3.49978614127537
16900,2020-09-01 02:21:23.573111,3.49978614127537
16901,2020-09-01 02:21:23.928471,3.49978614127537
16902,2020-09-01 02:21:24.265456,3.49978614127537
16903,2020-09-01 02:21:24.642633,3.49978614127537
16904,2020-09-01 02:21:24.940152,3.49978614127537
16905,2020-09-01 02:21:25.272821,3.49978614127537
16906,2020-09-01 02:21:25.611707,3.49978614127537
16907,2020-09-01 02:21:25.952357,3.56084693713063
16908,2020-09-01 02:21:26.247813,3.56084693713063
16909,2020-09-01 02:21:26.521126,3.56084693713063
16910,2020-09-01 02:21:26.845320,3.56084693713063
16911,2020-09-01 02:21:27.182082,3.56084693713063
16912,2020-09-01 02:21:27.518775,3.56084693713063
16913,2020-09-01 02:21:27.810740,3.56084693713063
16914,2020-09-01 02:21:28.149609,3.56084693713063
16915,2020-09-01 02:21:28.488910,3.62180487707742
16916,2020-09-01 02:21:28.767487,3.62180487707742
16917,2020-09-01 02:21:29.103901,3.62180487707742
16918,2020-09-01 02:21:29.374140,3.62180487707742
16919,2020-09-01 02:21:29.671344,3.62180487707742
16920,2020-09-01 02:21:30.000721,3.62180487707742
16921,2020-09-01 02:21:30.365751,3.62180487707742
16922,2020-09-01 02:21:30.699651,3.62180487707742
16923,2020-09-01 02:21:31.088859,3.64067009348852
16924,2020-09-01 02:21:31.445564,3.64067009348852
16925,2020-09-01 02:21:31.715684,3.64067009348852
16926,2020-09-01 02:21:32.026910,3.64067009348852
16927,2020-09-01 02:21:32.299511,3.64067009348852
16928,2020-09-01 02:21:32.607746,3.64067009348852
16929,2020-09-01 02:21:32.897976,3.64067009348852
16930,2020-09-01 02:21:33.215787,3.64067009348852
16931,2020-09-01 02:21:33.548489,3.64067009348852
16932,2020-09-01 02:21:33.915637,3.7035397898203
16933,2020-09-01 02:21:34.276864,3.7035397898203
16934,2020-09-01 02:21:34.583550,3.7035397898203
16935,2020-09-01 02:21:34.879800,3.7035397898203
16936,2020-09-01 02:21:35.229765,3.7035397898203
16937,2020-09-01 02:21:35.531197,3.7035397898203
16938,2020-09-01 02:21:35.856344,3.7035397898203
16939,2020-09-01 02:21:36.194762,3.7035397898203
16940,2020-09-01 02:21:36.539036,3.7035397898203
16941,2020-09-01 02:21:36.889931,3.79458306706815
16942,2020-09-01 02:21:37.165733,3.79458306706815
16943,2020-09-01 02:21:37.459503,3.79458306706815
16944,2020-09-01 02:21:37.791402,3.79458306706815
16945,2020-09-01 02:21:38.167551,3.79458306706815
16946,2020-09-01 02:21:38.512041,3.79458306706815
16947,2020-09-01 02:21:38.784669,3.79458306706815
16948,2020-09-01 02:21:39.104044,3.79458306706815
16949,2020-09-01 02:21:39.458353,3.88552182824095
16950,2020-09-01 02:21:39.688859,3.88552182824095
16951,2020-09-01 02:21:40.075581,3.88552182824095
16952,2020-09-01 02:21:40.409172,3.88552182824095
16953,2020-09-01 02:21:40.698512,3.88552182824095
16954,2020-09-01 02:21:41.043862,3.88552182824095
16955,2020-09-01 02:21:41.307865,3.88552182824095
16956,2020-09-01 02:21:41.669739,3.88552182824095
16957,2020-09-01 02:21:42.013771,4.01308844526054
16958,2020-09-01 02:21:42.329635,4.01308844526054
16959,2020-09-01 02:21:42.658571,4.01308844526054
16960,2020-09-01 02:21:42.952823,4.01308844526054
16961,2020-09-01 02:21:43.310898,4.01308844526054
16962,2020-09-01 02:21:43.664966,4.01308844526054
16963,2020-09-01 02:21:43.973301,4.01308844526054
16964,2020-09-01 02:21:44.225741,4.01308844526054
16965,2020-09-01 02:21:44.520152,4.01308844526054
16966,2020-09-01 02:21:44.844502,4.14046670396947
16967,2020-09-01 02:21:45.215847,4.14046670396947
16968,2020-09-01 02:21:45.534523,4.14046670396947
16969,2020-09-01 02:21:45.851472,4.14046670396947
16970,2020-09-01 02:21:46.151212,4.14046670396947
16971,2020-09-01 02:21:46.500804,4.14046670396947
16972,2020-09-01 02:21:46.763537,4.14046670396947
16973,2020-09-01 02:21:47.057156,4.14046670396947
16974,2020-09-01 02:21:47.299211,4.14046670396947
16975,2020-09-01 02:21:47.564372,4.14046670396947
16976,2020-09-01 02:21:47.793320,4.26765687260335
16977,2020-09-01 02:21:48.094612,4.26765687260335
16978,2020-09-01 02:21:48.374964,4.26765687260335
16979,2020-09-01 02:21:48.709644,4.26765687260335
16980,2020-09-01 02:21:49.050660,4.26765687260335
16981,2020-09-01 02:21:49.318937,4.26765687260335
16982,2020-09-01 02:21:49.575772,4.26765687260335
16983,2020-09-01 02:21:49.878468,4.26765687260335
16984,2020-09-01 02:21:50.139202,4.26765687260335
16985,2020-09-01 02:21:50.414074,4.3946592159616
16986,2020-09-01 02:21:50.679591,4.3946592159616
16987,2020-09-01 02:21:50.925513,4.3946592159616
16988,2020-09-01 02:21:51.205884,4.3946592159616
16989,2020-09-01 02:21:51.464030,4.3946592159616
16990,2020-09-01 02:21:51.794631,4.3946592159616
16991,2020-09-01 02:21:52.065388,4.3946592159616
16992,2020-09-01 02:21:52.495081,4.3946592159616
16993,2020-09-01 02:21:52.842221,4.3946592159616
16994,2020-09-01 02:21:53.185985,4.52147399554453
16995,2020-09-01 02:21:53.512950,4.52147399554453
16996,2020-09-01 02:21:53.790007,4.52147399554453
16997,2020-09-01 02:21:54.042567,4.52147399554453
16998,2020-09-01 02:21:54.299749,4.52147399554453
16999,2020-09-01 02:21:54.607491,4.52147399554453
17000,2020-09-01 02:21:54.946465,4.52147399554453
17001,2020-09-01 02:21:55.277882,4.52147399554453
17002,2020-09-01 02:21:55.616910,4.52147399554453
17003,2020-09-01 02:21:55.879624,4.52147399554453
17004,2020-09-01 02:21:56.257920,4.6481014696832
17005,2020-09-01 02:21:56.576128,4.6481014696832
17006,2020-09-01 02:21:56.848463,4.6481014696832
17007,2020-09-01 02:21:57.161744,4.6481014696832
17008,2020-09-01 02:21:57.490780,4.6481014696832
17009,2020-09-01 02:21:57.794295,4.6481014696832
17010,2020-09-01 02:21:58.110952,4.6481014696832
17011,2020-09-01 02:21:58.482874,4.6481014696832
17012,2020-09-01 02:21:58.846562,4.6481014696832
17013,2020-09-01 02:21:59.138774,4.6481014696832
17014,2020-09-01 02:21:59.490427,4.77454189366223
17015,2020-09-01 02:21:59.807302,4.77454189366223
17016,2020-09-01 02:22:00.140388,4.77454189366223
17017,2020-09-01 02:22:00.455211,4.77454189366223
17018,2020-09-01 02:22:00.699072,4.77454189366223
17019,2020-09-01 02:22:01.016725,4.77454189366223
17020,2020-09-01 02:22:01.392209,4.77454189366223
17021,2020-09-01 02:22:01.692624,4.77454189366223
17022,2020-09-01 02:22:02.057586,4.77454189366223
17023,2020-09-01 02:22:02.382814,4.90079551983632
17024,2020-09-01 02:22:02.712490,4.90079551983632
17025,2020-09-01 02:22:02.973282,4.90079551983632
17026,2020-09-01 02:22:03.300173,4.90079551983632
17027,2020-09-01 02:22:03.680791,4.90079551983632
17028,2020-09-01 02:22:03.928801,4.90079551983632
17029,2020-09-01 02:22:04.216665,4.90079551983632
17030,2020-09-01 02:22:04.555958,4.90079551983632
17031,2020-09-01 02:22:04.822105,4.90079551983632
17032,2020-09-01 02:22:05.078462,5.00038851138073
17033,2020-09-01 02:22:05.460582,5.00038851138073
17034,2020-09-01 02:22:05.782254,5.00038851138073
17035,2020-09-01 02:22:06.123071,5.00038851138073
17036,2020-09-01 02:22:06.432169,5.00038851138073
17037,2020-09-01 02:22:06.800101,5.00038851138073
17038,2020-09-01 02:22:07.044956,5.00038851138073
17039,2020-09-01 02:22:07.345148,5.00038851138073
17040,2020-09-01 02:22:07.648526,5.00038851138073
17041,2020-09-01 02:22:07.907697,5.00038851138073
17042,2020-09-01 02:22:08.221985,5.00038851138073
17043,2020-09-01 02:22:08.581747,5.00038851138073
17044,2020-09-01 02:22:08.863820,5.00038851138073
17045,2020-09-01 02:22:09.122102,5.00038851138073
17046,2020-09-01 02:22:09.388778,5.00038851138073
17047,2020-09-01 02:22:09.691841,5.00038851138073
17048,2020-09-01 02:22:09.984419,5.00038851138073
17049,2020-09-01 02:22:10.415928,5.00038851138073
17050,2020-09-01 02:22:10.706683,5.00038851138073
17051,2020-09-01 02:22:11.070089,5.00038851138073
17052,2020-09-01 02:22:11.459888,5.00038851138073
17053,2020-09-01 02:22:11.801515,4.92263054305927
17054,2020-09-01 02:22:12.056581,4.92263054305927
17055,2020-09-01 02:22:12.325414,4.92263054305927
17056,2020-09-01 02:22:12.621945,4.92263054305927
17057,2020-09-01 02:22:12.884368,4.92263054305927
17058,2020-09-01 02:22:13.157168,4.92263054305927
17059,2020-09-01 02:22:13.563127,4.92263054305927
17060,2020-09-01 02:22:13.946096,4.92263054305927
17061,2020-09-01 02:22:14.263644,4.92263054305927
17062,2020-09-01 02:22:14.585438,4.92263054305927
17063,2020-09-01 02:22:14.858312,4.84519035650563
17064,2020-09-01 02:22:15.129139,4.84519035650563
17065,2020-09-01 02:22:15.459751,4.84519035650563
17066,2020-09-01 02:22:15.794070,4.84519035650563
17067,2020-09-01 02:22:16.103167,4.84519035650563
17068,2020-09-01 02:22:16.514449,4.84519035650563
17069,2020-09-01 02:22:16.846694,4.84519035650563
17070,2020-09-01 02:22:17.152407,4.84519035650563
17071,2020-09-01 02:22:17.527422,4.84519035650563
17072,2020-09-01 02:22:17.875733,4.76806276819519
17073,2020-09-01 02:22:18.226596,4.76806276819519
17074,2020-09-01 02:22:18.648424,4.76806276819519
17075,2020-09-01 02:22:18.964381,4.76806276819519
17076,2020-09-01 02:22:19.295924,4.76806276819519
17077,2020-09-01 02:22:19.571475,4.76806276819519
17078,2020-09-01 02:22:19.939204,4.76806276819519
17079,2020-09-01 02:22:20.232961,4.76806276819519
17080,2020-09-01 02:22:20.564281,4.76806276819519
17081,2020-09-01 02:22:20.884035,4.76806276819519
17082,2020-09-01 02:22:21.266784,4.69081551012171
17083,2020-09-01 02:22:21.639731,4.69081551012171
17084,2020-09-01 02:22:21.903164,4.69081551012171
17085,2020-09-01 02:22:22.258645,4.69081551012171
17086,2020-09-01 02:22:22.693136,4.69081551012171
17087,2020-09-01 02:22:22.933114,4.69081551012171
17088,2020-09-01 02:22:23.291588,4.69081551012171
17089,2020-09-01 02:22:23.656276,4.69081551012171
17090,2020-09-01 02:22:24.005714,4.61387158713835
17091,2020-09-01 02:22:24.314982,4.61387158713835
17092,2020-09-01 02:22:24.605478,4.61387158713835
17093,2020-09-01 02:22:24.986762,4.61387158713835
17094,2020-09-01 02:22:25.319408,4.61387158713835
17095,2020-09-01 02:22:25.565358,4.61387158713835
17096,2020-09-01 02:22:25.822884,4.61387158713835
17097,2020-09-01 02:22:26.144295,4.61387158713835
17098,2020-09-01 02:22:26.427786,4.61387158713835
17099,2020-09-01 02:22:26.727643,4.53722640655265
17100,2020-09-01 02:22:26.986789,4.53722640655265
17101,2020-09-01 02:22:27.359214,4.53722640655265
17102,2020-09-01 02:22:27.733927,4.53722640655265
17103,2020-09-01 02:22:28.125756,4.53722640655265
17104,2020-09-01 02:22:28.422528,4.53722640655265
17105,2020-09-01 02:22:28.715590,4.53722640655265
17106,2020-09-01 02:22:29.092369,4.53722640655265
17107,2020-09-01 02:22:29.438481,4.46087553832973
17108,2020-09-01 02:22:29.793102,4.46087553832973
17109,2020-09-01 02:22:30.103575,4.46087553832973
17110,2020-09-01 02:22:30.405014,4.46087553832973
17111,2020-09-01 02:22:30.700272,4.46087553832973
17112,2020-09-01 02:22:30.977833,4.46087553832973
17113,2020-09-01 02:22:31.294696,4.46087553832973
17114,2020-09-01 02:22:31.579297,4.46087553832973
17115,2020-09-01 02:22:31.896946,4.46087553832973
17116,2020-09-01 02:22:32.174443,4.46087553832973
17117,2020-09-01 02:22:32.548690,4.38481470360387
17118,2020-09-01 02:22:32.888279,4.38481470360387
17119,2020-09-01 02:22:33.198880,4.38481470360387
17120,2020-09-01 02:22:33.547664,4.38481470360387
17121,2020-09-01 02:22:33.857129,4.38481470360387
17122,2020-09-01 02:22:34.219575,4.38481470360387
17123,2020-09-01 02:22:34.540509,4.38481470360387
17124,2020-09-01 02:22:34.877505,4.30903976454553
17125,2020-09-01 02:22:35.184491,4.30903976454553
17126,2020-09-01 02:22:35.512010,4.30903976454553
17127,2020-09-01 02:22:35.826982,4.30903976454553
17128,2020-09-01 02:22:36.100300,4.30903976454553
17129,2020-09-01 02:22:36.381058,4.30903976454553
17130,2020-09-01 02:22:36.716595,4.30903976454553
17131,2020-09-01 02:22:36.981963,4.30903976454553
17132,2020-09-01 02:22:37.258163,4.30903976454553
17133,2020-09-01 02:22:37.549046,4.23354671535584
17134,2020-09-01 02:22:37.814136,4.23354671535584
17135,2020-09-01 02:22:38.128350,4.23354671535584
17136,2020-09-01 02:22:38.472038,4.23354671535584
17137,2020-09-01 02:22:38.776981,4.23354671535584
17138,2020-09-01 02:22:39.124099,4.23354671535584
17139,2020-09-01 02:22:39.419560,4.23354671535584
17140,2020-09-01 02:22:39.691801,4.23354671535584
17141,2020-09-01 02:22:39.978328,4.23354671535584
17142,2020-09-01 02:22:40.297045,4.23354671535584
17143,2020-09-01 02:22:40.571005,4.23354671535584
17144,2020-09-01 02:22:40.848466,4.15833167420973
17145,2020-09-01 02:22:41.212959,4.15833167420973
17146,2020-09-01 02:22:41.507664,4.15833167420973
17147,2020-09-01 02:22:41.808887,4.15833167420973
17148,2020-09-01 02:22:42.140038,4.15833167420973
17149,2020-09-01 02:22:42.412824,4.15833167420973
17150,2020-09-01 02:22:42.714450,4.15833167420973
17151,2020-09-01 02:22:42.964476,4.15833167420973
17152,2020-09-01 02:22:43.278754,4.15833167420973
17153,2020-09-01 02:22:43.580754,4.08339087600574
17154,2020-09-01 02:22:43.831897,4.08339087600574
17155,2020-09-01 02:22:44.182842,4.08339087600574
17156,2020-09-01 02:22:44.512360,4.08339087600574
17157,2020-09-01 02:22:44.821373,4.08339087600574
17158,2020-09-01 02:22:45.098428,4.08339087600574
17159,2020-09-01 02:22:45.357999,4.08339087600574
17160,2020-09-01 02:22:45.637784,4.08339087600574
17161,2020-09-01 02:22:45.987065,4.08339087600574
17162,2020-09-01 02:22:46.288138,4.08339087600574
17163,2020-09-01 02:22:46.695724,4.0087206658078
17164,2020-09-01 02:22:46.990092,4.0087206658078
17165,2020-09-01 02:22:47.246777,4.0087206658078
17166,2020-09-01 02:22:47.571370,4.0087206658078
17167,2020-09-01 02:22:47.912383,4.0087206658078
17168,2020-09-01 02:22:48.190539,4.0087206658078
17169,2020-09-01 02:22:48.520997,4.0087206658078
17170,2020-09-01 02:22:48.846513,4.0087206658078
17171,2020-09-01 02:22:49.097549,4.0087206658078
17172,2020-09-01 02:22:49.425314,4.0087206658078
17173,2020-09-01 02:22:49.649135,3.93431749288563
17174,2020-09-01 02:22:49.957122,3.93431749288563
17175,2020-09-01 02:22:50.316397,3.93431749288563
17176,2020-09-01 02:22:50.596179,3.93431749288563
17177,2020-09-01 02:22:50.994900,3.93431749288563
17178,2020-09-01 02:22:51.365141,3.93431749288563
17179,2020-09-01 02:22:51.686969,3.93431749288563
17180,2020-09-01 02:22:51.953660,3.93431749288563
17181,2020-09-01 02:22:52.269428,3.86017790527617
17182,2020-09-01 02:22:52.637848,3.86017790527617
17183,2020-09-01 02:22:52.989040,3.86017790527617
17184,2020-09-01 02:22:53.252743,3.86017790527617
17185,2020-09-01 02:22:53.629016,3.86017790527617
17186,2020-09-01 02:22:53.996933,3.86017790527617
17187,2020-09-01 02:22:54.333648,3.86017790527617
17188,2020-09-01 02:22:54.660544,3.86017790527617
17189,2020-09-01 02:22:55.039390,3.77979476518564
17190,2020-09-01 02:22:55.346259,3.77979476518564
17191,2020-09-01 02:22:55.724329,3.77979476518564
17192,2020-09-01 02:22:56.080814,3.77979476518564
17193,2020-09-01 02:22:56.403935,3.77979476518564
17194,2020-09-01 02:22:56.701518,3.77979476518564
17195,2020-09-01 02:22:57.053452,3.77979476518564
17196,2020-09-01 02:22:57.403307,3.77979476518564
17197,2020-09-01 02:22:57.782053,3.69968031039896
17198,2020-09-01 02:22:58.048831,3.69968031039896
17199,2020-09-01 02:22:58.428380,3.69968031039896
17200,2020-09-01 02:22:58.802661,3.69968031039896
17201,2020-09-01 02:22:59.134632,3.69968031039896
17202,2020-09-01 02:22:59.461719,3.69968031039896
17203,2020-09-01 02:22:59.813378,3.69968031039896
17204,2020-09-01 02:23:00.074029,3.69968031039896
17205,2020-09-01 02:23:00.411253,3.69968031039896
17206,2020-09-01 02:23:00.752449,3.61983135725599
17207,2020-09-01 02:23:01.027305,3.61983135725599
17208,2020-09-01 02:23:01.353869,3.61983135725599
17209,2020-09-01 02:23:01.659021,3.61983135725599
17210,2020-09-01 02:23:02.066690,3.61983135725599
17211,2020-09-01 02:23:02.398396,3.61983135725599
17212,2020-09-01 02:23:02.763393,3.61983135725599
17213,2020-09-01 02:23:03.005478,3.61983135725599
17214,2020-09-01 02:23:03.360218,3.54024480225331
17215,2020-09-01 02:23:03.720058,3.54024480225331
17216,2020-09-01 02:23:04.026321,3.54024480225331
17217,2020-09-01 02:23:04.357663,3.54024480225331
17218,2020-09-01 02:23:04.635561,3.54024480225331
17219,2020-09-01 02:23:04.987269,3.54024480225331
17220,2020-09-01 02:23:05.214497,3.54024480225331
17221,2020-09-01 02:23:05.621209,3.4609176184882
17222,2020-09-01 02:23:05.965378,3.4609176184882
17223,2020-09-01 02:23:06.263378,3.4609176184882
17224,2020-09-01 02:23:06.578972,3.4609176184882
17225,2020-09-01 02:23:06.870487,3.4609176184882
17226,2020-09-01 02:23:07.110690,3.4609176184882
17227,2020-09-01 02:23:07.475259,3.4609176184882
17228,2020-09-01 02:23:07.791486,3.4609176184882
17229,2020-09-01 02:23:08.103964,3.4609176184882
17230,2020-09-01 02:23:08.394366,3.38184685235741
17231,2020-09-01 02:23:08.623672,3.38184685235741
17232,2020-09-01 02:23:08.895698,3.38184685235741
17233,2020-09-01 02:23:09.234553,3.38184685235741
17234,2020-09-01 02:23:09.539708,3.38184685235741
17235,2020-09-01 02:23:09.883392,3.38184685235741
17236,2020-09-01 02:23:10.258586,3.38184685235741
17237,2020-09-01 02:23:10.559215,3.38184685235741
17238,2020-09-01 02:23:10.897446,3.38184685235741
17239,2020-09-01 02:23:11.296039,3.30302962048545
17240,2020-09-01 02:23:11.561327,3.30302962048545
17241,2020-09-01 02:23:11.834539,3.30302962048545
17242,2020-09-01 02:23:12.159509,3.30302962048545
17243,2020-09-01 02:23:12.446050,3.30302962048545
17244,2020-09-01 02:23:12.774757,3.30302962048545
17245,2020-09-01 02:23:13.091673,3.30302962048545
17246,2020-09-01 02:23:13.427203,3.30302962048545
17247,2020-09-01 02:23:13.722502,3.30302962048545
17248,2020-09-01 02:23:14.050070,3.30302962048545
17249,2020-09-01 02:23:14.308558,3.22446310686007
17250,2020-09-01 02:23:14.582309,3.22446310686007
17251,2020-09-01 02:23:14.860637,3.22446310686007
17252,2020-09-01 02:23:15.222426,3.22446310686007
17253,2020-09-01 02:23:15.564093,3.22446310686007
17254,2020-09-01 02:23:15.911523,3.22446310686007
17255,2020-09-01 02:23:16.179673,3.22446310686007
17256,2020-09-01 02:23:16.510672,3.22446310686007
17257,2020-09-01 02:23:16.868072,3.22446310686007
17258,2020-09-01 02:23:17.198771,3.22446310686007
17259,2020-09-01 02:23:17.467891,3.14614456015593
17260,2020-09-01 02:23:17.821130,3.14614456015593
17261,2020-09-01 02:23:18.146029,3.14614456015593
17262,2020-09-01 02:23:18.450599,3.14614456015593
17263,2020-09-01 02:23:18.865560,3.14614456015593
17264,2020-09-01 02:23:19.192381,3.14614456015593
17265,2020-09-01 02:23:19.582273,3.14614456015593
17266,2020-09-01 02:23:19.955136,3.14614456015593
17267,2020-09-01 02:23:20.244612,3.06807129122933
17268,2020-09-01 02:23:20.572449,3.06807129122933
17269,2020-09-01 02:23:20.858891,3.06807129122933
17270,2020-09-01 02:23:21.193741,3.06807129122933
17271,2020-09-01 02:23:21.478274,3.06807129122933
17272,2020-09-01 02:23:21.832458,3.06807129122933
17273,2020-09-01 02:23:22.212682,3.06807129122933
17274,2020-09-01 02:23:22.464535,3.06807129122933
17275,2020-09-01 02:23:22.725333,3.06807129122933
17276,2020-09-01 02:23:23.099018,2.99024067076915
17277,2020-09-01 02:23:23.453663,2.99024067076915
17278,2020-09-01 02:23:23.752769,2.99024067076915
17279,2020-09-01 02:23:24.079626,2.99024067076915
17280,2020-09-01 02:23:24.438601,2.99024067076915
17281,2020-09-01 02:23:24.713311,2.99024067076915
17282,2020-09-01 02:23:24.984948,2.99024067076915
17283,2020-09-01 02:23:25.349244,2.99024067076915
17284,2020-09-01 02:23:25.622318,2.91265012709081
17285,2020-09-01 02:23:26.014370,2.91265012709081
17286,2020-09-01 02:23:26.299763,2.91265012709081
17287,2020-09-01 02:23:26.570764,2.91265012709081
17288,2020-09-01 02:23:26.899774,2.91265012709081
17289,2020-09-01 02:23:27.133340,2.91265012709081
17290,2020-09-01 02:23:27.393788,2.91265012709081
17291,2020-09-01 02:23:27.822260,2.82418964500489
17292,2020-09-01 02:23:28.183824,2.82418964500489
17293,2020-09-01 02:23:28.518654,2.82418964500489
17294,2020-09-01 02:23:28.911149,2.82418964500489
17295,2020-09-01 02:23:29.256354,2.82418964500489
17296,2020-09-01 02:23:29.620526,2.82418964500489
17297,2020-09-01 02:23:29.872817,2.82418964500489
17298,2020-09-01 02:23:30.165472,2.82418964500489
17299,2020-09-01 02:23:30.520393,2.82418964500489
17300,2020-09-01 02:23:30.861694,2.73598629286587
17301,2020-09-01 02:23:31.194256,2.73598629286587
17302,2020-09-01 02:23:31.472075,2.73598629286587
17303,2020-09-01 02:23:31.749756,2.73598629286587
17304,2020-09-01 02:23:32.098666,2.73598629286587
17305,2020-09-01 02:23:32.427935,2.73598629286587
17306,2020-09-01 02:23:32.714415,2.73598629286587
17307,2020-09-01 02:23:33.076133,2.73598629286587
17308,2020-09-01 02:23:33.413177,2.73598629286587
17309,2020-09-01 02:23:33.711464,2.64803760017232
17310,2020-09-01 02:23:34.078976,2.64803760017232
17311,2020-09-01 02:23:34.378842,2.64803760017232
17312,2020-09-01 02:23:34.681102,2.64803760017232
17313,2020-09-01 02:23:34.969207,2.64803760017232
17314,2020-09-01 02:23:35.288004,2.64803760017232
17315,2020-09-01 02:23:35.644573,2.64803760017232
17316,2020-09-01 02:23:35.934077,2.64803760017232
17317,2020-09-01 02:23:36.261839,2.56034114851151
17318,2020-09-01 02:23:36.550361,2.56034114851151
17319,2020-09-01 02:23:36.844551,2.56034114851151
17320,2020-09-01 02:23:37.183031,2.56034114851151
17321,2020-09-01 02:23:37.542052,2.56034114851151
17322,2020-09-01 02:23:37.890967,2.56034114851151
17323,2020-09-01 02:23:38.276292,2.56034114851151
17324,2020-09-01 02:23:38.551005,2.56034114851151
17325,2020-09-01 02:23:38.880730,2.47289456988301
17326,2020-09-01 02:23:39.112415,2.47289456988301
17327,2020-09-01 02:23:39.480655,2.47289456988301
17328,2020-09-01 02:23:39.815972,2.47289456988301
17329,2020-09-01 02:23:40.168773,2.47289456988301
17330,2020-09-01 02:23:40.521871,2.47289456988301
17331,2020-09-01 02:23:40.870533,2.47289456988301
17332,2020-09-01 02:23:41.180799,2.47289456988301
17333,2020-09-01 02:23:41.502792,2.47289456988301
17334,2020-09-01 02:23:41.842296,2.38569554511962
17335,2020-09-01 02:23:42.192175,2.38569554511962
17336,2020-09-01 02:23:42.528980,2.38569554511962
17337,2020-09-01 02:23:42.844920,2.38569554511962
17338,2020-09-01 02:23:43.188044,2.38569554511962
17339,2020-09-01 02:23:43.456710,2.38569554511962
17340,2020-09-01 02:23:43.746663,2.38569554511962
17341,2020-09-01 02:23:44.105108,2.38569554511962
17342,2020-09-01 02:23:44.396885,2.38569554511962
17343,2020-09-01 02:23:44.828028,2.29874180239914
17344,2020-09-01 02:23:45.156702,2.29874180239914
17345,2020-09-01 02:23:45.532957,2.29874180239914
17346,2020-09-01 02:23:45.931787,2.29874180239914
17347,2020-09-01 02:23:46.277930,2.29874180239914
17348,2020-09-01 02:23:46.622699,2.29874180239914
17349,2020-09-01 02:23:46.954161,2.29874180239914
17350,2020-09-01 02:23:47.271902,2.37965522397822
17351,2020-09-01 02:23:47.636371,2.37965522397822
17352,2020-09-01 02:23:47.876261,2.37965522397822
17353,2020-09-01 02:23:48.237186,2.37965522397822
17354,2020-09-01 02:23:48.587065,2.37965522397822
17355,2020-09-01 02:23:48.929728,2.37965522397822
17356,2020-09-01 02:23:49.230951,2.37965522397822
17357,2020-09-01 02:23:49.583581,2.37965522397822
17358,2020-09-01 02:23:49.982078,2.46039296419116
17359,2020-09-01 02:23:50.354917,2.46039296419116
17360,2020-09-01 02:23:50.725107,2.46039296419116
17361,2020-09-01 02:23:51.055577,2.46039296419116
17362,2020-09-01 02:23:51.369033,2.46039296419116
17363,2020-09-01 02:23:51.669864,2.46039296419116
17364,2020-09-01 02:23:52.021492,2.46039296419116
17365,2020-09-01 02:23:52.344853,2.46039296419116
17366,2020-09-01 02:23:52.622813,2.46039296419116
17367,2020-09-01 02:23:52.917101,2.54095570111467
17368,2020-09-01 02:23:53.250319,2.54095570111467
17369,2020-09-01 02:23:53.608759,2.54095570111467
17370,2020-09-01 02:23:53.979539,2.54095570111467
17371,2020-09-01 02:23:54.314798,2.54095570111467
17372,2020-09-01 02:23:54.567974,2.54095570111467
17373,2020-09-01 02:23:54.970522,2.54095570111467
17374,2020-09-01 02:23:55.312626,2.54095570111467
17375,2020-09-01 02:23:55.662919,2.62134410749272
17376,2020-09-01 02:23:55.922912,2.62134410749272
17377,2020-09-01 02:23:56.284747,2.62134410749272
17378,2020-09-01 02:23:56.646866,2.62134410749272
17379,2020-09-01 02:23:56.948494,2.62134410749272
17380,2020-09-01 02:23:57.228278,2.62134410749272
17381,2020-09-01 02:23:57.556241,2.62134410749272
17382,2020-09-01 02:23:57.893041,2.62134410749272
17383,2020-09-01 02:23:58.227134,2.62134410749272
17384,2020-09-01 02:23:58.666212,2.7015588508516
17385,2020-09-01 02:23:58.935639,2.7015588508516
17386,2020-09-01 02:23:59.347065,2.7015588508516
17387,2020-09-01 02:23:59.674651,2.7015588508516
17388,2020-09-01 02:23:59.998438,2.7015588508516
17389,2020-09-01 02:24:00.396049,2.7015588508516
17390,2020-09-01 02:24:00.706275,2.7015588508516
17391,2020-09-01 02:24:01.060015,2.7015588508516
17392,2020-09-01 02:24:01.375544,2.7015588508516
17393,2020-09-01 02:24:01.676132,2.7015588508516
17394,2020-09-01 02:24:01.933004,2.76105188366796
17395,2020-09-01 02:24:02.247280,2.76105188366796
17396,2020-09-01 02:24:02.520095,2.76105188366796
17397,2020-09-01 02:24:02.820589,2.76105188366796
17398,2020-09-01 02:24:03.144300,2.76105188366796
17399,2020-09-01 02:24:03.463490,2.76105188366796
17400,2020-09-01 02:24:03.791721,2.76105188366796
17401,2020-09-01 02:24:04.086358,2.76105188366796
17402,2020-09-01 02:24:04.362148,2.76105188366796
17403,2020-09-01 02:24:04.729343,2.82041287966697
17404,2020-09-01 02:24:05.063418,2.82041287966697
17405,2020-09-01 02:24:05.391210,2.82041287966697
17406,2020-09-01 02:24:05.751861,2.82041287966697
17407,2020-09-01 02:24:06.114930,2.82041287966697
17408,2020-09-01 02:24:06.416513,2.82041287966697
17409,2020-09-01 02:24:06.762585,2.82041287966697
17410,2020-09-01 02:24:07.086069,2.82041287966697
17411,2020-09-01 02:24:07.451742,2.82041287966697
17412,2020-09-01 02:24:07.793193,2.87964236474828
17413,2020-09-01 02:24:08.168148,2.87964236474828
17414,2020-09-01 02:24:08.530924,2.87964236474828
17415,2020-09-01 02:24:08.804077,2.87964236474828
17416,2020-09-01 02:24:09.055425,2.87964236474828
17417,2020-09-01 02:24:09.456820,2.87964236474828
17418,2020-09-01 02:24:09.754430,2.87964236474828
17419,2020-09-01 02:24:10.096465,2.87964236474828
17420,2020-09-01 02:24:10.384639,2.87964236474828
17421,2020-09-01 02:24:10.689732,2.93874086131777
17422,2020-09-01 02:24:11.073224,2.93874086131777
17423,2020-09-01 02:24:11.386539,2.93874086131777
17424,2020-09-01 02:24:11.707501,2.93874086131777
17425,2020-09-01 02:24:12.116015,2.93874086131777
17426,2020-09-01 02:24:12.486604,2.93874086131777
17427,2020-09-01 02:24:12.777660,2.93874086131777
17428,2020-09-01 02:24:13.096507,2.93874086131777
17429,2020-09-01 02:24:13.409916,2.99770888833895
17430,2020-09-01 02:24:13.661588,2.99770888833895
17431,2020-09-01 02:24:13.961127,2.99770888833895
17432,2020-09-01 02:24:14.296364,2.99770888833895
17433,2020-09-01 02:24:14.630557,2.99770888833895
17434,2020-09-01 02:24:14.991450,2.99770888833895
17435,2020-09-01 02:24:15.309382,2.99770888833895
17436,2020-09-01 02:24:15.709087,2.99770888833895
17437,2020-09-01 02:24:15.997028,2.99770888833895
17438,2020-09-01 02:24:16.329936,3.05654696138285
17439,2020-09-01 02:24:16.652804,3.05654696138285
17440,2020-09-01 02:24:16.947730,3.05654696138285
17441,2020-09-01 02:24:17.266146,3.05654696138285
17442,2020-09-01 02:24:17.634945,3.05654696138285
17443,2020-09-01 02:24:17.958191,3.05654696138285
17444,2020-09-01 02:24:18.210447,3.05654696138285
17445,2020-09-01 02:24:18.568903,3.05654696138285
17446,2020-09-01 02:24:18.870915,3.05654696138285
17447,2020-09-01 02:24:19.231832,3.11525559267648
17448,2020-09-01 02:24:19.519619,3.11525559267648
17449,2020-09-01 02:24:19.883444,3.11525559267648
17450,2020-09-01 02:24:20.161804,3.11525559267648
17451,2020-09-01 02:24:20.502829,3.11525559267648
17452,2020-09-01 02:24:20.753843,3.11525559267648
17453,2020-09-01 02:24:21.068621,3.11525559267648
17454,2020-09-01 02:24:21.387230,3.11525559267648
17455,2020-09-01 02:24:21.714062,3.11525559267648
17456,2020-09-01 02:24:22.012451,3.11525559267648
17457,2020-09-01 02:24:22.383730,3.17383529114994
17458,2020-09-01 02:24:22.747333,3.17383529114994
17459,2020-09-01 02:24:23.143607,3.17383529114994
17460,2020-09-01 02:24:23.501315,3.17383529114994
17461,2020-09-01 02:24:23.885283,3.17383529114994
17462,2020-09-01 02:24:24.173321,3.17383529114994
17463,2020-09-01 02:24:24.525842,3.17383529114994
17464,2020-09-01 02:24:24.809551,3.17383529114994
17465,2020-09-01 02:24:25.061620,3.23228656248232
17466,2020-09-01 02:24:25.380235,3.23228656248232
17467,2020-09-01 02:24:25.693274,3.23228656248232
17468,2020-09-01 02:24:26.018773,3.23228656248232
17469,2020-09-01 02:24:26.346990,3.23228656248232
17470,2020-09-01 02:24:26.653882,3.23228656248232
17471,2020-09-01 02:24:27.047667,3.23228656248232
17472,2020-09-01 02:24:27.400756,3.23228656248232
17473,2020-09-01 02:24:27.778939,3.23228656248232
17474,2020-09-01 02:24:28.104946,3.29060990914623
17475,2020-09-01 02:24:28.382513,3.29060990914623
17476,2020-09-01 02:24:28.646455,3.29060990914623
17477,2020-09-01 02:24:28.960864,3.29060990914623
17478,2020-09-01 02:24:29.276864,3.29060990914623
17479,2020-09-01 02:24:29.596939,3.29060990914623
17480,2020-09-01 02:24:29.904658,3.29060990914623
17481,2020-09-01 02:24:30.241899,3.29060990914623
17482,2020-09-01 02:24:30.528282,3.29060990914623
17483,2020-09-01 02:24:30.850731,3.34661795693948
17484,2020-09-01 02:24:31.110537,3.34661795693948
17485,2020-09-01 02:24:31.395913,3.34661795693948
17486,2020-09-01 02:24:31.745668,3.34661795693948
17487,2020-09-01 02:24:32.001870,3.34661795693948
17488,2020-09-01 02:24:32.380253,3.34661795693948
17489,2020-09-01 02:24:32.700718,3.34661795693948
17490,2020-09-01 02:24:32.962121,3.34661795693948
17491,2020-09-01 02:24:33.271881,3.34661795693948
17492,2020-09-01 02:24:33.577082,3.40247487452959
17493,2020-09-01 02:24:33.873581,3.40247487452959
17494,2020-09-01 02:24:34.213684,3.40247487452959
17495,2020-09-01 02:24:34.539950,3.40247487452959
17496,2020-09-01 02:24:34.804101,3.40247487452959
17497,2020-09-01 02:24:35.125541,3.40247487452959
17498,2020-09-01 02:24:35.487410,3.40247487452959
17499,2020-09-01 02:24:35.740423,3.40247487452959
17500,2020-09-01 02:24:36.055114,3.40247487452959
17501,2020-09-01 02:24:36.418776,3.40247487452959
17502,2020-09-01 02:24:36.807971,3.41798099964004
17503,2020-09-01 02:24:37.101043,3.41798099964004
17504,2020-09-01 02:24:37.375188,3.41798099964004
17505,2020-09-01 02:24:37.670982,3.41798099964004
17506,2020-09-01 02:24:37.979826,3.41798099964004
17507,2020-09-01 02:24:38.294031,3.41798099964004
17508,2020-09-01 02:24:38.666336,3.41798099964004
17509,2020-09-01 02:24:39.008793,3.41798099964004
17510,2020-09-01 02:24:39.304760,3.43345114619834
17511,2020-09-01 02:24:39.624003,3.43345114619834
17512,2020-09-01 02:24:40.013156,3.43345114619834
17513,2020-09-01 02:24:40.286854,3.43345114619834
17514,2020-09-01 02:24:40.622541,3.43345114619834
17515,2020-09-01 02:24:40.927437,3.43345114619834
17516,2020-09-01 02:24:41.217011,3.43345114619834
17517,2020-09-01 02:24:41.600917,3.4488854641277
17518,2020-09-01 02:24:41.973350,3.4488854641277
17519,2020-09-01 02:24:42.294843,3.4488854641277
17520,2020-09-01 02:24:42.577520,3.4488854641277
17521,2020-09-01 02:24:42.859147,3.4488854641277
17522,2020-09-01 02:24:43.163617,3.4488854641277
17523,2020-09-01 02:24:43.490247,3.4488854641277
17524,2020-09-01 02:24:43.789761,3.4488854641277
17525,2020-09-01 02:24:44.085340,3.4488854641277
17526,2020-09-01 02:24:44.366850,3.4488854641277
17527,2020-09-01 02:24:44.662096,3.46428410277296
17528,2020-09-01 02:24:45.018022,3.46428410277296
17529,2020-09-01 02:24:45.360048,3.46428410277296
17530,2020-09-01 02:24:45.660467,3.46428410277296
17531,2020-09-01 02:24:45.970791,3.46428410277296
17532,2020-09-01 02:24:46.336950,3.46428410277296
17533,2020-09-01 02:24:46.611005,3.46428410277296
17534,2020-09-01 02:24:46.877978,3.46428410277296
