iteration,timestamp,T7
17535,2020-09-01 02:24:47.129856,3.46428410277296
17536,2020-09-01 02:24:47.485608,3.46428410277296
17537,2020-09-01 02:24:47.826160,3.47964721090231
17538,2020-09-01 02:24:48.196396,3.47964721090231
17539,2020-09-01 02:24:48.573046,3.47964721090231
17540,2020-09-01 02:24:48.832533,3.47964721090231
17541,2020-09-01 02:24:49.136677,3.47964721090231
17542,2020-09-01 02:24:49.510740,3.47964721090231
17543,2020-09-01 02:24:49.840541,3.47964721090231
17544,2020-09-01 02:24:50.178642,3.47964721090231
17545,2020-09-01 02:24:50.547523,3.494974936709
17546,2020-09-01 02:24:50.860559,3.494974936709
17547,2020-09-01 02:24:51.196894,3.494974936709
17548,2020-09-01 02:24:51.522204,3.494974936709
17549,2020-09-01 02:24:51.825566,3.494974936709
17550,2020-09-01 02:24:52.100122,3.494974936709
17551,2020-09-01 02:24:52.379850,3.494974936709
17552,2020-09-01 02:24:52.735252,3.494974936709
17553,2020-09-01 02:24:53.038273,3.51026742781306
17554,2020-09-01 02:24:53.365083,3.51026742781306
17555,2020-09-01 02:24:53.642558,3.51026742781306
17556,2020-09-01 02:24:53.947524,3.51026742781306
17557,2020-09-01 02:24:54.221127,3.51026742781306
17558,2020-09-01 02:24:54.576567,3.51026742781306
17559,2020-09-01 02:24:54.856215,3.51026742781306
17560,2020-09-01 02:24:55.150961,3.51026742781306
17561,2020-09-01 02:24:55.468547,3.51026742781306
17562,2020-09-01 02:24:55.814770,3.51026742781306
17563,2020-09-01 02:24:56.134195,3.52552483126308
17564,2020-09-01 02:24:56.442379,3.52552483126308
17565,2020-09-01 02:24:56.722308,3.52552483126308
17566,2020-09-01 02:24:57.003392,3.52552483126308
17567,2020-09-01 02:24:57.301281,3.52552483126308
17568,2020-09-01 02:24:57.611556,3.52552483126308
17569,2020-09-01 02:24:57.951386,3.52552483126308
17570,2020-09-01 02:24:58.376863,3.54074729353781
17571,2020-09-01 02:24:58.718540,3.54074729353781
17572,2020-09-01 02:24:58.995215,3.54074729353781
17573,2020-09-01 02:24:59.318571,3.54074729353781
17574,2020-09-01 02:24:59.661215,3.54074729353781
17575,2020-09-01 02:25:00.002066,3.54074729353781
17576,2020-09-01 02:25:00.322103,3.54074729353781
17577,2020-09-01 02:25:00.621490,3.54074729353781
17578,2020-09-01 02:25:00.979055,3.55213804379534
17579,2020-09-01 02:25:01.345158,3.55213804379534
17580,2020-09-01 02:25:01.690540,3.55213804379534
17581,2020-09-01 02:25:02.019220,3.55213804379534
17582,2020-09-01 02:25:02.344323,3.55213804379534
17583,2020-09-01 02:25:02.693920,3.55213804379534
17584,2020-09-01 02:25:02.943917,3.55213804379534
17585,2020-09-01 02:25:03.185283,3.55213804379534
17586,2020-09-01 02:25:03.423813,3.55213804379534
17587,2020-09-01 02:25:03.696607,3.56103152633223
17588,2020-09-01 02:25:03.958414,3.56103152633223
17589,2020-09-01 02:25:04.251432,3.56103152633223
17590,2020-09-01 02:25:04.584647,3.56103152633223
17591,2020-09-01 02:25:04.880764,3.56103152633223
17592,2020-09-01 02:25:05.163739,3.56103152633223
17593,2020-09-01 02:25:05.434759,3.56103152633223
17594,2020-09-01 02:25:05.677962,3.56103152633223
17595,2020-09-01 02:25:06.099200,3.56103152633223
17596,2020-09-01 02:25:06.402771,3.56103152633223
17597,2020-09-01 02:25:06.761586,3.59658125780977
17598,2020-09-01 02:25:07.078974,3.59658125780977
17599,2020-09-01 02:25:07.364235,3.59658125780977
17600,2020-09-01 02:25:07.739583,3.59658125780977
17601,2020-09-01 02:25:08.000326,3.59658125780977
17602,2020-09-01 02:25:08.253676,3.59658125780977
17603,2020-09-01 02:25:08.578404,3.59658125780977
17604,2020-09-01 02:25:08.902646,3.59658125780977
17605,2020-09-01 02:25:09.251227,3.61876159281421
17606,2020-09-01 02:25:09.554420,3.61876159281421
17607,2020-09-01 02:25:09.864028,3.61876159281421
17608,2020-09-01 02:25:10.190332,3.61876159281421
17609,2020-09-01 02:25:10.593913,3.61876159281421
17610,2020-09-01 02:25:10.861905,3.61876159281421
17611,2020-09-01 02:25:11.170293,3.61876159281421
17612,2020-09-01 02:25:11.468496,3.61876159281421
17613,2020-09-01 02:25:11.770709,3.61876159281421
17614,2020-09-01 02:25:12.089659,3.61876159281421
17615,2020-09-01 02:25:12.421919,3.62595065414615
17616,2020-09-01 02:25:12.793281,3.62595065414615
17617,2020-09-01 02:25:13.082618,3.62595065414615
17618,2020-09-01 02:25:13.422859,3.62595065414615
17619,2020-09-01 02:25:13.758275,3.62595065414615
17620,2020-09-01 02:25:14.088708,3.62595065414615
17621,2020-09-01 02:25:14.472082,3.62595065414615
17622,2020-09-01 02:25:14.753096,3.62595065414615
17623,2020-09-01 02:25:14.974287,3.63309339815198
17624,2020-09-01 02:25:15.300645,3.63309339815198
17625,2020-09-01 02:25:15.601821,3.63309339815198
17626,2020-09-01 02:25:15.947429,3.63309339815198
17627,2020-09-01 02:25:16.218659,3.63309339815198
17628,2020-09-01 02:25:16.479508,3.63309339815198
17629,2020-09-01 02:25:16.830097,3.63309339815198
17630,2020-09-01 02:25:17.162885,3.63309339815198
17631,2020-09-01 02:25:17.462502,3.64018998804278
17632,2020-09-01 02:25:17.764304,3.64018998804278
17633,2020-09-01 02:25:18.073497,3.64018998804278
17634,2020-09-01 02:25:18.447545,3.64018998804278
17635,2020-09-01 02:25:18.745888,3.64018998804278
17636,2020-09-01 02:25:19.005198,3.64018998804278
17637,2020-09-01 02:25:19.306703,3.64018998804278
17638,2020-09-01 02:25:19.657480,3.64018998804278
17639,2020-09-01 02:25:19.983272,3.64018998804278
17640,2020-09-01 02:25:20.278069,3.64018998804278
17641,2020-09-01 02:25:20.555489,3.64018998804278
17642,2020-09-01 02:25:20.898236,3.64018998804278
17643,2020-09-01 02:25:21.190421,3.64724058670942
17644,2020-09-01 02:25:21.551607,3.64724058670942
17645,2020-09-01 02:25:21.892120,3.64724058670942
17646,2020-09-01 02:25:22.195934,3.64724058670942
17647,2020-09-01 02:25:22.554056,3.64724058670942
17648,2020-09-01 02:25:22.868383,3.64724058670942
17649,2020-09-01 02:25:23.200306,3.64724058670942
17650,2020-09-01 02:25:23.459029,3.64724058670942
17651,2020-09-01 02:25:23.813721,3.65424535672271
17652,2020-09-01 02:25:24.142932,3.65424535672271
17653,2020-09-01 02:25:24.423186,3.65424535672271
17654,2020-09-01 02:25:24.678552,3.65424535672271
17655,2020-09-01 02:25:24.963660,3.65424535672271
17656,2020-09-01 02:25:25.221122,3.65424535672271
17657,2020-09-01 02:25:25.505225,3.65424535672271
17658,2020-09-01 02:25:25.758720,3.65424535672271
17659,2020-09-01 02:25:26.014715,3.65424535672271
17660,2020-09-01 02:25:26.372179,3.66120446033354
17661,2020-09-01 02:25:26.711233,3.66120446033354
17662,2020-09-01 02:25:27.043095,3.66120446033354
17663,2020-09-01 02:25:27.337648,3.66120446033354
17664,2020-09-01 02:25:27.687536,3.66120446033354
17665,2020-09-01 02:25:28.058997,3.66120446033354
17666,2020-09-01 02:25:28.356670,3.66120446033354
17667,2020-09-01 02:25:28.602664,3.66120446033354
17668,2020-09-01 02:25:29.019861,3.668118059473
17669,2020-09-01 02:25:29.345638,3.668118059473
17670,2020-09-01 02:25:29.608351,3.668118059473
17671,2020-09-01 02:25:29.858658,3.668118059473
17672,2020-09-01 02:25:30.154838,3.668118059473
17673,2020-09-01 02:25:30.419344,3.668118059473
17674,2020-09-01 02:25:30.655181,3.668118059473
17675,2020-09-01 02:25:30.947269,3.668118059473
17676,2020-09-01 02:25:31.221936,3.668118059473
17677,2020-09-01 02:25:31.480302,3.668118059473
17678,2020-09-01 02:25:31.845294,3.67498631575262
17679,2020-09-01 02:25:32.142220,3.67498631575262
17680,2020-09-01 02:25:32.470792,3.67498631575262
17681,2020-09-01 02:25:32.768336,3.67498631575262
17682,2020-09-01 02:25:32.998594,3.67498631575262
17683,2020-09-01 02:25:33.332128,3.67498631575262
17684,2020-09-01 02:25:33.628581,3.67498631575262
17685,2020-09-01 02:25:33.968006,3.67498631575262
17686,2020-09-01 02:25:34.315079,3.67498631575262
17687,2020-09-01 02:25:34.602253,3.68180939046454
17688,2020-09-01 02:25:34.959847,3.68180939046454
17689,2020-09-01 02:25:35.258010,3.68180939046454
17690,2020-09-01 02:25:35.619406,3.68180939046454
17691,2020-09-01 02:25:35.960290,3.68180939046454
17692,2020-09-01 02:25:36.277900,3.68180939046454
17693,2020-09-01 02:25:36.607703,3.68180939046454
17694,2020-09-01 02:25:36.940548,3.68180939046454
17695,2020-09-01 02:25:37.272520,3.68180939046454
17696,2020-09-01 02:25:37.594354,3.68180939046454
17697,2020-09-01 02:25:37.959567,3.68858744458184
17698,2020-09-01 02:25:38.309173,3.68858744458184
17699,2020-09-01 02:25:38.612982,3.68858744458184
17700,2020-09-01 02:25:38.913231,3.68858744458184
17701,2020-09-01 02:25:39.278568,3.68858744458184
17702,2020-09-01 02:25:39.581465,3.68858744458184
17703,2020-09-01 02:25:39.931552,3.68858744458184
17704,2020-09-01 02:25:40.275177,3.68858744458184
17705,2020-09-01 02:25:40.625368,3.68858744458184
17706,2020-09-01 02:25:40.862008,3.68858744458184
17707,2020-09-01 02:25:41.138945,3.69532063875884
17708,2020-09-01 02:25:41.413816,3.69532063875884
17709,2020-09-01 02:25:41.769149,3.69532063875884
17710,2020-09-01 02:25:42.119650,3.69532063875884
17711,2020-09-01 02:25:42.461238,3.69532063875884
17712,2020-09-01 02:25:42.755451,3.69532063875884
17713,2020-09-01 02:25:43.154429,3.69532063875884
17714,2020-09-01 02:25:43.485675,3.69532063875884
17715,2020-09-01 02:25:43.862557,3.69532063875884
17716,2020-09-01 02:25:44.170567,3.70200913333143
17717,2020-09-01 02:25:44.530865,3.70200913333143
17718,2020-09-01 02:25:44.866001,3.70200913333143
17719,2020-09-01 02:25:45.159662,3.70200913333143
17720,2020-09-01 02:25:45.519162,3.70200913333143
17721,2020-09-01 02:25:45.905028,3.70200913333143
17722,2020-09-01 02:25:46.209599,3.70200913333143
17723,2020-09-01 02:25:46.558619,3.70200913333143
17724,2020-09-01 02:25:46.857851,3.70200913333143
17725,2020-09-01 02:25:47.276833,3.68580685847409
17726,2020-09-01 02:25:47.597033,3.68580685847409
17727,2020-09-01 02:25:47.964437,3.68580685847409
17728,2020-09-01 02:25:48.243392,3.68580685847409
17729,2020-09-01 02:25:48.606027,3.68580685847409
17730,2020-09-01 02:25:48.888462,3.68580685847409
17731,2020-09-01 02:25:49.210892,3.68580685847409
17732,2020-09-01 02:25:49.553224,3.68580685847409
17733,2020-09-01 02:25:49.820490,3.68580685847409
17734,2020-09-01 02:25:50.165271,3.68580685847409
17735,2020-09-01 02:25:50.525382,3.66960552560342
17736,2020-09-01 02:25:50.879553,3.66960552560342
17737,2020-09-01 02:25:51.134897,3.66960552560342
17738,2020-09-01 02:25:51.460820,3.66960552560342
17739,2020-09-01 02:25:51.737174,3.66960552560342
17740,2020-09-01 02:25:51.998033,3.66960552560342
17741,2020-09-01 02:25:52.311153,3.66960552560342
17742,2020-09-01 02:25:52.673047,3.66960552560342
17743,2020-09-01 02:25:53.016151,3.66960552560342
17744,2020-09-01 02:25:53.306549,3.66960552560342
17745,2020-09-01 02:25:53.612443,3.65340522085927
17746,2020-09-01 02:25:53.910701,3.65340522085927
17747,2020-09-01 02:25:54.194801,3.65340522085927
17748,2020-09-01 02:25:54.445563,3.65340522085927
17749,2020-09-01 02:25:54.744104,3.65340522085927
17750,2020-09-01 02:25:55.109718,3.65340522085927
17751,2020-09-01 02:25:55.367113,3.65340522085927
17752,2020-09-01 02:25:55.605469,3.65340522085927
17753,2020-09-01 02:25:55.916311,3.65340522085927
17754,2020-09-01 02:25:56.211125,3.63720603012614
17755,2020-09-01 02:25:56.550268,3.63720603012614
17756,2020-09-01 02:25:56.939355,3.63720603012614
17757,2020-09-01 02:25:57.256236,3.63720603012614
17758,2020-09-01 02:25:57.508164,3.63720603012614
17759,2020-09-01 02:25:57.846833,3.63720603012614
17760,2020-09-01 02:25:58.176250,3.63720603012614
17761,2020-09-01 02:25:58.502886,3.63720603012614
17762,2020-09-01 02:25:58.850819,3.63720603012614
17763,2020-09-01 02:25:59.201930,3.62100803903355
17764,2020-09-01 02:25:59.559332,3.62100803903355
17765,2020-09-01 02:25:59.939020,3.62100803903355
17766,2020-09-01 02:26:00.204816,3.62100803903355
17767,2020-09-01 02:26:00.531561,3.62100803903355
17768,2020-09-01 02:26:00.839268,3.62100803903355
17769,2020-09-01 02:26:01.224803,3.62100803903355
17770,2020-09-01 02:26:01.506569,3.62100803903355
17771,2020-09-01 02:26:01.812862,3.60481133295669
17772,2020-09-01 02:26:02.151121,3.60481133295669
17773,2020-09-01 02:26:02.453558,3.60481133295669
17774,2020-09-01 02:26:02.807761,3.60481133295669
17775,2020-09-01 02:26:03.085646,3.60481133295669
17776,2020-09-01 02:26:03.443226,3.60481133295669
17777,2020-09-01 02:26:03.739629,3.60481133295669
17778,2020-09-01 02:26:03.983531,3.60481133295669
17779,2020-09-01 02:26:04.349472,3.58861599701693
17780,2020-09-01 02:26:04.696412,3.58861599701693
17781,2020-09-01 02:26:04.989427,3.58861599701693
17782,2020-09-01 02:26:05.323978,3.58861599701693
17783,2020-09-01 02:26:05.616271,3.58861599701693
17784,2020-09-01 02:26:05.854827,3.58861599701693
17785,2020-09-01 02:26:06.153056,3.58861599701693
17786,2020-09-01 02:26:06.491010,3.58861599701693
17787,2020-09-01 02:26:06.812968,3.58861599701693
17788,2020-09-01 02:26:07.091134,3.58861599701693
17789,2020-09-01 02:26:07.390915,3.58861599701693
17790,2020-09-01 02:26:07.714376,3.57242211788518
17791,2020-09-01 02:26:07.997154,3.57242211788518
17792,2020-09-01 02:26:08.364715,3.57242211788518
17793,2020-09-01 02:26:08.685697,3.57242211788518
17794,2020-09-01 02:26:08.986377,3.57242211788518
17795,2020-09-01 02:26:09.320186,3.57242211788518
17796,2020-09-01 02:26:09.618050,3.57242211788518
17797,2020-09-01 02:26:09.910675,3.57242211788518
17798,2020-09-01 02:26:10.292819,3.57242211788518
17799,2020-09-01 02:26:10.609731,3.55622979803067
17800,2020-09-01 02:26:10.905586,3.55622979803067
17801,2020-09-01 02:26:11.185191,3.55622979803067
17802,2020-09-01 02:26:11.514813,3.55622979803067
17803,2020-09-01 02:26:11.763392,3.55622979803067
17804,2020-09-01 02:26:12.092635,3.55622979803067
17805,2020-09-01 02:26:12.360495,3.55622979803067
17806,2020-09-01 02:26:12.609339,3.55622979803067
17807,2020-09-01 02:26:12.943414,3.55622979803067
17808,2020-09-01 02:26:13.272510,3.5400391405707
17809,2020-09-01 02:26:13.667832,3.5400391405707
17810,2020-09-01 02:26:13.946845,3.5400391405707
17811,2020-09-01 02:26:14.245105,3.5400391405707
17812,2020-09-01 02:26:14.576170,3.5400391405707
17813,2020-09-01 02:26:14.817226,3.5400391405707
17814,2020-09-01 02:26:15.164888,3.5400391405707
17815,2020-09-01 02:26:15.438410,3.5400391405707
17816,2020-09-01 02:26:15.801115,3.5400391405707
17817,2020-09-01 02:26:16.069371,3.5400391405707
17818,2020-09-01 02:26:16.379838,3.52385024482491
17819,2020-09-01 02:26:16.740414,3.52385024482491
17820,2020-09-01 02:26:16.993440,3.52385024482491
17821,2020-09-01 02:26:17.238140,3.52385024482491
17822,2020-09-01 02:26:17.527608,3.52385024482491
17823,2020-09-01 02:26:17.846828,3.52385024482491
17824,2020-09-01 02:26:18.147307,3.52385024482491
17825,2020-09-01 02:26:18.528588,3.52385024482491
17826,2020-09-01 02:26:18.922132,3.52385024482491
17827,2020-09-01 02:26:19.215280,3.52385024482491
17828,2020-09-01 02:26:19.529692,3.50766320639188
17829,2020-09-01 02:26:19.837511,3.50766320639188
17830,2020-09-01 02:26:20.133408,3.50766320639188
17831,2020-09-01 02:26:20.443665,3.50766320639188
17832,2020-09-01 02:26:20.711769,3.50766320639188
17833,2020-09-01 02:26:20.964580,3.50766320639188
17834,2020-09-01 02:26:21.326164,3.50766320639188
17835,2020-09-01 02:26:21.785717,3.53150210305995
17836,2020-09-01 02:26:22.046861,3.53150210305995
17837,2020-09-01 02:26:22.301600,3.53150210305995
17838,2020-09-01 02:26:22.647761,3.53150210305995
17839,2020-09-01 02:26:22.946706,3.53150210305995
17840,2020-09-01 02:26:23.306764,3.53150210305995
17841,2020-09-01 02:26:23.651744,3.53150210305995
17842,2020-09-01 02:26:23.946155,3.53150210305995
17843,2020-09-01 02:26:24.290301,3.53150210305995
17844,2020-09-01 02:26:24.576716,3.55526471798197
17845,2020-09-01 02:26:24.938272,3.55526471798197
17846,2020-09-01 02:26:25.326079,3.55526471798197
17847,2020-09-01 02:26:25.631999,3.55526471798197
17848,2020-09-01 02:26:25.954365,3.55526471798197
17849,2020-09-01 02:26:26.280560,3.55526471798197
17850,2020-09-01 02:26:26.644852,3.55526471798197
17851,2020-09-01 02:26:26.980964,3.55526471798197
17852,2020-09-01 02:26:27.302067,3.55526471798197
17853,2020-09-01 02:26:27.667856,3.5789512618563
17854,2020-09-01 02:26:28.011070,3.5789512618563
17855,2020-09-01 02:26:28.368732,3.5789512618563
17856,2020-09-01 02:26:28.580309,3.5789512618563
17857,2020-09-01 02:26:28.888947,3.5789512618563
17858,2020-09-01 02:26:29.177390,3.5789512618563
17859,2020-09-01 02:26:29.481802,3.5789512618563
17860,2020-09-01 02:26:29.798334,3.5789512618563
17861,2020-09-01 02:26:30.245773,3.60256194495437
17862,2020-09-01 02:26:30.604494,3.60256194495437
17863,2020-09-01 02:26:31.039067,3.60256194495437
17864,2020-09-01 02:26:31.372439,3.60256194495437
17865,2020-09-01 02:26:31.660042,3.60256194495437
17866,2020-09-01 02:26:31.949742,3.60256194495437
17867,2020-09-01 02:26:32.266885,3.60256194495437
17868,2020-09-01 02:26:32.499208,3.60256194495437
17869,2020-09-01 02:26:32.856438,3.62609697712963
17870,2020-09-01 02:26:33.143658,3.62609697712963
17871,2020-09-01 02:26:33.517970,3.62609697712963
17872,2020-09-01 02:26:33.805572,3.62609697712963
17873,2020-09-01 02:26:34.103119,3.62609697712963
17874,2020-09-01 02:26:34.380056,3.62609697712963
17875,2020-09-01 02:26:34.708899,3.62609697712963
17876,2020-09-01 02:26:35.005907,3.62609697712963
17877,2020-09-01 02:26:35.315845,3.62609697712963
17878,2020-09-01 02:26:35.618977,3.62609697712963
17879,2020-09-01 02:26:35.962548,3.64955656782288
17880,2020-09-01 02:26:36.222496,3.64955656782288
17881,2020-09-01 02:26:36.614162,3.64955656782288
17882,2020-09-01 02:26:36.942111,3.64955656782288
17883,2020-09-01 02:26:37.198167,3.64955656782288
17884,2020-09-01 02:26:37.489103,3.64955656782288
17885,2020-09-01 02:26:37.815768,3.64955656782288
17886,2020-09-01 02:26:38.087158,3.64955656782288
17887,2020-09-01 02:26:38.344896,3.64955656782288
17888,2020-09-01 02:26:38.646861,3.64955656782288
17889,2020-09-01 02:26:38.966810,3.67294092606816
17890,2020-09-01 02:26:39.253616,3.67294092606816
17891,2020-09-01 02:26:39.615234,3.67294092606816
17892,2020-09-01 02:26:39.947334,3.67294092606816
17893,2020-09-01 02:26:40.313063,3.67294092606816
17894,2020-09-01 02:26:40.687842,3.67294092606816
17895,2020-09-01 02:26:41.032392,3.67294092606816
17896,2020-09-01 02:26:41.321835,3.67294092606816
17897,2020-09-01 02:26:41.676660,3.69625026049931
17898,2020-09-01 02:26:41.921035,3.69625026049931
17899,2020-09-01 02:26:42.291382,3.69625026049931
17900,2020-09-01 02:26:42.611932,3.69625026049931
17901,2020-09-01 02:26:42.899615,3.69625026049931
17902,2020-09-01 02:26:43.189568,3.69625026049931
17903,2020-09-01 02:26:43.502563,3.69625026049931
17904,2020-09-01 02:26:43.780859,3.69625026049931
17905,2020-09-01 02:26:44.116744,3.69625026049931
17906,2020-09-01 02:26:44.539136,3.71948477935746
17907,2020-09-01 02:26:44.879668,3.71948477935746
17908,2020-09-01 02:26:45.257867,3.71948477935746
17909,2020-09-01 02:26:45.489085,3.71948477935746
17910,2020-09-01 02:26:45.789176,3.71948477935746
17911,2020-09-01 02:26:46.145267,3.71948477935746
17912,2020-09-01 02:26:46.394711,3.71948477935746
17913,2020-09-01 02:26:46.732095,3.71948477935746
17914,2020-09-01 02:26:47.026328,3.71948477935746
17915,2020-09-01 02:26:47.314040,3.71948477935746
17916,2020-09-01 02:26:47.568039,3.74264469049955
17917,2020-09-01 02:26:47.827487,3.74264469049955
17918,2020-09-01 02:26:48.201105,3.74264469049955
17919,2020-09-01 02:26:48.572078,3.74264469049955
17920,2020-09-01 02:26:48.796313,3.74264469049955
17921,2020-09-01 02:26:49.125809,3.74264469049955
17922,2020-09-01 02:26:49.447287,3.74264469049955
17923,2020-09-01 02:26:49.758952,3.74264469049955
17924,2020-09-01 02:26:50.062591,3.76573020140836
17925,2020-09-01 02:26:50.380714,3.76573020140836
17926,2020-09-01 02:26:50.741559,3.76573020140836
17927,2020-09-01 02:26:51.087917,3.76573020140836
17928,2020-09-01 02:26:51.409333,3.76573020140836
17929,2020-09-01 02:26:51.688415,3.76573020140836
17930,2020-09-01 02:26:52.070244,3.76573020140836
17931,2020-09-01 02:26:52.370083,3.76573020140836
17932,2020-09-01 02:26:52.700564,3.76573020140836
17933,2020-09-01 02:26:52.998843,3.76573020140836
17934,2020-09-01 02:26:53.416686,3.78874151920445
17935,2020-09-01 02:26:53.794364,3.78874151920445
17936,2020-09-01 02:26:54.072243,3.78874151920445
17937,2020-09-01 02:26:54.418917,3.78874151920445
17938,2020-09-01 02:26:54.784613,3.78874151920445
17939,2020-09-01 02:26:55.115580,3.78874151920445
17940,2020-09-01 02:26:55.517251,3.78874151920445
17941,2020-09-01 02:26:55.807122,3.78874151920445
17942,2020-09-01 02:26:56.133722,3.78874151920445
17943,2020-09-01 02:26:56.492029,3.82595201359499
17944,2020-09-01 02:26:56.814141,3.82595201359499
17945,2020-09-01 02:26:57.160111,3.82595201359499
17946,2020-09-01 02:26:57.478058,3.82595201359499
17947,2020-09-01 02:26:57.733874,3.82595201359499
17948,2020-09-01 02:26:58.096346,3.82595201359499
17949,2020-09-01 02:26:58.351075,3.82595201359499
17950,2020-09-01 02:26:58.682864,3.82595201359499
17951,2020-09-01 02:26:58.973532,3.82595201359499
17952,2020-09-01 02:26:59.319892,3.86306207219343
17953,2020-09-01 02:26:59.606268,3.86306207219343
17954,2020-09-01 02:26:59.961542,3.86306207219343
17955,2020-09-01 02:27:00.322380,3.86306207219343
17956,2020-09-01 02:27:00.711277,3.86306207219343
17957,2020-09-01 02:27:01.068628,3.86306207219343
17958,2020-09-01 02:27:01.364416,3.86306207219343
17959,2020-09-01 02:27:01.660008,3.86306207219343
17960,2020-09-01 02:27:01.917733,3.90007193988934
17961,2020-09-01 02:27:02.201180,3.90007193988934
17962,2020-09-01 02:27:02.528484,3.90007193988934
17963,2020-09-01 02:27:02.827103,3.90007193988934
17964,2020-09-01 02:27:03.116362,3.90007193988934
17965,2020-09-01 02:27:03.474837,3.90007193988934
17966,2020-09-01 02:27:03.783602,3.90007193988934
17967,2020-09-01 02:27:04.111307,3.90007193988934
17968,2020-09-01 02:27:04.376274,3.90007193988934
17969,2020-09-01 02:27:04.720563,3.90007193988934
17970,2020-09-01 02:27:05.116087,3.93698186108681
17971,2020-09-01 02:27:05.360601,3.93698186108681
17972,2020-09-01 02:27:05.606168,3.93698186108681
17973,2020-09-01 02:27:05.985605,3.93698186108681
17974,2020-09-01 02:27:06.229358,3.93698186108681
17975,2020-09-01 02:27:06.498143,3.93698186108681
17976,2020-09-01 02:27:06.796770,3.93698186108681
17977,2020-09-01 02:27:07.094920,3.93698186108681
17978,2020-09-01 02:27:07.438870,3.93698186108681
17979,2020-09-01 02:27:07.801126,3.97379207974537
17980,2020-09-01 02:27:08.165674,3.97379207974537
17981,2020-09-01 02:27:08.479439,3.97379207974537
17982,2020-09-01 02:27:08.772192,3.97379207974537
17983,2020-09-01 02:27:08.979359,3.97379207974537
17984,2020-09-01 02:27:09.271219,3.97379207974537
17985,2020-09-01 02:27:09.548655,3.97379207974537
17986,2020-09-01 02:27:09.875725,3.97379207974537
17987,2020-09-01 02:27:10.171044,3.97379207974537
17988,2020-09-01 02:27:10.534048,3.97379207974537
17989,2020-09-01 02:27:10.973920,4.01050283943903
17990,2020-09-01 02:27:11.295494,4.01050283943903
17991,2020-09-01 02:27:11.684601,4.01050283943903
17992,2020-09-01 02:27:11.958924,4.01050283943903
17993,2020-09-01 02:27:12.210346,4.01050283943903
17994,2020-09-01 02:27:12.541187,4.01050283943903
17995,2020-09-01 02:27:12.810480,4.01050283943903
17996,2020-09-01 02:27:13.068480,4.01050283943903
17997,2020-09-01 02:27:13.400295,4.01050283943903
17998,2020-09-01 02:27:13.775103,4.04711438345186
17999,2020-09-01 02:27:14.086597,4.04711438345186
18000,2020-09-01 02:27:14.412699,4.04711438345186
18001,2020-09-01 02:27:14.735926,4.04711438345186
18002,2020-09-01 02:27:15.099860,4.04711438345186
18003,2020-09-01 02:27:15.341729,4.04711438345186
18004,2020-09-01 02:27:15.627022,4.04711438345186
18005,2020-09-01 02:27:15.914007,4.04711438345186
18006,2020-09-01 02:27:16.308899,4.04711438345186
18007,2020-09-01 02:27:16.639432,4.08362695496749
18008,2020-09-01 02:27:16.996579,4.08362695496749
18009,2020-09-01 02:27:17.319807,4.08362695496749
18010,2020-09-01 02:27:17.662644,4.08362695496749
18011,2020-09-01 02:27:17.964568,4.08362695496749
18012,2020-09-01 02:27:18.212327,4.08362695496749
18013,2020-09-01 02:27:18.531229,4.08362695496749
18014,2020-09-01 02:27:18.790709,4.08362695496749
18015,2020-09-01 02:27:19.131983,4.12004079759367
18016,2020-09-01 02:27:19.481026,4.12004079759367
18017,2020-09-01 02:27:19.724602,4.12004079759367
18018,2020-09-01 02:27:20.080063,4.12004079759367
18019,2020-09-01 02:27:20.355929,4.12004079759367
18020,2020-09-01 02:27:20.607764,4.12004079759367
18021,2020-09-01 02:27:20.867827,4.12004079759367
18022,2020-09-01 02:27:21.231481,4.12004079759367
18023,2020-09-01 02:27:21.515040,4.12004079759367
18024,2020-09-01 02:27:21.970611,4.15635614289643
18025,2020-09-01 02:27:22.241261,4.15635614289643
18026,2020-09-01 02:27:22.495716,4.15635614289643
18027,2020-09-01 02:27:22.751141,4.15635614289643
18028,2020-09-01 02:27:22.996308,4.15635614289643
18029,2020-09-01 02:27:23.323723,4.15635614289643
18030,2020-09-01 02:27:23.685492,4.15635614289643
18031,2020-09-01 02:27:23.946529,4.15635614289643
18032,2020-09-01 02:27:24.200992,4.15635614289643
18033,2020-09-01 02:27:24.531706,4.15635614289643
18034,2020-09-01 02:27:24.793010,4.15635614289643
18035,2020-09-01 02:27:25.156591,4.19257321485135
18036,2020-09-01 02:27:25.452437,4.19257321485135
18037,2020-09-01 02:27:25.749329,4.19257321485135
18038,2020-09-01 02:27:26.133710,4.19257321485135
18039,2020-09-01 02:27:26.367948,4.19257321485135
18040,2020-09-01 02:27:26.628217,4.19257321485135
18041,2020-09-01 02:27:26.951976,4.19257321485135
18042,2020-09-01 02:27:27.306615,4.19257321485135
18043,2020-09-01 02:27:27.620031,4.19257321485135
18044,2020-09-01 02:27:27.996909,4.22869223777327
18045,2020-09-01 02:27:28.343399,4.22869223777327
18046,2020-09-01 02:27:28.616149,4.22869223777327
18047,2020-09-01 02:27:28.868049,4.22869223777327
18048,2020-09-01 02:27:29.109989,4.22869223777327
18049,2020-09-01 02:27:29.463319,4.22869223777327
18050,2020-09-01 02:27:29.840058,4.22869223777327
18051,2020-09-01 02:27:30.172919,4.22869223777327
18052,2020-09-01 02:27:30.504928,4.22869223777327
18053,2020-09-01 02:27:30.834709,4.2845889403132
18054,2020-09-01 02:27:31.173187,4.2845889403132
18055,2020-09-01 02:27:31.483225,4.2845889403132
18056,2020-09-01 02:27:31.859732,4.2845889403132
18057,2020-09-01 02:27:32.157163,4.2845889403132
18058,2020-09-01 02:27:32.473795,4.2845889403132
18059,2020-09-01 02:27:32.896547,4.2845889403132
18060,2020-09-01 02:27:33.192085,4.2845889403132
18061,2020-09-01 02:27:33.552773,4.2845889403132
18062,2020-09-01 02:27:33.857413,4.34035483963852
18063,2020-09-01 02:27:34.198915,4.34035483963852
18064,2020-09-01 02:27:34.531276,4.34035483963852
18065,2020-09-01 02:27:34.858830,4.34035483963852
18066,2020-09-01 02:27:35.195851,4.34035483963852
18067,2020-09-01 02:27:35.522851,4.34035483963852
18068,2020-09-01 02:27:35.798253,4.34035483963852
18069,2020-09-01 02:27:36.100347,4.34035483963852
18070,2020-09-01 02:27:36.459402,4.39599020403865
18071,2020-09-01 02:27:36.825371,4.39599020403865
18072,2020-09-01 02:27:37.198886,4.39599020403865
18073,2020-09-01 02:27:37.559158,4.39599020403865
18074,2020-09-01 02:27:37.913881,4.39599020403865
18075,2020-09-01 02:27:38.261084,4.39599020403865
18076,2020-09-01 02:27:38.560576,4.39599020403865
18077,2020-09-01 02:27:38.850156,4.39599020403865
18078,2020-09-01 02:27:39.148391,4.45149530095196
18079,2020-09-01 02:27:39.443475,4.45149530095196
18080,2020-09-01 02:27:39.771113,4.45149530095196
18081,2020-09-01 02:27:40.081920,4.45149530095196
18082,2020-09-01 02:27:40.425243,4.45149530095196
18083,2020-09-01 02:27:40.771512,4.45149530095196
18084,2020-09-01 02:27:41.042145,4.45149530095196
18085,2020-09-01 02:27:41.400800,4.45149530095196
18086,2020-09-01 02:27:41.719173,4.45149530095196
18087,2020-09-01 02:27:42.006009,4.45149530095196
18088,2020-09-01 02:27:42.354429,4.45149530095196
18089,2020-09-01 02:27:42.674319,4.50663633448355
18090,2020-09-01 02:27:42.931212,4.50663633448355
18091,2020-09-01 02:27:43.247134,4.50663633448355
18092,2020-09-01 02:27:43.594957,4.50663633448355
18093,2020-09-01 02:27:43.922890,4.50663633448355
18094,2020-09-01 02:27:44.255584,4.50663633448355
18095,2020-09-01 02:27:44.628454,4.50663633448355
18096,2020-09-01 02:27:44.930289,4.50663633448355
18097,2020-09-01 02:27:45.268741,4.56163960122005
18098,2020-09-01 02:27:45.652450,4.56163960122005
18099,2020-09-01 02:27:45.994018,4.56163960122005
18100,2020-09-01 02:27:46.217596,4.56163960122005
18101,2020-09-01 02:27:46.514278,4.56163960122005
18102,2020-09-01 02:27:46.780616,4.56163960122005
18103,2020-09-01 02:27:47.122399,4.56163960122005
18104,2020-09-01 02:27:47.402791,4.56163960122005
18105,2020-09-01 02:27:47.722045,4.56163960122005
18106,2020-09-01 02:27:48.068274,4.56163960122005
18107,2020-09-01 02:27:48.376893,4.61650532552628
18108,2020-09-01 02:27:48.750648,4.61650532552628
18109,2020-09-01 02:27:49.020942,4.61650532552628
18110,2020-09-01 02:27:49.288440,4.61650532552628
18111,2020-09-01 02:27:49.635243,4.61650532552628
18112,2020-09-01 02:27:49.893619,4.61650532552628
18113,2020-09-01 02:27:50.223882,4.61650532552628
18114,2020-09-01 02:27:50.521055,4.61650532552628
18115,2020-09-01 02:27:50.754807,4.61650532552628
18116,2020-09-01 02:27:51.121397,4.61650532552628
18117,2020-09-01 02:27:51.567070,4.67123373146566
18118,2020-09-01 02:27:51.820406,4.67123373146566
18119,2020-09-01 02:27:52.228604,4.67123373146566
18120,2020-09-01 02:27:52.566910,4.67123373146566
18121,2020-09-01 02:27:52.820723,4.67123373146566
18122,2020-09-01 02:27:53.183407,4.67123373146566
18123,2020-09-01 02:27:53.441126,4.67123373146566
18124,2020-09-01 02:27:53.834663,4.67123373146566
18125,2020-09-01 02:27:54.186891,4.7258250427969
18126,2020-09-01 02:27:54.420146,4.7258250427969
18127,2020-09-01 02:27:54.722859,4.7258250427969
18128,2020-09-01 02:27:55.074115,4.7258250427969
18129,2020-09-01 02:27:55.374800,4.7258250427969
18130,2020-09-01 02:27:55.768044,4.7258250427969
18131,2020-09-01 02:27:56.050893,4.7258250427969
18132,2020-09-01 02:27:56.343513,4.7258250427969
18133,2020-09-01 02:27:56.636104,4.7258250427969
18134,2020-09-01 02:27:56.954808,4.7802794829722
18135,2020-09-01 02:27:57.267838,4.7802794829722
18136,2020-09-01 02:27:57.591174,4.7802794829722
18137,2020-09-01 02:27:57.862864,4.7802794829722
18138,2020-09-01 02:27:58.159621,4.7802794829722
18139,2020-09-01 02:27:58.431573,4.7802794829722
18140,2020-09-01 02:27:58.780695,4.7802794829722
18141,2020-09-01 02:27:59.043877,4.7802794829722
18142,2020-09-01 02:27:59.394521,4.83459727513686
18143,2020-09-01 02:27:59.756718,4.83459727513686
18144,2020-09-01 02:28:00.118560,4.83459727513686
18145,2020-09-01 02:28:00.469478,4.83459727513686
18146,2020-09-01 02:28:00.713223,4.83459727513686
18147,2020-09-01 02:28:00.976239,4.83459727513686
18148,2020-09-01 02:28:01.261413,4.83459727513686
18149,2020-09-01 02:28:01.618800,4.83459727513686
18150,2020-09-01 02:28:01.966000,4.83459727513686
18151,2020-09-01 02:28:02.217906,4.83459727513686
18152,2020-09-01 02:28:02.506600,4.88877864212951
18153,2020-09-01 02:28:02.914463,4.88877864212951
18154,2020-09-01 02:28:03.260731,4.88877864212951
18155,2020-09-01 02:28:03.547860,4.88877864212951
18156,2020-09-01 02:28:03.838864,4.88877864212951
18157,2020-09-01 02:28:04.081137,4.88877864212951
18158,2020-09-01 02:28:04.366582,4.88877864212951
18159,2020-09-01 02:28:04.649257,4.88877864212951
18160,2020-09-01 02:28:04.987583,4.88877864212951
18161,2020-09-01 02:28:05.278665,4.94449898691249
18162,2020-09-01 02:28:05.572059,4.94449898691249
18163,2020-09-01 02:28:05.913255,4.94449898691249
18164,2020-09-01 02:28:06.260469,4.94449898691249
18165,2020-09-01 02:28:06.579544,4.94449898691249
18166,2020-09-01 02:28:06.925469,4.94449898691249
18167,2020-09-01 02:28:07.279958,4.94449898691249
18168,2020-09-01 02:28:07.586477,4.94449898691249
18169,2020-09-01 02:28:07.916958,4.94449898691249
18170,2020-09-01 02:28:08.168177,4.8181140881093
18171,2020-09-01 02:28:08.506817,4.8181140881093
18172,2020-09-01 02:28:08.883558,4.8181140881093
18173,2020-09-01 02:28:09.141902,4.8181140881093
18174,2020-09-01 02:28:09.464878,4.8181140881093
18175,2020-09-01 02:28:09.779218,4.8181140881093
18176,2020-09-01 02:28:10.132045,4.8181140881093
18177,2020-09-01 02:28:10.498700,4.69208535579291
18178,2020-09-01 02:28:10.862126,4.69208535579291
18179,2020-09-01 02:28:11.128372,4.69208535579291
18180,2020-09-01 02:28:11.471857,4.69208535579291
18181,2020-09-01 02:28:11.789842,4.69208535579291
18182,2020-09-01 02:28:12.053508,4.69208535579291
18183,2020-09-01 02:28:12.330371,4.69208535579291
18184,2020-09-01 02:28:12.670829,4.69208535579291
18185,2020-09-01 02:28:13.011852,4.69208535579291
18186,2020-09-01 02:28:13.317404,4.69208535579291
18187,2020-09-01 02:28:13.723791,4.56640924374032
18188,2020-09-01 02:28:14.074035,4.56640924374032
18189,2020-09-01 02:28:14.418292,4.56640924374032
18190,2020-09-01 02:28:14.745125,4.56640924374032
18191,2020-09-01 02:28:15.109931,4.56640924374032
18192,2020-09-01 02:28:15.452062,4.56640924374032
18193,2020-09-01 02:28:15.785106,4.56640924374032
18194,2020-09-01 02:28:16.137595,4.56640924374032
18195,2020-09-01 02:28:16.446271,4.44108230880056
18196,2020-09-01 02:28:16.784913,4.44108230880056
18197,2020-09-01 02:28:17.115816,4.44108230880056
18198,2020-09-01 02:28:17.440764,4.44108230880056
18199,2020-09-01 02:28:17.694287,4.44108230880056
18200,2020-09-01 02:28:18.002312,4.44108230880056
18201,2020-09-01 02:28:18.270519,4.44108230880056
18202,2020-09-01 02:28:18.619049,4.44108230880056
18203,2020-09-01 02:28:18.977259,4.44108230880056
18204,2020-09-01 02:28:19.291115,4.31610120528794
18205,2020-09-01 02:28:19.611949,4.31610120528794
18206,2020-09-01 02:28:19.928307,4.31610120528794
18207,2020-09-01 02:28:20.249379,4.31610120528794
18208,2020-09-01 02:28:20.554393,4.31610120528794
18209,2020-09-01 02:28:20.853674,4.31610120528794
18210,2020-09-01 02:28:21.160222,4.31610120528794
18211,2020-09-01 02:28:21.520319,4.31610120528794
18212,2020-09-01 02:28:21.897892,4.31610120528794
18213,2020-09-01 02:28:22.267036,4.19146267997311
18214,2020-09-01 02:28:22.648975,4.19146267997311
18215,2020-09-01 02:28:23.010625,4.19146267997311
18216,2020-09-01 02:28:23.391160,4.19146267997311
18217,2020-09-01 02:28:23.647364,4.19146267997311
18218,2020-09-01 02:28:23.914560,4.19146267997311
18219,2020-09-01 02:28:24.170972,4.19146267997311
18220,2020-09-01 02:28:24.520306,4.19146267997311
18221,2020-09-01 02:28:24.878274,4.19146267997311
18222,2020-09-01 02:28:25.199317,4.0671635675846
18223,2020-09-01 02:28:25.458613,4.0671635675846
18224,2020-09-01 02:28:25.819099,4.0671635675846
18225,2020-09-01 02:28:26.100824,4.0671635675846
18226,2020-09-01 02:28:26.422497,4.0671635675846
18227,2020-09-01 02:28:26.785288,4.0671635675846
18228,2020-09-01 02:28:27.129770,4.0671635675846
18229,2020-09-01 02:28:27.435904,4.0671635675846
18230,2020-09-01 02:28:27.765722,4.0671635675846
18231,2020-09-01 02:28:28.075198,3.94320078675037
18232,2020-09-01 02:28:28.427129,3.94320078675037
18233,2020-09-01 02:28:28.733710,3.94320078675037
18234,2020-09-01 02:28:29.017393,3.94320078675037
18235,2020-09-01 02:28:29.277995,3.94320078675037
18236,2020-09-01 02:28:29.587335,3.94320078675037
18237,2020-09-01 02:28:29.873176,3.94320078675037
18238,2020-09-01 02:28:30.129420,3.94320078675037
18239,2020-09-01 02:28:30.454008,3.94320078675037
18240,2020-09-01 02:28:30.799726,3.81957133632278
18241,2020-09-01 02:28:31.129539,3.81957133632278
18242,2020-09-01 02:28:31.505211,3.81957133632278
18243,2020-09-01 02:28:31.848295,3.81957133632278
18244,2020-09-01 02:28:32.202198,3.81957133632278
18245,2020-09-01 02:28:32.491525,3.81957133632278
18246,2020-09-01 02:28:32.836884,3.81957133632278
18247,2020-09-01 02:28:33.193354,3.81957133632278
18248,2020-09-01 02:28:33.554396,3.81957133632278
18249,2020-09-01 02:28:33.888771,3.69627229204046
18250,2020-09-01 02:28:34.221943,3.69627229204046
18251,2020-09-01 02:28:34.465240,3.69627229204046
18252,2020-09-01 02:28:34.842761,3.69627229204046
18253,2020-09-01 02:28:35.250540,3.69627229204046
18254,2020-09-01 02:28:35.520478,3.69627229204046
18255,2020-09-01 02:28:35.783173,3.69627229204046
18256,2020-09-01 02:28:36.187308,3.57330080348845
18257,2020-09-01 02:28:36.505620,3.57330080348845
18258,2020-09-01 02:28:36.824668,3.57330080348845
18259,2020-09-01 02:28:37.142567,3.57330080348845
18260,2020-09-01 02:28:37.410606,3.57330080348845
18261,2020-09-01 02:28:37.701902,3.57330080348845
18262,2020-09-01 02:28:38.060959,3.57330080348845
18263,2020-09-01 02:28:38.455840,3.57330080348845
18264,2020-09-01 02:28:38.705613,3.57330080348845
18265,2020-09-01 02:28:38.969425,3.45648026565388
18266,2020-09-01 02:28:39.216238,3.45648026565388
18267,2020-09-01 02:28:39.588301,3.45648026565388
18268,2020-09-01 02:28:39.957910,3.45648026565388
18269,2020-09-01 02:28:40.286471,3.45648026565388
18270,2020-09-01 02:28:40.571201,3.45648026565388
18271,2020-09-01 02:28:40.892893,3.45648026565388
18272,2020-09-01 02:28:41.198691,3.45648026565388
18273,2020-09-01 02:28:41.458055,3.45648026565388
18274,2020-09-01 02:28:41.745765,3.45648026565388
18275,2020-09-01 02:28:42.035510,3.33997407417465
18276,2020-09-01 02:28:42.308689,3.33997407417465
18277,2020-09-01 02:28:42.607390,3.33997407417465
18278,2020-09-01 02:28:42.882103,3.33997407417465
18279,2020-09-01 02:28:43.219202,3.33997407417465
18280,2020-09-01 02:28:43.593107,3.33997407417465
18281,2020-09-01 02:28:43.873068,3.33997407417465
18282,2020-09-01 02:28:44.122344,3.33997407417465
18283,2020-09-01 02:28:44.461198,3.33997407417465
18284,2020-09-01 02:28:44.804590,3.22377952297192
18285,2020-09-01 02:28:45.088027,3.22377952297192
18286,2020-09-01 02:28:45.418300,3.22377952297192
18287,2020-09-01 02:28:45.743757,3.22377952297192
18288,2020-09-01 02:28:46.041229,3.22377952297192
18289,2020-09-01 02:28:46.397842,3.22377952297192
18290,2020-09-01 02:28:46.686864,3.22377952297192
18291,2020-09-01 02:28:47.034010,3.22377952297192
18292,2020-09-01 02:28:47.382466,3.22377952297192
18293,2020-09-01 02:28:47.665823,3.10789397025022
18294,2020-09-01 02:28:48.000030,3.10789397025022
18295,2020-09-01 02:28:48.304511,3.10789397025022
18296,2020-09-01 02:28:48.651003,3.10789397025022
18297,2020-09-01 02:28:48.996594,3.10789397025022
18298,2020-09-01 02:28:49.296255,3.10789397025022
18299,2020-09-01 02:28:49.641806,3.10789397025022
18300,2020-09-01 02:28:49.961910,3.10789397025022
18301,2020-09-01 02:28:50.357549,2.99385589151164
18302,2020-09-01 02:28:50.581129,2.99385589151164
18303,2020-09-01 02:28:50.895106,2.99385589151164
18304,2020-09-01 02:28:51.268642,2.99385589151164
18305,2020-09-01 02:28:51.617284,2.99385589151164
18306,2020-09-01 02:28:51.879740,2.99385589151164
18307,2020-09-01 02:28:52.143886,2.99385589151164
18308,2020-09-01 02:28:52.521288,2.99385589151164
18309,2020-09-01 02:28:52.838870,2.99385589151164
18310,2020-09-01 02:28:53.172464,2.99385589151164
18311,2020-09-01 02:28:53.524735,2.99231883443106
18312,2020-09-01 02:28:53.852275,2.99231883443106
18313,2020-09-01 02:28:54.199463,2.99231883443106
18314,2020-09-01 02:28:54.491953,2.99231883443106
18315,2020-09-01 02:28:54.837047,2.99231883443106
18316,2020-09-01 02:28:55.090124,2.99231883443106
18317,2020-09-01 02:28:55.456929,2.99231883443106
18318,2020-09-01 02:28:55.800819,2.99231883443106
18319,2020-09-01 02:28:56.158697,2.99231883443106
18320,2020-09-01 02:28:56.512592,2.99231883443106
18321,2020-09-01 02:28:56.843503,2.99231883443106
18322,2020-09-01 02:28:57.142188,2.99231883443106
18323,2020-09-01 02:28:57.596040,2.99231883443106
18324,2020-09-01 02:28:57.878797,2.99231883443106
18325,2020-09-01 02:28:58.233615,2.99231883443106
18326,2020-09-01 02:28:58.520266,2.99231883443106
18327,2020-09-01 02:28:58.793843,2.99231883443106
18328,2020-09-01 02:28:59.046517,2.99231883443106
18329,2020-09-01 02:28:59.387553,2.99231883443106
18330,2020-09-01 02:28:59.648179,2.99231883443106
18331,2020-09-01 02:28:59.966647,2.99231883443106
18332,2020-09-01 02:29:00.233459,2.99231883443106
18333,2020-09-01 02:29:00.532845,2.87704357813006
18334,2020-09-01 02:29:00.857919,2.87704357813006
18335,2020-09-01 02:29:01.171686,2.87704357813006
18336,2020-09-01 02:29:01.515280,2.87704357813006
18337,2020-09-01 02:29:01.870550,2.87704357813006
18338,2020-09-01 02:29:02.150952,2.87704357813006
18339,2020-09-01 02:29:02.518114,2.87704357813006
18340,2020-09-01 02:29:02.859225,2.87704357813006
18341,2020-09-01 02:29:03.145903,2.87704357813006
18342,2020-09-01 02:29:03.480266,2.87704357813006
18343,2020-09-01 02:29:03.832295,2.76206976060021
18344,2020-09-01 02:29:04.193814,2.76206976060021
18345,2020-09-01 02:29:04.505409,2.76206976060021
18346,2020-09-01 02:29:04.766376,2.76206976060021
18347,2020-09-01 02:29:05.201517,2.76206976060021
18348,2020-09-01 02:29:05.538040,2.76206976060021
18349,2020-09-01 02:29:05.890680,2.76206976060021
18350,2020-09-01 02:29:06.168799,2.76206976060021
18351,2020-09-01 02:29:06.479914,2.76206976060021
18352,2020-09-01 02:29:06.783350,2.64739497774325
18353,2020-09-01 02:29:07.165773,2.64739497774325
18354,2020-09-01 02:29:07.512881,2.64739497774325
18355,2020-09-01 02:29:07.791999,2.64739497774325
18356,2020-09-01 02:29:08.099058,2.64739497774325
18357,2020-09-01 02:29:08.418128,2.64739497774325
18358,2020-09-01 02:29:08.704669,2.64739497774325
18359,2020-09-01 02:29:09.019298,2.64739497774325
18360,2020-09-01 02:29:09.362752,2.64739497774325
18361,2020-09-01 02:29:09.800933,2.53301688077509
18362,2020-09-01 02:29:10.149036,2.53301688077509
18363,2020-09-01 02:29:10.389614,2.53301688077509
18364,2020-09-01 02:29:10.720799,2.53301688077509
18365,2020-09-01 02:29:11.026227,2.53301688077509
18366,2020-09-01 02:29:11.340522,2.53301688077509
18367,2020-09-01 02:29:11.702022,2.53301688077509
18368,2020-09-01 02:29:12.094117,2.41893317484663
18369,2020-09-01 02:29:12.346354,2.41893317484663
18370,2020-09-01 02:29:12.693851,2.41893317484663
18371,2020-09-01 02:29:13.016038,2.41893317484663
18372,2020-09-01 02:29:13.280082,2.41893317484663
18373,2020-09-01 02:29:13.613945,2.41893317484663
18374,2020-09-01 02:29:13.989855,2.41893317484663
18375,2020-09-01 02:29:14.314339,2.41893317484663
18376,2020-09-01 02:29:14.590607,2.41893317484663
18377,2020-09-01 02:29:14.871030,2.30514161778417
18378,2020-09-01 02:29:15.183338,2.30514161778417
18379,2020-09-01 02:29:15.502368,2.30514161778417
18380,2020-09-01 02:29:15.760396,2.30514161778417
18381,2020-09-01 02:29:16.095802,2.30514161778417
18382,2020-09-01 02:29:16.448738,2.30514161778417
18383,2020-09-01 02:29:16.827383,2.30514161778417
18384,2020-09-01 02:29:17.164710,2.30514161778417
18385,2020-09-01 02:29:17.472656,2.30514161778417
18386,2020-09-01 02:29:17.752390,2.19164001894463
18387,2020-09-01 02:29:18.085645,2.19164001894463
18388,2020-09-01 02:29:18.426377,2.19164001894463
18389,2020-09-01 02:29:18.747812,2.19164001894463
18390,2020-09-01 02:29:19.043649,2.19164001894463
18391,2020-09-01 02:29:19.316500,2.19164001894463
18392,2020-09-01 02:29:19.699227,2.19164001894463
18393,2020-09-01 02:29:19.964478,2.19164001894463
18394,2020-09-01 02:29:20.299906,2.19164001894463
18395,2020-09-01 02:29:20.553469,2.2457095601993
18396,2020-09-01 02:29:20.869261,2.2457095601993
18397,2020-09-01 02:29:21.130789,2.2457095601993
18398,2020-09-01 02:29:21.411645,2.2457095601993
18399,2020-09-01 02:29:21.750142,2.2457095601993
18400,2020-09-01 02:29:22.035350,2.2457095601993
18401,2020-09-01 02:29:22.305434,2.2457095601993
18402,2020-09-01 02:29:22.571945,2.2457095601993
18403,2020-09-01 02:29:22.909843,2.2457095601993
18404,2020-09-01 02:29:23.183869,2.2457095601993
18405,2020-09-01 02:29:23.426905,2.2457095601993
18406,2020-09-01 02:29:23.751638,2.29963577736609
18407,2020-09-01 02:29:24.059226,2.29963577736609
18408,2020-09-01 02:29:24.331146,2.29963577736609
18409,2020-09-01 02:29:24.602039,2.29963577736609
18410,2020-09-01 02:29:24.928317,2.29963577736609
18411,2020-09-01 02:29:25.300429,2.29963577736609
18412,2020-09-01 02:29:25.627273,2.29963577736609
18413,2020-09-01 02:29:25.946783,2.29963577736609
18414,2020-09-01 02:29:26.305898,2.29963577736609
18415,2020-09-01 02:29:26.641855,2.35341926734628
18416,2020-09-01 02:29:26.974289,2.35341926734628
18417,2020-09-01 02:29:27.273390,2.35341926734628
18418,2020-09-01 02:29:27.509347,2.35341926734628
18419,2020-09-01 02:29:27.835919,2.35341926734628
18420,2020-09-01 02:29:28.057923,2.35341926734628
18421,2020-09-01 02:29:28.285562,2.35341926734628
18422,2020-09-01 02:29:28.529784,2.35341926734628
18423,2020-09-01 02:29:28.900314,2.35341926734628
18424,2020-09-01 02:29:29.263709,2.35341926734628
18425,2020-09-01 02:29:29.533302,2.40685144238935
18426,2020-09-01 02:29:29.772697,2.40685144238935
18427,2020-09-01 02:29:30.122174,2.40685144238935
18428,2020-09-01 02:29:30.510756,2.40685144238935
18429,2020-09-01 02:29:30.884860,2.40685144238935
18430,2020-09-01 02:29:31.160747,2.40685144238935
18431,2020-09-01 02:29:31.507999,2.40685144238935
18432,2020-09-01 02:29:31.835048,2.40685144238935
18433,2020-09-01 02:29:32.109184,2.46013579877324
18434,2020-09-01 02:29:32.472349,2.46013579877324
18435,2020-09-01 02:29:32.766655,2.46013579877324
18436,2020-09-01 02:29:33.026660,2.46013579877324
18437,2020-09-01 02:29:33.434462,2.46013579877324
18438,2020-09-01 02:29:33.710428,2.46013579877324
18439,2020-09-01 02:29:33.997022,2.46013579877324
18440,2020-09-01 02:29:34.276141,2.46013579877324
18441,2020-09-01 02:29:34.601111,2.46013579877324
18442,2020-09-01 02:29:34.966125,2.46013579877324
18443,2020-09-01 02:29:35.359376,2.51327289647732
18444,2020-09-01 02:29:35.632661,2.51327289647732
18445,2020-09-01 02:29:35.935394,2.51327289647732
18446,2020-09-01 02:29:36.364653,2.51327289647732
18447,2020-09-01 02:29:36.642417,2.51327289647732
18448,2020-09-01 02:29:36.937521,2.51327289647732
18449,2020-09-01 02:29:37.312465,2.51327289647732
18450,2020-09-01 02:29:37.656597,2.51327289647732
18451,2020-09-01 02:29:38.031269,2.51327289647732
18452,2020-09-01 02:29:38.316201,2.51327289647732
18453,2020-09-01 02:29:38.594013,2.56626329220646
18454,2020-09-01 02:29:38.931713,2.56626329220646
18455,2020-09-01 02:29:39.292565,2.56626329220646
18456,2020-09-01 02:29:39.650403,2.56626329220646
18457,2020-09-01 02:29:39.965210,2.56626329220646
18458,2020-09-01 02:29:40.333441,2.56626329220646
18459,2020-09-01 02:29:40.623302,2.56626329220646
18460,2020-09-01 02:29:40.863407,2.56626329220646
18461,2020-09-01 02:29:41.198529,2.61910753943664
18462,2020-09-01 02:29:41.545880,2.61910753943664
18463,2020-09-01 02:29:41.809221,2.61910753943664
18464,2020-09-01 02:29:42.140795,2.61910753943664
18465,2020-09-01 02:29:42.515415,2.61910753943664
18466,2020-09-01 02:29:42.798212,2.61910753943664
18467,2020-09-01 02:29:43.174838,2.61910753943664
18468,2020-09-01 02:29:43.474965,2.61910753943664
18469,2020-09-01 02:29:43.978464,2.67180618845948
18470,2020-09-01 02:29:44.219671,2.67180618845948
18471,2020-09-01 02:29:44.478546,2.67180618845948
18472,2020-09-01 02:29:44.812581,2.67180618845948
18473,2020-09-01 02:29:45.103596,2.67180618845948
18474,2020-09-01 02:29:45.446470,2.67180618845948
18475,2020-09-01 02:29:45.740211,2.67180618845948
18476,2020-09-01 02:29:46.024058,2.67180618845948
18477,2020-09-01 02:29:46.332426,2.67180618845948
18478,2020-09-01 02:29:46.602022,2.67180618845948
18479,2020-09-01 02:29:46.946648,2.7243597864254
18480,2020-09-01 02:29:47.297857,2.7243597864254
18481,2020-09-01 02:29:47.621260,2.7243597864254
18482,2020-09-01 02:29:47.943914,2.7243597864254
18483,2020-09-01 02:29:48.269609,2.7243597864254
18484,2020-09-01 02:29:48.596363,2.7243597864254
18485,2020-09-01 02:29:48.857428,2.7243597864254
18486,2020-09-01 02:29:49.177078,2.7243597864254
18487,2020-09-01 02:29:49.519215,2.7243597864254
18488,2020-09-01 02:29:49.894013,2.77676887738572
18489,2020-09-01 02:29:50.260857,2.77676887738572
18490,2020-09-01 02:29:50.594896,2.77676887738572
18491,2020-09-01 02:29:50.989661,2.77676887738572
18492,2020-09-01 02:29:51.330366,2.77676887738572
18493,2020-09-01 02:29:51.620327,2.77676887738572
18494,2020-09-01 02:29:51.910871,2.77676887738572
18495,2020-09-01 02:29:52.281450,2.77676887738572
18496,2020-09-01 02:29:52.627778,2.82903400233377
