iteration,timestamp,T7
18497,2020-09-01 02:29:52.973969,2.82903400233377
18498,2020-09-01 02:29:53.259384,2.82903400233377
18499,2020-09-01 02:29:53.584368,2.82903400233377
18500,2020-09-01 02:29:53.895290,2.82903400233377
18501,2020-09-01 02:29:54.232666,2.82903400233377
18502,2020-09-01 02:29:54.580892,2.82903400233377
18503,2020-09-01 02:29:54.890889,2.82903400233377
18504,2020-09-01 02:29:55.320385,2.82903400233377
18505,2020-09-01 02:29:55.599866,2.87213300088973
18506,2020-09-01 02:29:55.880398,2.87213300088973
18507,2020-09-01 02:29:56.226460,2.87213300088973
18508,2020-09-01 02:29:56.499422,2.87213300088973
18509,2020-09-01 02:29:56.779681,2.87213300088973
18510,2020-09-01 02:29:57.103756,2.87213300088973
18511,2020-09-01 02:29:57.432198,2.87213300088973
18512,2020-09-01 02:29:57.727834,2.87213300088973
18513,2020-09-01 02:29:58.039197,2.91511123899839
18514,2020-09-01 02:29:58.405060,2.91511123899839
18515,2020-09-01 02:29:58.802740,2.91511123899839
18516,2020-09-01 02:29:59.150904,2.91511123899839
18517,2020-09-01 02:29:59.405451,2.91511123899839
18518,2020-09-01 02:29:59.768715,2.91511123899839
18519,2020-09-01 02:30:00.085023,2.91511123899839
18520,2020-09-01 02:30:00.374833,2.91511123899839
18521,2020-09-01 02:30:00.747118,2.95796917145529
18522,2020-09-01 02:30:01.026872,2.95796917145529
18523,2020-09-01 02:30:01.302554,2.95796917145529
18524,2020-09-01 02:30:01.557964,2.95796917145529
18525,2020-09-01 02:30:01.888522,2.95796917145529
18526,2020-09-01 02:30:02.216010,2.95796917145529
18527,2020-09-01 02:30:02.558376,2.95796917145529
18528,2020-09-01 02:30:02.792000,2.95796917145529
18529,2020-09-01 02:30:03.158891,2.95796917145529
18530,2020-09-01 02:30:03.341280,3.00070725073866
18531,2020-09-01 02:30:03.600835,3.00070725073866
18532,2020-09-01 02:30:03.904927,3.00070725073866
18533,2020-09-01 02:30:04.163068,3.00070725073866
18534,2020-09-01 02:30:04.520551,3.00070725073866
18535,2020-09-01 02:30:04.852241,3.00070725073866
18536,2020-09-01 02:30:05.123208,3.00070725073866
18537,2020-09-01 02:30:05.404985,3.00070725073866
18538,2020-09-01 02:30:05.728158,3.04332592703274
18539,2020-09-01 02:30:06.053638,3.04332592703274
18540,2020-09-01 02:30:06.322673,3.04332592703274
18541,2020-09-01 02:30:06.643028,3.04332592703274
18542,2020-09-01 02:30:06.980281,3.04332592703274
18543,2020-09-01 02:30:07.298309,3.04332592703274
18544,2020-09-01 02:30:07.549935,3.04332592703274
18545,2020-09-01 02:30:07.828614,3.04332592703274
18546,2020-09-01 02:30:08.211054,3.08582564825061
18547,2020-09-01 02:30:08.594767,3.08582564825061
18548,2020-09-01 02:30:08.861816,3.08582564825061
18549,2020-09-01 02:30:09.142954,3.08582564825061
18550,2020-09-01 02:30:09.488429,3.08582564825061
18551,2020-09-01 02:30:09.798523,3.08582564825061
18552,2020-09-01 02:30:10.082051,3.08582564825061
18553,2020-09-01 02:30:10.423134,3.08582564825061
18554,2020-09-01 02:30:10.743441,3.08582564825061
18555,2020-09-01 02:30:11.018768,3.12820686005658
18556,2020-09-01 02:30:11.279890,3.12820686005658
18557,2020-09-01 02:30:11.560220,3.12820686005658
18558,2020-09-01 02:30:11.883735,3.12820686005658
18559,2020-09-01 02:30:12.249237,3.12820686005658
18560,2020-09-01 02:30:12.538559,3.12820686005658
18561,2020-09-01 02:30:12.791362,3.12820686005658
18562,2020-09-01 02:30:13.115421,3.12820686005658
18563,2020-09-01 02:30:13.359882,3.12820686005658
18564,2020-09-01 02:30:13.704514,3.17047000588811
18565,2020-09-01 02:30:14.052932,3.17047000588811
18566,2020-09-01 02:30:14.283018,3.17047000588811
18567,2020-09-01 02:30:14.675456,3.17047000588811
18568,2020-09-01 02:30:15.009820,3.17047000588811
18569,2020-09-01 02:30:15.350115,3.17047000588811
18570,2020-09-01 02:30:15.704542,3.17047000588811
18571,2020-09-01 02:30:16.045802,3.17047000588811
18572,2020-09-01 02:30:16.405754,3.21261552697725
18573,2020-09-01 02:30:16.734508,3.21261552697725
18574,2020-09-01 02:30:17.030592,3.21261552697725
18575,2020-09-01 02:30:17.384192,3.21261552697725
18576,2020-09-01 02:30:17.714362,3.21261552697725
18577,2020-09-01 02:30:18.079358,3.21261552697725
18578,2020-09-01 02:30:18.415950,3.21261552697725
18579,2020-09-01 02:30:18.731858,3.21261552697725
18580,2020-09-01 02:30:19.024608,3.21261552697725
18581,2020-09-01 02:30:19.355752,3.25464386237174
18582,2020-09-01 02:30:19.641833,3.25464386237174
18583,2020-09-01 02:30:19.902004,3.25464386237174
18584,2020-09-01 02:30:20.225102,3.25464386237174
18585,2020-09-01 02:30:20.556397,3.25464386237174
18586,2020-09-01 02:30:20.812850,3.25464386237174
18587,2020-09-01 02:30:21.093037,3.25464386237174
18588,2020-09-01 02:30:21.342962,3.25464386237174
18589,2020-09-01 02:30:21.632838,3.25464386237174
18590,2020-09-01 02:30:21.896356,3.25464386237174
18591,2020-09-01 02:30:22.203092,3.29655544895562
18592,2020-09-01 02:30:22.514441,3.29655544895562
18593,2020-09-01 02:30:22.846417,3.29655544895562
18594,2020-09-01 02:30:23.152935,3.29655544895562
18595,2020-09-01 02:30:23.478492,3.29655544895562
18596,2020-09-01 02:30:23.825917,3.29655544895562
18597,2020-09-01 02:30:24.157912,3.29655544895562
18598,2020-09-01 02:30:24.461779,3.29655544895562
18599,2020-09-01 02:30:24.788245,3.33835072146947
18600,2020-09-01 02:30:25.156851,3.33835072146947
18601,2020-09-01 02:30:25.486262,3.33835072146947
18602,2020-09-01 02:30:25.780035,3.33835072146947
18603,2020-09-01 02:30:26.108500,3.33835072146947
18604,2020-09-01 02:30:26.466994,3.33835072146947
18605,2020-09-01 02:30:26.820910,3.33835072146947
18606,2020-09-01 02:30:27.113197,3.33835072146947
18607,2020-09-01 02:30:27.425319,3.33835072146947
18608,2020-09-01 02:30:27.807194,3.37831160817527
18609,2020-09-01 02:30:28.079798,3.37831160817527
18610,2020-09-01 02:30:28.338287,3.37831160817527
18611,2020-09-01 02:30:28.648666,3.37831160817527
18612,2020-09-01 02:30:28.915278,3.37831160817527
18613,2020-09-01 02:30:29.196039,3.37831160817527
18614,2020-09-01 02:30:29.517276,3.37831160817527
18615,2020-09-01 02:30:29.863604,3.37831160817527
18616,2020-09-01 02:30:30.144083,3.37831160817527
18617,2020-09-01 02:30:30.493107,3.37831160817527
18618,2020-09-01 02:30:30.822013,3.37831160817527
18619,2020-09-01 02:30:31.183103,3.37831160817527
18620,2020-09-01 02:30:31.468034,3.37831160817527
18621,2020-09-01 02:30:31.833699,3.37831160817527
18622,2020-09-01 02:30:32.203852,3.37831160817527
18623,2020-09-01 02:30:32.556281,3.37831160817527
18624,2020-09-01 02:30:32.910645,3.37831160817527
18625,2020-09-01 02:30:33.223485,3.37831160817527
18626,2020-09-01 02:30:33.493384,3.37831160817527
18627,2020-09-01 02:30:33.790478,3.37831160817527
18628,2020-09-01 02:30:34.196012,3.37831160817527
18629,2020-09-01 02:30:34.551547,3.37831160817527
18630,2020-09-01 02:30:34.833999,3.37831160817527
18631,2020-09-01 02:30:35.158365,3.37831160817527
18632,2020-09-01 02:30:35.544874,3.41776229392983
18633,2020-09-01 02:30:35.925330,3.41776229392983
18634,2020-09-01 02:30:36.270905,3.41776229392983
18635,2020-09-01 02:30:36.573195,3.41776229392983
18636,2020-09-01 02:30:36.864815,3.41776229392983
18637,2020-09-01 02:30:37.141858,3.41776229392983
18638,2020-09-01 02:30:37.361071,3.41776229392983
18639,2020-09-01 02:30:37.685697,3.41776229392983
18640,2020-09-01 02:30:38.073956,3.41840754676468
18641,2020-09-01 02:30:38.402251,3.41840754676468
18642,2020-09-01 02:30:38.657758,3.41840754676468
18643,2020-09-01 02:30:39.017164,3.41840754676468
18644,2020-09-01 02:30:39.351570,3.41840754676468
18645,2020-09-01 02:30:39.681066,3.41840754676468
18646,2020-09-01 02:30:39.979664,3.41840754676468
18647,2020-09-01 02:30:40.327723,3.41840754676468
18648,2020-09-01 02:30:40.676236,3.41840754676468
18649,2020-09-01 02:30:40.975472,3.41840754676468
18650,2020-09-01 02:30:41.257975,3.48293144903907
18651,2020-09-01 02:30:41.580411,3.48293144903907
18652,2020-09-01 02:30:41.883108,3.48293144903907
18653,2020-09-01 02:30:42.233309,3.48293144903907
18654,2020-09-01 02:30:42.556984,3.48293144903907
18655,2020-09-01 02:30:42.835178,3.48293144903907
18656,2020-09-01 02:30:43.192237,3.48293144903907
18657,2020-09-01 02:30:43.532070,3.48293144903907
18658,2020-09-01 02:30:43.860414,3.48293144903907
18659,2020-09-01 02:30:44.241467,3.54731721269101
18660,2020-09-01 02:30:44.504830,3.54731721269101
18661,2020-09-01 02:30:44.856231,3.54731721269101
18662,2020-09-01 02:30:45.212595,3.54731721269101
18663,2020-09-01 02:30:45.551090,3.54731721269101
18664,2020-09-01 02:30:45.908731,3.54731721269101
18665,2020-09-01 02:30:46.158519,3.54731721269101
18666,2020-09-01 02:30:46.475131,3.61156513808588
18667,2020-09-01 02:30:46.769963,3.61156513808588
18668,2020-09-01 02:30:47.077662,3.61156513808588
18669,2020-09-01 02:30:47.398284,3.61156513808588
18670,2020-09-01 02:30:47.750172,3.61156513808588
18671,2020-09-01 02:30:48.048570,3.61156513808588
18672,2020-09-01 02:30:48.365217,3.61156513808588
18673,2020-09-01 02:30:48.640996,3.61156513808588
18674,2020-09-01 02:30:48.903809,3.61156513808588
18675,2020-09-01 02:30:49.221690,3.67567552412957
18676,2020-09-01 02:30:49.602525,3.67567552412957
18677,2020-09-01 02:30:49.892416,3.67567552412957
18678,2020-09-01 02:30:50.181344,3.67567552412957
18679,2020-09-01 02:30:50.512286,3.67567552412957
18680,2020-09-01 02:30:50.852124,3.67567552412957
18681,2020-09-01 02:30:51.112113,3.67567552412957
18682,2020-09-01 02:30:51.448151,3.67567552412957
18683,2020-09-01 02:30:51.791342,3.67567552412957
18684,2020-09-01 02:30:52.069792,3.67567552412957
18685,2020-09-01 02:30:52.335856,3.73964866824967
18686,2020-09-01 02:30:52.649402,3.73964866824967
18687,2020-09-01 02:30:52.896494,3.73964866824967
18688,2020-09-01 02:30:53.230165,3.73964866824967
18689,2020-09-01 02:30:53.595277,3.73964866824967
18690,2020-09-01 02:30:53.894733,3.73964866824967
18691,2020-09-01 02:30:54.189307,3.73964866824967
18692,2020-09-01 02:30:54.519749,3.73964866824967
18693,2020-09-01 02:30:54.874069,3.80348486641176
18694,2020-09-01 02:30:55.175309,3.80348486641176
18695,2020-09-01 02:30:55.545036,3.80348486641176
18696,2020-09-01 02:30:55.779704,3.80348486641176
18697,2020-09-01 02:30:56.154884,3.80348486641176
18698,2020-09-01 02:30:56.479955,3.80348486641176
18699,2020-09-01 02:30:56.735179,3.80348486641176
18700,2020-09-01 02:30:57.048181,3.80348486641176
18701,2020-09-01 02:30:57.413224,3.80348486641176
18702,2020-09-01 02:30:57.724116,3.80348486641176
18703,2020-09-01 02:30:58.072350,3.86718441314302
18704,2020-09-01 02:30:58.423171,3.86718441314302
18705,2020-09-01 02:30:58.811268,3.86718441314302
18706,2020-09-01 02:30:59.057412,3.86718441314302
18707,2020-09-01 02:30:59.354707,3.86718441314302
18708,2020-09-01 02:30:59.690531,3.86718441314302
18709,2020-09-01 02:31:00.013523,3.86718441314302
18710,2020-09-01 02:31:00.372789,3.86718441314302
18711,2020-09-01 02:31:00.730827,3.86718441314302
18712,2020-09-01 02:31:01.101278,3.86718441314302
18713,2020-09-01 02:31:01.495068,3.93074760155793
18714,2020-09-01 02:31:01.763257,3.93074760155793
18715,2020-09-01 02:31:02.087736,3.93074760155793
18716,2020-09-01 02:31:02.378932,3.93074760155793
18717,2020-09-01 02:31:02.666687,3.93074760155793
18718,2020-09-01 02:31:03.019639,3.93074760155793
18719,2020-09-01 02:31:03.307669,3.93074760155793
18720,2020-09-01 02:31:03.630343,3.93074760155793
18721,2020-09-01 02:31:03.989139,3.93074760155793
18722,2020-09-01 02:31:04.351744,3.93074760155793
18723,2020-09-01 02:31:04.681814,3.99417472338465
18724,2020-09-01 02:31:05.063968,3.99417472338465
18725,2020-09-01 02:31:05.430935,3.99417472338465
18726,2020-09-01 02:31:05.733675,3.99417472338465
18727,2020-09-01 02:31:06.070682,3.99417472338465
18728,2020-09-01 02:31:06.300175,3.99417472338465
18729,2020-09-01 02:31:06.566844,3.99417472338465
18730,2020-09-01 02:31:06.803890,3.99417472338465
18731,2020-09-01 02:31:07.149920,3.99417472338465
18732,2020-09-01 02:31:07.457012,4.05746606899137
18733,2020-09-01 02:31:07.861135,4.05746606899137
18734,2020-09-01 02:31:08.159960,4.05746606899137
18735,2020-09-01 02:31:08.480659,4.05746606899137
18736,2020-09-01 02:31:08.820223,4.05746606899137
18737,2020-09-01 02:31:09.106490,4.05746606899137
18738,2020-09-01 02:31:09.455735,4.05746606899137
18739,2020-09-01 02:31:09.736952,4.05746606899137
18740,2020-09-01 02:31:10.083524,4.05746606899137
18741,2020-09-01 02:31:10.360231,4.12126014603234
18742,2020-09-01 02:31:10.619941,4.12126014603234
18743,2020-09-01 02:31:10.876610,4.12126014603234
18744,2020-09-01 02:31:11.122150,4.12126014603234
18745,2020-09-01 02:31:11.409970,4.12126014603234
18746,2020-09-01 02:31:11.691054,4.12126014603234
18747,2020-09-01 02:31:12.001099,4.12126014603234
18748,2020-09-01 02:31:12.366249,4.12126014603234
18749,2020-09-01 02:31:12.702313,4.12126014603234
18750,2020-09-01 02:31:13.060418,4.12126014603234
18751,2020-09-01 02:31:13.403348,4.18491885974215
18752,2020-09-01 02:31:13.768156,4.18491885974215
18753,2020-09-01 02:31:14.109352,4.18491885974215
18754,2020-09-01 02:31:14.477674,4.18491885974215
18755,2020-09-01 02:31:14.854000,4.18491885974215
18756,2020-09-01 02:31:15.176099,4.18491885974215
18757,2020-09-01 02:31:15.503742,4.18491885974215
18758,2020-09-01 02:31:15.773434,4.24844249768366
18759,2020-09-01 02:31:16.041454,4.24844249768366
18760,2020-09-01 02:31:16.333411,4.24844249768366
18761,2020-09-01 02:31:16.563907,4.24844249768366
18762,2020-09-01 02:31:16.875648,4.24844249768366
18763,2020-09-01 02:31:17.158225,4.24844249768366
18764,2020-09-01 02:31:17.415113,4.24844249768366
18765,2020-09-01 02:31:17.778978,4.24844249768366
18766,2020-09-01 02:31:18.058862,4.24844249768366
18767,2020-09-01 02:31:18.422942,4.31183134613397
18768,2020-09-01 02:31:18.833366,4.31183134613397
18769,2020-09-01 02:31:19.068053,4.31183134613397
18770,2020-09-01 02:31:19.383815,4.31183134613397
18771,2020-09-01 02:31:19.722535,4.31183134613397
18772,2020-09-01 02:31:20.033796,4.31183134613397
18773,2020-09-01 02:31:20.360995,4.31183134613397
18774,2020-09-01 02:31:20.606928,4.31183134613397
18775,2020-09-01 02:31:20.962598,4.31183134613397
18776,2020-09-01 02:31:21.268730,4.31183134613397
18777,2020-09-01 02:31:21.536390,4.3750856901091
18778,2020-09-01 02:31:21.861572,4.3750856901091
18779,2020-09-01 02:31:22.129321,4.3750856901091
18780,2020-09-01 02:31:22.494842,4.3750856901091
18781,2020-09-01 02:31:22.831511,4.3750856901091
18782,2020-09-01 02:31:23.119137,4.3750856901091
18783,2020-09-01 02:31:23.429738,4.3750856901091
18784,2020-09-01 02:31:23.694792,4.3750856901091
18785,2020-09-01 02:31:23.953427,4.3750856901091
18786,2020-09-01 02:31:24.296389,4.43820581338775
18787,2020-09-01 02:31:24.595808,4.43820581338775
18788,2020-09-01 02:31:24.857901,4.43820581338775
18789,2020-09-01 02:31:25.144565,4.43820581338775
18790,2020-09-01 02:31:25.381125,4.43820581338775
18791,2020-09-01 02:31:25.723170,4.43820581338775
18792,2020-09-01 02:31:26.024006,4.43820581338775
18793,2020-09-01 02:31:26.336775,4.43820581338775
18794,2020-09-01 02:31:26.674191,4.43820581338775
18795,2020-09-01 02:31:26.991051,4.43820581338775
18796,2020-09-01 02:31:27.260096,4.50119199853435
18797,2020-09-01 02:31:27.645608,4.50119199853435
18798,2020-09-01 02:31:27.990678,4.50119199853435
18799,2020-09-01 02:31:28.354098,4.50119199853435
18800,2020-09-01 02:31:28.689014,4.50119199853435
18801,2020-09-01 02:31:29.041794,4.50119199853435
18802,2020-09-01 02:31:29.389869,4.50119199853435
18803,2020-09-01 02:31:29.737751,4.50119199853435
18804,2020-09-01 02:31:30.034060,4.50119199853435
18805,2020-09-01 02:31:30.341246,4.56404452692136
18806,2020-09-01 02:31:30.667337,4.56404452692136
18807,2020-09-01 02:31:30.913461,4.56404452692136
18808,2020-09-01 02:31:31.182941,4.56404452692136
18809,2020-09-01 02:31:31.542590,4.56404452692136
18810,2020-09-01 02:31:31.799339,4.56404452692136
18811,2020-09-01 02:31:32.150031,4.56404452692136
18812,2020-09-01 02:31:32.510487,4.56404452692136
18813,2020-09-01 02:31:32.775052,4.56404452692136
18814,2020-09-01 02:31:33.100982,4.62676367875093
18815,2020-09-01 02:31:33.425875,4.62676367875093
18816,2020-09-01 02:31:33.768852,4.62676367875093
18817,2020-09-01 02:31:34.049451,4.62676367875093
18818,2020-09-01 02:31:34.362391,4.62676367875093
18819,2020-09-01 02:31:34.695018,4.62676367875093
18820,2020-09-01 02:31:34.971952,4.62676367875093
18821,2020-09-01 02:31:35.299431,4.62676367875093
18822,2020-09-01 02:31:35.692479,4.62676367875093
18823,2020-09-01 02:31:36.010117,4.68934973307573
18824,2020-09-01 02:31:36.375274,4.68934973307573
18825,2020-09-01 02:31:36.722185,4.68934973307573
18826,2020-09-01 02:31:37.024197,4.68934973307573
18827,2020-09-01 02:31:37.330638,4.68934973307573
18828,2020-09-01 02:31:37.724966,4.68934973307573
18829,2020-09-01 02:31:38.062847,4.68934973307573
18830,2020-09-01 02:31:38.404615,4.68934973307573
18831,2020-09-01 02:31:38.732791,4.75180296781926
18832,2020-09-01 02:31:39.016508,4.75180296781926
18833,2020-09-01 02:31:39.306371,4.75180296781926
18834,2020-09-01 02:31:39.636894,4.75180296781926
18835,2020-09-01 02:31:39.965191,4.75180296781926
18836,2020-09-01 02:31:40.301549,4.75180296781926
18837,2020-09-01 02:31:40.647554,4.75180296781926
18838,2020-09-01 02:31:40.941223,4.75180296781926
18839,2020-09-01 02:31:41.199250,4.75180296781926
18840,2020-09-01 02:31:41.512254,4.81412365979546
18841,2020-09-01 02:31:41.844312,4.81412365979546
18842,2020-09-01 02:31:42.152417,4.81412365979546
18843,2020-09-01 02:31:42.437065,4.81412365979546
18844,2020-09-01 02:31:42.705453,4.81412365979546
18845,2020-09-01 02:31:42.965853,4.81412365979546
18846,2020-09-01 02:31:43.298029,4.81412365979546
18847,2020-09-01 02:31:43.574486,4.81412365979546
18848,2020-09-01 02:31:43.882815,4.81412365979546
18849,2020-09-01 02:31:44.157082,4.87875012013501
18850,2020-09-01 02:31:44.508152,4.87875012013501
18851,2020-09-01 02:31:44.764969,4.87875012013501
18852,2020-09-01 02:31:45.110494,4.87875012013501
18853,2020-09-01 02:31:45.391768,4.87875012013501
18854,2020-09-01 02:31:45.681583,4.87875012013501
18855,2020-09-01 02:31:45.957892,4.87875012013501
18856,2020-09-01 02:31:46.342474,4.87875012013501
18857,2020-09-01 02:31:46.599770,4.87875012013501
18858,2020-09-01 02:31:46.901687,4.87875012013501
18859,2020-09-01 02:31:47.296721,4.94323948306391
18860,2020-09-01 02:31:47.611993,4.94323948306391
18861,2020-09-01 02:31:47.925829,4.94323948306391
18862,2020-09-01 02:31:48.225830,4.94323948306391
18863,2020-09-01 02:31:48.465732,4.94323948306391
18864,2020-09-01 02:31:48.774117,4.94323948306391
18865,2020-09-01 02:31:49.026720,4.94323948306391
18866,2020-09-01 02:31:49.388518,4.94323948306391
18867,2020-09-01 02:31:49.684096,4.81511153876514
18868,2020-09-01 02:31:50.045278,4.81511153876514
18869,2020-09-01 02:31:50.331302,4.81511153876514
18870,2020-09-01 02:31:50.620812,4.81511153876514
18871,2020-09-01 02:31:50.898900,4.81511153876514
18872,2020-09-01 02:31:51.210911,4.81511153876514
18873,2020-09-01 02:31:51.536702,4.81511153876514
18874,2020-09-01 02:31:51.864243,4.68734123178393
18875,2020-09-01 02:31:52.164685,4.68734123178393
18876,2020-09-01 02:31:52.492810,4.68734123178393
18877,2020-09-01 02:31:52.842527,4.68734123178393
18878,2020-09-01 02:31:53.226271,4.68734123178393
18879,2020-09-01 02:31:53.500273,4.68734123178393
18880,2020-09-01 02:31:53.860531,4.68734123178393
18881,2020-09-01 02:31:54.212829,4.68734123178393
18882,2020-09-01 02:31:54.557874,4.68734123178393
18883,2020-09-01 02:31:54.850609,4.5599250579853
18884,2020-09-01 02:31:55.126325,4.5599250579853
18885,2020-09-01 02:31:55.401298,4.5599250579853
18886,2020-09-01 02:31:55.683006,4.5599250579853
18887,2020-09-01 02:31:56.048077,4.5599250579853
18888,2020-09-01 02:31:56.423958,4.5599250579853
18889,2020-09-01 02:31:56.722137,4.5599250579853
18890,2020-09-01 02:31:57.098540,4.5599250579853
18891,2020-09-01 02:31:57.447077,4.5599250579853
18892,2020-09-01 02:31:57.716586,4.5599250579853
18893,2020-09-01 02:31:58.089313,4.43285961461635
18894,2020-09-01 02:31:58.431119,4.43285961461635
18895,2020-09-01 02:31:58.947085,4.43285961461635
18896,2020-09-01 02:31:59.294319,4.43285961461635
18897,2020-09-01 02:31:59.573918,4.43285961461635
18898,2020-09-01 02:31:59.917072,4.43285961461635
18899,2020-09-01 02:32:00.211571,4.43285961461635
18900,2020-09-01 02:32:00.565628,4.43285961461635
18901,2020-09-01 02:32:00.902265,4.30614159488802
18902,2020-09-01 02:32:01.261054,4.30614159488802
18903,2020-09-01 02:32:01.539202,4.30614159488802
18904,2020-09-01 02:32:01.784830,4.30614159488802
18905,2020-09-01 02:32:02.047078,4.30614159488802
18906,2020-09-01 02:32:02.309649,4.30614159488802
18907,2020-09-01 02:32:02.611360,4.30614159488802
18908,2020-09-01 02:32:02.889400,4.30614159488802
18909,2020-09-01 02:32:03.158339,4.30614159488802
18910,2020-09-01 02:32:03.452265,4.30614159488802
18911,2020-09-01 02:32:03.788174,4.17976778313273
18912,2020-09-01 02:32:04.078223,4.17976778313273
18913,2020-09-01 02:32:04.328155,4.17976778313273
18914,2020-09-01 02:32:04.670143,4.17976778313273
18915,2020-09-01 02:32:04.965296,4.17976778313273
18916,2020-09-01 02:32:05.239749,4.17976778313273
18917,2020-09-01 02:32:05.508073,4.17976778313273
18918,2020-09-01 02:32:05.787058,4.17976778313273
18919,2020-09-01 02:32:06.107249,4.17976778313273
18920,2020-09-01 02:32:06.519588,4.17976778313273
18921,2020-09-01 02:32:06.801035,4.05373505045469
18922,2020-09-01 02:32:07.191094,4.05373505045469
18923,2020-09-01 02:32:07.498862,4.05373505045469
18924,2020-09-01 02:32:07.792706,4.05373505045469
18925,2020-09-01 02:32:08.141818,4.05373505045469
18926,2020-09-01 02:32:08.436767,4.05373505045469
18927,2020-09-01 02:32:08.717247,4.05373505045469
18928,2020-09-01 02:32:09.065751,4.05373505045469
18929,2020-09-01 02:32:09.353965,3.92804035080596
18930,2020-09-01 02:32:09.656848,3.92804035080596
18931,2020-09-01 02:32:10.004462,3.92804035080596
18932,2020-09-01 02:32:10.342675,3.92804035080596
18933,2020-09-01 02:32:10.677710,3.92804035080596
18934,2020-09-01 02:32:10.996326,3.92804035080596
18935,2020-09-01 02:32:11.353659,3.92804035080596
18936,2020-09-01 02:32:11.653140,3.92804035080596
18937,2020-09-01 02:32:11.973084,3.92804035080596
18938,2020-09-01 02:32:12.254836,3.8026807174343
18939,2020-09-01 02:32:12.593041,3.8026807174343
18940,2020-09-01 02:32:12.906133,3.8026807174343
18941,2020-09-01 02:32:13.177238,3.8026807174343
18942,2020-09-01 02:32:13.557521,3.8026807174343
18943,2020-09-01 02:32:13.795916,3.8026807174343
18944,2020-09-01 02:32:14.156479,3.8026807174343
18945,2020-09-01 02:32:14.479070,3.8026807174343
18946,2020-09-01 02:32:14.800951,3.8026807174343
18947,2020-09-01 02:32:15.169857,3.8026807174343
18948,2020-09-01 02:32:15.438475,3.67765325965824
18949,2020-09-01 02:32:15.717471,3.67765325965824
18950,2020-09-01 02:32:15.972927,3.67765325965824
18951,2020-09-01 02:32:16.288180,3.67765325965824
18952,2020-09-01 02:32:16.558868,3.67765325965824
18953,2020-09-01 02:32:16.884964,3.67765325965824
18954,2020-09-01 02:32:17.203090,3.67765325965824
18955,2020-09-01 02:32:17.540090,3.67765325965824
18956,2020-09-01 02:32:17.833738,3.54701766052715
18957,2020-09-01 02:32:18.160356,3.54701766052715
18958,2020-09-01 02:32:18.427419,3.54701766052715
18959,2020-09-01 02:32:18.753318,3.54701766052715
18960,2020-09-01 02:32:19.103814,3.54701766052715
18961,2020-09-01 02:32:19.419056,3.54701766052715
18962,2020-09-01 02:32:19.764996,3.54701766052715
18963,2020-09-01 02:32:20.079813,3.54701766052715
18964,2020-09-01 02:32:20.424597,3.41671614627577
18965,2020-09-01 02:32:20.699565,3.41671614627577
18966,2020-09-01 02:32:21.033826,3.41671614627577
18967,2020-09-01 02:32:21.339014,3.41671614627577
18968,2020-09-01 02:32:21.685436,3.41671614627577
18969,2020-09-01 02:32:21.985048,3.41671614627577
18970,2020-09-01 02:32:22.369875,3.41671614627577
18971,2020-09-01 02:32:22.754987,3.41671614627577
18972,2020-09-01 02:32:23.067449,3.41671614627577
18973,2020-09-01 02:32:23.384469,3.2867461133764
18974,2020-09-01 02:32:23.734508,3.2867461133764
18975,2020-09-01 02:32:24.071104,3.2867461133764
18976,2020-09-01 02:32:24.324860,3.2867461133764
18977,2020-09-01 02:32:24.668818,3.2867461133764
18978,2020-09-01 02:32:25.023480,3.2867461133764
18979,2020-09-01 02:32:25.301288,3.2867461133764
18980,2020-09-01 02:32:25.719626,3.2867461133764
18981,2020-09-01 02:32:26.008460,3.15710502405844
18982,2020-09-01 02:32:26.302803,3.15710502405844
18983,2020-09-01 02:32:26.595126,3.15710502405844
18984,2020-09-01 02:32:26.971190,3.15710502405844
18985,2020-09-01 02:32:27.285162,3.15710502405844
18986,2020-09-01 02:32:27.579588,3.15710502405844
18987,2020-09-01 02:32:27.940516,3.15710502405844
18988,2020-09-01 02:32:28.330684,3.15710502405844
18989,2020-09-01 02:32:28.581872,3.15710502405844
18990,2020-09-01 02:32:28.841096,3.15710502405844
18991,2020-09-01 02:32:29.173837,3.02779040448931
18992,2020-09-01 02:32:29.445794,3.02779040448931
18993,2020-09-01 02:32:29.772316,3.02779040448931
18994,2020-09-01 02:32:30.062436,3.02779040448931
18995,2020-09-01 02:32:30.356011,3.02779040448931
18996,2020-09-01 02:32:30.612222,3.02779040448931
18997,2020-09-01 02:32:30.882503,3.02779040448931
18998,2020-09-01 02:32:31.207670,3.02779040448931
18999,2020-09-01 02:32:31.584220,3.02779040448931
19000,2020-09-01 02:32:31.905651,2.89879984313816
19001,2020-09-01 02:32:32.275826,2.89879984313816
19002,2020-09-01 02:32:32.629482,2.89879984313816
19003,2020-09-01 02:32:32.890449,2.89879984313816
19004,2020-09-01 02:32:33.198759,2.89879984313816
19005,2020-09-01 02:32:33.478266,2.89879984313816
19006,2020-09-01 02:32:33.821576,2.89879984313816
19007,2020-09-01 02:32:34.200250,2.89879984313816
19008,2020-09-01 02:32:34.463098,2.89879984313816
19009,2020-09-01 02:32:34.713220,2.77013098931189
19010,2020-09-01 02:32:34.963912,2.77013098931189
19011,2020-09-01 02:32:35.228850,2.77013098931189
19012,2020-09-01 02:32:35.586188,2.77013098931189
19013,2020-09-01 02:32:35.868930,2.77013098931189
19014,2020-09-01 02:32:36.180067,2.77013098931189
19015,2020-09-01 02:32:36.486903,2.77013098931189
19016,2020-09-01 02:32:36.812283,2.77013098931189
19017,2020-09-01 02:32:37.079023,2.77013098931189
19018,2020-09-01 02:32:37.441379,2.64178155185471
19019,2020-09-01 02:32:37.770755,2.64178155185471
19020,2020-09-01 02:32:38.119848,2.64178155185471
19021,2020-09-01 02:32:38.395706,2.64178155185471
19022,2020-09-01 02:32:38.692279,2.64178155185471
19023,2020-09-01 02:32:38.988182,2.64178155185471
19024,2020-09-01 02:32:39.294656,2.64178155185471
19025,2020-09-01 02:32:39.638110,2.64178155185471
19026,2020-09-01 02:32:40.003733,2.64178155185471
19027,2020-09-01 02:32:40.276500,2.51374929800474
19028,2020-09-01 02:32:40.636956,2.51374929800474
19029,2020-09-01 02:32:40.942522,2.51374929800474
19030,2020-09-01 02:32:41.251685,2.51374929800474
19031,2020-09-01 02:32:41.474595,2.51374929800474
19032,2020-09-01 02:32:41.812592,2.51374929800474
19033,2020-09-01 02:32:42.167309,2.51374929800474
19034,2020-09-01 02:32:42.518322,2.51374929800474
19035,2020-09-01 02:32:42.864364,2.51374929800474
19036,2020-09-01 02:32:43.253682,2.38603205240287
19037,2020-09-01 02:32:43.581728,2.38603205240287
19038,2020-09-01 02:32:43.855396,2.38603205240287
19039,2020-09-01 02:32:44.115440,2.38603205240287
19040,2020-09-01 02:32:44.452858,2.38603205240287
19041,2020-09-01 02:32:44.741811,2.38603205240287
19042,2020-09-01 02:32:45.031514,2.38603205240287
19043,2020-09-01 02:32:45.347764,2.38603205240287
19044,2020-09-01 02:32:45.667415,2.38603205240287
19045,2020-09-01 02:32:46.048514,2.25862769625083
19046,2020-09-01 02:32:46.381234,2.25862769625083
19047,2020-09-01 02:32:46.782610,2.25862769625083
19048,2020-09-01 02:32:47.171244,2.25862769625083
19049,2020-09-01 02:32:47.604115,2.25862769625083
19050,2020-09-01 02:32:47.984043,2.25862769625083
19051,2020-09-01 02:32:48.318048,2.25862769625083
19052,2020-09-01 02:32:48.608440,2.25862769625083
19053,2020-09-01 02:32:49.001642,2.25862769625083
19054,2020-09-01 02:32:49.394476,2.13153416661727
19055,2020-09-01 02:32:49.809240,2.13153416661727
19056,2020-09-01 02:32:50.114504,2.13153416661727
19057,2020-09-01 02:32:50.548148,2.13153416661727
19058,2020-09-01 02:32:50.801298,2.13153416661727
19059,2020-09-01 02:32:51.160399,2.13153416661727
19060,2020-09-01 02:32:51.542273,2.13153416661727
19061,2020-09-01 02:32:51.884608,2.13153416661727
19062,2020-09-01 02:32:52.160244,2.13153416661727
19063,2020-09-01 02:32:52.493294,2.17516999128692
19064,2020-09-01 02:32:52.798233,2.17516999128692
19065,2020-09-01 02:32:53.112498,2.17516999128692
19066,2020-09-01 02:32:53.503821,2.17516999128692
19067,2020-09-01 02:32:53.905801,2.17516999128692
19068,2020-09-01 02:32:54.299403,2.17516999128692
19069,2020-09-01 02:32:54.580497,2.17516999128692
19070,2020-09-01 02:32:54.890433,2.17516999128692
19071,2020-09-01 02:32:55.135068,2.17516999128692
19072,2020-09-01 02:32:55.506608,2.21867901834011
19073,2020-09-01 02:32:55.840356,2.21867901834011
19074,2020-09-01 02:32:56.164876,2.21867901834011
19075,2020-09-01 02:32:56.492215,2.21867901834011
19076,2020-09-01 02:32:56.804465,2.21867901834011
19077,2020-09-01 02:32:57.173185,2.21867901834011
19078,2020-09-01 02:32:57.527046,2.21867901834011
19079,2020-09-01 02:32:57.951938,2.21867901834011
19080,2020-09-01 02:32:58.410596,2.26206177831669
19081,2020-09-01 02:32:58.710736,2.26206177831669
19082,2020-09-01 02:32:59.076015,2.26206177831669
19083,2020-09-01 02:32:59.520343,2.26206177831669
19084,2020-09-01 02:32:59.834953,2.26206177831669
19085,2020-09-01 02:33:00.250491,2.26206177831669
19086,2020-09-01 02:33:00.550561,2.26206177831669
19087,2020-09-01 02:33:00.894794,2.26206177831669
19088,2020-09-01 02:33:01.270960,2.26206177831669
19089,2020-09-01 02:33:01.614479,2.26206177831669
19090,2020-09-01 02:33:02.037071,2.30531879862821
19091,2020-09-01 02:33:02.452302,2.30531879862821
19092,2020-09-01 02:33:02.723388,2.30531879862821
19093,2020-09-01 02:33:03.021527,2.30531879862821
19094,2020-09-01 02:33:03.401919,2.30531879862821
19095,2020-09-01 02:33:03.664249,2.30531879862821
19096,2020-09-01 02:33:04.017857,2.30531879862821
19097,2020-09-01 02:33:04.408105,2.34845060359454
19098,2020-09-01 02:33:04.698018,2.34845060359454
19099,2020-09-01 02:33:05.062022,2.34845060359454
19100,2020-09-01 02:33:05.375789,2.34845060359454
19101,2020-09-01 02:33:05.814717,2.34845060359454
19102,2020-09-01 02:33:06.211956,2.34845060359454
19103,2020-09-01 02:33:06.469373,2.34845060359454
19104,2020-09-01 02:33:06.787511,2.34845060359454
19105,2020-09-01 02:33:07.083714,2.39145771447994
19106,2020-09-01 02:33:07.381965,2.39145771447994
19107,2020-09-01 02:33:07.842633,2.39145771447994
19108,2020-09-01 02:33:08.183537,2.39145771447994
19109,2020-09-01 02:33:08.476469,2.39145771447994
19110,2020-09-01 02:33:08.794095,2.39145771447994
19111,2020-09-01 02:33:09.153383,2.39145771447994
19112,2020-09-01 02:33:09.528071,2.39145771447994
19113,2020-09-01 02:33:09.908027,2.39145771447994
19114,2020-09-01 02:33:10.303703,2.43434064952829
19115,2020-09-01 02:33:10.718081,2.43434064952829
19116,2020-09-01 02:33:11.046414,2.43434064952829
19117,2020-09-01 02:33:11.344894,2.43434064952829
19118,2020-09-01 02:33:11.709804,2.43434064952829
19119,2020-09-01 02:33:11.965100,2.43434064952829
19120,2020-09-01 02:33:12.287307,2.43434064952829
19121,2020-09-01 02:33:12.701045,2.43434064952829
19122,2020-09-01 02:33:13.095097,2.47709992399788
19123,2020-09-01 02:33:13.449328,2.47709992399788
19124,2020-09-01 02:33:13.743136,2.47709992399788
19125,2020-09-01 02:33:14.080780,2.47709992399788
19126,2020-09-01 02:33:14.464494,2.47709992399788
19127,2020-09-01 02:33:14.812709,2.47709992399788
19128,2020-09-01 02:33:15.131296,2.47709992399788
19129,2020-09-01 02:33:15.471119,2.47709992399788
19130,2020-09-01 02:33:15.809878,2.51973605019558
19131,2020-09-01 02:33:16.168880,2.51973605019558
19132,2020-09-01 02:33:16.451439,2.51973605019558
19133,2020-09-01 02:33:16.784778,2.51973605019558
19134,2020-09-01 02:33:17.124665,2.51973605019558
19135,2020-09-01 02:33:17.428404,2.51973605019558
19136,2020-09-01 02:33:17.742366,2.51973605019558
19137,2020-09-01 02:33:17.991714,2.51973605019558
19138,2020-09-01 02:33:18.333981,2.51973605019558
19139,2020-09-01 02:33:18.679810,2.56224953751047
19140,2020-09-01 02:33:19.042861,2.56224953751047
19141,2020-09-01 02:33:19.297239,2.56224953751047
19142,2020-09-01 02:33:19.620757,2.56224953751047
19143,2020-09-01 02:33:19.924640,2.56224953751047
19144,2020-09-01 02:33:20.308110,2.56224953751047
19145,2020-09-01 02:33:20.601972,2.56224953751047
19146,2020-09-01 02:33:20.941720,2.56224953751047
19147,2020-09-01 02:33:21.321812,2.56224953751047
19148,2020-09-01 02:33:21.641131,2.60464089244714
19149,2020-09-01 02:33:21.993125,2.60464089244714
19150,2020-09-01 02:33:22.276251,2.60464089244714
19151,2020-09-01 02:33:22.623235,2.60464089244714
19152,2020-09-01 02:33:22.904102,2.60464089244714
19153,2020-09-01 02:33:23.234249,2.60464089244714
19154,2020-09-01 02:33:23.581648,2.60464089244714
19155,2020-09-01 02:33:23.960420,2.60464089244714
19156,2020-09-01 02:33:24.313001,2.64691061865848
19157,2020-09-01 02:33:24.603706,2.64691061865848
19158,2020-09-01 02:33:24.890619,2.64691061865848
19159,2020-09-01 02:33:25.167883,2.64691061865848
19160,2020-09-01 02:33:25.514726,2.64691061865848
19161,2020-09-01 02:33:25.864552,2.64691061865848
19162,2020-09-01 02:33:26.200083,2.64691061865848
19163,2020-09-01 02:33:26.506296,2.64691061865848
19164,2020-09-01 02:33:26.844740,2.64691061865848
19165,2020-09-01 02:33:27.234748,2.64691061865848
19166,2020-09-01 02:33:27.491415,2.69410624496886
19167,2020-09-01 02:33:27.816585,2.69410624496886
19168,2020-09-01 02:33:28.176591,2.69410624496886
19169,2020-09-01 02:33:28.569393,2.69410624496886
19170,2020-09-01 02:33:28.818786,2.69410624496886
19171,2020-09-01 02:33:29.083713,2.69410624496886
19172,2020-09-01 02:33:29.420519,2.69410624496886
19173,2020-09-01 02:33:29.657197,2.69410624496886
19174,2020-09-01 02:33:29.893948,2.69410624496886
19175,2020-09-01 02:33:30.228359,2.69410624496886
19176,2020-09-01 02:33:30.575677,2.74116799545064
19177,2020-09-01 02:33:30.934708,2.74116799545064
19178,2020-09-01 02:33:31.304118,2.74116799545064
19179,2020-09-01 02:33:31.663800,2.74116799545064
19180,2020-09-01 02:33:31.916618,2.74116799545064
19181,2020-09-01 02:33:32.166788,2.74116799545064
19182,2020-09-01 02:33:32.458497,2.74116799545064
19183,2020-09-01 02:33:32.652118,2.74116799545064
19184,2020-09-01 02:33:32.942522,2.74116799545064
19185,2020-09-01 02:33:33.298740,2.78809641380236
19186,2020-09-01 02:33:33.631855,2.78809641380236
19187,2020-09-01 02:33:33.958864,2.78809641380236
19188,2020-09-01 02:33:34.298386,2.78809641380236
19189,2020-09-01 02:33:34.564815,2.78809641380236
19190,2020-09-01 02:33:34.881988,2.78809641380236
19191,2020-09-01 02:33:35.219756,2.78809641380236
19192,2020-09-01 02:33:35.544679,2.78809641380236
19193,2020-09-01 02:33:35.895872,2.78809641380236
19194,2020-09-01 02:33:36.246427,2.83489204063738
19195,2020-09-01 02:33:36.539511,2.83489204063738
19196,2020-09-01 02:33:36.811994,2.83489204063738
19197,2020-09-01 02:33:37.134629,2.83489204063738
19198,2020-09-01 02:33:37.478106,2.83489204063738
19199,2020-09-01 02:33:37.829190,2.83489204063738
19200,2020-09-01 02:33:38.213754,2.83489204063738
19201,2020-09-01 02:33:38.612888,2.83489204063738
19202,2020-09-01 02:33:38.939351,2.83489204063738
19203,2020-09-01 02:33:39.268915,2.83489204063738
19204,2020-09-01 02:33:39.614045,2.88155541352023
19205,2020-09-01 02:33:39.943835,2.88155541352023
19206,2020-09-01 02:33:40.238702,2.88155541352023
19207,2020-09-01 02:33:40.609337,2.88155541352023
19208,2020-09-01 02:33:40.899880,2.88155541352023
19209,2020-09-01 02:33:41.249092,2.88155541352023
19210,2020-09-01 02:33:41.620963,2.88155541352023
19211,2020-09-01 02:33:41.998395,2.88155541352023
19212,2020-09-01 02:33:42.328515,2.92808706700254
19213,2020-09-01 02:33:42.630152,2.92808706700254
19214,2020-09-01 02:33:42.905012,2.92808706700254
19215,2020-09-01 02:33:43.250544,2.92808706700254
19216,2020-09-01 02:33:43.585960,2.92808706700254
19217,2020-09-01 02:33:43.983750,2.92808706700254
19218,2020-09-01 02:33:44.211698,2.92808706700254
19219,2020-09-01 02:33:44.550367,2.92808706700254
19220,2020-09-01 02:33:44.946732,2.92808706700254
19221,2020-09-01 02:33:45.280719,2.97448753265851
19222,2020-09-01 02:33:45.624033,2.97448753265851
19223,2020-09-01 02:33:45.973646,2.97448753265851
19224,2020-09-01 02:33:46.392818,2.97448753265851
19225,2020-09-01 02:33:46.645993,2.97448753265851
19226,2020-09-01 02:33:47.018705,2.97448753265851
19227,2020-09-01 02:33:47.304933,2.97448753265851
19228,2020-09-01 02:33:47.699059,2.97448753265851
19229,2020-09-01 02:33:48.011881,2.97448753265851
19230,2020-09-01 02:33:48.306927,2.97448753265851
19231,2020-09-01 02:33:48.609100,3.02075733912012
19232,2020-09-01 02:33:48.871234,3.02075733912012
19233,2020-09-01 02:33:49.120593,3.02075733912012
19234,2020-09-01 02:33:49.412783,3.02075733912012
19235,2020-09-01 02:33:49.729467,3.02075733912012
19236,2020-09-01 02:33:50.053407,3.02075733912012
19237,2020-09-01 02:33:50.321508,3.02075733912012
19238,2020-09-01 02:33:50.683672,3.02075733912012
19239,2020-09-01 02:33:51.181352,3.06689701211188
19240,2020-09-01 02:33:51.437979,3.06689701211188
19241,2020-09-01 02:33:51.731349,3.06689701211188
19242,2020-09-01 02:33:52.095510,3.06689701211188
19243,2020-09-01 02:33:52.358457,3.06689701211188
19244,2020-09-01 02:33:52.693666,3.06689701211188
19245,2020-09-01 02:33:52.979084,3.06689701211188
19246,2020-09-01 02:33:53.312476,3.06689701211188
19247,2020-09-01 02:33:53.682616,3.06689701211188
19248,2020-09-01 02:33:54.009393,3.06689701211188
19249,2020-09-01 02:33:54.277767,3.11290707448555
19250,2020-09-01 02:33:54.631146,3.11290707448555
19251,2020-09-01 02:33:55.000460,3.11290707448555
19252,2020-09-01 02:33:55.356394,3.11290707448555
19253,2020-09-01 02:33:55.682803,3.11290707448555
19254,2020-09-01 02:33:56.013853,3.11290707448555
19255,2020-09-01 02:33:56.357485,3.11290707448555
19256,2020-09-01 02:33:56.632819,3.11290707448555
19257,2020-09-01 02:33:57.069128,3.11290707448555
19258,2020-09-01 02:33:57.331953,3.11290707448555
19259,2020-09-01 02:33:57.666751,3.15878804625463
19260,2020-09-01 02:33:57.962182,3.15878804625463
19261,2020-09-01 02:33:58.218491,3.15878804625463
19262,2020-09-01 02:33:58.561485,3.15878804625463
19263,2020-09-01 02:33:58.914081,3.15878804625463
19264,2020-09-01 02:33:59.211660,3.15878804625463
19265,2020-09-01 02:33:59.563714,3.15878804625463
19266,2020-09-01 02:33:59.885407,3.15878804625463
19267,2020-09-01 02:34:00.242637,3.20454044462882
19268,2020-09-01 02:34:00.614435,3.20454044462882
19269,2020-09-01 02:34:00.869097,3.20454044462882
19270,2020-09-01 02:34:01.187675,3.20454044462882
19271,2020-09-01 02:34:01.531419,3.20454044462882
19272,2020-09-01 02:34:01.884266,3.20454044462882
19273,2020-09-01 02:34:02.141768,3.20454044462882
19274,2020-09-01 02:34:02.504377,3.20454044462882
19275,2020-09-01 02:34:02.850750,3.26605922232865
19276,2020-09-01 02:34:03.205841,3.26605922232865
19277,2020-09-01 02:34:03.562077,3.26605922232865
19278,2020-09-01 02:34:03.883491,3.26605922232865
19279,2020-09-01 02:34:04.222349,3.26605922232865
19280,2020-09-01 02:34:04.554663,3.26605922232865
19281,2020-09-01 02:34:04.881717,3.26605922232865
19282,2020-09-01 02:34:05.224167,3.26605922232865
19283,2020-09-01 02:34:05.608976,3.26605922232865
19284,2020-09-01 02:34:05.943649,3.32741153404272
19285,2020-09-01 02:34:06.277618,3.32741153404272
19286,2020-09-01 02:34:06.707324,3.32741153404272
19287,2020-09-01 02:34:07.026045,3.32741153404272
19288,2020-09-01 02:34:07.348332,3.32741153404272
19289,2020-09-01 02:34:07.614238,3.32741153404272
19290,2020-09-01 02:34:07.979897,3.32741153404272
19291,2020-09-01 02:34:08.331089,3.32741153404272
19292,2020-09-01 02:34:08.681944,3.32741153404272
19293,2020-09-01 02:34:09.020765,3.38859801523957
19294,2020-09-01 02:34:09.375979,3.38859801523957
19295,2020-09-01 02:34:09.677525,3.38859801523957
19296,2020-09-01 02:34:10.014273,3.38859801523957
19297,2020-09-01 02:34:10.327830,3.38859801523957
19298,2020-09-01 02:34:10.705184,3.38859801523957
19299,2020-09-01 02:34:10.983993,3.38859801523957
19300,2020-09-01 02:34:11.307132,3.38859801523957
19301,2020-09-01 02:34:11.600831,3.44764576754568
19302,2020-09-01 02:34:11.915331,3.44764576754568
19303,2020-09-01 02:34:12.225777,3.44764576754568
19304,2020-09-01 02:34:12.500978,3.44764576754568
19305,2020-09-01 02:34:12.780683,3.44764576754568
19306,2020-09-01 02:34:13.134486,3.44764576754568
19307,2020-09-01 02:34:13.436015,3.44764576754568
19308,2020-09-01 02:34:13.760634,3.44764576754568
19309,2020-09-01 02:34:14.140599,3.44764576754568
19310,2020-09-01 02:34:14.414729,3.44764576754568
19311,2020-09-01 02:34:14.671713,3.45181428711967
19312,2020-09-01 02:34:15.006371,3.45181428711967
19313,2020-09-01 02:34:15.289594,3.45181428711967
19314,2020-09-01 02:34:15.578322,3.45181428711967
19315,2020-09-01 02:34:15.837695,3.45181428711967
19316,2020-09-01 02:34:16.100005,3.45181428711967
19317,2020-09-01 02:34:16.451200,3.45181428711967
19318,2020-09-01 02:34:16.695035,3.45181428711967
19319,2020-09-01 02:34:16.976729,3.45181428711967
19320,2020-09-01 02:34:17.280536,3.45181428711967
19321,2020-09-01 02:34:17.561707,3.54113280644194
19322,2020-09-01 02:34:17.871305,3.54113280644194
19323,2020-09-01 02:34:18.202204,3.54113280644194
19324,2020-09-01 02:34:18.541764,3.54113280644194
19325,2020-09-01 02:34:18.924423,3.54113280644194
19326,2020-09-01 02:34:19.277936,3.54113280644194
19327,2020-09-01 02:34:19.541791,3.54113280644194
19328,2020-09-01 02:34:19.851033,3.54113280644194
19329,2020-09-01 02:34:20.159380,3.63030347671662
19330,2020-09-01 02:34:20.497848,3.63030347671662
19331,2020-09-01 02:34:20.901573,3.63030347671662
19332,2020-09-01 02:34:21.266921,3.63030347671662
19333,2020-09-01 02:34:21.615449,3.63030347671662
19334,2020-09-01 02:34:21.956631,3.63030347671662
19335,2020-09-01 02:34:22.280982,3.63030347671662
19336,2020-09-01 02:34:22.599668,3.63030347671662
19337,2020-09-01 02:34:23.021353,3.63030347671662
19338,2020-09-01 02:34:23.267051,3.71932659966018
19339,2020-09-01 02:34:23.540459,3.71932659966018
19340,2020-09-01 02:34:23.806041,3.71932659966018
19341,2020-09-01 02:34:24.129625,3.71932659966018
19342,2020-09-01 02:34:24.465482,3.71932659966018
19343,2020-09-01 02:34:24.847799,3.71932659966018
19344,2020-09-01 02:34:25.179762,3.71932659966018
19345,2020-09-01 02:34:25.470457,3.71932659966018
19346,2020-09-01 02:34:25.747976,3.71932659966018
19347,2020-09-01 02:34:26.060175,3.80820247440214
19348,2020-09-01 02:34:26.373998,3.80820247440214
19349,2020-09-01 02:34:26.773253,3.80820247440214
19350,2020-09-01 02:34:27.089529,3.80820247440214
19351,2020-09-01 02:34:27.382831,3.80820247440214
19352,2020-09-01 02:34:27.729542,3.80820247440214
19353,2020-09-01 02:34:28.102898,3.80820247440214
19354,2020-09-01 02:34:28.556707,3.89693139755838
19355,2020-09-01 02:34:28.920836,3.89693139755838
19356,2020-09-01 02:34:29.256923,3.89693139755838
19357,2020-09-01 02:34:29.606667,3.89693139755838
19358,2020-09-01 02:34:29.959531,3.89693139755838
19359,2020-09-01 02:34:30.353991,3.89693139755838
19360,2020-09-01 02:34:30.720915,3.89693139755838
19361,2020-09-01 02:34:31.033855,3.89693139755838
19362,2020-09-01 02:34:31.350617,3.9855136633013
19363,2020-09-01 02:34:31.665893,3.9855136633013
19364,2020-09-01 02:34:31.965811,3.9855136633013
19365,2020-09-01 02:34:32.312974,3.9855136633013
19366,2020-09-01 02:34:32.609531,3.9855136633013
19367,2020-09-01 02:34:32.976111,3.9855136633013
19368,2020-09-01 02:34:33.249544,3.9855136633013
19369,2020-09-01 02:34:33.563166,3.9855136633013
19370,2020-09-01 02:34:33.923431,3.9855136633013
19371,2020-09-01 02:34:34.283131,3.9855136633013
19372,2020-09-01 02:34:34.597771,4.07394956342716
19373,2020-09-01 02:34:34.924881,4.07394956342716
19374,2020-09-01 02:34:35.275444,4.07394956342716
19375,2020-09-01 02:34:35.571146,4.07394956342716
19376,2020-09-01 02:34:35.800087,4.07394956342716
19377,2020-09-01 02:34:36.106667,4.07394956342716
19378,2020-09-01 02:34:36.419353,4.07394956342716
19379,2020-09-01 02:34:36.714492,4.07394956342716
19380,2020-09-01 02:34:37.043918,4.07394956342716
19381,2020-09-01 02:34:37.301509,4.16223938742048
19382,2020-09-01 02:34:37.616990,4.16223938742048
19383,2020-09-01 02:34:37.964251,4.16223938742048
19384,2020-09-01 02:34:38.259477,4.16223938742048
19385,2020-09-01 02:34:38.588452,4.16223938742048
19386,2020-09-01 02:34:38.988678,4.16223938742048
19387,2020-09-01 02:34:39.345516,4.16223938742048
19388,2020-09-01 02:34:39.698371,4.16223938742048
19389,2020-09-01 02:34:39.963773,4.16223938742048
19390,2020-09-01 02:34:40.235870,4.21067375841731
19391,2020-09-01 02:34:40.584368,4.21067375841731
19392,2020-09-01 02:34:40.840138,4.21067375841731
19393,2020-09-01 02:34:41.181724,4.21067375841731
19394,2020-09-01 02:34:41.430441,4.21067375841731
19395,2020-09-01 02:34:41.765911,4.21067375841731
19396,2020-09-01 02:34:42.052512,4.21067375841731
19397,2020-09-01 02:34:42.411647,4.21067375841731
19398,2020-09-01 02:34:42.779007,4.25929773968934
19399,2020-09-01 02:34:43.045038,4.25929773968934
19400,2020-09-01 02:34:43.354885,4.25929773968934
19401,2020-09-01 02:34:43.625168,4.25929773968934
19402,2020-09-01 02:34:43.959318,4.25929773968934
19403,2020-09-01 02:34:44.301145,4.25929773968934
19404,2020-09-01 02:34:44.641326,4.25929773968934
19405,2020-09-01 02:34:44.986987,4.25929773968934
19406,2020-09-01 02:34:45.328591,4.25929773968934
19407,2020-09-01 02:34:45.696054,4.30785110145736
19408,2020-09-01 02:34:46.063244,4.30785110145736
19409,2020-09-01 02:34:46.408932,4.30785110145736
19410,2020-09-01 02:34:46.744748,4.30785110145736
19411,2020-09-01 02:34:46.985236,4.30785110145736
19412,2020-09-01 02:34:47.262274,4.30785110145736
19413,2020-09-01 02:34:47.612626,4.30785110145736
19414,2020-09-01 02:34:47.934288,4.30785110145736
19415,2020-09-01 02:34:48.250615,4.30785110145736
19416,2020-09-01 02:34:48.541247,4.3563341059956
19417,2020-09-01 02:34:48.828833,4.3563341059956
19418,2020-09-01 02:34:49.127560,4.3563341059956
19419,2020-09-01 02:34:49.516511,4.3563341059956
19420,2020-09-01 02:34:49.844332,4.3563341059956
19421,2020-09-01 02:34:50.138311,4.3563341059956
19422,2020-09-01 02:34:50.493685,4.3563341059956
19423,2020-09-01 02:34:50.760994,4.3563341059956
19424,2020-09-01 02:34:51.059194,4.3563341059956
19425,2020-09-01 02:34:51.428680,4.40474701373857
19426,2020-09-01 02:34:51.782920,4.40474701373857
19427,2020-09-01 02:34:52.066982,4.40474701373857
19428,2020-09-01 02:34:52.485919,4.40474701373857
19429,2020-09-01 02:34:52.825320,4.40474701373857
19430,2020-09-01 02:34:53.185879,4.40474701373857
19431,2020-09-01 02:34:53.500838,4.40474701373857
19432,2020-09-01 02:34:53.822351,4.40474701373857
19433,2020-09-01 02:34:54.094738,4.40474701373857
19434,2020-09-01 02:34:54.369454,4.40474701373857
19435,2020-09-01 02:34:54.726719,4.4530900832994
19436,2020-09-01 02:34:54.995288,4.4530900832994
19437,2020-09-01 02:34:55.290774,4.4530900832994
19438,2020-09-01 02:34:55.688035,4.4530900832994
19439,2020-09-01 02:34:55.950898,4.4530900832994
19440,2020-09-01 02:34:56.160882,4.4530900832994
19441,2020-09-01 02:34:56.467440,4.4530900832994
19442,2020-09-01 02:34:56.846705,4.4530900832994
19443,2020-09-01 02:34:57.213922,4.50136357148784
19444,2020-09-01 02:34:57.596068,4.50136357148784
19445,2020-09-01 02:34:57.856004,4.50136357148784
19446,2020-09-01 02:34:58.193093,4.50136357148784
19447,2020-09-01 02:34:58.486203,4.50136357148784
19448,2020-09-01 02:34:58.809403,4.50136357148784
19449,2020-09-01 02:34:59.167074,4.50136357148784
19450,2020-09-01 02:34:59.464018,4.50136357148784
19451,2020-09-01 02:34:59.772618,4.50136357148784
19452,2020-09-01 02:35:00.107518,4.54956773332798
19453,2020-09-01 02:35:00.516997,4.54956773332798
19454,2020-09-01 02:35:00.829175,4.54956773332798
19455,2020-09-01 02:35:01.190777,4.54956773332798
19456,2020-09-01 02:35:01.444806,4.54956773332798
19457,2020-09-01 02:35:01.770188,4.54956773332798
