iteration,timestamp,T7
19458,2020-09-01 02:35:02.132002,4.54956773332798
19459,2020-09-01 02:35:02.417613,4.54956773332798
19460,2020-09-01 02:35:02.724045,4.54956773332798
19461,2020-09-01 02:35:02.980647,4.54956773332798
19462,2020-09-01 02:35:03.330558,4.59770282207563
19463,2020-09-01 02:35:03.641975,4.59770282207563
19464,2020-09-01 02:35:04.015415,4.59770282207563
19465,2020-09-01 02:35:04.330509,4.59770282207563
19466,2020-09-01 02:35:04.691318,4.59770282207563
19467,2020-09-01 02:35:05.043085,4.59770282207563
19468,2020-09-01 02:35:05.370993,4.59770282207563
19469,2020-09-01 02:35:05.694734,4.59770282207563
19470,2020-09-01 02:35:06.067357,4.64576908923547
19471,2020-09-01 02:35:06.328012,4.64576908923547
19472,2020-09-01 02:35:06.667795,4.64576908923547
19473,2020-09-01 02:35:06.931271,4.64576908923547
19474,2020-09-01 02:35:07.189244,4.64576908923547
19475,2020-09-01 02:35:07.507270,4.64576908923547
19476,2020-09-01 02:35:07.833389,4.64576908923547
19477,2020-09-01 02:35:08.080825,4.64576908923547
19478,2020-09-01 02:35:08.365795,4.64576908923547
19479,2020-09-01 02:35:08.745752,4.69376678457782
19480,2020-09-01 02:35:09.075644,4.69376678457782
19481,2020-09-01 02:35:09.451086,4.69376678457782
19482,2020-09-01 02:35:09.781032,4.69376678457782
19483,2020-09-01 02:35:10.173102,4.69376678457782
19484,2020-09-01 02:35:10.401653,4.69376678457782
19485,2020-09-01 02:35:10.682883,4.69376678457782
19486,2020-09-01 02:35:11.060793,4.69376678457782
19487,2020-09-01 02:35:11.384504,4.69376678457782
19488,2020-09-01 02:35:11.686769,4.74169615615526
19489,2020-09-01 02:35:11.997302,4.74169615615526
19490,2020-09-01 02:35:12.345962,4.74169615615526
19491,2020-09-01 02:35:12.676246,4.74169615615526
19492,2020-09-01 02:35:12.952788,4.74169615615526
19493,2020-09-01 02:35:13.292913,4.74169615615526
19494,2020-09-01 02:35:13.586813,4.74169615615526
19495,2020-09-01 02:35:13.906428,4.74169615615526
19496,2020-09-01 02:35:14.240692,4.82024878606697
19497,2020-09-01 02:35:14.587146,4.82024878606697
19498,2020-09-01 02:35:14.887351,4.82024878606697
19499,2020-09-01 02:35:15.221981,4.82024878606697
19500,2020-09-01 02:35:15.569258,4.82024878606697
19501,2020-09-01 02:35:15.912925,4.82024878606697
19502,2020-09-01 02:35:16.236726,4.82024878606697
19503,2020-09-01 02:35:16.566697,4.82024878606697
19504,2020-09-01 02:35:16.891461,4.82024878606697
19505,2020-09-01 02:35:17.160487,4.8986746048338
19506,2020-09-01 02:35:17.419702,4.8986746048338
19507,2020-09-01 02:35:17.716732,4.8986746048338
19508,2020-09-01 02:35:18.028950,4.8986746048338
19509,2020-09-01 02:35:18.420504,4.8986746048338
19510,2020-09-01 02:35:18.774778,4.8986746048338
19511,2020-09-01 02:35:19.193157,4.8986746048338
19512,2020-09-01 02:35:19.538446,4.8986746048338
19513,2020-09-01 02:35:19.872273,4.8986746048338
19514,2020-09-01 02:35:20.257287,4.8986746048338
19515,2020-09-01 02:35:20.622800,4.9769738834928
19516,2020-09-01 02:35:20.982244,4.9769738834928
19517,2020-09-01 02:35:21.319797,4.9769738834928
19518,2020-09-01 02:35:21.614001,4.9769738834928
19519,2020-09-01 02:35:21.888190,4.9769738834928
19520,2020-09-01 02:35:22.180138,4.9769738834928
19521,2020-09-01 02:35:22.532019,4.9769738834928
19522,2020-09-01 02:35:22.825113,4.9769738834928
19523,2020-09-01 02:35:23.087791,4.87025498694113
19524,2020-09-01 02:35:23.422644,4.87025498694113
19525,2020-09-01 02:35:23.788565,4.87025498694113
19526,2020-09-01 02:35:24.076702,4.87025498694113
19527,2020-09-01 02:35:24.384692,4.87025498694113
19528,2020-09-01 02:35:24.686345,4.87025498694113
19529,2020-09-01 02:35:25.036788,4.87025498694113
19530,2020-09-01 02:35:25.355677,4.87025498694113
19531,2020-09-01 02:35:25.672561,4.87025498694113
19532,2020-09-01 02:35:25.949533,4.76387680577304
19533,2020-09-01 02:35:26.310970,4.76387680577304
19534,2020-09-01 02:35:26.561157,4.76387680577304
19535,2020-09-01 02:35:26.793591,4.76387680577304
19536,2020-09-01 02:35:27.028446,4.76387680577304
19537,2020-09-01 02:35:27.334380,4.76387680577304
19538,2020-09-01 02:35:27.646117,4.76387680577304
19539,2020-09-01 02:35:27.892653,4.76387680577304
19540,2020-09-01 02:35:28.205658,4.76387680577304
19541,2020-09-01 02:35:28.551752,4.76387680577304
19542,2020-09-01 02:35:28.820211,4.74019419064356
19543,2020-09-01 02:35:29.161188,4.74019419064356
19544,2020-09-01 02:35:29.452449,4.74019419064356
19545,2020-09-01 02:35:29.755614,4.74019419064356
19546,2020-09-01 02:35:30.084811,4.74019419064356
19547,2020-09-01 02:35:30.404883,4.74019419064356
19548,2020-09-01 02:35:30.763376,4.74019419064356
19549,2020-09-01 02:35:31.093966,4.74019419064356
19550,2020-09-01 02:35:31.423146,4.74019419064356
19551,2020-09-01 02:35:31.785129,4.65789306350128
19552,2020-09-01 02:35:32.112236,4.65789306350128
19553,2020-09-01 02:35:32.438940,4.65789306350128
19554,2020-09-01 02:35:32.762936,4.65789306350128
19555,2020-09-01 02:35:33.131107,4.65789306350128
19556,2020-09-01 02:35:33.416128,4.65789306350128
19557,2020-09-01 02:35:33.666887,4.65789306350128
19558,2020-09-01 02:35:33.906353,4.65789306350128
19559,2020-09-01 02:35:34.247776,4.65789306350128
19560,2020-09-01 02:35:34.519318,4.65789306350128
19561,2020-09-01 02:35:34.831851,4.65789306350128
19562,2020-09-01 02:35:35.164694,4.65789306350128
19563,2020-09-01 02:35:35.480966,4.65789306350128
19564,2020-09-01 02:35:35.762728,4.65789306350128
19565,2020-09-01 02:35:36.063658,4.65789306350128
19566,2020-09-01 02:35:36.334967,4.65789306350128
19567,2020-09-01 02:35:36.663058,4.65789306350128
19568,2020-09-01 02:35:36.976706,4.65789306350128
19569,2020-09-01 02:35:37.270665,4.65789306350128
19570,2020-09-01 02:35:37.649284,4.65789306350128
19571,2020-09-01 02:35:37.972783,4.65789306350128
19572,2020-09-01 02:35:38.431922,4.65789306350128
19573,2020-09-01 02:35:38.779253,4.55218378609975
19574,2020-09-01 02:35:39.116928,4.55218378609975
19575,2020-09-01 02:35:39.469701,4.55218378609975
19576,2020-09-01 02:35:39.805210,4.55218378609975
19577,2020-09-01 02:35:40.165670,4.55218378609975
19578,2020-09-01 02:35:40.501851,4.55218378609975
19579,2020-09-01 02:35:40.805759,4.55218378609975
19580,2020-09-01 02:35:41.051324,4.55218378609975
19581,2020-09-01 02:35:41.445514,4.55218378609975
19582,2020-09-01 02:35:41.805075,4.44680332918537
19583,2020-09-01 02:35:42.154156,4.44680332918537
19584,2020-09-01 02:35:42.484393,4.44680332918537
19585,2020-09-01 02:35:42.735586,4.44680332918537
19586,2020-09-01 02:35:42.977671,4.44680332918537
19587,2020-09-01 02:35:43.307796,4.44680332918537
19588,2020-09-01 02:35:43.563160,4.44680332918537
19589,2020-09-01 02:35:43.953275,4.44680332918537
19590,2020-09-01 02:35:44.241461,4.44680332918537
19591,2020-09-01 02:35:44.510924,4.44680332918537
19592,2020-09-01 02:35:44.889041,4.34174796607832
19593,2020-09-01 02:35:45.211086,4.34174796607832
19594,2020-09-01 02:35:45.455740,4.34174796607832
19595,2020-09-01 02:35:45.813618,4.34174796607832
19596,2020-09-01 02:35:46.130958,4.34174796607832
19597,2020-09-01 02:35:46.470218,4.34174796607832
19598,2020-09-01 02:35:46.723972,4.34174796607832
19599,2020-09-01 02:35:47.083942,4.34174796607832
19600,2020-09-01 02:35:47.436344,4.34174796607832
19601,2020-09-01 02:35:47.774121,4.34174796607832
19602,2020-09-01 02:35:48.128995,4.23701407808227
19603,2020-09-01 02:35:48.415679,4.23701407808227
19604,2020-09-01 02:35:48.710697,4.23701407808227
19605,2020-09-01 02:35:49.002631,4.23701407808227
19606,2020-09-01 02:35:49.299625,4.23701407808227
19607,2020-09-01 02:35:49.591550,4.23701407808227
19608,2020-09-01 02:35:49.905822,4.23701407808227
19609,2020-09-01 02:35:50.244762,4.23701407808227
19610,2020-09-01 02:35:50.606911,4.23701407808227
19611,2020-09-01 02:35:50.950227,4.13259814843903
19612,2020-09-01 02:35:51.352244,4.13259814843903
19613,2020-09-01 02:35:51.707365,4.13259814843903
19614,2020-09-01 02:35:52.000717,4.13259814843903
19615,2020-09-01 02:35:52.357615,4.13259814843903
19616,2020-09-01 02:35:52.699153,4.13259814843903
19617,2020-09-01 02:35:53.039497,4.13259814843903
19618,2020-09-01 02:35:53.442282,4.0284967568829
19619,2020-09-01 02:35:53.756218,4.0284967568829
19620,2020-09-01 02:35:54.035447,4.0284967568829
19621,2020-09-01 02:35:54.341174,4.0284967568829
19622,2020-09-01 02:35:54.709119,4.0284967568829
19623,2020-09-01 02:35:55.021225,4.0284967568829
19624,2020-09-01 02:35:55.348718,4.0284967568829
19625,2020-09-01 02:35:55.703143,4.0284967568829
19626,2020-09-01 02:35:55.986319,4.0284967568829
19627,2020-09-01 02:35:56.251683,3.95741185413949
19628,2020-09-01 02:35:56.533601,3.95741185413949
19629,2020-09-01 02:35:56.820736,3.95741185413949
19630,2020-09-01 02:35:57.153583,3.95741185413949
19631,2020-09-01 02:35:57.534116,3.95741185413949
19632,2020-09-01 02:35:57.861104,3.95741185413949
19633,2020-09-01 02:35:58.149208,3.95741185413949
19634,2020-09-01 02:35:58.469634,3.88658447808923
19635,2020-09-01 02:35:58.775224,3.88658447808923
19636,2020-09-01 02:35:59.117330,3.88658447808923
19637,2020-09-01 02:35:59.484145,3.88658447808923
19638,2020-09-01 02:35:59.795277,3.88658447808923
19639,2020-09-01 02:36:00.075155,3.88658447808923
19640,2020-09-01 02:36:00.327521,3.88658447808923
19641,2020-09-01 02:36:00.563746,3.88658447808923
19642,2020-09-01 02:36:00.868723,3.88658447808923
19643,2020-09-01 02:36:01.164248,3.88658447808923
19644,2020-09-01 02:36:01.467905,3.81601126745819
19645,2020-09-01 02:36:01.857502,3.81601126745819
19646,2020-09-01 02:36:02.204955,3.81601126745819
19647,2020-09-01 02:36:02.479809,3.81601126745819
19648,2020-09-01 02:36:02.787257,3.81601126745819
19649,2020-09-01 02:36:03.083729,3.81601126745819
19650,2020-09-01 02:36:03.357814,3.81601126745819
19651,2020-09-01 02:36:03.692109,3.81601126745819
19652,2020-09-01 02:36:04.004713,3.81601126745819
19653,2020-09-01 02:36:04.387514,3.81601126745819
19654,2020-09-01 02:36:04.732050,3.7456889509882
19655,2020-09-01 02:36:05.063831,3.7456889509882
19656,2020-09-01 02:36:05.363815,3.7456889509882
19657,2020-09-01 02:36:05.636079,3.7456889509882
19658,2020-09-01 02:36:05.901309,3.7456889509882
19659,2020-09-01 02:36:06.157718,3.7456889509882
19660,2020-09-01 02:36:06.448440,3.7456889509882
19661,2020-09-01 02:36:06.745135,3.7456889509882
19662,2020-09-01 02:36:07.086499,3.7456889509882
19663,2020-09-01 02:36:07.422553,3.67561434316306
19664,2020-09-01 02:36:07.805277,3.67561434316306
19665,2020-09-01 02:36:08.128999,3.67561434316306
19666,2020-09-01 02:36:08.428961,3.67561434316306
19667,2020-09-01 02:36:08.760315,3.67561434316306
19668,2020-09-01 02:36:09.089098,3.67561434316306
19669,2020-09-01 02:36:09.366345,3.67561434316306
19670,2020-09-01 02:36:09.693404,3.67561434316306
19671,2020-09-01 02:36:10.059878,3.67561434316306
19672,2020-09-01 02:36:10.415933,3.60578434025524
19673,2020-09-01 02:36:10.720315,3.60578434025524
19674,2020-09-01 02:36:11.083867,3.60578434025524
19675,2020-09-01 02:36:11.459929,3.60578434025524
19676,2020-09-01 02:36:11.808219,3.60578434025524
19677,2020-09-01 02:36:12.129446,3.60578434025524
19678,2020-09-01 02:36:12.462131,3.60578434025524
19679,2020-09-01 02:36:12.776102,3.60578434025524
19680,2020-09-01 02:36:13.058035,3.60578434025524
19681,2020-09-01 02:36:13.400626,3.60578434025524
19682,2020-09-01 02:36:13.788880,3.53619591665938
19683,2020-09-01 02:36:14.156486,3.53619591665938
19684,2020-09-01 02:36:14.448359,3.53619591665938
19685,2020-09-01 02:36:14.773405,3.53619591665938
19686,2020-09-01 02:36:15.128367,3.53619591665938
19687,2020-09-01 02:36:15.390139,3.53619591665938
19688,2020-09-01 02:36:15.621051,3.53619591665938
19689,2020-09-01 02:36:15.931048,3.53619591665938
19690,2020-09-01 02:36:16.234864,3.46684612148398
19691,2020-09-01 02:36:16.576392,3.46684612148398
19692,2020-09-01 02:36:16.956719,3.46684612148398
19693,2020-09-01 02:36:17.307140,3.46684612148398
19694,2020-09-01 02:36:17.665804,3.46684612148398
19695,2020-09-01 02:36:18.000753,3.46684612148398
19696,2020-09-01 02:36:18.299870,3.46684612148398
19697,2020-09-01 02:36:18.617596,3.46684612148398
19698,2020-09-01 02:36:18.961710,3.46684612148398
19699,2020-09-01 02:36:19.367692,3.39773207537591
19700,2020-09-01 02:36:19.713059,3.39773207537591
19701,2020-09-01 02:36:20.050068,3.39773207537591
19702,2020-09-01 02:36:20.400206,3.39773207537591
19703,2020-09-01 02:36:20.773670,3.39773207537591
19704,2020-09-01 02:36:21.096091,3.39773207537591
19705,2020-09-01 02:36:21.435872,3.39773207537591
19706,2020-09-01 02:36:21.769655,3.39773207537591
19707,2020-09-01 02:36:22.086128,3.39773207537591
19708,2020-09-01 02:36:22.418795,3.32885096755589
19709,2020-09-01 02:36:22.677258,3.32885096755589
19710,2020-09-01 02:36:22.983785,3.32885096755589
19711,2020-09-01 02:36:23.328306,3.32885096755589
19712,2020-09-01 02:36:23.703404,3.32885096755589
19713,2020-09-01 02:36:24.045349,3.32885096755589
19714,2020-09-01 02:36:24.354461,3.32885096755589
19715,2020-09-01 02:36:24.689961,3.32885096755589
19716,2020-09-01 02:36:24.963488,3.32885096755589
19717,2020-09-01 02:36:25.247183,3.32885096755589
19718,2020-09-01 02:36:25.572187,3.26020005304565
19719,2020-09-01 02:36:25.944900,3.26020005304565
19720,2020-09-01 02:36:26.242091,3.26020005304565
19721,2020-09-01 02:36:26.491726,3.26020005304565
19722,2020-09-01 02:36:26.740518,3.26020005304565
19723,2020-09-01 02:36:27.011083,3.26020005304565
19724,2020-09-01 02:36:27.367504,3.26020005304565
19725,2020-09-01 02:36:27.673282,3.26020005304565
19726,2020-09-01 02:36:27.945746,3.19177665006985
19727,2020-09-01 02:36:28.335019,3.19177665006985
19728,2020-09-01 02:36:28.624549,3.19177665006985
19729,2020-09-01 02:36:28.946346,3.19177665006985
19730,2020-09-01 02:36:29.250685,3.19177665006985
19731,2020-09-01 02:36:29.573671,3.19177665006985
19732,2020-09-01 02:36:29.823187,3.19177665006985
19733,2020-09-01 02:36:30.169177,3.19177665006985
19734,2020-09-01 02:36:30.447768,3.19177665006985
19735,2020-09-01 02:36:30.696848,3.19177665006985
19736,2020-09-01 02:36:31.059120,3.11304648036366
19737,2020-09-01 02:36:31.418335,3.11304648036366
19738,2020-09-01 02:36:31.770055,3.11304648036366
19739,2020-09-01 02:36:32.024167,3.11304648036366
19740,2020-09-01 02:36:32.282336,3.11304648036366
19741,2020-09-01 02:36:32.513145,3.11304648036366
19742,2020-09-01 02:36:32.845972,3.11304648036366
19743,2020-09-01 02:36:33.175712,3.11304648036366
19744,2020-09-01 02:36:33.479694,3.11304648036366
19745,2020-09-01 02:36:33.780657,3.11304648036366
19746,2020-09-01 02:36:34.168485,3.03456141699316
19747,2020-09-01 02:36:34.485901,3.03456141699316
19748,2020-09-01 02:36:34.780258,3.03456141699316
19749,2020-09-01 02:36:35.098976,3.03456141699316
19750,2020-09-01 02:36:35.522969,3.03456141699316
19751,2020-09-01 02:36:35.953057,3.03456141699316
19752,2020-09-01 02:36:36.269533,3.03456141699316
19753,2020-09-01 02:36:36.648263,2.95631885435682
19754,2020-09-01 02:36:36.956012,2.95631885435682
19755,2020-09-01 02:36:37.252403,2.95631885435682
19756,2020-09-01 02:36:37.615660,2.95631885435682
19757,2020-09-01 02:36:37.964411,2.95631885435682
19758,2020-09-01 02:36:38.244520,2.95631885435682
19759,2020-09-01 02:36:38.570084,2.95631885435682
19760,2020-09-01 02:36:38.892382,2.95631885435682
19761,2020-09-01 02:36:39.215794,2.95631885435682
19762,2020-09-01 02:36:39.472231,2.95631885435682
19763,2020-09-01 02:36:39.840858,2.87831624358355
19764,2020-09-01 02:36:40.196139,2.87831624358355
19765,2020-09-01 02:36:40.598808,2.87831624358355
19766,2020-09-01 02:36:40.978244,2.87831624358355
19767,2020-09-01 02:36:41.297178,2.87831624358355
19768,2020-09-01 02:36:41.590091,2.87831624358355
19769,2020-09-01 02:36:41.929130,2.87831624358355
19770,2020-09-01 02:36:42.277819,2.87831624358355
19771,2020-09-01 02:36:42.608109,2.87831624358355
19772,2020-09-01 02:36:42.959581,2.80055109051258
19773,2020-09-01 02:36:43.251870,2.80055109051258
19774,2020-09-01 02:36:43.522132,2.80055109051258
19775,2020-09-01 02:36:43.826313,2.80055109051258
19776,2020-09-01 02:36:44.136201,2.80055109051258
19777,2020-09-01 02:36:44.451727,2.80055109051258
19778,2020-09-01 02:36:44.819617,2.80055109051258
19779,2020-09-01 02:36:45.094412,2.80055109051258
19780,2020-09-01 02:36:45.482505,2.80055109051258
19781,2020-09-01 02:36:45.821157,2.72302095379018
19782,2020-09-01 02:36:46.220710,2.72302095379018
19783,2020-09-01 02:36:46.494319,2.72302095379018
19784,2020-09-01 02:36:46.833517,2.72302095379018
19785,2020-09-01 02:36:47.145595,2.72302095379018
19786,2020-09-01 02:36:47.406587,2.72302095379018
19787,2020-09-01 02:36:47.743922,2.72302095379018
19788,2020-09-01 02:36:48.071621,2.72302095379018
19789,2020-09-01 02:36:48.479538,2.64572344307423
19790,2020-09-01 02:36:48.795895,2.64572344307423
19791,2020-09-01 02:36:49.111848,2.64572344307423
19792,2020-09-01 02:36:49.395819,2.64572344307423
19793,2020-09-01 02:36:49.759006,2.64572344307423
19794,2020-09-01 02:36:50.072233,2.64572344307423
19795,2020-09-01 02:36:50.378238,2.64572344307423
19796,2020-09-01 02:36:50.704481,2.64572344307423
19797,2020-09-01 02:36:51.002387,2.64572344307423
19798,2020-09-01 02:36:51.339057,2.64572344307423
19799,2020-09-01 02:36:51.672746,2.5686562173386
19800,2020-09-01 02:36:52.033409,2.5686562173386
19801,2020-09-01 02:36:52.395164,2.5686562173386
19802,2020-09-01 02:36:52.706004,2.5686562173386
19803,2020-09-01 02:36:53.023730,2.5686562173386
19804,2020-09-01 02:36:53.315389,2.5686562173386
19805,2020-09-01 02:36:53.653383,2.5686562173386
19806,2020-09-01 02:36:53.892546,2.5686562173386
19807,2020-09-01 02:36:54.212540,2.49181698327017
19808,2020-09-01 02:36:54.668476,2.49181698327017
19809,2020-09-01 02:36:54.957618,2.49181698327017
19810,2020-09-01 02:36:55.302332,2.49181698327017
19811,2020-09-01 02:36:55.631716,2.49181698327017
19812,2020-09-01 02:36:55.874276,2.49181698327017
19813,2020-09-01 02:36:56.189594,2.49181698327017
19814,2020-09-01 02:36:56.558192,2.49181698327017
19815,2020-09-01 02:36:56.927790,2.41520349375209
19816,2020-09-01 02:36:57.329285,2.41520349375209
19817,2020-09-01 02:36:57.602700,2.41520349375209
19818,2020-09-01 02:36:57.883310,2.41520349375209
19819,2020-09-01 02:36:58.193686,2.41520349375209
19820,2020-09-01 02:36:58.588134,2.41520349375209
19821,2020-09-01 02:36:58.966477,2.41520349375209
19822,2020-09-01 02:36:59.214582,2.41520349375209
19823,2020-09-01 02:36:59.541998,2.33881354642725
19824,2020-09-01 02:36:59.816888,2.33881354642725
19825,2020-09-01 02:37:00.072655,2.33881354642725
19826,2020-09-01 02:37:00.372511,2.33881354642725
19827,2020-09-01 02:37:00.737311,2.33881354642725
19828,2020-09-01 02:37:01.050007,2.33881354642725
19829,2020-09-01 02:37:01.395194,2.33881354642725
19830,2020-09-01 02:37:01.838310,2.33881354642725
19831,2020-09-01 02:37:02.176612,2.42489561678278
19832,2020-09-01 02:37:02.454803,2.42489561678278
19833,2020-09-01 02:37:02.802516,2.42489561678278
19834,2020-09-01 02:37:03.193217,2.42489561678278
19835,2020-09-01 02:37:03.543863,2.42489561678278
19836,2020-09-01 02:37:03.813013,2.42489561678278
19837,2020-09-01 02:37:04.124424,2.42489561678278
19838,2020-09-01 02:37:04.402012,2.42489561678278
19839,2020-09-01 02:37:04.682546,2.42489561678278
19840,2020-09-01 02:37:04.937322,2.50911636560102
19841,2020-09-01 02:37:05.172755,2.50911636560102
19842,2020-09-01 02:37:05.519538,2.50911636560102
19843,2020-09-01 02:37:05.820278,2.50911636560102
19844,2020-09-01 02:37:06.068607,2.50911636560102
19845,2020-09-01 02:37:06.370844,2.50911636560102
19846,2020-09-01 02:37:06.701117,2.50911636560102
19847,2020-09-01 02:37:07.032112,2.50911636560102
19848,2020-09-01 02:37:07.390839,2.50911636560102
19849,2020-09-01 02:37:07.746425,2.50911636560102
19850,2020-09-01 02:37:08.078459,2.59315155712736
19851,2020-09-01 02:37:08.344375,2.59315155712736
19852,2020-09-01 02:37:08.674234,2.59315155712736
19853,2020-09-01 02:37:09.050318,2.59315155712736
19854,2020-09-01 02:37:09.332523,2.59315155712736
19855,2020-09-01 02:37:09.599481,2.59315155712736
19856,2020-09-01 02:37:09.926078,2.59315155712736
19857,2020-09-01 02:37:10.180323,2.59315155712736
19858,2020-09-01 02:37:10.495114,2.59315155712736
19859,2020-09-01 02:37:10.845787,2.59315155712736
19860,2020-09-01 02:37:11.133839,2.6772082745145
19861,2020-09-01 02:37:11.490163,2.6772082745145
19862,2020-09-01 02:37:11.814131,2.6772082745145
19863,2020-09-01 02:37:12.102489,2.6772082745145
19864,2020-09-01 02:37:12.489302,2.6772082745145
19865,2020-09-01 02:37:12.824242,2.6772082745145
19866,2020-09-01 02:37:13.133101,2.6772082745145
19867,2020-09-01 02:37:13.463523,2.6772082745145
19868,2020-09-01 02:37:13.751853,2.6772082745145
19869,2020-09-01 02:37:14.085279,2.76108861513849
19870,2020-09-01 02:37:14.484805,2.76108861513849
19871,2020-09-01 02:37:14.815459,2.76108861513849
19872,2020-09-01 02:37:15.125657,2.76108861513849
19873,2020-09-01 02:37:15.420736,2.76108861513849
19874,2020-09-01 02:37:15.751813,2.76108861513849
19875,2020-09-01 02:37:16.069987,2.76108861513849
19876,2020-09-01 02:37:16.333307,2.76108861513849
19877,2020-09-01 02:37:16.722492,2.76108861513849
19878,2020-09-01 02:37:17.072671,2.84479328258755
19879,2020-09-01 02:37:17.341002,2.84479328258755
19880,2020-09-01 02:37:17.638771,2.84479328258755
19881,2020-09-01 02:37:17.962020,2.84479328258755
19882,2020-09-01 02:37:18.325041,2.84479328258755
19883,2020-09-01 02:37:18.603075,2.84479328258755
19884,2020-09-01 02:37:18.941197,2.84479328258755
19885,2020-09-01 02:37:19.273724,2.84479328258755
19886,2020-09-01 02:37:19.665215,2.84479328258755
19887,2020-09-01 02:37:20.012654,2.92832297510104
19888,2020-09-01 02:37:20.387711,2.92832297510104
19889,2020-09-01 02:37:20.745428,2.92832297510104
19890,2020-09-01 02:37:21.033964,2.92832297510104
19891,2020-09-01 02:37:21.415278,2.92832297510104
19892,2020-09-01 02:37:21.766131,2.92832297510104
19893,2020-09-01 02:37:22.009833,2.92832297510104
19894,2020-09-01 02:37:22.337239,2.92832297510104
19895,2020-09-01 02:37:22.604149,3.01167838567585
19896,2020-09-01 02:37:22.967241,3.01167838567585
19897,2020-09-01 02:37:23.208397,3.01167838567585
19898,2020-09-01 02:37:23.516068,3.01167838567585
19899,2020-09-01 02:37:23.860743,3.01167838567585
19900,2020-09-01 02:37:24.215026,3.01167838567585
19901,2020-09-01 02:37:24.568619,3.01167838567585
19902,2020-09-01 02:37:24.849067,3.01167838567585
19903,2020-09-01 02:37:25.225398,3.01167838567585
19904,2020-09-01 02:37:25.531707,3.09791581915304
19905,2020-09-01 02:37:25.797023,3.09791581915304
19906,2020-09-01 02:37:26.243732,3.09791581915304
19907,2020-09-01 02:37:26.598252,3.09791581915304
19908,2020-09-01 02:37:26.957445,3.09791581915304
19909,2020-09-01 02:37:27.267023,3.09791581915304
19910,2020-09-01 02:37:27.630220,3.09791581915304
19911,2020-09-01 02:37:27.914616,3.09791581915304
19912,2020-09-01 02:37:28.253997,3.09791581915304
19913,2020-09-01 02:37:28.549862,3.09791581915304
19914,2020-09-01 02:37:28.982756,3.18399672238618
19915,2020-09-01 02:37:29.228314,3.18399672238618
19916,2020-09-01 02:37:29.571659,3.18399672238618
19917,2020-09-01 02:37:29.912113,3.18399672238618
19918,2020-09-01 02:37:30.157136,3.18399672238618
19919,2020-09-01 02:37:30.524509,3.18399672238618
19920,2020-09-01 02:37:30.859765,3.18399672238618
19921,2020-09-01 02:37:31.201301,3.18399672238618
19922,2020-09-01 02:37:31.521816,3.26992173614079
19923,2020-09-01 02:37:31.806351,3.26992173614079
19924,2020-09-01 02:37:32.143687,3.26992173614079
19925,2020-09-01 02:37:32.487822,3.26992173614079
19926,2020-09-01 02:37:32.742945,3.26992173614079
19927,2020-09-01 02:37:33.082952,3.26992173614079
19928,2020-09-01 02:37:33.428830,3.26992173614079
19929,2020-09-01 02:37:33.708185,3.26992173614079
19930,2020-09-01 02:37:33.976380,3.26992173614079
19931,2020-09-01 02:37:34.325513,3.35569149610018
19932,2020-09-01 02:37:34.585238,3.35569149610018
19933,2020-09-01 02:37:34.914770,3.35569149610018
19934,2020-09-01 02:37:35.284188,3.35569149610018
19935,2020-09-01 02:37:35.616991,3.35569149610018
19936,2020-09-01 02:37:35.933593,3.35569149610018
19937,2020-09-01 02:37:36.305180,3.35569149610018
19938,2020-09-01 02:37:36.663188,3.35569149610018
19939,2020-09-01 02:37:36.994753,3.35569149610018
19940,2020-09-01 02:37:37.359863,3.44130663296137
19941,2020-09-01 02:37:37.770409,3.44130663296137
19942,2020-09-01 02:37:38.154259,3.44130663296137
19943,2020-09-01 02:37:38.464524,3.44130663296137
19944,2020-09-01 02:37:38.855487,3.44130663296137
19945,2020-09-01 02:37:39.197242,3.44130663296137
19946,2020-09-01 02:37:39.548386,3.44130663296137
19947,2020-09-01 02:37:39.847632,3.44130663296137
19948,2020-09-01 02:37:40.104408,3.49808974602685
19949,2020-09-01 02:37:40.351702,3.49808974602685
19950,2020-09-01 02:37:40.685940,3.49808974602685
19951,2020-09-01 02:37:41.117312,3.49808974602685
19952,2020-09-01 02:37:41.454556,3.49808974602685
19953,2020-09-01 02:37:41.807975,3.49808974602685
19954,2020-09-01 02:37:42.129652,3.49808974602685
19955,2020-09-01 02:37:42.422598,3.49808974602685
19956,2020-09-01 02:37:42.736320,3.49808974602685
19957,2020-09-01 02:37:43.097053,3.55478196934617
19958,2020-09-01 02:37:43.474675,3.55478196934617
19959,2020-09-01 02:37:43.763919,3.55478196934617
19960,2020-09-01 02:37:44.024375,3.55478196934617
19961,2020-09-01 02:37:44.363101,3.55478196934617
19962,2020-09-01 02:37:44.632650,3.55478196934617
19963,2020-09-01 02:37:44.956346,3.55478196934617
19964,2020-09-01 02:37:45.324474,3.55478196934617
19965,2020-09-01 02:37:45.668318,3.55478196934617
19966,2020-09-01 02:37:46.054703,3.61138371586669
19967,2020-09-01 02:37:46.418067,3.61138371586669
19968,2020-09-01 02:37:46.749305,3.61138371586669
19969,2020-09-01 02:37:47.008553,3.61138371586669
19970,2020-09-01 02:37:47.350033,3.61138371586669
19971,2020-09-01 02:37:47.655295,3.61138371586669
19972,2020-09-01 02:37:47.956083,3.61138371586669
19973,2020-09-01 02:37:48.310649,3.61138371586669
19974,2020-09-01 02:37:48.587194,3.66789539558329
19975,2020-09-01 02:37:49.005026,3.66789539558329
19976,2020-09-01 02:37:49.287203,3.66789539558329
19977,2020-09-01 02:37:49.631635,3.66789539558329
19978,2020-09-01 02:37:49.968469,3.66789539558329
19979,2020-09-01 02:37:50.265217,3.66789539558329
19980,2020-09-01 02:37:50.576379,3.66789539558329
19981,2020-09-01 02:37:50.864232,3.66789539558329
19982,2020-09-01 02:37:51.166256,3.7243174155746
19983,2020-09-01 02:37:51.539109,3.7243174155746
19984,2020-09-01 02:37:51.907164,3.7243174155746
19985,2020-09-01 02:37:52.197295,3.7243174155746
19986,2020-09-01 02:37:52.485994,3.7243174155746
19987,2020-09-01 02:37:52.836752,3.7243174155746
19988,2020-09-01 02:37:53.206124,3.7243174155746
19989,2020-09-01 02:37:53.615491,3.7243174155746
19990,2020-09-01 02:37:53.941285,3.7243174155746
19991,2020-09-01 02:37:54.286313,3.78065018003865
19992,2020-09-01 02:37:54.564957,3.78065018003865
19993,2020-09-01 02:37:54.841625,3.78065018003865
19994,2020-09-01 02:37:55.181238,3.78065018003865
19995,2020-09-01 02:37:55.441108,3.78065018003865
19996,2020-09-01 02:37:55.727458,3.78065018003865
19997,2020-09-01 02:37:56.054154,3.78065018003865
19998,2020-09-01 02:37:56.412218,3.78065018003865
19999,2020-09-01 02:37:56.752180,3.78065018003865
20000,2020-09-01 02:37:57.124326,3.78065018003865
20001,2020-09-01 02:37:57.448810,3.8368940903275
20002,2020-09-01 02:37:57.811892,3.8368940903275
20003,2020-09-01 02:37:58.145899,3.8368940903275
20004,2020-09-01 02:37:58.487071,3.8368940903275
20005,2020-09-01 02:37:58.860672,3.8368940903275
20006,2020-09-01 02:37:59.173253,3.8368940903275
20007,2020-09-01 02:37:59.450071,3.8368940903275
20008,2020-09-01 02:37:59.788706,3.8368940903275
20009,2020-09-01 02:38:00.122355,3.89304954498139
20010,2020-09-01 02:38:00.401892,3.89304954498139
20011,2020-09-01 02:38:00.666729,3.89304954498139
20012,2020-09-01 02:38:01.019132,3.89304954498139
20013,2020-09-01 02:38:01.377696,3.89304954498139
20014,2020-09-01 02:38:01.659979,3.89304954498139
20015,2020-09-01 02:38:01.934304,3.89304954498139
20016,2020-09-01 02:38:02.272846,3.89304954498139
20017,2020-09-01 02:38:02.584605,3.89304954498139
20018,2020-09-01 02:38:03.016882,3.93360496053934
20019,2020-09-01 02:38:03.273077,3.93360496053934
20020,2020-09-01 02:38:03.643028,3.93360496053934
20021,2020-09-01 02:38:03.983853,3.93360496053934
20022,2020-09-01 02:38:04.357382,3.93360496053934
20023,2020-09-01 02:38:04.655713,3.93360496053934
20024,2020-09-01 02:38:04.917003,3.93360496053934
20025,2020-09-01 02:38:05.272914,3.93360496053934
20026,2020-09-01 02:38:05.568870,3.93360496053934
20027,2020-09-01 02:38:05.855388,3.95732775318643
20028,2020-09-01 02:38:06.125555,3.95732775318643
20029,2020-09-01 02:38:06.459810,3.95732775318643
20030,2020-09-01 02:38:06.800252,3.95732775318643
20031,2020-09-01 02:38:07.220928,3.95732775318643
20032,2020-09-01 02:38:07.504637,3.95732775318643
20033,2020-09-01 02:38:07.855725,3.95732775318643
20034,2020-09-01 02:38:08.225414,3.95732775318643
20035,2020-09-01 02:38:08.548827,4.0430466245828
20036,2020-09-01 02:38:08.898686,4.0430466245828
20037,2020-09-01 02:38:09.213368,4.0430466245828
20038,2020-09-01 02:38:09.540011,4.0430466245828
20039,2020-09-01 02:38:09.866474,4.0430466245828
20040,2020-09-01 02:38:10.140409,4.0430466245828
20041,2020-09-01 02:38:10.484798,4.0430466245828
20042,2020-09-01 02:38:10.795230,4.0430466245828
20043,2020-09-01 02:38:11.083657,4.0430466245828
20044,2020-09-01 02:38:11.482175,4.12867100821178
20045,2020-09-01 02:38:11.834000,4.12867100821178
20046,2020-09-01 02:38:12.169196,4.12867100821178
20047,2020-09-01 02:38:12.504317,4.12867100821178
20048,2020-09-01 02:38:12.813412,4.12867100821178
20049,2020-09-01 02:38:13.188030,4.12867100821178
20050,2020-09-01 02:38:13.516829,4.12867100821178
20051,2020-09-01 02:38:13.795673,4.12867100821178
20052,2020-09-01 02:38:14.200280,4.12867100821178
20053,2020-09-01 02:38:14.527492,4.12867100821178
20054,2020-09-01 02:38:14.829794,4.2142010917707
20055,2020-09-01 02:38:15.181717,4.2142010917707
20056,2020-09-01 02:38:15.535091,4.2142010917707
20057,2020-09-01 02:38:15.798186,4.2142010917707
20058,2020-09-01 02:38:16.114224,4.2142010917707
20059,2020-09-01 02:38:16.419522,4.2142010917707
20060,2020-09-01 02:38:16.752742,4.2142010917707
20061,2020-09-01 02:38:17.127008,4.2142010917707
20062,2020-09-01 02:38:17.462740,4.26998885890481
20063,2020-09-01 02:38:17.739919,4.26998885890481
20064,2020-09-01 02:38:18.096277,4.26998885890481
20065,2020-09-01 02:38:18.451285,4.26998885890481
20066,2020-09-01 02:38:18.747189,4.26998885890481
20067,2020-09-01 02:38:19.035494,4.26998885890481
20068,2020-09-01 02:38:19.369037,4.26998885890481
20069,2020-09-01 02:38:19.706582,4.26998885890481
20070,2020-09-01 02:38:20.004977,4.26998885890481
20071,2020-09-01 02:38:20.325301,4.26998885890481
20072,2020-09-01 02:38:20.628441,4.32572448862891
20073,2020-09-01 02:38:20.962576,4.32572448862891
20074,2020-09-01 02:38:21.300189,4.32572448862891
20075,2020-09-01 02:38:21.675030,4.32572448862891
20076,2020-09-01 02:38:21.931192,4.32572448862891
20077,2020-09-01 02:38:22.281592,4.32572448862891
20078,2020-09-01 02:38:22.640757,4.32572448862891
20079,2020-09-01 02:38:22.999448,4.32572448862891
20080,2020-09-01 02:38:23.282050,4.32572448862891
20081,2020-09-01 02:38:23.658422,4.32572448862891
20082,2020-09-01 02:38:24.004898,4.38140808173904
20083,2020-09-01 02:38:24.320801,4.38140808173904
20084,2020-09-01 02:38:24.632614,4.38140808173904
20085,2020-09-01 02:38:24.984053,4.38140808173904
20086,2020-09-01 02:38:25.309982,4.38140808173904
20087,2020-09-01 02:38:25.575192,4.38140808173904
20088,2020-09-01 02:38:25.949117,4.38140808173904
20089,2020-09-01 02:38:26.307099,4.43703973823634
20090,2020-09-01 02:38:26.662780,4.43703973823634
20091,2020-09-01 02:38:27.032918,4.43703973823634
20092,2020-09-01 02:38:27.409477,4.43703973823634
20093,2020-09-01 02:38:27.692021,4.43703973823634
20094,2020-09-01 02:38:28.063075,4.43703973823634
20095,2020-09-01 02:38:28.391971,4.43703973823634
20096,2020-09-01 02:38:28.726763,4.43703973823634
20097,2020-09-01 02:38:29.050817,4.43703973823634
20098,2020-09-01 02:38:29.429509,4.4926195573407
20099,2020-09-01 02:38:29.779566,4.4926195573407
20100,2020-09-01 02:38:30.069771,4.4926195573407
20101,2020-09-01 02:38:30.396146,4.4926195573407
20102,2020-09-01 02:38:30.762134,4.4926195573407
20103,2020-09-01 02:38:31.110487,4.4926195573407
20104,2020-09-01 02:38:31.443475,4.4926195573407
20105,2020-09-01 02:38:31.787940,4.4926195573407
20106,2020-09-01 02:38:32.115821,4.4926195573407
20107,2020-09-01 02:38:32.501331,4.54814763750421
20108,2020-09-01 02:38:32.797458,4.54814763750421
20109,2020-09-01 02:38:33.153785,4.54814763750421
20110,2020-09-01 02:38:33.466797,4.54814763750421
20111,2020-09-01 02:38:33.780796,4.54814763750421
20112,2020-09-01 02:38:34.124707,4.54814763750421
20113,2020-09-01 02:38:34.508006,4.54814763750421
20114,2020-09-01 02:38:34.810583,4.54814763750421
20115,2020-09-01 02:38:35.160622,4.60362407642414
20116,2020-09-01 02:38:35.504974,4.60362407642414
20117,2020-09-01 02:38:35.782741,4.60362407642414
20118,2020-09-01 02:38:36.055034,4.60362407642414
20119,2020-09-01 02:38:36.410907,4.60362407642414
20120,2020-09-01 02:38:36.732934,4.60362407642414
20121,2020-09-01 02:38:37.030564,4.60362407642414
20122,2020-09-01 02:38:37.372560,4.60362407642414
20123,2020-09-01 02:38:37.687631,4.60362407642414
20124,2020-09-01 02:38:38.039087,4.65904897105568
20125,2020-09-01 02:38:38.325939,4.65904897105568
20126,2020-09-01 02:38:38.599821,4.65904897105568
20127,2020-09-01 02:38:38.842765,4.65904897105568
20128,2020-09-01 02:38:39.238478,4.65904897105568
20129,2020-09-01 02:38:39.604163,4.65904897105568
20130,2020-09-01 02:38:39.971875,4.65904897105568
20131,2020-09-01 02:38:40.332523,4.65904897105568
20132,2020-09-01 02:38:40.752196,4.65904897105568
20133,2020-09-01 02:38:41.153487,4.71442241762436
20134,2020-09-01 02:38:41.583127,4.71442241762436
20135,2020-09-01 02:38:41.922310,4.71442241762436
20136,2020-09-01 02:38:42.283686,4.71442241762436
20137,2020-09-01 02:38:42.662585,4.71442241762436
20138,2020-09-01 02:38:42.983513,4.71442241762436
20139,2020-09-01 02:38:43.328113,4.71442241762436
20140,2020-09-01 02:38:43.622271,4.71442241762436
20141,2020-09-01 02:38:43.926842,4.71442241762436
20142,2020-09-01 02:38:44.289472,4.71442241762436
20143,2020-09-01 02:38:44.726880,4.76974451163811
20144,2020-09-01 02:38:45.072755,4.76974451163811
20145,2020-09-01 02:38:45.431561,4.76974451163811
20146,2020-09-01 02:38:45.712276,4.76974451163811
20147,2020-09-01 02:38:46.064879,4.76974451163811
20148,2020-09-01 02:38:46.364152,4.76974451163811
20149,2020-09-01 02:38:46.602455,4.76974451163811
20150,2020-09-01 02:38:46.980109,4.76974451163811
20151,2020-09-01 02:38:47.360213,4.82501534789907
20152,2020-09-01 02:38:47.714196,4.82501534789907
20153,2020-09-01 02:38:48.082330,4.82501534789907
20154,2020-09-01 02:38:48.507097,4.82501534789907
20155,2020-09-01 02:38:48.821725,4.82501534789907
20156,2020-09-01 02:38:49.086887,4.82501534789907
20157,2020-09-01 02:38:49.363632,4.82501534789907
20158,2020-09-01 02:38:49.688608,4.82501534789907
20159,2020-09-01 02:38:50.006614,4.82501534789907
20160,2020-09-01 02:38:50.333446,4.88023502051507
20161,2020-09-01 02:38:50.594914,4.88023502051507
20162,2020-09-01 02:38:50.839990,4.88023502051507
20163,2020-09-01 02:38:51.135207,4.88023502051507
20164,2020-09-01 02:38:51.406695,4.88023502051507
20165,2020-09-01 02:38:51.741535,4.88023502051507
20166,2020-09-01 02:38:52.103235,4.88023502051507
20167,2020-09-01 02:38:52.402735,4.88023502051507
20168,2020-09-01 02:38:52.652133,4.88023502051507
20169,2020-09-01 02:38:52.912044,4.88023502051507
20170,2020-09-01 02:38:53.246322,4.88023502051507
20171,2020-09-01 02:38:53.618595,4.89427452388823
20172,2020-09-01 02:38:53.889758,4.89427452388823
20173,2020-09-01 02:38:54.277904,4.89427452388823
20174,2020-09-01 02:38:54.621864,4.89427452388823
20175,2020-09-01 02:38:54.906140,4.89427452388823
20176,2020-09-01 02:38:55.256348,4.89427452388823
20177,2020-09-01 02:38:55.596603,4.89427452388823
20178,2020-09-01 02:38:55.907962,4.71571849314658
20179,2020-09-01 02:38:56.180425,4.71571849314658
20180,2020-09-01 02:38:56.502201,4.71571849314658
20181,2020-09-01 02:38:56.805778,4.71571849314658
20182,2020-09-01 02:38:57.164854,4.71571849314658
20183,2020-09-01 02:38:57.549258,4.71571849314658
20184,2020-09-01 02:38:57.900150,4.71571849314658
20185,2020-09-01 02:38:58.255733,4.71571849314658
20186,2020-09-01 02:38:58.566554,4.71571849314658
20187,2020-09-01 02:38:58.881668,4.71571849314658
20188,2020-09-01 02:38:59.213274,4.53756601888206
20189,2020-09-01 02:38:59.583780,4.53756601888206
20190,2020-09-01 02:38:59.861857,4.53756601888206
20191,2020-09-01 02:39:00.242096,4.53756601888206
20192,2020-09-01 02:39:00.552358,4.53756601888206
20193,2020-09-01 02:39:00.890171,4.53756601888206
20194,2020-09-01 02:39:01.190985,4.53756601888206
20195,2020-09-01 02:39:01.560743,4.53756601888206
20196,2020-09-01 02:39:01.876506,4.53756601888206
20197,2020-09-01 02:39:02.223613,4.35981477667542
20198,2020-09-01 02:39:02.590198,4.35981477667542
20199,2020-09-01 02:39:02.884323,4.35981477667542
20200,2020-09-01 02:39:03.128382,4.35981477667542
20201,2020-09-01 02:39:03.435106,4.35981477667542
20202,2020-09-01 02:39:03.816874,4.35981477667542
20203,2020-09-01 02:39:04.203127,4.35981477667542
20204,2020-09-01 02:39:04.488943,4.1824625264349
20205,2020-09-01 02:39:04.786479,4.1824625264349
20206,2020-09-01 02:39:05.031637,4.1824625264349
20207,2020-09-01 02:39:05.311713,4.1824625264349
20208,2020-09-01 02:39:05.561264,4.1824625264349
20209,2020-09-01 02:39:05.857852,4.1824625264349
20210,2020-09-01 02:39:06.232738,4.1824625264349
20211,2020-09-01 02:39:06.583455,4.1824625264349
20212,2020-09-01 02:39:06.926083,4.1824625264349
20213,2020-09-01 02:39:07.280317,4.1824625264349
20214,2020-09-01 02:39:07.559107,4.0055071114633
20215,2020-09-01 02:39:07.852287,4.0055071114633
20216,2020-09-01 02:39:08.174669,4.0055071114633
20217,2020-09-01 02:39:08.577973,4.0055071114633
20218,2020-09-01 02:39:08.844364,4.0055071114633
20219,2020-09-01 02:39:09.162013,4.0055071114633
20220,2020-09-01 02:39:09.514312,4.0055071114633
20221,2020-09-01 02:39:09.892150,4.0055071114633
20222,2020-09-01 02:39:10.245419,4.0055071114633
20223,2020-09-01 02:39:10.578867,3.82894645789958
20224,2020-09-01 02:39:10.941104,3.82894645789958
20225,2020-09-01 02:39:11.295254,3.82894645789958
20226,2020-09-01 02:39:11.613575,3.82894645789958
20227,2020-09-01 02:39:11.945344,3.82894645789958
20228,2020-09-01 02:39:12.245143,3.82894645789958
20229,2020-09-01 02:39:12.631508,3.82894645789958
20230,2020-09-01 02:39:12.931989,3.82894645789958
20231,2020-09-01 02:39:13.210078,3.65277857453114
20232,2020-09-01 02:39:13.505311,3.65277857453114
20233,2020-09-01 02:39:13.782276,3.65277857453114
20234,2020-09-01 02:39:14.005155,3.65277857453114
20235,2020-09-01 02:39:14.310645,3.65277857453114
20236,2020-09-01 02:39:14.736935,3.65277857453114
20237,2020-09-01 02:39:15.033154,3.65277857453114
20238,2020-09-01 02:39:15.320962,3.65277857453114
20239,2020-09-01 02:39:15.608648,3.65277857453114
20240,2020-09-01 02:39:15.981590,3.47700155298054
20241,2020-09-01 02:39:16.384307,3.47700155298054
20242,2020-09-01 02:39:16.703366,3.47700155298054
20243,2020-09-01 02:39:17.056750,3.47700155298054
20244,2020-09-01 02:39:17.322729,3.47700155298054
20245,2020-09-01 02:39:17.610880,3.47700155298054
20246,2020-09-01 02:39:17.982126,3.47700155298054
20247,2020-09-01 02:39:18.316888,3.47700155298054
20248,2020-09-01 02:39:18.634973,3.47700155298054
20249,2020-09-01 02:39:18.976165,3.30161356827732
20250,2020-09-01 02:39:19.229133,3.30161356827732
20251,2020-09-01 02:39:19.603273,3.30161356827732
20252,2020-09-01 02:39:19.906481,3.30161356827732
20253,2020-09-01 02:39:20.272848,3.30161356827732
20254,2020-09-01 02:39:20.629200,3.30161356827732
20255,2020-09-01 02:39:20.903932,3.30161356827732
20256,2020-09-01 02:39:21.247896,3.30161356827732
20257,2020-09-01 02:39:21.601393,3.30161356827732
20258,2020-09-01 02:39:21.901492,3.12661287983342
20259,2020-09-01 02:39:22.214994,3.12661287983342
20260,2020-09-01 02:39:22.579641,3.12661287983342
20261,2020-09-01 02:39:22.914133,3.12661287983342
20262,2020-09-01 02:39:23.261964,3.12661287983342
20263,2020-09-01 02:39:23.627143,3.12661287983342
20264,2020-09-01 02:39:23.917545,3.12661287983342
20265,2020-09-01 02:39:24.267469,3.12661287983342
20266,2020-09-01 02:39:24.559106,3.12661287983342
20267,2020-09-01 02:39:24.835688,2.95199783284848
20268,2020-09-01 02:39:25.181376,2.95199783284848
20269,2020-09-01 02:39:25.508314,2.95199783284848
20270,2020-09-01 02:39:25.856471,2.95199783284848
20271,2020-09-01 02:39:26.128744,2.95199783284848
20272,2020-09-01 02:39:26.456291,2.95199783284848
20273,2020-09-01 02:39:26.734621,2.95199783284848
20274,2020-09-01 02:39:27.043247,2.95199783284848
20275,2020-09-01 02:39:27.309717,2.95199783284848
20276,2020-09-01 02:39:27.663838,2.95199783284848
20277,2020-09-01 02:39:27.941434,2.78495449723746
20278,2020-09-01 02:39:28.312711,2.78495449723746
20279,2020-09-01 02:39:28.668659,2.78495449723746
20280,2020-09-01 02:39:29.008955,2.78495449723746
20281,2020-09-01 02:39:29.320073,2.78495449723746
20282,2020-09-01 02:39:29.682946,2.78495449723746
20283,2020-09-01 02:39:30.044082,2.78495449723746
20284,2020-09-01 02:39:30.311856,2.78495449723746
20285,2020-09-01 02:39:30.638809,2.78495449723746
20286,2020-09-01 02:39:30.991291,2.6182837590309
20287,2020-09-01 02:39:31.374551,2.6182837590309
20288,2020-09-01 02:39:31.734733,2.6182837590309
20289,2020-09-01 02:39:32.000780,2.6182837590309
20290,2020-09-01 02:39:32.340030,2.6182837590309
20291,2020-09-01 02:39:32.643190,2.6182837590309
20292,2020-09-01 02:39:32.937659,2.6182837590309
20293,2020-09-01 02:39:33.198147,2.6182837590309
20294,2020-09-01 02:39:33.495279,2.6182837590309
20295,2020-09-01 02:39:33.924746,2.45198404280276
20296,2020-09-01 02:39:34.264425,2.45198404280276
20297,2020-09-01 02:39:34.576680,2.45198404280276
20298,2020-09-01 02:39:34.914669,2.45198404280276
20299,2020-09-01 02:39:35.259203,2.45198404280276
20300,2020-09-01 02:39:35.652185,2.45198404280276
20301,2020-09-01 02:39:36.041231,2.45198404280276
20302,2020-09-01 02:39:36.370268,2.45198404280276
20303,2020-09-01 02:39:36.634654,2.45198404280276
20304,2020-09-01 02:39:36.930547,2.28605385846301
20305,2020-09-01 02:39:37.276271,2.28605385846301
20306,2020-09-01 02:39:37.523101,2.28605385846301
20307,2020-09-01 02:39:37.776166,2.28605385846301
20308,2020-09-01 02:39:38.100452,2.28605385846301
20309,2020-09-01 02:39:38.444642,2.28605385846301
20310,2020-09-01 02:39:38.745911,2.28605385846301
20311,2020-09-01 02:39:39.112558,2.28605385846301
20312,2020-09-01 02:39:39.506784,2.28605385846301
20313,2020-09-01 02:39:39.850921,2.28605385846301
20314,2020-09-01 02:39:40.250081,2.12049180403312
20315,2020-09-01 02:39:40.571169,2.12049180403312
20316,2020-09-01 02:39:40.861443,2.12049180403312
20317,2020-09-01 02:39:41.120483,2.12049180403312
20318,2020-09-01 02:39:41.481232,2.12049180403312
20319,2020-09-01 02:39:41.844492,2.12049180403312
20320,2020-09-01 02:39:42.119456,2.12049180403312
20321,2020-09-01 02:39:42.426735,2.12049180403312
20322,2020-09-01 02:39:42.705708,2.12164603336606
20323,2020-09-01 02:39:43.035917,2.12164603336606
20324,2020-09-01 02:39:43.418665,2.12164603336606
20325,2020-09-01 02:39:43.732107,2.12164603336606
20326,2020-09-01 02:39:44.116509,2.12164603336606
20327,2020-09-01 02:39:44.486288,2.12164603336606
20328,2020-09-01 02:39:44.750179,2.12164603336606
20329,2020-09-01 02:39:45.079476,2.12164603336606
20330,2020-09-01 02:39:45.353542,2.12164603336606
20331,2020-09-01 02:39:45.704323,2.12164603336606
20332,2020-09-01 02:39:46.062309,2.1228470817049
20333,2020-09-01 02:39:46.442583,2.1228470817049
20334,2020-09-01 02:39:46.809470,2.1228470817049
20335,2020-09-01 02:39:47.142620,2.1228470817049
20336,2020-09-01 02:39:47.492664,2.1228470817049
20337,2020-09-01 02:39:47.793264,2.1228470817049
20338,2020-09-01 02:39:48.148945,2.1228470817049
20339,2020-09-01 02:39:48.482015,2.1228470817049
20340,2020-09-01 02:39:48.819514,2.1228470817049
20341,2020-09-01 02:39:49.206455,2.12409466284983
20342,2020-09-01 02:39:49.492310,2.12409466284983
20343,2020-09-01 02:39:49.735811,2.12409466284983
20344,2020-09-01 02:39:50.121190,2.12409466284983
20345,2020-09-01 02:39:50.467116,2.12409466284983
20346,2020-09-01 02:39:50.717338,2.12409466284983
20347,2020-09-01 02:39:51.055522,2.12409466284983
20348,2020-09-01 02:39:51.410126,2.12409466284983
20349,2020-09-01 02:39:51.754557,2.12409466284983
20350,2020-09-01 02:39:52.065683,2.12538849216833
20351,2020-09-01 02:39:52.297848,2.12538849216833
20352,2020-09-01 02:39:52.649817,2.12538849216833
20353,2020-09-01 02:39:52.933054,2.12538849216833
20354,2020-09-01 02:39:53.247678,2.12538849216833
20355,2020-09-01 02:39:53.557620,2.12538849216833
20356,2020-09-01 02:39:53.832017,2.12538849216833
20357,2020-09-01 02:39:54.182584,2.12538849216833
20358,2020-09-01 02:39:54.526754,2.12538849216833
20359,2020-09-01 02:39:54.900045,2.12538849216833
20360,2020-09-01 02:39:55.267459,2.1267282865881
20361,2020-09-01 02:39:55.605395,2.1267282865881
20362,2020-09-01 02:39:55.952786,2.1267282865881
20363,2020-09-01 02:39:56.289848,2.1267282865881
20364,2020-09-01 02:39:56.548388,2.1267282865881
20365,2020-09-01 02:39:56.824402,2.1267282865881
20366,2020-09-01 02:39:57.207854,2.1267282865881
20367,2020-09-01 02:39:57.552980,2.1267282865881
20368,2020-09-01 02:39:57.891005,2.1267282865881
20369,2020-09-01 02:39:58.271563,2.1267282865881
20370,2020-09-01 02:39:58.583293,2.12811376459015
20371,2020-09-01 02:39:58.960189,2.12811376459015
20372,2020-09-01 02:39:59.232693,2.12811376459015
20373,2020-09-01 02:39:59.527085,2.12811376459015
20374,2020-09-01 02:39:59.759579,2.12811376459015
20375,2020-09-01 02:40:00.017562,2.12811376459015
20376,2020-09-01 02:40:00.305675,2.12811376459015
20377,2020-09-01 02:40:00.553755,2.12811376459015
20378,2020-09-01 02:40:00.931112,2.12954464620178
20379,2020-09-01 02:40:01.195214,2.12954464620178
20380,2020-09-01 02:40:01.478268,2.12954464620178
20381,2020-09-01 02:40:01.841219,2.12954464620178
20382,2020-09-01 02:40:02.133044,2.12954464620178
20383,2020-09-01 02:40:02.452829,2.12954464620178
20384,2020-09-01 02:40:02.808965,2.12954464620178
20385,2020-09-01 02:40:03.144225,2.12954464620178
20386,2020-09-01 02:40:03.388321,2.12954464620178
20387,2020-09-01 02:40:03.706055,2.12954464620178
20388,2020-09-01 02:40:04.069039,2.14691722921549
20389,2020-09-01 02:40:04.357555,2.14691722921549
20390,2020-09-01 02:40:04.697987,2.14691722921549
20391,2020-09-01 02:40:05.051290,2.14691722921549
20392,2020-09-01 02:40:05.390070,2.14691722921549
20393,2020-09-01 02:40:05.715118,2.14691722921549
20394,2020-09-01 02:40:06.030161,2.14691722921549
20395,2020-09-01 02:40:06.358873,2.14691722921549
20396,2020-09-01 02:40:06.680580,2.14691722921549
20397,2020-09-01 02:40:07.009568,2.16427844226124
20398,2020-09-01 02:40:07.342768,2.16427844226124
20399,2020-09-01 02:40:07.633152,2.16427844226124
20400,2020-09-01 02:40:07.988632,2.16427844226124
20401,2020-09-01 02:40:08.264689,2.16427844226124
20402,2020-09-01 02:40:08.620521,2.16427844226124
20403,2020-09-01 02:40:08.909676,2.16427844226124
20404,2020-09-01 02:40:09.211106,2.16427844226124
20405,2020-09-01 02:40:09.519590,2.16427844226124
20406,2020-09-01 02:40:09.840419,2.18162833947427
20407,2020-09-01 02:40:10.175181,2.18162833947427
20408,2020-09-01 02:40:10.563465,2.18162833947427
20409,2020-09-01 02:40:10.964419,2.18162833947427
20410,2020-09-01 02:40:11.267828,2.18162833947427
20411,2020-09-01 02:40:11.602429,2.18162833947427
20412,2020-09-01 02:40:11.930434,2.18162833947427
20413,2020-09-01 02:40:12.221000,2.18162833947427
20414,2020-09-01 02:40:12.532744,2.1989669746154
20415,2020-09-01 02:40:12.873020,2.1989669746154
20416,2020-09-01 02:40:13.157597,2.1989669746154
20417,2020-09-01 02:40:13.564002,2.1989669746154
20418,2020-09-01 02:40:13.828476,2.1989669746154
20419,2020-09-01 02:40:14.178338,2.1989669746154
20420,2020-09-01 02:40:14.449379,2.1989669746154
