iteration,timestamp,T7
20421,2020-09-01 02:40:14.810121,2.1989669746154
20422,2020-09-01 02:40:15.168124,2.21629440107375
20423,2020-09-01 02:40:15.527364,2.21629440107375
20424,2020-09-01 02:40:15.784999,2.21629440107375
20425,2020-09-01 02:40:16.071976,2.21629440107375
20426,2020-09-01 02:40:16.396321,2.21629440107375
20427,2020-09-01 02:40:16.747178,2.21629440107375
20428,2020-09-01 02:40:17.025839,2.21629440107375
20429,2020-09-01 02:40:17.389202,2.21629440107375
20430,2020-09-01 02:40:17.791025,2.21629440107375
20431,2020-09-01 02:40:18.130899,2.23361067186961
20432,2020-09-01 02:40:18.411151,2.23361067186961
20433,2020-09-01 02:40:18.646204,2.23361067186961
20434,2020-09-01 02:40:18.944258,2.23361067186961
20435,2020-09-01 02:40:19.253751,2.23361067186961
20436,2020-09-01 02:40:19.620548,2.23361067186961
20437,2020-09-01 02:40:19.935146,2.23361067186961
20438,2020-09-01 02:40:20.265202,2.23361067186961
20439,2020-09-01 02:40:20.587728,2.25091583965711
20440,2020-09-01 02:40:20.812803,2.25091583965711
20441,2020-09-01 02:40:21.083646,2.25091583965711
20442,2020-09-01 02:40:21.394955,2.25091583965711
20443,2020-09-01 02:40:21.774182,2.25091583965711
20444,2020-09-01 02:40:22.081416,2.25091583965711
20445,2020-09-01 02:40:22.426070,2.25091583965711
20446,2020-09-01 02:40:22.784730,2.25091583965711
20447,2020-09-01 02:40:23.031691,2.25091583965711
20448,2020-09-01 02:40:23.406895,2.25091583965711
20449,2020-09-01 02:40:23.672935,2.25091583965711
20450,2020-09-01 02:40:23.949585,2.26820995672702
20451,2020-09-01 02:40:24.295374,2.26820995672702
20452,2020-09-01 02:40:24.591138,2.26820995672702
20453,2020-09-01 02:40:24.915557,2.26820995672702
20454,2020-09-01 02:40:25.244398,2.26820995672702
20455,2020-09-01 02:40:25.479350,2.26820995672702
20456,2020-09-01 02:40:25.816602,2.26820995672702
20457,2020-09-01 02:40:26.144766,2.26820995672702
20458,2020-09-01 02:40:26.468364,2.26820995672702
20459,2020-09-01 02:40:26.812287,2.26820995672702
20460,2020-09-01 02:40:27.117403,2.28549307500943
20461,2020-09-01 02:40:27.438131,2.28549307500943
20462,2020-09-01 02:40:27.723589,2.28549307500943
20463,2020-09-01 02:40:28.055881,2.28549307500943
20464,2020-09-01 02:40:28.379843,2.28549307500943
20465,2020-09-01 02:40:28.698393,2.28549307500943
20466,2020-09-01 02:40:28.984931,2.28549307500943
20467,2020-09-01 02:40:29.329020,2.3027652460764
20468,2020-09-01 02:40:29.601605,2.3027652460764
20469,2020-09-01 02:40:29.889554,2.3027652460764
20470,2020-09-01 02:40:30.240040,2.3027652460764
20471,2020-09-01 02:40:30.547798,2.3027652460764
20472,2020-09-01 02:40:30.866128,2.3027652460764
20473,2020-09-01 02:40:31.146008,2.3027652460764
20474,2020-09-01 02:40:31.492553,2.3027652460764
20475,2020-09-01 02:40:31.759522,2.3027652460764
20476,2020-09-01 02:40:32.014925,2.3027652460764
20477,2020-09-01 02:40:32.365136,2.3200265211447
20478,2020-09-01 02:40:32.709719,2.3200265211447
20479,2020-09-01 02:40:32.963339,2.3200265211447
20480,2020-09-01 02:40:33.196713,2.3200265211447
20481,2020-09-01 02:40:33.561750,2.3200265211447
20482,2020-09-01 02:40:33.860956,2.3200265211447
20483,2020-09-01 02:40:34.103929,2.3200265211447
20484,2020-09-01 02:40:34.492642,2.3200265211447
20485,2020-09-01 02:40:34.843672,2.3200265211447
20486,2020-09-01 02:40:35.157847,2.33727695107834
20487,2020-09-01 02:40:35.420676,2.33727695107834
20488,2020-09-01 02:40:35.683160,2.33727695107834
20489,2020-09-01 02:40:36.041645,2.33727695107834
20490,2020-09-01 02:40:36.374710,2.33727695107834
20491,2020-09-01 02:40:36.653490,2.33727695107834
20492,2020-09-01 02:40:36.992824,2.33727695107834
20493,2020-09-01 02:40:37.307665,2.33727695107834
20494,2020-09-01 02:40:37.621095,2.33727695107834
20495,2020-09-01 02:40:37.996237,2.34565891258515
20496,2020-09-01 02:40:38.343476,2.34565891258515
20497,2020-09-01 02:40:38.711003,2.34565891258515
20498,2020-09-01 02:40:39.068824,2.34565891258515
20499,2020-09-01 02:40:39.410060,2.34565891258515
20500,2020-09-01 02:40:39.714973,2.34565891258515
20501,2020-09-01 02:40:40.059706,2.34565891258515
20502,2020-09-01 02:40:40.354623,2.34565891258515
20503,2020-09-01 02:40:40.687015,2.34565891258515
20504,2020-09-01 02:40:40.984121,2.35406542201706
20505,2020-09-01 02:40:41.323255,2.35406542201706
20506,2020-09-01 02:40:41.582808,2.35406542201706
20507,2020-09-01 02:40:41.888718,2.35406542201706
20508,2020-09-01 02:40:42.260772,2.35406542201706
20509,2020-09-01 02:40:42.612503,2.35406542201706
20510,2020-09-01 02:40:42.998064,2.35406542201706
20511,2020-09-01 02:40:43.374886,2.35406542201706
20512,2020-09-01 02:40:43.699881,2.36249633501701
20513,2020-09-01 02:40:44.003423,2.36249633501701
20514,2020-09-01 02:40:44.373563,2.36249633501701
20515,2020-09-01 02:40:44.715294,2.36249633501701
20516,2020-09-01 02:40:45.005174,2.36249633501701
20517,2020-09-01 02:40:45.357030,2.36249633501701
20518,2020-09-01 02:40:45.699060,2.36249633501701
20519,2020-09-01 02:40:46.032871,2.36249633501701
20520,2020-09-01 02:40:46.362916,2.36249633501701
20521,2020-09-01 02:40:46.713852,2.37095150806726
20522,2020-09-01 02:40:47.005732,2.37095150806726
20523,2020-09-01 02:40:47.355163,2.37095150806726
20524,2020-09-01 02:40:47.675013,2.37095150806726
20525,2020-09-01 02:40:48.031382,2.37095150806726
20526,2020-09-01 02:40:48.353960,2.37095150806726
20527,2020-09-01 02:40:48.621749,2.37095150806726
20528,2020-09-01 02:40:48.919168,2.37095150806726
20529,2020-09-01 02:40:49.251657,2.37095150806726
20530,2020-09-01 02:40:49.509340,2.37943079848458
20531,2020-09-01 02:40:49.824808,2.37943079848458
20532,2020-09-01 02:40:50.069716,2.37943079848458
20533,2020-09-01 02:40:50.335207,2.37943079848458
20534,2020-09-01 02:40:50.624170,2.37943079848458
20535,2020-09-01 02:40:50.877673,2.37943079848458
20536,2020-09-01 02:40:51.150168,2.37943079848458
20537,2020-09-01 02:40:51.421518,2.37943079848458
20538,2020-09-01 02:40:51.773460,2.37943079848458
20539,2020-09-01 02:40:52.078431,2.37943079848458
20540,2020-09-01 02:40:52.404816,2.37943079848458
20541,2020-09-01 02:40:52.764375,2.38793406441545
20542,2020-09-01 02:40:53.135238,2.38793406441545
20543,2020-09-01 02:40:53.497288,2.38793406441545
20544,2020-09-01 02:40:53.863480,2.38793406441545
20545,2020-09-01 02:40:54.158136,2.38793406441545
20546,2020-09-01 02:40:54.512039,2.38793406441545
20547,2020-09-01 02:40:54.811103,2.38793406441545
20548,2020-09-01 02:40:55.170171,2.38793406441545
20549,2020-09-01 02:40:55.504782,2.39646116483134
20550,2020-09-01 02:40:55.853389,2.39646116483134
20551,2020-09-01 02:40:56.115461,2.39646116483134
20552,2020-09-01 02:40:56.382550,2.39646116483134
20553,2020-09-01 02:40:56.745890,2.39646116483134
20554,2020-09-01 02:40:57.076064,2.39646116483134
20555,2020-09-01 02:40:57.321813,2.39646116483134
20556,2020-09-01 02:40:57.691906,2.39646116483134
20557,2020-09-01 02:40:58.057802,2.39646116483134
20558,2020-09-01 02:40:58.439951,2.39646116483134
20559,2020-09-01 02:40:58.748287,2.40501195952395
20560,2020-09-01 02:40:58.987966,2.40501195952395
20561,2020-09-01 02:40:59.290019,2.40501195952395
20562,2020-09-01 02:40:59.653406,2.40501195952395
20563,2020-09-01 02:40:59.906540,2.40501195952395
20564,2020-09-01 02:41:00.198854,2.40501195952395
20565,2020-09-01 02:41:00.580770,2.40501195952395
20566,2020-09-01 02:41:00.871299,2.40501195952395
20567,2020-09-01 02:41:01.132310,2.40501195952395
20568,2020-09-01 02:41:01.511629,2.40501195952395
20569,2020-09-01 02:41:01.793823,2.41358630910052
20570,2020-09-01 02:41:02.139152,2.41358630910052
20571,2020-09-01 02:41:02.466778,2.41358630910052
20572,2020-09-01 02:41:02.732407,2.41358630910052
20573,2020-09-01 02:41:02.983145,2.41358630910052
20574,2020-09-01 02:41:03.218016,2.41358630910052
20575,2020-09-01 02:41:03.483203,2.41358630910052
20576,2020-09-01 02:41:03.899182,2.41358630910052
20577,2020-09-01 02:41:04.163763,2.41358630910052
20578,2020-09-01 02:41:04.446582,2.41358630910052
20579,2020-09-01 02:41:04.740075,2.41358630910052
20580,2020-09-01 02:41:05.020903,2.41358630910052
20581,2020-09-01 02:41:05.354551,2.42218407497917
20582,2020-09-01 02:41:05.684687,2.42218407497917
20583,2020-09-01 02:41:06.007767,2.42218407497917
20584,2020-09-01 02:41:06.331025,2.42218407497917
20585,2020-09-01 02:41:06.696563,2.42218407497917
20586,2020-09-01 02:41:07.004772,2.42218407497917
20587,2020-09-01 02:41:07.258321,2.42218407497917
20588,2020-09-01 02:41:07.539996,2.42218407497917
20589,2020-09-01 02:41:07.927376,2.42218407497917
20590,2020-09-01 02:41:08.280407,2.4308051193842
20591,2020-09-01 02:41:08.616070,2.4308051193842
20592,2020-09-01 02:41:08.995161,2.4308051193842
20593,2020-09-01 02:41:09.278436,2.4308051193842
20594,2020-09-01 02:41:09.635267,2.4308051193842
20595,2020-09-01 02:41:09.947445,2.4308051193842
20596,2020-09-01 02:41:10.343565,2.4308051193842
20597,2020-09-01 02:41:10.776867,2.4308051193842
20598,2020-09-01 02:41:11.109686,2.43944930534148
20599,2020-09-01 02:41:11.506882,2.43944930534148
20600,2020-09-01 02:41:11.810499,2.43944930534148
20601,2020-09-01 02:41:12.194425,2.43944930534148
20602,2020-09-01 02:41:12.527828,2.43944930534148
20603,2020-09-01 02:41:12.848298,2.43944930534148
20604,2020-09-01 02:41:13.204868,2.43944930534148
20605,2020-09-01 02:41:13.584507,2.43944930534148
20606,2020-09-01 02:41:13.864666,2.43944930534148
20607,2020-09-01 02:41:14.201020,2.43944930534148
20608,2020-09-01 02:41:14.603744,2.45731975887087
20609,2020-09-01 02:41:14.908744,2.45731975887087
20610,2020-09-01 02:41:15.283368,2.45731975887087
20611,2020-09-01 02:41:15.639055,2.45731975887087
20612,2020-09-01 02:41:15.888055,2.45731975887087
20613,2020-09-01 02:41:16.211765,2.45731975887087
20614,2020-09-01 02:41:16.542703,2.45731975887087
20615,2020-09-01 02:41:16.857371,2.45731975887087
20616,2020-09-01 02:41:17.188965,2.47518153441152
20617,2020-09-01 02:41:17.554618,2.47518153441152
20618,2020-09-01 02:41:17.895738,2.47518153441152
20619,2020-09-01 02:41:18.186531,2.47518153441152
20620,2020-09-01 02:41:18.528432,2.47518153441152
20621,2020-09-01 02:41:18.795179,2.47518153441152
20622,2020-09-01 02:41:19.121316,2.47518153441152
20623,2020-09-01 02:41:19.432074,2.47518153441152
20624,2020-09-01 02:41:19.813327,2.47518153441152
20625,2020-09-01 02:41:20.114797,2.47518153441152
20626,2020-09-01 02:41:20.448808,2.49303467798109
20627,2020-09-01 02:41:20.856691,2.49303467798109
20628,2020-09-01 02:41:21.232394,2.49303467798109
20629,2020-09-01 02:41:21.578924,2.49303467798109
20630,2020-09-01 02:41:21.941199,2.49303467798109
20631,2020-09-01 02:41:22.322259,2.49303467798109
20632,2020-09-01 02:41:22.680192,2.49303467798109
20633,2020-09-01 02:41:22.969663,2.49303467798109
20634,2020-09-01 02:41:23.298942,2.49303467798109
20635,2020-09-01 02:41:23.655334,2.51087923525102
20636,2020-09-01 02:41:24.005328,2.51087923525102
20637,2020-09-01 02:41:24.270099,2.51087923525102
20638,2020-09-01 02:41:24.638251,2.51087923525102
20639,2020-09-01 02:41:25.019898,2.51087923525102
20640,2020-09-01 02:41:25.421910,2.51087923525102
20641,2020-09-01 02:41:25.709688,2.51087923525102
20642,2020-09-01 02:41:26.055923,2.51087923525102
20643,2020-09-01 02:41:26.521547,2.52871525154924
20644,2020-09-01 02:41:26.772619,2.52871525154924
20645,2020-09-01 02:41:27.075867,2.52871525154924
20646,2020-09-01 02:41:27.363752,2.52871525154924
20647,2020-09-01 02:41:27.797554,2.52871525154924
20648,2020-09-01 02:41:28.077809,2.52871525154924
20649,2020-09-01 02:41:28.414867,2.52871525154924
20650,2020-09-01 02:41:28.779882,2.52871525154924
20651,2020-09-01 02:41:29.075341,2.52871525154924
20652,2020-09-01 02:41:29.406822,2.52871525154924
20653,2020-09-01 02:41:29.702241,2.54654277186276
20654,2020-09-01 02:41:30.006656,2.54654277186276
20655,2020-09-01 02:41:30.363298,2.54654277186276
20656,2020-09-01 02:41:30.641527,2.54654277186276
20657,2020-09-01 02:41:31.014807,2.54654277186276
20658,2020-09-01 02:41:31.319335,2.54654277186276
20659,2020-09-01 02:41:31.693888,2.54654277186276
20660,2020-09-01 02:41:32.115771,2.54654277186276
20661,2020-09-01 02:41:32.785900,2.54654277186276
20662,2020-09-01 02:41:33.149180,2.54654277186276
20663,2020-09-01 02:41:33.518739,2.56436184084035
20664,2020-09-01 02:41:34.063320,2.56436184084035
20665,2020-09-01 02:41:34.472333,2.56436184084035
20666,2020-09-01 02:41:34.998762,2.56436184084035
20667,2020-09-01 02:41:35.411266,2.56436184084035
20668,2020-09-01 02:41:35.745254,2.56436184084035
20669,2020-09-01 02:41:36.000592,2.56436184084035
20670,2020-09-01 02:41:36.390177,2.56436184084035
20671,2020-09-01 02:41:36.665341,2.5821725027951
20672,2020-09-01 02:41:36.994298,2.5821725027951
20673,2020-09-01 02:41:37.330510,2.5821725027951
20674,2020-09-01 02:41:37.651409,2.5821725027951
20675,2020-09-01 02:41:38.023296,2.5821725027951
20676,2020-09-01 02:41:38.409396,2.5821725027951
20677,2020-09-01 02:41:38.786978,2.5821725027951
20678,2020-09-01 02:41:39.107640,2.5821725027951
20679,2020-09-01 02:41:39.475900,2.59997480170703
20680,2020-09-01 02:41:39.841497,2.59997480170703
20681,2020-09-01 02:41:40.104011,2.59997480170703
20682,2020-09-01 02:41:40.465279,2.59997480170703
20683,2020-09-01 02:41:40.787031,2.59997480170703
20684,2020-09-01 02:41:41.080067,2.59997480170703
20685,2020-09-01 02:41:41.434229,2.59997480170703
20686,2020-09-01 02:41:41.782095,2.59997480170703
20687,2020-09-01 02:41:42.093818,2.59997480170703
20688,2020-09-01 02:41:42.391849,2.59997480170703
20689,2020-09-01 02:41:42.648915,2.59997480170703
20690,2020-09-01 02:41:42.972919,2.61776878122562
20691,2020-09-01 02:41:43.306126,2.61776878122562
20692,2020-09-01 02:41:43.699957,2.61776878122562
20693,2020-09-01 02:41:43.976042,2.61776878122562
20694,2020-09-01 02:41:44.232258,2.61776878122562
20695,2020-09-01 02:41:44.489706,2.61776878122562
20696,2020-09-01 02:41:44.751043,2.61776878122562
20697,2020-09-01 02:41:45.098449,2.61776878122562
20698,2020-09-01 02:41:45.425016,2.61776878122562
20699,2020-09-01 02:41:45.788040,2.62654306159267
20700,2020-09-01 02:41:46.094013,2.62654306159267
20701,2020-09-01 02:41:46.409698,2.62654306159267
20702,2020-09-01 02:41:46.711699,2.62654306159267
20703,2020-09-01 02:41:47.016978,2.62654306159267
20704,2020-09-01 02:41:47.283242,2.62654306159267
20705,2020-09-01 02:41:47.617535,2.62654306159267
20706,2020-09-01 02:41:47.964787,2.62654306159267
20707,2020-09-01 02:41:48.261884,2.62654306159267
20708,2020-09-01 02:41:48.637999,2.64345291290827
20709,2020-09-01 02:41:49.018399,2.64345291290827
20710,2020-09-01 02:41:49.307187,2.64345291290827
20711,2020-09-01 02:41:49.576746,2.64345291290827
20712,2020-09-01 02:41:49.930243,2.64345291290827
20713,2020-09-01 02:41:50.273242,2.64345291290827
20714,2020-09-01 02:41:50.603962,2.64345291290827
20715,2020-09-01 02:41:50.947591,2.64345291290827
20716,2020-09-01 02:41:51.391237,2.64345291290827
20717,2020-09-01 02:41:51.729696,2.67679188661855
20718,2020-09-01 02:41:52.064192,2.67679188661855
20719,2020-09-01 02:41:52.336790,2.67679188661855
20720,2020-09-01 02:41:52.586186,2.67679188661855
20721,2020-09-01 02:41:52.949629,2.67679188661855
20722,2020-09-01 02:41:53.281360,2.67679188661855
20723,2020-09-01 02:41:53.687209,2.67679188661855
20724,2020-09-01 02:41:54.029041,2.67679188661855
20725,2020-09-01 02:41:54.315261,2.67679188661855
20726,2020-09-01 02:41:54.635568,2.67679188661855
20727,2020-09-01 02:41:54.961935,2.7163006301199
20728,2020-09-01 02:41:55.352764,2.7163006301199
20729,2020-09-01 02:41:55.608241,2.7163006301199
20730,2020-09-01 02:41:56.016155,2.7163006301199
20731,2020-09-01 02:41:56.326357,2.7163006301199
20732,2020-09-01 02:41:56.648098,2.7163006301199
20733,2020-09-01 02:41:56.973041,2.7163006301199
20734,2020-09-01 02:41:57.334352,2.7163006301199
20735,2020-09-01 02:41:57.673895,2.75572997543136
20736,2020-09-01 02:41:57.991073,2.75572997543136
20737,2020-09-01 02:41:58.331583,2.75572997543136
20738,2020-09-01 02:41:58.666735,2.75572997543136
20739,2020-09-01 02:41:58.993115,2.75572997543136
20740,2020-09-01 02:41:59.343695,2.75572997543136
20741,2020-09-01 02:41:59.698130,2.75572997543136
20742,2020-09-01 02:41:59.972476,2.75572997543136
20743,2020-09-01 02:42:00.263556,2.75572997543136
20744,2020-09-01 02:42:00.519460,2.75572997543136
20745,2020-09-01 02:42:00.858743,2.79508009440673
20746,2020-09-01 02:42:01.219221,2.79508009440673
20747,2020-09-01 02:42:01.527757,2.79508009440673
20748,2020-09-01 02:42:01.877898,2.79508009440673
20749,2020-09-01 02:42:02.149338,2.79508009440673
20750,2020-09-01 02:42:02.499774,2.79508009440673
20751,2020-09-01 02:42:02.881349,2.79508009440673
20752,2020-09-01 02:42:03.232646,2.79508009440673
20753,2020-09-01 02:42:03.474471,2.79508009440673
20754,2020-09-01 02:42:03.743898,2.79508009440673
20755,2020-09-01 02:42:04.010004,2.83435115813697
20756,2020-09-01 02:42:04.418730,2.83435115813697
20757,2020-09-01 02:42:04.728303,2.83435115813697
20758,2020-09-01 02:42:05.023181,2.83435115813697
20759,2020-09-01 02:42:05.371070,2.83435115813697
20760,2020-09-01 02:42:05.708450,2.83435115813697
20761,2020-09-01 02:42:06.049817,2.83435115813697
20762,2020-09-01 02:42:06.311755,2.83435115813697
20763,2020-09-01 02:42:06.592824,2.83435115813697
20764,2020-09-01 02:42:06.889182,2.8735433369618
20765,2020-09-01 02:42:07.178734,2.8735433369618
20766,2020-09-01 02:42:07.545898,2.8735433369618
20767,2020-09-01 02:42:07.892329,2.8735433369618
20768,2020-09-01 02:42:08.240038,2.8735433369618
20769,2020-09-01 02:42:08.597810,2.8735433369618
20770,2020-09-01 02:42:08.894014,2.8735433369618
20771,2020-09-01 02:42:09.204559,2.8735433369618
20772,2020-09-01 02:42:09.516470,2.91265680048097
20773,2020-09-01 02:42:09.865206,2.91265680048097
20774,2020-09-01 02:42:10.121137,2.91265680048097
20775,2020-09-01 02:42:10.447391,2.91265680048097
20776,2020-09-01 02:42:10.813178,2.91265680048097
20777,2020-09-01 02:42:11.128026,2.91265680048097
20778,2020-09-01 02:42:11.472914,2.91265680048097
20779,2020-09-01 02:42:11.806812,2.91265680048097
20780,2020-09-01 02:42:12.076503,2.91265680048097
20781,2020-09-01 02:42:12.394356,2.91265680048097
20782,2020-09-01 02:42:12.743229,2.95169171756523
20783,2020-09-01 02:42:13.016226,2.95169171756523
20784,2020-09-01 02:42:13.360883,2.95169171756523
20785,2020-09-01 02:42:13.720230,2.95169171756523
20786,2020-09-01 02:42:14.039344,2.95169171756523
20787,2020-09-01 02:42:14.349412,2.95169171756523
20788,2020-09-01 02:42:14.683591,2.95169171756523
20789,2020-09-01 02:42:14.976657,2.95169171756523
20790,2020-09-01 02:42:15.321767,2.99064825636701
20791,2020-09-01 02:42:15.647972,2.99064825636701
20792,2020-09-01 02:42:15.972324,2.99064825636701
20793,2020-09-01 02:42:16.237320,2.99064825636701
20794,2020-09-01 02:42:16.580200,2.99064825636701
20795,2020-09-01 02:42:16.854689,2.99064825636701
20796,2020-09-01 02:42:17.192109,2.99064825636701
20797,2020-09-01 02:42:17.527754,2.99064825636701
20798,2020-09-01 02:42:17.836936,2.99064825636701
20799,2020-09-01 02:42:18.179622,3.02952658433095
20800,2020-09-01 02:42:18.606956,3.02952658433095
20801,2020-09-01 02:42:18.859982,3.02952658433095
20802,2020-09-01 02:42:19.128998,3.02952658433095
20803,2020-09-01 02:42:19.423429,3.02952658433095
20804,2020-09-01 02:42:19.757154,3.02952658433095
20805,2020-09-01 02:42:20.013963,3.02952658433095
20806,2020-09-01 02:42:20.374557,3.02952658433095
20807,2020-09-01 02:42:20.697743,3.02952658433095
20808,2020-09-01 02:42:21.064536,3.02952658433095
20809,2020-09-01 02:42:21.339786,3.06832686820405
20810,2020-09-01 02:42:21.664701,3.06832686820405
20811,2020-09-01 02:42:21.960393,3.06832686820405
20812,2020-09-01 02:42:22.285995,3.06832686820405
20813,2020-09-01 02:42:22.633798,3.06832686820405
20814,2020-09-01 02:42:22.986266,3.06832686820405
20815,2020-09-01 02:42:23.377871,3.06832686820405
20816,2020-09-01 02:42:23.844426,3.10704927404565
20817,2020-09-01 02:42:24.233950,3.10704927404565
20818,2020-09-01 02:42:24.591802,3.10704927404565
20819,2020-09-01 02:42:24.903342,3.10704927404565
20820,2020-09-01 02:42:25.247640,3.10704927404565
20821,2020-09-01 02:42:25.624443,3.10704927404565
20822,2020-09-01 02:42:25.871610,3.10704927404565
20823,2020-09-01 02:42:26.192248,3.10704927404565
20824,2020-09-01 02:42:26.434871,3.10704927404565
20825,2020-09-01 02:42:26.818242,3.14569396723712
20826,2020-09-01 02:42:27.167416,3.14569396723712
20827,2020-09-01 02:42:27.555508,3.14569396723712
20828,2020-09-01 02:42:27.866720,3.14569396723712
20829,2020-09-01 02:42:28.184658,3.14569396723712
20830,2020-09-01 02:42:28.487101,3.14569396723712
20831,2020-09-01 02:42:28.872004,3.14569396723712
20832,2020-09-01 02:42:29.151530,3.14569396723712
20833,2020-09-01 02:42:29.468459,3.14569396723712
20834,2020-09-01 02:42:29.804910,3.14569396723712
20835,2020-09-01 02:42:30.155996,3.17713497348652
20836,2020-09-01 02:42:30.464577,3.17713497348652
20837,2020-09-01 02:42:30.800955,3.17713497348652
20838,2020-09-01 02:42:31.073568,3.17713497348652
20839,2020-09-01 02:42:31.413979,3.17713497348652
20840,2020-09-01 02:42:31.722165,3.17713497348652
20841,2020-09-01 02:42:32.049307,3.17713497348652
20842,2020-09-01 02:42:32.362408,3.20851356390668
20843,2020-09-01 02:42:32.680326,3.20851356390668
20844,2020-09-01 02:42:33.060695,3.20851356390668
20845,2020-09-01 02:42:33.319875,3.20851356390668
20846,2020-09-01 02:42:33.621043,3.20851356390668
20847,2020-09-01 02:42:33.931619,3.20851356390668
20848,2020-09-01 02:42:34.209027,3.20851356390668
20849,2020-09-01 02:42:34.561478,3.20851356390668
20850,2020-09-01 02:42:34.917243,3.20851356390668
20851,2020-09-01 02:42:35.259358,3.23982987469697
20852,2020-09-01 02:42:35.662783,3.23982987469697
20853,2020-09-01 02:42:35.977158,3.23982987469697
20854,2020-09-01 02:42:36.255293,3.23982987469697
20855,2020-09-01 02:42:36.596709,3.23982987469697
20856,2020-09-01 02:42:36.944526,3.23982987469697
20857,2020-09-01 02:42:37.318406,3.23982987469697
20858,2020-09-01 02:42:37.610524,3.23982987469697
20859,2020-09-01 02:42:37.977833,3.23982987469697
20860,2020-09-01 02:42:38.287491,3.27108404159208
20861,2020-09-01 02:42:38.571354,3.27108404159208
20862,2020-09-01 02:42:38.879959,3.27108404159208
20863,2020-09-01 02:42:39.295210,3.27108404159208
20864,2020-09-01 02:42:39.655561,3.27108404159208
20865,2020-09-01 02:42:39.955148,3.27108404159208
20866,2020-09-01 02:42:40.316638,3.27108404159208
20867,2020-09-01 02:42:40.577831,3.27108404159208
20868,2020-09-01 02:42:40.932265,3.27108404159208
20869,2020-09-01 02:42:41.258451,3.27108404159208
20870,2020-09-01 02:42:41.516595,3.3022761998668
20871,2020-09-01 02:42:41.874803,3.3022761998668
20872,2020-09-01 02:42:42.181205,3.3022761998668
20873,2020-09-01 02:42:42.586209,3.3022761998668
20874,2020-09-01 02:42:42.861894,3.3022761998668
20875,2020-09-01 02:42:43.228608,3.3022761998668
20876,2020-09-01 02:42:43.538458,3.3022761998668
20877,2020-09-01 02:42:43.809822,3.3022761998668
20878,2020-09-01 02:42:44.116057,3.3022761998668
20879,2020-09-01 02:42:44.576754,3.33340648434074
20880,2020-09-01 02:42:44.915642,3.33340648434074
20881,2020-09-01 02:42:45.200040,3.33340648434074
20882,2020-09-01 02:42:45.602417,3.33340648434074
20883,2020-09-01 02:42:45.941644,3.33340648434074
20884,2020-09-01 02:42:46.350669,3.33340648434074
20885,2020-09-01 02:42:46.621052,3.33340648434074
20886,2020-09-01 02:42:46.929298,3.33340648434074
20887,2020-09-01 02:42:47.300403,3.33340648434074
20888,2020-09-01 02:42:47.649782,3.36447502938297
20889,2020-09-01 02:42:47.957567,3.36447502938297
20890,2020-09-01 02:42:48.313088,3.36447502938297
20891,2020-09-01 02:42:48.650794,3.36447502938297
20892,2020-09-01 02:42:49.028084,3.36447502938297
20893,2020-09-01 02:42:49.429044,3.36447502938297
20894,2020-09-01 02:42:49.744597,3.36447502938297
20895,2020-09-01 02:42:50.174434,3.36447502938297
20896,2020-09-01 02:42:50.633614,3.36447502938297
20897,2020-09-01 02:42:50.937383,3.39548196891651
20898,2020-09-01 02:42:51.314871,3.39548196891651
20899,2020-09-01 02:42:51.614731,3.39548196891651
20900,2020-09-01 02:42:51.897343,3.39548196891651
20901,2020-09-01 02:42:52.166932,3.39548196891651
20902,2020-09-01 02:42:52.532507,3.39548196891651
20903,2020-09-01 02:42:52.881006,3.39548196891651
20904,2020-09-01 02:42:53.231293,3.39548196891651
20905,2020-09-01 02:42:53.640012,3.42642743642276
20906,2020-09-01 02:42:53.990928,3.42642743642276
20907,2020-09-01 02:42:54.416447,3.42642743642276
20908,2020-09-01 02:42:54.800898,3.42642743642276
20909,2020-09-01 02:42:55.102591,3.42642743642276
20910,2020-09-01 02:42:55.400204,3.42642743642276
20911,2020-09-01 02:42:55.747338,3.42642743642276
20912,2020-09-01 02:42:56.059715,3.42642743642276
20913,2020-09-01 02:42:56.415772,3.42642743642276
20914,2020-09-01 02:42:56.768303,3.45731156494588
20915,2020-09-01 02:42:57.137057,3.45731156494588
20916,2020-09-01 02:42:57.523588,3.45731156494588
20917,2020-09-01 02:42:57.765993,3.45731156494588
20918,2020-09-01 02:42:58.100126,3.45731156494588
20919,2020-09-01 02:42:58.426239,3.45731156494588
20920,2020-09-01 02:42:58.705622,3.45731156494588
20921,2020-09-01 02:42:59.014284,3.45731156494588
20922,2020-09-01 02:42:59.356103,3.45731156494588
20923,2020-09-01 02:42:59.756810,3.48813448709706
20924,2020-09-01 02:43:00.118489,3.48813448709706
20925,2020-09-01 02:43:00.491532,3.48813448709706
20926,2020-09-01 02:43:00.844660,3.48813448709706
20927,2020-09-01 02:43:01.205421,3.48813448709706
20928,2020-09-01 02:43:01.463829,3.48813448709706
20929,2020-09-01 02:43:01.846957,3.48813448709706
20930,2020-09-01 02:43:02.143116,3.48813448709706
20931,2020-09-01 02:43:02.414235,3.48813448709706
20932,2020-09-01 02:43:02.772218,3.51889633505867
20933,2020-09-01 02:43:03.084726,3.51889633505867
20934,2020-09-01 02:43:03.356785,3.51889633505867
20935,2020-09-01 02:43:03.689788,3.51889633505867
20936,2020-09-01 02:43:04.037798,3.51889633505867
20937,2020-09-01 02:43:04.375887,3.51889633505867
20938,2020-09-01 02:43:04.690234,3.51889633505867
20939,2020-09-01 02:43:04.954491,3.51889633505867
20940,2020-09-01 02:43:05.246108,3.51889633505867
20941,2020-09-01 02:43:05.556714,3.58393233846587
20942,2020-09-01 02:43:05.928238,3.58393233846587
20943,2020-09-01 02:43:06.301686,3.58393233846587
20944,2020-09-01 02:43:06.645501,3.58393233846587
20945,2020-09-01 02:43:06.906696,3.58393233846587
20946,2020-09-01 02:43:07.165207,3.58393233846587
20947,2020-09-01 02:43:07.513421,3.58393233846587
20948,2020-09-01 02:43:07.768438,3.58393233846587
20949,2020-09-01 02:43:08.109032,3.58393233846587
20950,2020-09-01 02:43:08.435871,3.58393233846587
20951,2020-09-01 02:43:08.830465,3.64885025567975
20952,2020-09-01 02:43:09.173200,3.64885025567975
20953,2020-09-01 02:43:09.418881,3.64885025567975
20954,2020-09-01 02:43:09.768309,3.64885025567975
20955,2020-09-01 02:43:10.146123,3.64885025567975
20956,2020-09-01 02:43:10.434373,3.64885025567975
20957,2020-09-01 02:43:10.790481,3.64885025567975
20958,2020-09-01 02:43:11.156208,3.71365031785564
20959,2020-09-01 02:43:11.524168,3.71365031785564
20960,2020-09-01 02:43:11.860315,3.71365031785564
20961,2020-09-01 02:43:12.138102,3.71365031785564
20962,2020-09-01 02:43:12.438128,3.71365031785564
20963,2020-09-01 02:43:12.788607,3.71365031785564
20964,2020-09-01 02:43:13.222653,3.71365031785564
20965,2020-09-01 02:43:13.559674,3.71365031785564
20966,2020-09-01 02:43:13.848889,3.71365031785564
20967,2020-09-01 02:43:14.140318,3.77833275475831
20968,2020-09-01 02:43:14.446894,3.77833275475831
20969,2020-09-01 02:43:14.790671,3.77833275475831
20970,2020-09-01 02:43:15.204865,3.77833275475831
20971,2020-09-01 02:43:15.581399,3.77833275475831
20972,2020-09-01 02:43:15.901110,3.77833275475831
20973,2020-09-01 02:43:16.209095,3.77833275475831
20974,2020-09-01 02:43:16.569118,3.77833275475831
20975,2020-09-01 02:43:16.893486,3.77833275475831
20976,2020-09-01 02:43:17.237696,3.83892064247517
20977,2020-09-01 02:43:17.554741,3.83892064247517
20978,2020-09-01 02:43:17.892386,3.83892064247517
20979,2020-09-01 02:43:18.224798,3.83892064247517
20980,2020-09-01 02:43:18.500909,3.83892064247517
20981,2020-09-01 02:43:18.879292,3.83892064247517
20982,2020-09-01 02:43:19.238130,3.83892064247517
20983,2020-09-01 02:43:19.520146,3.83892064247517
20984,2020-09-01 02:43:19.948905,3.83892064247517
20985,2020-09-01 02:43:20.287666,3.89936292805589
20986,2020-09-01 02:43:20.618423,3.89936292805589
20987,2020-09-01 02:43:20.964626,3.89936292805589
20988,2020-09-01 02:43:21.314120,3.89936292805589
20989,2020-09-01 02:43:21.629508,3.89936292805589
20990,2020-09-01 02:43:21.988851,3.89936292805589
20991,2020-09-01 02:43:22.343622,3.89936292805589
20992,2020-09-01 02:43:22.657334,3.89936292805589
20993,2020-09-01 02:43:22.966773,3.89936292805589
20994,2020-09-01 02:43:23.327709,3.95965989425274
20995,2020-09-01 02:43:23.674570,3.95965989425274
20996,2020-09-01 02:43:23.926465,3.95965989425274
20997,2020-09-01 02:43:24.220969,3.95965989425274
20998,2020-09-01 02:43:24.510888,3.95965989425274
20999,2020-09-01 02:43:24.848235,3.95965989425274
21000,2020-09-01 02:43:25.201752,3.95965989425274
21001,2020-09-01 02:43:25.529205,3.95965989425274
21002,2020-09-01 02:43:25.847127,3.95965989425274
21003,2020-09-01 02:43:26.129433,3.95965989425274
21004,2020-09-01 02:43:26.434996,4.01981182266188
21005,2020-09-01 02:43:26.727439,4.01981182266188
21006,2020-09-01 02:43:27.060136,4.01981182266188
21007,2020-09-01 02:43:27.445029,4.01981182266188
21008,2020-09-01 02:43:27.826373,4.01981182266188
21009,2020-09-01 02:43:28.146448,4.01981182266188
21010,2020-09-01 02:43:28.462452,4.01981182266188
21011,2020-09-01 02:43:28.833980,4.01981182266188
21012,2020-09-01 02:43:29.134252,4.01981182266188
21013,2020-09-01 02:43:29.395165,4.07981899374788
21014,2020-09-01 02:43:29.735354,4.07981899374788
21015,2020-09-01 02:43:30.076273,4.07981899374788
21016,2020-09-01 02:43:30.419964,4.07981899374788
21017,2020-09-01 02:43:30.691332,4.07981899374788
21018,2020-09-01 02:43:31.026044,4.07981899374788
21019,2020-09-01 02:43:31.298324,4.07981899374788
21020,2020-09-01 02:43:31.619707,4.07981899374788
21021,2020-09-01 02:43:31.962707,4.07981899374788
21022,2020-09-01 02:43:32.340001,4.13968168686746
21023,2020-09-01 02:43:32.673896,4.13968168686746
21024,2020-09-01 02:43:32.999741,4.13968168686746
21025,2020-09-01 02:43:33.228915,4.13968168686746
21026,2020-09-01 02:43:33.564903,4.13968168686746
21027,2020-09-01 02:43:33.825866,4.13968168686746
21028,2020-09-01 02:43:34.140577,4.13968168686746
21029,2020-09-01 02:43:34.504620,4.13968168686746
21030,2020-09-01 02:43:34.884966,4.13968168686746
21031,2020-09-01 02:43:35.187981,4.1994001802925
21032,2020-09-01 02:43:35.504930,4.1994001802925
21033,2020-09-01 02:43:35.856785,4.1994001802925
21034,2020-09-01 02:43:36.151729,4.1994001802925
21035,2020-09-01 02:43:36.529590,4.1994001802925
21036,2020-09-01 02:43:36.788375,4.1994001802925
21037,2020-09-01 02:43:37.120590,4.1994001802925
21038,2020-09-01 02:43:37.396596,4.1994001802925
21039,2020-09-01 02:43:37.690470,4.1994001802925
21040,2020-09-01 02:43:38.018116,4.25897475123227
21041,2020-09-01 02:43:38.364875,4.25897475123227
21042,2020-09-01 02:43:38.725787,4.25897475123227
21043,2020-09-01 02:43:39.051812,4.25897475123227
21044,2020-09-01 02:43:39.426178,4.25897475123227
21045,2020-09-01 02:43:39.717046,4.25897475123227
21046,2020-09-01 02:43:40.059983,4.25897475123227
21047,2020-09-01 02:43:40.337862,4.31063938315692
21048,2020-09-01 02:43:40.678413,4.31063938315692
21049,2020-09-01 02:43:40.967127,4.31063938315692
21050,2020-09-01 02:43:41.264046,4.31063938315692
21051,2020-09-01 02:43:41.563962,4.31063938315692
21052,2020-09-01 02:43:41.878745,4.31063938315692
21053,2020-09-01 02:43:42.198278,4.31063938315692
21054,2020-09-01 02:43:42.528205,4.31063938315692
21055,2020-09-01 02:43:42.848342,4.31270072407979
21056,2020-09-01 02:43:43.153722,4.31270072407979
21057,2020-09-01 02:43:43.515832,4.31270072407979
21058,2020-09-01 02:43:43.868418,4.31270072407979
21059,2020-09-01 02:43:44.108858,4.31270072407979
21060,2020-09-01 02:43:44.411198,4.31270072407979
21061,2020-09-01 02:43:44.710151,4.31270072407979
21062,2020-09-01 02:43:44.994291,4.31270072407979
21063,2020-09-01 02:43:45.295372,4.31270072407979
21064,2020-09-01 02:43:45.673855,4.36858869956485
21065,2020-09-01 02:43:46.014384,4.36858869956485
21066,2020-09-01 02:43:46.366032,4.36858869956485
21067,2020-09-01 02:43:46.699763,4.36858869956485
21068,2020-09-01 02:43:47.019553,4.36858869956485
21069,2020-09-01 02:43:47.461980,4.36858869956485
21070,2020-09-01 02:43:47.811791,4.36858869956485
21071,2020-09-01 02:43:48.196657,4.36858869956485
21072,2020-09-01 02:43:48.586918,4.36858869956485
21073,2020-09-01 02:43:48.890826,4.36858869956485
21074,2020-09-01 02:43:49.116017,4.36858869956485
21075,2020-09-01 02:43:49.416749,4.36858869956485
21076,2020-09-01 02:43:49.734969,4.36858869956485
21077,2020-09-01 02:43:50.084806,4.36858869956485
21078,2020-09-01 02:43:50.456648,4.36858869956485
21079,2020-09-01 02:43:50.723607,4.36858869956485
21080,2020-09-01 02:43:51.089120,4.36858869956485
21081,2020-09-01 02:43:51.426007,4.36858869956485
21082,2020-09-01 02:43:51.756352,4.36858869956485
21083,2020-09-01 02:43:52.149476,4.36858869956485
21084,2020-09-01 02:43:52.456072,4.36858869956485
21085,2020-09-01 02:43:52.712271,4.36858869956485
21086,2020-09-01 02:43:53.007846,4.36858869956485
21087,2020-09-01 02:43:53.233964,4.36858869956485
21088,2020-09-01 02:43:53.507511,4.36858869956485
21089,2020-09-01 02:43:53.841592,4.42732537815225
21090,2020-09-01 02:43:54.202113,4.42732537815225
21091,2020-09-01 02:43:54.554841,4.42732537815225
21092,2020-09-01 02:43:54.892935,4.42732537815225
21093,2020-09-01 02:43:55.236290,4.42732537815225
21094,2020-09-01 02:43:55.555755,4.42732537815225
21095,2020-09-01 02:43:55.830327,4.42732537815225
21096,2020-09-01 02:43:56.169597,4.42732537815225
21097,2020-09-01 02:43:56.460180,4.42732537815225
21098,2020-09-01 02:43:56.826589,4.49124384106715
21099,2020-09-01 02:43:57.148399,4.49124384106715
21100,2020-09-01 02:43:57.471743,4.49124384106715
21101,2020-09-01 02:43:57.710236,4.49124384106715
21102,2020-09-01 02:43:58.043523,4.49124384106715
21103,2020-09-01 02:43:58.376200,4.49124384106715
21104,2020-09-01 02:43:58.730675,4.49124384106715
21105,2020-09-01 02:43:59.066023,4.49124384106715
21106,2020-09-01 02:43:59.433177,4.49124384106715
21107,2020-09-01 02:43:59.748776,4.49124384106715
21108,2020-09-01 02:44:00.087975,4.55502426008134
21109,2020-09-01 02:44:00.382488,4.55502426008134
21110,2020-09-01 02:44:00.691654,4.55502426008134
21111,2020-09-01 02:44:00.982601,4.55502426008134
21112,2020-09-01 02:44:01.251379,4.55502426008134
21113,2020-09-01 02:44:01.612693,4.55502426008134
21114,2020-09-01 02:44:01.864857,4.55502426008134
21115,2020-09-01 02:44:02.185002,4.55502426008134
21116,2020-09-01 02:44:02.509092,4.55502426008134
21117,2020-09-01 02:44:02.816730,4.55502426008134
21118,2020-09-01 02:44:03.214692,4.61866694276351
21119,2020-09-01 02:44:03.500939,4.61866694276351
21120,2020-09-01 02:44:03.850316,4.61866694276351
21121,2020-09-01 02:44:04.168311,4.61866694276351
21122,2020-09-01 02:44:04.506429,4.61866694276351
21123,2020-09-01 02:44:04.852056,4.61866694276351
21124,2020-09-01 02:44:05.221528,4.61866694276351
21125,2020-09-01 02:44:05.648196,4.68217219558314
21126,2020-09-01 02:44:06.009649,4.68217219558314
21127,2020-09-01 02:44:06.377132,4.68217219558314
21128,2020-09-01 02:44:06.784157,4.68217219558314
21129,2020-09-01 02:44:07.026777,4.68217219558314
21130,2020-09-01 02:44:07.339785,4.68217219558314
21131,2020-09-01 02:44:07.714381,4.68217219558314
21132,2020-09-01 02:44:08.029130,4.68217219558314
21133,2020-09-01 02:44:08.361148,4.68217219558314
21134,2020-09-01 02:44:08.711715,4.68217219558314
21135,2020-09-01 02:44:09.017029,4.74554032393377
21136,2020-09-01 02:44:09.274055,4.74554032393377
21137,2020-09-01 02:44:09.615748,4.74554032393377
21138,2020-09-01 02:44:09.937781,4.74554032393377
21139,2020-09-01 02:44:10.290346,4.74554032393377
21140,2020-09-01 02:44:10.620855,4.74554032393377
21141,2020-09-01 02:44:10.919157,4.74554032393377
21142,2020-09-01 02:44:11.238004,4.74554032393377
21143,2020-09-01 02:44:11.544093,4.74554032393377
21144,2020-09-01 02:44:11.883545,4.74554032393377
21145,2020-09-01 02:44:12.261244,4.80877163215564
21146,2020-09-01 02:44:12.578047,4.80877163215564
21147,2020-09-01 02:44:12.929068,4.80877163215564
21148,2020-09-01 02:44:13.238691,4.80877163215564
21149,2020-09-01 02:44:13.575192,4.80877163215564
21150,2020-09-01 02:44:13.853420,4.80877163215564
21151,2020-09-01 02:44:14.155975,4.80877163215564
21152,2020-09-01 02:44:14.478553,4.80877163215564
21153,2020-09-01 02:44:14.785485,4.80877163215564
21154,2020-09-01 02:44:15.142813,4.87186642355765
21155,2020-09-01 02:44:15.515671,4.87186642355765
21156,2020-09-01 02:44:15.853260,4.87186642355765
21157,2020-09-01 02:44:16.157287,4.87186642355765
21158,2020-09-01 02:44:16.570378,4.87186642355765
21159,2020-09-01 02:44:16.932621,4.87186642355765
21160,2020-09-01 02:44:17.324247,4.87186642355765
21161,2020-09-01 02:44:17.725611,4.87186642355765
21162,2020-09-01 02:44:18.080398,4.87186642355765
21163,2020-09-01 02:44:18.410633,4.93482500043885
21164,2020-09-01 02:44:18.717612,4.93482500043885
21165,2020-09-01 02:44:19.033446,4.93482500043885
21166,2020-09-01 02:44:19.330570,4.93482500043885
21167,2020-09-01 02:44:19.672055,4.93482500043885
21168,2020-09-01 02:44:19.983217,4.93482500043885
21169,2020-09-01 02:44:20.328251,4.93482500043885
21170,2020-09-01 02:44:20.617472,4.93482500043885
21171,2020-09-01 02:44:20.893876,4.93482500043885
21172,2020-09-01 02:44:21.206582,4.93482500043885
21173,2020-09-01 02:44:21.598046,4.8030370288831
21174,2020-09-01 02:44:21.917307,4.8030370288831
21175,2020-09-01 02:44:22.260621,4.8030370288831
21176,2020-09-01 02:44:22.657422,4.8030370288831
21177,2020-09-01 02:44:23.000676,4.8030370288831
21178,2020-09-01 02:44:23.329872,4.8030370288831
21179,2020-09-01 02:44:23.609475,4.8030370288831
21180,2020-09-01 02:44:23.894506,4.8030370288831
21181,2020-09-01 02:44:24.178230,4.8030370288831
21182,2020-09-01 02:44:24.645968,4.69021706373758
21183,2020-09-01 02:44:24.961022,4.69021706373758
21184,2020-09-01 02:44:25.289497,4.69021706373758
21185,2020-09-01 02:44:25.516233,4.69021706373758
21186,2020-09-01 02:44:25.782409,4.69021706373758
21187,2020-09-01 02:44:26.093822,4.69021706373758
21188,2020-09-01 02:44:26.426982,4.69021706373758
21189,2020-09-01 02:44:26.816066,4.69021706373758
21190,2020-09-01 02:44:27.076380,4.69021706373758
21191,2020-09-01 02:44:27.553448,4.57773706272509
21192,2020-09-01 02:44:27.889960,4.57773706272509
21193,2020-09-01 02:44:28.289103,4.57773706272509
21194,2020-09-01 02:44:28.579359,4.57773706272509
21195,2020-09-01 02:44:28.913889,4.57773706272509
21196,2020-09-01 02:44:29.181482,4.57773706272509
21197,2020-09-01 02:44:29.444694,4.57773706272509
21198,2020-09-01 02:44:29.806087,4.57773706272509
21199,2020-09-01 02:44:30.149383,4.57773706272509
21200,2020-09-01 02:44:30.516513,4.57773706272509
21201,2020-09-01 02:44:30.879622,4.4655933069896
21202,2020-09-01 02:44:31.154438,4.4655933069896
21203,2020-09-01 02:44:31.550244,4.4655933069896
21204,2020-09-01 02:44:31.916447,4.4655933069896
21205,2020-09-01 02:44:32.262602,4.4655933069896
21206,2020-09-01 02:44:32.731641,4.4655933069896
21207,2020-09-01 02:44:33.091945,4.4655933069896
21208,2020-09-01 02:44:33.439648,4.4655933069896
21209,2020-09-01 02:44:33.771063,4.4655933069896
21210,2020-09-01 02:44:34.148128,4.35378218658204
21211,2020-09-01 02:44:34.458786,4.35378218658204
21212,2020-09-01 02:44:34.725331,4.35378218658204
21213,2020-09-01 02:44:35.019635,4.35378218658204
21214,2020-09-01 02:44:35.300970,4.35378218658204
21215,2020-09-01 02:44:35.690016,4.35378218658204
21216,2020-09-01 02:44:35.990640,4.35378218658204
21217,2020-09-01 02:44:36.345294,4.35378218658204
21218,2020-09-01 02:44:36.661126,4.35378218658204
21219,2020-09-01 02:44:37.025605,4.24230019426543
21220,2020-09-01 02:44:37.264447,4.24230019426543
21221,2020-09-01 02:44:37.612814,4.24230019426543
21222,2020-09-01 02:44:37.950594,4.24230019426543
21223,2020-09-01 02:44:38.209546,4.24230019426543
21224,2020-09-01 02:44:38.548299,4.24230019426543
21225,2020-09-01 02:44:38.897399,4.24230019426543
21226,2020-09-01 02:44:39.275131,4.24230019426543
21227,2020-09-01 02:44:39.580462,4.24230019426543
21228,2020-09-01 02:44:39.915523,4.13114391996204
21229,2020-09-01 02:44:40.224861,4.13114391996204
21230,2020-09-01 02:44:40.526610,4.13114391996204
21231,2020-09-01 02:44:40.814282,4.13114391996204
21232,2020-09-01 02:44:41.164194,4.13114391996204
21233,2020-09-01 02:44:41.476877,4.13114391996204
21234,2020-09-01 02:44:41.758644,4.13114391996204
21235,2020-09-01 02:44:42.097810,4.13114391996204
21236,2020-09-01 02:44:42.425238,4.13114391996204
21237,2020-09-01 02:44:42.706071,4.13114391996204
21238,2020-09-01 02:44:43.051713,4.02031004574839
21239,2020-09-01 02:44:43.393224,4.02031004574839
21240,2020-09-01 02:44:43.715312,4.02031004574839
21241,2020-09-01 02:44:44.089970,4.02031004574839
21242,2020-09-01 02:44:44.432126,4.02031004574839
21243,2020-09-01 02:44:44.881292,4.02031004574839
21244,2020-09-01 02:44:45.321044,3.90979534132221
21245,2020-09-01 02:44:45.688768,3.90979534132221
21246,2020-09-01 02:44:45.988400,3.90979534132221
21247,2020-09-01 02:44:46.265435,3.90979534132221
21248,2020-09-01 02:44:46.583437,3.90979534132221
21249,2020-09-01 02:44:46.886577,3.90979534132221
21250,2020-09-01 02:44:47.267813,3.90979534132221
21251,2020-09-01 02:44:47.527037,3.90979534132221
21252,2020-09-01 02:44:47.796150,3.90979534132221
21253,2020-09-01 02:44:48.126695,3.90979534132221
21254,2020-09-01 02:44:48.514059,3.79959665987964
21255,2020-09-01 02:44:48.860436,3.79959665987964
21256,2020-09-01 02:44:49.199128,3.79959665987964
21257,2020-09-01 02:44:49.417123,3.79959665987964
21258,2020-09-01 02:44:49.698818,3.79959665987964
21259,2020-09-01 02:44:50.031751,3.79959665987964
21260,2020-09-01 02:44:50.324710,3.79959665987964
21261,2020-09-01 02:44:50.597086,3.79959665987964
21262,2020-09-01 02:44:50.849333,3.79959665987964
21263,2020-09-01 02:44:51.097643,3.79959665987964
21264,2020-09-01 02:44:51.461665,3.79959665987964
21265,2020-09-01 02:44:51.826623,3.68971093435155
21266,2020-09-01 02:44:52.175206,3.68971093435155
21267,2020-09-01 02:44:52.489569,3.68971093435155
21268,2020-09-01 02:44:52.815479,3.68971093435155
21269,2020-09-01 02:44:53.124048,3.68971093435155
21270,2020-09-01 02:44:53.458824,3.68971093435155
21271,2020-09-01 02:44:53.723007,3.68971093435155
21272,2020-09-01 02:44:54.124117,3.68971093435155
21273,2020-09-01 02:44:54.429880,3.68971093435155
21274,2020-09-01 02:44:54.662842,3.58013517395668
21275,2020-09-01 02:44:54.940006,3.58013517395668
21276,2020-09-01 02:44:55.227733,3.58013517395668
21277,2020-09-01 02:44:55.497291,3.58013517395668
21278,2020-09-01 02:44:55.788591,3.58013517395668
21279,2020-09-01 02:44:56.075239,3.58013517395668
21280,2020-09-01 02:44:56.378073,3.58013517395668
21281,2020-09-01 02:44:56.785896,3.58013517395668
21282,2020-09-01 02:44:57.112730,3.58013517395668
21283,2020-09-01 02:44:57.483078,3.58013517395668
21284,2020-09-01 02:44:57.774616,3.47086646103588
21285,2020-09-01 02:44:58.126449,3.47086646103588
21286,2020-09-01 02:44:58.407333,3.47086646103588
21287,2020-09-01 02:44:58.746675,3.47086646103588
21288,2020-09-01 02:44:59.046893,3.47086646103588
21289,2020-09-01 02:44:59.331987,3.47086646103588
21290,2020-09-01 02:44:59.697197,3.47086646103588
21291,2020-09-01 02:45:00.064356,3.47086646103588
21292,2020-09-01 02:45:00.374590,3.47086646103588
21293,2020-09-01 02:45:00.663120,3.47086646103588
21294,2020-09-01 02:45:01.007938,3.33326768058279
21295,2020-09-01 02:45:01.319132,3.33326768058279
21296,2020-09-01 02:45:01.709233,3.33326768058279
21297,2020-09-01 02:45:02.080881,3.33326768058279
21298,2020-09-01 02:45:02.403434,3.33326768058279
21299,2020-09-01 02:45:02.687281,3.33326768058279
21300,2020-09-01 02:45:03.071795,3.33326768058279
21301,2020-09-01 02:45:03.535328,3.19600861341398
21302,2020-09-01 02:45:03.847434,3.19600861341398
21303,2020-09-01 02:45:04.161019,3.19600861341398
21304,2020-09-01 02:45:04.527465,3.19600861341398
21305,2020-09-01 02:45:04.880479,3.19600861341398
21306,2020-09-01 02:45:05.178890,3.19600861341398
21307,2020-09-01 02:45:05.462589,3.19600861341398
21308,2020-09-01 02:45:05.712529,3.19600861341398
21309,2020-09-01 02:45:06.136428,3.19600861341398
21310,2020-09-01 02:45:06.458320,3.05908685789024
21311,2020-09-01 02:45:06.795400,3.05908685789024
21312,2020-09-01 02:45:07.104143,3.05908685789024
21313,2020-09-01 02:45:07.481220,3.05908685789024
21314,2020-09-01 02:45:07.731074,3.05908685789024
21315,2020-09-01 02:45:08.046853,3.05908685789024
21316,2020-09-01 02:45:08.495596,3.05908685789024
21317,2020-09-01 02:45:08.764297,3.05908685789024
21318,2020-09-01 02:45:09.052663,2.9225000765599
21319,2020-09-01 02:45:09.345425,2.9225000765599
21320,2020-09-01 02:45:09.621510,2.9225000765599
21321,2020-09-01 02:45:09.908819,2.9225000765599
21322,2020-09-01 02:45:10.205258,2.9225000765599
21323,2020-09-01 02:45:10.523802,2.9225000765599
21324,2020-09-01 02:45:10.871263,2.9225000765599
21325,2020-09-01 02:45:11.141172,2.9225000765599
21326,2020-09-01 02:45:11.457359,2.9225000765599
21327,2020-09-01 02:45:11.760152,2.78624599493558
21328,2020-09-01 02:45:12.134624,2.78624599493558
21329,2020-09-01 02:45:12.466365,2.78624599493558
21330,2020-09-01 02:45:12.814178,2.78624599493558
21331,2020-09-01 02:45:13.118119,2.78624599493558
21332,2020-09-01 02:45:13.465034,2.78624599493558
21333,2020-09-01 02:45:13.858014,2.78624599493558
21334,2020-09-01 02:45:14.156269,2.78624599493558
21335,2020-09-01 02:45:14.523824,2.78624599493558
21336,2020-09-01 02:45:14.896032,2.65032240045376
21337,2020-09-01 02:45:15.259081,2.65032240045376
21338,2020-09-01 02:45:15.533020,2.65032240045376
21339,2020-09-01 02:45:15.785953,2.65032240045376
21340,2020-09-01 02:45:16.049181,2.65032240045376
21341,2020-09-01 02:45:16.392114,2.65032240045376
21342,2020-09-01 02:45:16.671199,2.65032240045376
21343,2020-09-01 02:45:16.996074,2.65032240045376
21344,2020-09-01 02:45:17.250098,2.65032240045376
21345,2020-09-01 02:45:17.616816,2.65032240045376
21346,2020-09-01 02:45:17.955366,2.51472714161329
21347,2020-09-01 02:45:18.234814,2.51472714161329
21348,2020-09-01 02:45:18.584625,2.51472714161329
21349,2020-09-01 02:45:18.920656,2.51472714161329
21350,2020-09-01 02:45:19.246782,2.51472714161329
21351,2020-09-01 02:45:19.574493,2.51472714161329
21352,2020-09-01 02:45:19.856449,2.51472714161329
21353,2020-09-01 02:45:20.195433,2.51472714161329
21354,2020-09-01 02:45:20.457315,2.51472714161329
21355,2020-09-01 02:45:20.816243,2.37945812729117
21356,2020-09-01 02:45:21.162988,2.37945812729117
21357,2020-09-01 02:45:21.557440,2.37945812729117
21358,2020-09-01 02:45:21.890667,2.37945812729117
21359,2020-09-01 02:45:22.187304,2.37945812729117
21360,2020-09-01 02:45:22.460385,2.37945812729117
21361,2020-09-01 02:45:22.822545,2.37945812729117
21362,2020-09-01 02:45:23.110154,2.37945812729117
21363,2020-09-01 02:45:23.359770,2.244513326236
21364,2020-09-01 02:45:23.744218,2.244513326236
21365,2020-09-01 02:45:24.078041,2.244513326236
21366,2020-09-01 02:45:24.476643,2.244513326236
21367,2020-09-01 02:45:24.746920,2.244513326236
21368,2020-09-01 02:45:25.132806,2.244513326236
21369,2020-09-01 02:45:25.469425,2.244513326236
21370,2020-09-01 02:45:25.860474,2.244513326236
21371,2020-09-01 02:45:26.234123,2.10989076674208
21372,2020-09-01 02:45:26.581850,2.10989076674208
21373,2020-09-01 02:45:26.837854,2.10989076674208
21374,2020-09-01 02:45:27.221641,2.10989076674208
21375,2020-09-01 02:45:27.458528,2.10989076674208
21376,2020-09-01 02:45:27.786394,2.10989076674208
21377,2020-09-01 02:45:28.116643,2.10989076674208
21378,2020-09-01 02:45:28.468946,2.10989076674208
21379,2020-09-01 02:45:28.830755,2.10989076674208
21380,2020-09-01 02:45:29.267976,2.14449973174266
21381,2020-09-01 02:45:29.684075,2.14449973174266
21382,2020-09-01 02:45:30.056644,2.14449973174266
