iteration,timestamp,T7
21383,2020-09-01 02:45:30.417141,2.14449973174266
21384,2020-09-01 02:45:30.681967,2.14449973174266
21385,2020-09-01 02:45:30.978110,2.14449973174266
21386,2020-09-01 02:45:31.292417,2.14449973174266
21387,2020-09-01 02:45:31.650059,2.14449973174266
21388,2020-09-01 02:45:31.952027,2.17901209613416
21389,2020-09-01 02:45:32.288645,2.17901209613416
21390,2020-09-01 02:45:32.618302,2.17901209613416
21391,2020-09-01 02:45:32.948633,2.17901209613416
21392,2020-09-01 02:45:33.281772,2.17901209613416
21393,2020-09-01 02:45:33.631874,2.17901209613416
21394,2020-09-01 02:45:33.960434,2.17901209613416
21395,2020-09-01 02:45:34.281087,2.17901209613416
21396,2020-09-01 02:45:34.568175,2.22873224028618
21397,2020-09-01 02:45:34.816531,2.22873224028618
21398,2020-09-01 02:45:35.169229,2.22873224028618
21399,2020-09-01 02:45:35.528169,2.22873224028618
21400,2020-09-01 02:45:35.892812,2.22873224028618
21401,2020-09-01 02:45:36.243819,2.22873224028618
21402,2020-09-01 02:45:36.621517,2.22873224028618
21403,2020-09-01 02:45:36.932653,2.22873224028618
21404,2020-09-01 02:45:37.323199,2.2783146051445
21405,2020-09-01 02:45:37.691318,2.2783146051445
21406,2020-09-01 02:45:38.027977,2.2783146051445
21407,2020-09-01 02:45:38.399883,2.2783146051445
21408,2020-09-01 02:45:38.764836,2.2783146051445
21409,2020-09-01 02:45:39.089357,2.2783146051445
21410,2020-09-01 02:45:39.319960,2.3277597557607
21411,2020-09-01 02:45:39.705807,2.3277597557607
21412,2020-09-01 02:45:40.044365,2.3277597557607
21413,2020-09-01 02:45:40.431573,2.3277597557607
21414,2020-09-01 02:45:40.775307,2.3277597557607
21415,2020-09-01 02:45:41.079248,2.3277597557607
21416,2020-09-01 02:45:41.438754,2.3277597557607
21417,2020-09-01 02:45:41.798574,2.3277597557607
21418,2020-09-01 02:45:42.142500,2.37706825399491
21419,2020-09-01 02:45:42.520934,2.37706825399491
21420,2020-09-01 02:45:42.836113,2.37706825399491
21421,2020-09-01 02:45:43.169919,2.37706825399491
21422,2020-09-01 02:45:43.601779,2.37706825399491
21423,2020-09-01 02:45:43.892719,2.37706825399491
21424,2020-09-01 02:45:44.207411,2.37706825399491
21425,2020-09-01 02:45:44.483665,2.37706825399491
21426,2020-09-01 02:45:44.700197,2.4262406585605
21427,2020-09-01 02:45:45.013399,2.4262406585605
21428,2020-09-01 02:45:45.299733,2.4262406585605
21429,2020-09-01 02:45:45.615240,2.4262406585605
21430,2020-09-01 02:45:45.981959,2.4262406585605
21431,2020-09-01 02:45:46.241807,2.4262406585605
21432,2020-09-01 02:45:46.583381,2.4262406585605
21433,2020-09-01 02:45:46.864703,2.4262406585605
21434,2020-09-01 02:45:47.215628,2.4262406585605
21435,2020-09-01 02:45:47.613826,2.47527752506801
21436,2020-09-01 02:45:47.887672,2.47527752506801
21437,2020-09-01 02:45:48.230010,2.47527752506801
21438,2020-09-01 02:45:48.511690,2.47527752506801
21439,2020-09-01 02:45:48.767006,2.47527752506801
21440,2020-09-01 02:45:49.129345,2.47527752506801
21441,2020-09-01 02:45:49.433758,2.47527752506801
21442,2020-09-01 02:45:49.726023,2.47527752506801
21443,2020-09-01 02:45:50.072959,2.47527752506801
21444,2020-09-01 02:45:50.361549,2.47527752506801
21445,2020-09-01 02:45:50.682242,2.52417940606824
21446,2020-09-01 02:45:50.948546,2.52417940606824
21447,2020-09-01 02:45:51.204323,2.52417940606824
21448,2020-09-01 02:45:51.460977,2.52417940606824
21449,2020-09-01 02:45:51.799417,2.52417940606824
21450,2020-09-01 02:45:52.137443,2.52417940606824
21451,2020-09-01 02:45:52.425135,2.52417940606824
21452,2020-09-01 02:45:52.653080,2.52417940606824
21453,2020-09-01 02:45:53.048957,2.52417940606824
21454,2020-09-01 02:45:53.426222,2.52417940606824
21455,2020-09-01 02:45:53.670363,2.57294685109503
21456,2020-09-01 02:45:54.003817,2.57294685109503
21457,2020-09-01 02:45:54.349469,2.57294685109503
21458,2020-09-01 02:45:54.688331,2.57294685109503
21459,2020-09-01 02:45:55.094413,2.57294685109503
21460,2020-09-01 02:45:55.446433,2.57294685109503
21461,2020-09-01 02:45:55.764329,2.57294685109503
21462,2020-09-01 02:45:56.120072,2.57294685109503
21463,2020-09-01 02:45:56.455502,2.62158040670764
21464,2020-09-01 02:45:56.795966,2.62158040670764
21465,2020-09-01 02:45:57.137487,2.62158040670764
21466,2020-09-01 02:45:57.404530,2.62158040670764
21467,2020-09-01 02:45:57.722299,2.62158040670764
21468,2020-09-01 02:45:58.071552,2.62158040670764
21469,2020-09-01 02:45:58.379005,2.62158040670764
21470,2020-09-01 02:45:58.681452,2.62158040670764
21471,2020-09-01 02:45:58.987944,2.62158040670764
21472,2020-09-01 02:45:59.301058,2.62158040670764
21473,2020-09-01 02:45:59.590575,2.67008061653334
21474,2020-09-01 02:45:59.924696,2.67008061653334
21475,2020-09-01 02:46:00.318393,2.67008061653334
21476,2020-09-01 02:46:00.604018,2.67008061653334
21477,2020-09-01 02:46:00.987489,2.67008061653334
21478,2020-09-01 02:46:01.281182,2.67008061653334
21479,2020-09-01 02:46:01.547917,2.67008061653334
21480,2020-09-01 02:46:01.847667,2.67008061653334
21481,2020-09-01 02:46:02.226832,2.67008061653334
21482,2020-09-01 02:46:02.523337,2.71844802131058
21483,2020-09-01 02:46:02.805581,2.71844802131058
21484,2020-09-01 02:46:03.108506,2.71844802131058
21485,2020-09-01 02:46:03.480080,2.71844802131058
21486,2020-09-01 02:46:03.834477,2.71844802131058
21487,2020-09-01 02:46:04.172760,2.71844802131058
21488,2020-09-01 02:46:04.567345,2.71844802131058
21489,2020-09-01 02:46:04.847858,2.71844802131058
21490,2020-09-01 02:46:05.154319,2.71844802131058
21491,2020-09-01 02:46:05.404797,2.71844802131058
21492,2020-09-01 02:46:05.699998,2.76668315893362
21493,2020-09-01 02:46:06.062514,2.76668315893362
21494,2020-09-01 02:46:06.341359,2.76668315893362
21495,2020-09-01 02:46:06.594481,2.76668315893362
21496,2020-09-01 02:46:06.983153,2.76668315893362
21497,2020-09-01 02:46:07.250690,2.76668315893362
21498,2020-09-01 02:46:07.584099,2.76668315893362
21499,2020-09-01 02:46:07.909359,2.76668315893362
21500,2020-09-01 02:46:08.313523,2.81267909435665
21501,2020-09-01 02:46:08.680248,2.81267909435665
21502,2020-09-01 02:46:08.956326,2.81267909435665
21503,2020-09-01 02:46:09.289135,2.81267909435665
21504,2020-09-01 02:46:09.588564,2.81267909435665
21505,2020-09-01 02:46:09.863408,2.81267909435665
21506,2020-09-01 02:46:10.220585,2.81267909435665
21507,2020-09-01 02:46:10.556363,2.81267909435665
21508,2020-09-01 02:46:10.886969,2.81267909435665
21509,2020-09-01 02:46:11.233300,2.81267909435665
21510,2020-09-01 02:46:11.573518,2.85854833949824
21511,2020-09-01 02:46:11.897929,2.85854833949824
21512,2020-09-01 02:46:12.219479,2.85854833949824
21513,2020-09-01 02:46:12.507889,2.85854833949824
21514,2020-09-01 02:46:12.807642,2.85854833949824
21515,2020-09-01 02:46:13.087644,2.85854833949824
21516,2020-09-01 02:46:13.413643,2.85854833949824
21517,2020-09-01 02:46:13.687150,2.85854833949824
21518,2020-09-01 02:46:13.973029,2.85854833949824
21519,2020-09-01 02:46:14.364733,2.85854833949824
21520,2020-09-01 02:46:14.658603,2.90429140602893
21521,2020-09-01 02:46:14.978131,2.90429140602893
21522,2020-09-01 02:46:15.332474,2.90429140602893
21523,2020-09-01 02:46:15.717360,2.90429140602893
21524,2020-09-01 02:46:15.977585,2.90429140602893
21525,2020-09-01 02:46:16.285327,2.90429140602893
21526,2020-09-01 02:46:16.579996,2.90429140602893
21527,2020-09-01 02:46:16.900350,2.90429140602893
21528,2020-09-01 02:46:17.211622,2.94990880302218
21529,2020-09-01 02:46:17.547278,2.94990880302218
21530,2020-09-01 02:46:17.880278,2.94990880302218
21531,2020-09-01 02:46:18.146677,2.94990880302218
21532,2020-09-01 02:46:18.425053,2.94990880302218
21533,2020-09-01 02:46:18.787607,2.94990880302218
21534,2020-09-01 02:46:19.160911,2.94990880302218
21535,2020-09-01 02:46:19.534052,2.94990880302218
21536,2020-09-01 02:46:19.836979,2.94990880302218
21537,2020-09-01 02:46:20.162910,2.99540103698881
21538,2020-09-01 02:46:20.478639,2.99540103698881
21539,2020-09-01 02:46:20.768738,2.99540103698881
21540,2020-09-01 02:46:21.105476,2.99540103698881
21541,2020-09-01 02:46:21.460917,2.99540103698881
21542,2020-09-01 02:46:21.804443,2.99540103698881
21543,2020-09-01 02:46:22.129286,2.99540103698881
21544,2020-09-01 02:46:22.493223,2.99540103698881
21545,2020-09-01 02:46:22.824831,2.99540103698881
21546,2020-09-01 02:46:23.100984,3.04076861191291
21547,2020-09-01 02:46:23.400443,3.04076861191291
21548,2020-09-01 02:46:23.761928,3.04076861191291
21549,2020-09-01 02:46:24.133553,3.04076861191291
21550,2020-09-01 02:46:24.468370,3.04076861191291
21551,2020-09-01 02:46:24.795840,3.04076861191291
21552,2020-09-01 02:46:25.150598,3.04076861191291
21553,2020-09-01 02:46:25.421075,3.04076861191291
21554,2020-09-01 02:46:25.823113,3.04076861191291
21555,2020-09-01 02:46:26.177418,3.04076861191291
21556,2020-09-01 02:46:26.451087,3.08601202929022
21557,2020-09-01 02:46:26.788415,3.08601202929022
21558,2020-09-01 02:46:27.064612,3.08601202929022
21559,2020-09-01 02:46:27.290431,3.08601202929022
21560,2020-09-01 02:46:27.667282,3.08601202929022
21561,2020-09-01 02:46:28.009889,3.08601202929022
21562,2020-09-01 02:46:28.326027,3.08601202929022
21563,2020-09-01 02:46:28.742375,3.08601202929022
21564,2020-09-01 02:46:29.051077,3.08601202929022
21565,2020-09-01 02:46:29.393893,3.13113178817213
21566,2020-09-01 02:46:29.670083,3.13113178817213
21567,2020-09-01 02:46:30.004179,3.13113178817213
21568,2020-09-01 02:46:30.362430,3.13113178817213
21569,2020-09-01 02:46:30.674218,3.13113178817213
21570,2020-09-01 02:46:30.963707,3.13113178817213
21571,2020-09-01 02:46:31.311275,3.13113178817213
21572,2020-09-01 02:46:31.668286,3.13113178817213
21573,2020-09-01 02:46:31.976218,3.13113178817213
21574,2020-09-01 02:46:32.319785,3.13113178817213
21575,2020-09-01 02:46:32.610865,3.17612838522126
21576,2020-09-01 02:46:32.874419,3.17612838522126
21577,2020-09-01 02:46:33.181099,3.17612838522126
21578,2020-09-01 02:46:33.453122,3.17612838522126
21579,2020-09-01 02:46:33.809521,3.17612838522126
21580,2020-09-01 02:46:34.177927,3.17612838522126
21581,2020-09-01 02:46:34.556554,3.17612838522126
21582,2020-09-01 02:46:34.897621,3.17612838522126
21583,2020-09-01 02:46:35.203572,3.17612838522126
21584,2020-09-01 02:46:35.567534,3.22100231478038
21585,2020-09-01 02:46:35.883394,3.22100231478038
21586,2020-09-01 02:46:36.191346,3.22100231478038
21587,2020-09-01 02:46:36.582784,3.22100231478038
21588,2020-09-01 02:46:36.943898,3.22100231478038
21589,2020-09-01 02:46:37.240721,3.22100231478038
21590,2020-09-01 02:46:37.557958,3.22100231478038
21591,2020-09-01 02:46:37.887984,3.22100231478038
21592,2020-09-01 02:46:38.243404,3.22100231478038
21593,2020-09-01 02:46:38.610444,3.26575406900766
21594,2020-09-01 02:46:38.893880,3.26575406900766
21595,2020-09-01 02:46:39.222057,3.26575406900766
21596,2020-09-01 02:46:39.511093,3.26575406900766
21597,2020-09-01 02:46:39.762873,3.26575406900766
21598,2020-09-01 02:46:40.010091,3.26575406900766
21599,2020-09-01 02:46:40.340991,3.26575406900766
21600,2020-09-01 02:46:40.662592,3.26575406900766
21601,2020-09-01 02:46:40.965794,3.26575406900766
21602,2020-09-01 02:46:41.224319,3.26575406900766
21603,2020-09-01 02:46:41.534523,3.31038413717467
21604,2020-09-01 02:46:41.889793,3.31038413717467
21605,2020-09-01 02:46:42.196868,3.31038413717467
21606,2020-09-01 02:46:42.448739,3.31038413717467
21607,2020-09-01 02:46:42.770665,3.31038413717467
21608,2020-09-01 02:46:43.123494,3.31038413717467
21609,2020-09-01 02:46:43.462561,3.31038413717467
21610,2020-09-01 02:46:43.804845,3.31038413717467
21611,2020-09-01 02:46:44.103612,3.31038413717467
21612,2020-09-01 02:46:44.481604,3.31038413717467
21613,2020-09-01 02:46:44.812553,3.31038413717467
21614,2020-09-01 02:46:45.043861,3.31038413717467
21615,2020-09-01 02:46:45.373773,3.34635401613613
21616,2020-09-01 02:46:45.682437,3.34635401613613
21617,2020-09-01 02:46:45.966729,3.34635401613613
21618,2020-09-01 02:46:46.323130,3.34635401613613
21619,2020-09-01 02:46:46.602571,3.34635401613613
21620,2020-09-01 02:46:46.925573,3.34635401613613
21621,2020-09-01 02:46:47.216788,3.34635401613613
21622,2020-09-01 02:46:47.550330,3.34635401613613
21623,2020-09-01 02:46:47.932895,3.36516916685973
21624,2020-09-01 02:46:48.193540,3.36516916685973
21625,2020-09-01 02:46:48.516751,3.36516916685973
21626,2020-09-01 02:46:48.880039,3.36516916685973
21627,2020-09-01 02:46:49.116846,3.36516916685973
21628,2020-09-01 02:46:49.436407,3.36516916685973
21629,2020-09-01 02:46:49.777023,3.36516916685973
21630,2020-09-01 02:46:50.062593,3.36516916685973
21631,2020-09-01 02:46:50.420729,3.36516916685973
21632,2020-09-01 02:46:50.700781,3.43940001117855
21633,2020-09-01 02:46:51.011466,3.43940001117855
21634,2020-09-01 02:46:51.335723,3.43940001117855
21635,2020-09-01 02:46:51.569634,3.43940001117855
21636,2020-09-01 02:46:51.881677,3.43940001117855
21637,2020-09-01 02:46:52.206509,3.43940001117855
21638,2020-09-01 02:46:52.564436,3.43940001117855
21639,2020-09-01 02:46:52.871410,3.43940001117855
21640,2020-09-01 02:46:53.220249,3.51347504628627
21641,2020-09-01 02:46:53.542873,3.51347504628627
21642,2020-09-01 02:46:53.859935,3.51347504628627
21643,2020-09-01 02:46:54.127701,3.51347504628627
21644,2020-09-01 02:46:54.424866,3.51347504628627
21645,2020-09-01 02:46:54.779730,3.51347504628627
21646,2020-09-01 02:46:55.103227,3.51347504628627
21647,2020-09-01 02:46:55.430255,3.51347504628627
21648,2020-09-01 02:46:55.721809,3.58739459400921
21649,2020-09-01 02:46:55.981141,3.58739459400921
21650,2020-09-01 02:46:56.342716,3.58739459400921
21651,2020-09-01 02:46:56.669898,3.58739459400921
21652,2020-09-01 02:46:56.978851,3.58739459400921
21653,2020-09-01 02:46:57.236011,3.58739459400921
21654,2020-09-01 02:46:57.565239,3.58739459400921
21655,2020-09-01 02:46:57.919422,3.58739459400921
21656,2020-09-01 02:46:58.256858,3.58739459400921
21657,2020-09-01 02:46:58.647785,3.66115897430946
21658,2020-09-01 02:46:58.988113,3.66115897430946
21659,2020-09-01 02:46:59.347656,3.66115897430946
21660,2020-09-01 02:46:59.649954,3.66115897430946
21661,2020-09-01 02:47:00.014462,3.66115897430946
21662,2020-09-01 02:47:00.287867,3.66115897430946
21663,2020-09-01 02:47:00.625947,3.66115897430946
21664,2020-09-01 02:47:00.987137,3.66115897430946
21665,2020-09-01 02:47:01.410890,3.7347685053218
21666,2020-09-01 02:47:01.655012,3.7347685053218
21667,2020-09-01 02:47:01.914145,3.7347685053218
21668,2020-09-01 02:47:02.181485,3.7347685053218
21669,2020-09-01 02:47:02.532725,3.7347685053218
21670,2020-09-01 02:47:02.877743,3.7347685053218
21671,2020-09-01 02:47:03.208342,3.7347685053218
21672,2020-09-01 02:47:03.482841,3.7347685053218
21673,2020-09-01 02:47:03.861126,3.8082235033928
21674,2020-09-01 02:47:04.113591,3.8082235033928
21675,2020-09-01 02:47:04.481274,3.8082235033928
21676,2020-09-01 02:47:04.746362,3.8082235033928
21677,2020-09-01 02:47:05.048288,3.8082235033928
21678,2020-09-01 02:47:05.369206,3.8082235033928
21679,2020-09-01 02:47:05.685252,3.8082235033928
21680,2020-09-01 02:47:05.977144,3.8082235033928
21681,2020-09-01 02:47:06.360319,3.8082235033928
21682,2020-09-01 02:47:06.682382,3.8082235033928
21683,2020-09-01 02:47:07.028106,3.86938887299068
21684,2020-09-01 02:47:07.432804,3.86938887299068
21685,2020-09-01 02:47:07.702202,3.86938887299068
21686,2020-09-01 02:47:08.055486,3.86938887299068
21687,2020-09-01 02:47:08.382895,3.86938887299068
21688,2020-09-01 02:47:08.727908,3.86938887299068
21689,2020-09-01 02:47:09.033290,3.86938887299068
21690,2020-09-01 02:47:09.327056,3.86938887299068
21691,2020-09-01 02:47:09.631532,3.86938887299068
21692,2020-09-01 02:47:10.020694,3.93041530663623
21693,2020-09-01 02:47:10.420451,3.93041530663623
21694,2020-09-01 02:47:10.705871,3.93041530663623
21695,2020-09-01 02:47:11.018274,3.93041530663623
21696,2020-09-01 02:47:11.372313,3.93041530663623
21697,2020-09-01 02:47:11.688079,3.93041530663623
21698,2020-09-01 02:47:12.031361,3.93041530663623
21699,2020-09-01 02:47:12.406209,3.93041530663623
21700,2020-09-01 02:47:12.733472,3.99130308911074
21701,2020-09-01 02:47:13.129458,3.99130308911074
21702,2020-09-01 02:47:13.428184,3.99130308911074
21703,2020-09-01 02:47:13.712572,3.99130308911074
21704,2020-09-01 02:47:14.060572,3.99130308911074
21705,2020-09-01 02:47:14.398942,3.99130308911074
21706,2020-09-01 02:47:14.691618,3.99130308911074
21707,2020-09-01 02:47:15.068773,3.99130308911074
21708,2020-09-01 02:47:15.312496,3.99130308911074
21709,2020-09-01 02:47:15.711818,4.05205250365827
21710,2020-09-01 02:47:16.063413,4.05205250365827
21711,2020-09-01 02:47:16.402632,4.05205250365827
21712,2020-09-01 02:47:16.765016,4.05205250365827
21713,2020-09-01 02:47:17.126885,4.05205250365827
21714,2020-09-01 02:47:17.473629,4.05205250365827
21715,2020-09-01 02:47:17.751863,4.05205250365827
21716,2020-09-01 02:47:18.050812,4.05205250365827
21717,2020-09-01 02:47:18.443091,4.05205250365827
21718,2020-09-01 02:47:18.694005,4.11266383202322
21719,2020-09-01 02:47:19.045706,4.11266383202322
21720,2020-09-01 02:47:19.331685,4.11266383202322
21721,2020-09-01 02:47:19.690972,4.11266383202322
21722,2020-09-01 02:47:20.030399,4.11266383202322
21723,2020-09-01 02:47:20.298110,4.11266383202322
21724,2020-09-01 02:47:20.599998,4.11266383202322
21725,2020-09-01 02:47:20.915816,4.11266383202322
21726,2020-09-01 02:47:21.247164,4.11266383202322
21727,2020-09-01 02:47:21.580786,4.11266383202322
21728,2020-09-01 02:47:21.967748,4.16650629371512
21729,2020-09-01 02:47:22.245942,4.16650629371512
21730,2020-09-01 02:47:22.562130,4.16650629371512
21731,2020-09-01 02:47:22.909482,4.16650629371512
21732,2020-09-01 02:47:23.261480,4.16650629371512
21733,2020-09-01 02:47:23.635317,4.16650629371512
21734,2020-09-01 02:47:24.013412,4.16650629371512
21735,2020-09-01 02:47:24.293119,4.16650629371512
21736,2020-09-01 02:47:24.671095,4.2202237726331
21737,2020-09-01 02:47:24.980293,4.2202237726331
21738,2020-09-01 02:47:25.323526,4.2202237726331
21739,2020-09-01 02:47:25.671660,4.2202237726331
21740,2020-09-01 02:47:26.022071,4.2202237726331
21741,2020-09-01 02:47:26.319759,4.2202237726331
21742,2020-09-01 02:47:26.638501,4.2202237726331
21743,2020-09-01 02:47:27.020828,4.2202237726331
21744,2020-09-01 02:47:27.414525,4.2202237726331
21745,2020-09-01 02:47:27.762818,4.27454409835288
21746,2020-09-01 02:47:28.092735,4.27454409835288
21747,2020-09-01 02:47:28.368760,4.27454409835288
21748,2020-09-01 02:47:28.679791,4.27454409835288
21749,2020-09-01 02:47:29.061631,4.27454409835288
21750,2020-09-01 02:47:29.376038,4.27454409835288
21751,2020-09-01 02:47:29.750506,4.27454409835288
21752,2020-09-01 02:47:29.977610,4.27454409835288
21753,2020-09-01 02:47:30.212361,4.27454409835288
21754,2020-09-01 02:47:30.485868,4.32874869114539
21755,2020-09-01 02:47:30.847236,4.32874869114539
21756,2020-09-01 02:47:31.182293,4.32874869114539
21757,2020-09-01 02:47:31.566550,4.32874869114539
21758,2020-09-01 02:47:31.840523,4.32874869114539
21759,2020-09-01 02:47:32.165079,4.32874869114539
21760,2020-09-01 02:47:32.387268,4.32874869114539
21761,2020-09-01 02:47:32.662412,4.32874869114539
21762,2020-09-01 02:47:32.949761,4.38283783030357
21763,2020-09-01 02:47:33.265718,4.38283783030357
21764,2020-09-01 02:47:33.579758,4.38283783030357
21765,2020-09-01 02:47:33.818244,4.38283783030357
21766,2020-09-01 02:47:34.156072,4.38283783030357
21767,2020-09-01 02:47:34.492779,4.38283783030357
21768,2020-09-01 02:47:34.768477,4.38283783030357
21769,2020-09-01 02:47:35.055589,4.38283783030357
21770,2020-09-01 02:47:35.347210,4.38283783030357
21771,2020-09-01 02:47:35.712770,4.4368117942816
21772,2020-09-01 02:47:36.019078,4.4368117942816
21773,2020-09-01 02:47:36.367241,4.4368117942816
21774,2020-09-01 02:47:36.735047,4.4368117942816
21775,2020-09-01 02:47:37.078365,4.4368117942816
21776,2020-09-01 02:47:37.393032,4.4368117942816
21777,2020-09-01 02:47:37.759065,4.4368117942816
21778,2020-09-01 02:47:38.118188,4.4368117942816
21779,2020-09-01 02:47:38.451902,4.4368117942816
21780,2020-09-01 02:47:38.685637,4.4368117942816
21781,2020-09-01 02:47:39.053032,4.49067086070603
21782,2020-09-01 02:47:39.310211,4.49067086070603
21783,2020-09-01 02:47:39.619448,4.49067086070603
21784,2020-09-01 02:47:39.946441,4.49067086070603
21785,2020-09-01 02:47:40.258300,4.49067086070603
21786,2020-09-01 02:47:40.649755,4.49067086070603
21787,2020-09-01 02:47:40.964217,4.49067086070603
21788,2020-09-01 02:47:41.257658,4.49067086070603
21789,2020-09-01 02:47:41.657702,4.5444153063864
21790,2020-09-01 02:47:41.954561,4.5444153063864
21791,2020-09-01 02:47:42.296499,4.5444153063864
21792,2020-09-01 02:47:42.649222,4.5444153063864
21793,2020-09-01 02:47:42.911969,4.5444153063864
21794,2020-09-01 02:47:43.195203,4.5444153063864
21795,2020-09-01 02:47:43.591895,4.5444153063864
21796,2020-09-01 02:47:43.921667,4.5444153063864
21797,2020-09-01 02:47:44.200369,4.5444153063864
21798,2020-09-01 02:47:44.569444,4.59804540732503
21799,2020-09-01 02:47:44.831635,4.59804540732503
21800,2020-09-01 02:47:45.189090,4.59804540732503
21801,2020-09-01 02:47:45.460208,4.59804540732503
21802,2020-09-01 02:47:45.770368,4.59804540732503
21803,2020-09-01 02:47:46.144124,4.59804540732503
21804,2020-09-01 02:47:46.475218,4.59804540732503
21805,2020-09-01 02:47:46.770389,4.59804540732503
21806,2020-09-01 02:47:47.061734,4.59804540732503
21807,2020-09-01 02:47:47.387279,4.59804540732503
21808,2020-09-01 02:47:47.762468,4.6515614387263
21809,2020-09-01 02:47:48.085085,4.6515614387263
21810,2020-09-01 02:47:48.379541,4.6515614387263
21811,2020-09-01 02:47:48.712165,4.6515614387263
21812,2020-09-01 02:47:48.957776,4.6515614387263
21813,2020-09-01 02:47:49.297063,4.6515614387263
21814,2020-09-01 02:47:49.627339,4.6515614387263
21815,2020-09-01 02:47:50.026337,4.70496367500517
21816,2020-09-01 02:47:50.301052,4.70496367500517
21817,2020-09-01 02:47:50.653319,4.70496367500517
21818,2020-09-01 02:47:50.937408,4.70496367500517
21819,2020-09-01 02:47:51.171650,4.70496367500517
21820,2020-09-01 02:47:51.547122,4.70496367500517
21821,2020-09-01 02:47:51.873230,4.70496367500517
21822,2020-09-01 02:47:52.172379,4.70496367500517
21823,2020-09-01 02:47:52.453940,4.70496367500517
21824,2020-09-01 02:47:52.768851,4.75825238979479
21825,2020-09-01 02:47:53.154401,4.75825238979479
21826,2020-09-01 02:47:53.435901,4.75825238979479
21827,2020-09-01 02:47:53.802147,4.75825238979479
21828,2020-09-01 02:47:54.127210,4.75825238979479
21829,2020-09-01 02:47:54.520364,4.75825238979479
21830,2020-09-01 02:47:54.792610,4.75825238979479
21831,2020-09-01 02:47:55.142801,4.75825238979479
21832,2020-09-01 02:47:55.511387,4.75825238979479
21833,2020-09-01 02:47:55.852660,4.8291991338302
21834,2020-09-01 02:47:56.148451,4.8291991338302
21835,2020-09-01 02:47:56.401035,4.8291991338302
21836,2020-09-01 02:47:56.754243,4.8291991338302
21837,2020-09-01 02:47:57.125012,4.8291991338302
21838,2020-09-01 02:47:57.412043,4.8291991338302
21839,2020-09-01 02:47:57.666367,4.8291991338302
21840,2020-09-01 02:47:57.964197,4.8291991338302
21841,2020-09-01 02:47:58.278556,4.8291991338302
21842,2020-09-01 02:47:58.573336,4.90000402064452
21843,2020-09-01 02:47:58.911425,4.90000402064452
21844,2020-09-01 02:47:59.327339,4.90000402064452
21845,2020-09-01 02:47:59.623785,4.90000402064452
21846,2020-09-01 02:48:00.017145,4.90000402064452
21847,2020-09-01 02:48:00.384518,4.90000402064452
21848,2020-09-01 02:48:00.692586,4.90000402064452
21849,2020-09-01 02:48:00.980875,4.90000402064452
21850,2020-09-01 02:48:01.314957,4.90000402064452
21851,2020-09-01 02:48:01.658318,4.90000402064452
21852,2020-09-01 02:48:01.971978,4.97066735376751
21853,2020-09-01 02:48:02.292742,4.97066735376751
21854,2020-09-01 02:48:02.603523,4.97066735376751
21855,2020-09-01 02:48:02.895325,4.97066735376751
21856,2020-09-01 02:48:03.226622,4.97066735376751
21857,2020-09-01 02:48:03.621492,4.97066735376751
21858,2020-09-01 02:48:03.934434,4.97066735376751
21859,2020-09-01 02:48:04.219484,4.97066735376751
21860,2020-09-01 02:48:04.565140,4.97066735376751
21861,2020-09-01 02:48:04.907018,4.85719772649354
21862,2020-09-01 02:48:05.186405,4.85719772649354
21863,2020-09-01 02:48:05.468297,4.85719772649354
21864,2020-09-01 02:48:05.845632,4.85719772649354
21865,2020-09-01 02:48:06.233271,4.85719772649354
21866,2020-09-01 02:48:06.606297,4.85719772649354
21867,2020-09-01 02:48:06.964336,4.85719772649354
21868,2020-09-01 02:48:07.309376,4.85719772649354
21869,2020-09-01 02:48:07.624661,4.74407420682201
21870,2020-09-01 02:48:07.947358,4.74407420682201
21871,2020-09-01 02:48:08.272925,4.74407420682201
21872,2020-09-01 02:48:08.621600,4.74407420682201
21873,2020-09-01 02:48:08.984196,4.74407420682201
21874,2020-09-01 02:48:09.350726,4.74407420682201
21875,2020-09-01 02:48:09.765979,4.74407420682201
21876,2020-09-01 02:48:10.103165,4.74407420682201
21877,2020-09-01 02:48:10.431265,4.63129289486899
21878,2020-09-01 02:48:10.718227,4.63129289486899
21879,2020-09-01 02:48:11.025425,4.63129289486899
21880,2020-09-01 02:48:11.364718,4.63129289486899
21881,2020-09-01 02:48:11.680263,4.63129289486899
21882,2020-09-01 02:48:12.048192,4.63129289486899
21883,2020-09-01 02:48:12.374246,4.63129289486899
21884,2020-09-01 02:48:12.708593,4.63129289486899
21885,2020-09-01 02:48:13.088946,4.63129289486899
21886,2020-09-01 02:48:13.427070,4.63129289486899
21887,2020-09-01 02:48:13.742281,4.51885001075526
21888,2020-09-01 02:48:14.027062,4.51885001075526
21889,2020-09-01 02:48:14.368643,4.51885001075526
21890,2020-09-01 02:48:14.658673,4.51885001075526
21891,2020-09-01 02:48:14.996158,4.51885001075526
21892,2020-09-01 02:48:15.267906,4.51885001075526
21893,2020-09-01 02:48:15.541741,4.51885001075526
21894,2020-09-01 02:48:15.887055,4.51885001075526
21895,2020-09-01 02:48:16.244911,4.51885001075526
21896,2020-09-01 02:48:16.511022,4.51885001075526
21897,2020-09-01 02:48:16.844422,4.40674188717658
21898,2020-09-01 02:48:17.139898,4.40674188717658
21899,2020-09-01 02:48:17.424327,4.40674188717658
21900,2020-09-01 02:48:17.713580,4.40674188717658
21901,2020-09-01 02:48:18.008139,4.40674188717658
21902,2020-09-01 02:48:18.366390,4.40674188717658
21903,2020-09-01 02:48:18.693068,4.40674188717658
21904,2020-09-01 02:48:19.006715,4.40674188717658
21905,2020-09-01 02:48:19.379689,4.29496496281308
21906,2020-09-01 02:48:19.727438,4.29496496281308
21907,2020-09-01 02:48:20.045986,4.29496496281308
21908,2020-09-01 02:48:20.355235,4.29496496281308
21909,2020-09-01 02:48:20.716090,4.29496496281308
21910,2020-09-01 02:48:21.011902,4.29496496281308
21911,2020-09-01 02:48:21.373667,4.29496496281308
21912,2020-09-01 02:48:21.708393,4.29496496281308
21913,2020-09-01 02:48:22.124036,4.18351577644206
21914,2020-09-01 02:48:22.506434,4.18351577644206
21915,2020-09-01 02:48:22.842287,4.18351577644206
21916,2020-09-01 02:48:23.137305,4.18351577644206
21917,2020-09-01 02:48:23.429690,4.18351577644206
21918,2020-09-01 02:48:23.761256,4.18351577644206
21919,2020-09-01 02:48:24.134316,4.18351577644206
21920,2020-09-01 02:48:24.464940,4.18351577644206
21921,2020-09-01 02:48:24.753220,4.18351577644206
21922,2020-09-01 02:48:25.059912,4.18351577644206
21923,2020-09-01 02:48:25.409361,4.07239096164732
21924,2020-09-01 02:48:25.816612,4.07239096164732
21925,2020-09-01 02:48:26.180919,4.07239096164732
21926,2020-09-01 02:48:26.540683,4.07239096164732
21927,2020-09-01 02:48:26.907131,4.07239096164732
21928,2020-09-01 02:48:27.171537,4.07239096164732
21929,2020-09-01 02:48:27.433529,4.07239096164732
21930,2020-09-01 02:48:27.713909,4.07239096164732
21931,2020-09-01 02:48:27.978346,4.07239096164732
21932,2020-09-01 02:48:28.324911,4.07239096164732
21933,2020-09-01 02:48:28.556332,3.96158724203995
21934,2020-09-01 02:48:28.882372,3.96158724203995
21935,2020-09-01 02:48:29.190685,3.96158724203995
21936,2020-09-01 02:48:29.498267,3.96158724203995
21937,2020-09-01 02:48:29.855321,3.96158724203995
21938,2020-09-01 02:48:30.189522,3.96158724203995
21939,2020-09-01 02:48:30.439510,3.96158724203995
21940,2020-09-01 02:48:30.767874,3.96158724203995
21941,2020-09-01 02:48:31.183175,3.86312062295201
21942,2020-09-01 02:48:31.474626,3.86312062295201
21943,2020-09-01 02:48:31.849471,3.86312062295201
21944,2020-09-01 02:48:32.155792,3.86312062295201
21945,2020-09-01 02:48:32.433081,3.86312062295201
21946,2020-09-01 02:48:32.702363,3.86312062295201
21947,2020-09-01 02:48:33.000085,3.86312062295201
21948,2020-09-01 02:48:33.348079,3.86312062295201
21949,2020-09-01 02:48:33.697569,3.86312062295201
21950,2020-09-01 02:48:34.057430,3.86312062295201
21951,2020-09-01 02:48:34.422309,3.7649528670931
21952,2020-09-01 02:48:34.833262,3.7649528670931
21953,2020-09-01 02:48:35.164878,3.7649528670931
21954,2020-09-01 02:48:35.432021,3.7649528670931
21955,2020-09-01 02:48:35.721927,3.7649528670931
21956,2020-09-01 02:48:35.994758,3.7649528670931
21957,2020-09-01 02:48:36.308207,3.7649528670931
21958,2020-09-01 02:48:36.644780,3.7649528670931
21959,2020-09-01 02:48:36.900276,3.7649528670931
21960,2020-09-01 02:48:37.217375,3.66708082154263
21961,2020-09-01 02:48:37.612107,3.66708082154263
21962,2020-09-01 02:48:37.970765,3.66708082154263
21963,2020-09-01 02:48:38.271124,3.66708082154263
21964,2020-09-01 02:48:38.583179,3.66708082154263
21965,2020-09-01 02:48:38.859151,3.66708082154263
21966,2020-09-01 02:48:39.215709,3.66708082154263
21967,2020-09-01 02:48:39.585176,3.66708082154263
21968,2020-09-01 02:48:39.846745,3.66708082154263
21969,2020-09-01 02:48:40.191818,3.56950141185419
21970,2020-09-01 02:48:40.551058,3.56950141185419
21971,2020-09-01 02:48:40.874081,3.56950141185419
21972,2020-09-01 02:48:41.296347,3.56950141185419
21973,2020-09-01 02:48:41.577257,3.56950141185419
21974,2020-09-01 02:48:41.891257,3.56950141185419
21975,2020-09-01 02:48:42.230770,3.56950141185419
21976,2020-09-01 02:48:42.498319,3.56950141185419
21977,2020-09-01 02:48:42.808776,3.56950141185419
21978,2020-09-01 02:48:43.151631,3.47221163864577
21979,2020-09-01 02:48:43.471717,3.47221163864577
21980,2020-09-01 02:48:43.749716,3.47221163864577
21981,2020-09-01 02:48:44.087259,3.47221163864577
21982,2020-09-01 02:48:44.358769,3.47221163864577
21983,2020-09-01 02:48:44.700067,3.47221163864577
21984,2020-09-01 02:48:45.001421,3.47221163864577
21985,2020-09-01 02:48:45.356204,3.47221163864577
21986,2020-09-01 02:48:45.698293,3.47221163864577
21987,2020-09-01 02:48:46.045669,3.47221163864577
21988,2020-09-01 02:48:46.387291,3.47221163864577
21989,2020-09-01 02:48:46.723588,3.37520857444859
21990,2020-09-01 02:48:46.972962,3.37520857444859
21991,2020-09-01 02:48:47.315307,3.37520857444859
21992,2020-09-01 02:48:47.660842,3.37520857444859
21993,2020-09-01 02:48:47.955810,3.37520857444859
21994,2020-09-01 02:48:48.235637,3.37520857444859
21995,2020-09-01 02:48:48.580727,3.37520857444859
21996,2020-09-01 02:48:48.842517,3.37520857444859
21997,2020-09-01 02:48:49.125422,3.27848936078799
21998,2020-09-01 02:48:49.400455,3.27848936078799
21999,2020-09-01 02:48:49.732096,3.27848936078799
22000,2020-09-01 02:48:50.182981,3.27848936078799
22001,2020-09-01 02:48:50.591250,3.27848936078799
22002,2020-09-01 02:48:50.987300,3.27848936078799
22003,2020-09-01 02:48:51.300158,3.27848936078799
22004,2020-09-01 02:48:51.588059,3.27848936078799
22005,2020-09-01 02:48:51.946401,3.27848936078799
22006,2020-09-01 02:48:52.254524,3.18205120547327
22007,2020-09-01 02:48:52.634272,3.18205120547327
22008,2020-09-01 02:48:52.984022,3.18205120547327
22009,2020-09-01 02:48:53.272049,3.18205120547327
22010,2020-09-01 02:48:53.479105,3.18205120547327
22011,2020-09-01 02:48:53.895469,3.18205120547327
22012,2020-09-01 02:48:54.223172,3.18205120547327
22013,2020-09-01 02:48:54.604223,3.18205120547327
22014,2020-09-01 02:48:54.903101,3.18205120547327
22015,2020-09-01 02:48:55.224452,3.08589138007667
22016,2020-09-01 02:48:55.487126,3.08589138007667
22017,2020-09-01 02:48:55.787328,3.08589138007667
22018,2020-09-01 02:48:56.119852,3.08589138007667
22019,2020-09-01 02:48:56.472910,3.08589138007667
22020,2020-09-01 02:48:56.770061,3.08589138007667
22021,2020-09-01 02:48:57.100480,3.08589138007667
22022,2020-09-01 02:48:57.390760,3.08589138007667
22023,2020-09-01 02:48:57.678858,3.08589138007667
22024,2020-09-01 02:48:58.048673,2.99000721758401
22025,2020-09-01 02:48:58.377023,2.99000721758401
22026,2020-09-01 02:48:58.691080,2.99000721758401
22027,2020-09-01 02:48:59.016246,2.99000721758401
22028,2020-09-01 02:48:59.314503,2.99000721758401
22029,2020-09-01 02:48:59.609135,2.99000721758401
22030,2020-09-01 02:48:59.909351,2.99000721758401
22031,2020-09-01 02:49:00.270848,2.99000721758401
22032,2020-09-01 02:49:00.537800,2.99000721758401
22033,2020-09-01 02:49:00.884133,2.89439611020192
22034,2020-09-01 02:49:01.192463,2.89439611020192
22035,2020-09-01 02:49:01.533203,2.89439611020192
22036,2020-09-01 02:49:01.914545,2.89439611020192
22037,2020-09-01 02:49:02.319617,2.89439611020192
22038,2020-09-01 02:49:02.644184,2.89439611020192
22039,2020-09-01 02:49:02.901206,2.89439611020192
22040,2020-09-01 02:49:03.236548,2.89439611020192
22041,2020-09-01 02:49:03.574942,2.89439611020192
22042,2020-09-01 02:49:03.858750,2.89439611020192
22043,2020-09-01 02:49:04.150962,2.79905550730854
22044,2020-09-01 02:49:04.446878,2.79905550730854
22045,2020-09-01 02:49:04.765231,2.79905550730854
22046,2020-09-01 02:49:05.117958,2.79905550730854
22047,2020-09-01 02:49:05.451407,2.79905550730854
22048,2020-09-01 02:49:05.683447,2.79905550730854
22049,2020-09-01 02:49:05.909787,2.79905550730854
22050,2020-09-01 02:49:06.193283,2.79905550730854
22051,2020-09-01 02:49:06.526022,2.6692746890708
22052,2020-09-01 02:49:06.846473,2.6692746890708
22053,2020-09-01 02:49:07.146616,2.6692746890708
22054,2020-09-01 02:49:07.478864,2.6692746890708
22055,2020-09-01 02:49:07.733365,2.6692746890708
22056,2020-09-01 02:49:07.966561,2.6692746890708
22057,2020-09-01 02:49:08.316843,2.6692746890708
22058,2020-09-01 02:49:08.577182,2.6692746890708
22059,2020-09-01 02:49:08.929905,2.6692746890708
22060,2020-09-01 02:49:09.251609,2.6692746890708
22061,2020-09-01 02:49:09.610267,2.5398141271218
22062,2020-09-01 02:49:09.888647,2.5398141271218
22063,2020-09-01 02:49:10.267116,2.5398141271218
22064,2020-09-01 02:49:10.547435,2.5398141271218
22065,2020-09-01 02:49:10.951226,2.5398141271218
22066,2020-09-01 02:49:11.296480,2.5398141271218
22067,2020-09-01 02:49:11.658724,2.5398141271218
22068,2020-09-01 02:49:11.970732,2.5398141271218
22069,2020-09-01 02:49:12.296055,2.5398141271218
22070,2020-09-01 02:49:12.602896,2.5398141271218
22071,2020-09-01 02:49:12.975654,2.41067163540029
22072,2020-09-01 02:49:13.346096,2.41067163540029
22073,2020-09-01 02:49:13.678549,2.41067163540029
22074,2020-09-01 02:49:13.971552,2.41067163540029
22075,2020-09-01 02:49:14.285954,2.41067163540029
22076,2020-09-01 02:49:14.627707,2.41067163540029
22077,2020-09-01 02:49:14.983607,2.41067163540029
22078,2020-09-01 02:49:15.299786,2.41067163540029
22079,2020-09-01 02:49:15.652722,2.28184508550898
22080,2020-09-01 02:49:16.000442,2.28184508550898
22081,2020-09-01 02:49:16.272158,2.28184508550898
22082,2020-09-01 02:49:16.469434,2.28184508550898
22083,2020-09-01 02:49:16.769199,2.28184508550898
22084,2020-09-01 02:49:17.064662,2.28184508550898
22085,2020-09-01 02:49:17.351448,2.28184508550898
22086,2020-09-01 02:49:17.625196,2.28184508550898
22087,2020-09-01 02:49:17.960686,2.28184508550898
22088,2020-09-01 02:49:18.297044,2.1533324060232
22089,2020-09-01 02:49:18.632304,2.1533324060232
22090,2020-09-01 02:49:18.889641,2.1533324060232
22091,2020-09-01 02:49:19.156862,2.1533324060232
22092,2020-09-01 02:49:19.465538,2.1533324060232
22093,2020-09-01 02:49:19.785051,2.1533324060232
22094,2020-09-01 02:49:20.061891,2.1533324060232
22095,2020-09-01 02:49:20.417342,2.1533324060232
22096,2020-09-01 02:49:20.762511,2.1533324060232
22097,2020-09-01 02:49:21.028185,2.1533324060232
22098,2020-09-01 02:49:21.276555,2.18449761233364
22099,2020-09-01 02:49:21.567218,2.18449761233364
22100,2020-09-01 02:49:21.907792,2.18449761233364
22101,2020-09-01 02:49:22.197422,2.18449761233364
22102,2020-09-01 02:49:22.554540,2.18449761233364
22103,2020-09-01 02:49:22.922226,2.18449761233364
22104,2020-09-01 02:49:23.251025,2.18449761233364
22105,2020-09-01 02:49:23.581313,2.18449761233364
22106,2020-09-01 02:49:23.801960,2.18449761233364
22107,2020-09-01 02:49:24.161714,2.21557621665509
22108,2020-09-01 02:49:24.541264,2.21557621665509
22109,2020-09-01 02:49:24.894245,2.21557621665509
22110,2020-09-01 02:49:25.232559,2.21557621665509
22111,2020-09-01 02:49:25.584001,2.21557621665509
22112,2020-09-01 02:49:25.875885,2.21557621665509
22113,2020-09-01 02:49:26.197675,2.21557621665509
22114,2020-09-01 02:49:26.489612,2.21557621665509
22115,2020-09-01 02:49:26.874710,2.24656860358286
22116,2020-09-01 02:49:27.206737,2.24656860358286
22117,2020-09-01 02:49:27.549597,2.24656860358286
22118,2020-09-01 02:49:27.850742,2.24656860358286
22119,2020-09-01 02:49:28.175677,2.24656860358286
22120,2020-09-01 02:49:28.419491,2.24656860358286
22121,2020-09-01 02:49:28.688595,2.24656860358286
22122,2020-09-01 02:49:28.914380,2.24656860358286
22123,2020-09-01 02:49:29.251412,2.24656860358286
22124,2020-09-01 02:49:29.528676,2.24656860358286
22125,2020-09-01 02:49:29.809041,2.24656860358286
22126,2020-09-01 02:49:30.097256,2.27736736782991
22127,2020-09-01 02:49:30.465499,2.27736736782991
22128,2020-09-01 02:49:30.753853,2.27736736782991
22129,2020-09-01 02:49:31.036644,2.27736736782991
22130,2020-09-01 02:49:31.377851,2.27736736782991
22131,2020-09-01 02:49:31.688141,2.27736736782991
22132,2020-09-01 02:49:31.927220,2.27736736782991
22133,2020-09-01 02:49:32.243895,2.27736736782991
22134,2020-09-01 02:49:32.472980,2.27736736782991
22135,2020-09-01 02:49:32.816470,2.27736736782991
22136,2020-09-01 02:49:33.090947,2.27736736782991
22137,2020-09-01 02:49:33.407432,2.30807429761479
22138,2020-09-01 02:49:33.761316,2.30807429761479
22139,2020-09-01 02:49:34.100432,2.30807429761479
22140,2020-09-01 02:49:34.456165,2.30807429761479
22141,2020-09-01 02:49:34.774561,2.30807429761479
22142,2020-09-01 02:49:35.077673,2.30807429761479
22143,2020-09-01 02:49:35.367469,2.30807429761479
22144,2020-09-01 02:49:35.724555,2.30807429761479
22145,2020-09-01 02:49:36.080580,2.33868976502487
22146,2020-09-01 02:49:36.456427,2.33868976502487
22147,2020-09-01 02:49:36.715511,2.33868976502487
22148,2020-09-01 02:49:36.949116,2.33868976502487
22149,2020-09-01 02:49:37.272156,2.33868976502487
22150,2020-09-01 02:49:37.553587,2.33868976502487
22151,2020-09-01 02:49:37.844792,2.33868976502487
22152,2020-09-01 02:49:38.121698,2.33868976502487
22153,2020-09-01 02:49:38.409804,2.33868976502487
22154,2020-09-01 02:49:38.782912,2.33868976502487
22155,2020-09-01 02:49:39.135368,2.33868976502487
22156,2020-09-01 02:49:39.418634,2.36921413978313
22157,2020-09-01 02:49:39.712748,2.36921413978313
22158,2020-09-01 02:49:40.072145,2.36921413978313
22159,2020-09-01 02:49:40.437926,2.36921413978313
22160,2020-09-01 02:49:40.782798,2.36921413978313
22161,2020-09-01 02:49:41.094293,2.36921413978313
22162,2020-09-01 02:49:41.414267,2.36921413978313
22163,2020-09-01 02:49:41.727104,2.36921413978313
22164,2020-09-01 02:49:41.985103,2.36921413978313
22165,2020-09-01 02:49:42.353644,2.36921413978313
22166,2020-09-01 02:49:42.641606,2.36921413978313
22167,2020-09-01 02:49:42.922822,2.42177175037754
22168,2020-09-01 02:49:43.256636,2.42177175037754
22169,2020-09-01 02:49:43.598781,2.42177175037754
22170,2020-09-01 02:49:43.976595,2.42177175037754
22171,2020-09-01 02:49:44.382592,2.42177175037754
22172,2020-09-01 02:49:44.681858,2.42177175037754
22173,2020-09-01 02:49:44.982702,2.42177175037754
22174,2020-09-01 02:49:45.356176,2.47417691869315
22175,2020-09-01 02:49:45.664807,2.47417691869315
22176,2020-09-01 02:49:45.982880,2.47417691869315
22177,2020-09-01 02:49:46.292180,2.47417691869315
22178,2020-09-01 02:49:46.532107,2.47417691869315
22179,2020-09-01 02:49:46.860497,2.47417691869315
22180,2020-09-01 02:49:47.212959,2.47417691869315
22181,2020-09-01 02:49:47.532376,2.47417691869315
22182,2020-09-01 02:49:47.812764,2.47417691869315
22183,2020-09-01 02:49:48.183831,2.52643023826472
22184,2020-09-01 02:49:48.541650,2.52643023826472
22185,2020-09-01 02:49:48.945442,2.52643023826472
22186,2020-09-01 02:49:49.228143,2.52643023826472
22187,2020-09-01 02:49:49.581983,2.52643023826472
22188,2020-09-01 02:49:49.899896,2.52643023826472
22189,2020-09-01 02:49:50.162656,2.52643023826472
22190,2020-09-01 02:49:50.417926,2.52643023826472
22191,2020-09-01 02:49:50.672836,2.52643023826472
22192,2020-09-01 02:49:50.969334,2.57853229883698
22193,2020-09-01 02:49:51.269074,2.57853229883698
22194,2020-09-01 02:49:51.587248,2.57853229883698
22195,2020-09-01 02:49:51.839850,2.57853229883698
22196,2020-09-01 02:49:52.105067,2.57853229883698
22197,2020-09-01 02:49:52.419189,2.57853229883698
22198,2020-09-01 02:49:52.748096,2.57853229883698
22199,2020-09-01 02:49:53.124224,2.57853229883698
22200,2020-09-01 02:49:53.482368,2.63048368641461
22201,2020-09-01 02:49:53.869012,2.63048368641461
22202,2020-09-01 02:49:54.226952,2.63048368641461
22203,2020-09-01 02:49:54.564226,2.63048368641461
22204,2020-09-01 02:49:54.933740,2.63048368641461
22205,2020-09-01 02:49:55.260910,2.63048368641461
22206,2020-09-01 02:49:55.595736,2.63048368641461
22207,2020-09-01 02:49:55.948292,2.63048368641461
22208,2020-09-01 02:49:56.204487,2.63048368641461
22209,2020-09-01 02:49:56.552324,2.68228498331102
22210,2020-09-01 02:49:56.915677,2.68228498331102
22211,2020-09-01 02:49:57.303503,2.68228498331102
22212,2020-09-01 02:49:57.594835,2.68228498331102
22213,2020-09-01 02:49:57.917953,2.68228498331102
22214,2020-09-01 02:49:58.190552,2.68228498331102
22215,2020-09-01 02:49:58.466215,2.68228498331102
22216,2020-09-01 02:49:58.758308,2.68228498331102
22217,2020-09-01 02:49:59.142978,2.68228498331102
22218,2020-09-01 02:49:59.481844,2.68228498331102
22219,2020-09-01 02:49:59.778877,2.70914391145111
22220,2020-09-01 02:50:00.090340,2.70914391145111
22221,2020-09-01 02:50:00.373514,2.70914391145111
22222,2020-09-01 02:50:00.729298,2.70914391145111
22223,2020-09-01 02:50:01.073451,2.70914391145111
22224,2020-09-01 02:50:01.357914,2.70914391145111
22225,2020-09-01 02:50:01.668976,2.70914391145111
22226,2020-09-01 02:50:02.045744,2.70914391145111
22227,2020-09-01 02:50:02.358126,2.73637532583967
22228,2020-09-01 02:50:02.671080,2.73637532583967
22229,2020-09-01 02:50:03.040276,2.73637532583967
22230,2020-09-01 02:50:03.368673,2.73637532583967
22231,2020-09-01 02:50:03.739083,2.73637532583967
22232,2020-09-01 02:50:04.044718,2.73637532583967
22233,2020-09-01 02:50:04.320671,2.73637532583967
22234,2020-09-01 02:50:04.638644,2.73637532583967
22235,2020-09-01 02:50:05.057733,2.73637532583967
22236,2020-09-01 02:50:05.351359,2.73637532583967
22237,2020-09-01 02:50:05.660078,2.73637532583967
22238,2020-09-01 02:50:05.964652,2.73637532583967
22239,2020-09-01 02:50:06.237685,2.73637532583967
22240,2020-09-01 02:50:06.576509,2.73637532583967
22241,2020-09-01 02:50:06.900669,2.73637532583967
22242,2020-09-01 02:50:07.210081,2.73637532583967
22243,2020-09-01 02:50:07.485958,2.73637532583967
22244,2020-09-01 02:50:07.818586,2.73637532583967
22245,2020-09-01 02:50:08.108018,2.73637532583967
22246,2020-09-01 02:50:08.476645,2.79303123811702
22247,2020-09-01 02:50:08.798280,2.79303123811702
22248,2020-09-01 02:50:09.079643,2.79303123811702
22249,2020-09-01 02:50:09.402822,2.79303123811702
22250,2020-09-01 02:50:09.655120,2.79303123811702
22251,2020-09-01 02:50:09.987125,2.79303123811702
22252,2020-09-01 02:50:10.275873,2.79303123811702
22253,2020-09-01 02:50:10.531507,2.79303123811702
22254,2020-09-01 02:50:10.914657,2.85253604991919
22255,2020-09-01 02:50:11.252488,2.85253604991919
22256,2020-09-01 02:50:11.636569,2.85253604991919
22257,2020-09-01 02:50:11.980242,2.85253604991919
22258,2020-09-01 02:50:12.229803,2.85253604991919
22259,2020-09-01 02:50:12.487191,2.85253604991919
22260,2020-09-01 02:50:12.792501,2.85253604991919
22261,2020-09-01 02:50:13.129159,2.85253604991919
22262,2020-09-01 02:50:13.468571,2.85253604991919
22263,2020-09-01 02:50:13.833771,2.91188850535089
22264,2020-09-01 02:50:14.108889,2.91188850535089
22265,2020-09-01 02:50:14.438684,2.91188850535089
22266,2020-09-01 02:50:14.721928,2.91188850535089
22267,2020-09-01 02:50:15.105944,2.91188850535089
22268,2020-09-01 02:50:15.463034,2.91188850535089
22269,2020-09-01 02:50:15.778314,2.91188850535089
22270,2020-09-01 02:50:16.024376,2.91188850535089
22271,2020-09-01 02:50:16.382065,2.91188850535089
22272,2020-09-01 02:50:16.718579,2.91188850535089
22273,2020-09-01 02:50:16.999325,2.91188850535089
22274,2020-09-01 02:50:17.225928,2.97108922361602
22275,2020-09-01 02:50:17.477184,2.97108922361602
22276,2020-09-01 02:50:17.858292,2.97108922361602
22277,2020-09-01 02:50:18.196219,2.97108922361602
22278,2020-09-01 02:50:18.607069,2.97108922361602
22279,2020-09-01 02:50:18.843851,2.97108922361602
22280,2020-09-01 02:50:19.248321,2.97108922361602
22281,2020-09-01 02:50:19.621563,2.97108922361602
22282,2020-09-01 02:50:19.859063,3.03013882030434
22283,2020-09-01 02:50:20.103427,3.03013882030434
22284,2020-09-01 02:50:20.489409,3.03013882030434
22285,2020-09-01 02:50:20.747436,3.03013882030434
22286,2020-09-01 02:50:21.115337,3.03013882030434
22287,2020-09-01 02:50:21.427563,3.03013882030434
22288,2020-09-01 02:50:22.121741,3.03013882030434
22289,2020-09-01 02:50:22.764590,3.03013882030434
22290,2020-09-01 02:50:23.421293,3.03013882030434
22291,2020-09-01 02:50:23.795157,3.03013882030434
22292,2020-09-01 02:50:24.146775,3.11981631802931
22293,2020-09-01 02:50:24.473780,3.11981631802931
22294,2020-09-01 02:50:24.814523,3.11981631802931
22295,2020-09-01 02:50:25.185071,3.11981631802931
22296,2020-09-01 02:50:25.465313,3.11981631802931
22297,2020-09-01 02:50:25.747876,3.11981631802931
22298,2020-09-01 02:50:26.107548,3.11981631802931
22299,2020-09-01 02:50:26.438354,3.11981631802931
22300,2020-09-01 02:50:26.732784,3.11981631802931
22301,2020-09-01 02:50:27.115797,3.20927600214542
22302,2020-09-01 02:50:27.418824,3.20927600214542
22303,2020-09-01 02:50:27.675990,3.20927600214542
22304,2020-09-01 02:50:27.987077,3.20927600214542
22305,2020-09-01 02:50:28.240297,3.20927600214542
22306,2020-09-01 02:50:28.606285,3.20927600214542
22307,2020-09-01 02:50:28.914702,3.20927600214542
22308,2020-09-01 02:50:29.269814,3.20927600214542
22309,2020-09-01 02:50:29.556821,3.2985186341395
22310,2020-09-01 02:50:29.926230,3.2985186341395
22311,2020-09-01 02:50:30.218113,3.2985186341395
22312,2020-09-01 02:50:30.509218,3.2985186341395
22313,2020-09-01 02:50:30.812903,3.2985186341395
22314,2020-09-01 02:50:31.160781,3.2985186341395
22315,2020-09-01 02:50:31.486050,3.2985186341395
22316,2020-09-01 02:50:31.831831,3.2985186341395
22317,2020-09-01 02:50:32.148198,3.2985186341395
22318,2020-09-01 02:50:32.440024,3.38754497073792
22319,2020-09-01 02:50:32.686944,3.38754497073792
22320,2020-09-01 02:50:32.982577,3.38754497073792
22321,2020-09-01 02:50:33.293487,3.38754497073792
22322,2020-09-01 02:50:33.645644,3.38754497073792
22323,2020-09-01 02:50:34.012508,3.38754497073792
22324,2020-09-01 02:50:34.344609,3.38754497073792
22325,2020-09-01 02:50:34.616262,3.38754497073792
22326,2020-09-01 02:50:34.894279,3.38754497073792
22327,2020-09-01 02:50:35.319111,3.47635576400019
22328,2020-09-01 02:50:35.559532,3.47635576400019
22329,2020-09-01 02:50:35.893897,3.47635576400019
22330,2020-09-01 02:50:36.236238,3.47635576400019
22331,2020-09-01 02:50:36.503479,3.47635576400019
22332,2020-09-01 02:50:36.819603,3.47635576400019
22333,2020-09-01 02:50:37.111063,3.47635576400019
22334,2020-09-01 02:50:37.373883,3.47635576400019
22335,2020-09-01 02:50:37.663869,3.47635576400019
22336,2020-09-01 02:50:37.975977,3.56495176140875
22337,2020-09-01 02:50:38.345287,3.56495176140875
22338,2020-09-01 02:50:38.621548,3.56495176140875
22339,2020-09-01 02:50:38.958115,3.56495176140875
22340,2020-09-01 02:50:39.318299,3.56495176140875
22341,2020-09-01 02:50:39.604487,3.56495176140875
22342,2020-09-01 02:50:39.930133,3.56495176140875
22343,2020-09-01 02:50:40.284447,3.56495176140875
22344,2020-09-01 02:50:40.678279,3.63330046519127
