iteration,timestamp,T7
22345,2020-09-01 02:50:41.051870,3.63330046519127
22346,2020-09-01 02:50:41.376459,3.63330046519127
22347,2020-09-01 02:50:41.706968,3.63330046519127
22348,2020-09-01 02:50:42.057188,3.63330046519127
22349,2020-09-01 02:50:42.419791,3.63330046519127
22350,2020-09-01 02:50:42.724646,3.63330046519127
22351,2020-09-01 02:50:43.047166,3.63330046519127
22352,2020-09-01 02:50:43.363385,3.63330046519127
22353,2020-09-01 02:50:43.711239,3.6608857568517
22354,2020-09-01 02:50:44.059679,3.6608857568517
22355,2020-09-01 02:50:44.423126,3.6608857568517
22356,2020-09-01 02:50:44.753372,3.6608857568517
22357,2020-09-01 02:50:45.023525,3.6608857568517
22358,2020-09-01 02:50:45.429983,3.6608857568517
22359,2020-09-01 02:50:45.721882,3.6608857568517
22360,2020-09-01 02:50:46.113609,3.6608857568517
22361,2020-09-01 02:50:46.453235,3.6608857568517
22362,2020-09-01 02:50:46.802365,3.782536703792
22363,2020-09-01 02:50:47.148072,3.782536703792
22364,2020-09-01 02:50:47.509314,3.782536703792
22365,2020-09-01 02:50:47.806033,3.782536703792
22366,2020-09-01 02:50:48.145120,3.782536703792
22367,2020-09-01 02:50:48.397622,3.782536703792
22368,2020-09-01 02:50:48.748408,3.782536703792
22369,2020-09-01 02:50:49.078283,3.782536703792
22370,2020-09-01 02:50:49.422810,3.90397207059466
22371,2020-09-01 02:50:49.791330,3.90397207059466
22372,2020-09-01 02:50:50.144496,3.90397207059466
22373,2020-09-01 02:50:50.461167,3.90397207059466
22374,2020-09-01 02:50:50.755301,3.90397207059466
22375,2020-09-01 02:50:51.136491,3.90397207059466
22376,2020-09-01 02:50:51.508883,3.90397207059466
22377,2020-09-01 02:50:51.811182,3.90397207059466
22378,2020-09-01 02:50:52.168593,4.02519219494492
22379,2020-09-01 02:50:52.490253,4.02519219494492
22380,2020-09-01 02:50:52.784671,4.02519219494492
22381,2020-09-01 02:50:53.060166,4.02519219494492
22382,2020-09-01 02:50:53.398063,4.02519219494492
22383,2020-09-01 02:50:53.689459,4.02519219494492
22384,2020-09-01 02:50:54.095669,4.02519219494492
22385,2020-09-01 02:50:54.419701,4.02519219494492
22386,2020-09-01 02:50:54.726276,4.02519219494492
22387,2020-09-01 02:50:55.058532,4.14619741116555
22388,2020-09-01 02:50:55.400516,4.14619741116555
22389,2020-09-01 02:50:55.722071,4.14619741116555
22390,2020-09-01 02:50:56.045164,4.14619741116555
22391,2020-09-01 02:50:56.375088,4.14619741116555
22392,2020-09-01 02:50:56.699440,4.14619741116555
22393,2020-09-01 02:50:57.034462,4.14619741116555
22394,2020-09-01 02:50:57.356428,4.14619741116555
22395,2020-09-01 02:50:57.784006,4.26698805034859
22396,2020-09-01 02:50:58.123359,4.26698805034859
22397,2020-09-01 02:50:58.474957,4.26698805034859
22398,2020-09-01 02:50:58.819919,4.26698805034859
22399,2020-09-01 02:50:59.119233,4.26698805034859
22400,2020-09-01 02:50:59.355059,4.26698805034859
22401,2020-09-01 02:50:59.715757,4.26698805034859
22402,2020-09-01 02:50:59.957832,4.26698805034859
22403,2020-09-01 02:51:00.255839,4.26698805034859
22404,2020-09-01 02:51:00.502388,4.26698805034859
22405,2020-09-01 02:51:00.851520,4.38013370014799
22406,2020-09-01 02:51:01.100563,4.38013370014799
22407,2020-09-01 02:51:01.342852,4.38013370014799
22408,2020-09-01 02:51:01.619917,4.38013370014799
22409,2020-09-01 02:51:01.955010,4.38013370014799
22410,2020-09-01 02:51:02.284010,4.38013370014799
22411,2020-09-01 02:51:02.605591,4.38013370014799
22412,2020-09-01 02:51:02.845755,4.38013370014799
22413,2020-09-01 02:51:03.149819,4.38013370014799
22414,2020-09-01 02:51:03.481137,4.38013370014799
22415,2020-09-01 02:51:03.847818,4.49307765081116
22416,2020-09-01 02:51:04.124223,4.49307765081116
22417,2020-09-01 02:51:04.469444,4.49307765081116
22418,2020-09-01 02:51:04.793169,4.49307765081116
22419,2020-09-01 02:51:05.134279,4.49307765081116
22420,2020-09-01 02:51:05.433202,4.49307765081116
22421,2020-09-01 02:51:05.760509,4.49307765081116
22422,2020-09-01 02:51:06.058774,4.49307765081116
22423,2020-09-01 02:51:06.500758,4.60582023153998
22424,2020-09-01 02:51:06.748755,4.60582023153998
22425,2020-09-01 02:51:07.055850,4.60582023153998
22426,2020-09-01 02:51:07.405295,4.60582023153998
22427,2020-09-01 02:51:07.723631,4.60582023153998
22428,2020-09-01 02:51:08.119838,4.60582023153998
22429,2020-09-01 02:51:08.407472,4.60582023153998
22430,2020-09-01 02:51:08.654500,4.60582023153998
22431,2020-09-01 02:51:08.974346,4.71836176886451
22432,2020-09-01 02:51:09.254180,4.71836176886451
22433,2020-09-01 02:51:09.641123,4.71836176886451
22434,2020-09-01 02:51:09.915060,4.71836176886451
22435,2020-09-01 02:51:10.253108,4.71836176886451
22436,2020-09-01 02:51:10.518559,4.71836176886451
22437,2020-09-01 02:51:10.878947,4.71836176886451
22438,2020-09-01 02:51:11.212678,4.71836176886451
22439,2020-09-01 02:51:11.493264,4.71836176886451
22440,2020-09-01 02:51:11.808045,4.83070258672936
22441,2020-09-01 02:51:12.065387,4.83070258672936
22442,2020-09-01 02:51:12.426251,4.83070258672936
22443,2020-09-01 02:51:12.705047,4.83070258672936
22444,2020-09-01 02:51:13.014590,4.83070258672936
22445,2020-09-01 02:51:13.392214,4.83070258672936
22446,2020-09-01 02:51:13.661976,4.83070258672936
22447,2020-09-01 02:51:14.018298,4.83070258672936
22448,2020-09-01 02:51:14.426953,4.94284300657471
22449,2020-09-01 02:51:14.696926,4.94284300657471
22450,2020-09-01 02:51:15.053941,4.94284300657471
22451,2020-09-01 02:51:15.397583,4.94284300657471
22452,2020-09-01 02:51:15.758158,4.94284300657471
22453,2020-09-01 02:51:16.016015,4.94284300657471
22454,2020-09-01 02:51:16.373805,4.94284300657471
22455,2020-09-01 02:51:16.645718,4.94284300657471
22456,2020-09-01 02:51:16.939372,4.94284300657471
22457,2020-09-01 02:51:17.299835,4.94284300657471
22458,2020-09-01 02:51:17.592576,4.94284300657471
22459,2020-09-01 02:51:17.848270,4.94284300657471
22460,2020-09-01 02:51:18.171970,5.00030571487109
22461,2020-09-01 02:51:18.452541,5.00030571487109
22462,2020-09-01 02:51:18.767468,5.00030571487109
22463,2020-09-01 02:51:19.102721,5.00030571487109
22464,2020-09-01 02:51:19.441205,5.00030571487109
22465,2020-09-01 02:51:19.788188,5.00030571487109
22466,2020-09-01 02:51:20.070604,5.00030571487109
22467,2020-09-01 02:51:20.430237,5.00030571487109
22468,2020-09-01 02:51:20.706422,5.00030571487109
22469,2020-09-01 02:51:20.972138,5.00030571487109
22470,2020-09-01 02:51:21.329584,5.00030571487109
22471,2020-09-01 02:51:21.578958,4.95895666530939
22472,2020-09-01 02:51:21.861649,4.95895666530939
22473,2020-09-01 02:51:22.185108,4.95895666530939
22474,2020-09-01 02:51:22.539284,4.95895666530939
22475,2020-09-01 02:51:22.827149,4.95895666530939
22476,2020-09-01 02:51:23.172271,4.95895666530939
22477,2020-09-01 02:51:23.475100,4.95895666530939
22478,2020-09-01 02:51:23.741771,4.95895666530939
22479,2020-09-01 02:51:24.102397,4.95895666530939
22480,2020-09-01 02:51:24.371791,4.95895666530939
22481,2020-09-01 02:51:24.682046,4.87415077592367
22482,2020-09-01 02:51:25.055598,4.87415077592367
22483,2020-09-01 02:51:25.460827,4.87415077592367
22484,2020-09-01 02:51:25.771155,4.87415077592367
22485,2020-09-01 02:51:26.128278,4.87415077592367
22486,2020-09-01 02:51:26.421617,4.87415077592367
22487,2020-09-01 02:51:26.693861,4.87415077592367
22488,2020-09-01 02:51:26.987178,4.87415077592367
22489,2020-09-01 02:51:27.279280,4.87415077592367
22490,2020-09-01 02:51:27.698726,4.78966636373282
22491,2020-09-01 02:51:27.976269,4.78966636373282
22492,2020-09-01 02:51:28.298411,4.78966636373282
22493,2020-09-01 02:51:28.677258,4.78966636373282
22494,2020-09-01 02:51:29.019085,4.78966636373282
22495,2020-09-01 02:51:29.436517,4.78966636373282
22496,2020-09-01 02:51:29.783888,4.78966636373282
22497,2020-09-01 02:51:30.074299,4.78966636373282
22498,2020-09-01 02:51:30.369146,4.7054986454045
22499,2020-09-01 02:51:30.684309,4.7054986454045
22500,2020-09-01 02:51:30.959489,4.7054986454045
22501,2020-09-01 02:51:31.267701,4.7054986454045
22502,2020-09-01 02:51:31.541941,4.7054986454045
22503,2020-09-01 02:51:31.922053,4.7054986454045
22504,2020-09-01 02:51:32.235391,4.7054986454045
22505,2020-09-01 02:51:32.583036,4.7054986454045
22506,2020-09-01 02:51:32.852032,4.7054986454045
22507,2020-09-01 02:51:33.184297,4.7054986454045
22508,2020-09-01 02:51:33.543282,4.62164301500428
22509,2020-09-01 02:51:33.887743,4.62164301500428
22510,2020-09-01 02:51:34.275761,4.62164301500428
22511,2020-09-01 02:51:34.586525,4.62164301500428
22512,2020-09-01 02:51:34.908309,4.62164301500428
22513,2020-09-01 02:51:35.186489,4.62164301500428
22514,2020-09-01 02:51:35.469529,4.62164301500428
22515,2020-09-01 02:51:35.742132,4.62164301500428
22516,2020-09-01 02:51:36.055829,4.62164301500428
22517,2020-09-01 02:51:36.398021,4.62164301500428
22518,2020-09-01 02:51:36.729027,4.53809503025337
22519,2020-09-01 02:51:36.999027,4.53809503025337
22520,2020-09-01 02:51:37.283618,4.53809503025337
22521,2020-09-01 02:51:37.564381,4.53809503025337
22522,2020-09-01 02:51:37.854384,4.53809503025337
22523,2020-09-01 02:51:38.235338,4.53809503025337
22524,2020-09-01 02:51:38.552616,4.53809503025337
22525,2020-09-01 02:51:38.824810,4.53809503025337
22526,2020-09-01 02:51:39.058221,4.53809503025337
22527,2020-09-01 02:51:39.401101,4.53809503025337
22528,2020-09-01 02:51:39.644174,4.45947331878176
22529,2020-09-01 02:51:39.888808,4.45947331878176
22530,2020-09-01 02:51:40.208434,4.45947331878176
22531,2020-09-01 02:51:40.522811,4.45947331878176
22532,2020-09-01 02:51:40.810534,4.45947331878176
22533,2020-09-01 02:51:41.134969,4.45947331878176
22534,2020-09-01 02:51:41.455488,4.45947331878176
22535,2020-09-01 02:51:41.762305,4.45947331878176
22536,2020-09-01 02:51:42.074886,4.45947331878176
22537,2020-09-01 02:51:42.376393,4.45947331878176
22538,2020-09-01 02:51:42.661663,4.38114475200273
22539,2020-09-01 02:51:42.929459,4.38114475200273
22540,2020-09-01 02:51:43.173113,4.38114475200273
22541,2020-09-01 02:51:43.428837,4.38114475200273
22542,2020-09-01 02:51:43.673106,4.38114475200273
22543,2020-09-01 02:51:43.965825,4.38114475200273
22544,2020-09-01 02:51:44.365204,4.38114475200273
22545,2020-09-01 02:51:44.675695,4.38114475200273
22546,2020-09-01 02:51:45.085519,4.38114475200273
22547,2020-09-01 02:51:45.422990,4.38114475200273
22548,2020-09-01 02:51:45.719295,4.38114475200273
22549,2020-09-01 02:51:46.216644,4.30310523102484
22550,2020-09-01 02:51:46.637888,4.30310523102484
22551,2020-09-01 02:51:47.036020,4.30310523102484
22552,2020-09-01 02:51:47.353041,4.30310523102484
22553,2020-09-01 02:51:47.794455,4.30310523102484
22554,2020-09-01 02:51:48.108090,4.30310523102484
22555,2020-09-01 02:51:48.369024,4.30310523102484
22556,2020-09-01 02:51:48.700673,4.30310523102484
22557,2020-09-01 02:51:49.049910,4.22535078625953
22558,2020-09-01 02:51:49.426554,4.22535078625953
22559,2020-09-01 02:51:49.739080,4.22535078625953
22560,2020-09-01 02:51:50.083493,4.22535078625953
22561,2020-09-01 02:51:50.380668,4.22535078625953
22562,2020-09-01 02:51:50.653087,4.22535078625953
22563,2020-09-01 02:51:50.975280,4.22535078625953
22564,2020-09-01 02:51:51.283565,4.22535078625953
22565,2020-09-01 02:51:51.590280,4.22535078625953
22566,2020-09-01 02:51:51.981522,4.22535078625953
22567,2020-09-01 02:51:52.340485,4.14787756959736
22568,2020-09-01 02:51:52.587640,4.14787756959736
22569,2020-09-01 02:51:52.897694,4.14787756959736
22570,2020-09-01 02:51:53.225270,4.14787756959736
22571,2020-09-01 02:51:53.664858,4.14787756959736
22572,2020-09-01 02:51:53.983540,4.14787756959736
22573,2020-09-01 02:51:54.267020,4.14787756959736
22574,2020-09-01 02:51:54.585005,4.14787756959736
22575,2020-09-01 02:51:54.911395,4.14787756959736
22576,2020-09-01 02:51:55.237171,4.14787756959736
22577,2020-09-01 02:51:55.588513,4.07068184736448
22578,2020-09-01 02:51:55.974758,4.07068184736448
22579,2020-09-01 02:51:56.320113,4.07068184736448
22580,2020-09-01 02:51:56.631436,4.07068184736448
22581,2020-09-01 02:51:56.945849,4.07068184736448
22582,2020-09-01 02:51:57.209259,4.07068184736448
22583,2020-09-01 02:51:57.542471,4.07068184736448
22584,2020-09-01 02:51:57.852678,4.07068184736448
22585,2020-09-01 02:51:58.177925,4.07068184736448
22586,2020-09-01 02:51:58.480431,3.99375999394861
22587,2020-09-01 02:51:58.826282,3.99375999394861
22588,2020-09-01 02:51:59.161216,3.99375999394861
22589,2020-09-01 02:51:59.449511,3.99375999394861
22590,2020-09-01 02:51:59.696722,3.99375999394861
22591,2020-09-01 02:52:00.010501,3.99375999394861
22592,2020-09-01 02:52:00.316077,3.99375999394861
22593,2020-09-01 02:52:00.675028,3.99375999394861
22594,2020-09-01 02:52:01.016092,3.99375999394861
22595,2020-09-01 02:52:01.331457,3.91710848600427
22596,2020-09-01 02:52:01.724110,3.91710848600427
22597,2020-09-01 02:52:02.057130,3.91710848600427
22598,2020-09-01 02:52:02.381119,3.91710848600427
22599,2020-09-01 02:52:02.750586,3.91710848600427
22600,2020-09-01 02:52:03.098821,3.91710848600427
22601,2020-09-01 02:52:03.398903,3.91710848600427
22602,2020-09-01 02:52:03.744885,3.91710848600427
22603,2020-09-01 02:52:04.040764,3.84072389716283
22604,2020-09-01 02:52:04.368687,3.84072389716283
22605,2020-09-01 02:52:04.664485,3.84072389716283
22606,2020-09-01 02:52:05.038858,3.84072389716283
22607,2020-09-01 02:52:05.418882,3.84072389716283
22608,2020-09-01 02:52:05.732857,3.84072389716283
22609,2020-09-01 02:52:06.091602,3.84072389716283
22610,2020-09-01 02:52:06.429290,3.84072389716283
22611,2020-09-01 02:52:06.764519,3.7646028931853
22612,2020-09-01 02:52:07.028871,3.7646028931853
22613,2020-09-01 02:52:07.324658,3.7646028931853
22614,2020-09-01 02:52:07.621201,3.7646028931853
22615,2020-09-01 02:52:07.926172,3.7646028931853
22616,2020-09-01 02:52:08.265990,3.7646028931853
22617,2020-09-01 02:52:08.632520,3.7646028931853
22618,2020-09-01 02:52:08.988158,3.7646028931853
22619,2020-09-01 02:52:09.293592,3.7646028931853
22620,2020-09-01 02:52:09.607828,3.7646028931853
22621,2020-09-01 02:52:09.938865,3.68874222750547
22622,2020-09-01 02:52:10.334857,3.68874222750547
22623,2020-09-01 02:52:10.688370,3.68874222750547
22624,2020-09-01 02:52:11.007866,3.68874222750547
22625,2020-09-01 02:52:11.258918,3.68874222750547
22626,2020-09-01 02:52:11.589636,3.68874222750547
22627,2020-09-01 02:52:11.921457,3.68874222750547
22628,2020-09-01 02:52:12.272149,3.68874222750547
22629,2020-09-01 02:52:12.610228,3.68874222750547
22630,2020-09-01 02:52:12.913102,3.61313873711957
22631,2020-09-01 02:52:13.245952,3.61313873711957
22632,2020-09-01 02:52:13.533192,3.61313873711957
22633,2020-09-01 02:52:13.805613,3.61313873711957
22634,2020-09-01 02:52:14.180839,3.61313873711957
22635,2020-09-01 02:52:14.502212,3.61313873711957
22636,2020-09-01 02:52:14.815389,3.61313873711957
22637,2020-09-01 02:52:15.183150,3.61313873711957
22638,2020-09-01 02:52:15.536798,3.61313873711957
22639,2020-09-01 02:52:15.960135,3.51855126647961
22640,2020-09-01 02:52:16.240343,3.51855126647961
22641,2020-09-01 02:52:16.599179,3.51855126647961
22642,2020-09-01 02:52:16.872721,3.51855126647961
22643,2020-09-01 02:52:17.120192,3.51855126647961
22644,2020-09-01 02:52:17.477770,3.51855126647961
22645,2020-09-01 02:52:17.849871,3.51855126647961
22646,2020-09-01 02:52:18.105445,3.51855126647961
22647,2020-09-01 02:52:18.349559,3.51855126647961
22648,2020-09-01 02:52:18.636975,3.42424824677165
22649,2020-09-01 02:52:18.942737,3.42424824677165
22650,2020-09-01 02:52:19.237510,3.42424824677165
22651,2020-09-01 02:52:19.509777,3.42424824677165
22652,2020-09-01 02:52:19.787950,3.42424824677165
22653,2020-09-01 02:52:20.050924,3.42424824677165
22654,2020-09-01 02:52:20.320386,3.42424824677165
22655,2020-09-01 02:52:20.667046,3.42424824677165
22656,2020-09-01 02:52:20.912246,3.42424824677165
22657,2020-09-01 02:52:21.273027,3.42424824677165
22658,2020-09-01 02:52:21.650607,3.33022675455364
22659,2020-09-01 02:52:21.926077,3.33022675455364
22660,2020-09-01 02:52:22.208690,3.33022675455364
22661,2020-09-01 02:52:22.457951,3.33022675455364
22662,2020-09-01 02:52:22.732723,3.33022675455364
22663,2020-09-01 02:52:23.103387,3.33022675455364
22664,2020-09-01 02:52:23.410112,3.33022675455364
22665,2020-09-01 02:52:23.733979,3.33022675455364
22666,2020-09-01 02:52:24.034008,3.33022675455364
22667,2020-09-01 02:52:24.353834,3.23648393507598
22668,2020-09-01 02:52:24.696932,3.23648393507598
22669,2020-09-01 02:52:25.054797,3.23648393507598
22670,2020-09-01 02:52:25.297726,3.23648393507598
22671,2020-09-01 02:52:25.564972,3.23648393507598
22672,2020-09-01 02:52:25.940140,3.23648393507598
22673,2020-09-01 02:52:26.283384,3.23648393507598
22674,2020-09-01 02:52:26.619800,3.23648393507598
22675,2020-09-01 02:52:26.881965,3.23648393507598
22676,2020-09-01 02:52:27.210326,3.14301699957677
22677,2020-09-01 02:52:27.565767,3.14301699957677
22678,2020-09-01 02:52:27.831647,3.14301699957677
22679,2020-09-01 02:52:28.086755,3.14301699957677
22680,2020-09-01 02:52:28.426298,3.14301699957677
22681,2020-09-01 02:52:28.676283,3.14301699957677
22682,2020-09-01 02:52:29.024616,3.14301699957677
22683,2020-09-01 02:52:29.328847,3.14301699957677
22684,2020-09-01 02:52:29.712478,3.14301699957677
22685,2020-09-01 02:52:29.979062,3.04982322276254
22686,2020-09-01 02:52:30.294247,3.04982322276254
22687,2020-09-01 02:52:30.624909,3.04982322276254
22688,2020-09-01 02:52:30.898177,3.04982322276254
22689,2020-09-01 02:52:31.232601,3.04982322276254
22690,2020-09-01 02:52:31.565848,3.04982322276254
22691,2020-09-01 02:52:31.917717,3.04982322276254
22692,2020-09-01 02:52:32.193236,3.04982322276254
22693,2020-09-01 02:52:32.520981,3.04982322276254
22694,2020-09-01 02:52:32.723889,3.04982322276254
22695,2020-09-01 02:52:33.081068,3.04982322276254
22696,2020-09-01 02:52:33.373918,2.95689994045773
22697,2020-09-01 02:52:33.638108,2.95689994045773
22698,2020-09-01 02:52:33.980037,2.95689994045773
22699,2020-09-01 02:52:34.388918,2.95689994045773
22700,2020-09-01 02:52:34.643824,2.95689994045773
22701,2020-09-01 02:52:34.932574,2.95689994045773
22702,2020-09-01 02:52:35.258564,2.95689994045773
22703,2020-09-01 02:52:35.527344,2.95689994045773
22704,2020-09-01 02:52:35.868156,2.95689994045773
22705,2020-09-01 02:52:36.131629,2.95689994045773
22706,2020-09-01 02:52:36.507895,2.86424454740818
22707,2020-09-01 02:52:36.814846,2.86424454740818
22708,2020-09-01 02:52:37.128469,2.86424454740818
22709,2020-09-01 02:52:37.491582,2.86424454740818
22710,2020-09-01 02:52:37.840349,2.86424454740818
22711,2020-09-01 02:52:38.099449,2.86424454740818
22712,2020-09-01 02:52:38.344100,2.86424454740818
22713,2020-09-01 02:52:38.650366,2.86424454740818
22714,2020-09-01 02:52:38.913752,2.86424454740818
22715,2020-09-01 02:52:39.147609,2.86424454740818
22716,2020-09-01 02:52:39.413826,2.86424454740818
22717,2020-09-01 02:52:39.657009,2.86424454740818
22718,2020-09-01 02:52:39.950556,2.77185449522547
22719,2020-09-01 02:52:40.293773,2.77185449522547
22720,2020-09-01 02:52:40.614240,2.77185449522547
22721,2020-09-01 02:52:40.888436,2.77185449522547
22722,2020-09-01 02:52:41.203171,2.77185449522547
22723,2020-09-01 02:52:41.584076,2.77185449522547
22724,2020-09-01 02:52:41.871156,2.77185449522547
22725,2020-09-01 02:52:42.123938,2.77185449522547
22726,2020-09-01 02:52:42.451868,2.77185449522547
22727,2020-09-01 02:52:42.780798,2.77185449522547
22728,2020-09-01 02:52:43.134053,2.6797272904608
22729,2020-09-01 02:52:43.393879,2.6797272904608
22730,2020-09-01 02:52:43.660438,2.6797272904608
22731,2020-09-01 02:52:43.928271,2.6797272904608
22732,2020-09-01 02:52:44.270773,2.6797272904608
22733,2020-09-01 02:52:44.616923,2.6797272904608
22734,2020-09-01 02:52:44.914125,2.6797272904608
22735,2020-09-01 02:52:45.202524,2.6797272904608
22736,2020-09-01 02:52:45.488069,2.5878604927982
22737,2020-09-01 02:52:45.781916,2.5878604927982
22738,2020-09-01 02:52:46.090347,2.5878604927982
22739,2020-09-01 02:52:46.413165,2.5878604927982
22740,2020-09-01 02:52:46.668338,2.5878604927982
22741,2020-09-01 02:52:46.929801,2.5878604927982
22742,2020-09-01 02:52:47.226125,2.5878604927982
22743,2020-09-01 02:52:47.562026,2.5878604927982
22744,2020-09-01 02:52:47.887258,2.5878604927982
22745,2020-09-01 02:52:48.247161,2.49625171335806
22746,2020-09-01 02:52:48.576619,2.49625171335806
22747,2020-09-01 02:52:48.899062,2.49625171335806
22748,2020-09-01 02:52:49.222541,2.49625171335806
22749,2020-09-01 02:52:49.539264,2.49625171335806
22750,2020-09-01 02:52:49.826779,2.49625171335806
22751,2020-09-01 02:52:50.144562,2.49625171335806
22752,2020-09-01 02:52:50.496353,2.49625171335806
22753,2020-09-01 02:52:50.786838,2.49625171335806
22754,2020-09-01 02:52:51.041887,2.37844780837898
22755,2020-09-01 02:52:51.382860,2.37844780837898
22756,2020-09-01 02:52:51.714348,2.37844780837898
22757,2020-09-01 02:52:52.047850,2.37844780837898
22758,2020-09-01 02:52:52.419159,2.37844780837898
22759,2020-09-01 02:52:52.705683,2.37844780837898
22760,2020-09-01 02:52:53.007728,2.37844780837898
22761,2020-09-01 02:52:53.307213,2.26094261969088
22762,2020-09-01 02:52:53.634145,2.26094261969088
22763,2020-09-01 02:52:53.891828,2.26094261969088
22764,2020-09-01 02:52:54.220231,2.26094261969088
22765,2020-09-01 02:52:54.573279,2.26094261969088
22766,2020-09-01 02:52:54.877399,2.26094261969088
22767,2020-09-01 02:52:55.128470,2.26094261969088
22768,2020-09-01 02:52:55.393271,2.26094261969088
22769,2020-09-01 02:52:55.724665,2.26094261969088
22770,2020-09-01 02:52:56.033605,2.26094261969088
22771,2020-09-01 02:52:56.281391,2.30970088946667
22772,2020-09-01 02:52:56.565374,2.30970088946667
22773,2020-09-01 02:52:56.899625,2.30970088946667
22774,2020-09-01 02:52:57.220650,2.30970088946667
22775,2020-09-01 02:52:57.481729,2.30970088946667
22776,2020-09-01 02:52:57.699731,2.30970088946667
22777,2020-09-01 02:52:57.960829,2.30970088946667
22778,2020-09-01 02:52:58.322158,2.30970088946667
22779,2020-09-01 02:52:58.637261,2.30970088946667
22780,2020-09-01 02:52:58.993264,2.35833642363842
22781,2020-09-01 02:52:59.333068,2.35833642363842
22782,2020-09-01 02:52:59.626348,2.35833642363842
22783,2020-09-01 02:52:59.919253,2.35833642363842
22784,2020-09-01 02:53:00.263209,2.35833642363842
22785,2020-09-01 02:53:00.559563,2.35833642363842
22786,2020-09-01 02:53:00.920612,2.35833642363842
22787,2020-09-01 02:53:01.252569,2.40684977719174
22788,2020-09-01 02:53:01.535981,2.40684977719174
22789,2020-09-01 02:53:01.901406,2.40684977719174
22790,2020-09-01 02:53:02.188298,2.40684977719174
22791,2020-09-01 02:53:02.489755,2.40684977719174
22792,2020-09-01 02:53:02.879058,2.40684977719174
22793,2020-09-01 02:53:03.221312,2.40684977719174
22794,2020-09-01 02:53:03.541473,2.40684977719174
22795,2020-09-01 02:53:03.891605,2.40684977719174
22796,2020-09-01 02:53:04.226176,2.45524150189426
22797,2020-09-01 02:53:04.550670,2.45524150189426
22798,2020-09-01 02:53:04.818925,2.45524150189426
22799,2020-09-01 02:53:05.167157,2.45524150189426
22800,2020-09-01 02:53:05.412091,2.45524150189426
22801,2020-09-01 02:53:05.696067,2.45524150189426
22802,2020-09-01 02:53:06.018524,2.45524150189426
22803,2020-09-01 02:53:06.360584,2.45524150189426
22804,2020-09-01 02:53:06.711011,2.45524150189426
22805,2020-09-01 02:53:07.003184,2.50351214633321
22806,2020-09-01 02:53:07.436464,2.50351214633321
22807,2020-09-01 02:53:07.762268,2.50351214633321
22808,2020-09-01 02:53:08.142283,2.50351214633321
22809,2020-09-01 02:53:08.558257,2.50351214633321
22810,2020-09-01 02:53:08.853475,2.50351214633321
22811,2020-09-01 02:53:09.135951,2.50351214633321
22812,2020-09-01 02:53:09.426293,2.50351214633321
22813,2020-09-01 02:53:09.734030,2.50351214633321
22814,2020-09-01 02:53:09.969040,2.50351214633321
22815,2020-09-01 02:53:10.305665,2.5516622559518
22816,2020-09-01 02:53:10.573243,2.5516622559518
22817,2020-09-01 02:53:10.926539,2.5516622559518
22818,2020-09-01 02:53:11.226700,2.5516622559518
22819,2020-09-01 02:53:11.565731,2.5516622559518
22820,2020-09-01 02:53:11.946480,2.5516622559518
22821,2020-09-01 02:53:12.191914,2.5516622559518
22822,2020-09-01 02:53:12.487263,2.5516622559518
22823,2020-09-01 02:53:12.808103,2.5516622559518
22824,2020-09-01 02:53:13.224802,2.5996923730754
22825,2020-09-01 02:53:13.499589,2.5996923730754
22826,2020-09-01 02:53:13.885703,2.5996923730754
22827,2020-09-01 02:53:14.220472,2.5996923730754
22828,2020-09-01 02:53:14.474091,2.5996923730754
22829,2020-09-01 02:53:14.808459,2.5996923730754
22830,2020-09-01 02:53:15.110853,2.5996923730754
22831,2020-09-01 02:53:15.397638,2.5996923730754
22832,2020-09-01 02:53:15.729798,2.5996923730754
22833,2020-09-01 02:53:15.999947,2.5996923730754
22834,2020-09-01 02:53:16.328730,2.5996923730754
22835,2020-09-01 02:53:16.681588,2.64760303695019
22836,2020-09-01 02:53:16.965691,2.64760303695019
22837,2020-09-01 02:53:17.286511,2.64760303695019
22838,2020-09-01 02:53:17.628674,2.64760303695019
22839,2020-09-01 02:53:17.983860,2.64760303695019
22840,2020-09-01 02:53:18.293629,2.64760303695019
22841,2020-09-01 02:53:18.594391,2.64760303695019
22842,2020-09-01 02:53:18.953132,2.64760303695019
22843,2020-09-01 02:53:19.245670,2.64760303695019
22844,2020-09-01 02:53:19.527159,2.64760303695019
22845,2020-09-01 02:53:19.802372,2.69539478378053
22846,2020-09-01 02:53:20.087061,2.69539478378053
22847,2020-09-01 02:53:20.429891,2.69539478378053
22848,2020-09-01 02:53:20.710032,2.69539478378053
22849,2020-09-01 02:53:21.017898,2.69539478378053
22850,2020-09-01 02:53:21.363746,2.69539478378053
22851,2020-09-01 02:53:21.705737,2.69539478378053
22852,2020-09-01 02:53:21.991370,2.69539478378053
22853,2020-09-01 02:53:22.259674,2.69539478378053
22854,2020-09-01 02:53:22.528515,2.74306814676065
22855,2020-09-01 02:53:22.802303,2.74306814676065
22856,2020-09-01 02:53:23.061860,2.74306814676065
22857,2020-09-01 02:53:23.360106,2.74306814676065
22858,2020-09-01 02:53:23.654053,2.74306814676065
22859,2020-09-01 02:53:23.928420,2.74306814676065
22860,2020-09-01 02:53:24.299024,2.74306814676065
22861,2020-09-01 02:53:24.661036,2.74306814676065
22862,2020-09-01 02:53:25.034829,2.74306814676065
22863,2020-09-01 02:53:25.369822,2.77132807510807
22864,2020-09-01 02:53:25.822400,2.77132807510807
22865,2020-09-01 02:53:26.170401,2.77132807510807
22866,2020-09-01 02:53:26.454866,2.77132807510807
22867,2020-09-01 02:53:26.831681,2.77132807510807
22868,2020-09-01 02:53:27.090976,2.77132807510807
22869,2020-09-01 02:53:27.392448,2.77132807510807
22870,2020-09-01 02:53:27.676003,2.77132807510807
22871,2020-09-01 02:53:27.968369,2.79952222041904
22872,2020-09-01 02:53:28.294537,2.79952222041904
22873,2020-09-01 02:53:28.580497,2.79952222041904
22874,2020-09-01 02:53:28.880444,2.79952222041904
22875,2020-09-01 02:53:29.153528,2.79952222041904
22876,2020-09-01 02:53:29.444063,2.79952222041904
22877,2020-09-01 02:53:29.803441,2.79952222041904
22878,2020-09-01 02:53:30.113954,2.79952222041904
22879,2020-09-01 02:53:30.402885,2.79952222041904
22880,2020-09-01 02:53:30.763808,2.8276509011998
22881,2020-09-01 02:53:31.120447,2.8276509011998
22882,2020-09-01 02:53:31.420486,2.8276509011998
22883,2020-09-01 02:53:31.786766,2.8276509011998
22884,2020-09-01 02:53:32.087436,2.8276509011998
22885,2020-09-01 02:53:32.320219,2.8276509011998
22886,2020-09-01 02:53:32.618593,2.8276509011998
22887,2020-09-01 02:53:32.969900,2.8276509011998
22888,2020-09-01 02:53:33.266606,2.8276509011998
22889,2020-09-01 02:53:33.546526,2.85571443440649
22890,2020-09-01 02:53:33.860966,2.85571443440649
22891,2020-09-01 02:53:34.186846,2.85571443440649
22892,2020-09-01 02:53:34.518463,2.85571443440649
22893,2020-09-01 02:53:34.871971,2.85571443440649
22894,2020-09-01 02:53:35.171869,2.85571443440649
22895,2020-09-01 02:53:35.465181,2.85571443440649
22896,2020-09-01 02:53:35.811103,2.85571443440649
22897,2020-09-01 02:53:36.119878,2.85571443440649
22898,2020-09-01 02:53:36.494488,2.85571443440649
22899,2020-09-01 02:53:36.756590,2.88371313545484
22900,2020-09-01 02:53:37.089850,2.88371313545484
22901,2020-09-01 02:53:37.408780,2.88371313545484
22902,2020-09-01 02:53:37.743845,2.88371313545484
22903,2020-09-01 02:53:38.060025,2.88371313545484
22904,2020-09-01 02:53:38.388001,2.88371313545484
22905,2020-09-01 02:53:38.727105,2.88371313545484
22906,2020-09-01 02:53:39.080953,2.88371313545484
22907,2020-09-01 02:53:39.381001,2.88371313545484
22908,2020-09-01 02:53:39.738266,2.91164731822971
22909,2020-09-01 02:53:40.095337,2.91164731822971
22910,2020-09-01 02:53:40.391021,2.91164731822971
22911,2020-09-01 02:53:40.719484,2.91164731822971
22912,2020-09-01 02:53:41.132663,2.91164731822971
22913,2020-09-01 02:53:41.534217,2.91164731822971
22914,2020-09-01 02:53:41.861711,2.91164731822971
22915,2020-09-01 02:53:42.175415,2.91164731822971
22916,2020-09-01 02:53:42.489296,2.91164731822971
22917,2020-09-01 02:53:42.717426,2.9392834546033
22918,2020-09-01 02:53:43.059685,2.9392834546033
22919,2020-09-01 02:53:43.398141,2.9392834546033
22920,2020-09-01 02:53:43.744683,2.9392834546033
22921,2020-09-01 02:53:44.096401,2.9392834546033
22922,2020-09-01 02:53:44.438373,2.9392834546033
22923,2020-09-01 02:53:44.805289,2.9392834546033
22924,2020-09-01 02:53:45.094608,2.9392834546033
22925,2020-09-01 02:53:45.403496,2.9392834546033
22926,2020-09-01 02:53:45.770467,2.9392834546033
22927,2020-09-01 02:53:46.074403,2.96684877681352
22928,2020-09-01 02:53:46.351615,2.96684877681352
22929,2020-09-01 02:53:46.723127,2.96684877681352
22930,2020-09-01 02:53:47.023290,2.96684877681352
22931,2020-09-01 02:53:47.265816,2.96684877681352
22932,2020-09-01 02:53:47.583967,2.96684877681352
22933,2020-09-01 02:53:47.939112,2.96684877681352
22934,2020-09-01 02:53:48.323769,2.99434355585794
22935,2020-09-01 02:53:48.679977,2.99434355585794
22936,2020-09-01 02:53:49.065127,2.99434355585794
22937,2020-09-01 02:53:49.380001,2.99434355585794
22938,2020-09-01 02:53:49.644330,2.99434355585794
22939,2020-09-01 02:53:49.954752,2.99434355585794
22940,2020-09-01 02:53:50.308253,2.99434355585794
22941,2020-09-01 02:53:50.696771,2.99434355585794
22942,2020-09-01 02:53:51.022145,2.99434355585794
22943,2020-09-01 02:53:51.346111,3.02176806154353
22944,2020-09-01 02:53:51.617120,3.02176806154353
22945,2020-09-01 02:53:51.963811,3.02176806154353
22946,2020-09-01 02:53:52.286646,3.02176806154353
22947,2020-09-01 02:53:52.554248,3.02176806154353
22948,2020-09-01 02:53:52.813709,3.02176806154353
22949,2020-09-01 02:53:53.040778,3.02176806154353
22950,2020-09-01 02:53:53.314583,3.02176806154353
22951,2020-09-01 02:53:53.554501,3.02176806154353
22952,2020-09-01 02:53:53.919707,3.02176806154353
22953,2020-09-01 02:53:54.215952,3.02176806154353
22954,2020-09-01 02:53:54.446411,3.04912256252076
22955,2020-09-01 02:53:54.658181,3.04912256252076
22956,2020-09-01 02:53:54.985363,3.04912256252076
22957,2020-09-01 02:53:55.293119,3.04912256252076
22958,2020-09-01 02:53:55.679431,3.04912256252076
22959,2020-09-01 02:53:55.949895,3.04912256252076
22960,2020-09-01 02:53:56.193679,3.04912256252076
22961,2020-09-01 02:53:56.547405,3.04912256252076
22962,2020-09-01 02:53:56.902592,3.07640732738605
22963,2020-09-01 02:53:57.220227,3.07640732738605
22964,2020-09-01 02:53:57.537528,3.07640732738605
22965,2020-09-01 02:53:57.852234,3.07640732738605
22966,2020-09-01 02:53:58.098118,3.07640732738605
22967,2020-09-01 02:53:58.435168,3.07640732738605
22968,2020-09-01 02:53:58.666551,3.07640732738605
22969,2020-09-01 02:53:58.994433,3.07640732738605
22970,2020-09-01 02:53:59.250726,3.07640732738605
22971,2020-09-01 02:53:59.556758,3.07640732738605
22972,2020-09-01 02:53:59.847836,3.08606219409
22973,2020-09-01 02:54:00.148291,3.08606219409
22974,2020-09-01 02:54:00.501467,3.08606219409
22975,2020-09-01 02:54:00.781269,3.08606219409
22976,2020-09-01 02:54:01.104017,3.08606219409
22977,2020-09-01 02:54:01.435607,3.08606219409
22978,2020-09-01 02:54:01.749130,3.08606219409
22979,2020-09-01 02:54:02.102999,3.08606219409
22980,2020-09-01 02:54:02.478387,3.08606219409
22981,2020-09-01 02:54:02.742451,3.09570486486108
22982,2020-09-01 02:54:03.132475,3.09570486486108
22983,2020-09-01 02:54:03.461230,3.09570486486108
22984,2020-09-01 02:54:03.769720,3.09570486486108
22985,2020-09-01 02:54:04.118494,3.09570486486108
22986,2020-09-01 02:54:04.495698,3.09570486486108
22987,2020-09-01 02:54:04.794348,3.09570486486108
22988,2020-09-01 02:54:05.078901,3.09570486486108
22989,2020-09-01 02:54:05.357862,3.10533535298036
22990,2020-09-01 02:54:05.683120,3.10533535298036
22991,2020-09-01 02:54:06.010796,3.10533535298036
22992,2020-09-01 02:54:06.260690,3.10533535298036
22993,2020-09-01 02:54:06.613392,3.10533535298036
22994,2020-09-01 02:54:06.952489,3.10533535298036
22995,2020-09-01 02:54:07.288809,3.10533535298036
22996,2020-09-01 02:54:07.551314,3.10533535298036
22997,2020-09-01 02:54:07.887091,3.10533535298036
22998,2020-09-01 02:54:08.237939,3.10619386628386
22999,2020-09-01 02:54:08.550357,3.10619386628386
23000,2020-09-01 02:54:08.910326,3.10619386628386
23001,2020-09-01 02:54:09.190053,3.10619386628386
23002,2020-09-01 02:54:09.456061,3.10619386628386
23003,2020-09-01 02:54:09.748438,3.10619386628386
23004,2020-09-01 02:54:10.083190,3.10619386628386
23005,2020-09-01 02:54:10.409176,3.10619386628386
23006,2020-09-01 02:54:10.742749,3.10619386628386
23007,2020-09-01 02:54:11.066692,3.10706791023786
23008,2020-09-01 02:54:11.431528,3.10706791023786
23009,2020-09-01 02:54:11.708016,3.10706791023786
23010,2020-09-01 02:54:12.000624,3.10706791023786
23011,2020-09-01 02:54:12.235757,3.10706791023786
23012,2020-09-01 02:54:12.516827,3.10706791023786
23013,2020-09-01 02:54:12.845987,3.10706791023786
23014,2020-09-01 02:54:13.090450,3.10706791023786
23015,2020-09-01 02:54:13.377247,3.10795735430139
23016,2020-09-01 02:54:13.606091,3.10795735430139
23017,2020-09-01 02:54:13.946076,3.10795735430139
23018,2020-09-01 02:54:14.246928,3.10795735430139
23019,2020-09-01 02:54:14.516755,3.10795735430139
23020,2020-09-01 02:54:14.773743,3.10795735430139
23021,2020-09-01 02:54:15.069098,3.10795735430139
23022,2020-09-01 02:54:15.448344,3.10795735430139
23023,2020-09-01 02:54:15.870570,3.10886206858201
23024,2020-09-01 02:54:16.252300,3.10886206858201
23025,2020-09-01 02:54:16.597691,3.10886206858201
23026,2020-09-01 02:54:16.920278,3.10886206858201
23027,2020-09-01 02:54:17.275434,3.10886206858201
23028,2020-09-01 02:54:17.578163,3.10886206858201
23029,2020-09-01 02:54:17.952220,3.10886206858201
23030,2020-09-01 02:54:18.211681,3.10886206858201
23031,2020-09-01 02:54:18.520103,3.10886206858201
23032,2020-09-01 02:54:18.783939,3.10886206858201
23033,2020-09-01 02:54:19.186507,3.10978192383034
23034,2020-09-01 02:54:19.502526,3.10978192383034
23035,2020-09-01 02:54:19.821065,3.10978192383034
23036,2020-09-01 02:54:20.135077,3.10978192383034
23037,2020-09-01 02:54:20.449839,3.10978192383034
23038,2020-09-01 02:54:20.774843,3.10978192383034
23039,2020-09-01 02:54:21.208868,3.10978192383034
23040,2020-09-01 02:54:21.574699,3.1107167914346
23041,2020-09-01 02:54:21.917272,3.1107167914346
23042,2020-09-01 02:54:22.294407,3.1107167914346
23043,2020-09-01 02:54:22.623497,3.1107167914346
23044,2020-09-01 02:54:22.986311,3.1107167914346
23045,2020-09-01 02:54:23.385451,3.1107167914346
23046,2020-09-01 02:54:23.753170,3.1107167914346
23047,2020-09-01 02:54:24.156636,3.1107167914346
23048,2020-09-01 02:54:24.553170,3.11166654341535
23049,2020-09-01 02:54:24.843993,3.11166654341535
23050,2020-09-01 02:54:25.104121,3.11166654341535
23051,2020-09-01 02:54:25.390371,3.11166654341535
23052,2020-09-01 02:54:25.719043,3.11166654341535
23053,2020-09-01 02:54:26.065726,3.11166654341535
23054,2020-09-01 02:54:26.442677,3.11166654341535
23055,2020-09-01 02:54:26.794448,3.11166654341535
23056,2020-09-01 02:54:27.140648,3.11166654341535
23057,2020-09-01 02:54:27.558238,3.11263105242033
23058,2020-09-01 02:54:27.923664,3.11263105242033
23059,2020-09-01 02:54:28.305032,3.11263105242033
23060,2020-09-01 02:54:28.679828,3.11263105242033
23061,2020-09-01 02:54:29.027799,3.11263105242033
23062,2020-09-01 02:54:29.388755,3.11263105242033
23063,2020-09-01 02:54:29.682386,3.11263105242033
23064,2020-09-01 02:54:30.014666,3.11263105242033
23065,2020-09-01 02:54:30.299935,3.11263105242033
23066,2020-09-01 02:54:30.631502,3.11361019171925
23067,2020-09-01 02:54:30.957931,3.11361019171925
23068,2020-09-01 02:54:31.259445,3.11361019171925
23069,2020-09-01 02:54:31.617658,3.11361019171925
23070,2020-09-01 02:54:31.959771,3.11361019171925
23071,2020-09-01 02:54:32.311233,3.11361019171925
23072,2020-09-01 02:54:32.599946,3.11361019171925
23073,2020-09-01 02:54:32.887885,3.11361019171925
23074,2020-09-01 02:54:33.176280,3.09591692442409
23075,2020-09-01 02:54:33.417945,3.09591692442409
23076,2020-09-01 02:54:33.778100,3.09591692442409
23077,2020-09-01 02:54:34.122942,3.09591692442409
23078,2020-09-01 02:54:34.449660,3.09591692442409
23079,2020-09-01 02:54:34.784812,3.09591692442409
23080,2020-09-01 02:54:35.115659,3.09591692442409
23081,2020-09-01 02:54:35.389871,3.09591692442409
23082,2020-09-01 02:54:35.685135,3.09591692442409
23083,2020-09-01 02:54:36.075990,3.07832617076669
23084,2020-09-01 02:54:36.325343,3.07832617076669
23085,2020-09-01 02:54:36.588837,3.07832617076669
23086,2020-09-01 02:54:36.985578,3.07832617076669
23087,2020-09-01 02:54:37.308705,3.07832617076669
23088,2020-09-01 02:54:37.644978,3.07832617076669
23089,2020-09-01 02:54:37.990101,3.07832617076669
23090,2020-09-01 02:54:38.329737,3.07832617076669
23091,2020-09-01 02:54:38.685399,3.07832617076669
23092,2020-09-01 02:54:39.043648,3.06952347680974
23093,2020-09-01 02:54:39.311461,3.06952347680974
23094,2020-09-01 02:54:39.624356,3.06952347680974
23095,2020-09-01 02:54:39.878191,3.06952347680974
23096,2020-09-01 02:54:40.274972,3.06952347680974
23097,2020-09-01 02:54:40.591486,3.06952347680974
23098,2020-09-01 02:54:41.003397,3.06952347680974
23099,2020-09-01 02:54:41.334825,3.06952347680974
23100,2020-09-01 02:54:41.637588,3.06488100365785
23101,2020-09-01 02:54:41.899835,3.06488100365785
23102,2020-09-01 02:54:42.244748,3.06488100365785
23103,2020-09-01 02:54:42.602681,3.06488100365785
23104,2020-09-01 02:54:42.868816,3.06488100365785
23105,2020-09-01 02:54:43.133869,3.06488100365785
23106,2020-09-01 02:54:43.456907,3.06488100365785
23107,2020-09-01 02:54:43.768563,3.06488100365785
23108,2020-09-01 02:54:44.131858,3.06488100365785
23109,2020-09-01 02:54:44.581341,3.05553001062154
23110,2020-09-01 02:54:44.871433,3.05553001062154
23111,2020-09-01 02:54:45.146314,3.05553001062154
23112,2020-09-01 02:54:45.412327,3.05553001062154
23113,2020-09-01 02:54:45.698057,3.05553001062154
23114,2020-09-01 02:54:46.030763,3.05553001062154
23115,2020-09-01 02:54:46.306782,3.05553001062154
23116,2020-09-01 02:54:46.616486,3.05553001062154
23117,2020-09-01 02:54:46.995156,3.05553001062154
23118,2020-09-01 02:54:47.336486,3.05553001062154
23119,2020-09-01 02:54:47.597237,3.04617151937559
23120,2020-09-01 02:54:47.881037,3.04617151937559
23121,2020-09-01 02:54:48.209404,3.04617151937559
23122,2020-09-01 02:54:48.538292,3.04617151937559
23123,2020-09-01 02:54:48.848040,3.04617151937559
23124,2020-09-01 02:54:49.223509,3.04617151937559
23125,2020-09-01 02:54:49.583787,3.04617151937559
23126,2020-09-01 02:54:49.868312,3.0386167537167
23127,2020-09-01 02:54:50.183442,3.0386167537167
23128,2020-09-01 02:54:50.518550,3.0386167537167
23129,2020-09-01 02:54:50.778122,3.0386167537167
23130,2020-09-01 02:54:51.065170,3.0386167537167
23131,2020-09-01 02:54:51.308837,3.0386167537167
23132,2020-09-01 02:54:51.559727,3.0386167537167
23133,2020-09-01 02:54:51.825885,3.0386167537167
23134,2020-09-01 02:54:52.180570,3.0386167537167
23135,2020-09-01 02:54:52.524347,3.0386167537167
23136,2020-09-01 02:54:52.802948,3.0386167537167
23137,2020-09-01 02:54:53.139560,3.03107830690773
23138,2020-09-01 02:54:53.420942,3.03107830690773
23139,2020-09-01 02:54:53.785824,3.03107830690773
23140,2020-09-01 02:54:54.128637,3.03107830690773
23141,2020-09-01 02:54:54.400768,3.03107830690773
23142,2020-09-01 02:54:54.659624,3.03107830690773
23143,2020-09-01 02:54:54.937929,3.03107830690773
23144,2020-09-01 02:54:55.310587,3.03107830690773
23145,2020-09-01 02:54:55.576175,3.03107830690773
23146,2020-09-01 02:54:55.893785,3.02355618324181
23147,2020-09-01 02:54:56.135227,3.02355618324181
23148,2020-09-01 02:54:56.430639,3.02355618324181
23149,2020-09-01 02:54:56.700102,3.02355618324181
23150,2020-09-01 02:54:57.086687,3.02355618324181
23151,2020-09-01 02:54:57.330307,3.02355618324181
23152,2020-09-01 02:54:57.672288,3.02355618324181
23153,2020-09-01 02:54:58.004514,3.02355618324181
23154,2020-09-01 02:54:58.376987,3.01605038672385
23155,2020-09-01 02:54:58.691431,3.01605038672385
23156,2020-09-01 02:54:58.960596,3.01605038672385
23157,2020-09-01 02:54:59.292043,3.01605038672385
23158,2020-09-01 02:54:59.572066,3.01605038672385
23159,2020-09-01 02:54:59.932447,3.01605038672385
23160,2020-09-01 02:55:00.190870,3.01605038672385
23161,2020-09-01 02:55:00.453743,3.01605038672385
23162,2020-09-01 02:55:00.832776,3.00856092107774
23163,2020-09-01 02:55:01.142159,3.00856092107774
23164,2020-09-01 02:55:01.473087,3.00856092107774
23165,2020-09-01 02:55:01.841828,3.00856092107774
23166,2020-09-01 02:55:02.203760,3.00856092107774
23167,2020-09-01 02:55:02.464049,3.00856092107774
23168,2020-09-01 02:55:02.739646,3.00856092107774
23169,2020-09-01 02:55:03.090786,3.00856092107774
23170,2020-09-01 02:55:03.374875,3.00856092107774
23171,2020-09-01 02:55:03.693826,3.00108778974923
23172,2020-09-01 02:55:03.996424,3.00108778974923
23173,2020-09-01 02:55:04.320375,3.00108778974923
23174,2020-09-01 02:55:04.602991,3.00108778974923
23175,2020-09-01 02:55:04.908549,3.00108778974923
23176,2020-09-01 02:55:05.196176,3.00108778974923
23177,2020-09-01 02:55:05.543591,3.00108778974923
23178,2020-09-01 02:55:05.881376,3.00108778974923
23179,2020-09-01 02:55:06.242306,2.99363099590656
23180,2020-09-01 02:55:06.606841,2.99363099590656
23181,2020-09-01 02:55:06.962163,2.99363099590656
23182,2020-09-01 02:55:07.290396,2.99363099590656
23183,2020-09-01 02:55:07.658388,2.99363099590656
23184,2020-09-01 02:55:07.985091,2.99363099590656
23185,2020-09-01 02:55:08.288698,2.99363099590656
23186,2020-09-01 02:55:08.609567,2.99363099590656
23187,2020-09-01 02:55:08.910665,2.99363099590656
23188,2020-09-01 02:55:09.191599,2.99363099590656
23189,2020-09-01 02:55:09.512812,3.00329761271061
23190,2020-09-01 02:55:09.897407,3.00329761271061
23191,2020-09-01 02:55:10.290165,3.00329761271061
23192,2020-09-01 02:55:10.626492,3.00329761271061
23193,2020-09-01 02:55:10.882047,3.00329761271061
23194,2020-09-01 02:55:11.218613,3.00329761271061
23195,2020-09-01 02:55:11.550677,3.00329761271061
23196,2020-09-01 02:55:11.985918,3.00329761271061
23197,2020-09-01 02:55:12.324335,3.00329761271061
23198,2020-09-01 02:55:12.652987,3.01294796234068
23199,2020-09-01 02:55:13.001601,3.01294796234068
23200,2020-09-01 02:55:13.404705,3.01294796234068
23201,2020-09-01 02:55:13.631871,3.01294796234068
23202,2020-09-01 02:55:14.016926,3.01294796234068
23203,2020-09-01 02:55:14.369655,3.01294796234068
23204,2020-09-01 02:55:14.740587,3.01294796234068
23205,2020-09-01 02:55:15.079251,3.01294796234068
23206,2020-09-01 02:55:15.341531,3.01294796234068
23207,2020-09-01 02:55:15.697881,3.01294796234068
23208,2020-09-01 02:55:16.077134,3.02258211540209
23209,2020-09-01 02:55:16.379143,3.02258211540209
23210,2020-09-01 02:55:16.716346,3.02258211540209
23211,2020-09-01 02:55:17.112208,3.02258211540209
23212,2020-09-01 02:55:17.421997,3.02258211540209
23213,2020-09-01 02:55:17.730109,3.02258211540209
23214,2020-09-01 02:55:18.013385,3.02258211540209
23215,2020-09-01 02:55:18.380098,3.02258211540209
23216,2020-09-01 02:55:18.715953,3.03220014207476
23217,2020-09-01 02:55:19.064368,3.03220014207476
23218,2020-09-01 02:55:19.304985,3.03220014207476
23219,2020-09-01 02:55:19.564961,3.03220014207476
23220,2020-09-01 02:55:19.812254,3.03220014207476
23221,2020-09-01 02:55:20.132426,3.03220014207476
23222,2020-09-01 02:55:20.370699,3.03220014207476
23223,2020-09-01 02:55:20.679326,3.03220014207476
23224,2020-09-01 02:55:21.045654,3.03220014207476
23225,2020-09-01 02:55:21.323271,3.03220014207476
23226,2020-09-01 02:55:21.651958,3.04180211211541
23227,2020-09-01 02:55:21.901179,3.04180211211541
23228,2020-09-01 02:55:22.145685,3.04180211211541
23229,2020-09-01 02:55:22.496185,3.04180211211541
23230,2020-09-01 02:55:22.780944,3.04180211211541
23231,2020-09-01 02:55:23.092310,3.04180211211541
23232,2020-09-01 02:55:23.353226,3.04180211211541
23233,2020-09-01 02:55:23.735478,3.04180211211541
23234,2020-09-01 02:55:24.066835,3.04180211211541
23235,2020-09-01 02:55:24.419482,3.05138809485959
23236,2020-09-01 02:55:24.752780,3.05138809485959
23237,2020-09-01 02:55:25.110449,3.05138809485959
23238,2020-09-01 02:55:25.416804,3.05138809485959
23239,2020-09-01 02:55:25.674079,3.05138809485959
23240,2020-09-01 02:55:25.930521,3.05138809485959
23241,2020-09-01 02:55:26.202381,3.05138809485959
23242,2020-09-01 02:55:26.589151,3.05138809485959
23243,2020-09-01 02:55:26.893274,3.06095815922357
23244,2020-09-01 02:55:27.223711,3.06095815922357
23245,2020-09-01 02:55:27.549067,3.06095815922357
23246,2020-09-01 02:55:27.815229,3.06095815922357
23247,2020-09-01 02:55:28.082665,3.06095815922357
23248,2020-09-01 02:55:28.422938,3.06095815922357
23249,2020-09-01 02:55:28.773541,3.06095815922357
23250,2020-09-01 02:55:29.127342,3.06095815922357
23251,2020-09-01 02:55:29.480378,3.06095815922357
23252,2020-09-01 02:55:29.792268,3.07051237370571
23253,2020-09-01 02:55:30.166799,3.07051237370571
23254,2020-09-01 02:55:30.473744,3.07051237370571
23255,2020-09-01 02:55:30.841794,3.07051237370571
23256,2020-09-01 02:55:31.210650,3.07051237370571
23257,2020-09-01 02:55:31.517268,3.07051237370571
23258,2020-09-01 02:55:31.798928,3.07051237370571
23259,2020-09-01 02:55:32.128389,3.07051237370571
23260,2020-09-01 02:55:32.479331,3.07051237370571
23261,2020-09-01 02:55:32.880668,3.0800508063875
23262,2020-09-01 02:55:33.175853,3.0800508063875
23263,2020-09-01 02:55:33.479499,3.0800508063875
23264,2020-09-01 02:55:33.835984,3.0800508063875
23265,2020-09-01 02:55:34.191616,3.0800508063875
23266,2020-09-01 02:55:34.617853,3.0800508063875
23267,2020-09-01 02:55:34.991274,3.0800508063875
23268,2020-09-01 02:55:35.335239,3.0800508063875
23269,2020-09-01 02:55:35.612412,3.0800508063875
23270,2020-09-01 02:55:35.945186,3.08957352493383
23271,2020-09-01 02:55:36.317342,3.08957352493383
23272,2020-09-01 02:55:36.741635,3.08957352493383
23273,2020-09-01 02:55:37.063296,3.08957352493383
23274,2020-09-01 02:55:37.359219,3.08957352493383
23275,2020-09-01 02:55:37.702653,3.08957352493383
23276,2020-09-01 02:55:38.042337,3.08957352493383
23277,2020-09-01 02:55:38.403633,3.08957352493383
23278,2020-09-01 02:55:38.783869,3.09908059659196
23279,2020-09-01 02:55:39.134760,3.09908059659196
23280,2020-09-01 02:55:39.423473,3.09908059659196
23281,2020-09-01 02:55:39.779773,3.09908059659196
23282,2020-09-01 02:55:40.109428,3.09908059659196
23283,2020-09-01 02:55:40.485477,3.09908059659196
23284,2020-09-01 02:55:40.758067,3.09908059659196
23285,2020-09-01 02:55:41.117550,3.09908059659196
23286,2020-09-01 02:55:41.500982,3.09908059659196
23287,2020-09-01 02:55:41.742547,3.09908059659196
23288,2020-09-01 02:55:42.069910,3.10857208818828
23289,2020-09-01 02:55:42.357047,3.10857208818828
23290,2020-09-01 02:55:42.690229,3.10857208818828
23291,2020-09-01 02:55:43.046899,3.10857208818828
23292,2020-09-01 02:55:43.313498,3.10857208818828
23293,2020-09-01 02:55:43.607379,3.10857208818828
23294,2020-09-01 02:55:43.944957,3.10857208818828
23295,2020-09-01 02:55:44.271913,3.10857208818828
23296,2020-09-01 02:55:44.579302,3.10857208818828
23297,2020-09-01 02:55:44.928558,3.11667870079025
23298,2020-09-01 02:55:45.274369,3.11667870079025
23299,2020-09-01 02:55:45.573756,3.11667870079025
23300,2020-09-01 02:55:45.906599,3.11667870079025
23301,2020-09-01 02:55:46.290436,3.11667870079025
23302,2020-09-01 02:55:46.557692,3.11667870079025
23303,2020-09-01 02:55:46.830682,3.11667870079025
23304,2020-09-01 02:55:47.156199,3.11667870079025
23305,2020-09-01 02:55:47.529784,3.11667870079025
23306,2020-09-01 02:55:47.930031,3.12477747004412
23307,2020-09-01 02:55:48.339883,3.12477747004412
