iteration,timestamp,T7
23308,2020-09-01 02:55:48.668811,3.12477747004412
23309,2020-09-01 02:55:49.022802,3.12477747004412
23310,2020-09-01 02:55:49.304506,3.12477747004412
23311,2020-09-01 02:55:49.673652,3.12477747004412
23312,2020-09-01 02:55:49.996012,3.12477747004412
23313,2020-09-01 02:55:50.315074,3.12477747004412
23314,2020-09-01 02:55:50.657327,3.13286844171331
23315,2020-09-01 02:55:50.967813,3.13286844171331
23316,2020-09-01 02:55:51.292512,3.13286844171331
23317,2020-09-01 02:55:51.633579,3.13286844171331
23318,2020-09-01 02:55:51.879718,3.13286844171331
23319,2020-09-01 02:55:52.204363,3.13286844171331
23320,2020-09-01 02:55:52.527472,3.13286844171331
23321,2020-09-01 02:55:52.833027,3.13286844171331
23322,2020-09-01 02:55:53.242842,3.14095166136561
23323,2020-09-01 02:55:53.633713,3.14095166136561
23324,2020-09-01 02:55:53.894415,3.14095166136561
23325,2020-09-01 02:55:54.224805,3.14095166136561
23326,2020-09-01 02:55:54.580689,3.14095166136561
23327,2020-09-01 02:55:54.847240,3.14095166136561
23328,2020-09-01 02:55:55.190269,3.14095166136561
23329,2020-09-01 02:55:55.512825,3.14095166136561
23330,2020-09-01 02:55:55.914673,3.14095166136561
23331,2020-09-01 02:55:56.248878,3.14095166136561
23332,2020-09-01 02:55:56.583498,3.14902717437924
23333,2020-09-01 02:55:56.820269,3.14902717437924
23334,2020-09-01 02:55:57.088445,3.14902717437924
23335,2020-09-01 02:55:57.390791,3.14902717437924
23336,2020-09-01 02:55:57.741170,3.14902717437924
23337,2020-09-01 02:55:57.980426,3.14902717437924
23338,2020-09-01 02:55:58.258107,3.14902717437924
23339,2020-09-01 02:55:58.504733,3.14902717437924
23340,2020-09-01 02:55:58.825738,3.14902717437924
23341,2020-09-01 02:55:59.090676,3.14902717437924
23342,2020-09-01 02:55:59.332250,3.15709502594896
23343,2020-09-01 02:55:59.599057,3.15709502594896
23344,2020-09-01 02:55:59.885603,3.15709502594896
23345,2020-09-01 02:56:00.210847,3.15709502594896
23346,2020-09-01 02:56:00.543938,3.15709502594896
23347,2020-09-01 02:56:00.895499,3.15709502594896
23348,2020-09-01 02:56:01.183788,3.15709502594896
23349,2020-09-01 02:56:01.498212,3.15709502594896
23350,2020-09-01 02:56:01.808274,3.15709502594896
23351,2020-09-01 02:56:02.073660,3.16515526107678
23352,2020-09-01 02:56:02.415732,3.16515526107678
23353,2020-09-01 02:56:02.722207,3.16515526107678
23354,2020-09-01 02:56:03.067624,3.16515526107678
23355,2020-09-01 02:56:03.307462,3.16515526107678
23356,2020-09-01 02:56:03.640328,3.16515526107678
23357,2020-09-01 02:56:03.868560,3.16515526107678
23358,2020-09-01 02:56:04.273725,3.16515526107678
23359,2020-09-01 02:56:04.632912,3.16515526107678
23360,2020-09-01 02:56:04.904051,3.16515526107678
23361,2020-09-01 02:56:05.176368,3.1731616202823
23362,2020-09-01 02:56:05.552940,3.1731616202823
23363,2020-09-01 02:56:05.932001,3.1731616202823
23364,2020-09-01 02:56:06.197745,3.1731616202823
23365,2020-09-01 02:56:06.498524,3.1731616202823
23366,2020-09-01 02:56:06.764838,3.1731616202823
23367,2020-09-01 02:56:07.128529,3.1731616202823
23368,2020-09-01 02:56:07.451418,3.1731616202823
23369,2020-09-01 02:56:07.900905,3.18115646927518
23370,2020-09-01 02:56:08.156141,3.18115646927518
23371,2020-09-01 02:56:08.496307,3.18115646927518
23372,2020-09-01 02:56:08.820248,3.18115646927518
23373,2020-09-01 02:56:09.148165,3.18115646927518
23374,2020-09-01 02:56:09.448256,3.18115646927518
23375,2020-09-01 02:56:09.777701,3.18115646927518
23376,2020-09-01 02:56:10.096880,3.18115646927518
23377,2020-09-01 02:56:10.457848,3.18115646927518
23378,2020-09-01 02:56:10.825461,3.18913978943634
23379,2020-09-01 02:56:11.097785,3.18913978943634
23380,2020-09-01 02:56:11.454583,3.18913978943634
23381,2020-09-01 02:56:11.815639,3.18913978943634
23382,2020-09-01 02:56:12.164691,3.18913978943634
23383,2020-09-01 02:56:12.474270,3.18913978943634
23384,2020-09-01 02:56:12.818694,3.18913978943634
23385,2020-09-01 02:56:13.117436,3.18913978943634
23386,2020-09-01 02:56:13.427924,3.18913978943634
23387,2020-09-01 02:56:13.745131,3.19711156241023
23388,2020-09-01 02:56:14.046903,3.19711156241023
23389,2020-09-01 02:56:14.443796,3.19711156241023
23390,2020-09-01 02:56:14.823394,3.19711156241023
23391,2020-09-01 02:56:15.077174,3.19711156241023
23392,2020-09-01 02:56:15.331068,3.19711156241023
23393,2020-09-01 02:56:15.657097,3.19711156241023
23394,2020-09-01 02:56:16.023193,3.19711156241023
23395,2020-09-01 02:56:16.432067,3.20507177010504
23396,2020-09-01 02:56:16.799047,3.20507177010504
23397,2020-09-01 02:56:17.114471,3.20507177010504
23398,2020-09-01 02:56:17.445068,3.20507177010504
23399,2020-09-01 02:56:17.743001,3.20507177010504
23400,2020-09-01 02:56:18.068429,3.20507177010504
23401,2020-09-01 02:56:18.388481,3.20507177010504
23402,2020-09-01 02:56:18.669530,3.20507177010504
23403,2020-09-01 02:56:18.986786,3.20507177010504
23404,2020-09-01 02:56:19.258676,3.20507177010504
23405,2020-09-01 02:56:19.536964,3.20507177010504
23406,2020-09-01 02:56:19.916669,3.2708920003487
23407,2020-09-01 02:56:20.196224,3.2708920003487
23408,2020-09-01 02:56:20.476547,3.2708920003487
23409,2020-09-01 02:56:20.835672,3.2708920003487
23410,2020-09-01 02:56:21.198268,3.2708920003487
23411,2020-09-01 02:56:21.531873,3.2708920003487
23412,2020-09-01 02:56:21.793054,3.2708920003487
23413,2020-09-01 02:56:22.085263,3.2708920003487
23414,2020-09-01 02:56:22.378903,3.2708920003487
23415,2020-09-01 02:56:22.690415,3.33659536546094
23416,2020-09-01 02:56:22.977696,3.33659536546094
23417,2020-09-01 02:56:23.349063,3.33659536546094
23418,2020-09-01 02:56:23.616955,3.33659536546094
23419,2020-09-01 02:56:23.931384,3.33659536546094
23420,2020-09-01 02:56:24.254581,3.33659536546094
23421,2020-09-01 02:56:24.604588,3.33659536546094
23422,2020-09-01 02:56:24.888119,3.33659536546094
23423,2020-09-01 02:56:25.181222,3.33659536546094
23424,2020-09-01 02:56:25.453810,3.33659536546094
23425,2020-09-01 02:56:25.722678,3.33659536546094
23426,2020-09-01 02:56:26.133328,3.40218205290689
23427,2020-09-01 02:56:26.482265,3.40218205290689
23428,2020-09-01 02:56:26.771439,3.40218205290689
23429,2020-09-01 02:56:27.140651,3.40218205290689
23430,2020-09-01 02:56:27.431589,3.40218205290689
23431,2020-09-01 02:56:27.686755,3.40218205290689
23432,2020-09-01 02:56:28.018342,3.40218205290689
23433,2020-09-01 02:56:28.346836,3.40218205290689
23434,2020-09-01 02:56:28.676449,3.46765224889404
23435,2020-09-01 02:56:28.944794,3.46765224889404
23436,2020-09-01 02:56:29.262506,3.46765224889404
23437,2020-09-01 02:56:29.507254,3.46765224889404
23438,2020-09-01 02:56:29.837983,3.46765224889404
23439,2020-09-01 02:56:30.122132,3.46765224889404
23440,2020-09-01 02:56:30.424037,3.46765224889404
23441,2020-09-01 02:56:30.699242,3.46765224889404
23442,2020-09-01 02:56:31.017341,3.46765224889404
23443,2020-09-01 02:56:31.313017,3.53300613840985
23444,2020-09-01 02:56:31.583713,3.53300613840985
23445,2020-09-01 02:56:31.824512,3.53300613840985
23446,2020-09-01 02:56:32.084589,3.53300613840985
23447,2020-09-01 02:56:32.421246,3.53300613840985
23448,2020-09-01 02:56:32.738639,3.53300613840985
23449,2020-09-01 02:56:33.006943,3.53300613840985
23450,2020-09-01 02:56:33.231452,3.53300613840985
23451,2020-09-01 02:56:33.489952,3.53300613840985
23452,2020-09-01 02:56:33.846027,3.53300613840985
23453,2020-09-01 02:56:34.077278,3.53300613840985
23454,2020-09-01 02:56:34.316429,3.59824390525799
23455,2020-09-01 02:56:34.563590,3.59824390525799
23456,2020-09-01 02:56:34.854225,3.59824390525799
23457,2020-09-01 02:56:35.139443,3.59824390525799
23458,2020-09-01 02:56:35.424006,3.59824390525799
23459,2020-09-01 02:56:35.764275,3.59824390525799
23460,2020-09-01 02:56:36.107817,3.59824390525799
23461,2020-09-01 02:56:36.443763,3.59824390525799
23462,2020-09-01 02:56:36.756670,3.59824390525799
23463,2020-09-01 02:56:37.103125,3.66336573209333
23464,2020-09-01 02:56:37.373969,3.66336573209333
23465,2020-09-01 02:56:37.684512,3.66336573209333
23466,2020-09-01 02:56:37.989535,3.66336573209333
23467,2020-09-01 02:56:38.318816,3.66336573209333
23468,2020-09-01 02:56:38.620259,3.66336573209333
23469,2020-09-01 02:56:38.944918,3.66336573209333
23470,2020-09-01 02:56:39.223280,3.66336573209333
23471,2020-09-01 02:56:39.587788,3.72837180045559
23472,2020-09-01 02:56:39.954603,3.72837180045559
23473,2020-09-01 02:56:40.311830,3.72837180045559
23474,2020-09-01 02:56:40.630027,3.72837180045559
23475,2020-09-01 02:56:40.971730,3.72837180045559
23476,2020-09-01 02:56:41.307078,3.72837180045559
23477,2020-09-01 02:56:41.638328,3.72837180045559
23478,2020-09-01 02:56:41.938938,3.72837180045559
23479,2020-09-01 02:56:42.315745,3.72837180045559
23480,2020-09-01 02:56:42.682400,3.79326229080193
23481,2020-09-01 02:56:43.018160,3.79326229080193
23482,2020-09-01 02:56:43.329246,3.79326229080193
23483,2020-09-01 02:56:43.599378,3.79326229080193
23484,2020-09-01 02:56:43.834224,3.79326229080193
23485,2020-09-01 02:56:44.176808,3.79326229080193
23486,2020-09-01 02:56:44.554201,3.79326229080193
23487,2020-09-01 02:56:44.949755,3.79326229080193
23488,2020-09-01 02:56:45.258805,3.85803738253836
23489,2020-09-01 02:56:45.661958,3.85803738253836
23490,2020-09-01 02:56:46.017467,3.85803738253836
23491,2020-09-01 02:56:46.352129,3.85803738253836
23492,2020-09-01 02:56:46.698913,3.85803738253836
23493,2020-09-01 02:56:47.013790,3.85803738253836
23494,2020-09-01 02:56:47.306265,3.85803738253836
23495,2020-09-01 02:56:47.642476,3.85803738253836
23496,2020-09-01 02:56:47.989580,3.85803738253836
23497,2020-09-01 02:56:48.315008,3.92269725405004
23498,2020-09-01 02:56:48.662462,3.92269725405004
23499,2020-09-01 02:56:49.029971,3.92269725405004
23500,2020-09-01 02:56:49.305130,3.92269725405004
23501,2020-09-01 02:56:49.587484,3.92269725405004
23502,2020-09-01 02:56:49.963537,3.92269725405004
23503,2020-09-01 02:56:50.277034,3.92269725405004
23504,2020-09-01 02:56:50.619330,3.92269725405004
23505,2020-09-01 02:56:51.009675,3.92269725405004
23506,2020-09-01 02:56:51.411264,3.98724208273069
23507,2020-09-01 02:56:51.731406,3.98724208273069
23508,2020-09-01 02:56:52.071276,3.98724208273069
23509,2020-09-01 02:56:52.422077,3.98724208273069
23510,2020-09-01 02:56:52.766751,3.98724208273069
23511,2020-09-01 02:56:53.001485,3.98724208273069
23512,2020-09-01 02:56:53.351352,3.98724208273069
23513,2020-09-01 02:56:53.766948,4.04742934734199
23514,2020-09-01 02:56:54.099039,4.04742934734199
23515,2020-09-01 02:56:54.395919,4.04742934734199
23516,2020-09-01 02:56:54.661052,4.04742934734199
23517,2020-09-01 02:56:54.949173,4.04742934734199
23518,2020-09-01 02:56:55.350032,4.04742934734199
23519,2020-09-01 02:56:55.675426,4.04742934734199
23520,2020-09-01 02:56:55.976993,4.04742934734199
23521,2020-09-01 02:56:56.278616,4.04742934734199
23522,2020-09-01 02:56:56.615102,4.04742934734199
23523,2020-09-01 02:56:56.944859,4.10750933290089
23524,2020-09-01 02:56:57.277636,4.10750933290089
23525,2020-09-01 02:56:57.621273,4.10750933290089
23526,2020-09-01 02:56:57.959457,4.10750933290089
23527,2020-09-01 02:56:58.260194,4.10750933290089
23528,2020-09-01 02:56:58.601503,4.10750933290089
23529,2020-09-01 02:56:58.870471,4.10750933290089
23530,2020-09-01 02:56:59.299885,4.10750933290089
23531,2020-09-01 02:56:59.575934,4.10750933290089
23532,2020-09-01 02:56:59.987868,4.10750933290089
23533,2020-09-01 02:57:00.242399,4.1674822032559
23534,2020-09-01 02:57:00.494220,4.1674822032559
23535,2020-09-01 02:57:00.776092,4.1674822032559
23536,2020-09-01 02:57:01.085206,4.1674822032559
23537,2020-09-01 02:57:01.405928,4.1674822032559
23538,2020-09-01 02:57:01.704170,4.1674822032559
23539,2020-09-01 02:57:02.023372,4.1674822032559
23540,2020-09-01 02:57:02.389806,4.1674822032559
23541,2020-09-01 02:57:02.733194,4.1674822032559
23542,2020-09-01 02:57:03.196952,4.1674822032559
23543,2020-09-01 02:57:03.494236,4.1674822032559
23544,2020-09-01 02:57:03.816485,4.22734812149392
23545,2020-09-01 02:57:04.088566,4.22734812149392
23546,2020-09-01 02:57:04.354154,4.22734812149392
23547,2020-09-01 02:57:04.714420,4.22734812149392
23548,2020-09-01 02:57:04.956394,4.22734812149392
23549,2020-09-01 02:57:05.245156,4.22734812149392
23550,2020-09-01 02:57:05.509402,4.22734812149392
23551,2020-09-01 02:57:05.825045,4.22734812149392
23552,2020-09-01 02:57:06.175817,4.28710724996084
23553,2020-09-01 02:57:06.463677,4.28710724996084
23554,2020-09-01 02:57:06.775948,4.28710724996084
23555,2020-09-01 02:57:07.083133,4.28710724996084
23556,2020-09-01 02:57:07.409097,4.28710724996084
23557,2020-09-01 02:57:07.712979,4.28710724996084
23558,2020-09-01 02:57:08.040068,4.28710724996084
23559,2020-09-01 02:57:08.389235,4.28710724996084
23560,2020-09-01 02:57:08.682413,4.28710724996084
23561,2020-09-01 02:57:09.057442,4.28710724996084
23562,2020-09-01 02:57:09.407160,4.34675975028154
23563,2020-09-01 02:57:09.779754,4.34675975028154
23564,2020-09-01 02:57:10.126583,4.34675975028154
23565,2020-09-01 02:57:10.414447,4.34675975028154
23566,2020-09-01 02:57:10.747860,4.34675975028154
23567,2020-09-01 02:57:11.029549,4.34675975028154
23568,2020-09-01 02:57:11.326609,4.34675975028154
23569,2020-09-01 02:57:11.690708,4.34675975028154
23570,2020-09-01 02:57:12.037698,4.34675975028154
23571,2020-09-01 02:57:12.340705,4.34675975028154
23572,2020-09-01 02:57:12.631706,4.4063057833792
23573,2020-09-01 02:57:12.964965,4.4063057833792
23574,2020-09-01 02:57:13.298849,4.4063057833792
23575,2020-09-01 02:57:13.633430,4.4063057833792
23576,2020-09-01 02:57:14.006215,4.4063057833792
23577,2020-09-01 02:57:14.342145,4.4063057833792
23578,2020-09-01 02:57:14.717285,4.4063057833792
23579,2020-09-01 02:57:15.127660,4.46574550949423
23580,2020-09-01 02:57:15.417030,4.46574550949423
23581,2020-09-01 02:57:15.732393,4.46574550949423
23582,2020-09-01 02:57:16.019341,4.46574550949423
23583,2020-09-01 02:57:16.374361,4.46574550949423
23584,2020-09-01 02:57:16.707520,4.46574550949423
23585,2020-09-01 02:57:17.022443,4.46574550949423
23586,2020-09-01 02:57:17.345021,4.46574550949423
23587,2020-09-01 02:57:17.684593,4.46574550949423
23588,2020-09-01 02:57:18.051515,4.46574550949423
23589,2020-09-01 02:57:18.317261,4.52507908820246
23590,2020-09-01 02:57:18.584904,4.52507908820246
23591,2020-09-01 02:57:18.926846,4.52507908820246
23592,2020-09-01 02:57:19.227559,4.52507908820246
23593,2020-09-01 02:57:19.528861,4.52507908820246
23594,2020-09-01 02:57:19.855808,4.52507908820246
23595,2020-09-01 02:57:20.246277,4.52507908820246
23596,2020-09-01 02:57:20.522409,4.52507908820246
23597,2020-09-01 02:57:20.816754,4.52507908820246
23598,2020-09-01 02:57:21.034166,4.52507908820246
23599,2020-09-01 02:57:21.304381,4.58430667843294
23600,2020-09-01 02:57:21.577130,4.58430667843294
23601,2020-09-01 02:57:21.927074,4.58430667843294
23602,2020-09-01 02:57:22.286793,4.58430667843294
23603,2020-09-01 02:57:22.652785,4.58430667843294
23604,2020-09-01 02:57:22.964645,4.58430667843294
23605,2020-09-01 02:57:23.284669,4.58430667843294
23606,2020-09-01 02:57:23.556743,4.58430667843294
23607,2020-09-01 02:57:23.899657,4.58430667843294
23608,2020-09-01 02:57:24.243943,4.58430667843294
23609,2020-09-01 02:57:24.595227,4.6434284384851
23610,2020-09-01 02:57:24.840750,4.6434284384851
23611,2020-09-01 02:57:25.160462,4.6434284384851
23612,2020-09-01 02:57:25.481337,4.6434284384851
23613,2020-09-01 02:57:25.791915,4.6434284384851
23614,2020-09-01 02:57:26.066640,4.6434284384851
23615,2020-09-01 02:57:26.497654,4.6434284384851
23616,2020-09-01 02:57:26.789233,4.6434284384851
23617,2020-09-01 02:57:27.254471,4.70244452604557
23618,2020-09-01 02:57:27.516480,4.70244452604557
23619,2020-09-01 02:57:27.791786,4.70244452604557
23620,2020-09-01 02:57:28.175838,4.70244452604557
23621,2020-09-01 02:57:28.552327,4.70244452604557
23622,2020-09-01 02:57:28.903202,4.70244452604557
23623,2020-09-01 02:57:29.218300,4.70244452604557
23624,2020-09-01 02:57:29.507374,4.70244452604557
23625,2020-09-01 02:57:29.785180,4.70244452604557
23626,2020-09-01 02:57:30.089954,4.70244452604557
23627,2020-09-01 02:57:30.338179,4.70244452604557
23628,2020-09-01 02:57:30.701198,4.7785953675703
23629,2020-09-01 02:57:31.083538,4.7785953675703
23630,2020-09-01 02:57:31.359346,4.7785953675703
23631,2020-09-01 02:57:31.653922,4.7785953675703
23632,2020-09-01 02:57:32.011321,4.7785953675703
23633,2020-09-01 02:57:32.286196,4.7785953675703
23634,2020-09-01 02:57:32.591378,4.7785953675703
23635,2020-09-01 02:57:32.934458,4.7785953675703
23636,2020-09-01 02:57:33.240229,4.7785953675703
23637,2020-09-01 02:57:33.568593,4.7785953675703
23638,2020-09-01 02:57:33.919509,4.85461142797588
23639,2020-09-01 02:57:34.286723,4.85461142797588
23640,2020-09-01 02:57:34.667581,4.85461142797588
23641,2020-09-01 02:57:34.947976,4.85461142797588
23642,2020-09-01 02:57:35.206613,4.85461142797588
23643,2020-09-01 02:57:35.543561,4.85461142797588
23644,2020-09-01 02:57:35.825362,4.85461142797588
23645,2020-09-01 02:57:36.082349,4.85461142797588
23646,2020-09-01 02:57:36.335664,4.85461142797588
23647,2020-09-01 02:57:36.604530,4.93049289707308
23648,2020-09-01 02:57:36.948184,4.93049289707308
23649,2020-09-01 02:57:37.271134,4.93049289707308
23650,2020-09-01 02:57:37.539158,4.93049289707308
23651,2020-09-01 02:57:37.873738,4.93049289707308
23652,2020-09-01 02:57:38.146340,4.93049289707308
23653,2020-09-01 02:57:38.512534,4.93049289707308
23654,2020-09-01 02:57:38.866672,4.93049289707308
23655,2020-09-01 02:57:39.190286,4.93049289707308
23656,2020-09-01 02:57:39.576554,4.93049289707308
23657,2020-09-01 02:57:39.869438,4.93049289707308
23658,2020-09-01 02:57:40.218108,5.00018019838315
23659,2020-09-01 02:57:40.545574,5.00018019838315
23660,2020-09-01 02:57:40.834327,5.00018019838315
23661,2020-09-01 02:57:41.131529,5.00018019838315
23662,2020-09-01 02:57:41.409300,5.00018019838315
23663,2020-09-01 02:57:41.756264,5.00018019838315
23664,2020-09-01 02:57:42.095291,5.00018019838315
23665,2020-09-01 02:57:42.409724,5.00018019838315
23666,2020-09-01 02:57:42.695711,5.00018019838315
23667,2020-09-01 02:57:43.093406,4.99150604481723
23668,2020-09-01 02:57:43.401942,4.99150604481723
23669,2020-09-01 02:57:43.732842,4.99150604481723
23670,2020-09-01 02:57:44.108081,4.99150604481723
23671,2020-09-01 02:57:44.417330,4.99150604481723
23672,2020-09-01 02:57:44.720228,4.99150604481723
23673,2020-09-01 02:57:44.991947,4.99150604481723
23674,2020-09-01 02:57:45.328200,4.99150604481723
23675,2020-09-01 02:57:45.704989,4.99150604481723
23676,2020-09-01 02:57:45.982833,4.88310665018746
23677,2020-09-01 02:57:46.278229,4.88310665018746
23678,2020-09-01 02:57:46.554738,4.88310665018746
23679,2020-09-01 02:57:46.876776,4.88310665018746
23680,2020-09-01 02:57:47.242660,4.88310665018746
23681,2020-09-01 02:57:47.546021,4.88310665018746
23682,2020-09-01 02:57:47.879232,4.88310665018746
23683,2020-09-01 02:57:48.159407,4.88310665018746
23684,2020-09-01 02:57:48.447125,4.88310665018746
23685,2020-09-01 02:57:48.723971,4.88310665018746
23686,2020-09-01 02:57:49.082785,4.88310665018746
23687,2020-09-01 02:57:49.406521,4.77505010445226
23688,2020-09-01 02:57:49.730040,4.77505010445226
23689,2020-09-01 02:57:50.034898,4.77505010445226
23690,2020-09-01 02:57:50.369989,4.77505010445226
23691,2020-09-01 02:57:50.733220,4.77505010445226
23692,2020-09-01 02:57:51.038292,4.77505010445226
23693,2020-09-01 02:57:51.328980,4.77505010445226
23694,2020-09-01 02:57:51.699389,4.77505010445226
23695,2020-09-01 02:57:52.010710,4.77505010445226
23696,2020-09-01 02:57:52.371846,4.66733233366847
23697,2020-09-01 02:57:52.703133,4.66733233366847
23698,2020-09-01 02:57:53.033369,4.66733233366847
23699,2020-09-01 02:57:53.338934,4.66733233366847
23700,2020-09-01 02:57:53.695159,4.66733233366847
23701,2020-09-01 02:57:54.082171,4.66733233366847
23702,2020-09-01 02:57:54.385368,4.66733233366847
23703,2020-09-01 02:57:54.679285,4.66733233366847
23704,2020-09-01 02:57:54.960990,4.55994939386012
23705,2020-09-01 02:57:55.272444,4.55994939386012
23706,2020-09-01 02:57:55.596898,4.55994939386012
23707,2020-09-01 02:57:55.863915,4.55994939386012
23708,2020-09-01 02:57:56.147198,4.55994939386012
23709,2020-09-01 02:57:56.415225,4.55994939386012
23710,2020-09-01 02:57:56.707790,4.55994939386012
23711,2020-09-01 02:57:57.050296,4.55994939386012
23712,2020-09-01 02:57:57.399169,4.55994939386012
23713,2020-09-01 02:57:57.725101,4.55994939386012
23714,2020-09-01 02:57:58.025943,4.4528974625009
23715,2020-09-01 02:57:58.326012,4.4528974625009
23716,2020-09-01 02:57:58.584487,4.4528974625009
23717,2020-09-01 02:57:58.899032,4.4528974625009
23718,2020-09-01 02:57:59.190751,4.4528974625009
23719,2020-09-01 02:57:59.475345,4.4528974625009
23720,2020-09-01 02:57:59.833366,4.4528974625009
23721,2020-09-01 02:58:00.107986,4.4528974625009
23722,2020-09-01 02:58:00.461516,4.4528974625009
23723,2020-09-01 02:58:00.791488,4.3461728309987
23724,2020-09-01 02:58:01.139362,4.3461728309987
23725,2020-09-01 02:58:01.462325,4.3461728309987
23726,2020-09-01 02:58:01.825864,4.3461728309987
23727,2020-09-01 02:58:02.075770,4.3461728309987
23728,2020-09-01 02:58:02.352876,4.3461728309987
23729,2020-09-01 02:58:02.709981,4.3461728309987
23730,2020-09-01 02:58:03.047033,4.23977189801255
23731,2020-09-01 02:58:03.372316,4.23977189801255
23732,2020-09-01 02:58:03.659870,4.23977189801255
23733,2020-09-01 02:58:04.069269,4.23977189801255
23734,2020-09-01 02:58:04.344161,4.23977189801255
23735,2020-09-01 02:58:04.685054,4.23977189801255
23736,2020-09-01 02:58:05.102184,4.23977189801255
23737,2020-09-01 02:58:05.398942,4.23977189801255
23738,2020-09-01 02:58:05.664471,4.23977189801255
23739,2020-09-01 02:58:05.909473,4.23977189801255
23740,2020-09-01 02:58:06.194131,4.13369116346949
23741,2020-09-01 02:58:06.549163,4.13369116346949
23742,2020-09-01 02:58:06.896246,4.13369116346949
23743,2020-09-01 02:58:07.166442,4.13369116346949
23744,2020-09-01 02:58:07.502404,4.13369116346949
23745,2020-09-01 02:58:07.827613,4.13369116346949
23746,2020-09-01 02:58:08.149757,4.13369116346949
23747,2020-09-01 02:58:08.472865,4.13369116346949
23748,2020-09-01 02:58:08.843785,4.13369116346949
23749,2020-09-01 02:58:09.176379,4.13369116346949
23750,2020-09-01 02:58:09.519155,4.02375746366593
23751,2020-09-01 02:58:09.781639,4.02375746366593
23752,2020-09-01 02:58:10.136925,4.02375746366593
23753,2020-09-01 02:58:10.471147,4.02375746366593
23754,2020-09-01 02:58:10.829229,4.02375746366593
23755,2020-09-01 02:58:11.213106,4.02375746366593
23756,2020-09-01 02:58:11.559052,4.02375746366593
23757,2020-09-01 02:58:11.828074,4.02227608839122
23758,2020-09-01 02:58:12.131813,4.02227608839122
23759,2020-09-01 02:58:12.404400,4.02227608839122
23760,2020-09-01 02:58:12.678683,4.02227608839122
23761,2020-09-01 02:58:12.978493,4.02227608839122
23762,2020-09-01 02:58:13.280980,4.02227608839122
23763,2020-09-01 02:58:13.621720,4.02227608839122
23764,2020-09-01 02:58:13.943603,4.02227608839122
23765,2020-09-01 02:58:14.268424,4.02227608839122
23766,2020-09-01 02:58:14.615407,4.02227608839122
23767,2020-09-01 02:58:14.863216,4.02227608839122
23768,2020-09-01 02:58:15.171573,4.02227608839122
23769,2020-09-01 02:58:15.544853,4.02227608839122
23770,2020-09-01 02:58:15.860000,4.02227608839122
23771,2020-09-01 02:58:16.188773,4.02227608839122
23772,2020-09-01 02:58:16.527145,4.02227608839122
23773,2020-09-01 02:58:16.833256,4.02227608839122
23774,2020-09-01 02:58:17.126665,4.02227608839122
23775,2020-09-01 02:58:17.438903,4.02227608839122
23776,2020-09-01 02:58:17.690840,4.02227608839122
23777,2020-09-01 02:58:18.012610,4.02227608839122
23778,2020-09-01 02:58:18.325168,4.02227608839122
23779,2020-09-01 02:58:18.660401,4.02227608839122
23780,2020-09-01 02:58:18.948334,4.02227608839122
23781,2020-09-01 02:58:19.285437,4.02227608839122
23782,2020-09-01 02:58:19.622336,4.02227608839122
23783,2020-09-01 02:58:19.956539,4.02227608839122
23784,2020-09-01 02:58:20.356300,3.91117718144727
23785,2020-09-01 02:58:20.723848,3.91117718144727
23786,2020-09-01 02:58:21.003209,3.91117718144727
23787,2020-09-01 02:58:21.310455,3.91117718144727
23788,2020-09-01 02:58:21.598535,3.91117718144727
23789,2020-09-01 02:58:21.897696,3.91117718144727
23790,2020-09-01 02:58:22.207961,3.91117718144727
23791,2020-09-01 02:58:22.572609,3.91117718144727
23792,2020-09-01 02:58:22.913152,3.80039552927094
23793,2020-09-01 02:58:23.285276,3.80039552927094
23794,2020-09-01 02:58:23.580095,3.80039552927094
23795,2020-09-01 02:58:23.822823,3.80039552927094
23796,2020-09-01 02:58:24.100657,3.80039552927094
23797,2020-09-01 02:58:24.458807,3.80039552927094
23798,2020-09-01 02:58:24.793180,3.80039552927094
23799,2020-09-01 02:58:24.987156,3.80039552927094
23800,2020-09-01 02:58:25.323438,3.80039552927094
23801,2020-09-01 02:58:25.642120,3.80039552927094
23802,2020-09-01 02:58:25.997452,3.68992805802833
23803,2020-09-01 02:58:26.321028,3.68992805802833
23804,2020-09-01 02:58:26.589337,3.68992805802833
23805,2020-09-01 02:58:27.012083,3.68992805802833
23806,2020-09-01 02:58:27.320628,3.68992805802833
23807,2020-09-01 02:58:27.612206,3.68992805802833
23808,2020-09-01 02:58:27.876018,3.68992805802833
23809,2020-09-01 02:58:28.174508,3.68992805802833
23810,2020-09-01 02:58:28.510183,3.68992805802833
23811,2020-09-01 02:58:28.817151,3.68992805802833
23812,2020-09-01 02:58:29.233242,3.57977177061022
23813,2020-09-01 02:58:29.588060,3.57977177061022
23814,2020-09-01 02:58:29.970666,3.57977177061022
23815,2020-09-01 02:58:30.331359,3.57977177061022
23816,2020-09-01 02:58:30.651723,3.57977177061022
23817,2020-09-01 02:58:30.991440,3.57977177061022
23818,2020-09-01 02:58:31.267393,3.57977177061022
23819,2020-09-01 02:58:31.600028,3.57977177061022
23820,2020-09-01 02:58:31.892194,3.46992374343918
23821,2020-09-01 02:58:32.267224,3.46992374343918
23822,2020-09-01 02:58:32.544953,3.46992374343918
23823,2020-09-01 02:58:32.876718,3.46992374343918
23824,2020-09-01 02:58:33.180274,3.46992374343918
23825,2020-09-01 02:58:33.492826,3.46992374343918
23826,2020-09-01 02:58:33.885964,3.46992374343918
23827,2020-09-01 02:58:34.251875,3.46992374343918
23828,2020-09-01 02:58:34.659655,3.46992374343918
23829,2020-09-01 02:58:34.953613,3.36038112353182
23830,2020-09-01 02:58:35.295699,3.36038112353182
23831,2020-09-01 02:58:35.583496,3.36038112353182
23832,2020-09-01 02:58:35.929736,3.36038112353182
23833,2020-09-01 02:58:36.245690,3.36038112353182
23834,2020-09-01 02:58:36.583168,3.36038112353182
23835,2020-09-01 02:58:36.901447,3.36038112353182
23836,2020-09-01 02:58:37.224532,3.36038112353182
23837,2020-09-01 02:58:37.547007,3.36038112353182
23838,2020-09-01 02:58:37.858505,3.36038112353182
23839,2020-09-01 02:58:38.203579,3.36038112353182
23840,2020-09-01 02:58:38.515708,3.25114112579001
23841,2020-09-01 02:58:38.880528,3.25114112579001
23842,2020-09-01 02:58:39.280267,3.25114112579001
23843,2020-09-01 02:58:39.638666,3.25114112579001
23844,2020-09-01 02:58:39.995792,3.25114112579001
23845,2020-09-01 02:58:40.291426,3.25114112579001
23846,2020-09-01 02:58:40.770076,3.14220103049871
23847,2020-09-01 02:58:41.221457,3.14220103049871
23848,2020-09-01 02:58:41.630013,3.14220103049871
23849,2020-09-01 02:58:41.921578,3.14220103049871
23850,2020-09-01 02:58:42.180575,3.14220103049871
23851,2020-09-01 02:58:42.496091,3.14220103049871
23852,2020-09-01 02:58:42.790602,3.14220103049871
23853,2020-09-01 02:58:43.072246,3.14220103049871
23854,2020-09-01 02:58:43.391072,3.14220103049871
23855,2020-09-01 02:58:43.739303,3.03355818101124
23856,2020-09-01 02:58:44.092100,3.03355818101124
23857,2020-09-01 02:58:44.388373,3.03355818101124
23858,2020-09-01 02:58:44.742239,3.03355818101124
23859,2020-09-01 02:58:45.007919,3.03355818101124
23860,2020-09-01 02:58:45.377543,3.03355818101124
23861,2020-09-01 02:58:45.750124,3.03355818101124
23862,2020-09-01 02:58:46.106566,3.03355818101124
23863,2020-09-01 02:58:46.434268,3.03355818101124
23864,2020-09-01 02:58:46.720681,2.92520998160551
23865,2020-09-01 02:58:47.055994,2.92520998160551
23866,2020-09-01 02:58:47.336696,2.92520998160551
23867,2020-09-01 02:58:47.629739,2.92520998160551
23868,2020-09-01 02:58:47.914077,2.92520998160551
23869,2020-09-01 02:58:48.253983,2.92520998160551
23870,2020-09-01 02:58:48.603293,2.92520998160551
23871,2020-09-01 02:58:48.948929,2.92520998160551
23872,2020-09-01 02:58:49.313431,2.81715389549686
23873,2020-09-01 02:58:49.679743,2.81715389549686
23874,2020-09-01 02:58:50.017274,2.81715389549686
23875,2020-09-01 02:58:50.349603,2.81715389549686
23876,2020-09-01 02:58:50.714534,2.81715389549686
23877,2020-09-01 02:58:51.045339,2.81715389549686
23878,2020-09-01 02:58:51.355875,2.81715389549686
23879,2020-09-01 02:58:51.615729,2.81715389549686
23880,2020-09-01 02:58:51.933989,2.81715389549686
23881,2020-09-01 02:58:52.246967,2.70678575335046
23882,2020-09-01 02:58:52.597476,2.70678575335046
23883,2020-09-01 02:58:52.877199,2.70678575335046
23884,2020-09-01 02:58:53.199613,2.70678575335046
23885,2020-09-01 02:58:53.548420,2.70678575335046
23886,2020-09-01 02:58:54.004068,2.70678575335046
23887,2020-09-01 02:58:54.321969,2.70678575335046
23888,2020-09-01 02:58:54.703462,2.70678575335046
23889,2020-09-01 02:58:54.969516,2.59670895577941
23890,2020-09-01 02:58:55.202412,2.59670895577941
23891,2020-09-01 02:58:55.469722,2.59670895577941
23892,2020-09-01 02:58:55.769117,2.59670895577941
23893,2020-09-01 02:58:56.061235,2.59670895577941
23894,2020-09-01 02:58:56.370473,2.59670895577941
23895,2020-09-01 02:58:56.696365,2.59670895577941
23896,2020-09-01 02:58:56.972237,2.59670895577941
23897,2020-09-01 02:58:57.269841,2.59670895577941
23898,2020-09-01 02:58:57.608362,2.48692114502303
23899,2020-09-01 02:58:57.963751,2.48692114502303
23900,2020-09-01 02:58:58.215739,2.48692114502303
23901,2020-09-01 02:58:58.564058,2.48692114502303
23902,2020-09-01 02:58:58.917996,2.48692114502303
23903,2020-09-01 02:58:59.195867,2.48692114502303
23904,2020-09-01 02:58:59.510303,2.48692114502303
23905,2020-09-01 02:58:59.845620,2.48692114502303
23906,2020-09-01 02:59:00.117317,2.48692114502303
23907,2020-09-01 02:59:00.476226,2.37742001609227
23908,2020-09-01 02:59:00.856735,2.37742001609227
23909,2020-09-01 02:59:01.202825,2.37742001609227
23910,2020-09-01 02:59:01.460276,2.37742001609227
23911,2020-09-01 02:59:01.791928,2.37742001609227
23912,2020-09-01 02:59:02.121669,2.37742001609227
23913,2020-09-01 02:59:02.451924,2.37742001609227
23914,2020-09-01 02:59:02.783066,2.37742001609227
23915,2020-09-01 02:59:03.018516,2.26820331545636
23916,2020-09-01 02:59:03.327047,2.26820331545636
23917,2020-09-01 02:59:03.610455,2.26820331545636
23918,2020-09-01 02:59:03.867041,2.26820331545636
23919,2020-09-01 02:59:04.151455,2.26820331545636
23920,2020-09-01 02:59:04.548601,2.26820331545636
23921,2020-09-01 02:59:04.778749,2.26820331545636
23922,2020-09-01 02:59:05.145776,2.26820331545636
23923,2020-09-01 02:59:05.511890,2.26820331545636
23924,2020-09-01 02:59:05.846603,2.26820331545636
23925,2020-09-01 02:59:06.221279,2.32524005960701
23926,2020-09-01 02:59:06.550379,2.32524005960701
23927,2020-09-01 02:59:06.883215,2.32524005960701
23928,2020-09-01 02:59:07.193844,2.32524005960701
23929,2020-09-01 02:59:07.584305,2.32524005960701
23930,2020-09-01 02:59:07.978125,2.32524005960701
23931,2020-09-01 02:59:08.277404,2.32524005960701
23932,2020-09-01 02:59:08.680424,2.38216125540879
23933,2020-09-01 02:59:09.085731,2.38216125540879
23934,2020-09-01 02:59:09.412180,2.38216125540879
23935,2020-09-01 02:59:09.773838,2.38216125540879
23936,2020-09-01 02:59:10.042885,2.38216125540879
23937,2020-09-01 02:59:10.387329,2.38216125540879
23938,2020-09-01 02:59:10.680841,2.38216125540879
23939,2020-09-01 02:59:11.017669,2.38216125540879
23940,2020-09-01 02:59:11.353465,2.38216125540879
23941,2020-09-01 02:59:11.741493,2.43860005688222
23942,2020-09-01 02:59:11.981607,2.43860005688222
23943,2020-09-01 02:59:12.311479,2.43860005688222
23944,2020-09-01 02:59:12.619118,2.43860005688222
23945,2020-09-01 02:59:12.997012,2.43860005688222
23946,2020-09-01 02:59:13.359034,2.43860005688222
23947,2020-09-01 02:59:13.761288,2.43860005688222
23948,2020-09-01 02:59:14.102131,2.43860005688222
23949,2020-09-01 02:59:14.381560,2.43860005688222
23950,2020-09-01 02:59:14.696528,2.43860005688222
23951,2020-09-01 02:59:15.048908,2.49491606319314
23952,2020-09-01 02:59:15.342211,2.49491606319314
23953,2020-09-01 02:59:15.678130,2.49491606319314
23954,2020-09-01 02:59:16.047548,2.49491606319314
23955,2020-09-01 02:59:16.462493,2.49491606319314
23956,2020-09-01 02:59:16.807467,2.49491606319314
23957,2020-09-01 02:59:17.127252,2.49491606319314
23958,2020-09-01 02:59:17.384381,2.49491606319314
23959,2020-09-01 02:59:17.825393,2.55110980526722
23960,2020-09-01 02:59:18.152709,2.55110980526722
23961,2020-09-01 02:59:18.505192,2.55110980526722
23962,2020-09-01 02:59:18.843901,2.55110980526722
23963,2020-09-01 02:59:19.169966,2.55110980526722
23964,2020-09-01 02:59:19.492381,2.55110980526722
23965,2020-09-01 02:59:19.848660,2.55110980526722
23966,2020-09-01 02:59:20.298677,2.55110980526722
23967,2020-09-01 02:59:20.667286,2.55110980526722
23968,2020-09-01 02:59:20.987622,2.60718181031592
23969,2020-09-01 02:59:21.345507,2.60718181031592
23970,2020-09-01 02:59:21.684292,2.60718181031592
23971,2020-09-01 02:59:22.014223,2.60718181031592
23972,2020-09-01 02:59:22.354833,2.60718181031592
23973,2020-09-01 02:59:22.693927,2.60718181031592
23974,2020-09-01 02:59:23.064811,2.60718181031592
23975,2020-09-01 02:59:23.383920,2.60718181031592
23976,2020-09-01 02:59:23.666034,2.60718181031592
23977,2020-09-01 02:59:24.042319,2.66313260189044
23978,2020-09-01 02:59:24.378651,2.66313260189044
23979,2020-09-01 02:59:24.815546,2.66313260189044
23980,2020-09-01 02:59:25.159565,2.66313260189044
23981,2020-09-01 02:59:25.412793,2.66313260189044
23982,2020-09-01 02:59:25.818956,2.66313260189044
23983,2020-09-01 02:59:26.272784,2.66313260189044
23984,2020-09-01 02:59:26.574810,2.66313260189044
23985,2020-09-01 02:59:26.873873,2.70929120024309
23986,2020-09-01 02:59:27.312421,2.70929120024309
23987,2020-09-01 02:59:27.735102,2.70929120024309
23988,2020-09-01 02:59:27.982246,2.70929120024309
23989,2020-09-01 02:59:28.351645,2.70929120024309
23990,2020-09-01 02:59:28.711802,2.70929120024309
23991,2020-09-01 02:59:28.998656,2.70929120024309
23992,2020-09-01 02:59:29.356757,2.70929120024309
23993,2020-09-01 02:59:29.665928,2.70929120024309
23994,2020-09-01 02:59:29.980940,2.7579389069828
23995,2020-09-01 02:59:30.330857,2.7579389069828
23996,2020-09-01 02:59:30.635876,2.7579389069828
23997,2020-09-01 02:59:30.886644,2.7579389069828
23998,2020-09-01 02:59:31.133956,2.7579389069828
23999,2020-09-01 02:59:31.610728,2.7579389069828
24000,2020-09-01 02:59:31.945288,2.7579389069828
24001,2020-09-01 02:59:32.166425,2.7579389069828
24002,2020-09-01 02:59:32.517591,2.7579389069828
24003,2020-09-01 02:59:32.907430,2.7579389069828
24004,2020-09-01 02:59:33.147058,2.80650953344372
24005,2020-09-01 02:59:33.477216,2.80650953344372
24006,2020-09-01 02:59:33.794048,2.80650953344372
24007,2020-09-01 02:59:34.064757,2.80650953344372
24008,2020-09-01 02:59:34.332279,2.80650953344372
24009,2020-09-01 02:59:34.573014,2.80650953344372
24010,2020-09-01 02:59:34.891779,2.80650953344372
24011,2020-09-01 02:59:35.267767,2.80650953344372
24012,2020-09-01 02:59:35.526095,2.80650953344372
24013,2020-09-01 02:59:35.842575,2.85500345638634
24014,2020-09-01 02:59:36.209425,2.85500345638634
24015,2020-09-01 02:59:36.520930,2.85500345638634
24016,2020-09-01 02:59:36.882740,2.85500345638634
24017,2020-09-01 02:59:37.240279,2.85500345638634
24018,2020-09-01 02:59:37.592631,2.85500345638634
24019,2020-09-01 02:59:37.896562,2.85500345638634
24020,2020-09-01 02:59:38.263492,2.9034210497535
24021,2020-09-01 02:59:38.673135,2.9034210497535
24022,2020-09-01 02:59:38.992463,2.9034210497535
24023,2020-09-01 02:59:39.312568,2.9034210497535
24024,2020-09-01 02:59:39.609934,2.9034210497535
24025,2020-09-01 02:59:39.925459,2.9034210497535
24026,2020-09-01 02:59:40.197091,2.9034210497535
24027,2020-09-01 02:59:40.609786,2.95176268470497
24028,2020-09-01 02:59:40.988735,2.95176268470497
24029,2020-09-01 02:59:41.341144,2.95176268470497
24030,2020-09-01 02:59:41.678451,2.95176268470497
24031,2020-09-01 02:59:41.991526,2.95176268470497
24032,2020-09-01 02:59:42.282896,2.95176268470497
24033,2020-09-01 02:59:42.613851,2.95176268470497
24034,2020-09-01 02:59:42.955830,2.95176268470497
24035,2020-09-01 02:59:43.299527,3.00002872965129
24036,2020-09-01 02:59:43.680950,3.00002872965129
24037,2020-09-01 02:59:44.027005,3.00002872965129
24038,2020-09-01 02:59:44.283107,3.00002872965129
24039,2020-09-01 02:59:44.648645,3.00002872965129
24040,2020-09-01 02:59:45.030696,3.00002872965129
24041,2020-09-01 02:59:45.310210,3.00002872965129
24042,2020-09-01 02:59:45.637279,3.00002872965129
24043,2020-09-01 02:59:46.004008,3.04821955028692
24044,2020-09-01 02:59:46.268911,3.04821955028692
24045,2020-09-01 02:59:46.588499,3.04821955028692
24046,2020-09-01 02:59:46.945993,3.04821955028692
24047,2020-09-01 02:59:47.277123,3.04821955028692
24048,2020-09-01 02:59:47.628568,3.04821955028692
24049,2020-09-01 02:59:47.937473,3.04821955028692
24050,2020-09-01 02:59:48.215433,3.04821955028692
24051,2020-09-01 02:59:48.528896,3.04821955028692
24052,2020-09-01 02:59:48.832714,3.09633550962269
24053,2020-09-01 02:59:49.179654,3.09633550962269
24054,2020-09-01 02:59:49.460702,3.09633550962269
24055,2020-09-01 02:59:49.772198,3.09633550962269
24056,2020-09-01 02:59:50.132270,3.09633550962269
24057,2020-09-01 02:59:50.395553,3.09633550962269
24058,2020-09-01 02:59:50.766782,3.09633550962269
24059,2020-09-01 02:59:51.118195,3.09633550962269
24060,2020-09-01 02:59:51.567080,3.09633550962269
24061,2020-09-01 02:59:51.824192,3.14437696801761
24062,2020-09-01 02:59:52.109617,3.14437696801761
24063,2020-09-01 02:59:52.437020,3.14437696801761
24064,2020-09-01 02:59:52.753980,3.14437696801761
24065,2020-09-01 02:59:53.030592,3.14437696801761
24066,2020-09-01 02:59:53.305172,3.14437696801761
24067,2020-09-01 02:59:53.644036,3.14437696801761
24068,2020-09-01 02:59:53.966896,3.14437696801761
24069,2020-09-01 02:59:54.257504,3.14437696801761
24070,2020-09-01 02:59:54.542133,3.19234428320999
24071,2020-09-01 02:59:54.804763,3.19234428320999
24072,2020-09-01 02:59:55.137400,3.19234428320999
24073,2020-09-01 02:59:55.520682,3.19234428320999
24074,2020-09-01 02:59:55.874284,3.19234428320999
24075,2020-09-01 02:59:56.162259,3.19234428320999
24076,2020-09-01 02:59:56.482488,3.19234428320999
24077,2020-09-01 02:59:56.829565,3.19234428320999
24078,2020-09-01 02:59:57.228808,3.19234428320999
24079,2020-09-01 02:59:57.557478,3.19234428320999
24080,2020-09-01 02:59:57.885237,3.24023781034794
24081,2020-09-01 02:59:58.212803,3.24023781034794
24082,2020-09-01 02:59:58.549404,3.24023781034794
24083,2020-09-01 02:59:58.802360,3.24023781034794
24084,2020-09-01 02:59:59.143070,3.24023781034794
24085,2020-09-01 02:59:59.506752,3.24023781034794
24086,2020-09-01 02:59:59.815116,3.24023781034794
24087,2020-09-01 03:00:00.184344,3.24023781034794
24088,2020-09-01 03:00:00.520588,3.24023781034794
24089,2020-09-01 03:00:00.797352,3.24023781034794
24090,2020-09-01 03:00:01.145451,3.2953547957806
24091,2020-09-01 03:00:01.457291,3.2953547957806
24092,2020-09-01 03:00:01.812998,3.2953547957806
24093,2020-09-01 03:00:02.148140,3.2953547957806
24094,2020-09-01 03:00:02.513923,3.2953547957806
24095,2020-09-01 03:00:02.795357,3.2953547957806
24096,2020-09-01 03:00:03.078961,3.2953547957806
24097,2020-09-01 03:00:03.418625,3.2953547957806
24098,2020-09-01 03:00:03.702979,3.35037791230137
24099,2020-09-01 03:00:04.051491,3.35037791230137
24100,2020-09-01 03:00:04.375223,3.35037791230137
24101,2020-09-01 03:00:04.675993,3.35037791230137
24102,2020-09-01 03:00:04.990481,3.35037791230137
24103,2020-09-01 03:00:05.257785,3.35037791230137
24104,2020-09-01 03:00:05.522048,3.35037791230137
24105,2020-09-01 03:00:05.858721,3.35037791230137
24106,2020-09-01 03:00:06.127915,3.35037791230137
24107,2020-09-01 03:00:06.406877,3.35037791230137
24108,2020-09-01 03:00:06.814283,3.40530758811632
24109,2020-09-01 03:00:07.114444,3.40530758811632
24110,2020-09-01 03:00:07.386266,3.40530758811632
24111,2020-09-01 03:00:07.646657,3.40530758811632
24112,2020-09-01 03:00:08.016665,3.40530758811632
24113,2020-09-01 03:00:08.294356,3.40530758811632
24114,2020-09-01 03:00:08.624524,3.40530758811632
24115,2020-09-01 03:00:08.903350,3.40530758811632
24116,2020-09-01 03:00:09.193524,3.40530758811632
24117,2020-09-01 03:00:09.532041,3.40530758811632
24118,2020-09-01 03:00:09.890004,3.46014424837824
24119,2020-09-01 03:00:10.177114,3.46014424837824
24120,2020-09-01 03:00:10.479375,3.46014424837824
24121,2020-09-01 03:00:10.770785,3.46014424837824
24122,2020-09-01 03:00:11.121079,3.46014424837824
24123,2020-09-01 03:00:11.494110,3.46014424837824
24124,2020-09-01 03:00:11.794538,3.46014424837824
24125,2020-09-01 03:00:12.148575,3.46014424837824
24126,2020-09-01 03:00:12.496410,3.46014424837824
24127,2020-09-01 03:00:12.872271,3.51488831522443
24128,2020-09-01 03:00:13.209301,3.51488831522443
24129,2020-09-01 03:00:13.533854,3.51488831522443
24130,2020-09-01 03:00:13.891778,3.51488831522443
24131,2020-09-01 03:00:14.205576,3.51488831522443
24132,2020-09-01 03:00:14.518651,3.51488831522443
24133,2020-09-01 03:00:14.820251,3.51488831522443
24134,2020-09-01 03:00:15.154843,3.51488831522443
24135,2020-09-01 03:00:15.393104,3.51488831522443
24136,2020-09-01 03:00:15.684473,3.51488831522443
24137,2020-09-01 03:00:16.009627,3.54112122366716
24138,2020-09-01 03:00:16.366614,3.54112122366716
24139,2020-09-01 03:00:16.706687,3.54112122366716
24140,2020-09-01 03:00:16.994827,3.54112122366716
24141,2020-09-01 03:00:17.279055,3.54112122366716
24142,2020-09-01 03:00:17.611825,3.54112122366716
24143,2020-09-01 03:00:17.985081,3.54112122366716
24144,2020-09-01 03:00:18.324975,3.54112122366716
24145,2020-09-01 03:00:18.617231,3.54112122366716
24146,2020-09-01 03:00:18.956802,3.5843036291356
24147,2020-09-01 03:00:19.227493,3.5843036291356
24148,2020-09-01 03:00:19.585680,3.5843036291356
24149,2020-09-01 03:00:19.929122,3.5843036291356
24150,2020-09-01 03:00:20.203918,3.5843036291356
24151,2020-09-01 03:00:20.565885,3.5843036291356
24152,2020-09-01 03:00:20.942846,3.5843036291356
24153,2020-09-01 03:00:21.252824,3.5843036291356
24154,2020-09-01 03:00:21.564628,3.5843036291356
24155,2020-09-01 03:00:21.869045,3.66729616735176
24156,2020-09-01 03:00:22.199195,3.66729616735176
24157,2020-09-01 03:00:22.652206,3.66729616735176
24158,2020-09-01 03:00:22.976634,3.66729616735176
24159,2020-09-01 03:00:23.318431,3.66729616735176
24160,2020-09-01 03:00:23.559911,3.66729616735176
24161,2020-09-01 03:00:23.933278,3.66729616735176
24162,2020-09-01 03:00:24.243078,3.66729616735176
24163,2020-09-01 03:00:24.533480,3.66729616735176
24164,2020-09-01 03:00:24.867141,3.75019161445545
24165,2020-09-01 03:00:25.174711,3.75019161445545
24166,2020-09-01 03:00:25.542667,3.75019161445545
24167,2020-09-01 03:00:25.893844,3.75019161445545
24168,2020-09-01 03:00:26.195457,3.75019161445545
24169,2020-09-01 03:00:26.533674,3.75019161445545
24170,2020-09-01 03:00:26.892707,3.75019161445545
24171,2020-09-01 03:00:27.184940,3.75019161445545
24172,2020-09-01 03:00:27.499820,3.75019161445545
24173,2020-09-01 03:00:27.793076,3.75019161445545
24174,2020-09-01 03:00:28.169580,3.83299016887156
24175,2020-09-01 03:00:28.495943,3.83299016887156
24176,2020-09-01 03:00:28.726827,3.83299016887156
24177,2020-09-01 03:00:29.127899,3.83299016887156
24178,2020-09-01 03:00:29.489576,3.83299016887156
24179,2020-09-01 03:00:29.807639,3.83299016887156
24180,2020-09-01 03:00:30.165782,3.83299016887156
24181,2020-09-01 03:00:30.476273,3.83299016887156
24182,2020-09-01 03:00:30.798254,3.83299016887156
24183,2020-09-01 03:00:31.200908,3.91569202688373
24184,2020-09-01 03:00:31.524826,3.91569202688373
24185,2020-09-01 03:00:31.840360,3.91569202688373
24186,2020-09-01 03:00:32.084240,3.91569202688373
24187,2020-09-01 03:00:32.462582,3.91569202688373
24188,2020-09-01 03:00:32.818039,3.91569202688373
24189,2020-09-01 03:00:33.197945,3.91569202688373
24190,2020-09-01 03:00:33.543976,3.91569202688373
24191,2020-09-01 03:00:33.851127,3.91569202688373
24192,2020-09-01 03:00:34.193801,3.99829738269325
24193,2020-09-01 03:00:34.561820,3.99829738269325
24194,2020-09-01 03:00:34.951157,3.99829738269325
24195,2020-09-01 03:00:35.284416,3.99829738269325
24196,2020-09-01 03:00:35.578322,3.99829738269325
24197,2020-09-01 03:00:35.884163,3.99829738269325
24198,2020-09-01 03:00:36.234429,3.99829738269325
24199,2020-09-01 03:00:36.543271,3.99829738269325
24200,2020-09-01 03:00:36.805080,3.99829738269325
24201,2020-09-01 03:00:37.141692,3.99829738269325
24202,2020-09-01 03:00:37.416139,4.08080642847571
24203,2020-09-01 03:00:37.802047,4.08080642847571
24204,2020-09-01 03:00:38.137831,4.08080642847571
24205,2020-09-01 03:00:38.407453,4.08080642847571
24206,2020-09-01 03:00:38.792824,4.08080642847571
24207,2020-09-01 03:00:39.136249,4.08080642847571
24208,2020-09-01 03:00:39.421738,4.08080642847571
24209,2020-09-01 03:00:39.725793,4.08080642847571
24210,2020-09-01 03:00:40.069286,4.08080642847571
24211,2020-09-01 03:00:40.317643,4.08080642847571
24212,2020-09-01 03:00:40.620141,4.15591098210459
24213,2020-09-01 03:00:40.985039,4.15591098210459
24214,2020-09-01 03:00:41.389960,4.15591098210459
24215,2020-09-01 03:00:41.671793,4.15591098210459
24216,2020-09-01 03:00:42.008078,4.15591098210459
24217,2020-09-01 03:00:42.332859,4.15591098210459
24218,2020-09-01 03:00:42.584841,4.15591098210459
24219,2020-09-01 03:00:42.838781,4.15591098210459
24220,2020-09-01 03:00:43.102265,4.15591098210459
24221,2020-09-01 03:00:43.335146,4.2309320458894
24222,2020-09-01 03:00:43.641500,4.2309320458894
24223,2020-09-01 03:00:43.899299,4.2309320458894
24224,2020-09-01 03:00:44.236827,4.2309320458894
24225,2020-09-01 03:00:44.522334,4.2309320458894
24226,2020-09-01 03:00:44.858142,4.2309320458894
24227,2020-09-01 03:00:45.197984,4.2309320458894
24228,2020-09-01 03:00:45.495013,4.2309320458894
24229,2020-09-01 03:00:45.872099,4.2309320458894
24230,2020-09-01 03:00:46.276793,4.3058697852743
24231,2020-09-01 03:00:46.600820,4.3058697852743
24232,2020-09-01 03:00:46.948844,4.3058697852743
24233,2020-09-01 03:00:47.209654,4.3058697852743
24234,2020-09-01 03:00:47.590300,4.3058697852743
24235,2020-09-01 03:00:47.960686,4.3058697852743
24236,2020-09-01 03:00:48.312552,4.3058697852743
24237,2020-09-01 03:00:48.663732,4.3058697852743
24238,2020-09-01 03:00:49.025765,4.3058697852743
24239,2020-09-01 03:00:49.353453,4.3058697852743
24240,2020-09-01 03:00:49.767426,4.3807243641687
24241,2020-09-01 03:00:50.209260,4.3807243641687
24242,2020-09-01 03:00:50.531333,4.3807243641687
24243,2020-09-01 03:00:50.866896,4.3807243641687
24244,2020-09-01 03:00:51.155385,4.3807243641687
24245,2020-09-01 03:00:51.509672,4.3807243641687
24246,2020-09-01 03:00:51.816501,4.3807243641687
24247,2020-09-01 03:00:52.184054,4.3807243641687
24248,2020-09-01 03:00:52.576770,4.3807243641687
24249,2020-09-01 03:00:53.066796,4.45549594498326
24250,2020-09-01 03:00:53.411476,4.45549594498326
24251,2020-09-01 03:00:53.760986,4.45549594498326
24252,2020-09-01 03:00:54.076349,4.45549594498326
24253,2020-09-01 03:00:54.458150,4.45549594498326
24254,2020-09-01 03:00:54.730780,4.45549594498326
24255,2020-09-01 03:00:54.997855,4.45549594498326
24256,2020-09-01 03:00:55.302603,4.45549594498326
24257,2020-09-01 03:00:55.686391,4.45549594498326
24258,2020-09-01 03:00:56.023997,4.45549594498326
24259,2020-09-01 03:00:56.342619,4.53018468866442
24260,2020-09-01 03:00:56.698434,4.53018468866442
24261,2020-09-01 03:00:56.927947,4.53018468866442
24262,2020-09-01 03:00:57.260481,4.53018468866442
24263,2020-09-01 03:00:57.635196,4.53018468866442
24264,2020-09-01 03:00:57.937214,4.53018468866442
24265,2020-09-01 03:00:58.282999,4.53018468866442
24266,2020-09-01 03:00:58.677404,4.53018468866442
24267,2020-09-01 03:00:59.078889,4.53018468866442
24268,2020-09-01 03:00:59.281572,4.53018468866442
24269,2020-09-01 03:00:59.549574,4.604790754728
