iteration,timestamp,T7
24270,2020-09-01 03:00:59.859810,4.604790754728
24271,2020-09-01 03:01:00.207758,4.604790754728
24272,2020-09-01 03:01:00.541568,4.604790754728
24273,2020-09-01 03:01:00.844958,4.604790754728
24274,2020-09-01 03:01:01.189355,4.604790754728
24275,2020-09-01 03:01:01.451808,4.604790754728
24276,2020-09-01 03:01:01.773162,4.67931430129147
24277,2020-09-01 03:01:02.110146,4.67931430129147
24278,2020-09-01 03:01:02.380830,4.67931430129147
24279,2020-09-01 03:01:02.740163,4.67931430129147
24280,2020-09-01 03:01:03.068920,4.67931430129147
24281,2020-09-01 03:01:03.396685,4.67931430129147
24282,2020-09-01 03:01:03.707406,4.67931430129147
24283,2020-09-01 03:01:04.051904,4.67931430129147
24284,2020-09-01 03:01:04.393611,4.67931430129147
24285,2020-09-01 03:01:04.726446,4.75375548510527
24286,2020-09-01 03:01:05.084638,4.75375548510527
24287,2020-09-01 03:01:05.405267,4.75375548510527
24288,2020-09-01 03:01:05.725223,4.75375548510527
24289,2020-09-01 03:01:06.073292,4.75375548510527
24290,2020-09-01 03:01:06.491927,4.75375548510527
24291,2020-09-01 03:01:06.757476,4.75375548510527
24292,2020-09-01 03:01:07.096462,4.75375548510527
24293,2020-09-01 03:01:07.479750,4.82811446158313
24294,2020-09-01 03:01:07.907265,4.82811446158313
24295,2020-09-01 03:01:08.231405,4.82811446158313
24296,2020-09-01 03:01:08.580881,4.82811446158313
24297,2020-09-01 03:01:08.968012,4.82811446158313
24298,2020-09-01 03:01:09.355683,4.82811446158313
24299,2020-09-01 03:01:09.667254,4.82811446158313
24300,2020-09-01 03:01:09.948186,4.90239138483126
24301,2020-09-01 03:01:10.310233,4.90239138483126
24302,2020-09-01 03:01:10.562159,4.90239138483126
24303,2020-09-01 03:01:10.851725,4.90239138483126
24304,2020-09-01 03:01:11.150253,4.90239138483126
24305,2020-09-01 03:01:11.546221,4.90239138483126
24306,2020-09-01 03:01:11.777595,4.90239138483126
24307,2020-09-01 03:01:12.041234,4.90239138483126
24308,2020-09-01 03:01:12.299556,4.90239138483126
24309,2020-09-01 03:01:12.593337,4.90239138483126
24310,2020-09-01 03:01:12.920380,4.97658640767681
24311,2020-09-01 03:01:13.262935,4.97658640767681
24312,2020-09-01 03:01:13.570325,4.97658640767681
24313,2020-09-01 03:01:13.856966,4.97658640767681
24314,2020-09-01 03:01:14.181436,4.97658640767681
24315,2020-09-01 03:01:14.524874,4.97658640767681
24316,2020-09-01 03:01:14.854344,4.97658640767681
24317,2020-09-01 03:01:15.219375,4.97658640767681
24318,2020-09-01 03:01:15.585721,4.97658640767681
24319,2020-09-01 03:01:15.855699,4.84565641361115
24320,2020-09-01 03:01:16.162329,4.84565641361115
24321,2020-09-01 03:01:16.454417,4.84565641361115
24322,2020-09-01 03:01:16.775943,4.84565641361115
24323,2020-09-01 03:01:17.091126,4.84565641361115
24324,2020-09-01 03:01:17.479301,4.84565641361115
24325,2020-09-01 03:01:17.778237,4.84565641361115
24326,2020-09-01 03:01:18.038962,4.84565641361115
24327,2020-09-01 03:01:18.376597,4.71508752261077
24328,2020-09-01 03:01:18.699814,4.71508752261077
24329,2020-09-01 03:01:19.048709,4.71508752261077
24330,2020-09-01 03:01:19.286234,4.71508752261077
24331,2020-09-01 03:01:19.579632,4.71508752261077
24332,2020-09-01 03:01:19.920482,4.71508752261077
24333,2020-09-01 03:01:20.220785,4.71508752261077
24334,2020-09-01 03:01:20.582411,4.71508752261077
24335,2020-09-01 03:01:20.922876,4.71508752261077
24336,2020-09-01 03:01:21.355561,4.5848762603887
24337,2020-09-01 03:01:21.665939,4.5848762603887
24338,2020-09-01 03:01:21.991509,4.5848762603887
24339,2020-09-01 03:01:22.400423,4.5848762603887
24340,2020-09-01 03:01:22.656183,4.5848762603887
24341,2020-09-01 03:01:22.937105,4.5848762603887
24342,2020-09-01 03:01:23.291486,4.5848762603887
24343,2020-09-01 03:01:23.630866,4.5848762603887
24344,2020-09-01 03:01:23.952287,4.5848762603887
24345,2020-09-01 03:01:24.375685,4.45501925348081
24346,2020-09-01 03:01:24.722218,4.45501925348081
24347,2020-09-01 03:01:25.067243,4.45501925348081
24348,2020-09-01 03:01:25.348688,4.45501925348081
24349,2020-09-01 03:01:25.592135,4.45501925348081
24350,2020-09-01 03:01:25.854292,4.45501925348081
24351,2020-09-01 03:01:26.229229,4.45501925348081
24352,2020-09-01 03:01:26.558691,4.45501925348081
24353,2020-09-01 03:01:26.823069,4.45501925348081
24354,2020-09-01 03:01:27.120278,4.45501925348081
24355,2020-09-01 03:01:27.455976,4.32551322390306
24356,2020-09-01 03:01:27.742832,4.32551322390306
24357,2020-09-01 03:01:28.003868,4.32551322390306
24358,2020-09-01 03:01:28.321836,4.32551322390306
24359,2020-09-01 03:01:28.669861,4.32551322390306
24360,2020-09-01 03:01:28.999737,4.32551322390306
24361,2020-09-01 03:01:29.318064,4.32551322390306
24362,2020-09-01 03:01:29.695420,4.32551322390306
24363,2020-09-01 03:01:30.038355,4.19635498438349
24364,2020-09-01 03:01:30.329079,4.19635498438349
24365,2020-09-01 03:01:30.687094,4.19635498438349
24366,2020-09-01 03:01:31.053575,4.19635498438349
24367,2020-09-01 03:01:31.346463,4.19635498438349
24368,2020-09-01 03:01:31.687469,4.19635498438349
24369,2020-09-01 03:01:32.018123,4.19635498438349
24370,2020-09-01 03:01:32.373388,4.19635498438349
24371,2020-09-01 03:01:32.756708,4.19635498438349
24372,2020-09-01 03:01:33.086564,4.06754143408587
24373,2020-09-01 03:01:33.448197,4.06754143408587
24374,2020-09-01 03:01:33.720015,4.06754143408587
24375,2020-09-01 03:01:33.977825,4.06754143408587
24376,2020-09-01 03:01:34.314316,4.06754143408587
24377,2020-09-01 03:01:34.656335,4.06754143408587
24378,2020-09-01 03:01:34.951155,4.06754143408587
24379,2020-09-01 03:01:35.282038,4.06754143408587
24380,2020-09-01 03:01:35.731465,3.93906955475819
24381,2020-09-01 03:01:36.060046,3.93906955475819
24382,2020-09-01 03:01:36.425162,3.93906955475819
24383,2020-09-01 03:01:36.694992,3.93906955475819
24384,2020-09-01 03:01:37.047058,3.93906955475819
24385,2020-09-01 03:01:37.326988,3.93906955475819
24386,2020-09-01 03:01:37.628267,3.93906955475819
24387,2020-09-01 03:01:37.908214,3.93906955475819
24388,2020-09-01 03:01:38.191915,3.93906955475819
24389,2020-09-01 03:01:38.454171,3.8109364072523
24390,2020-09-01 03:01:38.848381,3.8109364072523
24391,2020-09-01 03:01:39.158901,3.8109364072523
24392,2020-09-01 03:01:39.462821,3.8109364072523
24393,2020-09-01 03:01:39.751183,3.8109364072523
24394,2020-09-01 03:01:40.013261,3.8109364072523
24395,2020-09-01 03:01:40.304594,3.8109364072523
24396,2020-09-01 03:01:40.661189,3.8109364072523
24397,2020-09-01 03:01:40.994667,3.8109364072523
24398,2020-09-01 03:01:41.273731,3.8109364072523
24399,2020-09-01 03:01:41.618037,3.68313912837047
24400,2020-09-01 03:01:41.957111,3.68313912837047
24401,2020-09-01 03:01:42.307090,3.68313912837047
24402,2020-09-01 03:01:42.650516,3.68313912837047
24403,2020-09-01 03:01:42.905095,3.68313912837047
24404,2020-09-01 03:01:43.212222,3.68313912837047
24405,2020-09-01 03:01:43.568471,3.68313912837047
24406,2020-09-01 03:01:43.858838,3.68313912837047
24407,2020-09-01 03:01:44.169717,3.68313912837047
24408,2020-09-01 03:01:44.598445,3.55567492800277
24409,2020-09-01 03:01:44.940136,3.55567492800277
24410,2020-09-01 03:01:45.225474,3.55567492800277
24411,2020-09-01 03:01:45.538052,3.55567492800277
24412,2020-09-01 03:01:45.841379,3.55567492800277
24413,2020-09-01 03:01:46.158008,3.55567492800277
24414,2020-09-01 03:01:46.507511,3.55567492800277
24415,2020-09-01 03:01:46.863387,3.55567492800277
24416,2020-09-01 03:01:47.154590,3.42854108652504
24417,2020-09-01 03:01:47.410095,3.42854108652504
24418,2020-09-01 03:01:47.742831,3.42854108652504
24419,2020-09-01 03:01:48.045791,3.42854108652504
24420,2020-09-01 03:01:48.354791,3.42854108652504
24421,2020-09-01 03:01:48.674333,3.42854108652504
24422,2020-09-01 03:01:49.009029,3.42854108652504
24423,2020-09-01 03:01:49.350730,3.42854108652504
24424,2020-09-01 03:01:49.611718,3.42854108652504
24425,2020-09-01 03:01:49.985889,3.32526819102856
24426,2020-09-01 03:01:50.310489,3.32526819102856
24427,2020-09-01 03:01:50.681469,3.32526819102856
24428,2020-09-01 03:01:51.024430,3.32526819102856
24429,2020-09-01 03:01:51.337812,3.32526819102856
24430,2020-09-01 03:01:51.598324,3.32526819102856
24431,2020-09-01 03:01:51.907388,3.32526819102856
24432,2020-09-01 03:01:52.330146,3.32526819102856
24433,2020-09-01 03:01:52.687324,3.32526819102856
24434,2020-09-01 03:01:53.045816,3.32526819102856
24435,2020-09-01 03:01:53.398374,3.32526819102856
24436,2020-09-01 03:01:53.738548,3.22228747954149
24437,2020-09-01 03:01:54.141805,3.22228747954149
24438,2020-09-01 03:01:54.439970,3.22228747954149
24439,2020-09-01 03:01:54.728237,3.22228747954149
24440,2020-09-01 03:01:54.951824,3.22228747954149
24441,2020-09-01 03:01:55.196002,3.22228747954149
24442,2020-09-01 03:01:55.535048,3.22228747954149
24443,2020-09-01 03:01:55.864013,3.22228747954149
24444,2020-09-01 03:01:56.140786,3.11959622519501
24445,2020-09-01 03:01:56.498578,3.11959622519501
24446,2020-09-01 03:01:56.839580,3.11959622519501
24447,2020-09-01 03:01:57.120065,3.11959622519501
24448,2020-09-01 03:01:57.462814,3.11959622519501
24449,2020-09-01 03:01:57.807542,3.11959622519501
24450,2020-09-01 03:01:58.148003,3.11959622519501
24451,2020-09-01 03:01:58.520740,3.11959622519501
24452,2020-09-01 03:01:58.803117,3.11959622519501
24453,2020-09-01 03:01:59.128923,3.01719176325714
24454,2020-09-01 03:01:59.424084,3.01719176325714
24455,2020-09-01 03:01:59.728744,3.01719176325714
24456,2020-09-01 03:01:59.984686,3.01719176325714
24457,2020-09-01 03:02:00.307602,3.01719176325714
24458,2020-09-01 03:02:00.683778,3.01719176325714
24459,2020-09-01 03:02:00.966325,3.01719176325714
24460,2020-09-01 03:02:01.354669,3.01719176325714
24461,2020-09-01 03:02:01.692160,3.01719176325714
24462,2020-09-01 03:02:01.978687,2.91507148896146
24463,2020-09-01 03:02:02.273851,2.91507148896146
24464,2020-09-01 03:02:02.639659,2.91507148896146
24465,2020-09-01 03:02:02.966106,2.91507148896146
24466,2020-09-01 03:02:03.246109,2.91507148896146
24467,2020-09-01 03:02:03.505113,2.91507148896146
24468,2020-09-01 03:02:03.828241,2.91507148896146
24469,2020-09-01 03:02:04.161791,2.91507148896146
24470,2020-09-01 03:02:04.465755,2.91507148896146
24471,2020-09-01 03:02:04.836738,2.81323285548488
24472,2020-09-01 03:02:05.203190,2.81323285548488
24473,2020-09-01 03:02:05.588471,2.81323285548488
24474,2020-09-01 03:02:05.925893,2.81323285548488
24475,2020-09-01 03:02:06.287202,2.81323285548488
24476,2020-09-01 03:02:06.639137,2.81323285548488
24477,2020-09-01 03:02:06.944384,2.81323285548488
24478,2020-09-01 03:02:07.267582,2.81323285548488
24479,2020-09-01 03:02:07.571094,2.81323285548488
24480,2020-09-01 03:02:07.851614,2.71167337206279
24481,2020-09-01 03:02:08.088540,2.71167337206279
24482,2020-09-01 03:02:08.339284,2.71167337206279
24483,2020-09-01 03:02:08.681329,2.71167337206279
24484,2020-09-01 03:02:09.067046,2.71167337206279
24485,2020-09-01 03:02:09.400826,2.71167337206279
24486,2020-09-01 03:02:09.748953,2.71167337206279
24487,2020-09-01 03:02:10.078356,2.71167337206279
24488,2020-09-01 03:02:10.404713,2.71167337206279
24489,2020-09-01 03:02:10.723706,2.61039060223072
24490,2020-09-01 03:02:11.069363,2.61039060223072
24491,2020-09-01 03:02:11.426833,2.61039060223072
24492,2020-09-01 03:02:11.687816,2.61039060223072
24493,2020-09-01 03:02:11.931708,2.61039060223072
24494,2020-09-01 03:02:12.258195,2.61039060223072
24495,2020-09-01 03:02:12.593487,2.61039060223072
24496,2020-09-01 03:02:12.938042,2.61039060223072
24497,2020-09-01 03:02:13.247291,2.50938216218367
24498,2020-09-01 03:02:13.527916,2.50938216218367
24499,2020-09-01 03:02:13.861823,2.50938216218367
24500,2020-09-01 03:02:14.186003,2.50938216218367
24501,2020-09-01 03:02:14.524155,2.50938216218367
24502,2020-09-01 03:02:14.870556,2.50938216218367
24503,2020-09-01 03:02:15.213615,2.50938216218367
24504,2020-09-01 03:02:15.561015,2.50938216218367
24505,2020-09-01 03:02:15.832355,2.50938216218367
24506,2020-09-01 03:02:16.141222,2.40864571924463
24507,2020-09-01 03:02:16.451323,2.40864571924463
24508,2020-09-01 03:02:16.769673,2.40864571924463
24509,2020-09-01 03:02:17.025526,2.40864571924463
24510,2020-09-01 03:02:17.318116,2.40864571924463
24511,2020-09-01 03:02:17.764063,2.40864571924463
24512,2020-09-01 03:02:18.090920,2.40864571924463
24513,2020-09-01 03:02:18.366007,2.40864571924463
24514,2020-09-01 03:02:18.623820,2.40864571924463
24515,2020-09-01 03:02:18.991270,2.40864571924463
24516,2020-09-01 03:02:19.328627,2.40864571924463
24517,2020-09-01 03:02:19.771105,2.30817899043547
24518,2020-09-01 03:02:20.073590,2.30817899043547
24519,2020-09-01 03:02:20.422170,2.30817899043547
24520,2020-09-01 03:02:20.768730,2.30817899043547
24521,2020-09-01 03:02:21.020473,2.30817899043547
24522,2020-09-01 03:02:21.346026,2.30817899043547
24523,2020-09-01 03:02:21.600375,2.30817899043547
24524,2020-09-01 03:02:21.882885,2.30817899043547
24525,2020-09-01 03:02:22.154599,2.30817899043547
24526,2020-09-01 03:02:22.427882,2.30817899043547
24527,2020-09-01 03:02:22.721412,2.20797974114383
24528,2020-09-01 03:02:23.049539,2.20797974114383
24529,2020-09-01 03:02:23.320575,2.20797974114383
24530,2020-09-01 03:02:23.684439,2.20797974114383
24531,2020-09-01 03:02:24.028254,2.20797974114383
24532,2020-09-01 03:02:24.332124,2.20797974114383
24533,2020-09-01 03:02:24.650801,2.20797974114383
24534,2020-09-01 03:02:24.959089,2.20797974114383
24535,2020-09-01 03:02:25.315693,2.20797974114383
24536,2020-09-01 03:02:25.709123,2.26887082070496
24537,2020-09-01 03:02:25.945590,2.26887082070496
24538,2020-09-01 03:02:26.224949,2.26887082070496
24539,2020-09-01 03:02:26.591555,2.26887082070496
24540,2020-09-01 03:02:26.914442,2.26887082070496
24541,2020-09-01 03:02:27.199253,2.26887082070496
24542,2020-09-01 03:02:27.567428,2.26887082070496
24543,2020-09-01 03:02:27.934143,2.26887082070496
24544,2020-09-01 03:02:28.221137,2.26887082070496
24545,2020-09-01 03:02:28.568645,2.26887082070496
24546,2020-09-01 03:02:28.860676,2.32963710777214
24547,2020-09-01 03:02:29.171915,2.32963710777214
24548,2020-09-01 03:02:29.555371,2.32963710777214
24549,2020-09-01 03:02:29.792175,2.32963710777214
24550,2020-09-01 03:02:30.073268,2.32963710777214
24551,2020-09-01 03:02:30.412784,2.32963710777214
24552,2020-09-01 03:02:30.681412,2.32963710777214
24553,2020-09-01 03:02:30.999566,2.32963710777214
24554,2020-09-01 03:02:31.365800,2.32963710777214
24555,2020-09-01 03:02:31.611516,2.32963710777214
24556,2020-09-01 03:02:31.921279,2.39027917949612
24557,2020-09-01 03:02:32.286772,2.39027917949612
24558,2020-09-01 03:02:32.562433,2.39027917949612
24559,2020-09-01 03:02:32.928346,2.39027917949612
24560,2020-09-01 03:02:33.196736,2.39027917949612
24561,2020-09-01 03:02:33.469036,2.39027917949612
24562,2020-09-01 03:02:33.788389,2.39027917949612
24563,2020-09-01 03:02:34.046622,2.39027917949612
24564,2020-09-01 03:02:34.401907,2.39027917949612
24565,2020-09-01 03:02:34.657901,2.45079760855955
24566,2020-09-01 03:02:34.957343,2.45079760855955
24567,2020-09-01 03:02:35.286098,2.45079760855955
24568,2020-09-01 03:02:35.578253,2.45079760855955
24569,2020-09-01 03:02:35.908557,2.45079760855955
24570,2020-09-01 03:02:36.271965,2.45079760855955
24571,2020-09-01 03:02:36.519343,2.45079760855955
24572,2020-09-01 03:02:36.816940,2.45079760855955
24573,2020-09-01 03:02:37.209611,2.45079760855955
24574,2020-09-01 03:02:37.568628,2.45079760855955
24575,2020-09-01 03:02:37.932498,2.51119296324455
24576,2020-09-01 03:02:38.195770,2.51119296324455
24577,2020-09-01 03:02:38.442239,2.51119296324455
24578,2020-09-01 03:02:38.827769,2.51119296324455
24579,2020-09-01 03:02:39.157806,2.51119296324455
24580,2020-09-01 03:02:39.488055,2.51119296324455
24581,2020-09-01 03:02:39.769872,2.51119296324455
24582,2020-09-01 03:02:40.138321,2.51119296324455
24583,2020-09-01 03:02:40.408432,2.51119296324455
24584,2020-09-01 03:02:40.706675,2.51119296324455
24585,2020-09-01 03:02:41.019541,2.57146580749691
24586,2020-09-01 03:02:41.320424,2.57146580749691
24587,2020-09-01 03:02:41.684228,2.57146580749691
24588,2020-09-01 03:02:42.021462,2.57146580749691
24589,2020-09-01 03:02:42.340771,2.57146580749691
24590,2020-09-01 03:02:42.628751,2.57146580749691
24591,2020-09-01 03:02:42.967782,2.57146580749691
24592,2020-09-01 03:02:43.207046,2.57146580749691
24593,2020-09-01 03:02:43.472211,2.57146580749691
24594,2020-09-01 03:02:43.724505,2.63161670098633
24595,2020-09-01 03:02:43.981453,2.63161670098633
24596,2020-09-01 03:02:44.434679,2.63161670098633
24597,2020-09-01 03:02:44.743659,2.63161670098633
24598,2020-09-01 03:02:45.017213,2.63161670098633
24599,2020-09-01 03:02:45.341379,2.63161670098633
24600,2020-09-01 03:02:45.688159,2.63161670098633
24601,2020-09-01 03:02:45.993796,2.63161670098633
24602,2020-09-01 03:02:46.375357,2.63161670098633
24603,2020-09-01 03:02:46.649616,2.63161670098633
24604,2020-09-01 03:02:46.991595,2.69164619916047
24605,2020-09-01 03:02:47.230433,2.69164619916047
24606,2020-09-01 03:02:47.503105,2.69164619916047
24607,2020-09-01 03:02:47.822931,2.69164619916047
24608,2020-09-01 03:02:48.138445,2.69164619916047
24609,2020-09-01 03:02:48.402791,2.69164619916047
24610,2020-09-01 03:02:48.726489,2.69164619916047
24611,2020-09-01 03:02:48.980951,2.69164619916047
24612,2020-09-01 03:02:49.260801,2.69164619916047
24613,2020-09-01 03:02:49.615697,2.69164619916047
24614,2020-09-01 03:02:49.890047,2.75155485328612
24615,2020-09-01 03:02:50.239813,2.75155485328612
24616,2020-09-01 03:02:50.556079,2.75155485328612
24617,2020-09-01 03:02:50.913267,2.75155485328612
24618,2020-09-01 03:02:51.233982,2.75155485328612
24619,2020-09-01 03:02:51.526529,2.75155485328612
24620,2020-09-01 03:02:51.855514,2.75155485328612
24621,2020-09-01 03:02:52.196916,2.81134321045846
24622,2020-09-01 03:02:52.551070,2.81134321045846
24623,2020-09-01 03:02:52.795667,2.81134321045846
24624,2020-09-01 03:02:53.100001,2.81134321045846
24625,2020-09-01 03:02:53.380629,2.81134321045846
24626,2020-09-01 03:02:53.756793,2.81134321045846
24627,2020-09-01 03:02:54.089402,2.81134321045846
24628,2020-09-01 03:02:54.334654,2.81134321045846
24629,2020-09-01 03:02:54.676399,2.81134321045846
24630,2020-09-01 03:02:55.019143,2.81134321045846
24631,2020-09-01 03:02:55.367125,2.87101181514403
24632,2020-09-01 03:02:55.702209,2.87101181514403
24633,2020-09-01 03:02:56.044644,2.87101181514403
24634,2020-09-01 03:02:56.290363,2.87101181514403
24635,2020-09-01 03:02:56.532862,2.87101181514403
24636,2020-09-01 03:02:56.839794,2.87101181514403
24637,2020-09-01 03:02:57.172220,2.87101181514403
24638,2020-09-01 03:02:57.412763,2.87101181514403
24639,2020-09-01 03:02:57.796960,2.87101181514403
24640,2020-09-01 03:02:58.143548,2.93056120857133
24641,2020-09-01 03:02:58.379304,2.93056120857133
24642,2020-09-01 03:02:58.689086,2.93056120857133
24643,2020-09-01 03:02:58.938748,2.93056120857133
24644,2020-09-01 03:02:59.237310,2.93056120857133
24645,2020-09-01 03:02:59.503669,2.93056120857133
24646,2020-09-01 03:02:59.779831,2.93056120857133
24647,2020-09-01 03:03:00.086433,2.93056120857133
24648,2020-09-01 03:03:00.423753,2.93056120857133
24649,2020-09-01 03:03:00.724734,2.99398194313719
24650,2020-09-01 03:03:01.003482,2.99398194313719
24651,2020-09-01 03:03:01.352372,2.99398194313719
24652,2020-09-01 03:03:01.597759,2.99398194313719
24653,2020-09-01 03:03:01.924818,2.99398194313719
24654,2020-09-01 03:03:02.261556,2.99398194313719
24655,2020-09-01 03:03:02.542066,2.99398194313719
24656,2020-09-01 03:03:02.931693,2.99398194313719
24657,2020-09-01 03:03:03.304469,2.99398194313719
24658,2020-09-01 03:03:03.635679,2.99398194313719
24659,2020-09-01 03:03:04.027228,3.05727780968074
24660,2020-09-01 03:03:04.493403,3.05727780968074
24661,2020-09-01 03:03:04.796656,3.05727780968074
24662,2020-09-01 03:03:05.110833,3.05727780968074
24663,2020-09-01 03:03:05.423694,3.05727780968074
24664,2020-09-01 03:03:05.818685,3.05727780968074
24665,2020-09-01 03:03:06.105028,3.05727780968074
24666,2020-09-01 03:03:06.372532,3.05727780968074
24667,2020-09-01 03:03:06.722734,3.12044936386256
24668,2020-09-01 03:03:06.925894,3.12044936386256
24669,2020-09-01 03:03:07.243091,3.12044936386256
24670,2020-09-01 03:03:07.577087,3.12044936386256
24671,2020-09-01 03:03:07.911924,3.12044936386256
24672,2020-09-01 03:03:08.284486,3.12044936386256
24673,2020-09-01 03:03:08.648797,3.12044936386256
24674,2020-09-01 03:03:08.973795,3.12044936386256
24675,2020-09-01 03:03:09.273479,3.18349715733193
24676,2020-09-01 03:03:09.553466,3.18349715733193
24677,2020-09-01 03:03:09.904557,3.18349715733193
24678,2020-09-01 03:03:10.244844,3.18349715733193
24679,2020-09-01 03:03:10.583744,3.18349715733193
24680,2020-09-01 03:03:10.839287,3.18349715733193
24681,2020-09-01 03:03:11.104088,3.18349715733193
24682,2020-09-01 03:03:11.440154,3.18349715733193
24683,2020-09-01 03:03:11.722789,3.18349715733193
24684,2020-09-01 03:03:12.136516,3.24642173778381
24685,2020-09-01 03:03:12.507746,3.24642173778381
24686,2020-09-01 03:03:12.873237,3.24642173778381
24687,2020-09-01 03:03:13.198092,3.24642173778381
24688,2020-09-01 03:03:13.564194,3.24642173778381
24689,2020-09-01 03:03:13.821254,3.24642173778381
24690,2020-09-01 03:03:14.145389,3.24642173778381
24691,2020-09-01 03:03:14.417112,3.24642173778381
24692,2020-09-01 03:03:14.747485,3.24642173778381
24693,2020-09-01 03:03:15.125795,3.24642173778381
24694,2020-09-01 03:03:15.351228,3.30922364901434
24695,2020-09-01 03:03:15.659381,3.30922364901434
24696,2020-09-01 03:03:15.998041,3.30922364901434
24697,2020-09-01 03:03:16.430573,3.30922364901434
24698,2020-09-01 03:03:16.812781,3.30922364901434
24699,2020-09-01 03:03:17.078712,3.30922364901434
24700,2020-09-01 03:03:17.348431,3.30922364901434
24701,2020-09-01 03:03:17.698638,3.30922364901434
24702,2020-09-01 03:03:18.033415,3.30922364901434
24703,2020-09-01 03:03:18.376767,3.30922364901434
24704,2020-09-01 03:03:18.677565,3.30922364901434
24705,2020-09-01 03:03:19.000539,3.3719034309749
24706,2020-09-01 03:03:19.376466,3.3719034309749
24707,2020-09-01 03:03:19.691995,3.3719034309749
24708,2020-09-01 03:03:20.075993,3.3719034309749
24709,2020-09-01 03:03:20.410852,3.3719034309749
24710,2020-09-01 03:03:20.740499,3.3719034309749
24711,2020-09-01 03:03:21.136408,3.3719034309749
24712,2020-09-01 03:03:21.484886,3.4344616198246
24713,2020-09-01 03:03:21.779215,3.4344616198246
24714,2020-09-01 03:03:22.091827,3.4344616198246
24715,2020-09-01 03:03:22.351545,3.4344616198246
24716,2020-09-01 03:03:22.595743,3.4344616198246
24717,2020-09-01 03:03:22.942194,3.4344616198246
24718,2020-09-01 03:03:23.294774,3.4344616198246
24719,2020-09-01 03:03:23.592107,3.4344616198246
24720,2020-09-01 03:03:23.924668,3.4344616198246
24721,2020-09-01 03:03:24.309393,3.49689874798167
24722,2020-09-01 03:03:24.547839,3.49689874798167
24723,2020-09-01 03:03:24.799323,3.49689874798167
24724,2020-09-01 03:03:25.133677,3.49689874798167
24725,2020-09-01 03:03:25.425598,3.49689874798167
24726,2020-09-01 03:03:25.729802,3.49689874798167
24727,2020-09-01 03:03:26.091423,3.49689874798167
24728,2020-09-01 03:03:26.396563,3.49689874798167
24729,2020-09-01 03:03:26.785327,3.49689874798167
24730,2020-09-01 03:03:27.104797,3.49689874798167
24731,2020-09-01 03:03:27.457898,3.55921534417334
24732,2020-09-01 03:03:27.752291,3.55921534417334
24733,2020-09-01 03:03:28.061103,3.55921534417334
24734,2020-09-01 03:03:28.379754,3.55921534417334
24735,2020-09-01 03:03:28.625152,3.55921534417334
24736,2020-09-01 03:03:28.925611,3.55921534417334
24737,2020-09-01 03:03:29.196714,3.55921534417334
24738,2020-09-01 03:03:29.560142,3.55921534417334
24739,2020-09-01 03:03:29.792369,3.55921534417334
24740,2020-09-01 03:03:30.100788,3.55921534417334
24741,2020-09-01 03:03:30.434870,3.62141193348454
24742,2020-09-01 03:03:30.750342,3.62141193348454
24743,2020-09-01 03:03:31.038632,3.62141193348454
24744,2020-09-01 03:03:31.395703,3.62141193348454
24745,2020-09-01 03:03:31.731852,3.62141193348454
24746,2020-09-01 03:03:32.016383,3.62141193348454
24747,2020-09-01 03:03:32.431273,3.62141193348454
24748,2020-09-01 03:03:32.771372,3.62141193348454
24749,2020-09-01 03:03:33.120424,3.67500516653627
24750,2020-09-01 03:03:33.411397,3.67500516653627
24751,2020-09-01 03:03:33.607342,3.67500516653627
24752,2020-09-01 03:03:33.818224,3.67500516653627
24753,2020-09-01 03:03:34.131677,3.67500516653627
24754,2020-09-01 03:03:34.402729,3.67500516653627
24755,2020-09-01 03:03:34.808655,3.67500516653627
24756,2020-09-01 03:03:35.142092,3.67500516653627
24757,2020-09-01 03:03:35.467212,3.67500516653627
24758,2020-09-01 03:03:35.749113,3.67500516653627
24759,2020-09-01 03:03:36.061009,3.68744563002326
24760,2020-09-01 03:03:36.387465,3.68744563002326
24761,2020-09-01 03:03:36.672511,3.68744563002326
24762,2020-09-01 03:03:37.000164,3.68744563002326
24763,2020-09-01 03:03:37.325466,3.68744563002326
24764,2020-09-01 03:03:37.743361,3.68744563002326
24765,2020-09-01 03:03:38.045153,3.68744563002326
24766,2020-09-01 03:03:38.402816,3.68744563002326
24767,2020-09-01 03:03:38.715080,3.76780704949316
24768,2020-09-01 03:03:39.090851,3.76780704949316
24769,2020-09-01 03:03:39.429691,3.76780704949316
24770,2020-09-01 03:03:39.711511,3.76780704949316
24771,2020-09-01 03:03:40.018942,3.76780704949316
24772,2020-09-01 03:03:40.319548,3.76780704949316
24773,2020-09-01 03:03:40.690284,3.76780704949316
24774,2020-09-01 03:03:40.975424,3.8480606582774
24775,2020-09-01 03:03:41.397618,3.8480606582774
24776,2020-09-01 03:03:41.726135,3.8480606582774
24777,2020-09-01 03:03:42.088047,3.8480606582774
24778,2020-09-01 03:03:42.507190,3.8480606582774
24779,2020-09-01 03:03:42.728923,3.8480606582774
24780,2020-09-01 03:03:43.022276,3.8480606582774
24781,2020-09-01 03:03:43.375849,3.8480606582774
24782,2020-09-01 03:03:43.680336,3.92820666686214
24783,2020-09-01 03:03:44.047749,3.92820666686214
24784,2020-09-01 03:03:44.347282,3.92820666686214
24785,2020-09-01 03:03:44.710837,3.92820666686214
24786,2020-09-01 03:03:44.980606,3.92820666686214
24787,2020-09-01 03:03:45.247579,3.92820666686214
24788,2020-09-01 03:03:45.511623,3.92820666686214
24789,2020-09-01 03:03:45.869306,3.92820666686214
24790,2020-09-01 03:03:46.179570,3.92820666686214
24791,2020-09-01 03:03:46.515812,4.00824528387791
24792,2020-09-01 03:03:46.877089,4.00824528387791
24793,2020-09-01 03:03:47.131812,4.00824528387791
24794,2020-09-01 03:03:47.425947,4.00824528387791
24795,2020-09-01 03:03:47.783438,4.00824528387791
24796,2020-09-01 03:03:48.122509,4.00824528387791
24797,2020-09-01 03:03:48.417630,4.00824528387791
24798,2020-09-01 03:03:48.755662,4.00824528387791
24799,2020-09-01 03:03:49.097427,4.00824528387791
24800,2020-09-01 03:03:49.472470,4.08817671614891
24801,2020-09-01 03:03:49.794755,4.08817671614891
24802,2020-09-01 03:03:50.179274,4.08817671614891
24803,2020-09-01 03:03:50.505995,4.08817671614891
24804,2020-09-01 03:03:50.805033,4.08817671614891
24805,2020-09-01 03:03:51.125586,4.08817671614891
24806,2020-09-01 03:03:51.392975,4.08817671614891
24807,2020-09-01 03:03:51.716081,4.08817671614891
24808,2020-09-01 03:03:52.025773,4.16800116874026
24809,2020-09-01 03:03:52.304620,4.16800116874026
24810,2020-09-01 03:03:52.569916,4.16800116874026
24811,2020-09-01 03:03:52.904728,4.16800116874026
24812,2020-09-01 03:03:53.129525,4.16800116874026
24813,2020-09-01 03:03:53.442153,4.16800116874026
24814,2020-09-01 03:03:53.812033,4.16800116874026
24815,2020-09-01 03:03:54.141279,4.16800116874026
24816,2020-09-01 03:03:54.493291,4.16800116874026
24817,2020-09-01 03:03:54.781037,4.24771884500363
24818,2020-09-01 03:03:55.124010,4.24771884500363
24819,2020-09-01 03:03:55.452424,4.24771884500363
24820,2020-09-01 03:03:55.763431,4.24771884500363
24821,2020-09-01 03:03:56.135022,4.24771884500363
24822,2020-09-01 03:03:56.477977,4.24771884500363
24823,2020-09-01 03:03:56.818328,4.24771884500363
24824,2020-09-01 03:03:57.110733,4.24771884500363
24825,2020-09-01 03:03:57.457110,4.24771884500363
24826,2020-09-01 03:03:57.774924,4.32732994662099
24827,2020-09-01 03:03:58.081987,4.32732994662099
24828,2020-09-01 03:03:58.418774,4.32732994662099
24829,2020-09-01 03:03:58.760746,4.32732994662099
24830,2020-09-01 03:03:59.068201,4.32732994662099
24831,2020-09-01 03:03:59.414734,4.32732994662099
24832,2020-09-01 03:03:59.714739,4.32732994662099
24833,2020-09-01 03:04:00.070776,4.32732994662099
24834,2020-09-01 03:04:00.414291,4.32732994662099
24835,2020-09-01 03:04:00.833297,4.40683467364687
24836,2020-09-01 03:04:01.177135,4.40683467364687
24837,2020-09-01 03:04:01.460922,4.40683467364687
24838,2020-09-01 03:04:01.739238,4.40683467364687
24839,2020-09-01 03:04:02.053644,4.40683467364687
24840,2020-09-01 03:04:02.384670,4.40683467364687
24841,2020-09-01 03:04:02.745018,4.40683467364687
24842,2020-09-01 03:04:03.120490,4.486233224549
24843,2020-09-01 03:04:03.460635,4.486233224549
24844,2020-09-01 03:04:03.695306,4.486233224549
24845,2020-09-01 03:04:03.941152,4.486233224549
24846,2020-09-01 03:04:04.231380,4.486233224549
24847,2020-09-01 03:04:04.487647,4.486233224549
24848,2020-09-01 03:04:04.773517,4.486233224549
24849,2020-09-01 03:04:05.148192,4.486233224549
24850,2020-09-01 03:04:05.442381,4.486233224549
24851,2020-09-01 03:04:05.752762,4.5635692363111
24852,2020-09-01 03:04:06.105531,4.5635692363111
24853,2020-09-01 03:04:06.448655,4.5635692363111
24854,2020-09-01 03:04:06.718105,4.5635692363111
24855,2020-09-01 03:04:07.030136,4.5635692363111
24856,2020-09-01 03:04:07.349377,4.5635692363111
24857,2020-09-01 03:04:07.640881,4.5635692363111
24858,2020-09-01 03:04:07.995244,4.5635692363111
24859,2020-09-01 03:04:08.358314,4.5635692363111
24860,2020-09-01 03:04:08.707256,4.64076398132597
24861,2020-09-01 03:04:08.977183,4.64076398132597
24862,2020-09-01 03:04:09.297060,4.64076398132597
24863,2020-09-01 03:04:09.602539,4.64076398132597
24864,2020-09-01 03:04:09.883506,4.64076398132597
24865,2020-09-01 03:04:10.150287,4.64076398132597
24866,2020-09-01 03:04:10.419811,4.64076398132597
24867,2020-09-01 03:04:10.755847,4.64076398132597
24868,2020-09-01 03:04:11.032717,4.64076398132597
24869,2020-09-01 03:04:11.310251,4.64076398132597
24870,2020-09-01 03:04:11.602389,4.64076398132597
24871,2020-09-01 03:04:11.850416,4.72541365019549
24872,2020-09-01 03:04:12.194514,4.72541365019549
24873,2020-09-01 03:04:12.496904,4.72541365019549
24874,2020-09-01 03:04:12.765043,4.72541365019549
24875,2020-09-01 03:04:13.086572,4.72541365019549
24876,2020-09-01 03:04:13.428980,4.72541365019549
24877,2020-09-01 03:04:13.703944,4.72541365019549
24878,2020-09-01 03:04:14.078948,4.72541365019549
24879,2020-09-01 03:04:14.332709,4.72541365019549
24880,2020-09-01 03:04:14.588047,4.80991565683846
24881,2020-09-01 03:04:14.849491,4.80991565683846
24882,2020-09-01 03:04:15.176111,4.80991565683846
24883,2020-09-01 03:04:15.469364,4.80991565683846
24884,2020-09-01 03:04:15.826239,4.80991565683846
24885,2020-09-01 03:04:16.133083,4.80991565683846
24886,2020-09-01 03:04:16.499569,4.80991565683846
24887,2020-09-01 03:04:16.890514,4.80991565683846
24888,2020-09-01 03:04:17.192288,4.80991565683846
24889,2020-09-01 03:04:17.519764,4.89427024632569
24890,2020-09-01 03:04:17.925922,4.89427024632569
24891,2020-09-01 03:04:18.284139,4.89427024632569
24892,2020-09-01 03:04:18.671008,4.89427024632569
24893,2020-09-01 03:04:18.906728,4.89427024632569
24894,2020-09-01 03:04:19.178092,4.89427024632569
24895,2020-09-01 03:04:19.540494,4.89427024632569
24896,2020-09-01 03:04:19.909524,4.89427024632569
24897,2020-09-01 03:04:20.199467,4.89427024632569
24898,2020-09-01 03:04:20.544014,4.89427024632569
24899,2020-09-01 03:04:20.799899,4.89427024632569
24900,2020-09-01 03:04:21.117401,4.89427024632569
24901,2020-09-01 03:04:21.460615,4.89427024632569
24902,2020-09-01 03:04:21.756395,4.89427024632569
24903,2020-09-01 03:04:22.097494,4.89427024632569
24904,2020-09-01 03:04:22.410802,4.89427024632569
24905,2020-09-01 03:04:22.756407,4.89427024632569
24906,2020-09-01 03:04:23.039101,4.89427024632569
24907,2020-09-01 03:04:23.330120,4.89427024632569
24908,2020-09-01 03:04:23.675052,4.89427024632569
24909,2020-09-01 03:04:24.033248,4.89427024632569
24910,2020-09-01 03:04:24.342376,4.89427024632569
24911,2020-09-01 03:04:24.594146,4.92149731079675
24912,2020-09-01 03:04:24.937031,4.92149731079675
24913,2020-09-01 03:04:25.316369,4.92149731079675
24914,2020-09-01 03:04:25.652556,4.92149731079675
24915,2020-09-01 03:04:26.000140,4.92149731079675
24916,2020-09-01 03:04:26.352750,4.92149731079675
24917,2020-09-01 03:04:26.693749,4.92149731079675
24918,2020-09-01 03:04:27.031132,4.84998212780063
24919,2020-09-01 03:04:27.418601,4.84998212780063
24920,2020-09-01 03:04:27.686749,4.84998212780063
24921,2020-09-01 03:04:28.026311,4.84998212780063
24922,2020-09-01 03:04:28.317214,4.84998212780063
24923,2020-09-01 03:04:28.612347,4.84998212780063
24924,2020-09-01 03:04:28.891666,4.84998212780063
24925,2020-09-01 03:04:29.219868,4.84998212780063
24926,2020-09-01 03:04:29.539187,4.84998212780063
24927,2020-09-01 03:04:29.911665,4.84998212780063
24928,2020-09-01 03:04:30.228188,4.84998212780063
24929,2020-09-01 03:04:30.554529,4.84998212780063
24930,2020-09-01 03:04:30.867031,4.84998212780063
24931,2020-09-01 03:04:31.232378,4.84998212780063
24932,2020-09-01 03:04:31.504118,4.84998212780063
24933,2020-09-01 03:04:31.792857,4.84998212780063
24934,2020-09-01 03:04:32.084572,4.84998212780063
24935,2020-09-01 03:04:32.426371,4.84998212780063
24936,2020-09-01 03:04:32.753632,4.84998212780063
24937,2020-09-01 03:04:33.235395,4.74452311360444
24938,2020-09-01 03:04:33.573267,4.74452311360444
24939,2020-09-01 03:04:33.945818,4.74452311360444
24940,2020-09-01 03:04:34.285684,4.74452311360444
24941,2020-09-01 03:04:34.619996,4.74452311360444
24942,2020-09-01 03:04:34.979520,4.74452311360444
24943,2020-09-01 03:04:35.265805,4.74452311360444
24944,2020-09-01 03:04:35.624121,4.74452311360444
24945,2020-09-01 03:04:35.926167,4.74452311360444
24946,2020-09-01 03:04:36.276110,4.63939866959562
24947,2020-09-01 03:04:36.605037,4.63939866959562
24948,2020-09-01 03:04:36.988903,4.63939866959562
24949,2020-09-01 03:04:37.314275,4.63939866959562
24950,2020-09-01 03:04:37.624413,4.63939866959562
24951,2020-09-01 03:04:37.903543,4.63939866959562
24952,2020-09-01 03:04:38.230648,4.63939866959562
24953,2020-09-01 03:04:38.535133,4.63939866959562
24954,2020-09-01 03:04:38.895384,4.63939866959562
24955,2020-09-01 03:04:39.188799,4.63939866959562
24956,2020-09-01 03:04:39.495454,4.53460485208313
24957,2020-09-01 03:04:39.772766,4.53460485208313
24958,2020-09-01 03:04:40.100567,4.53460485208313
24959,2020-09-01 03:04:40.434632,4.53460485208313
24960,2020-09-01 03:04:40.765406,4.53460485208313
24961,2020-09-01 03:04:41.033271,4.53460485208313
24962,2020-09-01 03:04:41.355763,4.53460485208313
24963,2020-09-01 03:04:41.699918,4.53460485208313
24964,2020-09-01 03:04:41.973508,4.53460485208313
24965,2020-09-01 03:04:42.319452,4.43013783822578
24966,2020-09-01 03:04:42.689441,4.43013783822578
24967,2020-09-01 03:04:42.963246,4.43013783822578
24968,2020-09-01 03:04:43.311919,4.43013783822578
24969,2020-09-01 03:04:43.675476,4.43013783822578
24970,2020-09-01 03:04:44.028658,4.43013783822578
24971,2020-09-01 03:04:44.385556,4.43013783822578
24972,2020-09-01 03:04:44.706090,4.43013783822578
24973,2020-09-01 03:04:45.022068,4.32599391862244
24974,2020-09-01 03:04:45.383580,4.32599391862244
24975,2020-09-01 03:04:45.743311,4.32599391862244
24976,2020-09-01 03:04:45.976707,4.32599391862244
24977,2020-09-01 03:04:46.301367,4.32599391862244
24978,2020-09-01 03:04:46.576485,4.32599391862244
24979,2020-09-01 03:04:46.901865,4.32599391862244
24980,2020-09-01 03:04:47.216608,4.32599391862244
24981,2020-09-01 03:04:47.570288,4.32599391862244
24982,2020-09-01 03:04:47.894248,4.32599391862244
24983,2020-09-01 03:04:48.232711,4.22216949070793
24984,2020-09-01 03:04:48.519859,4.22216949070793
24985,2020-09-01 03:04:48.861922,4.22216949070793
24986,2020-09-01 03:04:49.199844,4.22216949070793
24987,2020-09-01 03:04:49.534585,4.22216949070793
24988,2020-09-01 03:04:49.855364,4.22216949070793
24989,2020-09-01 03:04:50.153591,4.22216949070793
24990,2020-09-01 03:04:50.393429,4.22216949070793
24991,2020-09-01 03:04:50.709972,4.22216949070793
24992,2020-09-01 03:04:50.997726,4.22216949070793
24993,2020-09-01 03:04:51.380611,4.11866105282859
24994,2020-09-01 03:04:51.727009,4.11866105282859
24995,2020-09-01 03:04:52.075622,4.11866105282859
24996,2020-09-01 03:04:52.368252,4.11866105282859
24997,2020-09-01 03:04:52.757889,4.11866105282859
24998,2020-09-01 03:04:53.053619,4.11866105282859
24999,2020-09-01 03:04:53.358563,4.11866105282859
25000,2020-09-01 03:04:53.676714,4.11866105282859
25001,2020-09-01 03:04:54.083492,4.01546519889811
25002,2020-09-01 03:04:54.447420,4.01546519889811
25003,2020-09-01 03:04:54.791177,4.01546519889811
25004,2020-09-01 03:04:55.081087,4.01546519889811
25005,2020-09-01 03:04:55.481554,4.01546519889811
25006,2020-09-01 03:04:55.806347,4.01546519889811
25007,2020-09-01 03:04:56.100066,4.01546519889811
25008,2020-09-01 03:04:56.345290,4.01546519889811
25009,2020-09-01 03:04:56.680403,4.01546519889811
25010,2020-09-01 03:04:57.134246,3.94252612857318
25011,2020-09-01 03:04:57.436326,3.94252612857318
25012,2020-09-01 03:04:57.769313,3.94252612857318
25013,2020-09-01 03:04:58.036670,3.94252612857318
25014,2020-09-01 03:04:58.360414,3.94252612857318
25015,2020-09-01 03:04:58.592336,3.94252612857318
25016,2020-09-01 03:04:58.890298,3.94252612857318
25017,2020-09-01 03:04:59.231720,3.94252612857318
25018,2020-09-01 03:04:59.544073,3.94252612857318
25019,2020-09-01 03:04:59.963643,3.86984693419477
25020,2020-09-01 03:05:00.293427,3.86984693419477
25021,2020-09-01 03:05:00.546482,3.86984693419477
25022,2020-09-01 03:05:00.810244,3.86984693419477
25023,2020-09-01 03:05:01.165488,3.86984693419477
25024,2020-09-01 03:05:01.469871,3.86984693419477
25025,2020-09-01 03:05:01.825713,3.86984693419477
25026,2020-09-01 03:05:02.106279,3.86984693419477
25027,2020-09-01 03:05:02.373840,3.86984693419477
25028,2020-09-01 03:05:02.781324,3.79742428840724
25029,2020-09-01 03:05:03.130874,3.79742428840724
25030,2020-09-01 03:05:03.425397,3.79742428840724
25031,2020-09-01 03:05:03.835139,3.79742428840724
25032,2020-09-01 03:05:04.115138,3.79742428840724
25033,2020-09-01 03:05:04.421460,3.79742428840724
25034,2020-09-01 03:05:04.731753,3.79742428840724
25035,2020-09-01 03:05:04.987177,3.79742428840724
25036,2020-09-01 03:05:05.318487,3.79742428840724
25037,2020-09-01 03:05:05.678058,3.79742428840724
25038,2020-09-01 03:05:05.929695,3.79742428840724
25039,2020-09-01 03:05:06.249636,3.72525495183004
25040,2020-09-01 03:05:06.564319,3.72525495183004
25041,2020-09-01 03:05:06.840069,3.72525495183004
25042,2020-09-01 03:05:07.188496,3.72525495183004
25043,2020-09-01 03:05:07.544495,3.72525495183004
25044,2020-09-01 03:05:07.873466,3.72525495183004
25045,2020-09-01 03:05:08.198314,3.72525495183004
25046,2020-09-01 03:05:08.463019,3.72525495183004
25047,2020-09-01 03:05:08.787677,3.65333576893316
25048,2020-09-01 03:05:09.081335,3.65333576893316
25049,2020-09-01 03:05:09.416791,3.65333576893316
25050,2020-09-01 03:05:09.801319,3.65333576893316
25051,2020-09-01 03:05:10.148265,3.65333576893316
25052,2020-09-01 03:05:10.494897,3.65333576893316
25053,2020-09-01 03:05:10.773619,3.65333576893316
25054,2020-09-01 03:05:11.062713,3.65333576893316
25055,2020-09-01 03:05:11.380412,3.65333576893316
25056,2020-09-01 03:05:11.660111,3.58166366421909
25057,2020-09-01 03:05:12.012629,3.58166366421909
25058,2020-09-01 03:05:12.295374,3.58166366421909
25059,2020-09-01 03:05:12.634127,3.58166366421909
25060,2020-09-01 03:05:12.939267,3.58166366421909
25061,2020-09-01 03:05:13.295323,3.58166366421909
25062,2020-09-01 03:05:13.651282,3.58166366421909
25063,2020-09-01 03:05:13.956851,3.58166366421909
25064,2020-09-01 03:05:14.328253,3.51023563867952
25065,2020-09-01 03:05:14.728429,3.51023563867952
25066,2020-09-01 03:05:15.062450,3.51023563867952
25067,2020-09-01 03:05:15.390731,3.51023563867952
25068,2020-09-01 03:05:15.715147,3.51023563867952
25069,2020-09-01 03:05:16.024331,3.51023563867952
25070,2020-09-01 03:05:16.355189,3.51023563867952
25071,2020-09-01 03:05:16.680555,3.51023563867952
25072,2020-09-01 03:05:16.991285,3.51023563867952
25073,2020-09-01 03:05:17.291032,3.43904876649918
25074,2020-09-01 03:05:17.644365,3.43904876649918
25075,2020-09-01 03:05:17.987372,3.43904876649918
25076,2020-09-01 03:05:18.379140,3.43904876649918
25077,2020-09-01 03:05:18.787382,3.43904876649918
25078,2020-09-01 03:05:19.034658,3.43904876649918
25079,2020-09-01 03:05:19.288830,3.43904876649918
25080,2020-09-01 03:05:19.581246,3.43904876649918
25081,2020-09-01 03:05:19.956066,3.43904876649918
25082,2020-09-01 03:05:20.301121,3.36810019198327
25083,2020-09-01 03:05:20.629054,3.36810019198327
25084,2020-09-01 03:05:20.969087,3.36810019198327
25085,2020-09-01 03:05:21.231465,3.36810019198327
25086,2020-09-01 03:05:21.576180,3.36810019198327
25087,2020-09-01 03:05:21.966225,3.36810019198327
25088,2020-09-01 03:05:22.312497,3.36810019198327
25089,2020-09-01 03:05:22.675227,3.36810019198327
25090,2020-09-01 03:05:22.984074,3.36810019198327
25091,2020-09-01 03:05:23.292939,3.36810019198327
25092,2020-09-01 03:05:23.616510,3.29738712668718
25093,2020-09-01 03:05:23.930140,3.29738712668718
25094,2020-09-01 03:05:24.359731,3.29738712668718
25095,2020-09-01 03:05:24.747007,3.29738712668718
25096,2020-09-01 03:05:25.079040,3.29738712668718
25097,2020-09-01 03:05:25.453728,3.29738712668718
25098,2020-09-01 03:05:25.748926,3.29738712668718
25099,2020-09-01 03:05:26.057628,3.29738712668718
25100,2020-09-01 03:05:26.380600,3.22690684673046
25101,2020-09-01 03:05:26.711974,3.22690684673046
25102,2020-09-01 03:05:27.019913,3.22690684673046
25103,2020-09-01 03:05:27.297638,3.22690684673046
25104,2020-09-01 03:05:27.620260,3.22690684673046
25105,2020-09-01 03:05:28.005175,3.22690684673046
25106,2020-09-01 03:05:28.403125,3.22690684673046
25107,2020-09-01 03:05:28.719378,3.22690684673046
25108,2020-09-01 03:05:29.214376,3.15665669027877
25109,2020-09-01 03:05:29.625829,3.15665669027877
25110,2020-09-01 03:05:29.914365,3.15665669027877
25111,2020-09-01 03:05:30.217781,3.15665669027877
25112,2020-09-01 03:05:30.587236,3.15665669027877
25113,2020-09-01 03:05:30.912060,3.15665669027877
25114,2020-09-01 03:05:31.206332,3.15665669027877
25115,2020-09-01 03:05:31.568591,3.15665669027877
25116,2020-09-01 03:05:31.841934,3.15665669027877
25117,2020-09-01 03:05:32.188317,3.15665669027877
25118,2020-09-01 03:05:32.532169,3.0810726738725
25119,2020-09-01 03:05:32.953023,3.0810726738725
25120,2020-09-01 03:05:33.251395,3.0810726738725
25121,2020-09-01 03:05:33.579567,3.0810726738725
25122,2020-09-01 03:05:33.946302,3.0810726738725
25123,2020-09-01 03:05:34.200245,3.0810726738725
25124,2020-09-01 03:05:34.520743,3.0810726738725
25125,2020-09-01 03:05:34.900082,3.00572584234477
25126,2020-09-01 03:05:35.250456,3.00572584234477
25127,2020-09-01 03:05:35.605465,3.00572584234477
25128,2020-09-01 03:05:35.853981,3.00572584234477
25129,2020-09-01 03:05:36.202093,3.00572584234477
25130,2020-09-01 03:05:36.655524,3.00572584234477
25131,2020-09-01 03:05:37.021125,3.00572584234477
25132,2020-09-01 03:05:37.376123,3.00572584234477
25133,2020-09-01 03:05:37.773593,3.00572584234477
25134,2020-09-01 03:05:38.140567,2.93061364975357
25135,2020-09-01 03:05:38.392191,2.93061364975357
25136,2020-09-01 03:05:38.753446,2.93061364975357
25137,2020-09-01 03:05:39.097183,2.93061364975357
25138,2020-09-01 03:05:39.443151,2.93061364975357
25139,2020-09-01 03:05:39.796659,2.93061364975357
25140,2020-09-01 03:05:40.192255,2.93061364975357
25141,2020-09-01 03:05:40.553728,2.93061364975357
25142,2020-09-01 03:05:40.821851,2.93061364975357
25143,2020-09-01 03:05:41.216155,2.85573360495397
25144,2020-09-01 03:05:41.603153,2.85573360495397
25145,2020-09-01 03:05:41.886027,2.85573360495397
25146,2020-09-01 03:05:42.282391,2.85573360495397
25147,2020-09-01 03:05:42.684110,2.85573360495397
25148,2020-09-01 03:05:42.942107,2.85573360495397
25149,2020-09-01 03:05:43.252292,2.85573360495397
25150,2020-09-01 03:05:43.688311,2.85573360495397
25151,2020-09-01 03:05:44.049517,2.85573360495397
25152,2020-09-01 03:05:44.425845,2.78108326967569
25153,2020-09-01 03:05:44.761379,2.78108326967569
25154,2020-09-01 03:05:45.106178,2.78108326967569
25155,2020-09-01 03:05:45.407882,2.78108326967569
25156,2020-09-01 03:05:45.658720,2.78108326967569
25157,2020-09-01 03:05:45.992392,2.78108326967569
25158,2020-09-01 03:05:46.338902,2.78108326967569
25159,2020-09-01 03:05:46.650205,2.78108326967569
25160,2020-09-01 03:05:47.050898,2.70666025670869
25161,2020-09-01 03:05:47.360104,2.70666025670869
25162,2020-09-01 03:05:47.714000,2.70666025670869
25163,2020-09-01 03:05:48.009485,2.70666025670869
25164,2020-09-01 03:05:48.392460,2.70666025670869
25165,2020-09-01 03:05:48.731344,2.70666025670869
25166,2020-09-01 03:05:49.019366,2.70666025670869
25167,2020-09-01 03:05:49.290056,2.70666025670869
25168,2020-09-01 03:05:49.664657,2.70666025670869
25169,2020-09-01 03:05:50.055241,2.63246222818886
25170,2020-09-01 03:05:50.308954,2.63246222818886
25171,2020-09-01 03:05:50.627180,2.63246222818886
25172,2020-09-01 03:05:51.023956,2.63246222818886
25173,2020-09-01 03:05:51.370919,2.63246222818886
25174,2020-09-01 03:05:51.670391,2.63246222818886
25175,2020-09-01 03:05:52.029744,2.63246222818886
25176,2020-09-01 03:05:52.309728,2.63246222818886
25177,2020-09-01 03:05:52.632083,2.63246222818886
25178,2020-09-01 03:05:53.007012,2.63246222818886
25179,2020-09-01 03:05:53.405886,2.55848689397659
25180,2020-09-01 03:05:53.678173,2.55848689397659
25181,2020-09-01 03:05:54.030310,2.55848689397659
25182,2020-09-01 03:05:54.293076,2.55848689397659
25183,2020-09-01 03:05:54.654506,2.55848689397659
25184,2020-09-01 03:05:54.919056,2.55848689397659
25185,2020-09-01 03:05:55.199996,2.55848689397659
25186,2020-09-01 03:05:55.486251,2.55848689397659
25187,2020-09-01 03:05:55.835370,2.55848689397659
25188,2020-09-01 03:05:56.165240,2.48473201012176
25189,2020-09-01 03:05:56.484247,2.48473201012176
25190,2020-09-01 03:05:56.838613,2.48473201012176
25191,2020-09-01 03:05:57.194061,2.48473201012176
25192,2020-09-01 03:05:57.580462,2.48473201012176
25193,2020-09-01 03:05:57.852821,2.48473201012176
25194,2020-09-01 03:05:58.161473,2.48473201012176
25195,2020-09-01 03:05:58.530907,2.48473201012176
25196,2020-09-01 03:05:58.895867,2.48473201012176
25197,2020-09-01 03:05:59.201945,2.41119537740917
25198,2020-09-01 03:05:59.524016,2.41119537740917
25199,2020-09-01 03:05:59.797805,2.41119537740917
25200,2020-09-01 03:06:00.150651,2.41119537740917
25201,2020-09-01 03:06:00.530773,2.41119537740917
25202,2020-09-01 03:06:00.799596,2.41119537740917
25203,2020-09-01 03:06:01.110739,2.41119537740917
25204,2020-09-01 03:06:01.432105,2.41119537740917
25205,2020-09-01 03:06:01.738203,2.41119537740917
25206,2020-09-01 03:06:01.976995,2.41119537740917
25207,2020-09-01 03:06:02.256704,2.41119537740917
25208,2020-09-01 03:06:02.611808,2.33787483997919
25209,2020-09-01 03:06:02.937864,2.33787483997919
25210,2020-09-01 03:06:03.285298,2.33787483997919
25211,2020-09-01 03:06:03.649029,2.33787483997919
25212,2020-09-01 03:06:03.961502,2.33787483997919
25213,2020-09-01 03:06:04.216974,2.33787483997919
25214,2020-09-01 03:06:04.574082,2.33787483997919
25215,2020-09-01 03:06:04.960711,2.33787483997919
25216,2020-09-01 03:06:05.310353,2.42850861524636
25217,2020-09-01 03:06:05.671326,2.42850861524636
25218,2020-09-01 03:06:05.926829,2.42850861524636
25219,2020-09-01 03:06:06.175933,2.42850861524636
25220,2020-09-01 03:06:06.446441,2.42850861524636
25221,2020-09-01 03:06:06.771517,2.42850861524636
25222,2020-09-01 03:06:07.113976,2.42850861524636
25223,2020-09-01 03:06:07.459736,2.42850861524636
25224,2020-09-01 03:06:07.791005,2.42850861524636
25225,2020-09-01 03:06:08.116609,2.52113885426364
25226,2020-09-01 03:06:08.468574,2.52113885426364
25227,2020-09-01 03:06:08.778514,2.52113885426364
25228,2020-09-01 03:06:09.032919,2.52113885426364
25229,2020-09-01 03:06:09.366804,2.52113885426364
25230,2020-09-01 03:06:09.713879,2.52113885426364
