iteration,timestamp,T7
25231,2020-09-01 03:06:10.045105,2.52113885426364
25232,2020-09-01 03:06:10.379979,2.52113885426364
25233,2020-09-01 03:06:10.606364,2.52113885426364
25234,2020-09-01 03:06:10.916287,2.52113885426364
25235,2020-09-01 03:06:11.231404,2.52113885426364
25236,2020-09-01 03:06:11.512838,2.61354020385437
25237,2020-09-01 03:06:11.823288,2.61354020385437
25238,2020-09-01 03:06:12.099289,2.61354020385437
25239,2020-09-01 03:06:12.437502,2.61354020385437
25240,2020-09-01 03:06:12.815357,2.61354020385437
25241,2020-09-01 03:06:13.152678,2.61354020385437
25242,2020-09-01 03:06:13.469357,2.61354020385437
25243,2020-09-01 03:06:13.785727,2.61354020385437
25244,2020-09-01 03:06:14.101747,2.61354020385437
25245,2020-09-01 03:06:14.518678,2.70571344753959
25246,2020-09-01 03:06:14.842855,2.70571344753959
25247,2020-09-01 03:06:15.126335,2.70571344753959
25248,2020-09-01 03:06:15.394162,2.70571344753959
25249,2020-09-01 03:06:15.668773,2.70571344753959
25250,2020-09-01 03:06:16.028449,2.70571344753959
25251,2020-09-01 03:06:16.360316,2.70571344753959
25252,2020-09-01 03:06:16.632509,2.70571344753959
25253,2020-09-01 03:06:16.906331,2.70571344753959
25254,2020-09-01 03:06:17.234488,2.79765936356456
25255,2020-09-01 03:06:17.485114,2.79765936356456
25256,2020-09-01 03:06:17.841178,2.79765936356456
25257,2020-09-01 03:06:18.136137,2.79765936356456
25258,2020-09-01 03:06:18.511565,2.79765936356456
25259,2020-09-01 03:06:18.807003,2.79765936356456
25260,2020-09-01 03:06:19.151750,2.79765936356456
25261,2020-09-01 03:06:19.557236,2.79765936356456
25262,2020-09-01 03:06:19.892055,2.79765936356456
25263,2020-09-01 03:06:20.174044,2.79765936356456
25264,2020-09-01 03:06:20.541812,2.88937872503224
25265,2020-09-01 03:06:20.937070,2.88937872503224
25266,2020-09-01 03:06:21.185768,2.88937872503224
25267,2020-09-01 03:06:21.437383,2.88937872503224
25268,2020-09-01 03:06:21.759515,2.88937872503224
25269,2020-09-01 03:06:22.085136,2.88937872503224
25270,2020-09-01 03:06:22.430720,2.88937872503224
25271,2020-09-01 03:06:22.806056,2.88937872503224
25272,2020-09-01 03:06:23.150405,2.98087230003077
25273,2020-09-01 03:06:23.452653,2.98087230003077
25274,2020-09-01 03:06:23.702659,2.98087230003077
25275,2020-09-01 03:06:24.065773,2.98087230003077
25276,2020-09-01 03:06:24.434765,2.98087230003077
25277,2020-09-01 03:06:24.787155,2.98087230003077
25278,2020-09-01 03:06:25.157589,2.98087230003077
25279,2020-09-01 03:06:25.466959,2.98087230003077
25280,2020-09-01 03:06:25.847636,3.07248468506982
25281,2020-09-01 03:06:26.229184,3.07248468506982
25282,2020-09-01 03:06:26.603979,3.07248468506982
25283,2020-09-01 03:06:26.890121,3.07248468506982
25284,2020-09-01 03:06:27.182095,3.07248468506982
25285,2020-09-01 03:06:27.472453,3.07248468506982
25286,2020-09-01 03:06:27.826791,3.07248468506982
25287,2020-09-01 03:06:28.179741,3.07248468506982
25288,2020-09-01 03:06:28.468091,3.07248468506982
25289,2020-09-01 03:06:28.802501,3.16387664146971
25290,2020-09-01 03:06:29.119712,3.16387664146971
25291,2020-09-01 03:06:29.372722,3.16387664146971
25292,2020-09-01 03:06:29.764651,3.16387664146971
25293,2020-09-01 03:06:30.105755,3.16387664146971
25294,2020-09-01 03:06:30.463817,3.16387664146971
25295,2020-09-01 03:06:30.803613,3.16387664146971
25296,2020-09-01 03:06:31.101038,3.16387664146971
25297,2020-09-01 03:06:31.370372,3.16387664146971
25298,2020-09-01 03:06:31.680237,3.16387664146971
25299,2020-09-01 03:06:32.059978,3.25504892517144
25300,2020-09-01 03:06:32.439300,3.25504892517144
25301,2020-09-01 03:06:32.800924,3.25504892517144
25302,2020-09-01 03:06:33.001796,3.25504892517144
25303,2020-09-01 03:06:33.297269,3.25504892517144
25304,2020-09-01 03:06:33.562287,3.25504892517144
25305,2020-09-01 03:06:33.880999,3.25504892517144
25306,2020-09-01 03:06:34.238004,3.25504892517144
25307,2020-09-01 03:06:34.576371,3.25504892517144
25308,2020-09-01 03:06:35.029718,3.34551592184688
25309,2020-09-01 03:06:35.310047,3.34551592184688
25310,2020-09-01 03:06:35.591674,3.34551592184688
25311,2020-09-01 03:06:35.983500,3.34551592184688
25312,2020-09-01 03:06:36.408950,3.34551592184688
25313,2020-09-01 03:06:36.767980,3.34551592184688
25314,2020-09-01 03:06:37.113978,3.34551592184688
25315,2020-09-01 03:06:37.478715,3.34551592184688
25316,2020-09-01 03:06:37.814608,3.34551592184688
25317,2020-09-01 03:06:38.095844,3.43575905989286
25318,2020-09-01 03:06:38.434875,3.43575905989286
25319,2020-09-01 03:06:38.704138,3.43575905989286
25320,2020-09-01 03:06:38.964239,3.43575905989286
25321,2020-09-01 03:06:39.308584,3.43575905989286
25322,2020-09-01 03:06:39.674511,3.43575905989286
25323,2020-09-01 03:06:39.937564,3.43575905989286
25324,2020-09-01 03:06:40.299516,3.43575905989286
25325,2020-09-01 03:06:40.561934,3.43575905989286
25326,2020-09-01 03:06:40.825744,3.52577907368128
25327,2020-09-01 03:06:41.181616,3.52577907368128
25328,2020-09-01 03:06:41.489351,3.52577907368128
25329,2020-09-01 03:06:41.827967,3.52577907368128
25330,2020-09-01 03:06:42.202957,3.52577907368128
25331,2020-09-01 03:06:42.666790,3.52577907368128
25332,2020-09-01 03:06:42.989062,3.60627036538756
25333,2020-09-01 03:06:43.351627,3.60627036538756
25334,2020-09-01 03:06:43.664615,3.60627036538756
25335,2020-09-01 03:06:43.961879,3.60627036538756
25336,2020-09-01 03:06:44.256066,3.60627036538756
25337,2020-09-01 03:06:44.520012,3.60627036538756
25338,2020-09-01 03:06:44.867750,3.60627036538756
25339,2020-09-01 03:06:45.222048,3.60627036538756
25340,2020-09-01 03:06:45.522427,3.60627036538756
25341,2020-09-01 03:06:45.867274,3.68655915941655
25342,2020-09-01 03:06:46.202243,3.68655915941655
25343,2020-09-01 03:06:46.398774,3.68655915941655
25344,2020-09-01 03:06:46.664832,3.68655915941655
25345,2020-09-01 03:06:46.873012,3.68655915941655
25346,2020-09-01 03:06:47.232896,3.68655915941655
25347,2020-09-01 03:06:47.603497,3.68655915941655
25348,2020-09-01 03:06:47.989255,3.68655915941655
25349,2020-09-01 03:06:48.370389,3.68655915941655
25350,2020-09-01 03:06:48.656193,3.76664614466812
25351,2020-09-01 03:06:49.031635,3.76664614466812
25352,2020-09-01 03:06:49.303069,3.76664614466812
25353,2020-09-01 03:06:49.677570,3.76664614466812
25354,2020-09-01 03:06:49.968820,3.76664614466812
25355,2020-09-01 03:06:50.243707,3.76664614466812
25356,2020-09-01 03:06:50.490570,3.76664614466812
25357,2020-09-01 03:06:50.762608,3.76664614466812
25358,2020-09-01 03:06:51.091195,3.76664614466812
25359,2020-09-01 03:06:51.401233,3.84653200631031
25360,2020-09-01 03:06:51.768326,3.84653200631031
25361,2020-09-01 03:06:52.096377,3.84653200631031
25362,2020-09-01 03:06:52.402574,3.84653200631031
25363,2020-09-01 03:06:52.670098,3.84653200631031
25364,2020-09-01 03:06:52.993074,3.84653200631031
25365,2020-09-01 03:06:53.316177,3.84653200631031
25366,2020-09-01 03:06:53.639231,3.84653200631031
25367,2020-09-01 03:06:53.978969,3.84653200631031
25368,2020-09-01 03:06:54.318613,3.92621742584488
25369,2020-09-01 03:06:54.715973,3.92621742584488
25370,2020-09-01 03:06:55.005307,3.92621742584488
25371,2020-09-01 03:06:55.341380,3.92621742584488
25372,2020-09-01 03:06:55.587731,3.92621742584488
25373,2020-09-01 03:06:55.910512,3.92621742584488
25374,2020-09-01 03:06:56.185296,3.92621742584488
25375,2020-09-01 03:06:56.443323,3.92621742584488
25376,2020-09-01 03:06:56.739434,3.92621742584488
25377,2020-09-01 03:06:57.050793,3.92621742584488
25378,2020-09-01 03:06:57.352079,3.92621742584488
25379,2020-09-01 03:06:57.680494,4.00570308117061
25380,2020-09-01 03:06:57.985682,4.00570308117061
25381,2020-09-01 03:06:58.312329,4.00570308117061
25382,2020-09-01 03:06:58.647500,4.00570308117061
25383,2020-09-01 03:06:59.006554,4.00570308117061
25384,2020-09-01 03:06:59.326515,4.00570308117061
25385,2020-09-01 03:06:59.554300,4.00570308117061
25386,2020-09-01 03:06:59.961697,4.06569658237936
25387,2020-09-01 03:07:00.258348,4.06569658237936
25388,2020-09-01 03:07:00.635630,4.06569658237936
25389,2020-09-01 03:07:00.987146,4.06569658237936
25390,2020-09-01 03:07:01.319921,4.06569658237936
25391,2020-09-01 03:07:01.692633,4.06569658237936
25392,2020-09-01 03:07:01.964376,4.06569658237936
25393,2020-09-01 03:07:02.306623,4.06569658237936
25394,2020-09-01 03:07:02.658057,4.06569658237936
25395,2020-09-01 03:07:03.029466,4.09308400853686
25396,2020-09-01 03:07:03.358130,4.09308400853686
25397,2020-09-01 03:07:03.728271,4.09308400853686
25398,2020-09-01 03:07:04.084490,4.09308400853686
25399,2020-09-01 03:07:04.475786,4.09308400853686
25400,2020-09-01 03:07:04.769389,4.09308400853686
25401,2020-09-01 03:07:05.115621,4.09308400853686
25402,2020-09-01 03:07:05.439935,4.09308400853686
25403,2020-09-01 03:07:05.830339,4.20558355834869
25404,2020-09-01 03:07:06.177597,4.20558355834869
25405,2020-09-01 03:07:06.483622,4.20558355834869
25406,2020-09-01 03:07:06.834164,4.20558355834869
25407,2020-09-01 03:07:07.069747,4.20558355834869
25408,2020-09-01 03:07:07.347002,4.20558355834869
25409,2020-09-01 03:07:07.672358,4.20558355834869
25410,2020-09-01 03:07:08.028299,4.20558355834869
25411,2020-09-01 03:07:08.383683,4.31787142697095
25412,2020-09-01 03:07:08.662549,4.31787142697095
25413,2020-09-01 03:07:09.010387,4.31787142697095
25414,2020-09-01 03:07:09.307059,4.31787142697095
25415,2020-09-01 03:07:09.553995,4.31787142697095
25416,2020-09-01 03:07:09.908524,4.31787142697095
25417,2020-09-01 03:07:10.205416,4.31787142697095
25418,2020-09-01 03:07:10.548647,4.31787142697095
25419,2020-09-01 03:07:10.844721,4.42994795278656
25420,2020-09-01 03:07:11.178491,4.42994795278656
25421,2020-09-01 03:07:11.535607,4.42994795278656
25422,2020-09-01 03:07:11.882030,4.42994795278656
25423,2020-09-01 03:07:12.161908,4.42994795278656
25424,2020-09-01 03:07:12.501173,4.42994795278656
25425,2020-09-01 03:07:12.818775,4.42994795278656
25426,2020-09-01 03:07:13.168694,4.42994795278656
25427,2020-09-01 03:07:13.516437,4.54181347145681
25428,2020-09-01 03:07:13.809810,4.54181347145681
25429,2020-09-01 03:07:14.062837,4.54181347145681
25430,2020-09-01 03:07:14.521999,4.54181347145681
25431,2020-09-01 03:07:14.870604,4.54181347145681
25432,2020-09-01 03:07:15.219487,4.54181347145681
25433,2020-09-01 03:07:15.525197,4.54181347145681
25434,2020-09-01 03:07:15.881725,4.54181347145681
25435,2020-09-01 03:07:16.153516,4.54181347145681
25436,2020-09-01 03:07:16.544691,4.65346831602714
25437,2020-09-01 03:07:16.998107,4.65346831602714
25438,2020-09-01 03:07:17.345876,4.65346831602714
25439,2020-09-01 03:07:17.705965,4.65346831602714
25440,2020-09-01 03:07:18.030742,4.65346831602714
25441,2020-09-01 03:07:18.309020,4.65346831602714
25442,2020-09-01 03:07:18.580430,4.65346831602714
25443,2020-09-01 03:07:18.866420,4.65346831602714
25444,2020-09-01 03:07:19.243444,4.65346831602714
25445,2020-09-01 03:07:19.594076,4.65346831602714
25446,2020-09-01 03:07:19.925650,4.72243748642092
25447,2020-09-01 03:07:20.270198,4.72243748642092
25448,2020-09-01 03:07:20.702226,4.72243748642092
25449,2020-09-01 03:07:21.086361,4.72243748642092
25450,2020-09-01 03:07:21.384969,4.72243748642092
25451,2020-09-01 03:07:21.800639,4.72243748642092
25452,2020-09-01 03:07:22.126273,4.72243748642092
25453,2020-09-01 03:07:22.491610,4.72243748642092
25454,2020-09-01 03:07:22.852497,4.79125792373138
25455,2020-09-01 03:07:23.217202,4.79125792373138
25456,2020-09-01 03:07:23.599060,4.79125792373138
25457,2020-09-01 03:07:23.894694,4.79125792373138
25458,2020-09-01 03:07:24.216765,4.79125792373138
25459,2020-09-01 03:07:24.520045,4.79125792373138
25460,2020-09-01 03:07:24.829263,4.79125792373138
25461,2020-09-01 03:07:25.200200,4.79125792373138
25462,2020-09-01 03:07:25.573872,4.85992993183018
25463,2020-09-01 03:07:25.884151,4.85992993183018
25464,2020-09-01 03:07:26.165722,4.85992993183018
25465,2020-09-01 03:07:26.442900,4.85992993183018
25466,2020-09-01 03:07:26.782928,4.85992993183018
25467,2020-09-01 03:07:27.126959,4.85992993183018
25468,2020-09-01 03:07:27.381337,4.85992993183018
25469,2020-09-01 03:07:27.622869,4.85992993183018
25470,2020-09-01 03:07:27.876878,4.85992993183018
25471,2020-09-01 03:07:28.149132,4.85992993183018
25472,2020-09-01 03:07:28.516765,4.85992993183018
25473,2020-09-01 03:07:28.822766,4.92845381338331
25474,2020-09-01 03:07:29.161468,4.92845381338331
25475,2020-09-01 03:07:29.508106,4.92845381338331
25476,2020-09-01 03:07:29.783570,4.92845381338331
25477,2020-09-01 03:07:30.028167,4.92845381338331
25478,2020-09-01 03:07:30.376197,4.92845381338331
25479,2020-09-01 03:07:30.753584,4.92845381338331
25480,2020-09-01 03:07:31.108721,4.92845381338331
25481,2020-09-01 03:07:31.402260,4.92845381338331
25482,2020-09-01 03:07:31.759623,4.92845381338331
25483,2020-09-01 03:07:32.134584,4.99682986987737
25484,2020-09-01 03:07:32.480290,4.99682986987737
25485,2020-09-01 03:07:32.751373,4.99682986987737
25486,2020-09-01 03:07:33.010387,4.99682986987737
25487,2020-09-01 03:07:33.372155,4.99682986987737
25488,2020-09-01 03:07:33.669810,4.99682986987737
25489,2020-09-01 03:07:34.013118,4.99682986987737
25490,2020-09-01 03:07:34.262459,4.99682986987737
25491,2020-09-01 03:07:34.517818,4.99682986987737
25492,2020-09-01 03:07:34.851683,4.99682986987737
25493,2020-09-01 03:07:35.194177,4.86898293461547
25494,2020-09-01 03:07:35.556506,4.86898293461547
25495,2020-09-01 03:07:35.820999,4.86898293461547
25496,2020-09-01 03:07:36.160545,4.86898293461547
25497,2020-09-01 03:07:36.484038,4.86898293461547
25498,2020-09-01 03:07:36.792634,4.86898293461547
25499,2020-09-01 03:07:37.165854,4.86898293461547
25500,2020-09-01 03:07:37.446055,4.86898293461547
25501,2020-09-01 03:07:37.724003,4.86898293461547
25502,2020-09-01 03:07:37.987894,4.74149513331459
25503,2020-09-01 03:07:38.289114,4.74149513331459
25504,2020-09-01 03:07:38.687529,4.74149513331459
25505,2020-09-01 03:07:39.064837,4.74149513331459
25506,2020-09-01 03:07:39.374560,4.74149513331459
25507,2020-09-01 03:07:39.784493,4.74149513331459
25508,2020-09-01 03:07:40.069376,4.74149513331459
25509,2020-09-01 03:07:40.440911,4.74149513331459
25510,2020-09-01 03:07:40.754178,4.74149513331459
25511,2020-09-01 03:07:41.035544,4.74149513331459
25512,2020-09-01 03:07:41.353852,4.61436289577081
25513,2020-09-01 03:07:41.636509,4.61436289577081
25514,2020-09-01 03:07:41.950428,4.61436289577081
25515,2020-09-01 03:07:42.316077,4.61436289577081
25516,2020-09-01 03:07:42.607896,4.61436289577081
25517,2020-09-01 03:07:42.909204,4.61436289577081
25518,2020-09-01 03:07:43.246132,4.61436289577081
25519,2020-09-01 03:07:43.628296,4.61436289577081
25520,2020-09-01 03:07:43.929655,4.61436289577081
25521,2020-09-01 03:07:44.255898,4.48758275673765
25522,2020-09-01 03:07:44.628950,4.48758275673765
25523,2020-09-01 03:07:44.957854,4.48758275673765
25524,2020-09-01 03:07:45.242244,4.48758275673765
25525,2020-09-01 03:07:45.539562,4.48758275673765
25526,2020-09-01 03:07:45.829490,4.48758275673765
25527,2020-09-01 03:07:46.183871,4.48758275673765
25528,2020-09-01 03:07:46.526275,4.48758275673765
25529,2020-09-01 03:07:46.827802,4.36115135011551
25530,2020-09-01 03:07:47.150028,4.36115135011551
25531,2020-09-01 03:07:47.430924,4.36115135011551
25532,2020-09-01 03:07:47.744215,4.36115135011551
25533,2020-09-01 03:07:48.007805,4.36115135011551
25534,2020-09-01 03:07:48.302214,4.36115135011551
25535,2020-09-01 03:07:48.616313,4.36115135011551
25536,2020-09-01 03:07:48.921934,4.36115135011551
25537,2020-09-01 03:07:49.299023,4.36115135011551
25538,2020-09-01 03:07:49.664420,4.23506540377545
25539,2020-09-01 03:07:49.984954,4.23506540377545
25540,2020-09-01 03:07:50.340202,4.23506540377545
25541,2020-09-01 03:07:50.648763,4.23506540377545
25542,2020-09-01 03:07:50.900090,4.23506540377545
25543,2020-09-01 03:07:51.173422,4.23506540377545
25544,2020-09-01 03:07:51.485141,4.23506540377545
25545,2020-09-01 03:07:51.823728,4.23506540377545
25546,2020-09-01 03:07:52.179131,4.23506540377545
25547,2020-09-01 03:07:52.542198,4.23506540377545
25548,2020-09-01 03:07:52.889126,4.10932173492198
25549,2020-09-01 03:07:53.229534,4.10932173492198
25550,2020-09-01 03:07:53.572234,4.10932173492198
25551,2020-09-01 03:07:53.818442,4.10932173492198
25552,2020-09-01 03:07:54.085111,4.10932173492198
25553,2020-09-01 03:07:54.409815,4.10932173492198
25554,2020-09-01 03:07:54.709001,4.10932173492198
25555,2020-09-01 03:07:55.049121,4.10932173492198
25556,2020-09-01 03:07:55.307311,4.10932173492198
25557,2020-09-01 03:07:55.590376,3.95799742293747
25558,2020-09-01 03:07:55.861694,3.95799742293747
25559,2020-09-01 03:07:56.196457,3.95799742293747
25560,2020-09-01 03:07:56.525671,3.95799742293747
25561,2020-09-01 03:07:56.838225,3.95799742293747
25562,2020-09-01 03:07:57.069014,3.95799742293747
25563,2020-09-01 03:07:57.325663,3.95799742293747
25564,2020-09-01 03:07:57.641084,3.95799742293747
25565,2020-09-01 03:07:57.980803,3.95799742293747
25566,2020-09-01 03:07:58.276977,3.95799742293747
25567,2020-09-01 03:07:58.640467,3.95799742293747
25568,2020-09-01 03:07:58.913270,3.80703842753384
25569,2020-09-01 03:07:59.244673,3.80703842753384
25570,2020-09-01 03:07:59.579294,3.80703842753384
25571,2020-09-01 03:07:59.932377,3.80703842753384
25572,2020-09-01 03:08:00.253657,3.80703842753384
25573,2020-09-01 03:08:00.540292,3.80703842753384
25574,2020-09-01 03:08:00.804306,3.80703842753384
25575,2020-09-01 03:08:01.077152,3.80703842753384
25576,2020-09-01 03:08:01.424378,3.80703842753384
25577,2020-09-01 03:08:01.669167,3.80703842753384
25578,2020-09-01 03:08:01.979609,3.65644224043689
25579,2020-09-01 03:08:02.322700,3.65644224043689
25580,2020-09-01 03:08:02.651445,3.65644224043689
25581,2020-09-01 03:08:02.996559,3.65644224043689
25582,2020-09-01 03:08:03.316673,3.65644224043689
25583,2020-09-01 03:08:03.632065,3.65644224043689
25584,2020-09-01 03:08:03.959360,3.65644224043689
25585,2020-09-01 03:08:04.282240,3.65644224043689
25586,2020-09-01 03:08:04.726564,3.50620642615691
25587,2020-09-01 03:08:05.103403,3.50620642615691
25588,2020-09-01 03:08:05.469511,3.50620642615691
25589,2020-09-01 03:08:05.800199,3.50620642615691
25590,2020-09-01 03:08:06.154305,3.50620642615691
25591,2020-09-01 03:08:06.473046,3.50620642615691
25592,2020-09-01 03:08:06.821456,3.50620642615691
25593,2020-09-01 03:08:07.115223,3.50620642615691
25594,2020-09-01 03:08:07.359154,3.50620642615691
25595,2020-09-01 03:08:07.669141,3.35632862046167
25596,2020-09-01 03:08:08.018167,3.35632862046167
25597,2020-09-01 03:08:08.279313,3.35632862046167
25598,2020-09-01 03:08:08.666983,3.35632862046167
25599,2020-09-01 03:08:09.012897,3.35632862046167
25600,2020-09-01 03:08:09.327192,3.35632862046167
25601,2020-09-01 03:08:09.621133,3.35632862046167
25602,2020-09-01 03:08:09.863289,3.35632862046167
25603,2020-09-01 03:08:10.188287,3.20680652909738
25604,2020-09-01 03:08:10.463897,3.20680652909738
25605,2020-09-01 03:08:10.799240,3.20680652909738
25606,2020-09-01 03:08:11.203747,3.20680652909738
25607,2020-09-01 03:08:11.519554,3.20680652909738
25608,2020-09-01 03:08:11.834689,3.20680652909738
25609,2020-09-01 03:08:12.097191,3.20680652909738
25610,2020-09-01 03:08:12.370038,3.20680652909738
25611,2020-09-01 03:08:12.651171,3.05763792674843
25612,2020-09-01 03:08:12.978819,3.05763792674843
25613,2020-09-01 03:08:13.227291,3.05763792674843
25614,2020-09-01 03:08:13.582925,3.05763792674843
25615,2020-09-01 03:08:13.858423,3.05763792674843
25616,2020-09-01 03:08:14.164034,3.05763792674843
25617,2020-09-01 03:08:14.520540,3.05763792674843
25618,2020-09-01 03:08:14.798244,3.05763792674843
25619,2020-09-01 03:08:15.115215,3.05763792674843
25620,2020-09-01 03:08:15.454458,3.05763792674843
25621,2020-09-01 03:08:15.902902,2.90882065623038
25622,2020-09-01 03:08:16.242798,2.90882065623038
25623,2020-09-01 03:08:16.583551,2.90882065623038
25624,2020-09-01 03:08:16.906024,2.90882065623038
25625,2020-09-01 03:08:17.292523,2.90882065623038
25626,2020-09-01 03:08:17.622002,2.90882065623038
25627,2020-09-01 03:08:17.900146,2.90882065623038
25628,2020-09-01 03:08:18.162232,2.90882065623038
25629,2020-09-01 03:08:18.468748,2.7603526279144
25630,2020-09-01 03:08:18.838801,2.7603526279144
25631,2020-09-01 03:08:19.097229,2.7603526279144
25632,2020-09-01 03:08:19.409117,2.7603526279144
25633,2020-09-01 03:08:19.707291,2.7603526279144
25634,2020-09-01 03:08:19.978651,2.7603526279144
25635,2020-09-01 03:08:20.229810,2.7603526279144
25636,2020-09-01 03:08:20.460996,2.7603526279144
25637,2020-09-01 03:08:20.818147,2.7603526279144
25638,2020-09-01 03:08:21.096540,2.61223181938469
25639,2020-09-01 03:08:21.435668,2.61223181938469
25640,2020-09-01 03:08:21.770438,2.61223181938469
25641,2020-09-01 03:08:22.127240,2.61223181938469
25642,2020-09-01 03:08:22.427737,2.61223181938469
25643,2020-09-01 03:08:22.673868,2.61223181938469
25644,2020-09-01 03:08:22.915884,2.61223181938469
25645,2020-09-01 03:08:23.215742,2.61223181938469
25646,2020-09-01 03:08:23.500218,2.61223181938469
25647,2020-09-01 03:08:23.850218,2.4644562753338
25648,2020-09-01 03:08:24.207915,2.4644562753338
25649,2020-09-01 03:08:24.463761,2.4644562753338
25650,2020-09-01 03:08:24.758675,2.4644562753338
25651,2020-09-01 03:08:25.042190,2.4644562753338
25652,2020-09-01 03:08:25.351243,2.4644562753338
25653,2020-09-01 03:08:25.696485,2.4644562753338
25654,2020-09-01 03:08:26.039018,2.4644562753338
25655,2020-09-01 03:08:26.381007,2.4644562753338
25656,2020-09-01 03:08:26.755758,2.4644562753338
25657,2020-09-01 03:08:27.013936,2.31702410770471
25658,2020-09-01 03:08:27.382529,2.31702410770471
25659,2020-09-01 03:08:27.714963,2.31702410770471
25660,2020-09-01 03:08:28.046212,2.31702410770471
25661,2020-09-01 03:08:28.299712,2.31702410770471
25662,2020-09-01 03:08:28.620423,2.31702410770471
25663,2020-09-01 03:08:28.852916,2.31702410770471
25664,2020-09-01 03:08:29.180111,2.31702410770471
25665,2020-09-01 03:08:29.526293,2.31702410770471
25666,2020-09-01 03:08:29.848328,2.13944001494419
25667,2020-09-01 03:08:30.177201,2.13944001494419
25668,2020-09-01 03:08:30.453335,2.13944001494419
25669,2020-09-01 03:08:30.759831,2.13944001494419
25670,2020-09-01 03:08:31.005658,2.13944001494419
25671,2020-09-01 03:08:31.315152,2.13944001494419
25672,2020-09-01 03:08:31.608994,2.13944001494419
25673,2020-09-01 03:08:31.913539,2.13944001494419
25674,2020-09-01 03:08:32.336032,2.12708605265256
25675,2020-09-01 03:08:32.708062,2.12708605265256
25676,2020-09-01 03:08:32.994665,2.12708605265256
25677,2020-09-01 03:08:33.337965,2.12708605265256
25678,2020-09-01 03:08:33.635015,2.12708605265256
25679,2020-09-01 03:08:33.965890,2.12708605265256
25680,2020-09-01 03:08:34.318986,2.12708605265256
25681,2020-09-01 03:08:34.671191,2.12708605265256
25682,2020-09-01 03:08:35.084916,2.11480414740819
25683,2020-09-01 03:08:35.374629,2.11480414740819
25684,2020-09-01 03:08:35.644132,2.11480414740819
25685,2020-09-01 03:08:35.984654,2.11480414740819
25686,2020-09-01 03:08:36.301725,2.11480414740819
25687,2020-09-01 03:08:36.583541,2.11480414740819
25688,2020-09-01 03:08:36.906756,2.11480414740819
25689,2020-09-01 03:08:37.189561,2.11480414740819
25690,2020-09-01 03:08:37.478665,2.11480414740819
25691,2020-09-01 03:08:37.835552,2.11480414740819
25692,2020-09-01 03:08:38.156044,2.11480414740819
25693,2020-09-01 03:08:38.468698,2.10259393229104
25694,2020-09-01 03:08:38.812280,2.10259393229104
25695,2020-09-01 03:08:39.159274,2.10259393229104
25696,2020-09-01 03:08:39.427613,2.10259393229104
25697,2020-09-01 03:08:39.731395,2.10259393229104
25698,2020-09-01 03:08:39.997079,2.10259393229104
25699,2020-09-01 03:08:40.335312,2.10259393229104
25700,2020-09-01 03:08:40.648407,2.10259393229104
25701,2020-09-01 03:08:40.975675,2.10259393229104
25702,2020-09-01 03:08:41.315732,2.09045506603078
25703,2020-09-01 03:08:41.674706,2.09045506603078
25704,2020-09-01 03:08:41.989758,2.09045506603078
25705,2020-09-01 03:08:42.256788,2.09045506603078
25706,2020-09-01 03:08:42.560378,2.09045506603078
25707,2020-09-01 03:08:42.909912,2.09045506603078
25708,2020-09-01 03:08:43.281265,2.09045506603078
25709,2020-09-01 03:08:43.578445,2.09045506603078
25710,2020-09-01 03:08:43.886515,2.09045506603078
25711,2020-09-01 03:08:44.224849,2.07838720512568
25712,2020-09-01 03:08:44.580302,2.07838720512568
25713,2020-09-01 03:08:44.876562,2.07838720512568
25714,2020-09-01 03:08:45.177802,2.07838720512568
25715,2020-09-01 03:08:45.479314,2.07838720512568
25716,2020-09-01 03:08:45.747890,2.07838720512568
25717,2020-09-01 03:08:46.065148,2.07838720512568
25718,2020-09-01 03:08:46.430874,2.07838720512568
25719,2020-09-01 03:08:46.756774,2.07838720512568
25720,2020-09-01 03:08:47.067753,2.07838720512568
25721,2020-09-01 03:08:47.383477,2.06639000009366
25722,2020-09-01 03:08:47.682511,2.06639000009366
25723,2020-09-01 03:08:47.978198,2.06639000009366
25724,2020-09-01 03:08:48.331120,2.06639000009366
25725,2020-09-01 03:08:48.666302,2.06639000009366
25726,2020-09-01 03:08:48.979167,2.06639000009366
25727,2020-09-01 03:08:49.231072,2.06639000009366
25728,2020-09-01 03:08:49.564658,2.05446308754958
25729,2020-09-01 03:08:49.936689,2.05446308754958
25730,2020-09-01 03:08:50.306683,2.05446308754958
25731,2020-09-01 03:08:50.653202,2.05446308754958
25732,2020-09-01 03:08:50.963900,2.05446308754958
25733,2020-09-01 03:08:51.285433,2.05446308754958
25734,2020-09-01 03:08:51.597157,2.05446308754958
25735,2020-09-01 03:08:51.940784,2.05446308754958
25736,2020-09-01 03:08:52.272421,2.05446308754958
25737,2020-09-01 03:08:52.653002,2.04260610019257
25738,2020-09-01 03:08:52.935415,2.04260610019257
25739,2020-09-01 03:08:53.265276,2.04260610019257
25740,2020-09-01 03:08:53.591360,2.04260610019257
25741,2020-09-01 03:08:53.835353,2.04260610019257
25742,2020-09-01 03:08:54.081719,2.04260610019257
25743,2020-09-01 03:08:54.368000,2.04260610019257
25744,2020-09-01 03:08:54.680595,2.04260610019257
25745,2020-09-01 03:08:54.956155,2.04260610019257
25746,2020-09-01 03:08:55.303297,2.04260610019257
25747,2020-09-01 03:08:55.611614,2.03081866747685
25748,2020-09-01 03:08:55.911295,2.03081866747685
25749,2020-09-01 03:08:56.191760,2.03081866747685
25750,2020-09-01 03:08:56.486348,2.03081866747685
25751,2020-09-01 03:08:56.773767,2.03081866747685
25752,2020-09-01 03:08:57.166552,2.03081866747685
25753,2020-09-01 03:08:57.526154,2.03081866747685
25754,2020-09-01 03:08:57.843274,2.03081866747685
25755,2020-09-01 03:08:58.241455,2.0191004155692
25756,2020-09-01 03:08:58.544586,2.0191004155692
25757,2020-09-01 03:08:58.873546,2.0191004155692
25758,2020-09-01 03:08:59.109257,2.0191004155692
25759,2020-09-01 03:08:59.384236,2.0191004155692
25760,2020-09-01 03:08:59.731374,2.0191004155692
25761,2020-09-01 03:09:00.092752,2.0191004155692
25762,2020-09-01 03:09:00.377597,2.0191004155692
25763,2020-09-01 03:09:00.680188,2.0191004155692
25764,2020-09-01 03:09:01.000057,2.0191004155692
25765,2020-09-01 03:09:01.314354,2.00745096738628
25766,2020-09-01 03:09:01.628593,2.00745096738628
25767,2020-09-01 03:09:01.928206,2.00745096738628
25768,2020-09-01 03:09:02.219002,2.00745096738628
25769,2020-09-01 03:09:02.543206,2.00745096738628
25770,2020-09-01 03:09:02.816513,2.00745096738628
25771,2020-09-01 03:09:03.152265,2.00745096738628
25772,2020-09-01 03:09:03.490088,2.00745096738628
25773,2020-09-01 03:09:03.889225,2.00745096738628
25774,2020-09-01 03:09:04.174355,2.00745096738628
25775,2020-09-01 03:09:04.563534,2.00760579250331
25776,2020-09-01 03:09:04.852588,2.00760579250331
25777,2020-09-01 03:09:05.128649,2.00760579250331
25778,2020-09-01 03:09:05.431149,2.00760579250331
25779,2020-09-01 03:09:05.780970,2.00760579250331
25780,2020-09-01 03:09:06.109290,2.00760579250331
25781,2020-09-01 03:09:06.388139,2.00760579250331
25782,2020-09-01 03:09:06.716434,2.00760579250331
25783,2020-09-01 03:09:07.029531,2.00760579250331
25784,2020-09-01 03:09:07.395420,2.00777554848474
25785,2020-09-01 03:09:07.648860,2.00777554848474
25786,2020-09-01 03:09:07.930502,2.00777554848474
25787,2020-09-01 03:09:08.253288,2.00777554848474
25788,2020-09-01 03:09:08.548432,2.00777554848474
25789,2020-09-01 03:09:08.895594,2.00777554848474
25790,2020-09-01 03:09:09.168570,2.00777554848474
25791,2020-09-01 03:09:09.502767,2.00777554848474
25792,2020-09-01 03:09:09.890631,2.00777554848474
25793,2020-09-01 03:09:10.214528,2.00777554848474
25794,2020-09-01 03:09:10.575676,2.00796014661384
25795,2020-09-01 03:09:10.861068,2.00796014661384
25796,2020-09-01 03:09:11.191930,2.00796014661384
25797,2020-09-01 03:09:11.483486,2.00796014661384
25798,2020-09-01 03:09:11.771229,2.00796014661384
25799,2020-09-01 03:09:12.108545,2.00796014661384
25800,2020-09-01 03:09:12.381294,2.00796014661384
25801,2020-09-01 03:09:12.743961,2.00796014661384
25802,2020-09-01 03:09:13.053820,2.00796014661384
25803,2020-09-01 03:09:13.400593,2.00796014661384
25804,2020-09-01 03:09:13.676929,2.00796014661384
25805,2020-09-01 03:09:14.047831,2.00815949465068
25806,2020-09-01 03:09:14.440475,2.00815949465068
25807,2020-09-01 03:09:14.698775,2.00815949465068
25808,2020-09-01 03:09:15.046562,2.00815949465068
25809,2020-09-01 03:09:15.284050,2.00815949465068
25810,2020-09-01 03:09:15.639825,2.00815949465068
25811,2020-09-01 03:09:15.950114,2.00815949465068
25812,2020-09-01 03:09:16.252904,2.00815949465068
25813,2020-09-01 03:09:16.598186,2.00815949465068
25814,2020-09-01 03:09:16.887504,2.00837349691741
25815,2020-09-01 03:09:17.213277,2.00837349691741
25816,2020-09-01 03:09:17.522163,2.00837349691741
25817,2020-09-01 03:09:17.883260,2.00837349691741
25818,2020-09-01 03:09:18.128834,2.00837349691741
25819,2020-09-01 03:09:18.407935,2.00837349691741
25820,2020-09-01 03:09:18.688707,2.00837349691741
25821,2020-09-01 03:09:19.005743,2.00837349691741
25822,2020-09-01 03:09:19.299041,2.00837349691741
25823,2020-09-01 03:09:19.630750,2.00837349691741
25824,2020-09-01 03:09:19.938129,2.00860205437642
25825,2020-09-01 03:09:20.246385,2.00860205437642
25826,2020-09-01 03:09:20.580231,2.00860205437642
25827,2020-09-01 03:09:20.889334,2.00860205437642
25828,2020-09-01 03:09:21.205653,2.00860205437642
25829,2020-09-01 03:09:21.496111,2.00860205437642
25830,2020-09-01 03:09:21.802578,2.00860205437642
25831,2020-09-01 03:09:22.161776,2.00860205437642
25832,2020-09-01 03:09:22.450343,2.00860205437642
25833,2020-09-01 03:09:22.757476,2.00860205437642
25834,2020-09-01 03:09:23.019484,2.00884506470173
25835,2020-09-01 03:09:23.274875,2.00884506470173
25836,2020-09-01 03:09:23.722084,2.00884506470173
25837,2020-09-01 03:09:24.048874,2.00884506470173
25838,2020-09-01 03:09:24.365345,2.00884506470173
25839,2020-09-01 03:09:24.680819,2.00884506470173
25840,2020-09-01 03:09:25.031402,2.00884506470173
25841,2020-09-01 03:09:25.497332,2.00884506470173
25842,2020-09-01 03:09:25.863105,2.00884506470173
25843,2020-09-01 03:09:26.245766,2.00884506470173
25844,2020-09-01 03:09:26.496681,2.00884506470173
25845,2020-09-01 03:09:26.780499,2.00884506470173
25846,2020-09-01 03:09:27.025330,2.00884506470173
25847,2020-09-01 03:09:27.169714,2.00884506470173
