iteration,timestamp,T7
1,2020-09-01 05:28:37.055743,2.5
2,2020-09-01 05:28:37.200642,2.5
3,2020-09-01 05:28:37.333738,2.5
4,2020-09-01 05:28:37.611792,2.5
5,2020-09-01 05:28:37.849919,2.5
6,2020-09-01 05:28:38.092312,2.5
7,2020-09-01 05:28:38.414995,2.5
8,2020-09-01 05:28:38.683829,2.5
9,2020-09-01 05:28:38.981556,2.5
10,2020-09-01 05:28:39.230054,2.5
11,2020-09-01 05:28:39.564906,2.5
12,2020-09-01 05:28:39.806449,2.5
13,2020-09-01 05:28:40.054466,2.5
14,2020-09-01 05:28:40.280888,2.5
15,2020-09-01 05:28:40.590365,2.5
16,2020-09-01 05:28:40.932868,2.5
17,2020-09-01 05:28:41.196188,0.394047448110001
18,2020-09-01 05:28:41.454406,0.394047448110001
19,2020-09-01 05:28:41.769875,0.394047448110001
20,2020-09-01 05:28:42.122333,0.394047448110001
21,2020-09-01 05:28:42.359309,0.394047448110001
22,2020-09-01 05:28:42.609303,0.394047448110001
23,2020-09-01 05:28:42.867686,0.394047448110001
24,2020-09-01 05:28:43.148287,0.394047448110001
25,2020-09-01 05:28:43.431196,0.394047448110001
26,2020-09-01 05:28:43.787643,0.275677635427726
27,2020-09-01 05:28:44.114229,0.275677635427726
28,2020-09-01 05:28:44.403315,0.275677635427726
29,2020-09-01 05:28:44.746049,0.275677635427726
30,2020-09-01 05:28:45.096924,0.275677635427726
31,2020-09-01 05:28:45.434942,0.275677635427726
32,2020-09-01 05:28:45.695532,0.275677635427726
33,2020-09-01 05:28:46.082618,0.15765641171609
34,2020-09-01 05:28:46.398130,0.15765641171609
35,2020-09-01 05:28:46.757861,0.15765641171609
36,2020-09-01 05:28:47.122150,0.15765641171609
37,2020-09-01 05:28:47.440701,0.15765641171609
38,2020-09-01 05:28:47.821332,0.15765641171609
39,2020-09-01 05:28:48.189247,0.15765641171609
40,2020-09-01 05:28:48.504809,0.298333798294763
41,2020-09-01 05:28:48.770136,0.298333798294763
42,2020-09-01 05:28:49.144406,0.298333798294763
43,2020-09-01 05:28:49.479189,0.298333798294763
44,2020-09-01 05:28:49.791350,0.298333798294763
45,2020-09-01 05:28:50.162159,0.298333798294763
46,2020-09-01 05:28:50.525391,0.298333798294763
47,2020-09-01 05:28:50.787749,0.438631224004965
48,2020-09-01 05:28:51.071632,0.438631224004965
49,2020-09-01 05:28:51.335674,0.438631224004965
50,2020-09-01 05:28:51.661201,0.438631224004965
51,2020-09-01 05:28:51.936176,0.438631224004965
52,2020-09-01 05:28:52.248783,0.438631224004965
53,2020-09-01 05:28:52.615686,0.438631224004965
54,2020-09-01 05:28:52.954328,0.438631224004965
55,2020-09-01 05:28:53.335776,0.578549939687278
56,2020-09-01 05:28:53.627922,0.578549939687278
57,2020-09-01 05:28:53.969235,0.578549939687278
58,2020-09-01 05:28:54.277916,0.578549939687278
59,2020-09-01 05:28:54.553697,0.578549939687278
60,2020-09-01 05:28:54.907516,0.578549939687278
61,2020-09-01 05:28:55.179932,0.578549939687278
62,2020-09-01 05:28:55.591051,0.578549939687278
63,2020-09-01 05:28:55.937300,0.718091166143083
64,2020-09-01 05:28:56.286108,0.718091166143083
65,2020-09-01 05:28:56.626889,0.718091166143083
66,2020-09-01 05:28:56.976514,0.718091166143083
67,2020-09-01 05:28:57.173494,0.718091166143083
68,2020-09-01 05:28:57.511629,0.718091166143083
69,2020-09-01 05:28:57.871293,0.718091166143083
70,2020-09-01 05:28:58.144512,0.718091166143083
71,2020-09-01 05:28:58.421844,0.718091166143083
72,2020-09-01 05:28:58.813233,0.857256096389307
73,2020-09-01 05:28:59.158549,0.857256096389307
74,2020-09-01 05:28:59.390119,0.857256096389307
75,2020-09-01 05:28:59.718071,0.857256096389307
76,2020-09-01 05:28:59.978521,0.857256096389307
77,2020-09-01 05:29:00.328488,0.857256096389307
78,2020-09-01 05:29:00.607042,0.857256096389307
79,2020-09-01 05:29:00.961810,0.857256096389307
80,2020-09-01 05:29:01.251416,0.996045897675899
81,2020-09-01 05:29:01.564106,0.996045897675899
82,2020-09-01 05:29:01.888232,0.996045897675899
83,2020-09-01 05:29:02.151793,0.996045897675899
84,2020-09-01 05:29:02.496682,0.996045897675899
85,2020-09-01 05:29:02.808915,0.996045897675899
86,2020-09-01 05:29:03.132183,0.996045897675899
87,2020-09-01 05:29:03.450056,0.996045897675899
88,2020-09-01 05:29:03.700415,1.13446171329768
89,2020-09-01 05:29:04.054666,1.13446171329768
90,2020-09-01 05:29:04.437061,1.13446171329768
91,2020-09-01 05:29:04.802133,1.13446171329768
92,2020-09-01 05:29:05.095638,1.13446171329768
93,2020-09-01 05:29:05.357079,1.13446171329768
94,2020-09-01 05:29:05.613201,1.13446171329768
95,2020-09-01 05:29:05.881725,1.13446171329768
96,2020-09-01 05:29:06.253142,1.27250466422716
97,2020-09-01 05:29:06.553511,1.27250466422716
98,2020-09-01 05:29:06.803960,1.27250466422716
99,2020-09-01 05:29:07.137914,1.27250466422716
100,2020-09-01 05:29:07.473238,1.27250466422716
101,2020-09-01 05:29:07.832248,1.27250466422716
102,2020-09-01 05:29:08.191878,1.27250466422716
103,2020-09-01 05:29:08.560120,1.41017585059075
104,2020-09-01 05:29:08.892413,1.41017585059075
105,2020-09-01 05:29:09.196335,1.41017585059075
106,2020-09-01 05:29:09.549497,1.41017585059075
107,2020-09-01 05:29:09.850973,1.41017585059075
108,2020-09-01 05:29:10.114161,1.41017585059075
109,2020-09-01 05:29:10.471775,1.41017585059075
110,2020-09-01 05:29:10.796054,1.41017585059075
111,2020-09-01 05:29:11.116399,1.41017585059075
112,2020-09-01 05:29:11.437426,1.54747635300758
113,2020-09-01 05:29:11.720463,1.54747635300758
114,2020-09-01 05:29:12.035260,1.54747635300758
115,2020-09-01 05:29:12.372003,1.54747635300758
116,2020-09-01 05:29:12.654638,1.54747635300758
117,2020-09-01 05:29:12.932233,1.54747635300758
118,2020-09-01 05:29:13.257821,1.54747635300758
119,2020-09-01 05:29:13.575452,1.54747635300758
120,2020-09-01 05:29:13.946936,1.69496009910193
121,2020-09-01 05:29:14.242604,1.69496009910193
122,2020-09-01 05:29:14.567962,1.69496009910193
123,2020-09-01 05:29:14.913411,1.69496009910193
124,2020-09-01 05:29:15.216706,1.69496009910193
125,2020-09-01 05:29:15.509486,1.69496009910193
126,2020-09-01 05:29:15.840673,1.69496009910193
127,2020-09-01 05:29:16.138618,1.69496009910193
128,2020-09-01 05:29:16.427905,1.69496009910193
129,2020-09-01 05:29:16.764705,1.69496009910193
130,2020-09-01 05:29:17.060898,1.84205752023587
131,2020-09-01 05:29:17.428945,1.84205752023587
132,2020-09-01 05:29:17.736658,1.84205752023587
133,2020-09-01 05:29:18.074473,1.84205752023587
134,2020-09-01 05:29:18.373982,1.84205752023587
135,2020-09-01 05:29:18.678677,1.84205752023587
136,2020-09-01 05:29:18.966810,1.84205752023587
137,2020-09-01 05:29:19.298092,1.84205752023587
138,2020-09-01 05:29:19.649183,1.9887696354655
139,2020-09-01 05:29:19.913666,1.9887696354655
140,2020-09-01 05:29:20.193292,1.9887696354655
141,2020-09-01 05:29:20.433100,1.9887696354655
142,2020-09-01 05:29:20.741461,1.9887696354655
143,2020-09-01 05:29:20.992080,1.9887696354655
144,2020-09-01 05:29:21.362232,1.9887696354655
145,2020-09-01 05:29:21.704150,1.9887696354655
146,2020-09-01 05:29:22.038277,1.9887696354655
147,2020-09-01 05:29:22.293098,2.13509744828126
148,2020-09-01 05:29:22.612958,2.13509744828126
149,2020-09-01 05:29:22.960673,2.13509744828126
150,2020-09-01 05:29:23.285608,2.13509744828126
151,2020-09-01 05:29:23.661729,2.13509744828126
152,2020-09-01 05:29:23.994379,2.13509744828126
153,2020-09-01 05:29:24.317684,2.13509744828126
154,2020-09-01 05:29:24.560391,2.13509744828126
155,2020-09-01 05:29:24.884352,2.13509744828126
156,2020-09-01 05:29:25.189470,2.28104194752713
157,2020-09-01 05:29:25.482961,2.28104194752713
158,2020-09-01 05:29:25.811784,2.28104194752713
159,2020-09-01 05:29:26.070916,2.28104194752713
160,2020-09-01 05:29:26.376312,2.28104194752713
161,2020-09-01 05:29:26.646100,2.28104194752713
162,2020-09-01 05:29:26.929056,2.28104194752713
163,2020-09-01 05:29:27.205943,2.28104194752713
164,2020-09-01 05:29:27.527488,2.28104194752713
165,2020-09-01 05:29:27.831699,2.42660410824361
166,2020-09-01 05:29:28.073601,2.42660410824361
167,2020-09-01 05:29:28.353501,2.42660410824361
168,2020-09-01 05:29:28.700794,2.42660410824361
169,2020-09-01 05:29:28.955130,2.42660410824361
170,2020-09-01 05:29:29.192220,2.42660410824361
171,2020-09-01 05:29:29.517722,2.42660410824361
172,2020-09-01 05:29:29.768354,2.42660410824361
173,2020-09-01 05:29:30.158294,2.57178489244251
174,2020-09-01 05:29:30.509195,2.57178489244251
175,2020-09-01 05:29:30.803341,2.57178489244251
176,2020-09-01 05:29:31.081545,2.57178489244251
177,2020-09-01 05:29:31.392408,2.57178489244251
178,2020-09-01 05:29:31.698009,2.57178489244251
179,2020-09-01 05:29:31.998718,2.57178489244251
180,2020-09-01 05:29:32.335666,2.57178489244251
181,2020-09-01 05:29:32.631585,2.57178489244251
182,2020-09-01 05:29:32.965124,2.7165852498206
183,2020-09-01 05:29:33.319518,2.7165852498206
184,2020-09-01 05:29:33.556942,2.7165852498206
185,2020-09-01 05:29:33.930913,2.7165852498206
186,2020-09-01 05:29:34.252429,2.7165852498206
187,2020-09-01 05:29:34.576269,2.7165852498206
188,2020-09-01 05:29:34.973406,2.7165852498206
189,2020-09-01 05:29:35.195209,2.86100611841829
190,2020-09-01 05:29:35.517687,2.86100611841829
191,2020-09-01 05:29:35.744282,2.86100611841829
192,2020-09-01 05:29:35.997670,2.86100611841829
193,2020-09-01 05:29:36.289421,2.86100611841829
194,2020-09-01 05:29:36.624290,2.86100611841829
195,2020-09-01 05:29:36.875129,2.86100611841829
196,2020-09-01 05:29:37.174396,2.86100611841829
197,2020-09-01 05:29:37.496367,2.86100611841829
198,2020-09-01 05:29:37.876593,2.86100611841829
199,2020-09-01 05:29:38.194816,2.86100611841829
200,2020-09-01 05:29:38.514581,3.00504842522875
201,2020-09-01 05:29:38.855324,3.00504842522875
202,2020-09-01 05:29:39.161386,3.00504842522875
203,2020-09-01 05:29:39.496809,3.00504842522875
204,2020-09-01 05:29:39.805895,3.00504842522875
205,2020-09-01 05:29:40.189271,3.00504842522875
206,2020-09-01 05:29:40.528052,3.00504842522875
207,2020-09-01 05:29:40.873094,3.00504842522875
208,2020-09-01 05:29:41.264053,3.14871308676226
209,2020-09-01 05:29:41.606960,3.14871308676226
210,2020-09-01 05:29:41.909276,3.14871308676226
211,2020-09-01 05:29:42.140604,3.14871308676226
212,2020-09-01 05:29:42.384123,3.14871308676226
213,2020-09-01 05:29:42.812477,3.14871308676226
214,2020-09-01 05:29:43.105447,3.14871308676226
215,2020-09-01 05:29:43.410982,3.14871308676226
216,2020-09-01 05:29:43.680633,3.14871308676226
217,2020-09-01 05:29:43.995126,3.29200100956997
218,2020-09-01 05:29:44.262113,3.29200100956997
219,2020-09-01 05:29:44.545964,3.29200100956997
220,2020-09-01 05:29:44.929976,3.29200100956997
221,2020-09-01 05:29:45.166467,3.29200100956997
222,2020-09-01 05:29:45.492289,3.29200100956997
223,2020-09-01 05:29:45.823347,3.29200100956997
224,2020-09-01 05:29:46.188788,3.29200100956997
225,2020-09-01 05:29:46.540113,3.29200100956997
226,2020-09-01 05:29:46.841054,3.32280499231858
227,2020-09-01 05:29:47.146184,3.32280499231858
228,2020-09-01 05:29:47.486596,3.32280499231858
229,2020-09-01 05:29:47.843649,3.32280499231858
230,2020-09-01 05:29:48.137104,3.32280499231858
231,2020-09-01 05:29:48.370019,3.32280499231858
232,2020-09-01 05:29:48.742410,3.32280499231858
233,2020-09-01 05:29:49.095967,3.32280499231858
234,2020-09-01 05:29:49.400190,3.32280499231858
235,2020-09-01 05:29:49.734279,3.3535572693187
236,2020-09-01 05:29:50.019373,3.3535572693187
237,2020-09-01 05:29:50.387049,3.3535572693187
238,2020-09-01 05:29:50.660967,3.3535572693187
239,2020-09-01 05:29:51.049091,3.3535572693187
240,2020-09-01 05:29:51.400602,3.3535572693187
241,2020-09-01 05:29:51.708748,3.3535572693187
242,2020-09-01 05:29:51.960555,3.3535572693187
243,2020-09-01 05:29:52.233007,3.3535572693187
244,2020-09-01 05:29:52.568847,3.38425802010725
245,2020-09-01 05:29:52.933915,3.38425802010725
246,2020-09-01 05:29:53.201977,3.38425802010725
247,2020-09-01 05:29:53.591011,3.38425802010725
248,2020-09-01 05:29:53.916717,3.38425802010725
249,2020-09-01 05:29:54.191160,3.38425802010725
250,2020-09-01 05:29:54.465510,3.38425802010725
251,2020-09-01 05:29:54.820634,3.38425802010725
252,2020-09-01 05:29:55.099850,3.38425802010725
253,2020-09-01 05:29:55.417772,3.41490742338351
254,2020-09-01 05:29:55.740191,3.41490742338351
255,2020-09-01 05:29:56.060702,3.41490742338351
256,2020-09-01 05:29:56.357466,3.41490742338351
257,2020-09-01 05:29:56.616756,3.41490742338351
258,2020-09-01 05:29:56.987367,3.41490742338351
259,2020-09-01 05:29:57.324187,3.41490742338351
260,2020-09-01 05:29:57.650323,3.41490742338351
261,2020-09-01 05:29:57.968442,3.41490742338351
262,2020-09-01 05:29:58.342174,3.44550565701502
263,2020-09-01 05:29:58.640495,3.44550565701502
264,2020-09-01 05:29:58.927341,3.44550565701502
265,2020-09-01 05:29:59.249048,3.44550565701502
266,2020-09-01 05:29:59.602411,3.44550565701502
267,2020-09-01 05:29:59.933109,3.44550565701502
268,2020-09-01 05:30:00.205803,3.44550565701502
269,2020-09-01 05:30:00.508941,3.44550565701502
270,2020-09-01 05:30:00.830542,3.47605289804349
271,2020-09-01 05:30:01.120047,3.47605289804349
272,2020-09-01 05:30:01.363975,3.47605289804349
273,2020-09-01 05:30:01.651158,3.47605289804349
274,2020-09-01 05:30:01.971547,3.47605289804349
275,2020-09-01 05:30:02.307549,3.47605289804349
276,2020-09-01 05:30:02.608262,3.47605289804349
277,2020-09-01 05:30:02.877556,3.47605289804349
278,2020-09-01 05:30:03.226220,3.47605289804349
279,2020-09-01 05:30:03.557122,3.47605289804349
280,2020-09-01 05:30:03.835704,3.50654932269057
281,2020-09-01 05:30:04.169451,3.50654932269057
282,2020-09-01 05:30:04.533337,3.50654932269057
283,2020-09-01 05:30:04.815678,3.50654932269057
284,2020-09-01 05:30:05.081757,3.50654932269057
285,2020-09-01 05:30:05.473810,3.50654932269057
286,2020-09-01 05:30:05.816546,3.50654932269057
287,2020-09-01 05:30:06.099278,3.50654932269057
288,2020-09-01 05:30:06.358643,3.50654932269057
289,2020-09-01 05:30:06.661746,3.53699510636359
290,2020-09-01 05:30:06.959397,3.53699510636359
291,2020-09-01 05:30:07.286951,3.53699510636359
292,2020-09-01 05:30:07.605438,3.53699510636359
293,2020-09-01 05:30:07.859880,3.53699510636359
294,2020-09-01 05:30:08.171467,3.53699510636359
295,2020-09-01 05:30:08.463167,3.53699510636359
296,2020-09-01 05:30:08.741393,3.53699510636359
297,2020-09-01 05:30:09.129869,3.56739042366112
298,2020-09-01 05:30:09.406163,3.56739042366112
299,2020-09-01 05:30:09.738971,3.56739042366112
300,2020-09-01 05:30:10.017077,3.56739042366112
301,2020-09-01 05:30:10.312416,3.56739042366112
302,2020-09-01 05:30:10.694574,3.56739042366112
303,2020-09-01 05:30:10.962485,3.56739042366112
304,2020-09-01 05:30:11.312751,3.56739042366112
305,2020-09-01 05:30:11.624434,3.56739042366112
306,2020-09-01 05:30:11.980624,3.5977354483786
307,2020-09-01 05:30:12.327805,3.5977354483786
308,2020-09-01 05:30:12.668919,3.5977354483786
309,2020-09-01 05:30:13.000556,3.5977354483786
310,2020-09-01 05:30:13.307095,3.5977354483786
311,2020-09-01 05:30:13.649698,3.5977354483786
312,2020-09-01 05:30:13.987844,3.5977354483786
313,2020-09-01 05:30:14.362187,3.62803035351378
314,2020-09-01 05:30:14.605033,3.62803035351378
315,2020-09-01 05:30:14.883040,3.62803035351378
316,2020-09-01 05:30:15.247715,3.62803035351378
317,2020-09-01 05:30:15.594486,3.62803035351378
318,2020-09-01 05:30:15.995071,3.62803035351378
319,2020-09-01 05:30:16.359053,3.62803035351378
320,2020-09-01 05:30:16.718873,3.62803035351378
321,2020-09-01 05:30:17.006312,3.65827531127216
322,2020-09-01 05:30:17.367016,3.65827531127216
323,2020-09-01 05:30:17.601670,3.65827531127216
324,2020-09-01 05:30:17.953090,3.65827531127216
325,2020-09-01 05:30:18.258198,3.65827531127216
326,2020-09-01 05:30:18.543997,3.65827531127216
327,2020-09-01 05:30:18.917857,3.65827531127216
328,2020-09-01 05:30:19.180769,3.65827531127216
329,2020-09-01 05:30:19.495414,3.70549903845588
330,2020-09-01 05:30:19.828297,3.70549903845588
331,2020-09-01 05:30:20.157263,3.70549903845588
332,2020-09-01 05:30:20.511026,3.70549903845588
333,2020-09-01 05:30:20.886881,3.70549903845588
334,2020-09-01 05:30:21.148278,3.70549903845588
335,2020-09-01 05:30:21.435125,3.70549903845588
336,2020-09-01 05:30:21.793517,3.70549903845588
337,2020-09-01 05:30:22.048206,3.70549903845588
338,2020-09-01 05:30:22.362747,3.70549903845588
339,2020-09-01 05:30:22.708850,3.75262668735033
340,2020-09-01 05:30:22.945864,3.75262668735033
341,2020-09-01 05:30:23.247504,3.75262668735033
342,2020-09-01 05:30:23.567691,3.75262668735033
343,2020-09-01 05:30:23.856786,3.75262668735033
344,2020-09-01 05:30:24.206487,3.75262668735033
345,2020-09-01 05:30:24.572369,3.75262668735033
346,2020-09-01 05:30:24.861034,3.75262668735033
347,2020-09-01 05:30:25.177313,3.75262668735033
348,2020-09-01 05:30:25.532014,3.79965859929371
349,2020-09-01 05:30:25.781225,3.79965859929371
350,2020-09-01 05:30:26.053852,3.79965859929371
351,2020-09-01 05:30:26.350898,3.79965859929371
352,2020-09-01 05:30:26.685379,3.79965859929371
353,2020-09-01 05:30:27.089076,3.79965859929371
354,2020-09-01 05:30:27.420525,3.79965859929371
355,2020-09-01 05:30:27.680426,3.79965859929371
356,2020-09-01 05:30:27.920611,3.79965859929371
357,2020-09-01 05:30:28.181574,3.79965859929371
358,2020-09-01 05:30:28.439572,3.84659511393035
359,2020-09-01 05:30:28.688511,3.84659511393035
360,2020-09-01 05:30:29.036381,3.84659511393035
361,2020-09-01 05:30:29.352052,3.84659511393035
362,2020-09-01 05:30:29.644906,3.84659511393035
363,2020-09-01 05:30:29.947284,3.84659511393035
364,2020-09-01 05:30:30.273296,3.84659511393035
365,2020-09-01 05:30:30.540639,3.84659511393035
366,2020-09-01 05:30:30.806025,3.89343656922632
367,2020-09-01 05:30:31.087179,3.89343656922632
368,2020-09-01 05:30:31.396305,3.89343656922632
369,2020-09-01 05:30:31.725241,3.89343656922632
370,2020-09-01 05:30:32.015093,3.89343656922632
371,2020-09-01 05:30:32.413730,3.89343656922632
372,2020-09-01 05:30:32.765479,3.89343656922632
373,2020-09-01 05:30:33.165963,3.9401833014844
374,2020-09-01 05:30:33.497335,3.9401833014844
375,2020-09-01 05:30:33.763797,3.9401833014844
376,2020-09-01 05:30:34.110568,3.9401833014844
377,2020-09-01 05:30:34.448554,3.9401833014844
378,2020-09-01 05:30:34.716719,3.9401833014844
379,2020-09-01 05:30:35.064650,3.9401833014844
380,2020-09-01 05:30:35.483643,3.9401833014844
381,2020-09-01 05:30:35.813724,3.98683564535813
382,2020-09-01 05:30:36.098892,3.98683564535813
383,2020-09-01 05:30:36.322882,3.98683564535813
384,2020-09-01 05:30:36.654514,3.98683564535813
385,2020-09-01 05:30:36.990983,3.98683564535813
386,2020-09-01 05:30:37.289858,3.98683564535813
387,2020-09-01 05:30:37.588457,3.98683564535813
388,2020-09-01 05:30:37.922790,3.98683564535813
389,2020-09-01 05:30:38.305897,4.03339393386437
390,2020-09-01 05:30:38.549128,4.03339393386437
391,2020-09-01 05:30:38.896954,4.03339393386437
392,2020-09-01 05:30:39.222019,4.03339393386437
393,2020-09-01 05:30:39.537256,4.03339393386437
394,2020-09-01 05:30:39.790569,4.03339393386437
395,2020-09-01 05:30:40.123758,4.03339393386437
396,2020-09-01 05:30:40.428862,4.03339393386437
397,2020-09-01 05:30:40.645773,4.03339393386437
398,2020-09-01 05:30:40.979215,4.03339393386437
399,2020-09-01 05:30:41.265161,4.0798584983901
400,2020-09-01 05:30:41.536886,4.0798584983901
401,2020-09-01 05:30:41.880180,4.0798584983901
402,2020-09-01 05:30:42.228410,4.0798584983901
403,2020-09-01 05:30:42.581469,4.0798584983901
404,2020-09-01 05:30:42.889593,4.0798584983901
405,2020-09-01 05:30:43.245519,4.0798584983901
406,2020-09-01 05:30:43.603113,4.12622966885303
407,2020-09-01 05:30:43.891828,4.12622966885303
408,2020-09-01 05:30:44.167926,4.12622966885303
409,2020-09-01 05:30:44.411364,4.12622966885303
410,2020-09-01 05:30:44.735994,4.12622966885303
411,2020-09-01 05:30:45.000690,4.12622966885303
412,2020-09-01 05:30:45.282811,4.12622966885303
413,2020-09-01 05:30:45.671372,4.12622966885303
414,2020-09-01 05:30:45.988292,4.12622966885303
415,2020-09-01 05:30:46.305739,4.12622966885303
416,2020-09-01 05:30:46.597746,4.17250777377772
417,2020-09-01 05:30:46.930310,4.17250777377772
418,2020-09-01 05:30:47.211023,4.17250777377772
419,2020-09-01 05:30:47.479615,4.17250777377772
420,2020-09-01 05:30:47.805430,4.17250777377772
421,2020-09-01 05:30:48.124733,4.17250777377772
422,2020-09-01 05:30:48.414183,4.17250777377772
423,2020-09-01 05:30:48.741758,4.17250777377772
424,2020-09-01 05:30:49.061147,4.21869314009807
425,2020-09-01 05:30:49.338242,4.21869314009807
426,2020-09-01 05:30:49.673358,4.21869314009807
427,2020-09-01 05:30:49.993616,4.21869314009807
428,2020-09-01 05:30:50.254680,4.21869314009807
429,2020-09-01 05:30:50.562822,4.21869314009807
430,2020-09-01 05:30:50.956385,4.21869314009807
431,2020-09-01 05:30:51.333564,4.29689224206625
432,2020-09-01 05:30:51.689318,4.29689224206625
433,2020-09-01 05:30:52.066946,4.29689224206625
434,2020-09-01 05:30:52.467439,4.29689224206625
435,2020-09-01 05:30:52.799306,4.29689224206625
436,2020-09-01 05:30:53.132080,4.29689224206625
437,2020-09-01 05:30:53.525131,4.29689224206625
438,2020-09-01 05:30:53.829678,4.37492586937118
439,2020-09-01 05:30:54.183774,4.37492586937118
440,2020-09-01 05:30:54.513988,4.37492586937118
441,2020-09-01 05:30:54.852213,4.37492586937118
442,2020-09-01 05:30:55.158078,4.37492586937118
443,2020-09-01 05:30:55.412184,4.37492586937118
444,2020-09-01 05:30:55.769793,4.37492586937118
445,2020-09-01 05:30:56.097395,4.37492586937118
446,2020-09-01 05:30:56.420898,4.37492586937118
447,2020-09-01 05:30:56.747621,4.4527945608541
448,2020-09-01 05:30:57.096852,4.4527945608541
449,2020-09-01 05:30:57.379197,4.4527945608541
450,2020-09-01 05:30:57.667612,4.4527945608541
451,2020-09-01 05:30:57.970269,4.4527945608541
452,2020-09-01 05:30:58.259237,4.4527945608541
453,2020-09-01 05:30:58.510668,4.4527945608541
454,2020-09-01 05:30:58.804399,4.4527945608541
455,2020-09-01 05:30:59.195339,4.53049885249472
456,2020-09-01 05:30:59.480061,4.53049885249472
457,2020-09-01 05:30:59.810596,4.53049885249472
458,2020-09-01 05:31:00.104211,4.53049885249472
459,2020-09-01 05:31:00.426163,4.53049885249472
460,2020-09-01 05:31:00.754581,4.53049885249472
461,2020-09-01 05:31:01.024224,4.53049885249472
462,2020-09-01 05:31:01.364302,4.53049885249472
463,2020-09-01 05:31:01.694309,4.53049885249472
464,2020-09-01 05:31:02.051383,4.60803927745143
465,2020-09-01 05:31:02.342665,4.60803927745143
466,2020-09-01 05:31:02.657646,4.60803927745143
467,2020-09-01 05:31:02.994317,4.60803927745143
468,2020-09-01 05:31:03.341963,4.60803927745143
469,2020-09-01 05:31:03.706824,4.60803927745143
470,2020-09-01 05:31:04.004000,4.60803927745143
471,2020-09-01 05:31:04.320433,4.60803927745143
472,2020-09-01 05:31:04.702167,4.68541636610044
473,2020-09-01 05:31:05.084456,4.68541636610044
474,2020-09-01 05:31:05.383651,4.68541636610044
475,2020-09-01 05:31:05.734161,4.68541636610044
476,2020-09-01 05:31:06.070616,4.68541636610044
477,2020-09-01 05:31:06.407168,4.68541636610044
478,2020-09-01 05:31:06.691086,4.68541636610044
479,2020-09-01 05:31:06.939127,4.68541636610044
480,2020-09-01 05:31:07.322361,4.76263064607376
481,2020-09-01 05:31:07.733590,4.76263064607376
482,2020-09-01 05:31:08.047287,4.76263064607376
483,2020-09-01 05:31:08.383941,4.76263064607376
484,2020-09-01 05:31:08.640905,4.76263064607376
485,2020-09-01 05:31:08.936435,4.76263064607376
486,2020-09-01 05:31:09.312888,4.76263064607376
487,2020-09-01 05:31:09.641731,4.76263064607376
488,2020-09-01 05:31:10.010206,4.76263064607376
489,2020-09-01 05:31:10.345415,4.839682642296
490,2020-09-01 05:31:10.722993,4.839682642296
491,2020-09-01 05:31:11.023242,4.839682642296
492,2020-09-01 05:31:11.374744,4.839682642296
493,2020-09-01 05:31:11.630505,4.839682642296
494,2020-09-01 05:31:11.993992,4.839682642296
495,2020-09-01 05:31:12.364521,4.839682642296
496,2020-09-01 05:31:12.600540,4.839682642296
497,2020-09-01 05:31:12.926013,4.839682642296
498,2020-09-01 05:31:13.204598,4.89606881442712
499,2020-09-01 05:31:13.471281,4.89606881442712
500,2020-09-01 05:31:13.827168,4.89606881442712
501,2020-09-01 05:31:14.093626,4.89606881442712
502,2020-09-01 05:31:14.433011,4.89606881442712
503,2020-09-01 05:31:14.676718,4.89606881442712
504,2020-09-01 05:31:15.098185,4.89606881442712
505,2020-09-01 05:31:15.401690,4.9181830644425
506,2020-09-01 05:31:15.730065,4.9181830644425
507,2020-09-01 05:31:16.136278,4.9181830644425
508,2020-09-01 05:31:16.377344,4.9181830644425
509,2020-09-01 05:31:16.605206,4.9181830644425
510,2020-09-01 05:31:16.930598,4.9181830644425
511,2020-09-01 05:31:17.212451,4.9181830644425
512,2020-09-01 05:31:17.454861,4.9181830644425
513,2020-09-01 05:31:17.670384,4.9181830644425
514,2020-09-01 05:31:18.047239,4.9181830644425
515,2020-09-01 05:31:18.337757,4.9181830644425
516,2020-09-01 05:31:18.718669,4.9181830644425
517,2020-09-01 05:31:19.047404,4.9181830644425
518,2020-09-01 05:31:19.412360,4.9181830644425
519,2020-09-01 05:31:19.690120,4.9181830644425
520,2020-09-01 05:31:19.987333,4.9181830644425
521,2020-09-01 05:31:20.316215,4.9181830644425
522,2020-09-01 05:31:20.654356,4.82825596955666
523,2020-09-01 05:31:20.986484,4.82825596955666
524,2020-09-01 05:31:21.286155,4.82825596955666
525,2020-09-01 05:31:21.528759,4.82825596955666
526,2020-09-01 05:31:21.836850,4.82825596955666
527,2020-09-01 05:31:22.211137,4.82825596955666
528,2020-09-01 05:31:22.559524,4.82825596955666
529,2020-09-01 05:31:22.871939,4.82825596955666
530,2020-09-01 05:31:23.195910,4.73880687926578
531,2020-09-01 05:31:23.538848,4.73880687926578
532,2020-09-01 05:31:23.892637,4.73880687926578
533,2020-09-01 05:31:24.227723,4.73880687926578
534,2020-09-01 05:31:24.535734,4.73880687926578
535,2020-09-01 05:31:24.796967,4.73880687926578
536,2020-09-01 05:31:25.105850,4.73880687926578
537,2020-09-01 05:31:25.399302,4.73880687926578
538,2020-09-01 05:31:25.738913,4.64982698735351
539,2020-09-01 05:31:26.109593,4.64982698735351
540,2020-09-01 05:31:26.462606,4.64982698735351
541,2020-09-01 05:31:26.790581,4.64982698735351
542,2020-09-01 05:31:27.121806,4.64982698735351
543,2020-09-01 05:31:27.470055,4.64982698735351
544,2020-09-01 05:31:27.836411,4.64982698735351
545,2020-09-01 05:31:28.210110,4.64982698735351
546,2020-09-01 05:31:28.580890,4.64982698735351
547,2020-09-01 05:31:28.839670,4.55786396776698
548,2020-09-01 05:31:29.142118,4.55786396776698
549,2020-09-01 05:31:29.401611,4.55786396776698
550,2020-09-01 05:31:29.799152,4.55786396776698
551,2020-09-01 05:31:30.045085,4.55786396776698
552,2020-09-01 05:31:30.298048,4.55786396776698
553,2020-09-01 05:31:30.605215,4.55786396776698
554,2020-09-01 05:31:30.995841,4.55786396776698
555,2020-09-01 05:31:31.233869,4.55786396776698
556,2020-09-01 05:31:31.524590,4.46634531531775
557,2020-09-01 05:31:31.814320,4.46634531531775
558,2020-09-01 05:31:32.145195,4.46634531531775
559,2020-09-01 05:31:32.490498,4.46634531531775
560,2020-09-01 05:31:32.787593,4.46634531531775
561,2020-09-01 05:31:33.142392,4.46634531531775
562,2020-09-01 05:31:33.498745,4.46634531531775
563,2020-09-01 05:31:33.825619,4.46634531531775
564,2020-09-01 05:31:34.231138,4.46634531531775
565,2020-09-01 05:31:34.508778,4.37526430155629
566,2020-09-01 05:31:34.743605,4.37526430155629
567,2020-09-01 05:31:35.015850,4.37526430155629
568,2020-09-01 05:31:35.261576,4.37526430155629
569,2020-09-01 05:31:35.568576,4.37526430155629
570,2020-09-01 05:31:35.902591,4.37526430155629
571,2020-09-01 05:31:36.180959,4.37526430155629
572,2020-09-01 05:31:36.528808,4.37526430155629
573,2020-09-01 05:31:36.839986,4.2846145004697
574,2020-09-01 05:31:37.221524,4.2846145004697
575,2020-09-01 05:31:37.512803,4.2846145004697
576,2020-09-01 05:31:37.910403,4.2846145004697
577,2020-09-01 05:31:38.238138,4.2846145004697
578,2020-09-01 05:31:38.592261,4.2846145004697
579,2020-09-01 05:31:38.844128,4.2846145004697
580,2020-09-01 05:31:39.124528,4.2846145004697
581,2020-09-01 05:31:39.446858,4.2846145004697
582,2020-09-01 05:31:39.802213,4.19438977280087
583,2020-09-01 05:31:40.107780,4.19438977280087
584,2020-09-01 05:31:40.473252,4.19438977280087
585,2020-09-01 05:31:40.812445,4.19438977280087
586,2020-09-01 05:31:41.057881,4.19438977280087
587,2020-09-01 05:31:41.313791,4.19438977280087
588,2020-09-01 05:31:41.682394,4.19438977280087
589,2020-09-01 05:31:42.013284,4.19438977280087
590,2020-09-01 05:31:42.354649,4.19438977280087
591,2020-09-01 05:31:42.605713,4.19438977280087
592,2020-09-01 05:31:42.932177,4.10458425288259
593,2020-09-01 05:31:43.252267,4.10458425288259
594,2020-09-01 05:31:43.568654,4.10458425288259
595,2020-09-01 05:31:43.856793,4.10458425288259
596,2020-09-01 05:31:44.190926,4.10458425288259
597,2020-09-01 05:31:44.474278,4.10458425288259
598,2020-09-01 05:31:44.839291,4.10458425288259
599,2020-09-01 05:31:45.172493,4.10458425288259
600,2020-09-01 05:31:45.460072,4.10458425288259
601,2020-09-01 05:31:45.743990,4.10458425288259
602,2020-09-01 05:31:46.105639,4.01519233797426
603,2020-09-01 05:31:46.489954,4.01519233797426
604,2020-09-01 05:31:46.771899,4.01519233797426
605,2020-09-01 05:31:47.086057,4.01519233797426
606,2020-09-01 05:31:47.457667,4.01519233797426
607,2020-09-01 05:31:47.812647,4.01519233797426
608,2020-09-01 05:31:48.155202,4.01519233797426
609,2020-09-01 05:31:48.429973,4.01519233797426
610,2020-09-01 05:31:48.753108,3.92620868022894
611,2020-09-01 05:31:49.089869,3.92620868022894
612,2020-09-01 05:31:49.421330,3.92620868022894
613,2020-09-01 05:31:49.754392,3.92620868022894
614,2020-09-01 05:31:50.060288,3.92620868022894
615,2020-09-01 05:31:50.395582,3.92620868022894
616,2020-09-01 05:31:50.808209,3.92620868022894
617,2020-09-01 05:31:51.123633,3.92620868022894
618,2020-09-01 05:31:51.492172,3.92620868022894
619,2020-09-01 05:31:51.846639,3.83762818162366
620,2020-09-01 05:31:52.160788,3.83762818162366
621,2020-09-01 05:31:52.466408,3.83762818162366
622,2020-09-01 05:31:52.820552,3.83762818162366
623,2020-09-01 05:31:53.112456,3.83762818162366
624,2020-09-01 05:31:53.408948,3.83762818162366
625,2020-09-01 05:31:53.719468,3.83762818162366
626,2020-09-01 05:31:54.045422,3.83762818162366
627,2020-09-01 05:31:54.365156,3.83762818162366
628,2020-09-01 05:31:54.658033,3.74944599252747
629,2020-09-01 05:31:55.001010,3.74944599252747
630,2020-09-01 05:31:55.325251,3.74944599252747
631,2020-09-01 05:31:55.609995,3.74944599252747
632,2020-09-01 05:31:55.909451,3.74944599252747
633,2020-09-01 05:31:56.311509,3.74944599252747
634,2020-09-01 05:31:56.639811,3.74944599252747
635,2020-09-01 05:31:57.027680,3.6616575152246
636,2020-09-01 05:31:57.379728,3.6616575152246
637,2020-09-01 05:31:57.673165,3.6616575152246
638,2020-09-01 05:31:57.961093,3.6616575152246
639,2020-09-01 05:31:58.319446,3.6616575152246
640,2020-09-01 05:31:58.564918,3.6616575152246
641,2020-09-01 05:31:58.859691,3.6616575152246
642,2020-09-01 05:31:59.165739,3.6616575152246
643,2020-09-01 05:31:59.454409,3.6616575152246
644,2020-09-01 05:31:59.737463,3.6616575152246
645,2020-09-01 05:32:00.004255,3.6616575152246
646,2020-09-01 05:32:00.338172,3.57425841510029
647,2020-09-01 05:32:00.674987,3.57425841510029
648,2020-09-01 05:32:01.024255,3.57425841510029
649,2020-09-01 05:32:01.295942,3.57425841510029
650,2020-09-01 05:32:01.567929,3.57425841510029
651,2020-09-01 05:32:01.934348,3.57425841510029
652,2020-09-01 05:32:02.301364,3.57425841510029
653,2020-09-01 05:32:02.612388,3.57425841510029
654,2020-09-01 05:32:02.997823,3.48432075869601
655,2020-09-01 05:32:03.284694,3.48432075869601
656,2020-09-01 05:32:03.666951,3.48432075869601
657,2020-09-01 05:32:03.989360,3.48432075869601
658,2020-09-01 05:32:04.272441,3.48432075869601
659,2020-09-01 05:32:04.562799,3.48432075869601
660,2020-09-01 05:32:04.852608,3.48432075869601
661,2020-09-01 05:32:05.101016,3.48432075869601
662,2020-09-01 05:32:05.428913,3.48432075869601
663,2020-09-01 05:32:05.794361,3.39476561184706
664,2020-09-01 05:32:06.135633,3.39476561184706
665,2020-09-01 05:32:06.528689,3.39476561184706
666,2020-09-01 05:32:06.823737,3.39476561184706
667,2020-09-01 05:32:07.119838,3.39476561184706
668,2020-09-01 05:32:07.488781,3.39476561184706
669,2020-09-01 05:32:07.827910,3.39476561184706
670,2020-09-01 05:32:08.144000,3.39476561184706
671,2020-09-01 05:32:08.472545,3.39476561184706
672,2020-09-01 05:32:08.765314,3.30558892757192
673,2020-09-01 05:32:09.171411,3.30558892757192
674,2020-09-01 05:32:09.392666,3.30558892757192
675,2020-09-01 05:32:09.730551,3.30558892757192
676,2020-09-01 05:32:10.044407,3.30558892757192
677,2020-09-01 05:32:10.426644,3.30558892757192
678,2020-09-01 05:32:10.698853,3.30558892757192
679,2020-09-01 05:32:11.049817,3.30558892757192
680,2020-09-01 05:32:11.435561,3.30558892757192
681,2020-09-01 05:32:11.783341,3.21678307229332
682,2020-09-01 05:32:12.095860,3.21678307229332
683,2020-09-01 05:32:12.422111,3.21678307229332
684,2020-09-01 05:32:12.693395,3.21678307229332
685,2020-09-01 05:32:13.028946,3.21678307229332
686,2020-09-01 05:32:13.316524,3.21678307229332
687,2020-09-01 05:32:13.651066,3.21678307229332
688,2020-09-01 05:32:13.984130,3.21678307229332
689,2020-09-01 05:32:14.332684,3.21678307229332
690,2020-09-01 05:32:14.645295,3.12834093771154
691,2020-09-01 05:32:14.942083,3.12834093771154
692,2020-09-01 05:32:15.239812,3.12834093771154
693,2020-09-01 05:32:15.586835,3.12834093771154
694,2020-09-01 05:32:15.914695,3.12834093771154
695,2020-09-01 05:32:16.259218,3.12834093771154
696,2020-09-01 05:32:16.570692,3.12834093771154
697,2020-09-01 05:32:16.910735,3.12834093771154
698,2020-09-01 05:32:17.260960,3.04025594114515
699,2020-09-01 05:32:17.597595,3.04025594114515
700,2020-09-01 05:32:17.967114,3.04025594114515
701,2020-09-01 05:32:18.296824,3.04025594114515
702,2020-09-01 05:32:18.539221,3.04025594114515
703,2020-09-01 05:32:18.846707,3.04025594114515
704,2020-09-01 05:32:19.125023,3.04025594114515
705,2020-09-01 05:32:19.403031,3.04025594114515
706,2020-09-01 05:32:19.690120,3.04025594114515
707,2020-09-01 05:32:20.034676,3.04025594114515
708,2020-09-01 05:32:20.331512,2.95252190528694
709,2020-09-01 05:32:20.664419,2.95252190528694
710,2020-09-01 05:32:21.035273,2.95252190528694
711,2020-09-01 05:32:21.374619,2.95252190528694
712,2020-09-01 05:32:21.708015,2.95252190528694
713,2020-09-01 05:32:22.003126,2.95252190528694
714,2020-09-01 05:32:22.385687,2.95252190528694
715,2020-09-01 05:32:22.710449,2.86513298955074
716,2020-09-01 05:32:23.007681,2.86513298955074
717,2020-09-01 05:32:23.326171,2.86513298955074
718,2020-09-01 05:32:23.675286,2.86513298955074
719,2020-09-01 05:32:23.940894,2.86513298955074
720,2020-09-01 05:32:24.288526,2.86513298955074
721,2020-09-01 05:32:24.635466,2.86513298955074
722,2020-09-01 05:32:24.934357,2.86513298955074
723,2020-09-01 05:32:25.246596,2.86513298955074
724,2020-09-01 05:32:25.542388,2.86513298955074
725,2020-09-01 05:32:25.817700,2.77808364335299
726,2020-09-01 05:32:26.122463,2.77808364335299
727,2020-09-01 05:32:26.470233,2.77808364335299
728,2020-09-01 05:32:26.766791,2.77808364335299
729,2020-09-01 05:32:27.113744,2.77808364335299
730,2020-09-01 05:32:27.467434,2.77808364335299
731,2020-09-01 05:32:27.774309,2.77808364335299
732,2020-09-01 05:32:28.095587,2.77808364335299
733,2020-09-01 05:32:28.432275,2.77808364335299
734,2020-09-01 05:32:28.780280,2.6913685714629
735,2020-09-01 05:32:29.076926,2.6913685714629
736,2020-09-01 05:32:29.347441,2.6913685714629
737,2020-09-01 05:32:29.634579,2.6913685714629
738,2020-09-01 05:32:29.909136,2.6913685714629
739,2020-09-01 05:32:30.269562,2.6913685714629
740,2020-09-01 05:32:30.600105,2.6913685714629
741,2020-09-01 05:32:30.884038,2.6913685714629
742,2020-09-01 05:32:31.148997,2.6913685714629
743,2020-09-01 05:32:31.434628,2.6913685714629
744,2020-09-01 05:32:31.752076,2.60498270694333
745,2020-09-01 05:32:32.053933,2.60498270694333
746,2020-09-01 05:32:32.426897,2.60498270694333
747,2020-09-01 05:32:32.708920,2.60498270694333
748,2020-09-01 05:32:33.059422,2.60498270694333
749,2020-09-01 05:32:33.414469,2.60498270694333
750,2020-09-01 05:32:33.708089,2.60498270694333
751,2020-09-01 05:32:34.072208,2.60498270694333
752,2020-09-01 05:32:34.329106,2.51892118927709
753,2020-09-01 05:32:34.626390,2.51892118927709
754,2020-09-01 05:32:34.932734,2.51892118927709
755,2020-09-01 05:32:35.194858,2.51892118927709
756,2020-09-01 05:32:35.585132,2.51892118927709
757,2020-09-01 05:32:35.858952,2.51892118927709
758,2020-09-01 05:32:36.113992,2.51892118927709
759,2020-09-01 05:32:36.413460,2.51892118927709
760,2020-09-01 05:32:36.710117,2.51892118927709
761,2020-09-01 05:32:37.029849,2.41520682689337
762,2020-09-01 05:32:37.357189,2.41520682689337
763,2020-09-01 05:32:37.694201,2.41520682689337
764,2020-09-01 05:32:38.016172,2.41520682689337
765,2020-09-01 05:32:38.319599,2.41520682689337
766,2020-09-01 05:32:38.666340,2.41520682689337
767,2020-09-01 05:32:38.972614,2.41520682689337
768,2020-09-01 05:32:39.318360,2.41520682689337
769,2020-09-01 05:32:39.637188,2.41520682689337
770,2020-09-01 05:32:39.946798,2.31182656360517
771,2020-09-01 05:32:40.272135,2.31182656360517
772,2020-09-01 05:32:40.590701,2.31182656360517
773,2020-09-01 05:32:40.883671,2.31182656360517
774,2020-09-01 05:32:41.251482,2.31182656360517
775,2020-09-01 05:32:41.602317,2.31182656360517
776,2020-09-01 05:32:41.882016,2.31182656360517
777,2020-09-01 05:32:42.229675,2.31182656360517
778,2020-09-01 05:32:42.665201,2.20877655942407
779,2020-09-01 05:32:43.038582,2.20877655942407
780,2020-09-01 05:32:43.290945,2.20877655942407
781,2020-09-01 05:32:43.557735,2.20877655942407
782,2020-09-01 05:32:43.917753,2.20877655942407
783,2020-09-01 05:32:44.268106,2.20877655942407
784,2020-09-01 05:32:44.618797,2.20877655942407
785,2020-09-01 05:32:44.853451,2.20877655942407
786,2020-09-01 05:32:45.271528,2.20877655942407
787,2020-09-01 05:32:45.531222,2.2759940246828
788,2020-09-01 05:32:45.837842,2.2759940246828
789,2020-09-01 05:32:46.167863,2.2759940246828
790,2020-09-01 05:32:46.439376,2.2759940246828
791,2020-09-01 05:32:46.737808,2.2759940246828
792,2020-09-01 05:32:47.078608,2.2759940246828
793,2020-09-01 05:32:47.451070,2.2759940246828
794,2020-09-01 05:32:47.838799,2.2759940246828
795,2020-09-01 05:32:48.163476,2.2759940246828
796,2020-09-01 05:32:48.483092,2.34304272617533
797,2020-09-01 05:32:48.860806,2.34304272617533
798,2020-09-01 05:32:49.069208,2.34304272617533
799,2020-09-01 05:32:49.414760,2.34304272617533
800,2020-09-01 05:32:49.715316,2.34304272617533
801,2020-09-01 05:32:50.045110,2.34304272617533
802,2020-09-01 05:32:50.375857,2.34304272617533
803,2020-09-01 05:32:50.731065,2.34304272617533
804,2020-09-01 05:32:51.043166,2.40992328040196
805,2020-09-01 05:32:51.350332,2.40992328040196
806,2020-09-01 05:32:51.701048,2.40992328040196
807,2020-09-01 05:32:52.158954,2.40992328040196
808,2020-09-01 05:32:52.434782,2.40992328040196
809,2020-09-01 05:32:52.758814,2.40992328040196
810,2020-09-01 05:32:53.087399,2.40992328040196
811,2020-09-01 05:32:53.421852,2.40992328040196
812,2020-09-01 05:32:53.745258,2.47663630015408
813,2020-09-01 05:32:54.032902,2.47663630015408
814,2020-09-01 05:32:54.366601,2.47663630015408
815,2020-09-01 05:32:54.655254,2.47663630015408
816,2020-09-01 05:32:54.913474,2.47663630015408
817,2020-09-01 05:32:55.265288,2.47663630015408
818,2020-09-01 05:32:55.569556,2.47663630015408
819,2020-09-01 05:32:55.839217,2.47663630015408
820,2020-09-01 05:32:56.121020,2.47663630015408
821,2020-09-01 05:32:56.517087,2.54318239458831
822,2020-09-01 05:32:56.864789,2.54318239458831
823,2020-09-01 05:32:57.215763,2.54318239458831
824,2020-09-01 05:32:57.454181,2.54318239458831
825,2020-09-01 05:32:57.756860,2.54318239458831
826,2020-09-01 05:32:58.100396,2.54318239458831
827,2020-09-01 05:32:58.412814,2.54318239458831
828,2020-09-01 05:32:58.753422,2.54318239458831
829,2020-09-01 05:32:59.104559,2.54318239458831
830,2020-09-01 05:32:59.370889,2.60956216929813
831,2020-09-01 05:32:59.650000,2.60956216929813
832,2020-09-01 05:32:59.949540,2.60956216929813
833,2020-09-01 05:33:00.307913,2.60956216929813
834,2020-09-01 05:33:00.672539,2.60956216929813
835,2020-09-01 05:33:01.004695,2.60956216929813
836,2020-09-01 05:33:01.360243,2.60956216929813
837,2020-09-01 05:33:01.699690,2.60956216929813
838,2020-09-01 05:33:02.048763,2.67577622638338
839,2020-09-01 05:33:02.332356,2.67577622638338
840,2020-09-01 05:33:02.721479,2.67577622638338
841,2020-09-01 05:33:03.000212,2.67577622638338
842,2020-09-01 05:33:03.354610,2.67577622638338
843,2020-09-01 05:33:03.654826,2.67577622638338
844,2020-09-01 05:33:03.916348,2.67577622638338
845,2020-09-01 05:33:04.193960,2.67577622638338
846,2020-09-01 05:33:04.532777,2.67577622638338
847,2020-09-01 05:33:04.853453,2.74182516451782
848,2020-09-01 05:33:05.185377,2.74182516451782
849,2020-09-01 05:33:05.489582,2.74182516451782
850,2020-09-01 05:33:05.806225,2.74182516451782
851,2020-09-01 05:33:06.156603,2.74182516451782
852,2020-09-01 05:33:06.383289,2.74182516451782
853,2020-09-01 05:33:06.744898,2.74182516451782
854,2020-09-01 05:33:07.080707,2.74182516451782
855,2020-09-01 05:33:07.421109,2.74182516451782
856,2020-09-01 05:33:07.768435,2.80770957901524
857,2020-09-01 05:33:08.039245,2.80770957901524
858,2020-09-01 05:33:08.303060,2.80770957901524
859,2020-09-01 05:33:08.653163,2.80770957901524
860,2020-09-01 05:33:08.897575,2.80770957901524
861,2020-09-01 05:33:09.250069,2.80770957901524
862,2020-09-01 05:33:09.562468,2.80770957901524
863,2020-09-01 05:33:09.901282,2.80770957901524
864,2020-09-01 05:33:10.234982,2.80770957901524
865,2020-09-01 05:33:10.611292,2.85368475987561
866,2020-09-01 05:33:10.950668,2.85368475987561
867,2020-09-01 05:33:11.203883,2.85368475987561
868,2020-09-01 05:33:11.482609,2.85368475987561
869,2020-09-01 05:33:11.854566,2.85368475987561
870,2020-09-01 05:33:12.164774,2.85368475987561
871,2020-09-01 05:33:12.504972,2.85368475987561
872,2020-09-01 05:33:12.821606,2.85368475987561
873,2020-09-01 05:33:13.128711,2.90012351931425
874,2020-09-01 05:33:13.473231,2.90012351931425
875,2020-09-01 05:33:13.770646,2.90012351931425
876,2020-09-01 05:33:14.087718,2.90012351931425
877,2020-09-01 05:33:14.423969,2.90012351931425
878,2020-09-01 05:33:14.759830,2.90012351931425
879,2020-09-01 05:33:15.096004,2.90012351931425
880,2020-09-01 05:33:15.399182,2.90012351931425
881,2020-09-01 05:33:15.753132,2.94645229532949
882,2020-09-01 05:33:16.136769,2.94645229532949
883,2020-09-01 05:33:16.593722,2.94645229532949
884,2020-09-01 05:33:16.940522,2.94645229532949
885,2020-09-01 05:33:17.228547,2.94645229532949
886,2020-09-01 05:33:17.562190,2.94645229532949
887,2020-09-01 05:33:17.878984,2.94645229532949
888,2020-09-01 05:33:18.176486,2.99267153012555
889,2020-09-01 05:33:18.532256,2.99267153012555
890,2020-09-01 05:33:18.919827,2.99267153012555
891,2020-09-01 05:33:19.265130,2.99267153012555
892,2020-09-01 05:33:19.626902,2.99267153012555
893,2020-09-01 05:33:19.923571,2.99267153012555
894,2020-09-01 05:33:20.181499,2.99267153012555
895,2020-09-01 05:33:20.482520,2.99267153012555
896,2020-09-01 05:33:20.809250,2.99267153012555
897,2020-09-01 05:33:21.128457,3.03878166389651
898,2020-09-01 05:33:21.405292,3.03878166389651
899,2020-09-01 05:33:21.806807,3.03878166389651
900,2020-09-01 05:33:22.237137,3.03878166389651
901,2020-09-01 05:33:22.572843,3.03878166389651
902,2020-09-01 05:33:22.961365,3.03878166389651
903,2020-09-01 05:33:23.243898,3.03878166389651
904,2020-09-01 05:33:23.472374,3.03878166389651
905,2020-09-01 05:33:23.824617,3.03878166389651
906,2020-09-01 05:33:24.140704,3.08478313484169
907,2020-09-01 05:33:24.425919,3.08478313484169
908,2020-09-01 05:33:24.727175,3.08478313484169
909,2020-09-01 05:33:24.986717,3.08478313484169
910,2020-09-01 05:33:25.306034,3.08478313484169
911,2020-09-01 05:33:25.623717,3.08478313484169
912,2020-09-01 05:33:25.874412,3.08478313484169
913,2020-09-01 05:33:26.188273,3.08478313484169
914,2020-09-01 05:33:26.492464,3.08478313484169
915,2020-09-01 05:33:26.833142,3.08478313484169
916,2020-09-01 05:33:27.148189,3.13067637918152
917,2020-09-01 05:33:27.484789,3.13067637918152
918,2020-09-01 05:33:27.789007,3.13067637918152
919,2020-09-01 05:33:28.112784,3.13067637918152
920,2020-09-01 05:33:28.367512,3.13067637918152
921,2020-09-01 05:33:28.708287,3.13067637918152
922,2020-09-01 05:33:29.005521,3.13067637918152
923,2020-09-01 05:33:29.343239,3.13067637918152
924,2020-09-01 05:33:29.589272,3.13067637918152
925,2020-09-01 05:33:29.854670,3.17646183117397
926,2020-09-01 05:33:30.095079,3.17646183117397
927,2020-09-01 05:33:30.421012,3.17646183117397
928,2020-09-01 05:33:30.743753,3.17646183117397
929,2020-09-01 05:33:31.106360,3.17646183117397
930,2020-09-01 05:33:31.431977,3.17646183117397
931,2020-09-01 05:33:31.654153,3.17646183117397
932,2020-09-01 05:33:31.968906,3.17646183117397
933,2020-09-01 05:33:32.306068,3.17646183117397
934,2020-09-01 05:33:32.600317,3.17646183117397
935,2020-09-01 05:33:32.911614,3.22213992313104
936,2020-09-01 05:33:33.270610,3.22213992313104
937,2020-09-01 05:33:33.588062,3.22213992313104
938,2020-09-01 05:33:33.925231,3.22213992313104
939,2020-09-01 05:33:34.244410,3.22213992313104
940,2020-09-01 05:33:34.601174,3.22213992313104
941,2020-09-01 05:33:34.886999,3.22213992313104
942,2020-09-01 05:33:35.227372,3.22213992313104
943,2020-09-01 05:33:35.489677,3.22213992313104
944,2020-09-01 05:33:35.808484,3.22213992313104
945,2020-09-01 05:33:36.116949,3.26771108543552
946,2020-09-01 05:33:36.480421,3.26771108543552
947,2020-09-01 05:33:36.816720,3.26771108543552
948,2020-09-01 05:33:37.082713,3.26771108543552
949,2020-09-01 05:33:37.421622,3.26771108543552
950,2020-09-01 05:33:37.699692,3.26771108543552
951,2020-09-01 05:33:37.955485,3.26771108543552
952,2020-09-01 05:33:38.349935,3.31317574655782
953,2020-09-01 05:33:38.618142,3.31317574655782
954,2020-09-01 05:33:38.950514,3.31317574655782
955,2020-09-01 05:33:39.311970,3.31317574655782
956,2020-09-01 05:33:39.619824,3.31317574655782
957,2020-09-01 05:33:39.965636,3.31317574655782
958,2020-09-01 05:33:40.331146,3.31317574655782
959,2020-09-01 05:33:40.713271,3.31317574655782
960,2020-09-01 05:33:41.018957,3.31317574655782
961,2020-09-01 05:33:41.373241,3.35853433307288
962,2020-09-01 05:33:41.688357,3.35853433307288
963,2020-09-01 05:33:41.942664,3.35853433307288
964,2020-09-01 05:33:42.292637,3.35853433307288
965,2020-09-01 05:33:42.654819,3.35853433307288
966,2020-09-01 05:33:42.956108,3.35853433307288
967,2020-09-01 05:33:43.246019,3.35853433307288
968,2020-09-01 05:33:43.552143,3.35853433307288
969,2020-09-01 05:33:43.892783,3.35853433307288
970,2020-09-01 05:33:44.262457,3.3705119900732
971,2020-09-01 05:33:44.576823,3.3705119900732
972,2020-09-01 05:33:44.941867,3.3705119900732
973,2020-09-01 05:33:45.268040,3.3705119900732
974,2020-09-01 05:33:45.647878,3.3705119900732
975,2020-09-01 05:33:46.026375,3.3705119900732
976,2020-09-01 05:33:46.271989,3.3705119900732
977,2020-09-01 05:33:46.551147,3.3705119900732
978,2020-09-01 05:33:46.867455,3.38248253637703
979,2020-09-01 05:33:47.213545,3.38248253637703
980,2020-09-01 05:33:47.448722,3.38248253637703
981,2020-09-01 05:33:47.756744,3.38248253637703
982,2020-09-01 05:33:48.059520,3.38248253637703
983,2020-09-01 05:33:48.334472,3.38248253637703
984,2020-09-01 05:33:48.613844,3.38248253637703
985,2020-09-01 05:33:48.888686,3.38248253637703
986,2020-09-01 05:33:49.170714,3.38248253637703
987,2020-09-01 05:33:49.440754,3.38248253637703
988,2020-09-01 05:33:49.745212,3.39444601967786
989,2020-09-01 05:33:50.068939,3.39444601967786
990,2020-09-01 05:33:50.417146,3.39444601967786
991,2020-09-01 05:33:50.672052,3.39444601967786
992,2020-09-01 05:33:51.023439,3.39444601967786
993,2020-09-01 05:33:51.317906,3.39444601967786
994,2020-09-01 05:33:51.663470,3.39444601967786
995,2020-09-01 05:33:51.949290,3.39444601967786
996,2020-09-01 05:33:52.196682,3.39444601967786
997,2020-09-01 05:33:52.455561,3.40640248768213
998,2020-09-01 05:33:52.781449,3.40640248768213
999,2020-09-01 05:33:53.053053,3.40640248768213
1000,2020-09-01 05:33:53.345241,3.40640248768213
1001,2020-09-01 05:33:53.612111,3.40640248768213
1002,2020-09-01 05:33:53.848644,3.40640248768213
1003,2020-09-01 05:33:54.121229,3.40640248768213
1004,2020-09-01 05:33:54.407173,3.40640248768213
1005,2020-09-01 05:33:54.831126,3.41835198807168
1006,2020-09-01 05:33:55.153962,3.41835198807168
1007,2020-09-01 05:33:55.512541,3.41835198807168
