iteration,timestamp,T7
1008,2020-09-01 05:33:55.762669,3.41835198807168
1009,2020-09-01 05:33:56.088942,3.41835198807168
1010,2020-09-01 05:33:56.472332,3.41835198807168
1011,2020-09-01 05:33:56.771266,3.41835198807168
1012,2020-09-01 05:33:57.122767,3.41835198807168
1013,2020-09-01 05:33:57.417310,3.41835198807168
1014,2020-09-01 05:33:57.800629,3.43029456847859
1015,2020-09-01 05:33:58.089348,3.43029456847859
1016,2020-09-01 05:33:58.428245,3.43029456847859
1017,2020-09-01 05:33:58.727924,3.43029456847859
1018,2020-09-01 05:33:59.074265,3.43029456847859
1019,2020-09-01 05:33:59.416332,3.43029456847859
1020,2020-09-01 05:33:59.657151,3.43029456847859
1021,2020-09-01 05:33:59.967930,3.43029456847859
1022,2020-09-01 05:34:00.313198,3.4422302764673
1023,2020-09-01 05:34:00.607866,3.4422302764673
1024,2020-09-01 05:34:00.981736,3.4422302764673
1025,2020-09-01 05:34:01.216015,3.4422302764673
1026,2020-09-01 05:34:01.552093,3.4422302764673
1027,2020-09-01 05:34:01.894736,3.4422302764673
1028,2020-09-01 05:34:02.175995,3.4422302764673
1029,2020-09-01 05:34:02.478111,3.45354622923337
1030,2020-09-01 05:34:02.856758,3.45354622923337
1031,2020-09-01 05:34:03.179219,3.45354622923337
1032,2020-09-01 05:34:03.529366,3.45354622923337
1033,2020-09-01 05:34:03.805572,3.45354622923337
1034,2020-09-01 05:34:04.114316,3.45354622923337
1035,2020-09-01 05:34:04.432770,3.45354622923337
1036,2020-09-01 05:34:04.748229,3.45354622923337
1037,2020-09-01 05:34:05.039364,3.46484961177315
1038,2020-09-01 05:34:05.331739,3.46484961177315
1039,2020-09-01 05:34:05.689171,3.46484961177315
1040,2020-09-01 05:34:05.963347,3.46484961177315
1041,2020-09-01 05:34:06.361499,3.46484961177315
1042,2020-09-01 05:34:06.711831,3.46484961177315
1043,2020-09-01 05:34:07.015442,3.46484961177315
1044,2020-09-01 05:34:07.311770,3.46484961177315
1045,2020-09-01 05:34:07.695191,3.47614047592793
1046,2020-09-01 05:34:08.046080,3.47614047592793
1047,2020-09-01 05:34:08.454699,3.47614047592793
1048,2020-09-01 05:34:08.748175,3.47614047592793
1049,2020-09-01 05:34:09.072876,3.47614047592793
1050,2020-09-01 05:34:09.483279,3.47614047592793
1051,2020-09-01 05:34:09.732314,3.47614047592793
1052,2020-09-01 05:34:10.095015,3.47614047592793
1053,2020-09-01 05:34:10.511768,3.48741887328747
1054,2020-09-01 05:34:10.893928,3.48741887328747
1055,2020-09-01 05:34:11.229812,3.48741887328747
1056,2020-09-01 05:34:11.572351,3.48741887328747
1057,2020-09-01 05:34:11.909076,3.48741887328747
1058,2020-09-01 05:34:12.189319,3.48741887328747
1059,2020-09-01 05:34:12.581374,3.48741887328747
1060,2020-09-01 05:34:12.951890,3.49868485519049
1061,2020-09-01 05:34:13.288184,3.49868485519049
1062,2020-09-01 05:34:13.662994,3.49868485519049
1063,2020-09-01 05:34:13.967925,3.49868485519049
1064,2020-09-01 05:34:14.327191,3.49868485519049
1065,2020-09-01 05:34:14.623355,3.49868485519049
1066,2020-09-01 05:34:14.904032,3.49868485519049
1067,2020-09-01 05:34:15.219523,3.49868485519049
1068,2020-09-01 05:34:15.589452,3.50129634969718
1069,2020-09-01 05:34:15.923287,3.50129634969718
1070,2020-09-01 05:34:16.310036,3.50129634969718
1071,2020-09-01 05:34:16.726570,3.50129634969718
1072,2020-09-01 05:34:17.071610,3.50129634969718
1073,2020-09-01 05:34:17.370760,3.50129634969718
1074,2020-09-01 05:34:17.676510,3.50129634969718
1075,2020-09-01 05:34:17.981426,3.50129634969718
1076,2020-09-01 05:34:18.238800,3.50129634969718
1077,2020-09-01 05:34:18.570405,3.50392304103597
1078,2020-09-01 05:34:18.954298,3.50392304103597
1079,2020-09-01 05:34:19.306008,3.50392304103597
1080,2020-09-01 05:34:19.639597,3.50392304103597
1081,2020-09-01 05:34:19.967412,3.50392304103597
1082,2020-09-01 05:34:20.300768,3.50392304103597
1083,2020-09-01 05:34:20.618026,3.50392304103597
1084,2020-09-01 05:34:20.959403,3.50656486358005
1085,2020-09-01 05:34:21.230732,3.50656486358005
1086,2020-09-01 05:34:21.514460,3.50656486358005
1087,2020-09-01 05:34:21.802874,3.50656486358005
1088,2020-09-01 05:34:22.051844,3.50656486358005
1089,2020-09-01 05:34:22.302146,3.50656486358005
1090,2020-09-01 05:34:22.679389,3.50656486358005
1091,2020-09-01 05:34:22.951095,3.50656486358005
1092,2020-09-01 05:34:23.227050,3.50656486358005
1093,2020-09-01 05:34:23.553437,3.50656486358005
1094,2020-09-01 05:34:23.893202,3.50922175147629
1095,2020-09-01 05:34:24.253001,3.50922175147629
1096,2020-09-01 05:34:24.605928,3.50922175147629
1097,2020-09-01 05:34:24.911416,3.50922175147629
1098,2020-09-01 05:34:25.253070,3.50922175147629
1099,2020-09-01 05:34:25.586027,3.50922175147629
1100,2020-09-01 05:34:25.913661,3.50922175147629
1101,2020-09-01 05:34:26.190136,3.50922175147629
1102,2020-09-01 05:34:26.488930,3.51189363878332
1103,2020-09-01 05:34:26.821784,3.51189363878332
1104,2020-09-01 05:34:27.185964,3.51189363878332
1105,2020-09-01 05:34:27.506075,3.51189363878332
1106,2020-09-01 05:34:27.881959,3.51189363878332
1107,2020-09-01 05:34:28.161549,3.51189363878332
1108,2020-09-01 05:34:28.393941,3.51189363878332
1109,2020-09-01 05:34:28.646996,3.51189363878332
1110,2020-09-01 05:34:28.983278,3.51458045966532
1111,2020-09-01 05:34:29.361591,3.51458045966532
1112,2020-09-01 05:34:29.750387,3.51458045966532
1113,2020-09-01 05:34:30.058009,3.51458045966532
1114,2020-09-01 05:34:30.349256,3.51458045966532
1115,2020-09-01 05:34:30.625182,3.51458045966532
1116,2020-09-01 05:34:30.965127,3.51458045966532
1117,2020-09-01 05:34:31.224878,3.51458045966532
1118,2020-09-01 05:34:31.639437,3.51458045966532
1119,2020-09-01 05:34:31.963743,3.5172821483802
1120,2020-09-01 05:34:32.270042,3.5172821483802
1121,2020-09-01 05:34:32.565554,3.5172821483802
1122,2020-09-01 05:34:32.815988,3.5172821483802
1123,2020-09-01 05:34:33.173836,3.5172821483802
1124,2020-09-01 05:34:33.484550,3.5172821483802
1125,2020-09-01 05:34:33.802844,3.5172821483802
1126,2020-09-01 05:34:34.140962,3.5172821483802
1127,2020-09-01 05:34:34.487906,3.5172821483802
1128,2020-09-01 05:34:34.789432,3.5172821483802
1129,2020-09-01 05:34:35.050820,3.5199986392752
1130,2020-09-01 05:34:35.401423,3.5199986392752
1131,2020-09-01 05:34:35.667395,3.5199986392752
1132,2020-09-01 05:34:35.956280,3.5199986392752
1133,2020-09-01 05:34:36.284910,3.5199986392752
1134,2020-09-01 05:34:36.595018,3.5199986392752
1135,2020-09-01 05:34:36.933285,3.5199986392752
1136,2020-09-01 05:34:37.213740,3.5199986392752
1137,2020-09-01 05:34:37.563164,3.5199986392752
1138,2020-09-01 05:34:37.972246,3.52272986678446
1139,2020-09-01 05:34:38.264779,3.52272986678446
1140,2020-09-01 05:34:38.581254,3.52272986678446
1141,2020-09-01 05:34:38.819540,3.52272986678446
1142,2020-09-01 05:34:39.219533,3.52272986678446
1143,2020-09-01 05:34:39.505582,3.52272986678446
1144,2020-09-01 05:34:39.733851,3.52272986678446
1145,2020-09-01 05:34:40.051075,3.52272986678446
1146,2020-09-01 05:34:40.321905,3.52272986678446
1147,2020-09-01 05:34:40.612376,3.52547576542734
1148,2020-09-01 05:34:40.958009,3.52547576542734
1149,2020-09-01 05:34:41.307557,3.52547576542734
1150,2020-09-01 05:34:41.644090,3.52547576542734
1151,2020-09-01 05:34:41.995449,3.52547576542734
1152,2020-09-01 05:34:42.314880,3.52547576542734
1153,2020-09-01 05:34:42.680685,3.52547576542734
1154,2020-09-01 05:34:43.050762,3.52823626980729
1155,2020-09-01 05:34:43.374952,3.52823626980729
1156,2020-09-01 05:34:43.699464,3.52823626980729
1157,2020-09-01 05:34:44.058813,3.52823626980729
1158,2020-09-01 05:34:44.414660,3.52823626980729
1159,2020-09-01 05:34:44.778460,3.52823626980729
1160,2020-09-01 05:34:45.049217,3.52823626980729
1161,2020-09-01 05:34:45.347305,3.52823626980729
1162,2020-09-01 05:34:45.581495,3.52823626980729
1163,2020-09-01 05:34:45.930586,3.52112587855213
1164,2020-09-01 05:34:46.271508,3.52112587855213
1165,2020-09-01 05:34:46.609082,3.52112587855213
1166,2020-09-01 05:34:47.002574,3.52112587855213
1167,2020-09-01 05:34:47.328310,3.52112587855213
1168,2020-09-01 05:34:47.599416,3.52112587855213
1169,2020-09-01 05:34:47.928277,3.50926386008034
1170,2020-09-01 05:34:48.215677,3.50926386008034
1171,2020-09-01 05:34:48.503523,3.50926386008034
1172,2020-09-01 05:34:48.750063,3.50926386008034
1173,2020-09-01 05:34:49.066395,3.50926386008034
1174,2020-09-01 05:34:49.405403,3.50926386008034
1175,2020-09-01 05:34:49.744147,3.50926386008034
1176,2020-09-01 05:34:50.118520,3.50926386008034
1177,2020-09-01 05:34:50.453267,3.50926386008034
1178,2020-09-01 05:34:50.819878,3.49747609685123
1179,2020-09-01 05:34:51.140253,3.49747609685123
1180,2020-09-01 05:34:51.519665,3.49747609685123
1181,2020-09-01 05:34:51.863100,3.49747609685123
1182,2020-09-01 05:34:52.191184,3.49747609685123
1183,2020-09-01 05:34:52.502172,3.49747609685123
1184,2020-09-01 05:34:52.786982,3.49747609685123
1185,2020-09-01 05:34:53.175436,3.49747609685123
1186,2020-09-01 05:34:53.448047,3.49747609685123
1187,2020-09-01 05:34:53.753899,3.48576225377371
1188,2020-09-01 05:34:54.045258,3.48576225377371
1189,2020-09-01 05:34:54.384435,3.48576225377371
1190,2020-09-01 05:34:54.664243,3.48576225377371
1191,2020-09-01 05:34:54.999540,3.48576225377371
1192,2020-09-01 05:34:55.402293,3.48576225377371
1193,2020-09-01 05:34:55.790126,3.48576225377371
1194,2020-09-01 05:34:56.171378,3.47412199674305
1195,2020-09-01 05:34:56.472557,3.47412199674305
1196,2020-09-01 05:34:56.741587,3.47412199674305
1197,2020-09-01 05:34:57.135033,3.47412199674305
1198,2020-09-01 05:34:57.495355,3.47412199674305
1199,2020-09-01 05:34:57.860320,3.47412199674305
1200,2020-09-01 05:34:58.221703,3.47412199674305
1201,2020-09-01 05:34:58.480599,3.47412199674305
1202,2020-09-01 05:34:58.787535,3.47412199674305
1203,2020-09-01 05:34:59.087179,3.46255499259109
1204,2020-09-01 05:34:59.336441,3.46255499259109
1205,2020-09-01 05:34:59.617109,3.46255499259109
1206,2020-09-01 05:34:59.900313,3.46255499259109
1207,2020-09-01 05:35:00.159717,3.46255499259109
1208,2020-09-01 05:35:00.487042,3.46255499259109
1209,2020-09-01 05:35:00.786574,3.46255499259109
1210,2020-09-01 05:35:01.112501,3.46255499259109
1211,2020-09-01 05:35:01.394719,3.46255499259109
1212,2020-09-01 05:35:01.866409,3.45106090905331
1213,2020-09-01 05:35:02.212451,3.45106090905331
1214,2020-09-01 05:35:02.539598,3.45106090905331
1215,2020-09-01 05:35:02.848913,3.45106090905331
1216,2020-09-01 05:35:03.139771,3.45106090905331
1217,2020-09-01 05:35:03.523821,3.45106090905331
1218,2020-09-01 05:35:03.863450,3.45106090905331
1219,2020-09-01 05:35:04.181260,3.45106090905331
1220,2020-09-01 05:35:04.539375,3.43963941928608
1221,2020-09-01 05:35:04.789994,3.43963941928608
1222,2020-09-01 05:35:05.121442,3.43963941928608
1223,2020-09-01 05:35:05.429482,3.43963941928608
1224,2020-09-01 05:35:05.718297,3.43963941928608
1225,2020-09-01 05:35:05.968325,3.43963941928608
1226,2020-09-01 05:35:06.283272,3.43963941928608
1227,2020-09-01 05:35:06.615327,3.43963941928608
1228,2020-09-01 05:35:06.981474,3.42829020486818
1229,2020-09-01 05:35:07.281313,3.42829020486818
1230,2020-09-01 05:35:07.622466,3.42829020486818
1231,2020-09-01 05:35:07.884981,3.42829020486818
1232,2020-09-01 05:35:08.194617,3.42829020486818
1233,2020-09-01 05:35:08.583811,3.42829020486818
1234,2020-09-01 05:35:08.932150,3.42829020486818
1235,2020-09-01 05:35:09.242491,3.42829020486818
1236,2020-09-01 05:35:09.585162,3.42829020486818
1237,2020-09-01 05:35:09.958631,3.41701294648394
1238,2020-09-01 05:35:10.226694,3.41701294648394
1239,2020-09-01 05:35:10.587661,3.41701294648394
1240,2020-09-01 05:35:10.914753,3.41701294648394
1241,2020-09-01 05:35:11.260034,3.41701294648394
1242,2020-09-01 05:35:11.569570,3.41701294648394
1243,2020-09-01 05:35:11.858163,3.41701294648394
1244,2020-09-01 05:35:12.133904,3.41701294648394
1245,2020-09-01 05:35:12.463072,3.41701294648394
1246,2020-09-01 05:35:12.792236,3.40580732373927
1247,2020-09-01 05:35:13.124549,3.40580732373927
1248,2020-09-01 05:35:13.469386,3.40580732373927
1249,2020-09-01 05:35:13.792315,3.40580732373927
1250,2020-09-01 05:35:14.124632,3.40580732373927
1251,2020-09-01 05:35:14.389096,3.40580732373927
1252,2020-09-01 05:35:14.755374,3.40580732373927
1253,2020-09-01 05:35:15.057230,3.40580732373927
1254,2020-09-01 05:35:15.368996,3.40580732373927
1255,2020-09-01 05:35:15.634328,3.40580732373927
1256,2020-09-01 05:35:15.986903,3.39467301519853
1257,2020-09-01 05:35:16.315233,3.39467301519853
1258,2020-09-01 05:35:16.666222,3.39467301519853
1259,2020-09-01 05:35:17.010513,3.39467301519853
1260,2020-09-01 05:35:17.356871,3.39467301519853
1261,2020-09-01 05:35:17.610916,3.39467301519853
1262,2020-09-01 05:35:17.917873,3.39467301519853
1263,2020-09-01 05:35:18.254791,3.39467301519853
1264,2020-09-01 05:35:18.523826,3.39467301519853
1265,2020-09-01 05:35:18.826714,3.38360969842076
1266,2020-09-01 05:35:19.225152,3.38360969842076
1267,2020-09-01 05:35:19.574341,3.38360969842076
1268,2020-09-01 05:35:19.897692,3.38360969842076
1269,2020-09-01 05:35:20.155870,3.38360969842076
1270,2020-09-01 05:35:20.485633,3.38360969842076
1271,2020-09-01 05:35:20.759487,3.38360969842076
1272,2020-09-01 05:35:21.081880,3.38360969842076
1273,2020-09-01 05:35:21.372895,3.37807187161533
1274,2020-09-01 05:35:21.598236,3.37807187161533
1275,2020-09-01 05:35:21.869562,3.37807187161533
1276,2020-09-01 05:35:22.164056,3.37807187161533
1277,2020-09-01 05:35:22.506974,3.37807187161533
1278,2020-09-01 05:35:22.859773,3.37807187161533
1279,2020-09-01 05:35:23.190852,3.37807187161533
1280,2020-09-01 05:35:23.497055,3.37807187161533
1281,2020-09-01 05:35:23.812008,3.37807187161533
1282,2020-09-01 05:35:24.162705,3.37258289176998
1283,2020-09-01 05:35:24.503847,3.37258289176998
1284,2020-09-01 05:35:24.838584,3.37258289176998
1285,2020-09-01 05:35:25.195647,3.37258289176998
1286,2020-09-01 05:35:25.552481,3.37258289176998
1287,2020-09-01 05:35:25.799865,3.37258289176998
1288,2020-09-01 05:35:26.084987,3.37258289176998
1289,2020-09-01 05:35:26.402570,3.37258289176998
1290,2020-09-01 05:35:26.687481,3.37258289176998
1291,2020-09-01 05:35:26.958024,3.36714252738525
1292,2020-09-01 05:35:27.282093,3.36714252738525
1293,2020-09-01 05:35:27.579138,3.36714252738525
1294,2020-09-01 05:35:27.852197,3.36714252738525
1295,2020-09-01 05:35:28.134752,3.36714252738525
1296,2020-09-01 05:35:28.497718,3.36714252738525
1297,2020-09-01 05:35:28.832722,3.36714252738525
1298,2020-09-01 05:35:29.165346,3.36714252738525
1299,2020-09-01 05:35:29.432909,3.36714252738525
1300,2020-09-01 05:35:29.809531,3.36175054755805
1301,2020-09-01 05:35:30.211000,3.36175054755805
1302,2020-09-01 05:35:30.464658,3.36175054755805
1303,2020-09-01 05:35:30.800573,3.36175054755805
1304,2020-09-01 05:35:31.103653,3.36175054755805
1305,2020-09-01 05:35:31.414456,3.36175054755805
1306,2020-09-01 05:35:31.774813,3.36175054755805
1307,2020-09-01 05:35:32.117427,3.36175054755805
1308,2020-09-01 05:35:32.480521,3.3564067219821
1309,2020-09-01 05:35:32.826588,3.3564067219821
1310,2020-09-01 05:35:33.077238,3.3564067219821
1311,2020-09-01 05:35:33.432008,3.3564067219821
1312,2020-09-01 05:35:33.714959,3.3564067219821
1313,2020-09-01 05:35:33.970260,3.3564067219821
1314,2020-09-01 05:35:34.266358,3.3564067219821
1315,2020-09-01 05:35:34.547689,3.3564067219821
1316,2020-09-01 05:35:34.858069,3.3564067219821
1317,2020-09-01 05:35:35.133481,3.3511108209466
1318,2020-09-01 05:35:35.425510,3.3511108209466
1319,2020-09-01 05:35:35.785984,3.3511108209466
1320,2020-09-01 05:35:36.157506,3.3511108209466
1321,2020-09-01 05:35:36.477402,3.3511108209466
1322,2020-09-01 05:35:36.850763,3.3511108209466
1323,2020-09-01 05:35:37.203350,3.3511108209466
1324,2020-09-01 05:35:37.464929,3.3511108209466
1325,2020-09-01 05:35:37.796832,3.3511108209466
1326,2020-09-01 05:35:38.059401,3.34586261533515
1327,2020-09-01 05:35:38.425103,3.34586261533515
1328,2020-09-01 05:35:38.718309,3.34586261533515
1329,2020-09-01 05:35:39.060593,3.34586261533515
1330,2020-09-01 05:35:39.465079,3.34586261533515
1331,2020-09-01 05:35:39.817877,3.34586261533515
1332,2020-09-01 05:35:40.084538,3.34586261533515
1333,2020-09-01 05:35:40.410780,3.34066187662484
1334,2020-09-01 05:35:40.784491,3.34066187662484
1335,2020-09-01 05:35:41.143659,3.34066187662484
1336,2020-09-01 05:35:41.456138,3.34066187662484
1337,2020-09-01 05:35:41.750795,3.34066187662484
1338,2020-09-01 05:35:42.076759,3.34066187662484
1339,2020-09-01 05:35:42.378953,3.34066187662484
1340,2020-09-01 05:35:42.736745,3.34066187662484
1341,2020-09-01 05:35:43.059069,3.34066187662484
1342,2020-09-01 05:35:43.365565,3.33550837688558
1343,2020-09-01 05:35:43.707415,3.33550837688558
1344,2020-09-01 05:35:44.045765,3.33550837688558
1345,2020-09-01 05:35:44.379303,3.33550837688558
1346,2020-09-01 05:35:44.637698,3.33550837688558
1347,2020-09-01 05:35:44.984353,3.33550837688558
1348,2020-09-01 05:35:45.337604,3.33550837688558
1349,2020-09-01 05:35:45.630961,3.33550837688558
1350,2020-09-01 05:35:45.942897,3.33550837688558
1351,2020-09-01 05:35:46.248857,3.33550837688558
1352,2020-09-01 05:35:46.503416,3.33550837688558
1353,2020-09-01 05:35:46.858326,3.33040188877966
1354,2020-09-01 05:35:47.183853,3.33040188877966
1355,2020-09-01 05:35:47.450772,3.33040188877966
1356,2020-09-01 05:35:47.736077,3.33040188877966
1357,2020-09-01 05:35:48.143206,3.33040188877966
1358,2020-09-01 05:35:48.431128,3.33040188877966
1359,2020-09-01 05:35:48.761387,3.33040188877966
1360,2020-09-01 05:35:49.095300,3.33040188877966
1361,2020-09-01 05:35:49.421698,3.33040188877966
1362,2020-09-01 05:35:49.761736,3.32534218556151
1363,2020-09-01 05:35:50.036179,3.32534218556151
1364,2020-09-01 05:35:50.321522,3.32534218556151
1365,2020-09-01 05:35:50.686583,3.32534218556151
1366,2020-09-01 05:35:51.012016,3.32534218556151
1367,2020-09-01 05:35:51.371130,3.32534218556151
1368,2020-09-01 05:35:51.703193,3.32534218556151
1369,2020-09-01 05:35:52.141736,3.32032904107774
1370,2020-09-01 05:35:52.496285,3.32032904107774
1371,2020-09-01 05:35:52.744840,3.32032904107774
1372,2020-09-01 05:35:53.009171,3.32032904107774
1373,2020-09-01 05:35:53.350712,3.32032904107774
1374,2020-09-01 05:35:53.664288,3.32032904107774
1375,2020-09-01 05:35:53.995002,3.32032904107774
1376,2020-09-01 05:35:54.369710,3.32032904107774
1377,2020-09-01 05:35:54.707382,3.32032904107774
1378,2020-09-01 05:35:55.022146,3.34146061061701
1379,2020-09-01 05:35:55.292123,3.34146061061701
1380,2020-09-01 05:35:55.595016,3.34146061061701
1381,2020-09-01 05:35:55.863717,3.34146061061701
1382,2020-09-01 05:35:56.113631,3.34146061061701
1383,2020-09-01 05:35:56.429348,3.34146061061701
1384,2020-09-01 05:35:56.728675,3.34146061061701
1385,2020-09-01 05:35:57.071649,3.34146061061701
1386,2020-09-01 05:35:57.458607,3.34146061061701
1387,2020-09-01 05:35:57.750666,3.36254124948464
1388,2020-09-01 05:35:58.085091,3.36254124948464
1389,2020-09-01 05:35:58.341875,3.36254124948464
1390,2020-09-01 05:35:58.697340,3.36254124948464
1391,2020-09-01 05:35:58.951936,3.36254124948464
1392,2020-09-01 05:35:59.304126,3.36254124948464
1393,2020-09-01 05:35:59.638907,3.36254124948464
1394,2020-09-01 05:35:59.932629,3.38357115810167
1395,2020-09-01 05:36:00.306459,3.38357115810167
1396,2020-09-01 05:36:00.621863,3.38357115810167
1397,2020-09-01 05:36:01.042689,3.38357115810167
1398,2020-09-01 05:36:01.359598,3.38357115810167
1399,2020-09-01 05:36:01.722161,3.38357115810167
1400,2020-09-01 05:36:02.031973,3.38357115810167
1401,2020-09-01 05:36:02.358893,3.38357115810167
1402,2020-09-01 05:36:02.623419,3.40455053605824
1403,2020-09-01 05:36:02.960606,3.40455053605824
1404,2020-09-01 05:36:03.275486,3.40455053605824
1405,2020-09-01 05:36:03.562411,3.40455053605824
1406,2020-09-01 05:36:03.938435,3.40455053605824
1407,2020-09-01 05:36:04.211294,3.40455053605824
1408,2020-09-01 05:36:04.454022,3.40455053605824
1409,2020-09-01 05:36:04.809400,3.40455053605824
1410,2020-09-01 05:36:05.106130,3.40455053605824
1411,2020-09-01 05:36:05.536856,3.42547958213355
1412,2020-09-01 05:36:05.869065,3.42547958213355
1413,2020-09-01 05:36:06.214753,3.42547958213355
1414,2020-09-01 05:36:06.567641,3.42547958213355
1415,2020-09-01 05:36:06.913149,3.42547958213355
1416,2020-09-01 05:36:07.215434,3.42547958213355
1417,2020-09-01 05:36:07.479450,3.42547958213355
1418,2020-09-01 05:36:07.800743,3.44635849432932
1419,2020-09-01 05:36:08.164381,3.44635849432932
1420,2020-09-01 05:36:08.509769,3.44635849432932
1421,2020-09-01 05:36:08.857172,3.44635849432932
1422,2020-09-01 05:36:09.124115,3.44635849432932
1423,2020-09-01 05:36:09.488233,3.44635849432932
1424,2020-09-01 05:36:09.754109,3.44635849432932
1425,2020-09-01 05:36:10.078051,3.44635849432932
1426,2020-09-01 05:36:10.383805,3.44635849432932
1427,2020-09-01 05:36:10.691207,3.44635849432932
1428,2020-09-01 05:36:10.977721,3.44635849432932
1429,2020-09-01 05:36:11.302038,3.46718746994351
1430,2020-09-01 05:36:11.625976,3.46718746994351
1431,2020-09-01 05:36:11.917872,3.46718746994351
1432,2020-09-01 05:36:12.240046,3.46718746994351
1433,2020-09-01 05:36:12.560075,3.46718746994351
1434,2020-09-01 05:36:12.846778,3.46718746994351
1435,2020-09-01 05:36:13.171866,3.46718746994351
1436,2020-09-01 05:36:13.535743,3.48796670508659
1437,2020-09-01 05:36:13.934342,3.48796670508659
1438,2020-09-01 05:36:14.275846,3.48796670508659
1439,2020-09-01 05:36:14.529063,3.48796670508659
1440,2020-09-01 05:36:14.859650,3.48796670508659
1441,2020-09-01 05:36:15.195749,3.48796670508659
1442,2020-09-01 05:36:15.505524,3.48796670508659
1443,2020-09-01 05:36:15.770637,3.48796670508659
1444,2020-09-01 05:36:16.163288,3.48796670508659
1445,2020-09-01 05:36:16.434202,3.50856460880789
1446,2020-09-01 05:36:16.708156,3.50856460880789
1447,2020-09-01 05:36:17.012169,3.50856460880789
1448,2020-09-01 05:36:17.301306,3.50856460880789
1449,2020-09-01 05:36:17.548602,3.50856460880789
1450,2020-09-01 05:36:17.907720,3.50856460880789
1451,2020-09-01 05:36:18.275171,3.50856460880789
1452,2020-09-01 05:36:18.621674,3.50856460880789
1453,2020-09-01 05:36:18.958932,3.50856460880789
1454,2020-09-01 05:36:19.296241,3.50856460880789
1455,2020-09-01 05:36:19.631226,3.52910562493958
1456,2020-09-01 05:36:19.908832,3.52910562493958
1457,2020-09-01 05:36:20.211471,3.52910562493958
1458,2020-09-01 05:36:20.537242,3.52910562493958
1459,2020-09-01 05:36:20.867413,3.52910562493958
1460,2020-09-01 05:36:21.202990,3.52910562493958
1461,2020-09-01 05:36:21.525087,3.52910562493958
1462,2020-09-01 05:36:21.891629,3.52910562493958
1463,2020-09-01 05:36:22.165329,3.52910562493958
1464,2020-09-01 05:36:22.600310,3.54958994469683
1465,2020-09-01 05:36:22.939413,3.54958994469683
1466,2020-09-01 05:36:23.268946,3.54958994469683
1467,2020-09-01 05:36:23.662919,3.54958994469683
1468,2020-09-01 05:36:23.982987,3.54958994469683
1469,2020-09-01 05:36:24.225370,3.54958994469683
1470,2020-09-01 05:36:24.555699,3.54958994469683
1471,2020-09-01 05:36:24.807373,3.54958994469683
1472,2020-09-01 05:36:25.138575,3.54958994469683
1473,2020-09-01 05:36:25.494949,3.5700177585763
1474,2020-09-01 05:36:25.805426,3.5700177585763
1475,2020-09-01 05:36:26.179666,3.5700177585763
1476,2020-09-01 05:36:26.539740,3.5700177585763
1477,2020-09-01 05:36:26.892734,3.5700177585763
1478,2020-09-01 05:36:27.272721,3.5700177585763
1479,2020-09-01 05:36:27.622675,3.5700177585763
1480,2020-09-01 05:36:27.929169,3.5700177585763
1481,2020-09-01 05:36:28.303946,3.58987639476427
1482,2020-09-01 05:36:28.623934,3.58987639476427
1483,2020-09-01 05:36:28.953073,3.58987639476427
1484,2020-09-01 05:36:29.337602,3.58987639476427
1485,2020-09-01 05:36:29.703122,3.58987639476427
1486,2020-09-01 05:36:30.015817,3.58987639476427
1487,2020-09-01 05:36:30.361924,3.58987639476427
1488,2020-09-01 05:36:30.696092,3.58987639476427
1489,2020-09-01 05:36:31.040319,3.58987639476427
1490,2020-09-01 05:36:31.354384,3.60968239131722
1491,2020-09-01 05:36:31.680022,3.60968239131722
1492,2020-09-01 05:36:32.018972,3.60968239131722
1493,2020-09-01 05:36:32.385040,3.60968239131722
1494,2020-09-01 05:36:32.733925,3.60968239131722
1495,2020-09-01 05:36:33.036618,3.60968239131722
1496,2020-09-01 05:36:33.439068,3.60968239131722
1497,2020-09-01 05:36:33.741241,3.60968239131722
1498,2020-09-01 05:36:34.065245,3.62943592875074
1499,2020-09-01 05:36:34.342604,3.62943592875074
1500,2020-09-01 05:36:34.664574,3.62943592875074
1501,2020-09-01 05:36:35.081065,3.62943592875074
1502,2020-09-01 05:36:35.426852,3.62943592875074
1503,2020-09-01 05:36:35.724064,3.62943592875074
1504,2020-09-01 05:36:36.043640,3.62943592875074
1505,2020-09-01 05:36:36.501754,3.6491371869084
1506,2020-09-01 05:36:36.799043,3.6491371869084
1507,2020-09-01 05:36:37.122702,3.6491371869084
1508,2020-09-01 05:36:37.435121,3.6491371869084
1509,2020-09-01 05:36:37.744423,3.6491371869084
1510,2020-09-01 05:36:38.130152,3.6491371869084
1511,2020-09-01 05:36:38.430570,3.6491371869084
1512,2020-09-01 05:36:38.726745,3.6491371869084
1513,2020-09-01 05:36:39.115073,3.6491371869084
1514,2020-09-01 05:36:39.517708,3.66878634496486
1515,2020-09-01 05:36:39.795151,3.66878634496486
1516,2020-09-01 05:36:40.148089,3.66878634496486
1517,2020-09-01 05:36:40.427865,3.66878634496486
1518,2020-09-01 05:36:40.765317,3.66878634496486
1519,2020-09-01 05:36:41.108110,3.66878634496486
1520,2020-09-01 05:36:41.373835,3.66878634496486
1521,2020-09-01 05:36:41.716044,3.66878634496486
1522,2020-09-01 05:36:42.030815,3.66878634496486
1523,2020-09-01 05:36:42.359698,3.68838358142906
1524,2020-09-01 05:36:42.749601,3.68838358142906
1525,2020-09-01 05:36:43.091437,3.68838358142906
1526,2020-09-01 05:36:43.337560,3.68838358142906
1527,2020-09-01 05:36:43.708801,3.68838358142906
1528,2020-09-01 05:36:44.040921,3.68838358142906
1529,2020-09-01 05:36:44.408488,3.68838358142906
1530,2020-09-01 05:36:44.727257,3.68838358142906
1531,2020-09-01 05:36:45.007381,3.68838358142906
1532,2020-09-01 05:36:45.342662,3.70792907414773
1533,2020-09-01 05:36:45.582028,3.70792907414773
1534,2020-09-01 05:36:45.837207,3.70792907414773
1535,2020-09-01 05:36:46.112714,3.70792907414773
1536,2020-09-01 05:36:46.460727,3.70792907414773
1537,2020-09-01 05:36:46.803588,3.70792907414773
1538,2020-09-01 05:36:47.060070,3.70792907414773
1539,2020-09-01 05:36:47.337079,3.70792907414773
1540,2020-09-01 05:36:47.674757,3.70792907414773
1541,2020-09-01 05:36:48.007801,3.70792907414773
1542,2020-09-01 05:36:48.384376,3.72742300030893
1543,2020-09-01 05:36:48.663327,3.72742300030893
1544,2020-09-01 05:36:48.981169,3.72742300030893
1545,2020-09-01 05:36:49.329473,3.72742300030893
1546,2020-09-01 05:36:49.661716,3.72742300030893
1547,2020-09-01 05:36:50.047619,3.72742300030893
1548,2020-09-01 05:36:50.301105,3.72742300030893
1549,2020-09-01 05:36:50.656432,3.72742300030893
1550,2020-09-01 05:36:51.017078,3.72742300030893
1551,2020-09-01 05:36:51.388375,3.72742300030893
1552,2020-09-01 05:36:51.665168,3.74686553644625
1553,2020-09-01 05:36:51.958766,3.74686553644625
1554,2020-09-01 05:36:52.366596,3.74686553644625
1555,2020-09-01 05:36:52.717064,3.74686553644625
1556,2020-09-01 05:36:53.041732,3.74686553644625
1557,2020-09-01 05:36:53.292674,3.74686553644625
1558,2020-09-01 05:36:53.596845,3.74686553644625
1559,2020-09-01 05:36:53.852685,3.76625685844351
1560,2020-09-01 05:36:54.139127,3.76625685844351
1561,2020-09-01 05:36:54.456533,3.76625685844351
1562,2020-09-01 05:36:54.727646,3.76625685844351
1563,2020-09-01 05:36:55.092818,3.76625685844351
1564,2020-09-01 05:36:55.469166,3.76625685844351
1565,2020-09-01 05:36:55.794793,3.76625685844351
1566,2020-09-01 05:36:56.088890,3.76625685844351
1567,2020-09-01 05:36:56.402968,3.76625685844351
1568,2020-09-01 05:36:56.795934,3.78559714262306
1569,2020-09-01 05:36:57.135233,3.78559714262306
1570,2020-09-01 05:36:57.511234,3.78559714262306
1571,2020-09-01 05:36:57.844965,3.78559714262306
1572,2020-09-01 05:36:58.146568,3.78559714262306
1573,2020-09-01 05:36:58.405919,3.78559714262306
1574,2020-09-01 05:36:58.738153,3.78559714262306
1575,2020-09-01 05:36:59.089138,3.78559714262306
1576,2020-09-01 05:36:59.413381,3.78559714262306
1577,2020-09-01 05:36:59.822388,3.80488657233387
1578,2020-09-01 05:37:00.086687,3.80488657233387
1579,2020-09-01 05:37:00.386106,3.80488657233387
1580,2020-09-01 05:37:00.747567,3.80488657233387
1581,2020-09-01 05:37:01.054941,3.80488657233387
1582,2020-09-01 05:37:01.391651,3.80488657233387
1583,2020-09-01 05:37:01.680242,3.80488657233387
1584,2020-09-01 05:37:02.030044,3.80488657233387
1585,2020-09-01 05:37:02.345781,3.80488657233387
1586,2020-09-01 05:37:02.685301,3.83579275600761
1587,2020-09-01 05:37:03.015773,3.83579275600761
1588,2020-09-01 05:37:03.286280,3.83579275600761
1589,2020-09-01 05:37:03.649197,3.83579275600761
1590,2020-09-01 05:37:04.003445,3.83579275600761
1591,2020-09-01 05:37:04.323525,3.83579275600761
1592,2020-09-01 05:37:04.612371,3.83579275600761
1593,2020-09-01 05:37:04.920401,3.83579275600761
1594,2020-09-01 05:37:05.219759,3.83579275600761
1595,2020-09-01 05:37:05.592344,3.86661191948372
1596,2020-09-01 05:37:06.020852,3.86661191948372
1597,2020-09-01 05:37:06.347169,3.86661191948372
1598,2020-09-01 05:37:06.668414,3.86661191948372
1599,2020-09-01 05:37:06.924471,3.86661191948372
1600,2020-09-01 05:37:07.191118,3.86661191948372
1601,2020-09-01 05:37:07.537689,3.86661191948372
1602,2020-09-01 05:37:07.833014,3.86661191948372
1603,2020-09-01 05:37:08.211088,3.89734437580515
1604,2020-09-01 05:37:08.588420,3.89734437580515
1605,2020-09-01 05:37:08.900549,3.89734437580515
1606,2020-09-01 05:37:09.223277,3.89734437580515
1607,2020-09-01 05:37:09.565028,3.89734437580515
1608,2020-09-01 05:37:09.864950,3.89734437580515
1609,2020-09-01 05:37:10.241772,3.89734437580515
1610,2020-09-01 05:37:10.601191,3.89734437580515
1611,2020-09-01 05:37:10.876646,3.92799043672203
1612,2020-09-01 05:37:11.209660,3.92799043672203
1613,2020-09-01 05:37:11.544621,3.92799043672203
1614,2020-09-01 05:37:11.855831,3.92799043672203
1615,2020-09-01 05:37:12.171085,3.92799043672203
1616,2020-09-01 05:37:12.432039,3.92799043672203
1617,2020-09-01 05:37:12.721161,3.92799043672203
1618,2020-09-01 05:37:13.087527,3.92799043672203
1619,2020-09-01 05:37:13.432259,3.95855041269932
1620,2020-09-01 05:37:13.751487,3.95855041269932
1621,2020-09-01 05:37:13.998514,3.95855041269932
1622,2020-09-01 05:37:14.223152,3.95855041269932
1623,2020-09-01 05:37:14.540600,3.95855041269932
1624,2020-09-01 05:37:14.808568,3.95855041269932
1625,2020-09-01 05:37:15.139258,3.95855041269932
1626,2020-09-01 05:37:15.476099,3.95855041269932
1627,2020-09-01 05:37:15.967678,3.95855041269932
1628,2020-09-01 05:37:16.313929,3.98902461292451
1629,2020-09-01 05:37:16.593525,3.98902461292451
1630,2020-09-01 05:37:17.006594,3.98902461292451
1631,2020-09-01 05:37:17.333314,3.98902461292451
1632,2020-09-01 05:37:17.639861,3.98902461292451
1633,2020-09-01 05:37:17.951427,3.98902461292451
1634,2020-09-01 05:37:18.224401,3.98902461292451
1635,2020-09-01 05:37:18.486674,3.98902461292451
1636,2020-09-01 05:37:18.997913,4.01941334531502
1637,2020-09-01 05:37:19.334514,4.01941334531502
1638,2020-09-01 05:37:19.585515,4.01941334531502
1639,2020-09-01 05:37:19.866027,4.01941334531502
1640,2020-09-01 05:37:20.215708,4.01941334531502
1641,2020-09-01 05:37:20.489667,4.01941334531502
1642,2020-09-01 05:37:20.851111,4.01941334531502
1643,2020-09-01 05:37:21.186191,4.01941334531502
1644,2020-09-01 05:37:21.517144,4.01941334531502
1645,2020-09-01 05:37:21.816486,4.04971691652572
1646,2020-09-01 05:37:22.180168,4.04971691652572
1647,2020-09-01 05:37:22.503062,4.04971691652572
1648,2020-09-01 05:37:22.830198,4.04971691652572
1649,2020-09-01 05:37:23.163991,4.04971691652572
1650,2020-09-01 05:37:23.472894,4.04971691652572
1651,2020-09-01 05:37:23.741353,4.04971691652572
1652,2020-09-01 05:37:24.063162,4.04971691652572
1653,2020-09-01 05:37:24.395596,4.04971691652572
1654,2020-09-01 05:37:24.732940,4.04971691652572
1655,2020-09-01 05:37:25.058460,4.07993563195627
1656,2020-09-01 05:37:25.392970,4.07993563195627
1657,2020-09-01 05:37:25.729850,4.07993563195627
1658,2020-09-01 05:37:26.015034,4.07993563195627
1659,2020-09-01 05:37:26.326075,4.07993563195627
1660,2020-09-01 05:37:26.683384,4.07993563195627
1661,2020-09-01 05:37:26.988306,4.07993563195627
1662,2020-09-01 05:37:27.256508,4.07993563195627
1663,2020-09-01 05:37:27.580926,4.07993563195627
1664,2020-09-01 05:37:27.836282,4.07993563195627
1665,2020-09-01 05:37:28.090399,4.11006979575835
1666,2020-09-01 05:37:28.395600,4.11006979575835
1667,2020-09-01 05:37:28.687963,4.11006979575835
1668,2020-09-01 05:37:29.031552,4.11006979575835
1669,2020-09-01 05:37:29.361314,4.11006979575835
1670,2020-09-01 05:37:29.729015,4.11006979575835
1671,2020-09-01 05:37:30.015783,4.11006979575835
1672,2020-09-01 05:37:30.340602,4.11006979575835
1673,2020-09-01 05:37:30.607211,4.1401197108429
1674,2020-09-01 05:37:30.925601,4.1401197108429
1675,2020-09-01 05:37:31.201068,4.1401197108429
1676,2020-09-01 05:37:31.572020,4.1401197108429
1677,2020-09-01 05:37:31.948891,4.1401197108429
1678,2020-09-01 05:37:32.300786,4.1401197108429
1679,2020-09-01 05:37:32.623233,4.1401197108429
1680,2020-09-01 05:37:32.869836,4.1401197108429
1681,2020-09-01 05:37:33.144001,4.1401197108429
1682,2020-09-01 05:37:33.475875,4.17008567888718
1683,2020-09-01 05:37:33.830254,4.17008567888718
1684,2020-09-01 05:37:34.121772,4.17008567888718
1685,2020-09-01 05:37:34.444104,4.17008567888718
1686,2020-09-01 05:37:34.820201,4.17008567888718
1687,2020-09-01 05:37:35.105850,4.17008567888718
1688,2020-09-01 05:37:35.435198,4.17008567888718
1689,2020-09-01 05:37:35.766904,4.17008567888718
1690,2020-09-01 05:37:36.113793,4.22144862500072
1691,2020-09-01 05:37:36.488990,4.22144862500072
1692,2020-09-01 05:37:36.792056,4.22144862500072
1693,2020-09-01 05:37:37.085528,4.22144862500072
1694,2020-09-01 05:37:37.351355,4.22144862500072
1695,2020-09-01 05:37:37.688153,4.22144862500072
1696,2020-09-01 05:37:37.952823,4.22144862500072
1697,2020-09-01 05:37:38.294989,4.22144862500072
1698,2020-09-01 05:37:38.619351,4.22144862500072
1699,2020-09-01 05:37:39.006308,4.27266598678607
1700,2020-09-01 05:37:39.344768,4.27266598678607
1701,2020-09-01 05:37:39.575610,4.27266598678607
1702,2020-09-01 05:37:39.862886,4.27266598678607
1703,2020-09-01 05:37:40.204178,4.27266598678607
1704,2020-09-01 05:37:40.583162,4.27266598678607
1705,2020-09-01 05:37:40.848484,4.27266598678607
1706,2020-09-01 05:37:41.189444,4.27266598678607
1707,2020-09-01 05:37:41.593118,4.32373826560851
1708,2020-09-01 05:37:41.932884,4.32373826560851
1709,2020-09-01 05:37:42.298786,4.32373826560851
1710,2020-09-01 05:37:42.665851,4.32373826560851
1711,2020-09-01 05:37:43.021102,4.32373826560851
1712,2020-09-01 05:37:43.310555,4.32373826560851
1713,2020-09-01 05:37:43.618400,4.32373826560851
1714,2020-09-01 05:37:43.888201,4.32373826560851
1715,2020-09-01 05:37:44.270827,4.37466596055272
1716,2020-09-01 05:37:44.649296,4.37466596055272
1717,2020-09-01 05:37:44.982913,4.37466596055272
1718,2020-09-01 05:37:45.265169,4.37466596055272
1719,2020-09-01 05:37:45.541636,4.37466596055272
1720,2020-09-01 05:37:45.846425,4.37466596055272
1721,2020-09-01 05:37:46.227548,4.37466596055272
1722,2020-09-01 05:37:46.570572,4.37466596055272
1723,2020-09-01 05:37:46.908620,4.37466596055272
1724,2020-09-01 05:37:47.199674,4.37466596055272
1725,2020-09-01 05:37:47.422382,4.37466596055272
1726,2020-09-01 05:37:47.723930,4.41800130595377
1727,2020-09-01 05:37:48.036163,4.41800130595377
1728,2020-09-01 05:37:48.332522,4.41800130595377
1729,2020-09-01 05:37:48.690195,4.41800130595377
1730,2020-09-01 05:37:48.955553,4.41800130595377
1731,2020-09-01 05:37:49.276881,4.41800130595377
1732,2020-09-01 05:37:49.557817,4.41800130595377
1733,2020-09-01 05:37:49.735244,4.41800130595377
1734,2020-09-01 05:37:50.098178,4.42949059485548
1735,2020-09-01 05:37:50.443427,4.42949059485548
1736,2020-09-01 05:37:50.739618,4.42949059485548
1737,2020-09-01 05:37:51.043407,4.42949059485548
1738,2020-09-01 05:37:51.312526,4.42949059485548
1739,2020-09-01 05:37:51.614814,4.42949059485548
1740,2020-09-01 05:37:51.890695,4.42949059485548
1741,2020-09-01 05:37:52.164504,4.42949059485548
1742,2020-09-01 05:37:52.490962,4.42949059485548
1743,2020-09-01 05:37:52.841597,4.42949059485548
1744,2020-09-01 05:37:53.111752,4.50780099809961
1745,2020-09-01 05:37:53.439772,4.50780099809961
1746,2020-09-01 05:37:53.749305,4.50780099809961
1747,2020-09-01 05:37:54.097162,4.50780099809961
1748,2020-09-01 05:37:54.449164,4.50780099809961
1749,2020-09-01 05:37:54.769033,4.50780099809961
1750,2020-09-01 05:37:55.119072,4.50780099809961
1751,2020-09-01 05:37:55.496332,4.50780099809961
1752,2020-09-01 05:37:55.849579,4.50780099809961
1753,2020-09-01 05:37:56.177183,4.58593645713276
1754,2020-09-01 05:37:56.459086,4.58593645713276
1755,2020-09-01 05:37:56.758874,4.58593645713276
1756,2020-09-01 05:37:57.130359,4.58593645713276
1757,2020-09-01 05:37:57.475149,4.58593645713276
1758,2020-09-01 05:37:57.888832,4.58593645713276
1759,2020-09-01 05:37:58.169482,4.58593645713276
1760,2020-09-01 05:37:58.423817,4.58593645713276
1761,2020-09-01 05:37:58.785750,4.66389723837807
1762,2020-09-01 05:37:59.135974,4.66389723837807
1763,2020-09-01 05:37:59.444838,4.66389723837807
1764,2020-09-01 05:37:59.792997,4.66389723837807
1765,2020-09-01 05:38:00.121683,4.66389723837807
1766,2020-09-01 05:38:00.422155,4.66389723837807
1767,2020-09-01 05:38:00.766616,4.66389723837807
1768,2020-09-01 05:38:01.059569,4.66389723837807
1769,2020-09-01 05:38:01.349181,4.66389723837807
1770,2020-09-01 05:38:01.667448,4.74168360698387
1771,2020-09-01 05:38:01.986760,4.74168360698387
1772,2020-09-01 05:38:02.301808,4.74168360698387
1773,2020-09-01 05:38:02.610152,4.74168360698387
1774,2020-09-01 05:38:02.932049,4.74168360698387
1775,2020-09-01 05:38:03.222676,4.74168360698387
1776,2020-09-01 05:38:03.560294,4.74168360698387
1777,2020-09-01 05:38:03.841758,4.74168360698387
1778,2020-09-01 05:38:04.187441,4.74168360698387
1779,2020-09-01 05:38:04.447050,4.74168360698387
1780,2020-09-01 05:38:04.695619,4.81929582685922
1781,2020-09-01 05:38:05.024405,4.81929582685922
1782,2020-09-01 05:38:05.290087,4.81929582685922
1783,2020-09-01 05:38:05.584585,4.81929582685922
1784,2020-09-01 05:38:05.953457,4.81929582685922
1785,2020-09-01 05:38:06.221542,4.81929582685922
1786,2020-09-01 05:38:06.612712,4.81929582685922
1787,2020-09-01 05:38:06.941738,4.81929582685922
1788,2020-09-01 05:38:07.190358,4.81929582685922
1789,2020-09-01 05:38:07.537240,4.89673416070818
1790,2020-09-01 05:38:07.923362,4.89673416070818
1791,2020-09-01 05:38:08.212477,4.89673416070818
1792,2020-09-01 05:38:08.504821,4.89673416070818
1793,2020-09-01 05:38:08.823964,4.89673416070818
1794,2020-09-01 05:38:09.155342,4.89673416070818
1795,2020-09-01 05:38:09.480307,4.89673416070818
1796,2020-09-01 05:38:09.858890,4.89673416070818
1797,2020-09-01 05:38:10.203848,4.89673416070818
1798,2020-09-01 05:38:10.539327,4.97399887006281
1799,2020-09-01 05:38:10.891635,4.97399887006281
1800,2020-09-01 05:38:11.163690,4.97399887006281
1801,2020-09-01 05:38:11.448449,4.97399887006281
1802,2020-09-01 05:38:11.780170,4.97399887006281
1803,2020-09-01 05:38:12.149637,4.97399887006281
1804,2020-09-01 05:38:12.489077,4.97399887006281
1805,2020-09-01 05:38:12.843146,4.97399887006281
1806,2020-09-01 05:38:13.168150,4.97399887006281
1807,2020-09-01 05:38:13.462659,4.85406321144963
1808,2020-09-01 05:38:13.757267,4.85406321144963
1809,2020-09-01 05:38:14.096387,4.85406321144963
1810,2020-09-01 05:38:14.433395,4.85406321144963
1811,2020-09-01 05:38:14.774949,4.85406321144963
1812,2020-09-01 05:38:15.111069,4.85406321144963
1813,2020-09-01 05:38:15.475586,4.85406321144963
1814,2020-09-01 05:38:15.757996,4.85406321144963
1815,2020-09-01 05:38:16.083599,4.85406321144963
1816,2020-09-01 05:38:16.479132,4.85406321144963
1817,2020-09-01 05:38:16.733730,4.73447923536253
1818,2020-09-01 05:38:17.048125,4.73447923536253
1819,2020-09-01 05:38:17.451431,4.73447923536253
1820,2020-09-01 05:38:17.841669,4.73447923536253
1821,2020-09-01 05:38:18.208937,4.73447923536253
1822,2020-09-01 05:38:18.508546,4.73447923536253
1823,2020-09-01 05:38:18.836420,4.73447923536253
1824,2020-09-01 05:38:19.241346,4.61524320370563
1825,2020-09-01 05:38:19.603242,4.61524320370563
1826,2020-09-01 05:38:19.950725,4.61524320370563
1827,2020-09-01 05:38:20.258219,4.61524320370563
1828,2020-09-01 05:38:20.581557,4.61524320370563
1829,2020-09-01 05:38:20.926909,4.61524320370563
1830,2020-09-01 05:38:21.258706,4.61524320370563
1831,2020-09-01 05:38:21.654647,4.61524320370563
1832,2020-09-01 05:38:21.973712,4.61524320370563
1833,2020-09-01 05:38:22.332918,4.49635149036973
1834,2020-09-01 05:38:22.629375,4.49635149036973
1835,2020-09-01 05:38:22.860664,4.49635149036973
1836,2020-09-01 05:38:23.117725,4.49635149036973
1837,2020-09-01 05:38:23.421103,4.49635149036973
1838,2020-09-01 05:38:23.763069,4.49635149036973
1839,2020-09-01 05:38:24.110106,4.49635149036973
1840,2020-09-01 05:38:24.415237,4.49635149036973
1841,2020-09-01 05:38:24.747538,4.49635149036973
1842,2020-09-01 05:38:25.113407,4.37780057465356
1843,2020-09-01 05:38:25.474867,4.37780057465356
1844,2020-09-01 05:38:25.816031,4.37780057465356
1845,2020-09-01 05:38:26.192087,4.37780057465356
1846,2020-09-01 05:38:26.534499,4.37780057465356
1847,2020-09-01 05:38:26.884739,4.37780057465356
1848,2020-09-01 05:38:27.241066,4.25958703541046
1849,2020-09-01 05:38:27.533895,4.25958703541046
1850,2020-09-01 05:38:27.879557,4.25958703541046
1851,2020-09-01 05:38:28.243931,4.25958703541046
1852,2020-09-01 05:38:28.584603,4.25958703541046
1853,2020-09-01 05:38:28.939281,4.25958703541046
1854,2020-09-01 05:38:29.206081,4.25958703541046
1855,2020-09-01 05:38:29.479207,4.25958703541046
1856,2020-09-01 05:38:29.695915,4.25958703541046
1857,2020-09-01 05:38:30.037060,4.14170754580744
1858,2020-09-01 05:38:30.357060,4.14170754580744
1859,2020-09-01 05:38:30.739815,4.14170754580744
1860,2020-09-01 05:38:31.095047,4.14170754580744
1861,2020-09-01 05:38:31.354435,4.14170754580744
1862,2020-09-01 05:38:31.677585,4.14170754580744
1863,2020-09-01 05:38:32.021629,4.14170754580744
1864,2020-09-01 05:38:32.414539,4.14170754580744
1865,2020-09-01 05:38:32.837441,4.12407524422736
1866,2020-09-01 05:38:33.201530,4.12407524422736
1867,2020-09-01 05:38:33.496513,4.12407524422736
1868,2020-09-01 05:38:33.824811,4.12407524422736
1869,2020-09-01 05:38:34.137919,4.12407524422736
1870,2020-09-01 05:38:34.452354,4.12407524422736
1871,2020-09-01 05:38:34.714733,4.12407524422736
1872,2020-09-01 05:38:35.081901,4.12407524422736
1873,2020-09-01 05:38:35.512450,4.02420071162901
1874,2020-09-01 05:38:35.873941,4.02420071162901
1875,2020-09-01 05:38:36.218930,4.02420071162901
1876,2020-09-01 05:38:36.587499,4.02420071162901
1877,2020-09-01 05:38:36.952569,4.02420071162901
1878,2020-09-01 05:38:37.256350,4.02420071162901
1879,2020-09-01 05:38:37.610330,4.02420071162901
1880,2020-09-01 05:38:37.991146,4.02420071162901
1881,2020-09-01 05:38:38.285111,4.02420071162901
1882,2020-09-01 05:38:38.524633,4.02420071162901
1883,2020-09-01 05:38:38.740492,4.02420071162901
1884,2020-09-01 05:38:39.091182,4.02420071162901
1885,2020-09-01 05:38:39.329590,4.02420071162901
1886,2020-09-01 05:38:39.674773,4.02420071162901
1887,2020-09-01 05:38:39.990176,4.02420071162901
1888,2020-09-01 05:38:40.344149,4.02420071162901
1889,2020-09-01 05:38:40.704101,4.02420071162901
1890,2020-09-01 05:38:41.062533,4.02420071162901
1891,2020-09-01 05:38:41.445813,4.02420071162901
1892,2020-09-01 05:38:41.805635,4.02420071162901
1893,2020-09-01 05:38:42.114368,4.02420071162901
1894,2020-09-01 05:38:42.424192,4.02420071162901
1895,2020-09-01 05:38:42.745802,4.02420071162901
1896,2020-09-01 05:38:43.139106,4.02420071162901
1897,2020-09-01 05:38:43.438488,4.02420071162901
1898,2020-09-01 05:38:43.803297,4.02420071162901
1899,2020-09-01 05:38:44.161062,3.90697945507786
1900,2020-09-01 05:38:44.427881,3.90697945507786
1901,2020-09-01 05:38:44.741694,3.90697945507786
1902,2020-09-01 05:38:45.015077,3.90697945507786
1903,2020-09-01 05:38:45.285623,3.90697945507786
1904,2020-09-01 05:38:45.612506,3.90697945507786
1905,2020-09-01 05:38:45.912241,3.90697945507786
1906,2020-09-01 05:38:46.205583,3.90697945507786
1907,2020-09-01 05:38:46.567769,3.79008279095059
1908,2020-09-01 05:38:46.914159,3.79008279095059
1909,2020-09-01 05:38:47.229453,3.79008279095059
1910,2020-09-01 05:38:47.565480,3.79008279095059
1911,2020-09-01 05:38:47.857371,3.79008279095059
1912,2020-09-01 05:38:48.201103,3.79008279095059
1913,2020-09-01 05:38:48.556576,3.79008279095059
1914,2020-09-01 05:38:48.840651,3.79008279095059
1915,2020-09-01 05:38:49.140469,3.67350772665637
1916,2020-09-01 05:38:49.421963,3.67350772665637
1917,2020-09-01 05:38:49.759755,3.67350772665637
1918,2020-09-01 05:38:50.132870,3.67350772665637
1919,2020-09-01 05:38:50.433000,3.67350772665637
1920,2020-09-01 05:38:50.716898,3.67350772665637
1921,2020-09-01 05:38:51.013198,3.67350772665637
1922,2020-09-01 05:38:51.363866,3.55725134430199
1923,2020-09-01 05:38:51.594584,3.55725134430199
1924,2020-09-01 05:38:51.955878,3.55725134430199
1925,2020-09-01 05:38:52.212564,3.55725134430199
1926,2020-09-01 05:38:52.468534,3.55725134430199
1927,2020-09-01 05:38:52.815683,3.55725134430199
1928,2020-09-01 05:38:53.055694,3.55725134430199
1929,2020-09-01 05:38:53.455780,3.55725134430199
1930,2020-09-01 05:38:53.746194,3.55725134430199
1931,2020-09-01 05:38:54.073592,3.43631658829935
1932,2020-09-01 05:38:54.507666,3.43631658829935
1933,2020-09-01 05:38:54.850473,3.43631658829935
1934,2020-09-01 05:38:55.165463,3.43631658829935
1935,2020-09-01 05:38:55.539308,3.43631658829935
1936,2020-09-01 05:38:55.864045,3.43631658829935
1937,2020-09-01 05:38:56.208818,3.43631658829935
1938,2020-09-01 05:38:56.636173,3.43631658829935
1939,2020-09-01 05:38:56.928981,3.3157015578974
1940,2020-09-01 05:38:57.194872,3.3157015578974
1941,2020-09-01 05:38:57.440813,3.3157015578974
1942,2020-09-01 05:38:57.757631,3.3157015578974
1943,2020-09-01 05:38:58.081644,3.3157015578974
1944,2020-09-01 05:38:58.432765,3.3157015578974
1945,2020-09-01 05:38:58.708499,3.3157015578974
1946,2020-09-01 05:38:59.156217,3.19540359368519
1947,2020-09-01 05:38:59.508374,3.19540359368519
1948,2020-09-01 05:38:59.962126,3.19540359368519
1949,2020-09-01 05:39:00.249522,3.19540359368519
1950,2020-09-01 05:39:00.616464,3.19540359368519
1951,2020-09-01 05:39:00.959990,3.19540359368519
1952,2020-09-01 05:39:01.318579,3.19540359368519
1953,2020-09-01 05:39:01.639957,3.19540359368519
1954,2020-09-01 05:39:01.956180,3.07542010030481
1955,2020-09-01 05:39:02.208612,3.07542010030481
1956,2020-09-01 05:39:02.570450,3.07542010030481
1957,2020-09-01 05:39:02.887662,3.07542010030481
1958,2020-09-01 05:39:03.139245,3.07542010030481
1959,2020-09-01 05:39:03.486456,3.07542010030481
1960,2020-09-01 05:39:03.786757,3.07542010030481
1961,2020-09-01 05:39:04.105555,3.07542010030481
1962,2020-09-01 05:39:04.399938,3.07542010030481
1963,2020-09-01 05:39:04.731745,3.07542010030481
1964,2020-09-01 05:39:05.096342,2.95574854447355
1965,2020-09-01 05:39:05.388447,2.95574854447355
1966,2020-09-01 05:39:05.664857,2.95574854447355
1967,2020-09-01 05:39:05.968697,2.95574854447355
1968,2020-09-01 05:39:06.344371,2.95574854447355
1969,2020-09-01 05:39:06.696983,2.95574854447355
1970,2020-09-01 05:39:07.001136,2.95574854447355
1971,2020-09-01 05:39:07.415705,2.83638645317325
1972,2020-09-01 05:39:07.786064,2.83638645317325
1973,2020-09-01 05:39:08.141798,2.83638645317325
1974,2020-09-01 05:39:08.385946,2.83638645317325
1975,2020-09-01 05:39:08.623907,2.83638645317325
1976,2020-09-01 05:39:08.871397,2.83638645317325
1977,2020-09-01 05:39:09.150993,2.83638645317325
1978,2020-09-01 05:39:09.475309,2.83638645317325
1979,2020-09-01 05:39:09.749726,2.83638645317325
1980,2020-09-01 05:39:10.056715,2.83638645317325
1981,2020-09-01 05:39:10.413965,2.717331411995
1982,2020-09-01 05:39:10.779869,2.717331411995
1983,2020-09-01 05:39:11.117623,2.717331411995
1984,2020-09-01 05:39:11.384264,2.717331411995
1985,2020-09-01 05:39:11.656680,2.717331411995
1986,2020-09-01 05:39:11.980064,2.717331411995
1987,2020-09-01 05:39:12.238836,2.717331411995
1988,2020-09-01 05:39:12.539965,2.717331411995
