iteration,timestamp,T7
1989,2020-09-01 05:39:12.869998,2.717331411995
1990,2020-09-01 05:39:13.245734,2.717331411995
1991,2020-09-01 05:39:13.554697,2.59858106362964
1992,2020-09-01 05:39:13.912249,2.59858106362964
1993,2020-09-01 05:39:14.290746,2.59858106362964
1994,2020-09-01 05:39:14.634561,2.59858106362964
1995,2020-09-01 05:39:14.901355,2.59858106362964
1996,2020-09-01 05:39:15.246711,2.59858106362964
1997,2020-09-01 05:39:15.571094,2.59858106362964
1998,2020-09-01 05:39:15.844390,2.59858106362964
1999,2020-09-01 05:39:16.139437,2.59858106362964
2000,2020-09-01 05:39:16.510001,2.4801331064955
2001,2020-09-01 05:39:16.905332,2.4801331064955
2002,2020-09-01 05:39:17.241499,2.4801331064955
2003,2020-09-01 05:39:17.554003,2.4801331064955
2004,2020-09-01 05:39:17.934849,2.4801331064955
2005,2020-09-01 05:39:18.234669,2.4801331064955
2006,2020-09-01 05:39:18.509332,2.4801331064955
2007,2020-09-01 05:39:18.902242,2.36198529349713
2008,2020-09-01 05:39:19.174072,2.36198529349713
2009,2020-09-01 05:39:19.511953,2.36198529349713
2010,2020-09-01 05:39:19.786187,2.36198529349713
2011,2020-09-01 05:39:20.148147,2.36198529349713
2012,2020-09-01 05:39:20.436396,2.36198529349713
2013,2020-09-01 05:39:20.684820,2.36198529349713
2014,2020-09-01 05:39:20.967187,2.36198529349713
2015,2020-09-01 05:39:21.309108,2.36198529349713
2016,2020-09-01 05:39:21.660184,2.36198529349713
2017,2020-09-01 05:39:22.048779,2.24413543090945
2018,2020-09-01 05:39:22.370516,2.24413543090945
2019,2020-09-01 05:39:22.685018,2.24413543090945
2020,2020-09-01 05:39:23.017541,2.24413543090945
2021,2020-09-01 05:39:23.327566,2.24413543090945
2022,2020-09-01 05:39:23.688975,2.24413543090945
2023,2020-09-01 05:39:24.056431,2.24413543090945
2024,2020-09-01 05:39:24.329764,2.24413543090945
2025,2020-09-01 05:39:24.706415,2.29274269656138
2026,2020-09-01 05:39:25.032715,2.29274269656138
2027,2020-09-01 05:39:25.342704,2.29274269656138
2028,2020-09-01 05:39:25.665124,2.29274269656138
2029,2020-09-01 05:39:25.941896,2.29274269656138
2030,2020-09-01 05:39:26.231066,2.29274269656138
2031,2020-09-01 05:39:26.584879,2.29274269656138
2032,2020-09-01 05:39:26.938503,2.29274269656138
2033,2020-09-01 05:39:27.225694,2.29274269656138
2034,2020-09-01 05:39:27.677493,2.34622532179388
2035,2020-09-01 05:39:28.029992,2.34622532179388
2036,2020-09-01 05:39:28.387367,2.34622532179388
2037,2020-09-01 05:39:28.659879,2.34622532179388
2038,2020-09-01 05:39:28.993197,2.34622532179388
2039,2020-09-01 05:39:29.307049,2.34622532179388
2040,2020-09-01 05:39:29.654259,2.34622532179388
2041,2020-09-01 05:39:30.084307,2.34622532179388
2042,2020-09-01 05:39:30.346996,2.39923667709698
2043,2020-09-01 05:39:30.629946,2.39923667709698
2044,2020-09-01 05:39:30.948509,2.39923667709698
2045,2020-09-01 05:39:31.235789,2.39923667709698
2046,2020-09-01 05:39:31.564958,2.39923667709698
2047,2020-09-01 05:39:31.918996,2.39923667709698
2048,2020-09-01 05:39:32.215515,2.39923667709698
2049,2020-09-01 05:39:32.568165,2.39923667709698
2050,2020-09-01 05:39:32.916481,2.45210368621724
2051,2020-09-01 05:39:33.270011,2.45210368621724
2052,2020-09-01 05:39:33.557353,2.45210368621724
2053,2020-09-01 05:39:33.855020,2.45210368621724
2054,2020-09-01 05:39:34.205255,2.45210368621724
2055,2020-09-01 05:39:34.477818,2.45210368621724
2056,2020-09-01 05:39:34.768405,2.45210368621724
2057,2020-09-01 05:39:35.114544,2.45210368621724
2058,2020-09-01 05:39:35.437303,2.45210368621724
2059,2020-09-01 05:39:35.755834,2.45210368621724
2060,2020-09-01 05:39:36.089460,2.50482692191213
2061,2020-09-01 05:39:36.444753,2.50482692191213
2062,2020-09-01 05:39:36.805105,2.50482692191213
2063,2020-09-01 05:39:37.052560,2.50482692191213
2064,2020-09-01 05:39:37.317470,2.50482692191213
2065,2020-09-01 05:39:37.632449,2.50482692191213
2066,2020-09-01 05:39:37.975171,2.50482692191213
2067,2020-09-01 05:39:38.302052,2.50482692191213
2068,2020-09-01 05:39:38.657485,2.50482692191213
2069,2020-09-01 05:39:39.017015,2.55740695353343
2070,2020-09-01 05:39:39.323036,2.55740695353343
2071,2020-09-01 05:39:39.594308,2.55740695353343
2072,2020-09-01 05:39:39.920329,2.55740695353343
2073,2020-09-01 05:39:40.187794,2.55740695353343
2074,2020-09-01 05:39:40.556774,2.55740695353343
2075,2020-09-01 05:39:40.911599,2.55740695353343
2076,2020-09-01 05:39:41.287742,2.55740695353343
2077,2020-09-01 05:39:41.697323,2.55740695353343
2078,2020-09-01 05:39:42.121313,2.60984434707269
2079,2020-09-01 05:39:42.432415,2.60984434707269
2080,2020-09-01 05:39:42.680829,2.60984434707269
2081,2020-09-01 05:39:42.932323,2.60984434707269
2082,2020-09-01 05:39:43.243981,2.60984434707269
2083,2020-09-01 05:39:43.554694,2.60984434707269
2084,2020-09-01 05:39:43.912341,2.60984434707269
2085,2020-09-01 05:39:44.240294,2.60984434707269
2086,2020-09-01 05:39:44.548277,2.60984434707269
2087,2020-09-01 05:39:44.917378,2.66213966520543
2088,2020-09-01 05:39:45.221488,2.66213966520543
2089,2020-09-01 05:39:45.604849,2.66213966520543
2090,2020-09-01 05:39:45.902671,2.66213966520543
2091,2020-09-01 05:39:46.214824,2.66213966520543
2092,2020-09-01 05:39:46.484301,2.66213966520543
2093,2020-09-01 05:39:46.845890,2.66213966520543
2094,2020-09-01 05:39:47.198446,2.66213966520543
2095,2020-09-01 05:39:47.535517,2.71429346733402
2096,2020-09-01 05:39:47.811042,2.71429346733402
2097,2020-09-01 05:39:48.161182,2.71429346733402
2098,2020-09-01 05:39:48.530083,2.71429346733402
2099,2020-09-01 05:39:48.803230,2.71429346733402
2100,2020-09-01 05:39:49.091669,2.71429346733402
2101,2020-09-01 05:39:49.417759,2.71429346733402
2102,2020-09-01 05:39:49.757051,2.71429346733402
2103,2020-09-01 05:39:50.075778,2.71429346733402
2104,2020-09-01 05:39:50.356214,2.71429346733402
2105,2020-09-01 05:39:50.641112,2.7663063096294
2106,2020-09-01 05:39:50.915490,2.7663063096294
2107,2020-09-01 05:39:51.246270,2.7663063096294
2108,2020-09-01 05:39:51.620558,2.7663063096294
2109,2020-09-01 05:39:51.962745,2.7663063096294
2110,2020-09-01 05:39:52.312403,2.7663063096294
2111,2020-09-01 05:39:52.694175,2.7663063096294
2112,2020-09-01 05:39:53.029997,2.7663063096294
2113,2020-09-01 05:39:53.336897,2.81817874507172
2114,2020-09-01 05:39:53.584652,2.81817874507172
2115,2020-09-01 05:39:53.942226,2.81817874507172
2116,2020-09-01 05:39:54.157604,2.81817874507172
2117,2020-09-01 05:39:54.495207,2.81817874507172
2118,2020-09-01 05:39:54.801326,2.81817874507172
2119,2020-09-01 05:39:55.142368,2.81817874507172
2120,2020-09-01 05:39:55.489315,2.81817874507172
2121,2020-09-01 05:39:55.806235,2.81817874507172
2122,2020-09-01 05:39:56.127254,2.81817874507172
2123,2020-09-01 05:39:56.399820,2.86991132348976
2124,2020-09-01 05:39:56.719737,2.86991132348976
2125,2020-09-01 05:39:57.086884,2.86991132348976
2126,2020-09-01 05:39:57.328490,2.86991132348976
2127,2020-09-01 05:39:57.581651,2.86991132348976
2128,2020-09-01 05:39:57.897768,2.86991132348976
2129,2020-09-01 05:39:58.165070,2.86991132348976
2130,2020-09-01 05:39:58.501567,2.86991132348976
2131,2020-09-01 05:39:58.812644,2.86991132348976
2132,2020-09-01 05:39:59.223658,2.92150459159939
2133,2020-09-01 05:39:59.550461,2.92150459159939
2134,2020-09-01 05:39:59.902456,2.92150459159939
2135,2020-09-01 05:40:00.164861,2.92150459159939
2136,2020-09-01 05:40:00.495330,2.92150459159939
2137,2020-09-01 05:40:00.845887,2.92150459159939
2138,2020-09-01 05:40:01.207489,2.92150459159939
2139,2020-09-01 05:40:01.566609,2.92150459159939
2140,2020-09-01 05:40:01.873419,2.92150459159939
2141,2020-09-01 05:40:02.102902,2.92150459159939
2142,2020-09-01 05:40:02.371906,2.9567385859195
2143,2020-09-01 05:40:02.670566,2.9567385859195
2144,2020-09-01 05:40:03.016805,2.9567385859195
2145,2020-09-01 05:40:03.303275,2.9567385859195
2146,2020-09-01 05:40:03.603665,2.9567385859195
2147,2020-09-01 05:40:03.916744,2.9567385859195
2148,2020-09-01 05:40:04.269001,2.9567385859195
2149,2020-09-01 05:40:04.692024,2.99187883811726
2150,2020-09-01 05:40:05.092479,2.99187883811726
2151,2020-09-01 05:40:05.457366,2.99187883811726
2152,2020-09-01 05:40:05.842439,2.99187883811726
2153,2020-09-01 05:40:06.215654,2.99187883811726
2154,2020-09-01 05:40:06.504474,2.99187883811726
2155,2020-09-01 05:40:06.781856,2.99187883811726
2156,2020-09-01 05:40:07.076664,2.99187883811726
2157,2020-09-01 05:40:07.400593,2.99187883811726
2158,2020-09-01 05:40:07.830658,3.02692572926092
2159,2020-09-01 05:40:08.142654,3.02692572926092
2160,2020-09-01 05:40:08.455065,3.02692572926092
2161,2020-09-01 05:40:08.710983,3.02692572926092
2162,2020-09-01 05:40:09.038685,3.02692572926092
2163,2020-09-01 05:40:09.368622,3.02692572926092
2164,2020-09-01 05:40:09.707144,3.02692572926092
2165,2020-09-01 05:40:10.042824,3.02692572926092
2166,2020-09-01 05:40:10.362804,3.02692572926092
2167,2020-09-01 05:40:10.673914,3.02692572926092
2168,2020-09-01 05:40:11.063399,3.06187963848136
2169,2020-09-01 05:40:11.398956,3.06187963848136
2170,2020-09-01 05:40:11.709585,3.06187963848136
2171,2020-09-01 05:40:11.983599,3.06187963848136
2172,2020-09-01 05:40:12.241864,3.06187963848136
2173,2020-09-01 05:40:12.562107,3.06187963848136
2174,2020-09-01 05:40:12.807909,3.06187963848136
2175,2020-09-01 05:40:13.131093,3.06187963848136
2176,2020-09-01 05:40:13.426463,3.06187963848136
2177,2020-09-01 05:40:13.760556,3.06187963848136
2178,2020-09-01 05:40:14.160753,3.09674094298667
2179,2020-09-01 05:40:14.495339,3.09674094298667
2180,2020-09-01 05:40:14.830254,3.09674094298667
2181,2020-09-01 05:40:15.099591,3.09674094298667
2182,2020-09-01 05:40:15.469362,3.09674094298667
2183,2020-09-01 05:40:15.714875,3.09674094298667
2184,2020-09-01 05:40:15.995256,3.09674094298667
2185,2020-09-01 05:40:16.338070,3.09674094298667
2186,2020-09-01 05:40:16.711026,3.09674094298667
2187,2020-09-01 05:40:17.084825,3.13151001807661
2188,2020-09-01 05:40:17.413695,3.13151001807661
2189,2020-09-01 05:40:17.755551,3.13151001807661
2190,2020-09-01 05:40:18.095738,3.13151001807661
2191,2020-09-01 05:40:18.405860,3.13151001807661
2192,2020-09-01 05:40:18.741538,3.13151001807661
2193,2020-09-01 05:40:19.102985,3.13151001807661
2194,2020-09-01 05:40:19.448243,3.16618723715669
2195,2020-09-01 05:40:19.798834,3.16618723715669
2196,2020-09-01 05:40:20.095653,3.16618723715669
2197,2020-09-01 05:40:20.457028,3.16618723715669
2198,2020-09-01 05:40:20.872588,3.16618723715669
2199,2020-09-01 05:40:21.198039,3.16618723715669
2200,2020-09-01 05:40:21.561599,3.16618723715669
2201,2020-09-01 05:40:21.848875,3.16618723715669
2202,2020-09-01 05:40:22.112740,3.16618723715669
2203,2020-09-01 05:40:22.503682,3.20077297175213
2204,2020-09-01 05:40:22.804614,3.20077297175213
2205,2020-09-01 05:40:23.080872,3.20077297175213
2206,2020-09-01 05:40:23.381911,3.20077297175213
2207,2020-09-01 05:40:23.737914,3.20077297175213
2208,2020-09-01 05:40:24.078049,3.20077297175213
2209,2020-09-01 05:40:24.404872,3.20077297175213
2210,2020-09-01 05:40:24.729044,3.20077297175213
2211,2020-09-01 05:40:25.012174,3.20077297175213
2212,2020-09-01 05:40:25.352638,3.23526759152153
2213,2020-09-01 05:40:25.686617,3.23526759152153
2214,2020-09-01 05:40:26.167582,3.23526759152153
2215,2020-09-01 05:40:26.523749,3.23526759152153
2216,2020-09-01 05:40:26.897718,3.23526759152153
2217,2020-09-01 05:40:27.249692,3.23526759152153
2218,2020-09-01 05:40:27.509394,3.23526759152153
2219,2020-09-01 05:40:27.806662,3.26967146427037
2220,2020-09-01 05:40:28.161055,3.26967146427037
2221,2020-09-01 05:40:28.531461,3.26967146427037
2222,2020-09-01 05:40:28.850100,3.26967146427037
2223,2020-09-01 05:40:29.185028,3.26967146427037
2224,2020-09-01 05:40:29.540699,3.26967146427037
2225,2020-09-01 05:40:29.882666,3.26967146427037
2226,2020-09-01 05:40:30.150869,3.26967146427037
2227,2020-09-01 05:40:30.454082,3.30398495596424
2228,2020-09-01 05:40:30.868749,3.30398495596424
2229,2020-09-01 05:40:31.200024,3.30398495596424
2230,2020-09-01 05:40:31.502397,3.30398495596424
2231,2020-09-01 05:40:31.743068,3.30398495596424
2232,2020-09-01 05:40:32.072892,3.30398495596424
2233,2020-09-01 05:40:32.448916,3.30398495596424
2234,2020-09-01 05:40:32.741629,3.30398495596424
2235,2020-09-01 05:40:32.998232,3.30398495596424
2236,2020-09-01 05:40:33.292083,3.30398495596424
2237,2020-09-01 05:40:33.641623,3.33820843074187
2238,2020-09-01 05:40:33.986428,3.33820843074187
2239,2020-09-01 05:40:34.274136,3.33820843074187
2240,2020-09-01 05:40:34.589475,3.33820843074187
2241,2020-09-01 05:40:34.973018,3.33820843074187
2242,2020-09-01 05:40:35.312898,3.33820843074187
2243,2020-09-01 05:40:35.655320,3.33820843074187
2244,2020-09-01 05:40:36.020724,3.33820843074187
2245,2020-09-01 05:40:36.290367,3.33820843074187
2246,2020-09-01 05:40:36.612925,3.37605609840851
2247,2020-09-01 05:40:36.914846,3.37605609840851
2248,2020-09-01 05:40:37.265125,3.37605609840851
2249,2020-09-01 05:40:37.547668,3.37605609840851
2250,2020-09-01 05:40:37.947329,3.37605609840851
2251,2020-09-01 05:40:38.291892,3.37605609840851
2252,2020-09-01 05:40:38.581000,3.37605609840851
2253,2020-09-01 05:40:38.927734,3.37605609840851
2254,2020-09-01 05:40:39.245039,3.3959364385346
2255,2020-09-01 05:40:39.512223,3.3959364385346
2256,2020-09-01 05:40:39.920739,3.3959364385346
2257,2020-09-01 05:40:40.268376,3.3959364385346
2258,2020-09-01 05:40:40.601070,3.3959364385346
2259,2020-09-01 05:40:40.926701,3.3959364385346
2260,2020-09-01 05:40:41.226558,3.3959364385346
2261,2020-09-01 05:40:41.587284,3.3959364385346
2262,2020-09-01 05:40:41.912050,3.42518103366339
2263,2020-09-01 05:40:42.248438,3.42518103366339
2264,2020-09-01 05:40:42.560404,3.42518103366339
2265,2020-09-01 05:40:42.892889,3.42518103366339
2266,2020-09-01 05:40:43.159629,3.42518103366339
2267,2020-09-01 05:40:43.447127,3.42518103366339
2268,2020-09-01 05:40:43.766368,3.42518103366339
2269,2020-09-01 05:40:44.099416,3.42518103366339
2270,2020-09-01 05:40:44.441135,3.42518103366339
2271,2020-09-01 05:40:44.775221,3.42518103366339
2272,2020-09-01 05:40:45.040285,3.48690238697777
2273,2020-09-01 05:40:45.364276,3.48690238697777
2274,2020-09-01 05:40:45.732776,3.48690238697777
2275,2020-09-01 05:40:46.062999,3.48690238697777
2276,2020-09-01 05:40:46.428165,3.48690238697777
2277,2020-09-01 05:40:46.782635,3.48690238697777
2278,2020-09-01 05:40:47.019401,3.48690238697777
2279,2020-09-01 05:40:47.366078,3.48690238697777
2280,2020-09-01 05:40:47.651100,3.48690238697777
2281,2020-09-01 05:40:47.980590,3.48690238697777
2282,2020-09-01 05:40:48.303976,3.54849076150415
2283,2020-09-01 05:40:48.614155,3.54849076150415
2284,2020-09-01 05:40:48.849845,3.54849076150415
2285,2020-09-01 05:40:49.201908,3.54849076150415
2286,2020-09-01 05:40:49.535692,3.54849076150415
2287,2020-09-01 05:40:49.884960,3.54849076150415
2288,2020-09-01 05:40:50.241688,3.54849076150415
2289,2020-09-01 05:40:50.505170,3.54849076150415
2290,2020-09-01 05:40:50.795791,3.54849076150415
2291,2020-09-01 05:40:51.041894,3.60994643762741
2292,2020-09-01 05:40:51.292709,3.60994643762741
2293,2020-09-01 05:40:51.567568,3.60994643762741
2294,2020-09-01 05:40:51.900867,3.60994643762741
2295,2020-09-01 05:40:52.143251,3.60994643762741
2296,2020-09-01 05:40:52.493142,3.60994643762741
2297,2020-09-01 05:40:52.846406,3.60994643762741
2298,2020-09-01 05:40:53.171889,3.60994643762741
2299,2020-09-01 05:40:53.533913,3.60994643762741
2300,2020-09-01 05:40:53.832330,3.67126969421452
2301,2020-09-01 05:40:54.086604,3.67126969421452
2302,2020-09-01 05:40:54.483292,3.67126969421452
2303,2020-09-01 05:40:54.762058,3.67126969421452
2304,2020-09-01 05:40:55.116397,3.67126969421452
2305,2020-09-01 05:40:55.405113,3.67126969421452
2306,2020-09-01 05:40:55.639793,3.67126969421452
2307,2020-09-01 05:40:55.904200,3.67126969421452
2308,2020-09-01 05:40:56.217879,3.67126969421452
2309,2020-09-01 05:40:56.595245,3.73246080864476
2310,2020-09-01 05:40:56.873300,3.73246080864476
2311,2020-09-01 05:40:57.133167,3.73246080864476
2312,2020-09-01 05:40:57.443904,3.73246080864476
2313,2020-09-01 05:40:57.802821,3.73246080864476
2314,2020-09-01 05:40:58.085843,3.73246080864476
2315,2020-09-01 05:40:58.342850,3.73246080864476
2316,2020-09-01 05:40:58.748882,3.73246080864476
2317,2020-09-01 05:40:59.088456,3.73246080864476
2318,2020-09-01 05:40:59.338222,3.73246080864476
2319,2020-09-01 05:40:59.684081,3.79352005683894
2320,2020-09-01 05:41:00.022201,3.79352005683894
2321,2020-09-01 05:41:00.264945,3.79352005683894
2322,2020-09-01 05:41:00.567752,3.79352005683894
2323,2020-09-01 05:41:00.863444,3.79352005683894
2324,2020-09-01 05:41:01.168461,3.79352005683894
2325,2020-09-01 05:41:01.494708,3.79352005683894
2326,2020-09-01 05:41:01.739996,3.79352005683894
2327,2020-09-01 05:41:02.094069,3.85444771328756
2328,2020-09-01 05:41:02.484363,3.85444771328756
2329,2020-09-01 05:41:02.856991,3.85444771328756
2330,2020-09-01 05:41:03.176134,3.85444771328756
2331,2020-09-01 05:41:03.461996,3.85444771328756
2332,2020-09-01 05:41:03.799603,3.85444771328756
2333,2020-09-01 05:41:04.159666,3.85444771328756
2334,2020-09-01 05:41:04.411131,3.85444771328756
2335,2020-09-01 05:41:04.795911,3.91524405107799
2336,2020-09-01 05:41:05.148652,3.91524405107799
2337,2020-09-01 05:41:05.402603,3.91524405107799
2338,2020-09-01 05:41:05.693687,3.91524405107799
2339,2020-09-01 05:41:05.975586,3.91524405107799
2340,2020-09-01 05:41:06.286981,3.91524405107799
2341,2020-09-01 05:41:06.534335,3.91524405107799
2342,2020-09-01 05:41:06.890058,3.91524405107799
2343,2020-09-01 05:41:07.206465,3.91524405107799
2344,2020-09-01 05:41:07.515626,3.91524405107799
2345,2020-09-01 05:41:07.837432,3.97590934192085
2346,2020-09-01 05:41:08.243296,3.97590934192085
2347,2020-09-01 05:41:08.479334,3.97590934192085
2348,2020-09-01 05:41:08.792746,3.97590934192085
2349,2020-09-01 05:41:09.102509,3.97590934192085
2350,2020-09-01 05:41:09.397044,3.97590934192085
2351,2020-09-01 05:41:09.814272,3.97590934192085
2352,2020-09-01 05:41:10.139543,3.97590934192085
2353,2020-09-01 05:41:10.486346,3.97590934192085
2354,2020-09-01 05:41:10.786287,4.03644385617537
2355,2020-09-01 05:41:11.166535,4.03644385617537
2356,2020-09-01 05:41:11.515039,4.03644385617537
2357,2020-09-01 05:41:11.818423,4.03644385617537
2358,2020-09-01 05:41:12.146302,4.03644385617537
2359,2020-09-01 05:41:12.386978,4.03644385617537
2360,2020-09-01 05:41:12.740720,4.03644385617537
2361,2020-09-01 05:41:13.076629,4.03644385617537
2362,2020-09-01 05:41:13.336143,4.10597335237441
2363,2020-09-01 05:41:13.730007,4.10597335237441
2364,2020-09-01 05:41:14.033000,4.10597335237441
2365,2020-09-01 05:41:14.374426,4.10597335237441
2366,2020-09-01 05:41:14.640518,4.10597335237441
2367,2020-09-01 05:41:14.917670,4.10597335237441
2368,2020-09-01 05:41:15.233773,4.10597335237441
2369,2020-09-01 05:41:15.546203,4.10597335237441
2370,2020-09-01 05:41:15.861191,4.10597335237441
2371,2020-09-01 05:41:16.136408,4.17536116189453
2372,2020-09-01 05:41:16.397639,4.17536116189453
2373,2020-09-01 05:41:16.754632,4.17536116189453
2374,2020-09-01 05:41:17.105830,4.17536116189453
2375,2020-09-01 05:41:17.388850,4.17536116189453
2376,2020-09-01 05:41:17.753252,4.17536116189453
2377,2020-09-01 05:41:18.094624,4.17536116189453
2378,2020-09-01 05:41:18.375568,4.17536116189453
2379,2020-09-01 05:41:18.655713,4.17536116189453
2380,2020-09-01 05:41:19.004981,4.17536116189453
2381,2020-09-01 05:41:19.312238,4.24460757013105
2382,2020-09-01 05:41:19.582434,4.24460757013105
2383,2020-09-01 05:41:19.932665,4.24460757013105
2384,2020-09-01 05:41:20.238022,4.24460757013105
2385,2020-09-01 05:41:20.473973,4.24460757013105
2386,2020-09-01 05:41:20.757169,4.24460757013105
2387,2020-09-01 05:41:21.087988,4.24460757013105
2388,2020-09-01 05:41:21.351243,4.24460757013105
2389,2020-09-01 05:41:21.625821,4.24460757013105
2390,2020-09-01 05:41:22.001140,4.31371286097445
2391,2020-09-01 05:41:22.253948,4.31371286097445
2392,2020-09-01 05:41:22.491544,4.31371286097445
2393,2020-09-01 05:41:22.772881,4.31371286097445
2394,2020-09-01 05:41:23.048692,4.31371286097445
2395,2020-09-01 05:41:23.384751,4.31371286097445
2396,2020-09-01 05:41:23.727035,4.31371286097445
2397,2020-09-01 05:41:24.062462,4.31371286097445
2398,2020-09-01 05:41:24.443288,4.31371286097445
2399,2020-09-01 05:41:24.805772,4.38267731792611
2400,2020-09-01 05:41:25.159309,4.38267731792611
2401,2020-09-01 05:41:25.449848,4.38267731792611
2402,2020-09-01 05:41:25.735004,4.38267731792611
2403,2020-09-01 05:41:26.035335,4.38267731792611
2404,2020-09-01 05:41:26.353814,4.38267731792611
2405,2020-09-01 05:41:26.678891,4.38267731792611
2406,2020-09-01 05:41:26.983926,4.38267731792611
2407,2020-09-01 05:41:27.258301,4.45150122305957
2408,2020-09-01 05:41:27.619031,4.45150122305957
2409,2020-09-01 05:41:27.960114,4.45150122305957
2410,2020-09-01 05:41:28.239892,4.45150122305957
2411,2020-09-01 05:41:28.622076,4.45150122305957
2412,2020-09-01 05:41:28.957448,4.45150122305957
2413,2020-09-01 05:41:29.248752,4.45150122305957
2414,2020-09-01 05:41:29.589323,4.45150122305957
2415,2020-09-01 05:41:29.876533,4.45150122305957
2416,2020-09-01 05:41:30.208844,4.520184856895
2417,2020-09-01 05:41:30.513748,4.520184856895
2418,2020-09-01 05:41:30.838729,4.520184856895
2419,2020-09-01 05:41:31.192561,4.520184856895
2420,2020-09-01 05:41:31.492755,4.520184856895
2421,2020-09-01 05:41:31.813342,4.520184856895
2422,2020-09-01 05:41:32.159685,4.520184856895
2423,2020-09-01 05:41:32.442738,4.520184856895
2424,2020-09-01 05:41:32.740892,4.520184856895
2425,2020-09-01 05:41:33.063868,4.58872849845071
2426,2020-09-01 05:41:33.399099,4.58872849845071
2427,2020-09-01 05:41:33.713774,4.58872849845071
2428,2020-09-01 05:41:34.040178,4.58872849845071
2429,2020-09-01 05:41:34.367405,4.58872849845071
2430,2020-09-01 05:41:34.623631,4.58872849845071
2431,2020-09-01 05:41:35.030813,4.58872849845071
2432,2020-09-01 05:41:35.342910,4.58872849845071
2433,2020-09-01 05:41:35.668416,4.65713242528101
2434,2020-09-01 05:41:35.968906,4.65713242528101
2435,2020-09-01 05:41:36.319565,4.65713242528101
2436,2020-09-01 05:41:36.672159,4.65713242528101
2437,2020-09-01 05:41:36.988691,4.65713242528101
2438,2020-09-01 05:41:37.324409,4.65713242528101
2439,2020-09-01 05:41:37.582797,4.65713242528101
2440,2020-09-01 05:41:37.847079,4.65713242528101
2441,2020-09-01 05:41:38.211988,4.65713242528101
2442,2020-09-01 05:41:38.590537,4.65713242528101
2443,2020-09-01 05:41:38.872450,4.72539691350916
2444,2020-09-01 05:41:39.147799,4.72539691350916
2445,2020-09-01 05:41:39.463477,4.72539691350916
2446,2020-09-01 05:41:39.769534,4.72539691350916
2447,2020-09-01 05:41:40.149303,4.72539691350916
2448,2020-09-01 05:41:40.489914,4.72539691350916
2449,2020-09-01 05:41:40.822818,4.72539691350916
2450,2020-09-01 05:41:41.178711,4.72539691350916
2451,2020-09-01 05:41:41.425258,4.72539691350916
2452,2020-09-01 05:41:41.704207,4.78176564093447
2453,2020-09-01 05:41:42.132606,4.78176564093447
2454,2020-09-01 05:41:42.478312,4.78176564093447
2455,2020-09-01 05:41:42.788232,4.78176564093447
2456,2020-09-01 05:41:43.060914,4.78176564093447
2457,2020-09-01 05:41:43.405093,4.78176564093447
2458,2020-09-01 05:41:43.733532,4.78176564093447
2459,2020-09-01 05:41:44.065287,4.78176564093447
2460,2020-09-01 05:41:44.416182,4.78176564093447
2461,2020-09-01 05:41:44.713985,4.83800754542908
2462,2020-09-01 05:41:45.020012,4.83800754542908
2463,2020-09-01 05:41:45.311386,4.83800754542908
2464,2020-09-01 05:41:45.658406,4.83800754542908
2465,2020-09-01 05:41:45.935114,4.83800754542908
2466,2020-09-01 05:41:46.257882,4.83800754542908
2467,2020-09-01 05:41:46.614115,4.83800754542908
2468,2020-09-01 05:41:46.920690,4.83800754542908
2469,2020-09-01 05:41:47.179547,4.83800754542908
2470,2020-09-01 05:41:47.489694,4.88905287380224
2471,2020-09-01 05:41:47.803729,4.88905287380224
2472,2020-09-01 05:41:48.142585,4.88905287380224
2473,2020-09-01 05:41:48.502127,4.88905287380224
2474,2020-09-01 05:41:48.845024,4.88905287380224
2475,2020-09-01 05:41:49.170852,4.88905287380224
2476,2020-09-01 05:41:49.463246,4.88905287380224
2477,2020-09-01 05:41:49.838046,4.88905287380224
2478,2020-09-01 05:41:50.229316,4.88905287380224
2479,2020-09-01 05:41:50.559538,4.93998250648367
2480,2020-09-01 05:41:50.910538,4.93998250648367
2481,2020-09-01 05:41:51.277030,4.93998250648367
2482,2020-09-01 05:41:51.541376,4.93998250648367
2483,2020-09-01 05:41:51.880119,4.93998250648367
2484,2020-09-01 05:41:52.218339,4.93998250648367
2485,2020-09-01 05:41:52.560987,4.93998250648367
2486,2020-09-01 05:41:52.809196,4.93998250648367
2487,2020-09-01 05:41:53.154522,4.93998250648367
2488,2020-09-01 05:41:53.556143,4.81050714905719
2489,2020-09-01 05:41:53.917134,4.81050714905719
2490,2020-09-01 05:41:54.250502,4.81050714905719
2491,2020-09-01 05:41:54.576439,4.81050714905719
2492,2020-09-01 05:41:54.933620,4.81050714905719
2493,2020-09-01 05:41:55.259058,4.81050714905719
2494,2020-09-01 05:41:55.618699,4.81050714905719
2495,2020-09-01 05:41:56.000605,4.81050714905719
2496,2020-09-01 05:41:56.348322,4.6813904970349
2497,2020-09-01 05:41:56.747468,4.6813904970349
2498,2020-09-01 05:41:57.096693,4.6813904970349
2499,2020-09-01 05:41:57.374803,4.6813904970349
2500,2020-09-01 05:41:57.728281,4.6813904970349
2501,2020-09-01 05:41:58.032027,4.6813904970349
2502,2020-09-01 05:41:58.298062,4.6813904970349
2503,2020-09-01 05:41:58.582386,4.6813904970349
2504,2020-09-01 05:41:58.963518,4.55262908098722
2505,2020-09-01 05:41:59.328407,4.55262908098722
2506,2020-09-01 05:41:59.661928,4.55262908098722
2507,2020-09-01 05:41:59.981251,4.55262908098722
2508,2020-09-01 05:42:00.334813,4.55262908098722
2509,2020-09-01 05:42:00.717911,4.55262908098722
2510,2020-09-01 05:42:01.054003,4.55262908098722
2511,2020-09-01 05:42:01.391101,4.55262908098722
2512,2020-09-01 05:42:01.723412,4.42421953148434
2513,2020-09-01 05:42:02.020761,4.42421953148434
2514,2020-09-01 05:42:02.331887,4.42421953148434
2515,2020-09-01 05:42:02.620646,4.42421953148434
2516,2020-09-01 05:42:02.847625,4.42421953148434
2517,2020-09-01 05:42:03.191148,4.42421953148434
2518,2020-09-01 05:42:03.538785,4.42421953148434
2519,2020-09-01 05:42:03.799809,4.42421953148434
2520,2020-09-01 05:42:04.123197,4.42421953148434
2521,2020-09-01 05:42:04.385029,4.42421953148434
2522,2020-09-01 05:42:04.650001,4.29615857383372
2523,2020-09-01 05:42:05.015193,4.29615857383372
2524,2020-09-01 05:42:05.323048,4.29615857383372
2525,2020-09-01 05:42:05.612906,4.29615857383372
2526,2020-09-01 05:42:05.936704,4.29615857383372
2527,2020-09-01 05:42:06.329235,4.29615857383372
2528,2020-09-01 05:42:06.654567,4.29615857383372
2529,2020-09-01 05:42:06.993219,4.29615857383372
2530,2020-09-01 05:42:07.331798,4.16844302337527
2531,2020-09-01 05:42:07.601727,4.16844302337527
2532,2020-09-01 05:42:07.879785,4.16844302337527
2533,2020-09-01 05:42:08.217526,4.16844302337527
2534,2020-09-01 05:42:08.586331,4.16844302337527
2535,2020-09-01 05:42:08.862109,4.16844302337527
2536,2020-09-01 05:42:09.212016,4.16844302337527
2537,2020-09-01 05:42:09.460313,4.16844302337527
2538,2020-09-01 05:42:09.762570,4.16844302337527
2539,2020-09-01 05:42:10.046646,4.04106978125459
2540,2020-09-01 05:42:10.321700,4.04106978125459
2541,2020-09-01 05:42:10.637876,4.04106978125459
2542,2020-09-01 05:42:11.022080,4.04106978125459
2543,2020-09-01 05:42:11.407308,4.04106978125459
2544,2020-09-01 05:42:11.647727,4.04106978125459
2545,2020-09-01 05:42:11.951808,4.04106978125459
2546,2020-09-01 05:42:12.312976,4.04106978125459
2547,2020-09-01 05:42:12.672882,3.91403583061019
2548,2020-09-01 05:42:12.956935,3.91403583061019
2549,2020-09-01 05:42:13.315063,3.91403583061019
2550,2020-09-01 05:42:13.647590,3.91403583061019
2551,2020-09-01 05:42:14.021442,3.91403583061019
2552,2020-09-01 05:42:14.313205,3.91403583061019
2553,2020-09-01 05:42:14.674796,3.91403583061019
2554,2020-09-01 05:42:14.981184,3.91403583061019
2555,2020-09-01 05:42:15.300315,3.78733823312274
2556,2020-09-01 05:42:15.630968,3.78733823312274
2557,2020-09-01 05:42:15.951257,3.78733823312274
2558,2020-09-01 05:42:16.244105,3.78733823312274
2559,2020-09-01 05:42:16.510189,3.78733823312274
2560,2020-09-01 05:42:16.822047,3.78733823312274
2561,2020-09-01 05:42:17.098443,3.78733823312274
2562,2020-09-01 05:42:17.422081,3.78733823312274
2563,2020-09-01 05:42:17.771822,3.78733823312274
2564,2020-09-01 05:42:18.127689,3.78733823312274
2565,2020-09-01 05:42:18.494897,3.66097412588387
2566,2020-09-01 05:42:18.788555,3.66097412588387
2567,2020-09-01 05:42:19.087662,3.66097412588387
2568,2020-09-01 05:42:19.370627,3.66097412588387
2569,2020-09-01 05:42:19.614500,3.66097412588387
2570,2020-09-01 05:42:19.958753,3.66097412588387
2571,2020-09-01 05:42:20.263773,3.66097412588387
2572,2020-09-01 05:42:20.576635,3.66097412588387
2573,2020-09-01 05:42:20.885926,3.66097412588387
2574,2020-09-01 05:42:21.194594,3.54379571784452
2575,2020-09-01 05:42:21.541284,3.54379571784452
2576,2020-09-01 05:42:21.821061,3.54379571784452
2577,2020-09-01 05:42:22.065653,3.54379571784452
2578,2020-09-01 05:42:22.408828,3.54379571784452
2579,2020-09-01 05:42:22.721830,3.54379571784452
2580,2020-09-01 05:42:22.987925,3.54379571784452
2581,2020-09-01 05:42:23.349794,3.54379571784452
2582,2020-09-01 05:42:23.703595,3.54379571784452
2583,2020-09-01 05:42:23.991190,3.42693384584651
2584,2020-09-01 05:42:24.343436,3.42693384584651
2585,2020-09-01 05:42:24.624293,3.42693384584651
2586,2020-09-01 05:42:24.973334,3.42693384584651
2587,2020-09-01 05:42:25.262358,3.42693384584651
2588,2020-09-01 05:42:25.614742,3.42693384584651
2589,2020-09-01 05:42:25.932348,3.42693384584651
2590,2020-09-01 05:42:26.251776,3.42693384584651
2591,2020-09-01 05:42:26.560351,3.42693384584651
2592,2020-09-01 05:42:26.807148,3.31038575642236
2593,2020-09-01 05:42:27.183131,3.31038575642236
2594,2020-09-01 05:42:27.511573,3.31038575642236
2595,2020-09-01 05:42:27.816807,3.31038575642236
2596,2020-09-01 05:42:28.106560,3.31038575642236
2597,2020-09-01 05:42:28.395331,3.31038575642236
2598,2020-09-01 05:42:28.756851,3.31038575642236
2599,2020-09-01 05:42:29.117240,3.31038575642236
2600,2020-09-01 05:42:29.365332,3.31038575642236
2601,2020-09-01 05:42:29.698972,3.19414876203142
2602,2020-09-01 05:42:29.928844,3.19414876203142
2603,2020-09-01 05:42:30.200904,3.19414876203142
2604,2020-09-01 05:42:30.499843,3.19414876203142
2605,2020-09-01 05:42:30.828894,3.19414876203142
2606,2020-09-01 05:42:31.152775,3.19414876203142
2607,2020-09-01 05:42:31.547692,3.19414876203142
2608,2020-09-01 05:42:31.824619,3.19414876203142
2609,2020-09-01 05:42:32.048366,3.07822023882761
2610,2020-09-01 05:42:32.405809,3.07822023882761
2611,2020-09-01 05:42:32.741855,3.07822023882761
2612,2020-09-01 05:42:33.034018,3.07822023882761
2613,2020-09-01 05:42:33.340470,3.07822023882761
2614,2020-09-01 05:42:33.670802,3.07822023882761
2615,2020-09-01 05:42:34.002212,3.07822023882761
2616,2020-09-01 05:42:34.303121,3.07822023882761
2617,2020-09-01 05:42:34.606636,2.9625976246046
2618,2020-09-01 05:42:34.969021,2.9625976246046
2619,2020-09-01 05:42:35.413338,2.9625976246046
2620,2020-09-01 05:42:35.707574,2.9625976246046
2621,2020-09-01 05:42:36.017908,2.9625976246046
2622,2020-09-01 05:42:36.353663,2.9625976246046
2623,2020-09-01 05:42:36.664679,2.9625976246046
2624,2020-09-01 05:42:36.931153,2.9625976246046
2625,2020-09-01 05:42:37.298379,2.9625976246046
2626,2020-09-01 05:42:37.573822,2.84727841690408
2627,2020-09-01 05:42:37.940070,2.84727841690408
2628,2020-09-01 05:42:38.307843,2.84727841690408
2629,2020-09-01 05:42:38.681873,2.84727841690408
2630,2020-09-01 05:42:38.981790,2.84727841690408
2631,2020-09-01 05:42:39.358842,2.84727841690408
2632,2020-09-01 05:42:39.748517,2.84727841690408
2633,2020-09-01 05:42:40.054942,2.84727841690408
2634,2020-09-01 05:42:40.346539,2.84727841690408
2635,2020-09-01 05:42:40.625370,2.84727841690408
2636,2020-09-01 05:42:40.870430,2.73226017127509
2637,2020-09-01 05:42:41.160496,2.73226017127509
2638,2020-09-01 05:42:41.522226,2.73226017127509
2639,2020-09-01 05:42:41.843063,2.73226017127509
2640,2020-09-01 05:42:42.140377,2.73226017127509
2641,2020-09-01 05:42:42.446343,2.73226017127509
2642,2020-09-01 05:42:42.708649,2.73226017127509
2643,2020-09-01 05:42:43.078467,2.61754049967411
2644,2020-09-01 05:42:43.466607,2.61754049967411
2645,2020-09-01 05:42:43.789395,2.61754049967411
2646,2020-09-01 05:42:44.159297,2.61754049967411
2647,2020-09-01 05:42:44.485370,2.61754049967411
2648,2020-09-01 05:42:44.801025,2.61754049967411
2649,2020-09-01 05:42:45.079012,2.61754049967411
2650,2020-09-01 05:42:45.441361,2.61754049967411
2651,2020-09-01 05:42:45.725254,2.61754049967411
2652,2020-09-01 05:42:46.021921,2.50311706899699
2653,2020-09-01 05:42:46.328460,2.50311706899699
2654,2020-09-01 05:42:46.655726,2.50311706899699
2655,2020-09-01 05:42:47.037471,2.50311706899699
2656,2020-09-01 05:42:47.361763,2.50311706899699
2657,2020-09-01 05:42:47.694115,2.50311706899699
2658,2020-09-01 05:42:48.038651,2.50311706899699
2659,2020-09-01 05:42:48.367194,2.50311706899699
2660,2020-09-01 05:42:48.787897,2.38898759973554
2661,2020-09-01 05:42:49.008309,2.38898759973554
2662,2020-09-01 05:42:49.317914,2.38898759973554
2663,2020-09-01 05:42:49.752748,2.38898759973554
2664,2020-09-01 05:42:50.029610,2.38898759973554
2665,2020-09-01 05:42:50.288995,2.38898759973554
2666,2020-09-01 05:42:50.587937,2.38898759973554
2667,2020-09-01 05:42:50.851480,2.38898759973554
2668,2020-09-01 05:42:51.181953,2.38898759973554
2669,2020-09-01 05:42:51.660617,2.27514986475249
2670,2020-09-01 05:42:51.884344,2.27514986475249
2671,2020-09-01 05:42:52.224602,2.27514986475249
2672,2020-09-01 05:42:52.541306,2.27514986475249
2673,2020-09-01 05:42:52.824422,2.27514986475249
2674,2020-09-01 05:42:53.073171,2.27514986475249
2675,2020-09-01 05:42:53.429762,2.27514986475249
2676,2020-09-01 05:42:53.606019,2.27514986475249
2677,2020-09-01 05:42:53.945644,2.27514986475249
2678,2020-09-01 05:42:54.328615,2.18958200384999
2679,2020-09-01 05:42:54.635443,2.18958200384999
2680,2020-09-01 05:42:54.971816,2.18958200384999
2681,2020-09-01 05:42:55.341314,2.18958200384999
2682,2020-09-01 05:42:55.696719,2.18958200384999
2683,2020-09-01 05:42:56.021684,2.18958200384999
2684,2020-09-01 05:42:56.384388,2.18958200384999
2685,2020-09-01 05:42:56.671699,2.18958200384999
2686,2020-09-01 05:42:57.040773,2.18958200384999
2687,2020-09-01 05:42:57.348011,2.25917074380864
2688,2020-09-01 05:42:57.676628,2.25917074380864
2689,2020-09-01 05:42:57.985880,2.25917074380864
2690,2020-09-01 05:42:58.244593,2.25917074380864
2691,2020-09-01 05:42:58.523948,2.25917074380864
2692,2020-09-01 05:42:58.873651,2.25917074380864
2693,2020-09-01 05:42:59.192712,2.25917074380864
2694,2020-09-01 05:42:59.493185,2.25917074380864
2695,2020-09-01 05:42:59.806998,2.25917074380864
2696,2020-09-01 05:43:00.146221,2.25917074380864
2697,2020-09-01 05:43:00.414321,2.32860461896982
2698,2020-09-01 05:43:00.780652,2.32860461896982
2699,2020-09-01 05:43:01.123589,2.32860461896982
2700,2020-09-01 05:43:01.394263,2.32860461896982
2701,2020-09-01 05:43:01.704673,2.32860461896982
2702,2020-09-01 05:43:02.041539,2.32860461896982
2703,2020-09-01 05:43:02.374203,2.32860461896982
2704,2020-09-01 05:43:02.782756,2.32860461896982
2705,2020-09-01 05:43:03.095802,2.32860461896982
2706,2020-09-01 05:43:03.397181,2.3978843695494
2707,2020-09-01 05:43:03.713127,2.3978843695494
2708,2020-09-01 05:43:04.033331,2.3978843695494
2709,2020-09-01 05:43:04.332094,2.3978843695494
2710,2020-09-01 05:43:04.655181,2.3978843695494
2711,2020-09-01 05:43:04.970096,2.3978843695494
2712,2020-09-01 05:43:05.292817,2.3978843695494
2713,2020-09-01 05:43:05.589149,2.3978843695494
2714,2020-09-01 05:43:05.944231,2.3978843695494
2715,2020-09-01 05:43:06.193437,2.3978843695494
2716,2020-09-01 05:43:06.468628,2.4670107301
2717,2020-09-01 05:43:06.825569,2.4670107301
2718,2020-09-01 05:43:07.084865,2.4670107301
2719,2020-09-01 05:43:07.438694,2.4670107301
2720,2020-09-01 05:43:07.785001,2.4670107301
2721,2020-09-01 05:43:08.162311,2.4670107301
2722,2020-09-01 05:43:08.426351,2.4670107301
2723,2020-09-01 05:43:08.695205,2.4670107301
2724,2020-09-01 05:43:09.015334,2.4670107301
2725,2020-09-01 05:43:09.253259,2.4670107301
2726,2020-09-01 05:43:09.570191,2.53598442960259
2727,2020-09-01 05:43:09.947251,2.53598442960259
2728,2020-09-01 05:43:10.263621,2.53598442960259
2729,2020-09-01 05:43:10.595387,2.53598442960259
2730,2020-09-01 05:43:10.883950,2.53598442960259
2731,2020-09-01 05:43:11.211637,2.53598442960259
2732,2020-09-01 05:43:11.555945,2.53598442960259
2733,2020-09-01 05:43:11.868821,2.53598442960259
2734,2020-09-01 05:43:12.162903,2.53598442960259
2735,2020-09-01 05:43:12.536127,2.60480619155508
2736,2020-09-01 05:43:12.854658,2.60480619155508
2737,2020-09-01 05:43:13.118774,2.60480619155508
2738,2020-09-01 05:43:13.514790,2.60480619155508
2739,2020-09-01 05:43:13.827965,2.60480619155508
2740,2020-09-01 05:43:14.121341,2.60480619155508
2741,2020-09-01 05:43:14.444010,2.60480619155508
2742,2020-09-01 05:43:14.766584,2.60480619155508
2743,2020-09-01 05:43:15.064645,2.60480619155508
2744,2020-09-01 05:43:15.316452,2.673476734058
2745,2020-09-01 05:43:15.574766,2.673476734058
2746,2020-09-01 05:43:16.028710,2.673476734058
2747,2020-09-01 05:43:16.406774,2.673476734058
2748,2020-09-01 05:43:16.748176,2.673476734058
2749,2020-09-01 05:43:17.037634,2.673476734058
2750,2020-09-01 05:43:17.289709,2.7419967698973
2751,2020-09-01 05:43:17.675096,2.7419967698973
2752,2020-09-01 05:43:18.023451,2.7419967698973
2753,2020-09-01 05:43:18.368630,2.7419967698973
2754,2020-09-01 05:43:18.698072,2.7419967698973
2755,2020-09-01 05:43:18.961372,2.7419967698973
2756,2020-09-01 05:43:19.312976,2.7419967698973
2757,2020-09-01 05:43:19.575698,2.7419967698973
2758,2020-09-01 05:43:19.936597,2.81036700662457
2759,2020-09-01 05:43:20.199400,2.81036700662457
2760,2020-09-01 05:43:20.469661,2.81036700662457
2761,2020-09-01 05:43:20.828628,2.81036700662457
2762,2020-09-01 05:43:21.166108,2.81036700662457
2763,2020-09-01 05:43:21.534013,2.81036700662457
2764,2020-09-01 05:43:21.871727,2.81036700662457
2765,2020-09-01 05:43:22.146612,2.81036700662457
2766,2020-09-01 05:43:22.475843,2.87858814663478
2767,2020-09-01 05:43:22.830276,2.87858814663478
2768,2020-09-01 05:43:23.168221,2.87858814663478
2769,2020-09-01 05:43:23.512843,2.87858814663478
2770,2020-09-01 05:43:23.751631,2.87858814663478
2771,2020-09-01 05:43:24.112058,2.87858814663478
2772,2020-09-01 05:43:24.363397,2.87858814663478
2773,2020-09-01 05:43:24.605670,2.87858814663478
2774,2020-09-01 05:43:24.939436,2.87858814663478
2775,2020-09-01 05:43:25.284309,2.87858814663478
2776,2020-09-01 05:43:25.579550,2.94666088724153
2777,2020-09-01 05:43:25.740154,2.94666088724153
2778,2020-09-01 05:43:26.015688,2.94666088724153
2779,2020-09-01 05:43:26.337373,2.94666088724153
2780,2020-09-01 05:43:26.693029,2.94666088724153
2781,2020-09-01 05:43:27.023191,2.94666088724153
2782,2020-09-01 05:43:27.345526,2.94666088724153
2783,2020-09-01 05:43:27.655126,2.94666088724153
2784,2020-09-01 05:43:28.046374,2.94666088724153
2785,2020-09-01 05:43:28.271762,2.97877960749302
2786,2020-09-01 05:43:28.612370,2.97877960749302
2787,2020-09-01 05:43:28.953296,2.97877960749302
2788,2020-09-01 05:43:29.221092,2.97877960749302
2789,2020-09-01 05:43:29.517641,2.97877960749302
2790,2020-09-01 05:43:29.861641,2.97877960749302
2791,2020-09-01 05:43:30.163892,2.97877960749302
2792,2020-09-01 05:43:30.483746,2.97877960749302
2793,2020-09-01 05:43:30.794366,2.97877960749302
2794,2020-09-01 05:43:31.136243,2.97877960749302
2795,2020-09-01 05:43:31.488826,3.01083154483956
2796,2020-09-01 05:43:31.773688,3.01083154483956
2797,2020-09-01 05:43:32.119881,3.01083154483956
2798,2020-09-01 05:43:32.468175,3.01083154483956
2799,2020-09-01 05:43:32.742518,3.01083154483956
2800,2020-09-01 05:43:33.054405,3.01083154483956
2801,2020-09-01 05:43:33.341374,3.01083154483956
2802,2020-09-01 05:43:33.711156,3.01083154483956
2803,2020-09-01 05:43:34.026651,3.01083154483956
2804,2020-09-01 05:43:34.349815,3.0441948003492
2805,2020-09-01 05:43:34.672707,3.0441948003492
2806,2020-09-01 05:43:34.908989,3.0441948003492
2807,2020-09-01 05:43:35.240342,3.0441948003492
2808,2020-09-01 05:43:35.592922,3.0441948003492
2809,2020-09-01 05:43:35.884285,3.0441948003492
2810,2020-09-01 05:43:36.222559,3.0441948003492
2811,2020-09-01 05:43:36.506902,3.0441948003492
2812,2020-09-01 05:43:36.748521,3.0441948003492
2813,2020-09-01 05:43:37.175818,3.07750816096311
2814,2020-09-01 05:43:37.647939,3.07750816096311
2815,2020-09-01 05:43:37.911242,3.07750816096311
2816,2020-09-01 05:43:38.249126,3.07750816096311
2817,2020-09-01 05:43:38.534741,3.07750816096311
2818,2020-09-01 05:43:38.853735,3.07750816096311
2819,2020-09-01 05:43:39.146021,3.07750816096311
2820,2020-09-01 05:43:39.384362,3.07750816096311
2821,2020-09-01 05:43:39.693436,3.07750816096311
2822,2020-09-01 05:43:39.971038,3.11077187637778
2823,2020-09-01 05:43:40.308728,3.11077187637778
2824,2020-09-01 05:43:40.601411,3.11077187637778
2825,2020-09-01 05:43:40.837796,3.11077187637778
2826,2020-09-01 05:43:41.158510,3.11077187637778
2827,2020-09-01 05:43:41.504945,3.11077187637778
2828,2020-09-01 05:43:41.788412,3.11077187637778
2829,2020-09-01 05:43:42.138246,3.11077187637778
2830,2020-09-01 05:43:42.501022,3.11077187637778
2831,2020-09-01 05:43:42.813924,3.11077187637778
2832,2020-09-01 05:43:43.081058,3.14398619461303
2833,2020-09-01 05:43:43.395300,3.14398619461303
2834,2020-09-01 05:43:43.697100,3.14398619461303
2835,2020-09-01 05:43:44.090467,3.14398619461303
2836,2020-09-01 05:43:44.399489,3.14398619461303
2837,2020-09-01 05:43:44.754385,3.14398619461303
2838,2020-09-01 05:43:45.120864,3.14398619461303
2839,2020-09-01 05:43:45.454787,3.14398619461303
2840,2020-09-01 05:43:45.819137,3.14398619461303
2841,2020-09-01 05:43:46.271606,3.17715136202709
2842,2020-09-01 05:43:46.541225,3.17715136202709
2843,2020-09-01 05:43:46.827144,3.17715136202709
2844,2020-09-01 05:43:47.095138,3.17715136202709
2845,2020-09-01 05:43:47.413489,3.17715136202709
2846,2020-09-01 05:43:47.694169,3.17715136202709
2847,2020-09-01 05:43:48.070109,3.17715136202709
2848,2020-09-01 05:43:48.391388,3.17715136202709
2849,2020-09-01 05:43:48.732229,3.17715136202709
2850,2020-09-01 05:43:49.116703,3.21026762333157
2851,2020-09-01 05:43:49.533963,3.21026762333157
2852,2020-09-01 05:43:49.923516,3.21026762333157
2853,2020-09-01 05:43:50.323285,3.21026762333157
2854,2020-09-01 05:43:50.627385,3.21026762333157
2855,2020-09-01 05:43:50.978015,3.21026762333157
2856,2020-09-01 05:43:51.361949,3.24333522160626
2857,2020-09-01 05:43:51.713431,3.24333522160626
2858,2020-09-01 05:43:51.943048,3.24333522160626
2859,2020-09-01 05:43:52.291593,3.24333522160626
2860,2020-09-01 05:43:52.569192,3.24333522160626
2861,2020-09-01 05:43:52.950365,3.24333522160626
2862,2020-09-01 05:43:53.225356,3.24333522160626
2863,2020-09-01 05:43:53.582060,3.24333522160626
2864,2020-09-01 05:43:54.021913,3.24333522160626
2865,2020-09-01 05:43:54.319722,3.2763543983136
2866,2020-09-01 05:43:54.655141,3.2763543983136
2867,2020-09-01 05:43:55.009427,3.2763543983136
2868,2020-09-01 05:43:55.335942,3.2763543983136
2869,2020-09-01 05:43:55.623144,3.2763543983136
2870,2020-09-01 05:43:55.912290,3.2763543983136
2871,2020-09-01 05:43:56.261380,3.2763543983136
2872,2020-09-01 05:43:56.563800,3.2763543983136
2873,2020-09-01 05:43:56.841623,3.2763543983136
2874,2020-09-01 05:43:57.160253,3.30932539331309
2875,2020-09-01 05:43:57.452390,3.30932539331309
2876,2020-09-01 05:43:57.773153,3.30932539331309
2877,2020-09-01 05:43:58.101996,3.30932539331309
2878,2020-09-01 05:43:58.374350,3.30932539331309
2879,2020-09-01 05:43:58.744597,3.30932539331309
2880,2020-09-01 05:43:59.021292,3.30932539331309
2881,2020-09-01 05:43:59.346813,3.30932539331309
2882,2020-09-01 05:43:59.632430,3.30932539331309
2883,2020-09-01 05:44:00.024930,3.34224844487544
2884,2020-09-01 05:44:00.256260,3.34224844487544
2885,2020-09-01 05:44:00.623251,3.34224844487544
2886,2020-09-01 05:44:01.018643,3.34224844487544
2887,2020-09-01 05:44:01.462198,3.34224844487544
2888,2020-09-01 05:44:01.834624,3.34224844487544
2889,2020-09-01 05:44:02.210109,3.34224844487544
2890,2020-09-01 05:44:02.489494,3.34224844487544
2891,2020-09-01 05:44:02.842364,3.39418375551699
2892,2020-09-01 05:44:03.112731,3.39418375551699
2893,2020-09-01 05:44:03.400069,3.39418375551699
2894,2020-09-01 05:44:03.670719,3.39418375551699
2895,2020-09-01 05:44:03.931436,3.39418375551699
2896,2020-09-01 05:44:04.247856,3.39418375551699
2897,2020-09-01 05:44:04.586495,3.39418375551699
2898,2020-09-01 05:44:04.899537,3.39418375551699
2899,2020-09-01 05:44:05.215347,3.39418375551699
2900,2020-09-01 05:44:05.536477,3.44602096175836
2901,2020-09-01 05:44:05.917009,3.44602096175836
2902,2020-09-01 05:44:06.220314,3.44602096175836
2903,2020-09-01 05:44:06.494473,3.44602096175836
2904,2020-09-01 05:44:06.818102,3.44602096175836
2905,2020-09-01 05:44:07.127068,3.44602096175836
2906,2020-09-01 05:44:07.373881,3.44602096175836
2907,2020-09-01 05:44:07.704921,3.44602096175836
2908,2020-09-01 05:44:08.113150,3.49776051795934
2909,2020-09-01 05:44:08.454464,3.49776051795934
2910,2020-09-01 05:44:08.819711,3.49776051795934
2911,2020-09-01 05:44:09.066223,3.49776051795934
2912,2020-09-01 05:44:09.388527,3.49776051795934
2913,2020-09-01 05:44:09.760846,3.49776051795934
2914,2020-09-01 05:44:10.058340,3.49776051795934
2915,2020-09-01 05:44:10.345295,3.49776051795934
2916,2020-09-01 05:44:10.636304,3.49776051795934
2917,2020-09-01 05:44:10.951225,3.51187609565395
2918,2020-09-01 05:44:11.291921,3.51187609565395
2919,2020-09-01 05:44:11.678324,3.51187609565395
2920,2020-09-01 05:44:12.015847,3.51187609565395
2921,2020-09-01 05:44:12.342141,3.51187609565395
2922,2020-09-01 05:44:12.618021,3.51187609565395
2923,2020-09-01 05:44:12.963428,3.51187609565395
2924,2020-09-01 05:44:13.296558,3.51187609565395
2925,2020-09-01 05:44:13.625304,3.56848969755912
2926,2020-09-01 05:44:13.880831,3.56848969755912
2927,2020-09-01 05:44:14.240090,3.56848969755912
2928,2020-09-01 05:44:14.612555,3.56848969755912
2929,2020-09-01 05:44:14.908506,3.56848969755912
2930,2020-09-01 05:44:15.208317,3.56848969755912
2931,2020-09-01 05:44:15.483237,3.56848969755912
2932,2020-09-01 05:44:15.783191,3.56848969755912
2933,2020-09-01 05:44:16.060554,3.56848969755912
2934,2020-09-01 05:44:16.367075,3.64632453077235
2935,2020-09-01 05:44:16.668431,3.64632453077235
2936,2020-09-01 05:44:16.928302,3.64632453077235
2937,2020-09-01 05:44:17.232283,3.64632453077235
2938,2020-09-01 05:44:17.555952,3.64632453077235
2939,2020-09-01 05:44:17.935980,3.64632453077235
2940,2020-09-01 05:44:18.246112,3.64632453077235
2941,2020-09-01 05:44:18.536589,3.64632453077235
2942,2020-09-01 05:44:18.866536,3.64632453077235
2943,2020-09-01 05:44:19.150294,3.64632453077235
2944,2020-09-01 05:44:19.486401,3.72405796589058
2945,2020-09-01 05:44:19.817522,3.72405796589058
2946,2020-09-01 05:44:20.149766,3.72405796589058
2947,2020-09-01 05:44:20.495831,3.72405796589058
2948,2020-09-01 05:44:20.845117,3.72405796589058
2949,2020-09-01 05:44:21.097436,3.72405796589058
2950,2020-09-01 05:44:21.522070,3.72405796589058
2951,2020-09-01 05:44:21.875081,3.72405796589058
2952,2020-09-01 05:44:22.159785,3.72405796589058
2953,2020-09-01 05:44:22.484506,3.80169020390389
2954,2020-09-01 05:44:22.814622,3.80169020390389
2955,2020-09-01 05:44:23.133914,3.80169020390389
2956,2020-09-01 05:44:23.409139,3.80169020390389
2957,2020-09-01 05:44:23.637897,3.80169020390389
2958,2020-09-01 05:44:23.888671,3.80169020390389
2959,2020-09-01 05:44:24.129957,3.80169020390389
2960,2020-09-01 05:44:24.478529,3.80169020390389
2961,2020-09-01 05:44:24.764014,3.80169020390389
2962,2020-09-01 05:44:25.115551,3.87922144403079
2963,2020-09-01 05:44:25.398664,3.87922144403079
2964,2020-09-01 05:44:25.749001,3.87922144403079
2965,2020-09-01 05:44:26.087645,3.87922144403079
2966,2020-09-01 05:44:26.494368,3.87922144403079
2967,2020-09-01 05:44:26.802015,3.87922144403079
2968,2020-09-01 05:44:27.065770,3.87922144403079
2969,2020-09-01 05:44:27.359983,3.87922144403079
2970,2020-09-01 05:44:27.636827,3.95665188376439
