iteration,timestamp,T7
2971,2020-09-01 05:44:27.920590,3.95665188376439
2972,2020-09-01 05:44:28.142083,3.95665188376439
2973,2020-09-01 05:44:28.433476,3.95665188376439
2974,2020-09-01 05:44:28.689419,3.95665188376439
2975,2020-09-01 05:44:29.013026,3.95665188376439
2976,2020-09-01 05:44:29.349248,3.95665188376439
2977,2020-09-01 05:44:29.691060,3.95665188376439
2978,2020-09-01 05:44:30.022090,3.95665188376439
2979,2020-09-01 05:44:30.374082,3.95665188376439
2980,2020-09-01 05:44:30.641043,4.03398171891681
2981,2020-09-01 05:44:30.902052,4.03398171891681
2982,2020-09-01 05:44:31.193291,4.03398171891681
2983,2020-09-01 05:44:31.451287,4.03398171891681
2984,2020-09-01 05:44:31.817447,4.03398171891681
2985,2020-09-01 05:44:32.100437,4.03398171891681
2986,2020-09-01 05:44:32.424356,4.03398171891681
2987,2020-09-01 05:44:32.780525,4.03398171891681
2988,2020-09-01 05:44:33.056124,4.03398171891681
2989,2020-09-01 05:44:33.314208,4.03398171891681
2990,2020-09-01 05:44:33.618289,4.11121114366186
2991,2020-09-01 05:44:33.975211,4.11121114366186
2992,2020-09-01 05:44:34.317062,4.11121114366186
2993,2020-09-01 05:44:34.648193,4.11121114366186
2994,2020-09-01 05:44:34.912848,4.11121114366186
2995,2020-09-01 05:44:35.168231,4.11121114366186
2996,2020-09-01 05:44:35.463997,4.11121114366186
2997,2020-09-01 05:44:35.786132,4.11121114366186
2998,2020-09-01 05:44:36.077040,4.11121114366186
2999,2020-09-01 05:44:36.379008,4.11558179872034
3000,2020-09-01 05:44:36.724035,4.11558179872034
3001,2020-09-01 05:44:37.064186,4.11558179872034
3002,2020-09-01 05:44:37.429049,4.11558179872034
3003,2020-09-01 05:44:37.735069,4.11558179872034
3004,2020-09-01 05:44:38.058101,4.11558179872034
3005,2020-09-01 05:44:38.301957,4.11558179872034
3006,2020-09-01 05:44:38.627876,4.11558179872034
3007,2020-09-01 05:44:38.984357,4.11558179872034
3008,2020-09-01 05:44:39.286598,4.19479319494042
3009,2020-09-01 05:44:39.631024,4.19479319494042
3010,2020-09-01 05:44:39.944753,4.19479319494042
3011,2020-09-01 05:44:40.265387,4.19479319494042
3012,2020-09-01 05:44:40.568864,4.19479319494042
3013,2020-09-01 05:44:40.913296,4.19479319494042
3014,2020-09-01 05:44:41.275012,4.19479319494042
3015,2020-09-01 05:44:41.650590,4.19479319494042
3016,2020-09-01 05:44:42.006236,4.19479319494042
3017,2020-09-01 05:44:42.284412,4.19479319494042
3018,2020-09-01 05:44:42.643590,4.19479319494042
3019,2020-09-01 05:44:42.910720,4.19479319494042
3020,2020-09-01 05:44:43.153195,4.19479319494042
3021,2020-09-01 05:44:43.472283,4.19479319494042
3022,2020-09-01 05:44:43.849758,4.19479319494042
3023,2020-09-01 05:44:44.149506,4.31142389401838
3024,2020-09-01 05:44:44.489058,4.31142389401838
3025,2020-09-01 05:44:44.813909,4.31142389401838
3026,2020-09-01 05:44:45.201439,4.31142389401838
3027,2020-09-01 05:44:45.499557,4.31142389401838
3028,2020-09-01 05:44:45.733151,4.31142389401838
3029,2020-09-01 05:44:46.062451,4.31142389401838
3030,2020-09-01 05:44:46.318144,4.31142389401838
3031,2020-09-01 05:44:46.709803,4.31142389401838
3032,2020-09-01 05:44:46.997897,4.43107069315025
3033,2020-09-01 05:44:47.342641,4.43107069315025
3034,2020-09-01 05:44:47.773109,4.43107069315025
3035,2020-09-01 05:44:48.029124,4.43107069315025
3036,2020-09-01 05:44:48.354081,4.43107069315025
3037,2020-09-01 05:44:48.744142,4.43107069315025
3038,2020-09-01 05:44:48.933795,4.43107069315025
3039,2020-09-01 05:44:49.259045,4.43107069315025
3040,2020-09-01 05:44:49.636386,4.43107069315025
3041,2020-09-01 05:44:49.927872,4.55057360714228
3042,2020-09-01 05:44:50.150821,4.55057360714228
3043,2020-09-01 05:44:50.529035,4.55057360714228
3044,2020-09-01 05:44:50.953493,4.55057360714228
3045,2020-09-01 05:44:51.278112,4.55057360714228
3046,2020-09-01 05:44:51.556365,4.55057360714228
3047,2020-09-01 05:44:51.879650,4.55057360714228
3048,2020-09-01 05:44:52.224263,4.55057360714228
3049,2020-09-01 05:44:52.508212,4.66993286342168
3050,2020-09-01 05:44:52.819912,4.66993286342168
3051,2020-09-01 05:44:53.088324,4.66993286342168
3052,2020-09-01 05:44:53.359968,4.66993286342168
3053,2020-09-01 05:44:53.621639,4.66993286342168
3054,2020-09-01 05:44:53.964907,4.66993286342168
3055,2020-09-01 05:44:54.427669,4.66993286342168
3056,2020-09-01 05:44:54.761451,4.66993286342168
3057,2020-09-01 05:44:55.047039,4.66993286342168
3058,2020-09-01 05:44:55.399364,4.78914868653253
3059,2020-09-01 05:44:55.735903,4.78914868653253
3060,2020-09-01 05:44:56.037417,4.78914868653253
3061,2020-09-01 05:44:56.331831,4.78914868653253
3062,2020-09-01 05:44:56.687582,4.78914868653253
3063,2020-09-01 05:44:56.962197,4.78914868653253
3064,2020-09-01 05:44:57.326115,4.78914868653253
3065,2020-09-01 05:44:57.680714,4.78914868653253
3066,2020-09-01 05:44:57.909317,4.90822129823674
3067,2020-09-01 05:44:58.192973,4.90822129823674
3068,2020-09-01 05:44:58.543919,4.90822129823674
3069,2020-09-01 05:44:58.804848,4.90822129823674
3070,2020-09-01 05:44:59.187734,4.90822129823674
3071,2020-09-01 05:44:59.512290,4.90822129823674
3072,2020-09-01 05:44:59.772303,4.90822129823674
3073,2020-09-01 05:45:00.053872,4.90822129823674
3074,2020-09-01 05:45:00.423547,5.00019353721873
3075,2020-09-01 05:45:00.743029,5.00019353721873
3076,2020-09-01 05:45:01.071961,5.00019353721873
3077,2020-09-01 05:45:01.400306,5.00019353721873
3078,2020-09-01 05:45:01.714558,5.00019353721873
3079,2020-09-01 05:45:02.093642,5.00019353721873
3080,2020-09-01 05:45:02.428111,5.00019353721873
3081,2020-09-01 05:45:02.722658,5.00019353721873
3082,2020-09-01 05:45:03.099259,5.00019353721873
3083,2020-09-01 05:45:03.369770,5.00019353721873
3084,2020-09-01 05:45:03.640237,5.00019353721873
3085,2020-09-01 05:45:03.964545,5.00019353721873
3086,2020-09-01 05:45:04.366701,5.00019353721873
3087,2020-09-01 05:45:04.705166,5.00019353721873
3088,2020-09-01 05:45:04.991026,5.00019353721873
3089,2020-09-01 05:45:05.319848,5.00019353721873
3090,2020-09-01 05:45:05.589657,5.00019353721873
3091,2020-09-01 05:45:05.893487,5.00019353721873
3092,2020-09-01 05:45:06.182983,5.00019353721873
3093,2020-09-01 05:45:06.531875,5.00019353721873
3094,2020-09-01 05:45:06.834925,4.91563681482789
3095,2020-09-01 05:45:07.183954,4.91563681482789
3096,2020-09-01 05:45:07.470649,4.91563681482789
3097,2020-09-01 05:45:07.799245,4.91563681482789
3098,2020-09-01 05:45:08.129129,4.91563681482789
3099,2020-09-01 05:45:08.406081,4.91563681482789
3100,2020-09-01 05:45:08.730176,4.91563681482789
3101,2020-09-01 05:45:09.086616,4.91563681482789
3102,2020-09-01 05:45:09.433568,4.91563681482789
3103,2020-09-01 05:45:09.716535,4.91563681482789
3104,2020-09-01 05:45:10.054018,4.83140360972081
3105,2020-09-01 05:45:10.300389,4.83140360972081
3106,2020-09-01 05:45:10.571149,4.83140360972081
3107,2020-09-01 05:45:10.894576,4.83140360972081
3108,2020-09-01 05:45:11.222281,4.83140360972081
3109,2020-09-01 05:45:11.620224,4.83140360972081
3110,2020-09-01 05:45:11.878496,4.83140360972081
3111,2020-09-01 05:45:12.176747,4.83140360972081
3112,2020-09-01 05:45:12.537602,4.83140360972081
3113,2020-09-01 05:45:12.863784,4.83140360972081
3114,2020-09-01 05:45:13.172504,4.74748903126192
3115,2020-09-01 05:45:13.549588,4.74748903126192
3116,2020-09-01 05:45:13.853312,4.74748903126192
3117,2020-09-01 05:45:14.157842,4.74748903126192
3118,2020-09-01 05:45:14.474435,4.74748903126192
3119,2020-09-01 05:45:14.771425,4.74748903126192
3120,2020-09-01 05:45:15.144414,4.74748903126192
3121,2020-09-01 05:45:15.530730,4.74748903126192
3122,2020-09-01 05:45:15.921478,4.74748903126192
3123,2020-09-01 05:45:16.297932,4.663888374538
3124,2020-09-01 05:45:16.595457,4.663888374538
3125,2020-09-01 05:45:16.909173,4.663888374538
3126,2020-09-01 05:45:17.186071,4.663888374538
3127,2020-09-01 05:45:17.555460,4.663888374538
3128,2020-09-01 05:45:17.844238,4.663888374538
3129,2020-09-01 05:45:18.091686,4.663888374538
3130,2020-09-01 05:45:18.426245,4.663888374538
3131,2020-09-01 05:45:18.723111,4.663888374538
3132,2020-09-01 05:45:19.053151,4.663888374538
3133,2020-09-01 05:45:19.335195,4.58059710580628
3134,2020-09-01 05:45:19.610777,4.58059710580628
3135,2020-09-01 05:45:19.868270,4.58059710580628
3136,2020-09-01 05:45:20.234942,4.58059710580628
3137,2020-09-01 05:45:20.612925,4.58059710580628
3138,2020-09-01 05:45:20.893550,4.58059710580628
3139,2020-09-01 05:45:21.246750,4.58059710580628
3140,2020-09-01 05:45:21.527993,4.58059710580628
3141,2020-09-01 05:45:21.810673,4.51132716946503
3142,2020-09-01 05:45:22.109722,4.51132716946503
3143,2020-09-01 05:45:22.441769,4.51132716946503
3144,2020-09-01 05:45:22.775282,4.51132716946503
3145,2020-09-01 05:45:23.068959,4.51132716946503
3146,2020-09-01 05:45:23.306214,4.51132716946503
3147,2020-09-01 05:45:23.617874,4.51132716946503
3148,2020-09-01 05:45:23.868343,4.51132716946503
3149,2020-09-01 05:45:24.183372,4.51132716946503
3150,2020-09-01 05:45:24.615281,4.44233935665405
3151,2020-09-01 05:45:24.963433,4.44233935665405
3152,2020-09-01 05:45:25.325971,4.44233935665405
3153,2020-09-01 05:45:25.685457,4.44233935665405
3154,2020-09-01 05:45:26.008862,4.44233935665405
3155,2020-09-01 05:45:26.309277,4.44233935665405
3156,2020-09-01 05:45:26.694746,4.44233935665405
3157,2020-09-01 05:45:27.072701,4.44233935665405
3158,2020-09-01 05:45:27.417953,4.44233935665405
3159,2020-09-01 05:45:27.765324,4.37362931934561
3160,2020-09-01 05:45:28.120830,4.37362931934561
3161,2020-09-01 05:45:28.442663,4.37362931934561
3162,2020-09-01 05:45:28.772861,4.37362931934561
3163,2020-09-01 05:45:29.134266,4.37362931934561
3164,2020-09-01 05:45:29.435911,4.37362931934561
3165,2020-09-01 05:45:29.795299,4.37362931934561
3166,2020-09-01 05:45:30.113277,4.37362931934561
3167,2020-09-01 05:45:30.401094,4.30519285645885
3168,2020-09-01 05:45:30.794764,4.30519285645885
3169,2020-09-01 05:45:31.135409,4.30519285645885
3170,2020-09-01 05:45:31.498045,4.30519285645885
3171,2020-09-01 05:45:31.844752,4.30519285645885
3172,2020-09-01 05:45:32.173150,4.30519285645885
3173,2020-09-01 05:45:32.502053,4.30519285645885
3174,2020-09-01 05:45:32.835117,4.30519285645885
3175,2020-09-01 05:45:33.182690,4.23702590441019
3176,2020-09-01 05:45:33.374303,4.23702590441019
3177,2020-09-01 05:45:33.688856,4.23702590441019
3178,2020-09-01 05:45:33.999053,4.23702590441019
3179,2020-09-01 05:45:34.305754,4.23702590441019
3180,2020-09-01 05:45:34.650877,4.23702590441019
3181,2020-09-01 05:45:35.007096,4.23702590441019
3182,2020-09-01 05:45:35.296347,4.23702590441019
3183,2020-09-01 05:45:35.538219,4.23702590441019
3184,2020-09-01 05:45:35.876717,4.23702590441019
3185,2020-09-01 05:45:36.070342,4.16912452865066
3186,2020-09-01 05:45:36.320749,4.16912452865066
3187,2020-09-01 05:45:36.599165,4.16912452865066
3188,2020-09-01 05:45:36.927294,4.16912452865066
3189,2020-09-01 05:45:37.301227,4.16912452865066
3190,2020-09-01 05:45:37.603390,4.16912452865066
3191,2020-09-01 05:45:37.906336,4.10148491604413
3192,2020-09-01 05:45:38.252008,4.10148491604413
3193,2020-09-01 05:45:38.543255,4.10148491604413
3194,2020-09-01 05:45:38.819458,4.10148491604413
3195,2020-09-01 05:45:39.161144,4.10148491604413
3196,2020-09-01 05:45:39.408838,4.10148491604413
3197,2020-09-01 05:45:39.749081,4.10148491604413
3198,2020-09-01 05:45:40.061676,4.10148491604413
3199,2020-09-01 05:45:40.320039,4.03410336796878
3200,2020-09-01 05:45:40.608901,4.03410336796878
3201,2020-09-01 05:45:40.982178,4.03410336796878
3202,2020-09-01 05:45:41.360554,4.03410336796878
3203,2020-09-01 05:45:41.625241,4.03410336796878
3204,2020-09-01 05:45:41.959641,4.03410336796878
3205,2020-09-01 05:45:42.317659,4.03410336796878
3206,2020-09-01 05:45:42.642055,4.03410336796878
3207,2020-09-01 05:45:42.931484,4.03410336796878
3208,2020-09-01 05:45:43.196309,4.03410336796878
3209,2020-09-01 05:45:43.524864,3.96697629404488
3210,2020-09-01 05:45:43.742642,3.96697629404488
3211,2020-09-01 05:45:44.112214,3.96697629404488
3212,2020-09-01 05:45:44.419398,3.96697629404488
3213,2020-09-01 05:45:44.707993,3.96697629404488
3214,2020-09-01 05:45:44.969063,3.96697629404488
3215,2020-09-01 05:45:45.330634,3.96697629404488
3216,2020-09-01 05:45:45.659546,3.96697629404488
3217,2020-09-01 05:45:46.026416,3.90010020640906
3218,2020-09-01 05:45:46.425400,3.90010020640906
3219,2020-09-01 05:45:46.752252,3.90010020640906
3220,2020-09-01 05:45:47.011857,3.90010020640906
3221,2020-09-01 05:45:47.308329,3.90010020640906
3222,2020-09-01 05:45:47.635304,3.90010020640906
3223,2020-09-01 05:45:47.956011,3.90010020640906
3224,2020-09-01 05:45:48.309257,3.90010020640906
3225,2020-09-01 05:45:48.660193,3.90010020640906
3226,2020-09-01 05:45:48.959771,3.83347171446829
3227,2020-09-01 05:45:49.268303,3.83347171446829
3228,2020-09-01 05:45:49.600617,3.83347171446829
3229,2020-09-01 05:45:49.843153,3.83347171446829
3230,2020-09-01 05:45:50.106655,3.83347171446829
3231,2020-09-01 05:45:50.411082,3.83347171446829
3232,2020-09-01 05:45:50.726564,3.83347171446829
3233,2020-09-01 05:45:51.016246,3.83347171446829
3234,2020-09-01 05:45:51.429329,3.83347171446829
3235,2020-09-01 05:45:51.768922,3.76708752007715
3236,2020-09-01 05:45:52.028051,3.76708752007715
3237,2020-09-01 05:45:52.389083,3.76708752007715
3238,2020-09-01 05:45:52.710654,3.76708752007715
3239,2020-09-01 05:45:53.049199,3.76708752007715
3240,2020-09-01 05:45:53.412629,3.76708752007715
3241,2020-09-01 05:45:53.776130,3.76708752007715
3242,2020-09-01 05:45:54.090035,3.76708752007715
3243,2020-09-01 05:45:54.420651,3.76708752007715
3244,2020-09-01 05:45:54.669480,3.68481859382908
3245,2020-09-01 05:45:54.938520,3.68481859382908
3246,2020-09-01 05:45:55.306054,3.68481859382908
3247,2020-09-01 05:45:55.569912,3.68481859382908
3248,2020-09-01 05:45:55.850694,3.68481859382908
3249,2020-09-01 05:45:56.181849,3.68481859382908
3250,2020-09-01 05:45:56.482285,3.68481859382908
3251,2020-09-01 05:45:56.810340,3.68481859382908
3252,2020-09-01 05:45:57.175460,3.68481859382908
3253,2020-09-01 05:45:57.434820,3.68481859382908
3254,2020-09-01 05:45:57.735831,3.60281877012721
3255,2020-09-01 05:45:58.066578,3.60281877012721
3256,2020-09-01 05:45:58.375320,3.60281877012721
3257,2020-09-01 05:45:58.741631,3.60281877012721
3258,2020-09-01 05:45:59.159421,3.60281877012721
3259,2020-09-01 05:45:59.506512,3.60281877012721
3260,2020-09-01 05:45:59.823271,3.60281877012721
3261,2020-09-01 05:46:00.168675,3.60281877012721
3262,2020-09-01 05:46:00.478411,3.60281877012721
3263,2020-09-01 05:46:00.917454,3.52108495222227
3264,2020-09-01 05:46:01.164454,3.52108495222227
3265,2020-09-01 05:46:01.468652,3.52108495222227
3266,2020-09-01 05:46:01.783541,3.52108495222227
3267,2020-09-01 05:46:02.104799,3.52108495222227
3268,2020-09-01 05:46:02.397177,3.52108495222227
3269,2020-09-01 05:46:02.702261,3.52108495222227
3270,2020-09-01 05:46:03.026557,3.52108495222227
3271,2020-09-01 05:46:03.336055,3.52108495222227
3272,2020-09-01 05:46:03.682646,3.43961411947957
3273,2020-09-01 05:46:03.937069,3.43961411947957
3274,2020-09-01 05:46:04.249216,3.43961411947957
3275,2020-09-01 05:46:04.603381,3.43961411947957
3276,2020-09-01 05:46:04.899966,3.43961411947957
3277,2020-09-01 05:46:05.224006,3.43961411947957
3278,2020-09-01 05:46:05.479492,3.43961411947957
3279,2020-09-01 05:46:05.899500,3.43961411947957
3280,2020-09-01 05:46:06.272816,3.35840332411412
3281,2020-09-01 05:46:06.622738,3.35840332411412
3282,2020-09-01 05:46:06.932540,3.35840332411412
3283,2020-09-01 05:46:07.293468,3.35840332411412
3284,2020-09-01 05:46:07.582102,3.35840332411412
3285,2020-09-01 05:46:07.927801,3.35840332411412
3286,2020-09-01 05:46:08.292583,3.35840332411412
3287,2020-09-01 05:46:08.584757,3.35840332411412
3288,2020-09-01 05:46:08.923336,3.35840332411412
3289,2020-09-01 05:46:09.300787,3.2774496881531
3290,2020-09-01 05:46:09.638128,3.2774496881531
3291,2020-09-01 05:46:09.972359,3.2774496881531
3292,2020-09-01 05:46:10.307288,3.2774496881531
3293,2020-09-01 05:46:10.662861,3.2774496881531
3294,2020-09-01 05:46:11.025316,3.2774496881531
3295,2020-09-01 05:46:11.290533,3.2774496881531
3296,2020-09-01 05:46:11.587961,3.2774496881531
3297,2020-09-01 05:46:11.838156,3.2774496881531
3298,2020-09-01 05:46:12.207604,3.1967504006042
3299,2020-09-01 05:46:12.594458,3.1967504006042
3300,2020-09-01 05:46:12.846634,3.1967504006042
3301,2020-09-01 05:46:13.217897,3.1967504006042
3302,2020-09-01 05:46:13.593769,3.1967504006042
3303,2020-09-01 05:46:13.890945,3.1967504006042
3304,2020-09-01 05:46:14.192621,3.1967504006042
3305,2020-09-01 05:46:14.452185,3.1967504006042
3306,2020-09-01 05:46:14.839151,3.11630271481044
3307,2020-09-01 05:46:15.196332,3.11630271481044
3308,2020-09-01 05:46:15.536951,3.11630271481044
3309,2020-09-01 05:46:15.853904,3.11630271481044
3310,2020-09-01 05:46:16.131312,3.11630271481044
3311,2020-09-01 05:46:16.497375,3.11630271481044
3312,2020-09-01 05:46:16.806709,3.11630271481044
3313,2020-09-01 05:46:17.135616,3.11630271481044
3314,2020-09-01 05:46:17.504260,3.11630271481044
3315,2020-09-01 05:46:17.862599,3.11630271481044
3316,2020-09-01 05:46:18.231007,3.03610394597465
3317,2020-09-01 05:46:18.501162,3.03610394597465
3318,2020-09-01 05:46:18.752667,3.03610394597465
3319,2020-09-01 05:46:19.091258,3.03610394597465
3320,2020-09-01 05:46:19.429885,3.03610394597465
3321,2020-09-01 05:46:19.782216,3.03610394597465
3322,2020-09-01 05:46:20.139950,3.03610394597465
3323,2020-09-01 05:46:20.390267,3.03610394597465
3324,2020-09-01 05:46:20.671769,3.03610394597465
3325,2020-09-01 05:46:21.036113,2.95615146883887
3326,2020-09-01 05:46:21.433183,2.95615146883887
3327,2020-09-01 05:46:21.809950,2.95615146883887
3328,2020-09-01 05:46:22.197405,2.95615146883887
3329,2020-09-01 05:46:22.516803,2.95615146883887
3330,2020-09-01 05:46:22.835775,2.95615146883887
3331,2020-09-01 05:46:23.170993,2.95615146883887
3332,2020-09-01 05:46:23.521586,2.87644271550559
3333,2020-09-01 05:46:23.806093,2.87644271550559
3334,2020-09-01 05:46:24.092545,2.87644271550559
3335,2020-09-01 05:46:24.424140,2.87644271550559
3336,2020-09-01 05:46:24.776741,2.87644271550559
3337,2020-09-01 05:46:25.129803,2.87644271550559
3338,2020-09-01 05:46:25.482118,2.87644271550559
3339,2020-09-01 05:46:25.869941,2.87644271550559
3340,2020-09-01 05:46:26.166949,2.79697517338909
3341,2020-09-01 05:46:26.533015,2.79697517338909
3342,2020-09-01 05:46:26.881613,2.79697517338909
3343,2020-09-01 05:46:27.287459,2.79697517338909
3344,2020-09-01 05:46:27.628643,2.79697517338909
3345,2020-09-01 05:46:27.930605,2.79697517338909
3346,2020-09-01 05:46:28.239168,2.79697517338909
3347,2020-09-01 05:46:28.531283,2.79697517338909
3348,2020-09-01 05:46:28.793596,2.79697517338909
3349,2020-09-01 05:46:29.127242,2.71983569404748
3350,2020-09-01 05:46:29.459202,2.71983569404748
3351,2020-09-01 05:46:29.833880,2.71983569404748
3352,2020-09-01 05:46:30.196957,2.71983569404748
3353,2020-09-01 05:46:30.544372,2.71983569404748
3354,2020-09-01 05:46:30.884100,2.71983569404748
3355,2020-09-01 05:46:31.244667,2.71983569404748
3356,2020-09-01 05:46:31.454951,2.71983569404748
3357,2020-09-01 05:46:31.717594,2.71983569404748
3358,2020-09-01 05:46:32.079191,2.64292811886209
3359,2020-09-01 05:46:32.426895,2.64292811886209
3360,2020-09-01 05:46:32.795159,2.64292811886209
3361,2020-09-01 05:46:33.083995,2.64292811886209
3362,2020-09-01 05:46:33.412949,2.64292811886209
3363,2020-09-01 05:46:33.759559,2.64292811886209
3364,2020-09-01 05:46:34.056633,2.64292811886209
3365,2020-09-01 05:46:34.335130,2.56625010773223
3366,2020-09-01 05:46:34.675913,2.56625010773223
3367,2020-09-01 05:46:34.982665,2.56625010773223
3368,2020-09-01 05:46:35.262142,2.56625010773223
3369,2020-09-01 05:46:35.623505,2.56625010773223
3370,2020-09-01 05:46:35.892217,2.56625010773223
3371,2020-09-01 05:46:36.235813,2.56625010773223
3372,2020-09-01 05:46:36.511012,2.56625010773223
3373,2020-09-01 05:46:36.843516,2.56625010773223
3374,2020-09-01 05:46:37.089419,2.56625010773223
3375,2020-09-01 05:46:37.381310,2.48979936826088
3376,2020-09-01 05:46:37.672201,2.48979936826088
3377,2020-09-01 05:46:37.943026,2.48979936826088
3378,2020-09-01 05:46:38.286014,2.48979936826088
3379,2020-09-01 05:46:38.629438,2.48979936826088
3380,2020-09-01 05:46:38.919410,2.48979936826088
3381,2020-09-01 05:46:39.280142,2.48979936826088
3382,2020-09-01 05:46:39.631414,2.48979936826088
3383,2020-09-01 05:46:39.966470,2.48979936826088
3384,2020-09-01 05:46:40.249385,2.41357365423629
3385,2020-09-01 05:46:40.619657,2.41357365423629
3386,2020-09-01 05:46:40.918705,2.41357365423629
3387,2020-09-01 05:46:41.257012,2.41357365423629
3388,2020-09-01 05:46:41.624331,2.41357365423629
3389,2020-09-01 05:46:41.873314,2.41357365423629
3390,2020-09-01 05:46:42.129712,2.41357365423629
3391,2020-09-01 05:46:42.482445,2.41357365423629
3392,2020-09-01 05:46:42.803941,2.33757076419397
3393,2020-09-01 05:46:43.132236,2.33757076419397
3394,2020-09-01 05:46:43.397303,2.33757076419397
3395,2020-09-01 05:46:43.696404,2.33757076419397
3396,2020-09-01 05:46:43.953531,2.33757076419397
3397,2020-09-01 05:46:44.219056,2.33757076419397
3398,2020-09-01 05:46:44.606975,2.33757076419397
3399,2020-09-01 05:46:44.903599,2.33757076419397
3400,2020-09-01 05:46:45.257493,2.33757076419397
3401,2020-09-01 05:46:45.598444,2.33757076419397
3402,2020-09-01 05:46:45.908853,2.42855027649483
3403,2020-09-01 05:46:46.172939,2.42855027649483
3404,2020-09-01 05:46:46.517449,2.42855027649483
3405,2020-09-01 05:46:46.826126,2.42855027649483
3406,2020-09-01 05:46:47.079880,2.42855027649483
3407,2020-09-01 05:46:47.400319,2.42855027649483
3408,2020-09-01 05:46:47.711252,2.42855027649483
3409,2020-09-01 05:46:48.065365,2.42855027649483
3410,2020-09-01 05:46:48.404057,2.42855027649483
3411,2020-09-01 05:46:48.758281,2.42855027649483
3412,2020-09-01 05:46:49.083963,2.51935687375668
3413,2020-09-01 05:46:49.320656,2.51935687375668
3414,2020-09-01 05:46:49.671263,2.51935687375668
3415,2020-09-01 05:46:50.035293,2.51935687375668
3416,2020-09-01 05:46:50.409537,2.51935687375668
3417,2020-09-01 05:46:50.729132,2.51935687375668
3418,2020-09-01 05:46:51.060570,2.51935687375668
3419,2020-09-01 05:46:51.307495,2.51935687375668
3420,2020-09-01 05:46:51.631183,2.60999125536775
3421,2020-09-01 05:46:51.951087,2.60999125536775
3422,2020-09-01 05:46:52.319833,2.60999125536775
3423,2020-09-01 05:46:52.608556,2.60999125536775
3424,2020-09-01 05:46:52.923847,2.60999125536775
3425,2020-09-01 05:46:53.209054,2.60999125536775
3426,2020-09-01 05:46:53.445146,2.60999125536775
3427,2020-09-01 05:46:53.789509,2.60999125536775
3428,2020-09-01 05:46:54.036992,2.60999125536775
3429,2020-09-01 05:46:54.450536,2.70045411463897
3430,2020-09-01 05:46:54.751205,2.70045411463897
3431,2020-09-01 05:46:55.028928,2.70045411463897
3432,2020-09-01 05:46:55.342227,2.70045411463897
3433,2020-09-01 05:46:55.609461,2.70045411463897
3434,2020-09-01 05:46:56.001878,2.70045411463897
3435,2020-09-01 05:46:56.270373,2.70045411463897
3436,2020-09-01 05:46:56.594024,2.70045411463897
3437,2020-09-01 05:46:56.925951,2.70045411463897
3438,2020-09-01 05:46:57.236704,2.70045411463897
3439,2020-09-01 05:46:57.532628,2.79074613894502
3440,2020-09-01 05:46:57.875287,2.79074613894502
3441,2020-09-01 05:46:58.228491,2.79074613894502
3442,2020-09-01 05:46:58.520925,2.79074613894502
3443,2020-09-01 05:46:58.853004,2.79074613894502
3444,2020-09-01 05:46:59.189454,2.79074613894502
3445,2020-09-01 05:46:59.455787,2.79074613894502
3446,2020-09-01 05:46:59.724305,2.79074613894502
3447,2020-09-01 05:47:00.002977,2.88086800985907
3448,2020-09-01 05:47:00.299834,2.88086800985907
3449,2020-09-01 05:47:00.623414,2.88086800985907
3450,2020-09-01 05:47:00.935888,2.88086800985907
3451,2020-09-01 05:47:01.216676,2.88086800985907
3452,2020-09-01 05:47:01.650192,2.88086800985907
3453,2020-09-01 05:47:01.904175,2.88086800985907
3454,2020-09-01 05:47:02.164074,2.88086800985907
3455,2020-09-01 05:47:02.513401,2.88086800985907
3456,2020-09-01 05:47:02.845926,2.92186110971068
3457,2020-09-01 05:47:03.151771,2.92186110971068
3458,2020-09-01 05:47:03.437987,2.92186110971068
3459,2020-09-01 05:47:03.800240,2.92186110971068
3460,2020-09-01 05:47:04.112717,2.92186110971068
3461,2020-09-01 05:47:04.361915,2.92186110971068
3462,2020-09-01 05:47:04.710632,2.92186110971068
3463,2020-09-01 05:47:05.094285,2.92186110971068
3464,2020-09-01 05:47:05.427072,2.96279867816594
3465,2020-09-01 05:47:05.743414,2.96279867816594
3466,2020-09-01 05:47:06.012692,2.96279867816594
3467,2020-09-01 05:47:06.290033,2.96279867816594
3468,2020-09-01 05:47:06.575939,2.96279867816594
3469,2020-09-01 05:47:06.868844,2.96279867816594
3470,2020-09-01 05:47:07.172266,2.96279867816594
3471,2020-09-01 05:47:07.432696,2.96279867816594
3472,2020-09-01 05:47:07.712595,2.96279867816594
3473,2020-09-01 05:47:08.030577,3.00368098407269
3474,2020-09-01 05:47:08.308708,3.00368098407269
3475,2020-09-01 05:47:08.669766,3.00368098407269
3476,2020-09-01 05:47:09.000903,3.00368098407269
3477,2020-09-01 05:47:09.342960,3.00368098407269
3478,2020-09-01 05:47:09.628008,3.00368098407269
3479,2020-09-01 05:47:09.955309,3.00368098407269
3480,2020-09-01 05:47:10.292225,3.00368098407269
3481,2020-09-01 05:47:10.659429,3.04450829436078
3482,2020-09-01 05:47:11.006747,3.04450829436078
3483,2020-09-01 05:47:11.305919,3.04450829436078
3484,2020-09-01 05:47:11.673221,3.04450829436078
3485,2020-09-01 05:47:12.078481,3.04450829436078
3486,2020-09-01 05:47:12.389928,3.04450829436078
3487,2020-09-01 05:47:12.741456,3.04450829436078
3488,2020-09-01 05:47:13.062317,3.04450829436078
3489,2020-09-01 05:47:13.485905,3.08528087406251
3490,2020-09-01 05:47:13.815748,3.08528087406251
3491,2020-09-01 05:47:14.073594,3.08528087406251
3492,2020-09-01 05:47:14.390874,3.08528087406251
3493,2020-09-01 05:47:14.702447,3.08528087406251
3494,2020-09-01 05:47:14.978412,3.08528087406251
3495,2020-09-01 05:47:15.239625,3.08528087406251
3496,2020-09-01 05:47:15.626747,3.08528087406251
3497,2020-09-01 05:47:15.998705,3.08528087406251
3498,2020-09-01 05:47:16.431985,3.12599898633255
3499,2020-09-01 05:47:16.723155,3.12599898633255
3500,2020-09-01 05:47:17.039919,3.12599898633255
3501,2020-09-01 05:47:17.436359,3.12599898633255
3502,2020-09-01 05:47:17.753950,3.12599898633255
3503,2020-09-01 05:47:18.120436,3.12599898633255
3504,2020-09-01 05:47:18.459737,3.12599898633255
3505,2020-09-01 05:47:18.706908,3.12599898633255
3506,2020-09-01 05:47:19.003102,3.12599898633255
3507,2020-09-01 05:47:19.344180,3.16666289246767
3508,2020-09-01 05:47:19.672421,3.16666289246767
3509,2020-09-01 05:47:19.996512,3.16666289246767
3510,2020-09-01 05:47:20.293539,3.16666289246767
3511,2020-09-01 05:47:20.655259,3.16666289246767
3512,2020-09-01 05:47:20.992622,3.16666289246767
3513,2020-09-01 05:47:21.349773,3.16666289246767
3514,2020-09-01 05:47:21.754898,3.16666289246767
3515,2020-09-01 05:47:22.118593,3.20727285192602
3516,2020-09-01 05:47:22.437187,3.20727285192602
3517,2020-09-01 05:47:22.789398,3.20727285192602
3518,2020-09-01 05:47:23.089426,3.20727285192602
3519,2020-09-01 05:47:23.383412,3.20727285192602
3520,2020-09-01 05:47:23.726897,3.20727285192602
3521,2020-09-01 05:47:24.029566,3.20727285192602
3522,2020-09-01 05:47:24.307783,3.20727285192602
3523,2020-09-01 05:47:24.609534,3.20727285192602
3524,2020-09-01 05:47:24.844556,3.20727285192602
3525,2020-09-01 05:47:25.143572,3.20727285192602
3526,2020-09-01 05:47:25.490400,3.24782912234615
3527,2020-09-01 05:47:25.871292,3.24782912234615
3528,2020-09-01 05:47:26.222769,3.24782912234615
3529,2020-09-01 05:47:26.545079,3.24782912234615
3530,2020-09-01 05:47:26.831286,3.24782912234615
3531,2020-09-01 05:47:27.196460,3.24782912234615
3532,2020-09-01 05:47:27.529379,3.24782912234615
3533,2020-09-01 05:47:27.878737,3.28833195956562
3534,2020-09-01 05:47:28.216297,3.28833195956562
3535,2020-09-01 05:47:28.550786,3.28833195956562
3536,2020-09-01 05:47:28.930164,3.28833195956562
3537,2020-09-01 05:47:29.279015,3.28833195956562
3538,2020-09-01 05:47:29.587180,3.28833195956562
3539,2020-09-01 05:47:29.982666,3.28833195956562
3540,2020-09-01 05:47:30.394288,3.28833195956562
3541,2020-09-01 05:47:30.757645,3.32878161763948
3542,2020-09-01 05:47:31.097461,3.32878161763948
3543,2020-09-01 05:47:31.340407,3.32878161763948
3544,2020-09-01 05:47:31.660777,3.32878161763948
3545,2020-09-01 05:47:31.962742,3.32878161763948
3546,2020-09-01 05:47:32.349668,3.32878161763948
3547,2020-09-01 05:47:32.671898,3.32878161763948
3548,2020-09-01 05:47:33.021739,3.32878161763948
3549,2020-09-01 05:47:33.341714,3.36917834885821
3550,2020-09-01 05:47:33.627254,3.36917834885821
3551,2020-09-01 05:47:33.958561,3.36917834885821
3552,2020-09-01 05:47:34.251039,3.36917834885821
3553,2020-09-01 05:47:34.627478,3.36917834885821
3554,2020-09-01 05:47:34.941053,3.36917834885821
3555,2020-09-01 05:47:35.334006,3.36917834885821
3556,2020-09-01 05:47:35.645910,3.36917834885821
3557,2020-09-01 05:47:35.914174,3.36917834885821
3558,2020-09-01 05:47:36.311703,3.3907107433793
3559,2020-09-01 05:47:36.627265,3.3907107433793
3560,2020-09-01 05:47:36.972444,3.3907107433793
3561,2020-09-01 05:47:37.332681,3.3907107433793
3562,2020-09-01 05:47:37.689082,3.3907107433793
3563,2020-09-01 05:47:37.987958,3.3907107433793
3564,2020-09-01 05:47:38.302984,3.3907107433793
3565,2020-09-01 05:47:38.722150,3.3907107433793
3566,2020-09-01 05:47:39.034270,3.41221043451634
3567,2020-09-01 05:47:39.390334,3.41221043451634
3568,2020-09-01 05:47:39.784682,3.41221043451634
3569,2020-09-01 05:47:40.117895,3.41221043451634
3570,2020-09-01 05:47:40.391768,3.41221043451634
3571,2020-09-01 05:47:40.663101,3.41221043451634
3572,2020-09-01 05:47:41.010200,3.41221043451634
3573,2020-09-01 05:47:41.336743,3.41221043451634
3574,2020-09-01 05:47:41.642462,3.41221043451634
3575,2020-09-01 05:47:41.973809,3.41221043451634
3576,2020-09-01 05:47:42.335925,3.43367753657886
3577,2020-09-01 05:47:42.687574,3.43367753657886
3578,2020-09-01 05:47:43.020169,3.43367753657886
3579,2020-09-01 05:47:43.351126,3.43367753657886
3580,2020-09-01 05:47:43.661999,3.43367753657886
3581,2020-09-01 05:47:43.933836,3.43367753657886
3582,2020-09-01 05:47:44.291520,3.43367753657886
3583,2020-09-01 05:47:44.664291,3.43367753657886
3584,2020-09-01 05:47:44.997205,3.45511216331505
3585,2020-09-01 05:47:45.335711,3.45511216331505
3586,2020-09-01 05:47:45.658314,3.45511216331505
3587,2020-09-01 05:47:45.892001,3.45511216331505
3588,2020-09-01 05:47:46.208397,3.45511216331505
3589,2020-09-01 05:47:46.556295,3.45511216331505
3590,2020-09-01 05:47:46.803670,3.45511216331505
3591,2020-09-01 05:47:47.112167,3.45511216331505
3592,2020-09-01 05:47:47.440931,3.47651442791522
3593,2020-09-01 05:47:47.788732,3.47651442791522
3594,2020-09-01 05:47:48.095987,3.47651442791522
3595,2020-09-01 05:47:48.402257,3.47651442791522
3596,2020-09-01 05:47:48.709224,3.47651442791522
3597,2020-09-01 05:47:49.008698,3.47651442791522
3598,2020-09-01 05:47:49.317243,3.47651442791522
3599,2020-09-01 05:47:49.644499,3.49788444301515
3600,2020-09-01 05:47:50.013961,3.49788444301515
3601,2020-09-01 05:47:50.305183,3.49788444301515
3602,2020-09-01 05:47:50.617190,3.49788444301515
3603,2020-09-01 05:47:50.957570,3.49788444301515
3604,2020-09-01 05:47:51.284656,3.49788444301515
3605,2020-09-01 05:47:51.600252,3.49788444301515
3606,2020-09-01 05:47:51.940158,3.49788444301515
3607,2020-09-01 05:47:52.261139,3.49788444301515
3608,2020-09-01 05:47:52.614655,3.51922232069944
3609,2020-09-01 05:47:52.942483,3.51922232069944
3610,2020-09-01 05:47:53.264713,3.51922232069944
3611,2020-09-01 05:47:53.612664,3.51922232069944
3612,2020-09-01 05:47:53.889785,3.51922232069944
3613,2020-09-01 05:47:54.216690,3.51922232069944
3614,2020-09-01 05:47:54.556323,3.51922232069944
3615,2020-09-01 05:47:54.893373,3.51922232069944
3616,2020-09-01 05:47:55.226323,3.54052817250486
3617,2020-09-01 05:47:55.691591,3.54052817250486
3618,2020-09-01 05:47:56.055572,3.54052817250486
3619,2020-09-01 05:47:56.346378,3.54052817250486
3620,2020-09-01 05:47:56.732998,3.54052817250486
3621,2020-09-01 05:47:57.122538,3.54052817250486
3622,2020-09-01 05:47:57.387246,3.54052817250486
3623,2020-09-01 05:47:57.711767,3.54052817250486
3624,2020-09-01 05:47:58.017276,3.54052817250486
3625,2020-09-01 05:47:58.380223,3.55946197636254
3626,2020-09-01 05:47:58.720937,3.55946197636254
3627,2020-09-01 05:47:59.004750,3.55946197636254
3628,2020-09-01 05:47:59.343247,3.55946197636254
3629,2020-09-01 05:47:59.665630,3.55946197636254
3630,2020-09-01 05:48:00.024101,3.55946197636254
3631,2020-09-01 05:48:00.343529,3.55946197636254
3632,2020-09-01 05:48:00.647782,3.55946197636254
3633,2020-09-01 05:48:00.938134,3.55946197636254
3634,2020-09-01 05:48:01.300466,3.55946197636254
3635,2020-09-01 05:48:01.627417,3.56420888416206
3636,2020-09-01 05:48:02.016175,3.56420888416206
3637,2020-09-01 05:48:02.322563,3.56420888416206
3638,2020-09-01 05:48:02.660212,3.56420888416206
3639,2020-09-01 05:48:02.884652,3.56420888416206
3640,2020-09-01 05:48:03.217951,3.56420888416206
3641,2020-09-01 05:48:03.557944,3.56420888416206
3642,2020-09-01 05:48:03.816858,3.56420888416206
3643,2020-09-01 05:48:04.119328,3.6073539309949
3644,2020-09-01 05:48:04.397262,3.6073539309949
3645,2020-09-01 05:48:04.710182,3.6073539309949
3646,2020-09-01 05:48:05.012937,3.6073539309949
3647,2020-09-01 05:48:05.286590,3.6073539309949
3648,2020-09-01 05:48:05.565124,3.6073539309949
3649,2020-09-01 05:48:05.956873,3.6073539309949
3650,2020-09-01 05:48:06.233320,3.6073539309949
3651,2020-09-01 05:48:06.540780,3.6073539309949
3652,2020-09-01 05:48:06.890474,3.6073539309949
3653,2020-09-01 05:48:07.228381,3.65042026864617
3654,2020-09-01 05:48:07.564134,3.65042026864617
3655,2020-09-01 05:48:07.929154,3.65042026864617
3656,2020-09-01 05:48:08.183653,3.65042026864617
3657,2020-09-01 05:48:08.465553,3.65042026864617
3658,2020-09-01 05:48:08.793385,3.65042026864617
3659,2020-09-01 05:48:09.148985,3.65042026864617
3660,2020-09-01 05:48:09.465392,3.65042026864617
3661,2020-09-01 05:48:09.951675,3.69340805724835
3662,2020-09-01 05:48:10.285994,3.69340805724835
3663,2020-09-01 05:48:10.632601,3.69340805724835
3664,2020-09-01 05:48:10.908922,3.69340805724835
3665,2020-09-01 05:48:11.196391,3.69340805724835
3666,2020-09-01 05:48:11.506107,3.69340805724835
3667,2020-09-01 05:48:11.743546,3.69340805724835
3668,2020-09-01 05:48:11.973327,3.69340805724835
3669,2020-09-01 05:48:12.325399,3.69340805724835
3670,2020-09-01 05:48:12.605600,3.71499946522928
3671,2020-09-01 05:48:12.894566,3.71499946522928
3672,2020-09-01 05:48:13.192545,3.71499946522928
3673,2020-09-01 05:48:13.496287,3.71499946522928
3674,2020-09-01 05:48:13.809506,3.71499946522928
3675,2020-09-01 05:48:14.162430,3.71499946522928
3676,2020-09-01 05:48:14.523968,3.71499946522928
3677,2020-09-01 05:48:14.873277,3.71499946522928
3678,2020-09-01 05:48:15.193393,3.71499946522928
3679,2020-09-01 05:48:15.534545,3.73654417624557
3680,2020-09-01 05:48:15.911681,3.73654417624557
3681,2020-09-01 05:48:16.171173,3.73654417624557
3682,2020-09-01 05:48:16.490186,3.73654417624557
3683,2020-09-01 05:48:16.838553,3.73654417624557
3684,2020-09-01 05:48:17.172861,3.73654417624557
3685,2020-09-01 05:48:17.453923,3.73654417624557
3686,2020-09-01 05:48:17.779893,3.73654417624557
3687,2020-09-01 05:48:18.046505,3.73654417624557
3688,2020-09-01 05:48:18.390163,3.73654417624557
3689,2020-09-01 05:48:18.739085,3.75804228587337
3690,2020-09-01 05:48:19.071661,3.75804228587337
3691,2020-09-01 05:48:19.375426,3.75804228587337
3692,2020-09-01 05:48:19.620456,3.75804228587337
3693,2020-09-01 05:48:19.992644,3.75804228587337
3694,2020-09-01 05:48:20.337945,3.75804228587337
3695,2020-09-01 05:48:20.692798,3.75804228587337
3696,2020-09-01 05:48:21.030497,3.75804228587337
3697,2020-09-01 05:48:21.372105,3.77949388943833
3698,2020-09-01 05:48:21.635608,3.77949388943833
3699,2020-09-01 05:48:21.864356,3.77949388943833
3700,2020-09-01 05:48:22.216768,3.77949388943833
3701,2020-09-01 05:48:22.526778,3.77949388943833
3702,2020-09-01 05:48:22.850361,3.77949388943833
3703,2020-09-01 05:48:23.185879,3.77949388943833
3704,2020-09-01 05:48:23.528007,3.77949388943833
3705,2020-09-01 05:48:23.858847,3.77949388943833
3706,2020-09-01 05:48:24.162204,3.77949388943833
3707,2020-09-01 05:48:24.524654,3.80089908201708
3708,2020-09-01 05:48:24.805564,3.80089908201708
3709,2020-09-01 05:48:25.114005,3.80089908201708
3710,2020-09-01 05:48:25.436469,3.80089908201708
3711,2020-09-01 05:48:25.763630,3.80089908201708
3712,2020-09-01 05:48:26.096843,3.80089908201708
3713,2020-09-01 05:48:26.301821,3.80089908201708
3714,2020-09-01 05:48:26.580130,3.80089908201708
3715,2020-09-01 05:48:26.917451,3.80089908201708
3716,2020-09-01 05:48:27.215689,3.80089908201708
3717,2020-09-01 05:48:27.511522,3.80976821500485
3718,2020-09-01 05:48:27.817224,3.80976821500485
3719,2020-09-01 05:48:28.142202,3.80976821500485
3720,2020-09-01 05:48:28.457241,3.80976821500485
3721,2020-09-01 05:48:28.684010,3.80976821500485
3722,2020-09-01 05:48:28.986885,3.80976821500485
3723,2020-09-01 05:48:29.334330,3.80976821500485
3724,2020-09-01 05:48:29.688067,3.80976821500485
3725,2020-09-01 05:48:30.067593,3.80976821500485
3726,2020-09-01 05:48:30.388134,3.81859967212328
3727,2020-09-01 05:48:30.659625,3.81859967212328
3728,2020-09-01 05:48:30.926973,3.81859967212328
3729,2020-09-01 05:48:31.159594,3.81859967212328
3730,2020-09-01 05:48:31.466955,3.81859967212328
3731,2020-09-01 05:48:31.771721,3.81859967212328
3732,2020-09-01 05:48:32.029818,3.81859967212328
3733,2020-09-01 05:48:32.409274,3.81859967212328
3734,2020-09-01 05:48:32.855593,3.82739354113895
3735,2020-09-01 05:48:33.202391,3.82739354113895
3736,2020-09-01 05:48:33.454057,3.82739354113895
3737,2020-09-01 05:48:33.785933,3.82739354113895
3738,2020-09-01 05:48:34.119109,3.82739354113895
3739,2020-09-01 05:48:34.416788,3.82739354113895
3740,2020-09-01 05:48:34.789771,3.82739354113895
3741,2020-09-01 05:48:35.116736,3.82739354113895
3742,2020-09-01 05:48:35.349622,3.82739354113895
3743,2020-09-01 05:48:35.692892,3.83614990965053
3744,2020-09-01 05:48:36.042522,3.83614990965053
3745,2020-09-01 05:48:36.386172,3.83614990965053
3746,2020-09-01 05:48:36.803978,3.83614990965053
3747,2020-09-01 05:48:37.097753,3.83614990965053
3748,2020-09-01 05:48:37.430749,3.83614990965053
3749,2020-09-01 05:48:37.723055,3.83614990965053
3750,2020-09-01 05:48:38.074843,3.83614990965053
3751,2020-09-01 05:48:38.404064,3.83614990965053
3752,2020-09-01 05:48:38.740034,3.84486886508915
3753,2020-09-01 05:48:39.110832,3.84486886508915
3754,2020-09-01 05:48:39.464146,3.84486886508915
3755,2020-09-01 05:48:39.721621,3.84486886508915
3756,2020-09-01 05:48:40.033168,3.84486886508915
3757,2020-09-01 05:48:40.318179,3.84486886508915
3758,2020-09-01 05:48:40.678889,3.84486886508915
3759,2020-09-01 05:48:41.113042,3.85355049471882
3760,2020-09-01 05:48:41.457596,3.85355049471882
3761,2020-09-01 05:48:41.799301,3.85355049471882
3762,2020-09-01 05:48:42.102875,3.85355049471882
3763,2020-09-01 05:48:42.416501,3.85355049471882
3764,2020-09-01 05:48:42.671206,3.85355049471882
3765,2020-09-01 05:48:42.960580,3.85355049471882
3766,2020-09-01 05:48:43.322500,3.85355049471882
3767,2020-09-01 05:48:43.624743,3.85355049471882
3768,2020-09-01 05:48:43.933382,3.85355049471882
3769,2020-09-01 05:48:44.207068,3.8621948856367
3770,2020-09-01 05:48:44.558550,3.8621948856367
3771,2020-09-01 05:48:44.857827,3.8621948856367
3772,2020-09-01 05:48:45.189804,3.8621948856367
3773,2020-09-01 05:48:45.531196,3.8621948856367
3774,2020-09-01 05:48:45.892763,3.8621948856367
3775,2020-09-01 05:48:46.257212,3.8621948856367
3776,2020-09-01 05:48:46.541511,3.8621948856367
3777,2020-09-01 05:48:46.915832,3.8621948856367
3778,2020-09-01 05:48:47.152965,3.87311121935898
3779,2020-09-01 05:48:47.452012,3.87311121935898
3780,2020-09-01 05:48:47.811214,3.87311121935898
3781,2020-09-01 05:48:48.174360,3.87311121935898
3782,2020-09-01 05:48:48.461825,3.87311121935898
3783,2020-09-01 05:48:48.778448,3.87311121935898
3784,2020-09-01 05:48:49.075040,3.87311121935898
3785,2020-09-01 05:48:49.353382,3.87311121935898
3786,2020-09-01 05:48:49.611120,3.87311121935898
3787,2020-09-01 05:48:49.951045,3.88398754084186
3788,2020-09-01 05:48:50.367486,3.88398754084186
3789,2020-09-01 05:48:50.710207,3.88398754084186
3790,2020-09-01 05:48:51.042388,3.88398754084186
3791,2020-09-01 05:48:51.387370,3.88398754084186
3792,2020-09-01 05:48:51.660303,3.88398754084186
3793,2020-09-01 05:48:51.938293,3.88398754084186
3794,2020-09-01 05:48:52.211717,3.88398754084186
3795,2020-09-01 05:48:52.566007,3.89482394169032
3796,2020-09-01 05:48:52.913405,3.89482394169032
3797,2020-09-01 05:48:53.294511,3.89482394169032
3798,2020-09-01 05:48:53.622595,3.89482394169032
3799,2020-09-01 05:48:53.861908,3.89482394169032
3800,2020-09-01 05:48:54.208772,3.89482394169032
3801,2020-09-01 05:48:54.504687,3.89482394169032
3802,2020-09-01 05:48:54.830856,3.89482394169032
3803,2020-09-01 05:48:55.116399,3.89482394169032
3804,2020-09-01 05:48:55.440134,3.89482394169032
3805,2020-09-01 05:48:55.736511,3.90562051333032
3806,2020-09-01 05:48:56.086706,3.90562051333032
3807,2020-09-01 05:48:56.385168,3.90562051333032
3808,2020-09-01 05:48:56.707491,3.90562051333032
3809,2020-09-01 05:48:57.031920,3.90562051333032
3810,2020-09-01 05:48:57.313697,3.90562051333032
3811,2020-09-01 05:48:57.667327,3.90562051333032
3812,2020-09-01 05:48:58.022160,3.90562051333032
3813,2020-09-01 05:48:58.370468,3.90562051333032
3814,2020-09-01 05:48:58.730307,3.9163773470093
3815,2020-09-01 05:48:59.087471,3.9163773470093
3816,2020-09-01 05:48:59.417395,3.9163773470093
3817,2020-09-01 05:48:59.640450,3.9163773470093
3818,2020-09-01 05:48:59.940688,3.9163773470093
3819,2020-09-01 05:49:00.251380,3.9163773470093
3820,2020-09-01 05:49:00.618998,3.9163773470093
3821,2020-09-01 05:49:00.898759,3.9163773470093
3822,2020-09-01 05:49:01.208986,3.9163773470093
3823,2020-09-01 05:49:01.675840,3.92709453379661
3824,2020-09-01 05:49:02.019998,3.92709453379661
3825,2020-09-01 05:49:02.387574,3.92709453379661
3826,2020-09-01 05:49:02.674288,3.92709453379661
3827,2020-09-01 05:49:02.985762,3.92709453379661
3828,2020-09-01 05:49:03.262847,3.92709453379661
3829,2020-09-01 05:49:03.596606,3.92709453379661
3830,2020-09-01 05:49:03.921367,3.92709453379661
3831,2020-09-01 05:49:04.310404,3.92709453379661
3832,2020-09-01 05:49:04.616280,3.93777216458396
3833,2020-09-01 05:49:05.009909,3.93777216458396
3834,2020-09-01 05:49:05.417250,3.93777216458396
3835,2020-09-01 05:49:05.739806,3.93777216458396
3836,2020-09-01 05:49:05.998046,3.93777216458396
3837,2020-09-01 05:49:06.347476,3.93777216458396
3838,2020-09-01 05:49:06.692933,3.93777216458396
3839,2020-09-01 05:49:06.999556,3.93777216458396
3840,2020-09-01 05:49:07.240562,3.93777216458396
3841,2020-09-01 05:49:07.518516,3.93777216458396
3842,2020-09-01 05:49:07.853643,3.94841033008593
3843,2020-09-01 05:49:08.218319,3.94841033008593
3844,2020-09-01 05:49:08.594908,3.94841033008593
3845,2020-09-01 05:49:08.858384,3.94841033008593
3846,2020-09-01 05:49:09.108718,3.94841033008593
3847,2020-09-01 05:49:09.453296,3.94841033008593
3848,2020-09-01 05:49:09.827143,3.94841033008593
3849,2020-09-01 05:49:10.136012,3.94841033008593
3850,2020-09-01 05:49:10.461142,3.95900912084036
3851,2020-09-01 05:49:10.745716,3.95900912084036
3852,2020-09-01 05:49:11.136756,3.95900912084036
3853,2020-09-01 05:49:11.457346,3.95900912084036
3854,2020-09-01 05:49:11.810203,3.95900912084036
3855,2020-09-01 05:49:12.122875,3.95900912084036
3856,2020-09-01 05:49:12.394819,3.95900912084036
3857,2020-09-01 05:49:12.680840,3.95900912084036
3858,2020-09-01 05:49:13.001490,3.95900912084036
3859,2020-09-01 05:49:13.326563,3.96956862720884
3860,2020-09-01 05:49:13.708382,3.96956862720884
3861,2020-09-01 05:49:14.074494,3.96956862720884
3862,2020-09-01 05:49:14.348003,3.96956862720884
3863,2020-09-01 05:49:14.688441,3.96956862720884
3864,2020-09-01 05:49:15.008717,3.96956862720884
3865,2020-09-01 05:49:15.357597,3.96956862720884
3866,2020-09-01 05:49:15.682718,3.96956862720884
3867,2020-09-01 05:49:16.061699,3.96956862720884
3868,2020-09-01 05:49:16.456869,3.98008893937714
3869,2020-09-01 05:49:16.718389,3.98008893937714
3870,2020-09-01 05:49:17.039225,3.98008893937714
3871,2020-09-01 05:49:17.348474,3.98008893937714
3872,2020-09-01 05:49:17.727386,3.98008893937714
3873,2020-09-01 05:49:18.064821,3.98008893937714
3874,2020-09-01 05:49:18.361486,3.98008893937714
3875,2020-09-01 05:49:18.724980,3.98008893937714
3876,2020-09-01 05:49:19.030184,3.98573997930798
3877,2020-09-01 05:49:19.337068,3.98573997930798
3878,2020-09-01 05:49:19.651785,3.98573997930798
3879,2020-09-01 05:49:20.003329,3.98573997930798
3880,2020-09-01 05:49:20.229511,3.98573997930798
3881,2020-09-01 05:49:20.504936,3.98573997930798
3882,2020-09-01 05:49:20.875513,3.98573997930798
3883,2020-09-01 05:49:21.121835,3.98573997930798
3884,2020-09-01 05:49:21.357747,3.98573997930798
3885,2020-09-01 05:49:21.601033,3.98573997930798
3886,2020-09-01 05:49:21.870820,4.02116195029797
3887,2020-09-01 05:49:22.192770,4.02116195029797
3888,2020-09-01 05:49:22.492783,4.02116195029797
3889,2020-09-01 05:49:22.725333,4.02116195029797
3890,2020-09-01 05:49:23.056461,4.02116195029797
3891,2020-09-01 05:49:23.372286,4.02116195029797
3892,2020-09-01 05:49:23.767067,4.02116195029797
3893,2020-09-01 05:49:24.099012,4.02116195029797
3894,2020-09-01 05:49:24.442960,4.05648462297644
3895,2020-09-01 05:49:24.802123,4.05648462297644
3896,2020-09-01 05:49:25.166785,4.05648462297644
3897,2020-09-01 05:49:25.503009,4.05648462297644
3898,2020-09-01 05:49:25.823887,4.05648462297644
3899,2020-09-01 05:49:26.188921,4.05648462297644
3900,2020-09-01 05:49:26.481964,4.05648462297644
3901,2020-09-01 05:49:26.821084,4.09170824055266
3902,2020-09-01 05:49:27.074379,4.09170824055266
3903,2020-09-01 05:49:27.421727,4.09170824055266
3904,2020-09-01 05:49:27.801431,4.09170824055266
3905,2020-09-01 05:49:28.055268,4.09170824055266
3906,2020-09-01 05:49:28.375256,4.09170824055266
3907,2020-09-01 05:49:28.654851,4.09170824055266
3908,2020-09-01 05:49:28.962608,4.09170824055266
3909,2020-09-01 05:49:29.323008,4.09170824055266
3910,2020-09-01 05:49:29.662192,4.12683304568877
3911,2020-09-01 05:49:30.001122,4.12683304568877
3912,2020-09-01 05:49:30.256218,4.12683304568877
3913,2020-09-01 05:49:30.497777,4.12683304568877
3914,2020-09-01 05:49:30.929987,4.12683304568877
3915,2020-09-01 05:49:31.216935,4.12683304568877
3916,2020-09-01 05:49:31.554271,4.12683304568877
3917,2020-09-01 05:49:31.873388,4.12683304568877
3918,2020-09-01 05:49:32.224293,4.12683304568877
3919,2020-09-01 05:49:32.526965,4.16185928050662
3920,2020-09-01 05:49:32.838064,4.16185928050662
3921,2020-09-01 05:49:33.106684,4.16185928050662
3922,2020-09-01 05:49:33.459066,4.16185928050662
3923,2020-09-01 05:49:33.794582,4.16185928050662
3924,2020-09-01 05:49:34.165408,4.16185928050662
3925,2020-09-01 05:49:34.521069,4.16185928050662
3926,2020-09-01 05:49:34.909109,4.196787186593
3927,2020-09-01 05:49:35.187821,4.196787186593
3928,2020-09-01 05:49:35.479301,4.196787186593
3929,2020-09-01 05:49:35.841080,4.196787186593
3930,2020-09-01 05:49:36.175066,4.196787186593
3931,2020-09-01 05:49:36.597923,4.196787186593
3932,2020-09-01 05:49:36.913972,4.196787186593
3933,2020-09-01 05:49:37.232584,4.196787186593
3934,2020-09-01 05:49:37.552057,4.196787186593
3935,2020-09-01 05:49:37.887047,4.23161700500496
3936,2020-09-01 05:49:38.256933,4.23161700500496
3937,2020-09-01 05:49:38.586894,4.23161700500496
3938,2020-09-01 05:49:38.897092,4.23161700500496
3939,2020-09-01 05:49:39.177812,4.23161700500496
3940,2020-09-01 05:49:39.519287,4.23161700500496
3941,2020-09-01 05:49:39.873332,4.23161700500496
3942,2020-09-01 05:49:40.111693,4.23161700500496
3943,2020-09-01 05:49:40.453050,4.23161700500496
3944,2020-09-01 05:49:40.724648,4.26634897627518
3945,2020-09-01 05:49:41.090329,4.26634897627518
3946,2020-09-01 05:49:41.367596,4.26634897627518
3947,2020-09-01 05:49:41.661307,4.26634897627518
3948,2020-09-01 05:49:42.030947,4.26634897627518
3949,2020-09-01 05:49:42.315124,4.26634897627518
3950,2020-09-01 05:49:42.608744,4.26634897627518
3951,2020-09-01 05:49:42.976732,4.26634897627518
