iteration,timestamp,T7
3952,2020-09-01 05:49:43.228536,4.26634897627518
3953,2020-09-01 05:49:43.550693,4.30098334041723
3954,2020-09-01 05:49:43.885095,4.30098334041723
3955,2020-09-01 05:49:44.184491,4.30098334041723
3956,2020-09-01 05:49:44.424451,4.30098334041723
3957,2020-09-01 05:49:44.666124,4.30098334041723
3958,2020-09-01 05:49:44.995622,4.30098334041723
3959,2020-09-01 05:49:45.332903,4.30098334041723
3960,2020-09-01 05:49:45.695027,4.30098334041723
3961,2020-09-01 05:49:45.935990,4.335520336931
3962,2020-09-01 05:49:46.253231,4.335520336931
3963,2020-09-01 05:49:46.607932,4.335520336931
3964,2020-09-01 05:49:46.958366,4.335520336931
3965,2020-09-01 05:49:47.334225,4.335520336931
3966,2020-09-01 05:49:47.657574,4.335520336931
3967,2020-09-01 05:49:47.977917,4.335520336931
3968,2020-09-01 05:49:48.232785,4.335520336931
3969,2020-09-01 05:49:48.489599,4.335520336931
3970,2020-09-01 05:49:48.803529,4.369960204808
3971,2020-09-01 05:49:49.168398,4.369960204808
3972,2020-09-01 05:49:49.477954,4.369960204808
3973,2020-09-01 05:49:49.828631,4.369960204808
3974,2020-09-01 05:49:50.149484,4.369960204808
3975,2020-09-01 05:49:50.444062,4.369960204808
3976,2020-09-01 05:49:50.790762,4.369960204808
3977,2020-09-01 05:49:51.121288,4.369960204808
3978,2020-09-01 05:49:51.483848,4.369960204808
3979,2020-09-01 05:49:51.803836,4.40430318281072
3980,2020-09-01 05:49:52.102969,4.40430318281072
3981,2020-09-01 05:49:52.413482,4.40430318281072
3982,2020-09-01 05:49:52.745737,4.40430318281072
3983,2020-09-01 05:49:53.139471,4.40430318281072
3984,2020-09-01 05:49:53.477988,4.40430318281072
3985,2020-09-01 05:49:53.711357,4.40430318281072
3986,2020-09-01 05:49:54.024693,4.40430318281072
3987,2020-09-01 05:49:54.309713,4.43634584046491
3988,2020-09-01 05:49:54.646386,4.43634584046491
3989,2020-09-01 05:49:55.026924,4.43634584046491
3990,2020-09-01 05:49:55.295244,4.43634584046491
3991,2020-09-01 05:49:55.675546,4.43634584046491
3992,2020-09-01 05:49:55.930515,4.43634584046491
3993,2020-09-01 05:49:56.220803,4.43634584046491
3994,2020-09-01 05:49:56.562537,4.43634584046491
3995,2020-09-01 05:49:56.904042,4.43634584046491
3996,2020-09-01 05:49:57.170798,4.43634584046491
3997,2020-09-01 05:49:57.520453,4.46829863532719
3998,2020-09-01 05:49:57.822179,4.46829863532719
3999,2020-09-01 05:49:58.190967,4.46829863532719
4000,2020-09-01 05:49:58.457004,4.46829863532719
4001,2020-09-01 05:49:58.822134,4.46829863532719
4002,2020-09-01 05:49:59.292303,4.46829863532719
4003,2020-09-01 05:49:59.613110,4.46829863532719
4004,2020-09-01 05:49:59.883233,4.46829863532719
4005,2020-09-01 05:50:00.230963,4.46829863532719
4006,2020-09-01 05:50:00.537202,4.50016179791974
4007,2020-09-01 05:50:00.899586,4.50016179791974
4008,2020-09-01 05:50:01.228218,4.50016179791974
4009,2020-09-01 05:50:01.524434,4.50016179791974
4010,2020-09-01 05:50:01.903436,4.50016179791974
4011,2020-09-01 05:50:02.191439,4.50016179791974
4012,2020-09-01 05:50:02.500780,4.50016179791974
4013,2020-09-01 05:50:02.837129,4.50016179791974
4014,2020-09-01 05:50:03.215396,4.53193555832834
4015,2020-09-01 05:50:03.552306,4.53193555832834
4016,2020-09-01 05:50:03.882650,4.53193555832834
4017,2020-09-01 05:50:04.168228,4.53193555832834
4018,2020-09-01 05:50:04.476252,4.53193555832834
4019,2020-09-01 05:50:04.737438,4.53193555832834
4020,2020-09-01 05:50:05.095883,4.53193555832834
4021,2020-09-01 05:50:05.392697,4.53193555832834
4022,2020-09-01 05:50:05.744294,4.5636201462099
4023,2020-09-01 05:50:06.019422,4.5636201462099
4024,2020-09-01 05:50:06.289765,4.5636201462099
4025,2020-09-01 05:50:06.666683,4.5636201462099
4026,2020-09-01 05:50:06.988209,4.5636201462099
4027,2020-09-01 05:50:07.326430,4.5636201462099
4028,2020-09-01 05:50:07.656468,4.5636201462099
4029,2020-09-01 05:50:08.023449,4.5636201462099
4030,2020-09-01 05:50:08.389270,4.59521579080089
4031,2020-09-01 05:50:08.696077,4.59521579080089
4032,2020-09-01 05:50:09.032309,4.59521579080089
4033,2020-09-01 05:50:09.383728,4.59521579080089
4034,2020-09-01 05:50:09.715778,4.59521579080089
4035,2020-09-01 05:50:10.089438,4.59521579080089
4036,2020-09-01 05:50:10.405169,4.59521579080089
4037,2020-09-01 05:50:10.726738,4.59521579080089
4038,2020-09-01 05:50:11.087853,4.59521579080089
4039,2020-09-01 05:50:11.414766,4.62672272092676
4040,2020-09-01 05:50:11.681354,4.62672272092676
4041,2020-09-01 05:50:12.071929,4.62672272092676
4042,2020-09-01 05:50:12.387434,4.62672272092676
4043,2020-09-01 05:50:12.646718,4.62672272092676
4044,2020-09-01 05:50:12.980890,4.62672272092676
4045,2020-09-01 05:50:13.313262,4.62672272092676
4046,2020-09-01 05:50:13.654994,4.62672272092676
4047,2020-09-01 05:50:13.961523,4.62672272092676
4048,2020-09-01 05:50:14.207191,4.65814116501271
4049,2020-09-01 05:50:14.480790,4.65814116501271
4050,2020-09-01 05:50:14.720317,4.65814116501271
4051,2020-09-01 05:50:15.037661,4.65814116501271
4052,2020-09-01 05:50:15.378139,4.65814116501271
4053,2020-09-01 05:50:15.681093,4.65814116501271
4054,2020-09-01 05:50:16.050569,4.65814116501271
4055,2020-09-01 05:50:16.333347,4.65814116501271
4056,2020-09-01 05:50:16.697813,4.65814116501271
4057,2020-09-01 05:50:17.027874,4.68947135109626
4058,2020-09-01 05:50:17.313394,4.68947135109626
4059,2020-09-01 05:50:17.677319,4.68947135109626
4060,2020-09-01 05:50:18.018933,4.68947135109626
4061,2020-09-01 05:50:18.307077,4.68947135109626
4062,2020-09-01 05:50:18.627766,4.68947135109626
4063,2020-09-01 05:50:18.988257,4.68947135109626
4064,2020-09-01 05:50:19.331462,4.68947135109626
4065,2020-09-01 05:50:19.603223,4.68947135109626
4066,2020-09-01 05:50:19.952451,4.72071350684242
4067,2020-09-01 05:50:20.282825,4.72071350684242
4068,2020-09-01 05:50:20.516985,4.72071350684242
4069,2020-09-01 05:50:20.902162,4.72071350684242
4070,2020-09-01 05:50:21.198794,4.72071350684242
4071,2020-09-01 05:50:21.517188,4.72071350684242
4072,2020-09-01 05:50:21.809418,4.72071350684242
4073,2020-09-01 05:50:22.087053,4.72071350684242
4074,2020-09-01 05:50:22.410011,4.72071350684242
4075,2020-09-01 05:50:22.749579,4.7518678595624
4076,2020-09-01 05:50:23.101906,4.7518678595624
4077,2020-09-01 05:50:23.483564,4.7518678595624
4078,2020-09-01 05:50:23.740485,4.7518678595624
4079,2020-09-01 05:50:24.107825,4.7518678595624
4080,2020-09-01 05:50:24.363829,4.7518678595624
4081,2020-09-01 05:50:24.677814,4.7518678595624
4082,2020-09-01 05:50:24.924259,4.7518678595624
4083,2020-09-01 05:50:25.266909,4.7518678595624
4084,2020-09-01 05:50:25.567883,4.7518678595624
4085,2020-09-01 05:50:25.852541,4.78293463623771
4086,2020-09-01 05:50:26.133542,4.78293463623771
4087,2020-09-01 05:50:26.395002,4.78293463623771
4088,2020-09-01 05:50:26.680781,4.78293463623771
4089,2020-09-01 05:50:26.965598,4.78293463623771
4090,2020-09-01 05:50:27.208642,4.78293463623771
4091,2020-09-01 05:50:27.531617,4.78293463623771
4092,2020-09-01 05:50:27.874992,4.78293463623771
4093,2020-09-01 05:50:28.219189,4.78293463623771
4094,2020-09-01 05:50:28.554571,4.78293463623771
4095,2020-09-01 05:50:28.804155,4.83260365359261
4096,2020-09-01 05:50:29.178775,4.83260365359261
4097,2020-09-01 05:50:29.384962,4.83260365359261
4098,2020-09-01 05:50:29.654178,4.83260365359261
4099,2020-09-01 05:50:30.017750,4.83260365359261
4100,2020-09-01 05:50:30.279974,4.83260365359261
4101,2020-09-01 05:50:30.622450,4.83260365359261
4102,2020-09-01 05:50:30.953050,4.83260365359261
4103,2020-09-01 05:50:31.306632,4.88214432460074
4104,2020-09-01 05:50:31.602768,4.88214432460074
4105,2020-09-01 05:50:31.921607,4.88214432460074
4106,2020-09-01 05:50:32.231164,4.88214432460074
4107,2020-09-01 05:50:32.456550,4.88214432460074
4108,2020-09-01 05:50:32.771994,4.88214432460074
4109,2020-09-01 05:50:33.122215,4.88214432460074
4110,2020-09-01 05:50:33.371589,4.88214432460074
4111,2020-09-01 05:50:33.700340,4.88214432460074
4112,2020-09-01 05:50:34.023176,4.88214432460074
4113,2020-09-01 05:50:34.437917,4.93155689713743
4114,2020-09-01 05:50:34.821525,4.93155689713743
4115,2020-09-01 05:50:35.107553,4.93155689713743
4116,2020-09-01 05:50:35.430775,4.93155689713743
4117,2020-09-01 05:50:35.720199,4.93155689713743
4118,2020-09-01 05:50:36.017924,4.93155689713743
4119,2020-09-01 05:50:36.363078,4.93155689713743
4120,2020-09-01 05:50:36.718220,4.79980621932293
4121,2020-09-01 05:50:37.042771,4.79980621932293
4122,2020-09-01 05:50:37.414723,4.79980621932293
4123,2020-09-01 05:50:37.795104,4.79980621932293
4124,2020-09-01 05:50:38.133062,4.79980621932293
4125,2020-09-01 05:50:38.411542,4.79980621932293
4126,2020-09-01 05:50:38.720264,4.79980621932293
4127,2020-09-01 05:50:39.094748,4.79980621932293
4128,2020-09-01 05:50:39.470179,4.66841597708921
4129,2020-09-01 05:50:39.800475,4.66841597708921
4130,2020-09-01 05:50:40.121626,4.66841597708921
4131,2020-09-01 05:50:40.450451,4.66841597708921
4132,2020-09-01 05:50:40.787754,4.66841597708921
4133,2020-09-01 05:50:41.125062,4.66841597708921
4134,2020-09-01 05:50:41.480735,4.66841597708921
4135,2020-09-01 05:50:41.881347,4.53738276181069
4136,2020-09-01 05:50:42.259665,4.53738276181069
4137,2020-09-01 05:50:42.528698,4.53738276181069
4138,2020-09-01 05:50:42.894692,4.53738276181069
4139,2020-09-01 05:50:43.236959,4.53738276181069
4140,2020-09-01 05:50:43.593126,4.53738276181069
4141,2020-09-01 05:50:43.943373,4.53738276181069
4142,2020-09-01 05:50:44.354360,4.53738276181069
4143,2020-09-01 05:50:44.730017,4.53738276181069
4144,2020-09-01 05:50:45.037490,4.40670326250306
4145,2020-09-01 05:50:45.344139,4.40670326250306
4146,2020-09-01 05:50:45.686066,4.40670326250306
4147,2020-09-01 05:50:46.063983,4.40670326250306
4148,2020-09-01 05:50:46.342675,4.40670326250306
4149,2020-09-01 05:50:46.678293,4.40670326250306
4150,2020-09-01 05:50:46.997935,4.40670326250306
4151,2020-09-01 05:50:47.328621,4.40670326250306
4152,2020-09-01 05:50:47.681198,4.27637426083024
4153,2020-09-01 05:50:48.043040,4.27637426083024
4154,2020-09-01 05:50:48.388448,4.27637426083024
4155,2020-09-01 05:50:48.653583,4.27637426083024
4156,2020-09-01 05:50:48.999107,4.27637426083024
4157,2020-09-01 05:50:49.242799,4.27637426083024
4158,2020-09-01 05:50:49.532516,4.27637426083024
4159,2020-09-01 05:50:49.839534,4.27637426083024
4160,2020-09-01 05:50:50.272264,4.14639262663799
4161,2020-09-01 05:50:50.650246,4.14639262663799
4162,2020-09-01 05:50:50.926958,4.14639262663799
4163,2020-09-01 05:50:51.245547,4.14639262663799
4164,2020-09-01 05:50:51.515028,4.14639262663799
4165,2020-09-01 05:50:51.787178,4.14639262663799
4166,2020-09-01 05:50:52.155013,4.14639262663799
4167,2020-09-01 05:50:52.439529,4.14639262663799
4168,2020-09-01 05:50:52.808639,4.14639262663799
4169,2020-09-01 05:50:53.086026,4.14639262663799
4170,2020-09-01 05:50:53.341518,4.01675531394069
4171,2020-09-01 05:50:53.633596,4.01675531394069
4172,2020-09-01 05:50:53.953938,4.01675531394069
4173,2020-09-01 05:50:54.243710,4.01675531394069
4174,2020-09-01 05:50:54.570080,4.01675531394069
4175,2020-09-01 05:50:54.836115,4.01675531394069
4176,2020-09-01 05:50:55.121613,4.01675531394069
4177,2020-09-01 05:50:55.461434,4.01675531394069
4178,2020-09-01 05:50:55.829527,4.01675531394069
4179,2020-09-01 05:50:56.121227,4.01675531394069
4180,2020-09-01 05:50:56.446060,3.88745935730201
4181,2020-09-01 05:50:56.817014,3.88745935730201
4182,2020-09-01 05:50:57.135068,3.88745935730201
4183,2020-09-01 05:50:57.487879,3.88745935730201
4184,2020-09-01 05:50:57.780831,3.88745935730201
4185,2020-09-01 05:50:58.140197,3.88745935730201
4186,2020-09-01 05:50:58.399675,3.88745935730201
4187,2020-09-01 05:50:58.688445,3.88745935730201
4188,2020-09-01 05:50:58.981443,3.88745935730201
4189,2020-09-01 05:50:59.249366,3.75850186856138
4190,2020-09-01 05:50:59.608190,3.75850186856138
4191,2020-09-01 05:50:59.972654,3.75850186856138
4192,2020-09-01 05:51:00.311431,3.75850186856138
4193,2020-09-01 05:51:00.627707,3.75850186856138
4194,2020-09-01 05:51:00.993506,3.75850186856138
4195,2020-09-01 05:51:01.278589,3.75850186856138
4196,2020-09-01 05:51:01.644509,3.75850186856138
4197,2020-09-01 05:51:02.149975,3.6153747116683
4198,2020-09-01 05:51:02.500215,3.6153747116683
4199,2020-09-01 05:51:02.837075,3.6153747116683
4200,2020-09-01 05:51:03.110732,3.6153747116683
4201,2020-09-01 05:51:03.385685,3.6153747116683
4202,2020-09-01 05:51:03.676005,3.6153747116683
4203,2020-09-01 05:51:03.965194,3.6153747116683
4204,2020-09-01 05:51:04.259381,3.6153747116683
4205,2020-09-01 05:51:04.562441,3.6153747116683
4206,2020-09-01 05:51:04.867163,3.6153747116683
4207,2020-09-01 05:51:05.298818,3.47259809919892
4208,2020-09-01 05:51:05.645890,3.47259809919892
4209,2020-09-01 05:51:05.951780,3.47259809919892
4210,2020-09-01 05:51:06.187186,3.47259809919892
4211,2020-09-01 05:51:06.524613,3.47259809919892
4212,2020-09-01 05:51:06.893502,3.47259809919892
4213,2020-09-01 05:51:07.206346,3.47259809919892
4214,2020-09-01 05:51:07.521693,3.47259809919892
4215,2020-09-01 05:51:09.112479,3.33016957069194
4216,2020-09-01 05:51:09.426763,3.33016957069194
4217,2020-09-01 05:51:09.702125,3.33016957069194
4218,2020-09-01 05:51:10.056226,3.33016957069194
4219,2020-09-01 05:51:10.433034,3.33016957069194
4220,2020-09-01 05:51:10.694030,3.33016957069194
4221,2020-09-01 05:51:11.033919,3.33016957069194
4222,2020-09-01 05:51:11.374586,3.33016957069194
4223,2020-09-01 05:51:11.707324,3.33016957069194
4224,2020-09-01 05:51:12.161408,3.18808673345569
4225,2020-09-01 05:51:12.494777,3.18808673345569
4226,2020-09-01 05:51:12.812477,3.18808673345569
4227,2020-09-01 05:51:13.123073,3.18808673345569
4228,2020-09-01 05:51:13.388655,3.18808673345569
4229,2020-09-01 05:51:13.840905,3.18808673345569
4230,2020-09-01 05:51:14.113363,3.18808673345569
4231,2020-09-01 05:51:14.447802,3.18808673345569
4232,2020-09-01 05:51:14.745669,3.04634726119026
4233,2020-09-01 05:51:15.135120,3.04634726119026
4234,2020-09-01 05:51:15.453837,3.04634726119026
4235,2020-09-01 05:51:15.783535,3.04634726119026
4236,2020-09-01 05:51:16.143550,3.04634726119026
4237,2020-09-01 05:51:16.491063,3.04634726119026
4238,2020-09-01 05:51:16.841621,3.04634726119026
4239,2020-09-01 05:51:17.199567,2.90494889281683
4240,2020-09-01 05:51:17.504386,2.90494889281683
4241,2020-09-01 05:51:17.834408,2.90494889281683
4242,2020-09-01 05:51:18.150116,2.90494889281683
4243,2020-09-01 05:51:18.471780,2.90494889281683
4244,2020-09-01 05:51:18.777019,2.90494889281683
4245,2020-09-01 05:51:19.052173,2.90494889281683
4246,2020-09-01 05:51:19.366899,2.90494889281683
4247,2020-09-01 05:51:19.647010,2.90494889281683
4248,2020-09-01 05:51:20.098383,2.76388943150806
4249,2020-09-01 05:51:20.491286,2.76388943150806
4250,2020-09-01 05:51:20.820044,2.76388943150806
4251,2020-09-01 05:51:21.164459,2.76388943150806
4252,2020-09-01 05:51:21.443558,2.76388943150806
4253,2020-09-01 05:51:21.698686,2.76388943150806
4254,2020-09-01 05:51:22.068389,2.76388943150806
4255,2020-09-01 05:51:22.467055,2.76388943150806
4256,2020-09-01 05:51:22.749901,2.76388943150806
4257,2020-09-01 05:51:23.012650,2.62316674391604
4258,2020-09-01 05:51:23.322863,2.62316674391604
4259,2020-09-01 05:51:23.609266,2.62316674391604
4260,2020-09-01 05:51:23.937479,2.62316674391604
4261,2020-09-01 05:51:24.284388,2.62316674391604
4262,2020-09-01 05:51:24.621828,2.62316674391604
4263,2020-09-01 05:51:25.059055,2.62316674391604
4264,2020-09-01 05:51:25.424661,2.62316674391604
4265,2020-09-01 05:51:25.784579,2.62316674391604
4266,2020-09-01 05:51:26.139948,2.4827787595971
4267,2020-09-01 05:51:26.482567,2.4827787595971
4268,2020-09-01 05:51:26.827417,2.4827787595971
4269,2020-09-01 05:51:27.177584,2.4827787595971
4270,2020-09-01 05:51:27.531548,2.4827787595971
4271,2020-09-01 05:51:27.931934,2.4827787595971
4272,2020-09-01 05:51:28.269750,2.4827787595971
4273,2020-09-01 05:51:28.791050,2.34272347063508
4274,2020-09-01 05:51:29.085275,2.34272347063508
4275,2020-09-01 05:51:29.421435,2.34272347063508
4276,2020-09-01 05:51:29.751211,2.34272347063508
4277,2020-09-01 05:51:30.069249,2.34272347063508
4278,2020-09-01 05:51:30.351488,2.34272347063508
4279,2020-09-01 05:51:30.725413,2.34272347063508
4280,2020-09-01 05:51:31.076915,2.34272347063508
4281,2020-09-01 05:51:31.495044,2.20299893146817
4282,2020-09-01 05:51:31.839546,2.20299893146817
4283,2020-09-01 05:51:32.091798,2.20299893146817
4284,2020-09-01 05:51:32.484653,2.20299893146817
4285,2020-09-01 05:51:32.833144,2.20299893146817
4286,2020-09-01 05:51:33.246827,2.20299893146817
4287,2020-09-01 05:51:33.641365,2.20299893146817
4288,2020-09-01 05:51:33.918689,2.20299893146817
4289,2020-09-01 05:51:34.237969,2.2237525412007
4290,2020-09-01 05:51:34.562722,2.2237525412007
4291,2020-09-01 05:51:34.915940,2.2237525412007
4292,2020-09-01 05:51:35.245262,2.2237525412007
4293,2020-09-01 05:51:35.631095,2.2237525412007
4294,2020-09-01 05:51:35.915290,2.2237525412007
4295,2020-09-01 05:51:36.221395,2.2237525412007
4296,2020-09-01 05:51:36.477724,2.27103287387442
4297,2020-09-01 05:51:36.775549,2.27103287387442
4298,2020-09-01 05:51:37.123626,2.27103287387442
4299,2020-09-01 05:51:37.483483,2.27103287387442
4300,2020-09-01 05:51:37.763028,2.27103287387442
4301,2020-09-01 05:51:38.061237,2.27103287387442
4302,2020-09-01 05:51:38.390782,2.27103287387442
4303,2020-09-01 05:51:38.721422,2.27103287387442
4304,2020-09-01 05:51:39.110828,2.31817828443441
4305,2020-09-01 05:51:39.477957,2.31817828443441
4306,2020-09-01 05:51:39.857957,2.31817828443441
4307,2020-09-01 05:51:40.226978,2.31817828443441
4308,2020-09-01 05:51:40.506409,2.31817828443441
4309,2020-09-01 05:51:40.793100,2.31817828443441
4310,2020-09-01 05:51:41.056464,2.31817828443441
4311,2020-09-01 05:51:41.409867,2.36518934918715
4312,2020-09-01 05:51:41.664790,2.36518934918715
4313,2020-09-01 05:51:42.010111,2.36518934918715
4314,2020-09-01 05:51:42.285518,2.36518934918715
4315,2020-09-01 05:51:42.555482,2.36518934918715
4316,2020-09-01 05:51:42.906047,2.36518934918715
4317,2020-09-01 05:51:43.227814,2.36518934918715
4318,2020-09-01 05:51:43.560055,2.36518934918715
4319,2020-09-01 05:51:43.850060,2.41206664125812
4320,2020-09-01 05:51:44.110460,2.41206664125812
4321,2020-09-01 05:51:44.474481,2.41206664125812
4322,2020-09-01 05:51:44.751830,2.41206664125812
4323,2020-09-01 05:51:45.100900,2.41206664125812
4324,2020-09-01 05:51:45.450724,2.41206664125812
4325,2020-09-01 05:51:45.804581,2.41206664125812
4326,2020-09-01 05:51:46.142769,2.41206664125812
4327,2020-09-01 05:51:46.437206,2.45881073065053
4328,2020-09-01 05:51:46.800744,2.45881073065053
4329,2020-09-01 05:51:47.168539,2.45881073065053
4330,2020-09-01 05:51:47.532277,2.45881073065053
4331,2020-09-01 05:51:47.899800,2.45881073065053
4332,2020-09-01 05:51:48.286812,2.45881073065053
4333,2020-09-01 05:51:48.626407,2.45881073065053
4334,2020-09-01 05:51:48.928978,2.45881073065053
4335,2020-09-01 05:51:49.213379,2.50542218432406
4336,2020-09-01 05:51:49.436556,2.50542218432406
4337,2020-09-01 05:51:49.700498,2.50542218432406
4338,2020-09-01 05:51:50.032386,2.50542218432406
4339,2020-09-01 05:51:50.275262,2.50542218432406
4340,2020-09-01 05:51:50.529039,2.50542218432406
4341,2020-09-01 05:51:50.845219,2.50542218432406
4342,2020-09-01 05:51:51.216903,2.50542218432406
4343,2020-09-01 05:51:51.591589,2.50542218432406
4344,2020-09-01 05:51:51.932489,2.55190156633132
4345,2020-09-01 05:51:52.209581,2.55190156633132
4346,2020-09-01 05:51:52.516626,2.55190156633132
4347,2020-09-01 05:51:52.851602,2.55190156633132
4348,2020-09-01 05:51:53.178907,2.55190156633132
4349,2020-09-01 05:51:53.557461,2.55190156633132
4350,2020-09-01 05:51:53.901272,2.55190156633132
4351,2020-09-01 05:51:54.257932,2.55190156633132
4352,2020-09-01 05:51:54.536442,2.55190156633132
4353,2020-09-01 05:51:54.796934,2.59824943506442
4354,2020-09-01 05:51:55.033410,2.59824943506442
4355,2020-09-01 05:51:55.363494,2.59824943506442
4356,2020-09-01 05:51:55.731897,2.59824943506442
4357,2020-09-01 05:51:56.102585,2.59824943506442
4358,2020-09-01 05:51:56.449392,2.59824943506442
4359,2020-09-01 05:51:56.722788,2.59824943506442
4360,2020-09-01 05:51:57.094587,2.59824943506442
4361,2020-09-01 05:51:57.394760,2.59824943506442
4362,2020-09-01 05:51:57.731950,2.64446634448964
4363,2020-09-01 05:51:58.093570,2.64446634448964
4364,2020-09-01 05:51:58.477598,2.64446634448964
4365,2020-09-01 05:51:58.750007,2.64446634448964
4366,2020-09-01 05:51:59.047536,2.64446634448964
4367,2020-09-01 05:51:59.365369,2.64446634448964
4368,2020-09-01 05:51:59.608568,2.64446634448964
4369,2020-09-01 05:51:59.947032,2.64446634448964
4370,2020-09-01 05:52:00.264618,2.64446634448964
4371,2020-09-01 05:52:00.649417,2.69055284574787
4372,2020-09-01 05:52:00.973213,2.69055284574787
4373,2020-09-01 05:52:01.258650,2.69055284574787
4374,2020-09-01 05:52:01.514075,2.69055284574787
4375,2020-09-01 05:52:01.825871,2.69055284574787
4376,2020-09-01 05:52:02.084985,2.69055284574787
4377,2020-09-01 05:52:02.356008,2.69055284574787
4378,2020-09-01 05:52:02.682699,2.69055284574787
4379,2020-09-01 05:52:03.014650,2.69055284574787
4380,2020-09-01 05:52:03.347254,2.69055284574787
4381,2020-09-01 05:52:03.651738,2.73650948709539
4382,2020-09-01 05:52:03.959702,2.73650948709539
4383,2020-09-01 05:52:04.212193,2.73650948709539
4384,2020-09-01 05:52:04.508235,2.73650948709539
4385,2020-09-01 05:52:04.844015,2.73650948709539
4386,2020-09-01 05:52:05.113548,2.73650948709539
4387,2020-09-01 05:52:05.369364,2.73650948709539
4388,2020-09-01 05:52:05.638306,2.73650948709539
4389,2020-09-01 05:52:05.978326,2.73650948709539
4390,2020-09-01 05:52:06.300979,2.73650948709539
4391,2020-09-01 05:52:06.672948,2.75988142429385
4392,2020-09-01 05:52:07.028217,2.75988142429385
4393,2020-09-01 05:52:07.363540,2.75988142429385
4394,2020-09-01 05:52:07.601166,2.75988142429385
4395,2020-09-01 05:52:07.862092,2.75988142429385
4396,2020-09-01 05:52:08.158978,2.75988142429385
4397,2020-09-01 05:52:08.533100,2.75988142429385
4398,2020-09-01 05:52:08.894834,2.75988142429385
4399,2020-09-01 05:52:09.151504,2.75988142429385
4400,2020-09-01 05:52:09.529701,2.75988142429385
4401,2020-09-01 05:52:09.781059,2.78460196515823
4402,2020-09-01 05:52:10.074371,2.78460196515823
4403,2020-09-01 05:52:10.470409,2.78460196515823
4404,2020-09-01 05:52:10.755115,2.78460196515823
4405,2020-09-01 05:52:11.032246,2.78460196515823
4406,2020-09-01 05:52:11.340415,2.78460196515823
4407,2020-09-01 05:52:11.727149,2.78460196515823
4408,2020-09-01 05:52:12.111409,2.78460196515823
4409,2020-09-01 05:52:12.450513,2.78460196515823
4410,2020-09-01 05:52:12.843787,2.78460196515823
4411,2020-09-01 05:52:13.191107,2.78460196515823
4412,2020-09-01 05:52:13.478997,2.78460196515823
4413,2020-09-01 05:52:13.849629,2.78460196515823
4414,2020-09-01 05:52:14.184692,2.78460196515823
4415,2020-09-01 05:52:14.492930,2.78460196515823
4416,2020-09-01 05:52:14.908723,2.78460196515823
4417,2020-09-01 05:52:15.184819,2.78460196515823
4418,2020-09-01 05:52:15.429819,2.78460196515823
4419,2020-09-01 05:52:15.708421,2.78460196515823
4420,2020-09-01 05:52:16.033294,2.78460196515823
4421,2020-09-01 05:52:16.371028,2.78460196515823
4422,2020-09-01 05:52:16.812157,2.78460196515823
4423,2020-09-01 05:52:17.201392,2.78460196515823
4424,2020-09-01 05:52:17.580842,2.78460196515823
4425,2020-09-01 05:52:17.987075,2.84391444866594
4426,2020-09-01 05:52:18.305575,2.84391444866594
4427,2020-09-01 05:52:18.514211,2.84391444866594
4428,2020-09-01 05:52:18.822839,2.84391444866594
4429,2020-09-01 05:52:19.085296,2.84391444866594
4430,2020-09-01 05:52:19.392691,2.84391444866594
4431,2020-09-01 05:52:19.685971,2.84391444866594
4432,2020-09-01 05:52:20.004338,2.84391444866594
4433,2020-09-01 05:52:20.284518,2.84391444866594
4434,2020-09-01 05:52:20.544765,2.84391444866594
4435,2020-09-01 05:52:20.920699,2.90710352856853
4436,2020-09-01 05:52:21.227093,2.90710352856853
4437,2020-09-01 05:52:21.588840,2.90710352856853
4438,2020-09-01 05:52:21.942080,2.90710352856853
4439,2020-09-01 05:52:22.323335,2.90710352856853
4440,2020-09-01 05:52:22.664342,2.90710352856853
4441,2020-09-01 05:52:22.947015,2.90710352856853
4442,2020-09-01 05:52:23.234412,2.90710352856853
4443,2020-09-01 05:52:23.562032,2.97012702501267
4444,2020-09-01 05:52:23.845615,2.97012702501267
4445,2020-09-01 05:52:24.107799,2.97012702501267
4446,2020-09-01 05:52:24.423640,2.97012702501267
4447,2020-09-01 05:52:24.682204,2.97012702501267
4448,2020-09-01 05:52:25.023370,2.97012702501267
4449,2020-09-01 05:52:25.399478,2.97012702501267
4450,2020-09-01 05:52:25.742463,2.97012702501267
4451,2020-09-01 05:52:26.046386,2.97012702501267
4452,2020-09-01 05:52:26.372384,3.0329855795444
4453,2020-09-01 05:52:26.726475,3.0329855795444
4454,2020-09-01 05:52:27.072978,3.0329855795444
4455,2020-09-01 05:52:27.442202,3.0329855795444
4456,2020-09-01 05:52:27.757910,3.0329855795444
4457,2020-09-01 05:52:28.053534,3.0329855795444
4458,2020-09-01 05:52:28.369091,3.0329855795444
4459,2020-09-01 05:52:28.739264,3.09567983010346
4460,2020-09-01 05:52:29.079890,3.09567983010346
4461,2020-09-01 05:52:29.404050,3.09567983010346
4462,2020-09-01 05:52:29.747791,3.09567983010346
4463,2020-09-01 05:52:30.032781,3.09567983010346
4464,2020-09-01 05:52:30.279589,3.09567983010346
4465,2020-09-01 05:52:30.652763,3.09567983010346
4466,2020-09-01 05:52:30.910230,3.09567983010346
4467,2020-09-01 05:52:31.210531,3.09567983010346
4468,2020-09-01 05:52:31.554528,3.15794814846089
4469,2020-09-01 05:52:31.872596,3.15794814846089
4470,2020-09-01 05:52:32.157181,3.15794814846089
4471,2020-09-01 05:52:32.479327,3.15794814846089
4472,2020-09-01 05:52:32.923010,3.15794814846089
4473,2020-09-01 05:52:33.183262,3.15794814846089
4474,2020-09-01 05:52:33.588437,3.15794814846089
4475,2020-09-01 05:52:33.894833,3.15794814846089
4476,2020-09-01 05:52:34.116126,3.22004718456076
4477,2020-09-01 05:52:34.469591,3.22004718456076
4478,2020-09-01 05:52:34.790523,3.22004718456076
4479,2020-09-01 05:52:35.113573,3.22004718456076
4480,2020-09-01 05:52:35.453783,3.22004718456076
4481,2020-09-01 05:52:35.693890,3.22004718456076
4482,2020-09-01 05:52:36.020889,3.22004718456076
4483,2020-09-01 05:52:36.331267,3.22004718456076
4484,2020-09-01 05:52:36.695093,3.22004718456076
4485,2020-09-01 05:52:37.034324,3.28197754271719
4486,2020-09-01 05:52:37.399894,3.28197754271719
4487,2020-09-01 05:52:37.685041,3.28197754271719
4488,2020-09-01 05:52:37.994573,3.28197754271719
4489,2020-09-01 05:52:38.301172,3.28197754271719
4490,2020-09-01 05:52:38.658444,3.28197754271719
4491,2020-09-01 05:52:38.914263,3.28197754271719
4492,2020-09-01 05:52:39.255742,3.28197754271719
4493,2020-09-01 05:52:39.543768,3.28197754271719
4494,2020-09-01 05:52:39.915517,3.34373982386778
4495,2020-09-01 05:52:40.256218,3.34373982386778
4496,2020-09-01 05:52:40.561313,3.34373982386778
4497,2020-09-01 05:52:40.832689,3.34373982386778
4498,2020-09-01 05:52:41.152461,3.34373982386778
4499,2020-09-01 05:52:41.449410,3.34373982386778
4500,2020-09-01 05:52:41.804353,3.34373982386778
4501,2020-09-01 05:52:42.068252,3.34373982386778
4502,2020-09-01 05:52:42.406285,3.34373982386778
4503,2020-09-01 05:52:42.656116,3.40533462561918
4504,2020-09-01 05:52:42.983844,3.40533462561918
4505,2020-09-01 05:52:43.329394,3.40533462561918
4506,2020-09-01 05:52:43.588459,3.40533462561918
4507,2020-09-01 05:52:43.921286,3.40533462561918
4508,2020-09-01 05:52:44.297325,3.40533462561918
4509,2020-09-01 05:52:44.639614,3.40533462561918
4510,2020-09-01 05:52:44.984769,3.40533462561918
4511,2020-09-01 05:52:45.251877,3.46676254229138
4512,2020-09-01 05:52:45.493354,3.46676254229138
4513,2020-09-01 05:52:45.916618,3.46676254229138
4514,2020-09-01 05:52:46.327527,3.46676254229138
4515,2020-09-01 05:52:46.659804,3.46676254229138
4516,2020-09-01 05:52:47.006849,3.46676254229138
4517,2020-09-01 05:52:47.372489,3.46676254229138
4518,2020-09-01 05:52:47.757610,3.50311110507521
4519,2020-09-01 05:52:48.130495,3.50311110507521
4520,2020-09-01 05:52:48.371356,3.50311110507521
4521,2020-09-01 05:52:48.674754,3.50311110507521
4522,2020-09-01 05:52:49.026635,3.50311110507521
4523,2020-09-01 05:52:49.392170,3.50311110507521
4524,2020-09-01 05:52:49.681855,3.50311110507521
4525,2020-09-01 05:52:49.931343,3.50311110507521
4526,2020-09-01 05:52:50.294233,3.5396899588125
4527,2020-09-01 05:52:50.678859,3.5396899588125
4528,2020-09-01 05:52:51.038940,3.5396899588125
4529,2020-09-01 05:52:51.398687,3.5396899588125
4530,2020-09-01 05:52:51.779719,3.5396899588125
4531,2020-09-01 05:52:52.108318,3.5396899588125
4532,2020-09-01 05:52:52.445261,3.5396899588125
4533,2020-09-01 05:52:52.869404,3.61008684806801
4534,2020-09-01 05:52:53.174461,3.61008684806801
4535,2020-09-01 05:52:53.445237,3.61008684806801
4536,2020-09-01 05:52:53.703398,3.61008684806801
4537,2020-09-01 05:52:53.962478,3.61008684806801
4538,2020-09-01 05:52:54.273299,3.61008684806801
4539,2020-09-01 05:52:54.500289,3.61008684806801
4540,2020-09-01 05:52:54.792206,3.61008684806801
4541,2020-09-01 05:52:55.150983,3.61008684806801
4542,2020-09-01 05:52:55.509956,3.61008684806801
4543,2020-09-01 05:52:55.891482,3.68033034899379
4544,2020-09-01 05:52:56.122296,3.68033034899379
4545,2020-09-01 05:52:56.449864,3.68033034899379
4546,2020-09-01 05:52:56.728195,3.68033034899379
4547,2020-09-01 05:52:57.012072,3.68033034899379
4548,2020-09-01 05:52:57.341985,3.68033034899379
4549,2020-09-01 05:52:57.674741,3.68033034899379
4550,2020-09-01 05:52:58.026820,3.68033034899379
4551,2020-09-01 05:52:58.290366,3.68033034899379
4552,2020-09-01 05:52:58.575445,3.68033034899379
4553,2020-09-01 05:52:58.908911,3.75042075272678
4554,2020-09-01 05:52:59.164229,3.75042075272678
4555,2020-09-01 05:52:59.432497,3.75042075272678
4556,2020-09-01 05:52:59.782581,3.75042075272678
4557,2020-09-01 05:53:00.043511,3.75042075272678
4558,2020-09-01 05:53:00.347634,3.75042075272678
4559,2020-09-01 05:53:00.578509,3.75042075272678
4560,2020-09-01 05:53:00.974158,3.75042075272678
4561,2020-09-01 05:53:01.249860,3.75042075272678
4562,2020-09-01 05:53:01.513996,3.82035834870013
4563,2020-09-01 05:53:01.744787,3.82035834870013
4564,2020-09-01 05:53:02.030735,3.82035834870013
4565,2020-09-01 05:53:02.336143,3.82035834870013
4566,2020-09-01 05:53:02.662351,3.82035834870013
4567,2020-09-01 05:53:03.002255,3.82035834870013
4568,2020-09-01 05:53:03.328983,3.82035834870013
4569,2020-09-01 05:53:03.649990,3.82035834870013
4570,2020-09-01 05:53:03.930698,3.82035834870013
4571,2020-09-01 05:53:04.223827,3.82035834870013
4572,2020-09-01 05:53:04.615660,3.89014342467654
4573,2020-09-01 05:53:04.902109,3.89014342467654
4574,2020-09-01 05:53:05.248704,3.89014342467654
4575,2020-09-01 05:53:05.639269,3.89014342467654
4576,2020-09-01 05:53:05.963615,3.89014342467654
4577,2020-09-01 05:53:06.236107,3.89014342467654
4578,2020-09-01 05:53:06.639435,3.89014342467654
4579,2020-09-01 05:53:06.955394,3.89014342467654
4580,2020-09-01 05:53:07.269843,3.89014342467654
4581,2020-09-01 05:53:07.546482,3.89014342467654
4582,2020-09-01 05:53:07.911723,3.95977626677063
4583,2020-09-01 05:53:08.303967,3.95977626677063
4584,2020-09-01 05:53:08.640600,3.95977626677063
4585,2020-09-01 05:53:08.900416,3.95977626677063
4586,2020-09-01 05:53:09.287139,3.95977626677063
4587,2020-09-01 05:53:09.644804,3.95977626677063
4588,2020-09-01 05:53:10.004734,3.95977626677063
4589,2020-09-01 05:53:10.275620,3.95977626677063
4590,2020-09-01 05:53:10.673099,4.02925715947133
4591,2020-09-01 05:53:10.926015,4.02925715947133
4592,2020-09-01 05:53:11.228093,4.02925715947133
4593,2020-09-01 05:53:11.585100,4.02925715947133
4594,2020-09-01 05:53:11.910905,4.02925715947133
4595,2020-09-01 05:53:12.228712,4.02925715947133
4596,2020-09-01 05:53:12.513541,4.02925715947133
4597,2020-09-01 05:53:12.814822,4.02925715947133
4598,2020-09-01 05:53:13.157659,4.02925715947133
4599,2020-09-01 05:53:13.465198,4.02925715947133
4600,2020-09-01 05:53:13.705566,4.02925715947133
4601,2020-09-01 05:53:14.083225,4.09858638694071
4602,2020-09-01 05:53:14.398765,4.09858638694071
4603,2020-09-01 05:53:14.671323,4.09858638694071
4604,2020-09-01 05:53:15.058288,4.09858638694071
4605,2020-09-01 05:53:15.367902,4.09858638694071
4606,2020-09-01 05:53:15.679925,4.09858638694071
4607,2020-09-01 05:53:15.908571,4.09858638694071
4608,2020-09-01 05:53:16.247881,4.09858638694071
4609,2020-09-01 05:53:16.543482,4.09858638694071
4610,2020-09-01 05:53:16.829244,4.16776423230236
4611,2020-09-01 05:53:17.169096,4.16776423230236
4612,2020-09-01 05:53:17.395091,4.16776423230236
4613,2020-09-01 05:53:17.731662,4.16776423230236
4614,2020-09-01 05:53:18.021373,4.16776423230236
4615,2020-09-01 05:53:18.388827,4.16776423230236
4616,2020-09-01 05:53:18.764655,4.16776423230236
4617,2020-09-01 05:53:19.080194,4.16776423230236
4618,2020-09-01 05:53:19.443045,4.23679097715565
4619,2020-09-01 05:53:19.837374,4.23679097715565
4620,2020-09-01 05:53:20.165414,4.23679097715565
4621,2020-09-01 05:53:20.474792,4.23679097715565
4622,2020-09-01 05:53:20.768982,4.23679097715565
4623,2020-09-01 05:53:21.104131,4.23679097715565
4624,2020-09-01 05:53:21.419848,4.23679097715565
4625,2020-09-01 05:53:21.757680,4.23679097715565
4626,2020-09-01 05:53:22.021615,4.23679097715565
4627,2020-09-01 05:53:22.396605,4.30566690164626
4628,2020-09-01 05:53:22.727952,4.30566690164626
4629,2020-09-01 05:53:23.109978,4.30566690164626
4630,2020-09-01 05:53:23.373707,4.30566690164626
4631,2020-09-01 05:53:23.714619,4.30566690164626
4632,2020-09-01 05:53:24.022663,4.30566690164626
4633,2020-09-01 05:53:24.429307,4.30566690164626
4634,2020-09-01 05:53:24.745979,4.30566690164626
4635,2020-09-01 05:53:25.110130,4.37457979611905
4636,2020-09-01 05:53:25.397010,4.37457979611905
4637,2020-09-01 05:53:25.704901,4.37457979611905
4638,2020-09-01 05:53:26.051989,4.37457979611905
4639,2020-09-01 05:53:26.369645,4.37457979611905
4640,2020-09-01 05:53:26.614119,4.37457979611905
4641,2020-09-01 05:53:27.053357,4.37457979611905
4642,2020-09-01 05:53:27.344232,4.37457979611905
4643,2020-09-01 05:53:27.745196,4.37457979611905
4644,2020-09-01 05:53:28.084947,4.44188221585402
4645,2020-09-01 05:53:28.342171,4.44188221585402
4646,2020-09-01 05:53:28.606258,4.44188221585402
4647,2020-09-01 05:53:28.900299,4.44188221585402
4648,2020-09-01 05:53:29.165334,4.44188221585402
4649,2020-09-01 05:53:29.457229,4.44188221585402
4650,2020-09-01 05:53:29.791273,4.44188221585402
4651,2020-09-01 05:53:30.163589,4.44188221585402
4652,2020-09-01 05:53:30.461924,4.44188221585402
4653,2020-09-01 05:53:30.760782,4.50904226105727
4654,2020-09-01 05:53:31.054551,4.50904226105727
4655,2020-09-01 05:53:31.383946,4.50904226105727
4656,2020-09-01 05:53:31.689724,4.50904226105727
4657,2020-09-01 05:53:31.980943,4.50904226105727
4658,2020-09-01 05:53:32.304448,4.50904226105727
4659,2020-09-01 05:53:32.670408,4.50904226105727
4660,2020-09-01 05:53:32.967480,4.50904226105727
4661,2020-09-01 05:53:33.268157,4.50904226105727
4662,2020-09-01 05:53:33.602263,4.57606022674462
4663,2020-09-01 05:53:33.884771,4.57606022674462
4664,2020-09-01 05:53:34.225149,4.57606022674462
4665,2020-09-01 05:53:34.626594,4.57606022674462
4666,2020-09-01 05:53:34.984021,4.57606022674462
4667,2020-09-01 05:53:35.311031,4.57606022674462
4668,2020-09-01 05:53:35.644583,4.57606022674462
4669,2020-09-01 05:53:35.849464,4.57606022674462
4670,2020-09-01 05:53:36.188734,4.57606022674462
4671,2020-09-01 05:53:36.541012,4.57606022674462
4672,2020-09-01 05:53:36.892936,4.64293640673166
4673,2020-09-01 05:53:37.179954,4.64293640673166
4674,2020-09-01 05:53:37.612656,4.64293640673166
4675,2020-09-01 05:53:37.951619,4.64293640673166
4676,2020-09-01 05:53:38.368718,4.64293640673166
4677,2020-09-01 05:53:38.647790,4.64293640673166
4678,2020-09-01 05:53:38.997385,4.64293640673166
4679,2020-09-01 05:53:39.243627,4.64293640673166
4680,2020-09-01 05:53:39.581476,4.70967109369924
4681,2020-09-01 05:53:39.869140,4.70967109369924
4682,2020-09-01 05:53:40.222989,4.70967109369924
4683,2020-09-01 05:53:40.533208,4.70967109369924
4684,2020-09-01 05:53:40.807655,4.70967109369924
4685,2020-09-01 05:53:41.137557,4.70967109369924
4686,2020-09-01 05:53:41.470123,4.70967109369924
4687,2020-09-01 05:53:41.799889,4.70967109369924
4688,2020-09-01 05:53:42.084853,4.70967109369924
4689,2020-09-01 05:53:42.439918,4.77626457843029
4690,2020-09-01 05:53:42.767734,4.77626457843029
4691,2020-09-01 05:53:43.025927,4.77626457843029
4692,2020-09-01 05:53:43.396413,4.77626457843029
4693,2020-09-01 05:53:43.702008,4.77626457843029
4694,2020-09-01 05:53:44.082235,4.77626457843029
4695,2020-09-01 05:53:44.375227,4.77626457843029
4696,2020-09-01 05:53:44.765726,4.77626457843029
4697,2020-09-01 05:53:45.236148,4.84271714996433
4698,2020-09-01 05:53:45.620907,4.84271714996433
4699,2020-09-01 05:53:45.919328,4.84271714996433
4700,2020-09-01 05:53:46.159317,4.84271714996433
4701,2020-09-01 05:53:46.492404,4.84271714996433
4702,2020-09-01 05:53:46.837221,4.84271714996433
4703,2020-09-01 05:53:47.181698,4.84271714996433
4704,2020-09-01 05:53:47.492380,4.84271714996433
4705,2020-09-01 05:53:47.796965,4.90902909625986
4706,2020-09-01 05:53:48.112716,4.90902909625986
4707,2020-09-01 05:53:48.425502,4.90902909625986
4708,2020-09-01 05:53:48.735592,4.90902909625986
4709,2020-09-01 05:53:49.047836,4.90902909625986
4710,2020-09-01 05:53:49.295811,4.90902909625986
4711,2020-09-01 05:53:49.602743,4.90902909625986
4712,2020-09-01 05:53:49.961845,4.90902909625986
4713,2020-09-01 05:53:50.217797,4.90902909625986
4714,2020-09-01 05:53:50.445316,4.90902909625986
4715,2020-09-01 05:53:50.825891,4.97520070418179
4716,2020-09-01 05:53:51.097377,4.97520070418179
4717,2020-09-01 05:53:51.357141,4.97520070418179
4718,2020-09-01 05:53:51.633095,4.97520070418179
4719,2020-09-01 05:53:52.007094,4.97520070418179
4720,2020-09-01 05:53:52.286796,4.97520070418179
4721,2020-09-01 05:53:52.565284,4.97520070418179
4722,2020-09-01 05:53:52.940276,4.97520070418179
4723,2020-09-01 05:53:53.272562,4.97520070418179
4724,2020-09-01 05:53:53.598222,4.97520070418179
4725,2020-09-01 05:53:53.900512,4.84861931698886
4726,2020-09-01 05:53:54.261909,4.84861931698886
4727,2020-09-01 05:53:54.568740,4.84861931698886
4728,2020-09-01 05:53:54.940331,4.84861931698886
4729,2020-09-01 05:53:55.235674,4.84861931698886
4730,2020-09-01 05:53:55.565841,4.84861931698886
4731,2020-09-01 05:53:55.905310,4.84861931698886
4732,2020-09-01 05:53:56.219555,4.84861931698886
4733,2020-09-01 05:53:56.504028,4.84861931698886
4734,2020-09-01 05:53:56.821778,4.72239527943871
4735,2020-09-01 05:53:57.206686,4.72239527943871
4736,2020-09-01 05:53:57.526555,4.72239527943871
4737,2020-09-01 05:53:57.872632,4.72239527943871
4738,2020-09-01 05:53:58.147127,4.72239527943871
4739,2020-09-01 05:53:58.455591,4.72239527943871
4740,2020-09-01 05:53:58.814048,4.72239527943871
4741,2020-09-01 05:53:59.224493,4.72239527943871
4742,2020-09-01 05:53:59.568797,4.72239527943871
4743,2020-09-01 05:53:59.927142,4.72239527943871
4744,2020-09-01 05:54:00.209272,4.59652501527036
4745,2020-09-01 05:54:00.561942,4.59652501527036
4746,2020-09-01 05:54:00.897605,4.59652501527036
4747,2020-09-01 05:54:01.220413,4.59652501527036
4748,2020-09-01 05:54:01.594961,4.59652501527036
4749,2020-09-01 05:54:01.959680,4.59652501527036
4750,2020-09-01 05:54:02.313567,4.59652501527036
4751,2020-09-01 05:54:02.738787,4.59652501527036
4752,2020-09-01 05:54:03.165416,4.48058316665607
4753,2020-09-01 05:54:03.406442,4.48058316665607
4754,2020-09-01 05:54:03.744347,4.48058316665607
4755,2020-09-01 05:54:04.002523,4.48058316665607
4756,2020-09-01 05:54:04.296829,4.48058316665607
4757,2020-09-01 05:54:04.691262,4.48058316665607
4758,2020-09-01 05:54:05.033316,4.48058316665607
4759,2020-09-01 05:54:05.409708,4.48058316665607
4760,2020-09-01 05:54:05.773297,4.36497865378635
4761,2020-09-01 05:54:06.104483,4.36497865378635
4762,2020-09-01 05:54:06.399669,4.36497865378635
4763,2020-09-01 05:54:06.734024,4.36497865378635
4764,2020-09-01 05:54:07.094445,4.36497865378635
4765,2020-09-01 05:54:07.437773,4.36497865378635
4766,2020-09-01 05:54:07.814890,4.36497865378635
4767,2020-09-01 05:54:08.183427,4.24970801524114
4768,2020-09-01 05:54:08.561062,4.24970801524114
4769,2020-09-01 05:54:08.937201,4.24970801524114
4770,2020-09-01 05:54:09.228153,4.24970801524114
4771,2020-09-01 05:54:09.551879,4.24970801524114
4772,2020-09-01 05:54:09.939606,4.24970801524114
4773,2020-09-01 05:54:10.291485,4.24970801524114
4774,2020-09-01 05:54:10.606564,4.24970801524114
4775,2020-09-01 05:54:10.931487,4.24970801524114
4776,2020-09-01 05:54:11.307636,4.13476788524103
4777,2020-09-01 05:54:11.576798,4.13476788524103
4778,2020-09-01 05:54:11.934576,4.13476788524103
4779,2020-09-01 05:54:12.269118,4.13476788524103
4780,2020-09-01 05:54:12.643635,4.13476788524103
4781,2020-09-01 05:54:12.960809,4.13476788524103
4782,2020-09-01 05:54:13.252983,4.13476788524103
4783,2020-09-01 05:54:13.559069,4.13476788524103
4784,2020-09-01 05:54:13.915841,4.13476788524103
4785,2020-09-01 05:54:14.217997,4.02015498879236
4786,2020-09-01 05:54:14.488371,4.02015498879236
4787,2020-09-01 05:54:14.800031,4.02015498879236
4788,2020-09-01 05:54:15.160736,4.02015498879236
4789,2020-09-01 05:54:15.504385,4.02015498879236
4790,2020-09-01 05:54:15.802986,4.02015498879236
4791,2020-09-01 05:54:16.050711,4.02015498879236
4792,2020-09-01 05:54:16.342906,4.02015498879236
4793,2020-09-01 05:54:16.746410,3.90586613729369
4794,2020-09-01 05:54:17.084274,3.90586613729369
4795,2020-09-01 05:54:17.412431,3.90586613729369
4796,2020-09-01 05:54:17.668104,3.90586613729369
4797,2020-09-01 05:54:18.007797,3.90586613729369
4798,2020-09-01 05:54:18.281795,3.90586613729369
4799,2020-09-01 05:54:18.627927,3.90586613729369
4800,2020-09-01 05:54:18.915953,3.90586613729369
4801,2020-09-01 05:54:19.260511,3.90586613729369
4802,2020-09-01 05:54:19.623335,3.79189822454359
4803,2020-09-01 05:54:20.004370,3.79189822454359
4804,2020-09-01 05:54:20.334971,3.79189822454359
4805,2020-09-01 05:54:20.649324,3.79189822454359
4806,2020-09-01 05:54:21.012082,3.79189822454359
4807,2020-09-01 05:54:21.306668,3.79189822454359
4808,2020-09-01 05:54:21.652414,3.79189822454359
4809,2020-09-01 05:54:21.970291,3.79189822454359
4810,2020-09-01 05:54:22.339796,3.79189822454359
4811,2020-09-01 05:54:22.664127,3.67824822309984
4812,2020-09-01 05:54:22.994338,3.67824822309984
4813,2020-09-01 05:54:23.363116,3.67824822309984
4814,2020-09-01 05:54:23.760968,3.67824822309984
4815,2020-09-01 05:54:24.109737,3.67824822309984
4816,2020-09-01 05:54:24.451578,3.67824822309984
4817,2020-09-01 05:54:24.767656,3.67824822309984
4818,2020-09-01 05:54:25.106127,3.56491318094903
4819,2020-09-01 05:54:25.455600,3.56491318094903
4820,2020-09-01 05:54:25.780562,3.56491318094903
4821,2020-09-01 05:54:26.083528,3.56491318094903
4822,2020-09-01 05:54:26.368976,3.56491318094903
4823,2020-09-01 05:54:26.612652,3.56491318094903
4824,2020-09-01 05:54:26.912690,3.56491318094903
4825,2020-09-01 05:54:27.245783,3.56491318094903
4826,2020-09-01 05:54:27.587660,3.56491318094903
4827,2020-09-01 05:54:27.886657,3.45189021845191
4828,2020-09-01 05:54:28.164137,3.45189021845191
4829,2020-09-01 05:54:28.427140,3.45189021845191
4830,2020-09-01 05:54:28.715861,3.45189021845191
4831,2020-09-01 05:54:29.051080,3.45189021845191
4832,2020-09-01 05:54:29.332034,3.45189021845191
4833,2020-09-01 05:54:29.681324,3.45189021845191
4834,2020-09-01 05:54:29.996558,3.45189021845191
4835,2020-09-01 05:54:30.261656,3.45189021845191
4836,2020-09-01 05:54:30.679645,3.33917652553542
4837,2020-09-01 05:54:31.018112,3.33917652553542
4838,2020-09-01 05:54:31.413028,3.33917652553542
4839,2020-09-01 05:54:31.724825,3.33917652553542
4840,2020-09-01 05:54:32.033537,3.33917652553542
4841,2020-09-01 05:54:32.440865,3.33917652553542
4842,2020-09-01 05:54:32.818171,3.33917652553542
4843,2020-09-01 05:54:33.071542,3.33917652553542
4844,2020-09-01 05:54:33.351015,3.22676935910667
4845,2020-09-01 05:54:33.652648,3.22676935910667
4846,2020-09-01 05:54:33.959551,3.22676935910667
4847,2020-09-01 05:54:34.337345,3.22676935910667
4848,2020-09-01 05:54:34.698824,3.22676935910667
4849,2020-09-01 05:54:35.053837,3.22676935910667
4850,2020-09-01 05:54:35.372808,3.22676935910667
4851,2020-09-01 05:54:35.699425,3.22676935910667
4852,2020-09-01 05:54:36.048941,3.22676935910667
4853,2020-09-01 05:54:36.472176,3.22676935910667
4854,2020-09-01 05:54:36.821222,3.09884667338257
4855,2020-09-01 05:54:37.106544,3.09884667338257
4856,2020-09-01 05:54:37.468543,3.09884667338257
4857,2020-09-01 05:54:37.740185,3.09884667338257
4858,2020-09-01 05:54:38.030826,3.09884667338257
4859,2020-09-01 05:54:38.363325,3.09884667338257
4860,2020-09-01 05:54:38.720776,3.09884667338257
4861,2020-09-01 05:54:39.034673,3.09884667338257
4862,2020-09-01 05:54:39.381513,2.97124748906262
4863,2020-09-01 05:54:39.655019,2.97124748906262
4864,2020-09-01 05:54:40.022097,2.97124748906262
4865,2020-09-01 05:54:40.399690,2.97124748906262
4866,2020-09-01 05:54:40.762809,2.97124748906262
4867,2020-09-01 05:54:41.050606,2.97124748906262
4868,2020-09-01 05:54:41.474539,2.97124748906262
4869,2020-09-01 05:54:41.828686,2.84396939820337
4870,2020-09-01 05:54:42.107409,2.84396939820337
4871,2020-09-01 05:54:42.576638,2.84396939820337
4872,2020-09-01 05:54:42.955884,2.84396939820337
4873,2020-09-01 05:54:43.282548,2.84396939820337
4874,2020-09-01 05:54:43.645991,2.84396939820337
4875,2020-09-01 05:54:44.003119,2.84396939820337
4876,2020-09-01 05:54:44.345040,2.84396939820337
4877,2020-09-01 05:54:44.712782,2.71701005301335
4878,2020-09-01 05:54:45.085012,2.71701005301335
4879,2020-09-01 05:54:45.486999,2.71701005301335
4880,2020-09-01 05:54:45.733909,2.71701005301335
4881,2020-09-01 05:54:46.066111,2.71701005301335
4882,2020-09-01 05:54:46.388769,2.71701005301335
4883,2020-09-01 05:54:46.727214,2.71701005301335
4884,2020-09-01 05:54:47.040794,2.71701005301335
4885,2020-09-01 05:54:47.326395,2.71701005301335
4886,2020-09-01 05:54:47.686369,2.59036716455311
4887,2020-09-01 05:54:47.974363,2.59036716455311
4888,2020-09-01 05:54:48.320939,2.59036716455311
4889,2020-09-01 05:54:48.617402,2.59036716455311
4890,2020-09-01 05:54:48.884456,2.59036716455311
4891,2020-09-01 05:54:49.149324,2.59036716455311
4892,2020-09-01 05:54:49.511551,2.59036716455311
4893,2020-09-01 05:54:49.842661,2.46403850158751
4894,2020-09-01 05:54:50.170183,2.46403850158751
4895,2020-09-01 05:54:50.452540,2.46403850158751
4896,2020-09-01 05:54:50.815574,2.46403850158751
4897,2020-09-01 05:54:51.153802,2.46403850158751
4898,2020-09-01 05:54:51.527099,2.46403850158751
4899,2020-09-01 05:54:51.825527,2.46403850158751
4900,2020-09-01 05:54:52.206683,2.46403850158751
4901,2020-09-01 05:54:52.610319,2.3380218895856
4902,2020-09-01 05:54:52.840004,2.3380218895856
4903,2020-09-01 05:54:53.228155,2.3380218895856
4904,2020-09-01 05:54:53.545285,2.3380218895856
4905,2020-09-01 05:54:53.826731,2.3380218895856
4906,2020-09-01 05:54:54.150122,2.3380218895856
4907,2020-09-01 05:54:54.445895,2.3380218895856
4908,2020-09-01 05:54:54.706845,2.3380218895856
4909,2020-09-01 05:54:55.018635,2.3380218895856
4910,2020-09-01 05:54:55.254187,2.21231520986524
4911,2020-09-01 05:54:55.593990,2.21231520986524
4912,2020-09-01 05:54:55.927088,2.21231520986524
4913,2020-09-01 05:54:56.271799,2.21231520986524
4914,2020-09-01 05:54:56.625718,2.21231520986524
4915,2020-09-01 05:54:56.984966,2.21231520986524
4916,2020-09-01 05:54:57.327402,2.21231520986524
4917,2020-09-01 05:54:57.698680,2.25353198625118
4918,2020-09-01 05:54:58.028058,2.25353198625118
4919,2020-09-01 05:54:58.331833,2.25353198625118
4920,2020-09-01 05:54:58.591129,2.25353198625118
4921,2020-09-01 05:54:58.960349,2.25353198625118
4922,2020-09-01 05:54:59.258358,2.25353198625118
4923,2020-09-01 05:54:59.595646,2.25353198625118
4924,2020-09-01 05:55:00.023630,2.2946428688923
4925,2020-09-01 05:55:00.377967,2.2946428688923
4926,2020-09-01 05:55:00.714221,2.2946428688923
4927,2020-09-01 05:55:01.043408,2.2946428688923
4928,2020-09-01 05:55:01.318344,2.2946428688923
4929,2020-09-01 05:55:01.672050,2.2946428688923
4930,2020-09-01 05:55:02.035327,2.2946428688923
4931,2020-09-01 05:55:02.416709,2.33564835109749
4932,2020-09-01 05:55:02.744635,2.33564835109749
