iteration,timestamp,T7
4933,2020-09-01 05:55:03.101110,2.33564835109749
4934,2020-09-01 05:55:03.450743,2.33564835109749
4935,2020-09-01 05:55:03.698388,2.33564835109749
4936,2020-09-01 05:55:04.014586,2.33564835109749
4937,2020-09-01 05:55:04.416978,2.33564835109749
4938,2020-09-01 05:55:04.696128,2.33564835109749
4939,2020-09-01 05:55:05.110457,2.3765489234757
4940,2020-09-01 05:55:05.421313,2.3765489234757
4941,2020-09-01 05:55:05.753631,2.3765489234757
4942,2020-09-01 05:55:06.016426,2.3765489234757
4943,2020-09-01 05:55:06.350954,2.3765489234757
4944,2020-09-01 05:55:06.623186,2.3765489234757
4945,2020-09-01 05:55:06.921280,2.3765489234757
4946,2020-09-01 05:55:07.224578,2.3765489234757
4947,2020-09-01 05:55:07.462545,2.4153163630865
4948,2020-09-01 05:55:07.798019,2.4153163630865
4949,2020-09-01 05:55:08.165044,2.4153163630865
4950,2020-09-01 05:55:08.508006,2.4153163630865
4951,2020-09-01 05:55:08.901419,2.4153163630865
4952,2020-09-01 05:55:09.237598,2.4153163630865
4953,2020-09-01 05:55:09.587770,2.4153163630865
4954,2020-09-01 05:55:09.910461,2.4153163630865
4955,2020-09-01 05:55:10.192136,2.45398481558105
4956,2020-09-01 05:55:10.537407,2.45398481558105
4957,2020-09-01 05:55:10.795698,2.45398481558105
4958,2020-09-01 05:55:11.134740,2.45398481558105
4959,2020-09-01 05:55:11.511649,2.45398481558105
4960,2020-09-01 05:55:11.789502,2.45398481558105
4961,2020-09-01 05:55:12.131568,2.45398481558105
4962,2020-09-01 05:55:12.459780,2.45398481558105
4963,2020-09-01 05:55:12.700298,2.4840831144992
4964,2020-09-01 05:55:13.032617,2.4840831144992
4965,2020-09-01 05:55:13.332297,2.4840831144992
4966,2020-09-01 05:55:13.572943,2.4840831144992
4967,2020-09-01 05:55:13.889088,2.4840831144992
4968,2020-09-01 05:55:14.156361,2.4840831144992
4969,2020-09-01 05:55:14.524499,2.4840831144992
4970,2020-09-01 05:55:14.875917,2.4840831144992
4971,2020-09-01 05:55:15.284978,2.5141023506491
4972,2020-09-01 05:55:15.653008,2.5141023506491
4973,2020-09-01 05:55:16.035946,2.5141023506491
4974,2020-09-01 05:55:16.419711,2.5141023506491
4975,2020-09-01 05:55:16.790601,2.5141023506491
4976,2020-09-01 05:55:17.183688,2.5141023506491
4977,2020-09-01 05:55:17.486796,2.5141023506491
4978,2020-09-01 05:55:17.754582,2.54404290365325
4979,2020-09-01 05:55:18.137030,2.54404290365325
4980,2020-09-01 05:55:18.454846,2.54404290365325
4981,2020-09-01 05:55:18.856431,2.54404290365325
4982,2020-09-01 05:55:19.235270,2.54404290365325
4983,2020-09-01 05:55:19.595184,2.54404290365325
4984,2020-09-01 05:55:19.971036,2.54404290365325
4985,2020-09-01 05:55:20.243083,2.54404290365325
4986,2020-09-01 05:55:20.547492,2.54404290365325
4987,2020-09-01 05:55:20.835250,2.57390515117429
4988,2020-09-01 05:55:21.187678,2.57390515117429
4989,2020-09-01 05:55:21.557988,2.57390515117429
4990,2020-09-01 05:55:21.859009,2.57390515117429
4991,2020-09-01 05:55:22.227336,2.57390515117429
4992,2020-09-01 05:55:22.562323,2.57390515117429
4993,2020-09-01 05:55:22.823781,2.57390515117429
4994,2020-09-01 05:55:23.169835,2.57390515117429
4995,2020-09-01 05:55:23.513190,2.57390515117429
4996,2020-09-01 05:55:23.777140,2.6036894689088
4997,2020-09-01 05:55:24.072439,2.6036894689088
4998,2020-09-01 05:55:24.443019,2.6036894689088
4999,2020-09-01 05:55:24.790958,2.6036894689088
5000,2020-09-01 05:55:25.087650,2.6036894689088
5001,2020-09-01 05:55:25.352993,2.6036894689088
5002,2020-09-01 05:55:25.640735,2.6036894689088
5003,2020-09-01 05:55:25.967063,2.6036894689088
5004,2020-09-01 05:55:26.293966,2.6036894689088
5005,2020-09-01 05:55:26.645727,2.63339623057007
5006,2020-09-01 05:55:26.899864,2.63339623057007
5007,2020-09-01 05:55:27.283325,2.63339623057007
5008,2020-09-01 05:55:27.624762,2.63339623057007
5009,2020-09-01 05:55:27.926117,2.63339623057007
5010,2020-09-01 05:55:28.176718,2.63339623057007
5011,2020-09-01 05:55:28.508733,2.63339623057007
5012,2020-09-01 05:55:28.910828,2.63339623057007
5013,2020-09-01 05:55:29.284489,2.63339623057007
5014,2020-09-01 05:55:29.687870,2.63339623057007
5015,2020-09-01 05:55:30.060072,2.66302580784776
5016,2020-09-01 05:55:30.443250,2.66302580784776
5017,2020-09-01 05:55:30.769094,2.66302580784776
5018,2020-09-01 05:55:31.125622,2.66302580784776
5019,2020-09-01 05:55:31.493649,2.66302580784776
5020,2020-09-01 05:55:31.912899,2.66302580784776
5021,2020-09-01 05:55:32.174191,2.66302580784776
5022,2020-09-01 05:55:32.494663,2.69257857030451
5023,2020-09-01 05:55:32.857549,2.69257857030451
5024,2020-09-01 05:55:33.167963,2.69257857030451
5025,2020-09-01 05:55:33.413360,2.69257857030451
5026,2020-09-01 05:55:33.733662,2.69257857030451
5027,2020-09-01 05:55:34.047028,2.69257857030451
5028,2020-09-01 05:55:34.404892,2.69257857030451
5029,2020-09-01 05:55:34.776228,2.69257857030451
5030,2020-09-01 05:55:35.081766,2.69257857030451
5031,2020-09-01 05:55:35.504015,2.72205488547074
5032,2020-09-01 05:55:35.849928,2.72205488547074
5033,2020-09-01 05:55:36.213080,2.72205488547074
5034,2020-09-01 05:55:36.554266,2.72205488547074
5035,2020-09-01 05:55:36.844239,2.72205488547074
5036,2020-09-01 05:55:37.083565,2.72205488547074
5037,2020-09-01 05:55:37.361821,2.72205488547074
5038,2020-09-01 05:55:37.689737,2.72205488547074
5039,2020-09-01 05:55:38.003129,2.72205488547074
5040,2020-09-01 05:55:38.365611,2.72205488547074
5041,2020-09-01 05:55:38.642906,2.75145512660842
5042,2020-09-01 05:55:38.987531,2.75145512660842
5043,2020-09-01 05:55:39.326500,2.75145512660842
5044,2020-09-01 05:55:39.629046,2.75145512660842
5045,2020-09-01 05:55:39.959493,2.75145512660842
5046,2020-09-01 05:55:40.314637,2.75145512660842
5047,2020-09-01 05:55:40.579177,2.75145512660842
5048,2020-09-01 05:55:40.855592,2.75145512660842
5049,2020-09-01 05:55:41.212124,2.75145512660842
5050,2020-09-01 05:55:41.550849,2.75145512660842
5051,2020-09-01 05:55:41.824246,2.7935715622761
5052,2020-09-01 05:55:42.140641,2.7935715622761
5053,2020-09-01 05:55:42.474708,2.7935715622761
5054,2020-09-01 05:55:42.807599,2.7935715622761
5055,2020-09-01 05:55:43.139918,2.7935715622761
5056,2020-09-01 05:55:43.510237,2.7935715622761
5057,2020-09-01 05:55:43.768499,2.7935715622761
5058,2020-09-01 05:55:44.048366,2.7935715622761
5059,2020-09-01 05:55:44.324545,2.83556883495831
5060,2020-09-01 05:55:44.585608,2.83556883495831
5061,2020-09-01 05:55:44.898494,2.83556883495831
5062,2020-09-01 05:55:45.299609,2.83556883495831
5063,2020-09-01 05:55:45.662835,2.83556883495831
5064,2020-09-01 05:55:46.066399,2.83556883495831
5065,2020-09-01 05:55:46.413836,2.83556883495831
5066,2020-09-01 05:55:46.778745,2.83556883495831
5067,2020-09-01 05:55:47.048333,2.87744744066883
5068,2020-09-01 05:55:47.377437,2.87744744066883
5069,2020-09-01 05:55:47.654562,2.87744744066883
5070,2020-09-01 05:55:47.994037,2.87744744066883
5071,2020-09-01 05:55:48.291629,2.87744744066883
5072,2020-09-01 05:55:48.612253,2.87744744066883
5073,2020-09-01 05:55:48.940622,2.87744744066883
5074,2020-09-01 05:55:49.156151,2.87744744066883
5075,2020-09-01 05:55:49.442610,2.87744744066883
5076,2020-09-01 05:55:49.690149,2.87744744066883
5077,2020-09-01 05:55:50.053422,2.91920787270462
5078,2020-09-01 05:55:50.318662,2.91920787270462
5079,2020-09-01 05:55:50.648228,2.91920787270462
5080,2020-09-01 05:55:50.976682,2.91920787270462
5081,2020-09-01 05:55:51.311048,2.91920787270462
5082,2020-09-01 05:55:51.647466,2.91920787270462
5083,2020-09-01 05:55:51.924514,2.91920787270462
5084,2020-09-01 05:55:52.337083,2.9608506216716
5085,2020-09-01 05:55:52.603061,2.9608506216716
5086,2020-09-01 05:55:52.909167,2.9608506216716
5087,2020-09-01 05:55:53.188240,2.9608506216716
5088,2020-09-01 05:55:53.523269,2.9608506216716
5089,2020-09-01 05:55:53.908729,2.9608506216716
5090,2020-09-01 05:55:54.160791,2.9608506216716
5091,2020-09-01 05:55:54.449843,2.9608506216716
5092,2020-09-01 05:55:54.779495,2.9608506216716
5093,2020-09-01 05:55:55.035535,2.9608506216716
5094,2020-09-01 05:55:55.333918,3.00237617550992
5095,2020-09-01 05:55:55.705551,3.00237617550992
5096,2020-09-01 05:55:56.099894,3.00237617550992
5097,2020-09-01 05:55:56.471340,3.00237617550992
5098,2020-09-01 05:55:56.771119,3.00237617550992
5099,2020-09-01 05:55:57.072048,3.00237617550992
5100,2020-09-01 05:55:57.415003,3.00237617550992
5101,2020-09-01 05:55:57.762689,3.00237617550992
5102,2020-09-01 05:55:58.097491,3.00237617550992
5103,2020-09-01 05:55:58.466812,3.04378501951872
5104,2020-09-01 05:55:58.844568,3.04378501951872
5105,2020-09-01 05:55:59.208270,3.04378501951872
5106,2020-09-01 05:55:59.529152,3.04378501951872
5107,2020-09-01 05:55:59.861924,3.04378501951872
5108,2020-09-01 05:56:00.164070,3.04378501951872
5109,2020-09-01 05:56:00.435481,3.04378501951872
5110,2020-09-01 05:56:00.788760,3.08507763638032
5111,2020-09-01 05:56:01.117653,3.08507763638032
5112,2020-09-01 05:56:01.365519,3.08507763638032
5113,2020-09-01 05:56:01.658240,3.08507763638032
5114,2020-09-01 05:56:01.939920,3.08507763638032
5115,2020-09-01 05:56:02.249539,3.08507763638032
5116,2020-09-01 05:56:02.571552,3.08507763638032
5117,2020-09-01 05:56:02.906228,3.08507763638032
5118,2020-09-01 05:56:03.232533,3.08507763638032
5119,2020-09-01 05:56:03.558585,3.12625450618394
5120,2020-09-01 05:56:03.993238,3.12625450618394
5121,2020-09-01 05:56:04.368306,3.12625450618394
5122,2020-09-01 05:56:04.724467,3.12625450618394
5123,2020-09-01 05:56:05.055890,3.12625450618394
5124,2020-09-01 05:56:05.417369,3.12625450618394
5125,2020-09-01 05:56:05.755019,3.12625450618394
5126,2020-09-01 05:56:06.087644,3.12625450618394
5127,2020-09-01 05:56:06.385981,3.16731610644898
5128,2020-09-01 05:56:06.714001,3.16731610644898
5129,2020-09-01 05:56:07.039677,3.16731610644898
5130,2020-09-01 05:56:07.364963,3.16731610644898
5131,2020-09-01 05:56:07.690596,3.16731610644898
5132,2020-09-01 05:56:07.949123,3.16731610644898
5133,2020-09-01 05:56:08.313065,3.16731610644898
5134,2020-09-01 05:56:08.660098,3.16731610644898
5135,2020-09-01 05:56:09.070558,3.20826291214773
5136,2020-09-01 05:56:09.343219,3.20826291214773
5137,2020-09-01 05:56:09.674474,3.20826291214773
5138,2020-09-01 05:56:10.060787,3.20826291214773
5139,2020-09-01 05:56:10.414378,3.20826291214773
5140,2020-09-01 05:56:10.788385,3.20826291214773
5141,2020-09-01 05:56:11.160142,3.20826291214773
5142,2020-09-01 05:56:11.403209,3.20826291214773
5143,2020-09-01 05:56:11.771241,3.24909539572764
5144,2020-09-01 05:56:12.052100,3.24909539572764
5145,2020-09-01 05:56:12.385504,3.24909539572764
5146,2020-09-01 05:56:12.736125,3.24909539572764
5147,2020-09-01 05:56:13.063278,3.24909539572764
5148,2020-09-01 05:56:13.408682,3.24909539572764
5149,2020-09-01 05:56:13.712990,3.24909539572764
5150,2020-09-01 05:56:14.072492,3.24909539572764
5151,2020-09-01 05:56:14.391490,3.29520707853237
5152,2020-09-01 05:56:14.742536,3.29520707853237
5153,2020-09-01 05:56:14.983273,3.29520707853237
5154,2020-09-01 05:56:15.272258,3.29520707853237
5155,2020-09-01 05:56:15.582455,3.29520707853237
5156,2020-09-01 05:56:15.855893,3.29520707853237
5157,2020-09-01 05:56:16.168903,3.29520707853237
5158,2020-09-01 05:56:16.524701,3.29520707853237
5159,2020-09-01 05:56:16.807303,3.29520707853237
5160,2020-09-01 05:56:17.118923,3.29520707853237
5161,2020-09-01 05:56:17.391680,3.34136972489954
5162,2020-09-01 05:56:17.652295,3.34136972489954
5163,2020-09-01 05:56:17.900997,3.34136972489954
5164,2020-09-01 05:56:18.203670,3.34136972489954
5165,2020-09-01 05:56:18.458702,3.34136972489954
5166,2020-09-01 05:56:18.749061,3.34136972489954
5167,2020-09-01 05:56:19.117920,3.34136972489954
5168,2020-09-01 05:56:19.460559,3.34136972489954
5169,2020-09-01 05:56:19.821992,3.34136972489954
5170,2020-09-01 05:56:20.109908,3.34304263602419
5171,2020-09-01 05:56:20.423155,3.34304263602419
5172,2020-09-01 05:56:20.684537,3.34304263602419
5173,2020-09-01 05:56:20.999189,3.34304263602419
5174,2020-09-01 05:56:21.313496,3.34304263602419
5175,2020-09-01 05:56:21.669082,3.34304263602419
5176,2020-09-01 05:56:22.020131,3.34304263602419
5177,2020-09-01 05:56:22.417743,3.34304263602419
5178,2020-09-01 05:56:22.670256,3.41473581419731
5179,2020-09-01 05:56:23.001996,3.41473581419731
5180,2020-09-01 05:56:23.293685,3.41473581419731
5181,2020-09-01 05:56:23.541454,3.41473581419731
5182,2020-09-01 05:56:23.866308,3.41473581419731
5183,2020-09-01 05:56:24.115661,3.41473581419731
5184,2020-09-01 05:56:24.410069,3.41473581419731
5185,2020-09-01 05:56:24.732106,3.41473581419731
5186,2020-09-01 05:56:25.052301,3.41473581419731
5187,2020-09-01 05:56:25.381423,3.41473581419731
5188,2020-09-01 05:56:25.679918,3.486299866249
5189,2020-09-01 05:56:25.994742,3.486299866249
5190,2020-09-01 05:56:26.348858,3.486299866249
5191,2020-09-01 05:56:26.670387,3.486299866249
5192,2020-09-01 05:56:26.984183,3.486299866249
5193,2020-09-01 05:56:27.314111,3.486299866249
5194,2020-09-01 05:56:27.636299,3.486299866249
5195,2020-09-01 05:56:28.016914,3.486299866249
5196,2020-09-01 05:56:28.257879,3.55773509202292
5197,2020-09-01 05:56:28.522372,3.55773509202292
5198,2020-09-01 05:56:28.893640,3.55773509202292
5199,2020-09-01 05:56:29.254564,3.55773509202292
5200,2020-09-01 05:56:29.596891,3.55773509202292
5201,2020-09-01 05:56:29.956562,3.55773509202292
5202,2020-09-01 05:56:30.274269,3.55773509202292
5203,2020-09-01 05:56:30.625966,3.55773509202292
5204,2020-09-01 05:56:30.912935,3.62904178913061
5205,2020-09-01 05:56:31.256313,3.62904178913061
5206,2020-09-01 05:56:31.581156,3.62904178913061
5207,2020-09-01 05:56:31.846350,3.62904178913061
5208,2020-09-01 05:56:32.191974,3.62904178913061
5209,2020-09-01 05:56:32.532333,3.62904178913061
5210,2020-09-01 05:56:32.919216,3.62904178913061
5211,2020-09-01 05:56:33.294712,3.62904178913061
5212,2020-09-01 05:56:33.570752,3.7002202529101
5213,2020-09-01 05:56:33.824315,3.7002202529101
5214,2020-09-01 05:56:34.104796,3.7002202529101
5215,2020-09-01 05:56:34.446851,3.7002202529101
5216,2020-09-01 05:56:34.821190,3.7002202529101
5217,2020-09-01 05:56:35.205958,3.7002202529101
5218,2020-09-01 05:56:35.572930,3.7002202529101
5219,2020-09-01 05:56:35.931984,3.77127077646523
5220,2020-09-01 05:56:36.317894,3.77127077646523
5221,2020-09-01 05:56:36.628523,3.77127077646523
5222,2020-09-01 05:56:36.956379,3.77127077646523
5223,2020-09-01 05:56:37.372069,3.77127077646523
5224,2020-09-01 05:56:37.691655,3.77127077646523
5225,2020-09-01 05:56:37.975950,3.77127077646523
5226,2020-09-01 05:56:38.316992,3.77127077646523
5227,2020-09-01 05:56:38.711601,3.84219365499713
5228,2020-09-01 05:56:38.983488,3.84219365499713
5229,2020-09-01 05:56:39.317099,3.84219365499713
5230,2020-09-01 05:56:39.644170,3.84219365499713
5231,2020-09-01 05:56:39.926653,3.84219365499713
5232,2020-09-01 05:56:40.245590,3.84219365499713
5233,2020-09-01 05:56:40.632448,3.84219365499713
5234,2020-09-01 05:56:40.956166,3.84219365499713
5235,2020-09-01 05:56:41.327727,3.91298918277167
5236,2020-09-01 05:56:41.667975,3.91298918277167
5237,2020-09-01 05:56:41.990828,3.91298918277167
5238,2020-09-01 05:56:42.264400,3.91298918277167
5239,2020-09-01 05:56:42.551947,3.91298918277167
5240,2020-09-01 05:56:42.886360,3.91298918277167
5241,2020-09-01 05:56:43.220336,3.91298918277167
5242,2020-09-01 05:56:43.568265,3.98365765158923
5243,2020-09-01 05:56:43.864920,3.98365765158923
5244,2020-09-01 05:56:44.171966,3.98365765158923
5245,2020-09-01 05:56:44.436198,3.98365765158923
5246,2020-09-01 05:56:44.723881,3.98365765158923
5247,2020-09-01 05:56:45.095398,3.98365765158923
5248,2020-09-01 05:56:45.416717,3.98365765158923
5249,2020-09-01 05:56:45.763319,3.98365765158923
5250,2020-09-01 05:56:46.080910,3.98365765158923
5251,2020-09-01 05:56:46.420120,4.05419935078123
5252,2020-09-01 05:56:46.761535,4.05419935078123
5253,2020-09-01 05:56:47.141981,4.05419935078123
5254,2020-09-01 05:56:47.442905,4.05419935078123
5255,2020-09-01 05:56:47.735823,4.05419935078123
5256,2020-09-01 05:56:48.055648,4.05419935078123
5257,2020-09-01 05:56:48.365233,4.05419935078123
5258,2020-09-01 05:56:48.711184,4.05419935078123
5259,2020-09-01 05:56:48.969859,4.05419935078123
5260,2020-09-01 05:56:49.446660,4.13900500991211
5261,2020-09-01 05:56:49.761731,4.13900500991211
5262,2020-09-01 05:56:50.077218,4.13900500991211
5263,2020-09-01 05:56:50.432389,4.13900500991211
5264,2020-09-01 05:56:50.712775,4.13900500991211
5265,2020-09-01 05:56:51.036964,4.13900500991211
5266,2020-09-01 05:56:51.304158,4.13900500991211
5267,2020-09-01 05:56:51.580828,4.13900500991211
5268,2020-09-01 05:56:51.935145,4.13900500991211
5269,2020-09-01 05:56:52.295233,4.13900500991211
5270,2020-09-01 05:56:52.663365,4.22366943024564
5271,2020-09-01 05:56:53.022702,4.22366943024564
5272,2020-09-01 05:56:53.398608,4.22366943024564
5273,2020-09-01 05:56:53.743205,4.22366943024564
5274,2020-09-01 05:56:54.076914,4.22366943024564
5275,2020-09-01 05:56:54.429047,4.22366943024564
5276,2020-09-01 05:56:54.697613,4.22366943024564
5277,2020-09-01 05:56:55.029214,4.22366943024564
5278,2020-09-01 05:56:55.276260,4.22366943024564
5279,2020-09-01 05:56:55.642867,4.30819290863928
5280,2020-09-01 05:56:55.962630,4.30819290863928
5281,2020-09-01 05:56:56.310129,4.30819290863928
5282,2020-09-01 05:56:56.637130,4.30819290863928
5283,2020-09-01 05:56:56.972486,4.30819290863928
5284,2020-09-01 05:56:57.277522,4.30819290863928
5285,2020-09-01 05:56:57.611036,4.30819290863928
5286,2020-09-01 05:56:57.920693,4.30819290863928
5287,2020-09-01 05:56:58.266163,4.30819290863928
5288,2020-09-01 05:56:58.588048,4.3925757397612
5289,2020-09-01 05:56:58.889116,4.3925757397612
5290,2020-09-01 05:56:59.255043,4.3925757397612
5291,2020-09-01 05:56:59.534413,4.3925757397612
5292,2020-09-01 05:56:59.853250,4.3925757397612
5293,2020-09-01 05:57:00.181313,4.3925757397612
5294,2020-09-01 05:57:00.518024,4.3925757397612
5295,2020-09-01 05:57:00.826835,4.3925757397612
5296,2020-09-01 05:57:01.124065,4.3925757397612
5297,2020-09-01 05:57:01.499875,4.47681821614202
5298,2020-09-01 05:57:01.757996,4.47681821614202
5299,2020-09-01 05:57:02.087661,4.47681821614202
5300,2020-09-01 05:57:02.447452,4.47681821614202
5301,2020-09-01 05:57:02.790527,4.47681821614202
5302,2020-09-01 05:57:03.138552,4.47681821614202
5303,2020-09-01 05:57:03.435252,4.47681821614202
5304,2020-09-01 05:57:03.729196,4.47681821614202
5305,2020-09-01 05:57:04.021877,4.56092062822479
5306,2020-09-01 05:57:04.309097,4.56092062822479
5307,2020-09-01 05:57:04.619075,4.56092062822479
5308,2020-09-01 05:57:04.935367,4.56092062822479
5309,2020-09-01 05:57:05.259257,4.56092062822479
5310,2020-09-01 05:57:05.612817,4.56092062822479
5311,2020-09-01 05:57:05.850161,4.56092062822479
5312,2020-09-01 05:57:06.097145,4.56092062822479
5313,2020-09-01 05:57:06.353190,4.56092062822479
5314,2020-09-01 05:57:06.604231,4.56092062822479
5315,2020-09-01 05:57:06.934267,4.56092062822479
5316,2020-09-01 05:57:07.213037,4.64488326441314
5317,2020-09-01 05:57:07.477847,4.64488326441314
5318,2020-09-01 05:57:07.712520,4.64488326441314
5319,2020-09-01 05:57:07.940616,4.64488326441314
5320,2020-09-01 05:57:08.269039,4.64488326441314
5321,2020-09-01 05:57:08.555119,4.64488326441314
5322,2020-09-01 05:57:08.848087,4.64488326441314
5323,2020-09-01 05:57:09.173430,4.64488326441314
5324,2020-09-01 05:57:09.449763,4.64488326441314
5325,2020-09-01 05:57:09.759731,4.72870641111768
5326,2020-09-01 05:57:10.153100,4.72870641111768
5327,2020-09-01 05:57:10.447769,4.72870641111768
5328,2020-09-01 05:57:10.748619,4.72870641111768
5329,2020-09-01 05:57:11.062214,4.72870641111768
5330,2020-09-01 05:57:11.385207,4.72870641111768
5331,2020-09-01 05:57:11.688080,4.72870641111768
5332,2020-09-01 05:57:11.990457,4.72870641111768
5333,2020-09-01 05:57:12.382068,4.81239035280083
5334,2020-09-01 05:57:12.712527,4.81239035280083
5335,2020-09-01 05:57:13.045143,4.81239035280083
5336,2020-09-01 05:57:13.415766,4.81239035280083
5337,2020-09-01 05:57:13.695204,4.81239035280083
5338,2020-09-01 05:57:14.045795,4.81239035280083
5339,2020-09-01 05:57:14.338836,4.81239035280083
5340,2020-09-01 05:57:14.744577,4.89593537202002
5341,2020-09-01 05:57:15.043150,4.89593537202002
5342,2020-09-01 05:57:15.317385,4.89593537202002
5343,2020-09-01 05:57:15.576950,4.89593537202002
5344,2020-09-01 05:57:15.859730,4.89593537202002
5345,2020-09-01 05:57:16.147719,4.89593537202002
5346,2020-09-01 05:57:16.523827,4.89593537202002
5347,2020-09-01 05:57:16.959163,4.89593537202002
5348,2020-09-01 05:57:17.278489,4.89593537202002
5349,2020-09-01 05:57:17.638287,4.9793417494695
5350,2020-09-01 05:57:17.973156,4.9793417494695
5351,2020-09-01 05:57:18.359582,4.9793417494695
5352,2020-09-01 05:57:18.624097,4.9793417494695
5353,2020-09-01 05:57:18.899894,4.9793417494695
5354,2020-09-01 05:57:19.187876,4.9793417494695
5355,2020-09-01 05:57:19.495818,4.9793417494695
5356,2020-09-01 05:57:19.836294,4.9793417494695
5357,2020-09-01 05:57:20.140576,4.9793417494695
5358,2020-09-01 05:57:20.474966,4.9793417494695
5359,2020-09-01 05:57:20.869908,4.87762212459235
5360,2020-09-01 05:57:21.222065,4.87762212459235
5361,2020-09-01 05:57:21.548066,4.87762212459235
5362,2020-09-01 05:57:21.772861,4.87762212459235
5363,2020-09-01 05:57:22.153266,4.87762212459235
5364,2020-09-01 05:57:22.472695,4.87762212459235
5365,2020-09-01 05:57:22.798998,4.87762212459235
5366,2020-09-01 05:57:23.150948,4.87762212459235
5367,2020-09-01 05:57:23.593255,4.75364774320423
5368,2020-09-01 05:57:23.864337,4.75364774320423
5369,2020-09-01 05:57:24.193835,4.75364774320423
5370,2020-09-01 05:57:24.488310,4.75364774320423
5371,2020-09-01 05:57:24.856618,4.75364774320423
5372,2020-09-01 05:57:25.255355,4.75364774320423
5373,2020-09-01 05:57:25.550681,4.75364774320423
5374,2020-09-01 05:57:25.872479,4.75364774320423
5375,2020-09-01 05:57:26.234273,4.63002590733569
5376,2020-09-01 05:57:26.496460,4.63002590733569
5377,2020-09-01 05:57:26.826356,4.63002590733569
5378,2020-09-01 05:57:27.126125,4.63002590733569
5379,2020-09-01 05:57:27.446847,4.63002590733569
5380,2020-09-01 05:57:27.740959,4.63002590733569
5381,2020-09-01 05:57:28.049331,4.63002590733569
5382,2020-09-01 05:57:28.383724,4.63002590733569
5383,2020-09-01 05:57:28.693956,4.63002590733569
5384,2020-09-01 05:57:29.071646,4.63002590733569
5385,2020-09-01 05:57:29.413980,4.50675306801415
5386,2020-09-01 05:57:29.667926,4.50675306801415
5387,2020-09-01 05:57:29.994212,4.50675306801415
5388,2020-09-01 05:57:30.298035,4.50675306801415
5389,2020-09-01 05:57:30.622854,4.50675306801415
5390,2020-09-01 05:57:30.963071,4.50675306801415
5391,2020-09-01 05:57:31.255647,4.50675306801415
5392,2020-09-01 05:57:31.616555,4.50675306801415
5393,2020-09-01 05:57:31.928778,4.3838257787323
5394,2020-09-01 05:57:32.306033,4.3838257787323
5395,2020-09-01 05:57:32.644845,4.3838257787323
5396,2020-09-01 05:57:33.019614,4.3838257787323
5397,2020-09-01 05:57:33.364006,4.3838257787323
5398,2020-09-01 05:57:33.727062,4.3838257787323
5399,2020-09-01 05:57:34.113394,4.3838257787323
5400,2020-09-01 05:57:34.464640,4.3838257787323
5401,2020-09-01 05:57:34.805512,4.26124068990643
5402,2020-09-01 05:57:35.178202,4.26124068990643
5403,2020-09-01 05:57:35.468406,4.26124068990643
5404,2020-09-01 05:57:35.802855,4.26124068990643
5405,2020-09-01 05:57:36.129032,4.26124068990643
5406,2020-09-01 05:57:36.474038,4.26124068990643
5407,2020-09-01 05:57:36.951533,4.26124068990643
5408,2020-09-01 05:57:37.304299,4.26124068990643
5409,2020-09-01 05:57:37.586110,4.26124068990643
5410,2020-09-01 05:57:37.856668,4.13899454391503
5411,2020-09-01 05:57:38.166299,4.13899454391503
5412,2020-09-01 05:57:38.607710,4.13899454391503
5413,2020-09-01 05:57:38.929942,4.13899454391503
5414,2020-09-01 05:57:39.251576,4.13899454391503
5415,2020-09-01 05:57:39.604200,4.13899454391503
5416,2020-09-01 05:57:39.948151,4.13899454391503
5417,2020-09-01 05:57:40.249055,4.01708417063405
5418,2020-09-01 05:57:40.550559,4.01708417063405
5419,2020-09-01 05:57:40.852479,4.01708417063405
5420,2020-09-01 05:57:41.100696,4.01708417063405
5421,2020-09-01 05:57:41.447762,4.01708417063405
5422,2020-09-01 05:57:41.787216,4.01708417063405
5423,2020-09-01 05:57:42.070699,4.01708417063405
5424,2020-09-01 05:57:42.342276,4.01708417063405
5425,2020-09-01 05:57:42.637418,4.01708417063405
5426,2020-09-01 05:57:42.884134,4.01708417063405
5427,2020-09-01 05:57:43.156667,3.89550648340148
5428,2020-09-01 05:57:43.420725,3.89550648340148
5429,2020-09-01 05:57:43.757925,3.89550648340148
5430,2020-09-01 05:57:44.124516,3.89550648340148
5431,2020-09-01 05:57:44.461416,3.89550648340148
5432,2020-09-01 05:57:44.708559,3.89550648340148
5433,2020-09-01 05:57:45.073472,3.89550648340148
5434,2020-09-01 05:57:45.471493,3.89550648340148
5435,2020-09-01 05:57:45.867012,3.89550648340148
5436,2020-09-01 05:57:46.117962,3.77425847535638
5437,2020-09-01 05:57:46.491500,3.77425847535638
5438,2020-09-01 05:57:46.834997,3.77425847535638
5439,2020-09-01 05:57:47.163858,3.77425847535638
5440,2020-09-01 05:57:47.499101,3.77425847535638
5441,2020-09-01 05:57:47.828696,3.77425847535638
5442,2020-09-01 05:57:48.137895,3.77425847535638
5443,2020-09-01 05:57:48.442724,3.77425847535638
5444,2020-09-01 05:57:48.725716,3.65333721610746
5445,2020-09-01 05:57:49.003071,3.65333721610746
5446,2020-09-01 05:57:49.306464,3.65333721610746
5447,2020-09-01 05:57:49.697933,3.65333721610746
5448,2020-09-01 05:57:49.927026,3.65333721610746
5449,2020-09-01 05:57:50.198879,3.65333721610746
5450,2020-09-01 05:57:50.558933,3.65333721610746
5451,2020-09-01 05:57:50.813480,3.65333721610746
5452,2020-09-01 05:57:51.152506,3.65333721610746
5453,2020-09-01 05:57:51.511377,3.53273984869371
5454,2020-09-01 05:57:51.856713,3.53273984869371
5455,2020-09-01 05:57:52.074514,3.53273984869371
5456,2020-09-01 05:57:52.404739,3.53273984869371
5457,2020-09-01 05:57:52.754551,3.53273984869371
5458,2020-09-01 05:57:53.095215,3.53273984869371
5459,2020-09-01 05:57:53.433267,3.53273984869371
5460,2020-09-01 05:57:53.690367,3.53273984869371
5461,2020-09-01 05:57:53.905467,3.41246358680591
5462,2020-09-01 05:57:54.254134,3.41246358680591
5463,2020-09-01 05:57:54.525965,3.41246358680591
5464,2020-09-01 05:57:54.827680,3.41246358680591
5465,2020-09-01 05:57:55.122655,3.41246358680591
5466,2020-09-01 05:57:55.442049,3.41246358680591
5467,2020-09-01 05:57:55.728874,3.41246358680591
5468,2020-09-01 05:57:56.026262,3.41246358680591
5469,2020-09-01 05:57:56.361662,3.31287613978579
5470,2020-09-01 05:57:56.613407,3.31287613978579
5471,2020-09-01 05:57:56.852890,3.31287613978579
5472,2020-09-01 05:57:57.108454,3.31287613978579
5473,2020-09-01 05:57:57.387412,3.31287613978579
5474,2020-09-01 05:57:57.693589,3.31287613978579
5475,2020-09-01 05:57:57.946978,3.31287613978579
5476,2020-09-01 05:57:58.249676,3.31287613978579
5477,2020-09-01 05:57:58.599109,3.31287613978579
5478,2020-09-01 05:57:58.921782,3.21357495203129
5479,2020-09-01 05:57:59.232566,3.21357495203129
5480,2020-09-01 05:57:59.575536,3.21357495203129
5481,2020-09-01 05:57:59.808894,3.21357495203129
5482,2020-09-01 05:58:00.117696,3.21357495203129
5483,2020-09-01 05:58:00.446153,3.21357495203129
5484,2020-09-01 05:58:00.789936,3.21357495203129
5485,2020-09-01 05:58:01.164820,3.21357495203129
5486,2020-09-01 05:58:01.421966,3.11455728672546
5487,2020-09-01 05:58:01.791916,3.11455728672546
5488,2020-09-01 05:58:02.106801,3.11455728672546
5489,2020-09-01 05:58:02.454493,3.11455728672546
5490,2020-09-01 05:58:02.803876,3.11455728672546
5491,2020-09-01 05:58:03.102694,3.11455728672546
5492,2020-09-01 05:58:03.457839,3.11455728672546
5493,2020-09-01 05:58:03.726673,3.11455728672546
5494,2020-09-01 05:58:04.083918,3.07078396422251
5495,2020-09-01 05:58:04.420788,3.07078396422251
5496,2020-09-01 05:58:04.730807,3.07078396422251
5497,2020-09-01 05:58:05.113913,3.07078396422251
5498,2020-09-01 05:58:05.367609,3.07078396422251
5499,2020-09-01 05:58:05.719035,3.07078396422251
5500,2020-09-01 05:58:06.052313,3.07078396422251
5501,2020-09-01 05:58:06.342648,3.07078396422251
5502,2020-09-01 05:58:06.734369,3.01588919437782
5503,2020-09-01 05:58:07.082580,3.01588919437782
5504,2020-09-01 05:58:07.441106,3.01588919437782
5505,2020-09-01 05:58:07.774929,3.01588919437782
5506,2020-09-01 05:58:08.063283,3.01588919437782
5507,2020-09-01 05:58:08.457874,3.01588919437782
5508,2020-09-01 05:58:08.725949,3.01588919437782
5509,2020-09-01 05:58:08.983723,3.01588919437782
5510,2020-09-01 05:58:09.225806,3.01588919437782
5511,2020-09-01 05:58:09.539496,3.01588919437782
5512,2020-09-01 05:58:09.908765,3.01588919437782
5513,2020-09-01 05:58:10.275041,3.01588919437782
5514,2020-09-01 05:58:10.555849,3.01588919437782
5515,2020-09-01 05:58:10.917094,3.01588919437782
5516,2020-09-01 05:58:11.261018,3.01588919437782
5517,2020-09-01 05:58:11.596204,3.01588919437782
5518,2020-09-01 05:58:11.879959,3.01588919437782
5519,2020-09-01 05:58:12.192410,3.01588919437782
5520,2020-09-01 05:58:12.549119,3.01588919437782
5521,2020-09-01 05:58:12.868031,3.01588919437782
5522,2020-09-01 05:58:13.218962,3.01588919437782
5523,2020-09-01 05:58:13.472500,2.91743019122592
5524,2020-09-01 05:58:13.760122,2.91743019122592
5525,2020-09-01 05:58:14.112226,2.91743019122592
5526,2020-09-01 05:58:14.492594,2.91743019122592
5527,2020-09-01 05:58:14.761658,2.91743019122592
5528,2020-09-01 05:58:15.087504,2.91743019122592
5529,2020-09-01 05:58:15.443833,2.91743019122592
5530,2020-09-01 05:58:15.812530,2.91743019122592
5531,2020-09-01 05:58:16.170011,2.8192468674591
5532,2020-09-01 05:58:16.513571,2.8192468674591
5533,2020-09-01 05:58:16.788753,2.8192468674591
5534,2020-09-01 05:58:17.096647,2.8192468674591
5535,2020-09-01 05:58:17.315878,2.8192468674591
5536,2020-09-01 05:58:17.621246,2.8192468674591
5537,2020-09-01 05:58:17.992350,2.8192468674591
5538,2020-09-01 05:58:18.351112,2.8192468674591
5539,2020-09-01 05:58:18.633781,2.8192468674591
5540,2020-09-01 05:58:18.933639,2.72133672152141
5541,2020-09-01 05:58:19.238367,2.72133672152141
5542,2020-09-01 05:58:19.526417,2.72133672152141
5543,2020-09-01 05:58:19.792272,2.72133672152141
5544,2020-09-01 05:58:20.094705,2.72133672152141
5545,2020-09-01 05:58:20.445411,2.72133672152141
5546,2020-09-01 05:58:20.708383,2.72133672152141
5547,2020-09-01 05:58:20.995689,2.72133672152141
5548,2020-09-01 05:58:21.257448,2.72133672152141
5549,2020-09-01 05:58:21.597304,2.6236973058778
5550,2020-09-01 05:58:21.951644,2.6236973058778
5551,2020-09-01 05:58:22.299391,2.6236973058778
5552,2020-09-01 05:58:22.619528,2.6236973058778
5553,2020-09-01 05:58:22.939215,2.6236973058778
5554,2020-09-01 05:58:23.236810,2.6236973058778
5555,2020-09-01 05:58:23.516097,2.6236973058778
5556,2020-09-01 05:58:23.811247,2.6236973058778
5557,2020-09-01 05:58:24.092084,2.6236973058778
5558,2020-09-01 05:58:24.367011,2.6236973058778
5559,2020-09-01 05:58:24.612834,2.52632622533241
5560,2020-09-01 05:58:24.940627,2.52632622533241
5561,2020-09-01 05:58:25.301152,2.52632622533241
5562,2020-09-01 05:58:25.655402,2.52632622533241
5563,2020-09-01 05:58:25.968864,2.52632622533241
5564,2020-09-01 05:58:26.320241,2.52632622533241
5565,2020-09-01 05:58:26.605586,2.52632622533241
5566,2020-09-01 05:58:26.957287,2.52632622533241
5567,2020-09-01 05:58:27.314744,2.52632622533241
5568,2020-09-01 05:58:27.645966,2.52632622533241
5569,2020-09-01 05:58:27.965933,2.42922113545421
5570,2020-09-01 05:58:28.242993,2.42922113545421
5571,2020-09-01 05:58:28.584755,2.42922113545421
5572,2020-09-01 05:58:28.861385,2.42922113545421
5573,2020-09-01 05:58:29.223490,2.42922113545421
5574,2020-09-01 05:58:29.492246,2.42922113545421
5575,2020-09-01 05:58:29.822537,2.42922113545421
5576,2020-09-01 05:58:30.070932,2.42922113545421
5577,2020-09-01 05:58:30.352783,2.42922113545421
5578,2020-09-01 05:58:30.688053,2.42922113545421
5579,2020-09-01 05:58:31.012475,2.33237974110257
5580,2020-09-01 05:58:31.368986,2.33237974110257
5581,2020-09-01 05:58:31.752745,2.33237974110257
5582,2020-09-01 05:58:32.151993,2.33237974110257
5583,2020-09-01 05:58:32.547324,2.33237974110257
5584,2020-09-01 05:58:32.804029,2.33237974110257
5585,2020-09-01 05:58:33.071233,2.33237974110257
5586,2020-09-01 05:58:33.370387,2.33237974110257
5587,2020-09-01 05:58:33.661350,2.23579979504646
5588,2020-09-01 05:58:33.918515,2.23579979504646
5589,2020-09-01 05:58:34.262539,2.23579979504646
5590,2020-09-01 05:58:34.688506,2.23579979504646
5591,2020-09-01 05:58:35.063214,2.23579979504646
5592,2020-09-01 05:58:35.417810,2.23579979504646
5593,2020-09-01 05:58:35.703423,2.23579979504646
5594,2020-09-01 05:58:35.982914,2.23579979504646
5595,2020-09-01 05:58:36.357676,2.23579979504646
5596,2020-09-01 05:58:36.671794,2.23579979504646
5597,2020-09-01 05:58:36.997530,2.32208519578714
5598,2020-09-01 05:58:37.353235,2.32208519578714
5599,2020-09-01 05:58:37.730851,2.32208519578714
5600,2020-09-01 05:58:38.102834,2.32208519578714
5601,2020-09-01 05:58:38.383201,2.32208519578714
5602,2020-09-01 05:58:38.704963,2.32208519578714
5603,2020-09-01 05:58:39.015528,2.32208519578714
5604,2020-09-01 05:58:39.394398,2.32208519578714
5605,2020-09-01 05:58:39.720871,2.40798569377495
5606,2020-09-01 05:58:40.063724,2.40798569377495
5607,2020-09-01 05:58:40.406424,2.40798569377495
5608,2020-09-01 05:58:40.776348,2.40798569377495
5609,2020-09-01 05:58:41.096964,2.40798569377495
5610,2020-09-01 05:58:41.535481,2.40798569377495
5611,2020-09-01 05:58:41.884532,2.40798569377495
5612,2020-09-01 05:58:42.219595,2.40798569377495
5613,2020-09-01 05:58:42.470217,2.49369544490678
5614,2020-09-01 05:58:42.782677,2.49369544490678
5615,2020-09-01 05:58:43.081278,2.49369544490678
5616,2020-09-01 05:58:43.313128,2.49369544490678
5617,2020-09-01 05:58:43.586910,2.49369544490678
5618,2020-09-01 05:58:43.921481,2.49369544490678
5619,2020-09-01 05:58:44.262667,2.49369544490678
5620,2020-09-01 05:58:44.606129,2.49369544490678
5621,2020-09-01 05:58:44.955602,2.49369544490678
5622,2020-09-01 05:58:45.251023,2.49369544490678
5623,2020-09-01 05:58:45.616851,2.57921515484676
5624,2020-09-01 05:58:45.990753,2.57921515484676
5625,2020-09-01 05:58:46.337172,2.57921515484676
5626,2020-09-01 05:58:46.668149,2.57921515484676
5627,2020-09-01 05:58:47.015515,2.57921515484676
5628,2020-09-01 05:58:47.324863,2.57921515484676
5629,2020-09-01 05:58:47.673333,2.57921515484676
5630,2020-09-01 05:58:47.930861,2.6645455236746
5631,2020-09-01 05:58:48.251603,2.6645455236746
5632,2020-09-01 05:58:48.575564,2.6645455236746
5633,2020-09-01 05:58:48.911819,2.6645455236746
5634,2020-09-01 05:58:49.236490,2.6645455236746
5635,2020-09-01 05:58:49.492641,2.6645455236746
5636,2020-09-01 05:58:49.880486,2.6645455236746
5637,2020-09-01 05:58:50.221020,2.6645455236746
5638,2020-09-01 05:58:50.500227,2.6645455236746
5639,2020-09-01 05:58:50.902815,2.74968724601027
5640,2020-09-01 05:58:51.183201,2.74968724601027
5641,2020-09-01 05:58:51.475704,2.74968724601027
5642,2020-09-01 05:58:51.793708,2.74968724601027
5643,2020-09-01 05:58:52.049839,2.74968724601027
5644,2020-09-01 05:58:52.452356,2.74968724601027
5645,2020-09-01 05:58:52.729613,2.74968724601027
5646,2020-09-01 05:58:52.994020,2.74968724601027
5647,2020-09-01 05:58:53.341635,2.74968724601027
5648,2020-09-01 05:58:53.621030,2.83464101113319
5649,2020-09-01 05:58:53.932014,2.83464101113319
5650,2020-09-01 05:58:54.348115,2.83464101113319
5651,2020-09-01 05:58:54.599919,2.83464101113319
5652,2020-09-01 05:58:54.934901,2.83464101113319
5653,2020-09-01 05:58:55.261729,2.83464101113319
5654,2020-09-01 05:58:55.596523,2.83464101113319
5655,2020-09-01 05:58:55.918132,2.91940750309638
5656,2020-09-01 05:58:56.182380,2.91940750309638
5657,2020-09-01 05:58:56.556751,2.91940750309638
5658,2020-09-01 05:58:56.913162,2.91940750309638
5659,2020-09-01 05:58:57.199962,2.91940750309638
5660,2020-09-01 05:58:57.547130,2.91940750309638
5661,2020-09-01 05:58:57.919566,2.91940750309638
5662,2020-09-01 05:58:58.227337,2.91940750309638
5663,2020-09-01 05:58:58.521711,2.91940750309638
5664,2020-09-01 05:58:58.912069,3.0039874008357
5665,2020-09-01 05:58:59.226168,3.0039874008357
5666,2020-09-01 05:58:59.466017,3.0039874008357
5667,2020-09-01 05:58:59.825715,3.0039874008357
5668,2020-09-01 05:59:00.125478,3.0039874008357
5669,2020-09-01 05:59:00.447081,3.0039874008357
5670,2020-09-01 05:59:00.838579,3.0039874008357
5671,2020-09-01 05:59:01.078215,3.0039874008357
5672,2020-09-01 05:59:01.331706,3.0039874008357
5673,2020-09-01 05:59:01.574772,3.0039874008357
5674,2020-09-01 05:59:01.921287,3.08838137827443
5675,2020-09-01 05:59:02.233087,3.08838137827443
5676,2020-09-01 05:59:02.594493,3.08838137827443
5677,2020-09-01 05:59:02.894507,3.08838137827443
5678,2020-09-01 05:59:03.144367,3.08838137827443
5679,2020-09-01 05:59:03.481846,3.08838137827443
5680,2020-09-01 05:59:03.759739,3.08838137827443
5681,2020-09-01 05:59:04.105941,3.08838137827443
5682,2020-09-01 05:59:04.448269,3.1725901044237
5683,2020-09-01 05:59:04.742980,3.1725901044237
5684,2020-09-01 05:59:05.040482,3.1725901044237
5685,2020-09-01 05:59:05.377954,3.1725901044237
5686,2020-09-01 05:59:05.686673,3.1725901044237
5687,2020-09-01 05:59:05.944432,3.1725901044237
5688,2020-09-01 05:59:06.282283,3.1725901044237
5689,2020-09-01 05:59:06.663402,3.25661424347858
5690,2020-09-01 05:59:06.984861,3.25661424347858
5691,2020-09-01 05:59:07.292604,3.25661424347858
5692,2020-09-01 05:59:07.620276,3.25661424347858
5693,2020-09-01 05:59:07.971632,3.25661424347858
5694,2020-09-01 05:59:08.228771,3.25661424347858
5695,2020-09-01 05:59:08.535595,3.25661424347858
5696,2020-09-01 05:59:08.850110,3.25661424347858
5697,2020-09-01 05:59:09.259925,3.34879150882324
5698,2020-09-01 05:59:09.637420,3.34879150882324
5699,2020-09-01 05:59:10.020286,3.34879150882324
5700,2020-09-01 05:59:10.281993,3.34879150882324
5701,2020-09-01 05:59:10.677282,3.34879150882324
5702,2020-09-01 05:59:10.999637,3.34879150882324
5703,2020-09-01 05:59:11.302768,3.34879150882324
5704,2020-09-01 05:59:11.568654,3.34879150882324
5705,2020-09-01 05:59:11.937519,3.4407685718227
5706,2020-09-01 05:59:12.236829,3.4407685718227
5707,2020-09-01 05:59:12.594078,3.4407685718227
5708,2020-09-01 05:59:12.854018,3.4407685718227
5709,2020-09-01 05:59:13.204540,3.4407685718227
5710,2020-09-01 05:59:13.553133,3.4407685718227
5711,2020-09-01 05:59:13.907643,3.4407685718227
5712,2020-09-01 05:59:14.215273,3.4407685718227
5713,2020-09-01 05:59:14.603063,3.53254611559815
5714,2020-09-01 05:59:14.983171,3.53254611559815
5715,2020-09-01 05:59:15.333473,3.53254611559815
5716,2020-09-01 05:59:15.668522,3.53254611559815
5717,2020-09-01 05:59:16.024711,3.53254611559815
5718,2020-09-01 05:59:16.343178,3.53254611559815
5719,2020-09-01 05:59:16.670640,3.53254611559815
5720,2020-09-01 05:59:16.911796,3.53254611559815
5721,2020-09-01 05:59:17.180823,3.53254611559815
5722,2020-09-01 05:59:17.540816,3.62412481849606
5723,2020-09-01 05:59:17.890389,3.62412481849606
5724,2020-09-01 05:59:18.223537,3.62412481849606
5725,2020-09-01 05:59:18.587998,3.62412481849606
5726,2020-09-01 05:59:18.933883,3.62412481849606
5727,2020-09-01 05:59:19.226906,3.62412481849606
5728,2020-09-01 05:59:19.553694,3.62412481849606
5729,2020-09-01 05:59:19.883827,3.62412481849606
5730,2020-09-01 05:59:20.195219,3.62412481849606
5731,2020-09-01 05:59:20.526388,3.71550535417826
5732,2020-09-01 05:59:20.919428,3.71550535417826
5733,2020-09-01 05:59:21.266091,3.71550535417826
5734,2020-09-01 05:59:21.566199,3.71550535417826
5735,2020-09-01 05:59:21.887206,3.71550535417826
5736,2020-09-01 05:59:22.205591,3.71550535417826
5737,2020-09-01 05:59:22.574267,3.71550535417826
5738,2020-09-01 05:59:22.941572,3.71550535417826
5739,2020-09-01 05:59:23.311961,3.80668839170795
5740,2020-09-01 05:59:23.564464,3.80668839170795
5741,2020-09-01 05:59:23.928440,3.80668839170795
5742,2020-09-01 05:59:24.205924,3.80668839170795
5743,2020-09-01 05:59:24.527383,3.80668839170795
5744,2020-09-01 05:59:24.874098,3.80668839170795
5745,2020-09-01 05:59:25.262541,3.80668839170795
5746,2020-09-01 05:59:25.617802,3.80668839170795
5747,2020-09-01 05:59:25.942944,3.80668839170795
5748,2020-09-01 05:59:26.296028,3.89767459563154
5749,2020-09-01 05:59:26.599942,3.89767459563154
5750,2020-09-01 05:59:26.859582,3.89767459563154
5751,2020-09-01 05:59:27.167143,3.89767459563154
5752,2020-09-01 05:59:27.547547,3.89767459563154
5753,2020-09-01 05:59:27.883526,3.89767459563154
5754,2020-09-01 05:59:28.214355,3.89767459563154
5755,2020-09-01 05:59:28.562362,3.89767459563154
5756,2020-09-01 05:59:28.948730,3.94004327649651
5757,2020-09-01 05:59:29.303601,3.94004327649651
5758,2020-09-01 05:59:29.631360,3.94004327649651
5759,2020-09-01 05:59:29.917489,3.94004327649651
5760,2020-09-01 05:59:30.219156,3.94004327649651
5761,2020-09-01 05:59:30.563531,3.94004327649651
5762,2020-09-01 05:59:30.916283,3.94004327649651
5763,2020-09-01 05:59:31.271855,4.0069016390127
5764,2020-09-01 05:59:31.616756,4.0069016390127
5765,2020-09-01 05:59:31.969394,4.0069016390127
5766,2020-09-01 05:59:32.246624,4.0069016390127
5767,2020-09-01 05:59:32.538135,4.0069016390127
5768,2020-09-01 05:59:32.796035,4.0069016390127
5769,2020-09-01 05:59:33.194870,4.0069016390127
5770,2020-09-01 05:59:33.481366,4.0069016390127
5771,2020-09-01 05:59:33.754216,4.0069016390127
5772,2020-09-01 05:59:33.990061,4.13215827831945
5773,2020-09-01 05:59:34.251022,4.13215827831945
5774,2020-09-01 05:59:34.583709,4.13215827831945
5775,2020-09-01 05:59:34.877509,4.13215827831945
5776,2020-09-01 05:59:35.148022,4.13215827831945
5777,2020-09-01 05:59:35.417927,4.13215827831945
5778,2020-09-01 05:59:35.756014,4.13215827831945
5779,2020-09-01 05:59:36.094774,4.13215827831945
5780,2020-09-01 05:59:36.444955,4.13215827831945
5781,2020-09-01 05:59:36.702153,4.13215827831945
5782,2020-09-01 05:59:37.008696,4.25722229766221
5783,2020-09-01 05:59:37.356606,4.25722229766221
5784,2020-09-01 05:59:37.723838,4.25722229766221
5785,2020-09-01 05:59:38.019013,4.25722229766221
5786,2020-09-01 05:59:38.347578,4.25722229766221
5787,2020-09-01 05:59:38.695782,4.25722229766221
5788,2020-09-01 05:59:38.958853,4.25722229766221
5789,2020-09-01 05:59:39.273936,4.25722229766221
5790,2020-09-01 05:59:39.630654,4.25722229766221
5791,2020-09-01 05:59:39.992748,4.38209393465151
5792,2020-09-01 05:59:40.287232,4.38209393465151
5793,2020-09-01 05:59:40.640609,4.38209393465151
5794,2020-09-01 05:59:40.971532,4.38209393465151
5795,2020-09-01 05:59:41.272759,4.38209393465151
5796,2020-09-01 05:59:41.625010,4.38209393465151
5797,2020-09-01 05:59:41.932510,4.38209393465151
5798,2020-09-01 05:59:42.209138,4.38209393465151
5799,2020-09-01 05:59:42.545862,4.50677342371401
5800,2020-09-01 05:59:42.826978,4.50677342371401
5801,2020-09-01 05:59:43.161475,4.50677342371401
5802,2020-09-01 05:59:43.532131,4.50677342371401
5803,2020-09-01 05:59:43.844099,4.50677342371401
5804,2020-09-01 05:59:44.159413,4.50677342371401
5805,2020-09-01 05:59:44.530267,4.50677342371401
5806,2020-09-01 05:59:44.840413,4.50677342371401
5807,2020-09-01 05:59:45.159924,4.50677342371401
5808,2020-09-01 05:59:45.477290,4.61945568485869
5809,2020-09-01 05:59:45.755833,4.61945568485869
5810,2020-09-01 05:59:46.077449,4.61945568485869
5811,2020-09-01 05:59:46.401844,4.61945568485869
5812,2020-09-01 05:59:46.686650,4.61945568485869
5813,2020-09-01 05:59:46.948400,4.61945568485869
5814,2020-09-01 05:59:47.241577,4.61945568485869
5815,2020-09-01 05:59:47.587841,4.61945568485869
5816,2020-09-01 05:59:47.969425,4.61945568485869
5817,2020-09-01 05:59:48.321309,4.61945568485869
5818,2020-09-01 05:59:48.654605,4.73196225326917
5819,2020-09-01 05:59:48.955047,4.73196225326917
5820,2020-09-01 05:59:49.246873,4.73196225326917
5821,2020-09-01 05:59:49.620423,4.73196225326917
5822,2020-09-01 05:59:49.953284,4.73196225326917
5823,2020-09-01 05:59:50.226300,4.73196225326917
5824,2020-09-01 05:59:50.544118,4.73196225326917
5825,2020-09-01 05:59:50.863364,4.73196225326917
5826,2020-09-01 05:59:51.224473,4.84457622894145
5827,2020-09-01 05:59:51.545860,4.84457622894145
5828,2020-09-01 05:59:51.886787,4.84457622894145
5829,2020-09-01 05:59:52.172270,4.84457622894145
5830,2020-09-01 05:59:52.447795,4.84457622894145
5831,2020-09-01 05:59:52.752771,4.84457622894145
5832,2020-09-01 05:59:53.092344,4.84457622894145
5833,2020-09-01 05:59:53.398167,4.84457622894145
5834,2020-09-01 05:59:53.646179,4.84457622894145
5835,2020-09-01 05:59:53.963810,4.95702568789284
5836,2020-09-01 05:59:54.264749,4.95702568789284
5837,2020-09-01 05:59:54.536487,4.95702568789284
5838,2020-09-01 05:59:54.827229,4.95702568789284
5839,2020-09-01 05:59:55.270965,4.95702568789284
5840,2020-09-01 05:59:55.590818,4.95702568789284
5841,2020-09-01 05:59:55.962949,4.95702568789284
5842,2020-09-01 05:59:56.231203,4.95702568789284
5843,2020-09-01 05:59:56.543240,4.95702568789284
5844,2020-09-01 05:59:56.895610,4.95702568789284
5845,2020-09-01 05:59:57.303651,5.00006835285217
5846,2020-09-01 05:59:57.634848,5.00006835285217
5847,2020-09-01 05:59:58.046675,5.00006835285217
5848,2020-09-01 05:59:58.431505,5.00006835285217
5849,2020-09-01 05:59:58.767582,5.00006835285217
5850,2020-09-01 05:59:59.087610,5.00006835285217
5851,2020-09-01 05:59:59.431980,5.00006835285217
5852,2020-09-01 05:59:59.806422,4.94672157376127
5853,2020-09-01 06:00:00.126767,4.94672157376127
5854,2020-09-01 06:00:00.425679,4.94672157376127
5855,2020-09-01 06:00:00.719617,4.94672157376127
5856,2020-09-01 06:00:01.056511,4.94672157376127
5857,2020-09-01 06:00:01.301135,4.94672157376127
5858,2020-09-01 06:00:01.638009,4.94672157376127
5859,2020-09-01 06:00:01.993659,4.94672157376127
5860,2020-09-01 06:00:02.259276,4.94672157376127
5861,2020-09-01 06:00:02.515797,4.86041406205125
5862,2020-09-01 06:00:02.767413,4.86041406205125
5863,2020-09-01 06:00:03.041390,4.86041406205125
5864,2020-09-01 06:00:03.320945,4.86041406205125
5865,2020-09-01 06:00:03.643724,4.86041406205125
5866,2020-09-01 06:00:03.961249,4.86041406205125
5867,2020-09-01 06:00:04.302259,4.86041406205125
5868,2020-09-01 06:00:04.689328,4.86041406205125
5869,2020-09-01 06:00:05.064866,4.86041406205125
5870,2020-09-01 06:00:05.466297,4.77442870670488
5871,2020-09-01 06:00:05.717329,4.77442870670488
5872,2020-09-01 06:00:06.047896,4.77442870670488
5873,2020-09-01 06:00:06.407547,4.77442870670488
5874,2020-09-01 06:00:06.754686,4.77442870670488
5875,2020-09-01 06:00:07.138738,4.77442870670488
5876,2020-09-01 06:00:07.408308,4.77442870670488
5877,2020-09-01 06:00:07.655590,4.77442870670488
5878,2020-09-01 06:00:07.975013,4.77442870670488
5879,2020-09-01 06:00:08.321950,4.77442870670488
5880,2020-09-01 06:00:08.633485,4.68876080708883
5881,2020-09-01 06:00:08.977765,4.68876080708883
5882,2020-09-01 06:00:09.265812,4.68876080708883
5883,2020-09-01 06:00:09.613027,4.68876080708883
5884,2020-09-01 06:00:09.905614,4.68876080708883
5885,2020-09-01 06:00:10.213367,4.68876080708883
5886,2020-09-01 06:00:10.595105,4.60340583364045
5887,2020-09-01 06:00:10.943933,4.60340583364045
5888,2020-09-01 06:00:11.222788,4.60340583364045
5889,2020-09-01 06:00:11.526294,4.60340583364045
5890,2020-09-01 06:00:11.824322,4.60340583364045
5891,2020-09-01 06:00:12.145070,4.60340583364045
5892,2020-09-01 06:00:12.446493,4.60340583364045
5893,2020-09-01 06:00:12.756534,4.60340583364045
5894,2020-09-01 06:00:13.094826,4.60340583364045
5895,2020-09-01 06:00:13.352175,4.60340583364045
5896,2020-09-01 06:00:13.699794,4.51835941489927
5897,2020-09-01 06:00:14.069578,4.51835941489927
5898,2020-09-01 06:00:14.436128,4.51835941489927
5899,2020-09-01 06:00:14.738115,4.51835941489927
5900,2020-09-01 06:00:15.091400,4.51835941489927
5901,2020-09-01 06:00:15.399915,4.51835941489927
5902,2020-09-01 06:00:15.694276,4.51835941489927
5903,2020-09-01 06:00:15.970300,4.51835941489927
5904,2020-09-01 06:00:16.343753,4.43361732622695
5905,2020-09-01 06:00:16.707863,4.43361732622695
5906,2020-09-01 06:00:16.997557,4.43361732622695
5907,2020-09-01 06:00:17.378462,4.43361732622695
5908,2020-09-01 06:00:17.698088,4.43361732622695
5909,2020-09-01 06:00:17.991857,4.43361732622695
5910,2020-09-01 06:00:18.369386,4.43361732622695
5911,2020-09-01 06:00:18.687714,4.43361732622695
5912,2020-09-01 06:00:18.987315,4.34917547989976
5913,2020-09-01 06:00:19.308036,4.34917547989976
5914,2020-09-01 06:00:19.645349,4.34917547989976
5915,2020-09-01 06:00:19.913946,4.34917547989976
