iteration,timestamp,T7
5916,2020-09-01 06:00:20.234231,4.34917547989976
5917,2020-09-01 06:00:20.604101,4.34917547989976
5918,2020-09-01 06:00:20.887317,4.34917547989976
5919,2020-09-01 06:00:21.224669,4.34917547989976
5920,2020-09-01 06:00:21.610424,4.25054258400181
5921,2020-09-01 06:00:22.002126,4.25054258400181
5922,2020-09-01 06:00:22.337045,4.25054258400181
5923,2020-09-01 06:00:22.597752,4.25054258400181
5924,2020-09-01 06:00:22.851439,4.25054258400181
5925,2020-09-01 06:00:23.160820,4.25054258400181
5926,2020-09-01 06:00:23.436542,4.25054258400181
5927,2020-09-01 06:00:23.778588,4.25054258400181
5928,2020-09-01 06:00:24.089293,4.25054258400181
5929,2020-09-01 06:00:24.412602,4.15222088600061
5930,2020-09-01 06:00:24.665606,4.15222088600061
5931,2020-09-01 06:00:25.042197,4.15222088600061
5932,2020-09-01 06:00:25.351764,4.15222088600061
5933,2020-09-01 06:00:25.692469,4.15222088600061
5934,2020-09-01 06:00:26.055578,4.15222088600061
5935,2020-09-01 06:00:26.395556,4.15222088600061
5936,2020-09-01 06:00:26.686775,4.15222088600061
5937,2020-09-01 06:00:27.023903,4.05420685900754
5938,2020-09-01 06:00:27.272912,4.05420685900754
5939,2020-09-01 06:00:27.557377,4.05420685900754
5940,2020-09-01 06:00:27.872448,4.05420685900754
5941,2020-09-01 06:00:28.165179,4.05420685900754
5942,2020-09-01 06:00:28.530868,4.05420685900754
5943,2020-09-01 06:00:28.877912,4.05420685900754
5944,2020-09-01 06:00:29.184739,4.05420685900754
5945,2020-09-01 06:00:29.488813,4.05420685900754
5946,2020-09-01 06:00:29.846899,3.95649707249729
5947,2020-09-01 06:00:30.231421,3.95649707249729
5948,2020-09-01 06:00:30.557731,3.95649707249729
5949,2020-09-01 06:00:30.904053,3.95649707249729
5950,2020-09-01 06:00:31.233554,3.95649707249729
5951,2020-09-01 06:00:31.592158,3.95649707249729
5952,2020-09-01 06:00:31.939693,3.95649707249729
5953,2020-09-01 06:00:32.241631,3.95649707249729
5954,2020-09-01 06:00:32.586418,3.95649707249729
5955,2020-09-01 06:00:32.840412,3.85908818740911
5956,2020-09-01 06:00:33.168396,3.85908818740911
5957,2020-09-01 06:00:33.507469,3.85908818740911
5958,2020-09-01 06:00:33.814360,3.85908818740911
5959,2020-09-01 06:00:34.171400,3.85908818740911
5960,2020-09-01 06:00:34.555060,3.85908818740911
5961,2020-09-01 06:00:34.810617,3.85908818740911
5962,2020-09-01 06:00:35.113360,3.85908818740911
5963,2020-09-01 06:00:35.433677,3.85908818740911
5964,2020-09-01 06:00:35.754446,3.76197695167828
5965,2020-09-01 06:00:36.038696,3.76197695167828
5966,2020-09-01 06:00:36.425746,3.76197695167828
5967,2020-09-01 06:00:36.687164,3.76197695167828
5968,2020-09-01 06:00:37.035742,3.76197695167828
5969,2020-09-01 06:00:37.388094,3.76197695167828
5970,2020-09-01 06:00:37.716209,3.76197695167828
5971,2020-09-01 06:00:38.009516,3.76197695167828
5972,2020-09-01 06:00:38.297228,3.66516019614448
5973,2020-09-01 06:00:38.564289,3.66516019614448
5974,2020-09-01 06:00:38.898108,3.66516019614448
5975,2020-09-01 06:00:39.203988,3.66516019614448
5976,2020-09-01 06:00:39.618073,3.66516019614448
5977,2020-09-01 06:00:39.892398,3.66516019614448
5978,2020-09-01 06:00:40.232112,3.66516019614448
5979,2020-09-01 06:00:40.536130,3.66516019614448
5980,2020-09-01 06:00:40.797505,3.66516019614448
5981,2020-09-01 06:00:41.148562,3.66516019614448
5982,2020-09-01 06:00:41.528555,3.56863483079294
5983,2020-09-01 06:00:41.873119,3.56863483079294
5984,2020-09-01 06:00:42.181087,3.56863483079294
5985,2020-09-01 06:00:42.597550,3.56863483079294
5986,2020-09-01 06:00:42.947467,3.56863483079294
5987,2020-09-01 06:00:43.210143,3.56863483079294
5988,2020-09-01 06:00:43.545011,3.56863483079294
5989,2020-09-01 06:00:43.831131,3.56863483079294
5990,2020-09-01 06:00:44.113805,3.56863483079294
5991,2020-09-01 06:00:44.432568,3.47239784129043
5992,2020-09-01 06:00:44.788790,3.47239784129043
5993,2020-09-01 06:00:45.174109,3.47239784129043
5994,2020-09-01 06:00:45.488374,3.47239784129043
5995,2020-09-01 06:00:45.836356,3.47239784129043
5996,2020-09-01 06:00:46.154623,3.47239784129043
5997,2020-09-01 06:00:46.481212,3.47239784129043
5998,2020-09-01 06:00:46.811507,3.47239784129043
5999,2020-09-01 06:00:47.114756,3.3764462857845
6000,2020-09-01 06:00:47.506678,3.3764462857845
6001,2020-09-01 06:00:47.866130,3.3764462857845
6002,2020-09-01 06:00:48.187233,3.3764462857845
6003,2020-09-01 06:00:48.560015,3.3764462857845
6004,2020-09-01 06:00:48.888009,3.3764462857845
6005,2020-09-01 06:00:49.238494,3.3764462857845
6006,2020-09-01 06:00:49.569554,3.3764462857845
6007,2020-09-01 06:00:49.942520,3.28077729193846
6008,2020-09-01 06:00:50.322791,3.28077729193846
6009,2020-09-01 06:00:50.662794,3.28077729193846
6010,2020-09-01 06:00:50.997975,3.28077729193846
6011,2020-09-01 06:00:51.333356,3.28077729193846
6012,2020-09-01 06:00:51.633121,3.28077729193846
6013,2020-09-01 06:00:52.006836,3.28077729193846
6014,2020-09-01 06:00:52.322312,3.28077729193846
6015,2020-09-01 06:00:52.593332,3.28077729193846
6016,2020-09-01 06:00:53.007269,3.18538805417867
6017,2020-09-01 06:00:53.370424,3.18538805417867
6018,2020-09-01 06:00:53.720724,3.18538805417867
6019,2020-09-01 06:00:54.037055,3.18538805417867
6020,2020-09-01 06:00:54.356506,3.18538805417867
6021,2020-09-01 06:00:54.635674,3.18538805417867
6022,2020-09-01 06:00:54.942799,3.18538805417867
6023,2020-09-01 06:00:55.295199,3.18538805417867
6024,2020-09-01 06:00:55.608309,3.18538805417867
6025,2020-09-01 06:00:55.958603,3.18538805417867
6026,2020-09-01 06:00:56.327976,3.06513525634259
6027,2020-09-01 06:00:56.693079,3.06513525634259
6028,2020-09-01 06:00:57.055999,3.06513525634259
6029,2020-09-01 06:00:57.329961,3.06513525634259
6030,2020-09-01 06:00:57.628477,3.06513525634259
6031,2020-09-01 06:00:57.988206,3.06513525634259
6032,2020-09-01 06:00:58.279160,3.06513525634259
6033,2020-09-01 06:00:58.631874,3.06513525634259
6034,2020-09-01 06:00:58.961065,3.06513525634259
6035,2020-09-01 06:00:59.228180,3.06513525634259
6036,2020-09-01 06:00:59.553210,2.94519511840915
6037,2020-09-01 06:00:59.831241,2.94519511840915
6038,2020-09-01 06:01:00.096782,2.94519511840915
6039,2020-09-01 06:01:00.412386,2.94519511840915
6040,2020-09-01 06:01:00.740313,2.94519511840915
6041,2020-09-01 06:01:01.100970,2.94519511840915
6042,2020-09-01 06:01:01.432563,2.94519511840915
6043,2020-09-01 06:01:01.743479,2.94519511840915
6044,2020-09-01 06:01:02.068511,2.94519511840915
6045,2020-09-01 06:01:02.361746,2.94519511840915
6046,2020-09-01 06:01:02.652472,2.94519511840915
6047,2020-09-01 06:01:02.983441,2.82556516318007
6048,2020-09-01 06:01:03.283565,2.82556516318007
6049,2020-09-01 06:01:03.662490,2.82556516318007
6050,2020-09-01 06:01:03.960302,2.82556516318007
6051,2020-09-01 06:01:04.319391,2.82556516318007
6052,2020-09-01 06:01:04.686461,2.82556516318007
6053,2020-09-01 06:01:05.031199,2.82556516318007
6054,2020-09-01 06:01:05.409002,2.82556516318007
6055,2020-09-01 06:01:05.768566,2.70624297239814
6056,2020-09-01 06:01:06.166464,2.70624297239814
6057,2020-09-01 06:01:06.576950,2.70624297239814
6058,2020-09-01 06:01:06.918548,2.70624297239814
6059,2020-09-01 06:01:07.215228,2.70624297239814
6060,2020-09-01 06:01:07.510616,2.70624297239814
6061,2020-09-01 06:01:07.864866,2.70624297239814
6062,2020-09-01 06:01:08.201928,2.70624297239814
6063,2020-09-01 06:01:08.487822,2.70624297239814
6064,2020-09-01 06:01:08.743102,2.58722618523122
6065,2020-09-01 06:01:09.032744,2.58722618523122
6066,2020-09-01 06:01:09.433089,2.58722618523122
6067,2020-09-01 06:01:09.796300,2.58722618523122
6068,2020-09-01 06:01:10.145227,2.58722618523122
6069,2020-09-01 06:01:10.500347,2.58722618523122
6070,2020-09-01 06:01:10.819176,2.58722618523122
6071,2020-09-01 06:01:11.198943,2.58722618523122
6072,2020-09-01 06:01:11.467747,2.4685124968956
6073,2020-09-01 06:01:11.711388,2.4685124968956
6074,2020-09-01 06:01:11.981677,2.4685124968956
6075,2020-09-01 06:01:12.220624,2.4685124968956
6076,2020-09-01 06:01:12.507699,2.4685124968956
6077,2020-09-01 06:01:12.857482,2.4685124968956
6078,2020-09-01 06:01:13.220382,2.4685124968956
6079,2020-09-01 06:01:13.553506,2.4685124968956
6080,2020-09-01 06:01:13.889991,2.4685124968956
6081,2020-09-01 06:01:14.249159,2.3500996574122
6082,2020-09-01 06:01:14.602740,2.3500996574122
6083,2020-09-01 06:01:14.856526,2.3500996574122
6084,2020-09-01 06:01:15.222531,2.3500996574122
6085,2020-09-01 06:01:15.609235,2.3500996574122
6086,2020-09-01 06:01:15.976118,2.3500996574122
6087,2020-09-01 06:01:16.310294,2.3500996574122
6088,2020-09-01 06:01:16.652373,2.3500996574122
6089,2020-09-01 06:01:16.911347,2.3500996574122
6090,2020-09-01 06:01:17.187902,2.23198547048997
6091,2020-09-01 06:01:17.492789,2.23198547048997
6092,2020-09-01 06:01:17.776268,2.23198547048997
6093,2020-09-01 06:01:18.124379,2.23198547048997
6094,2020-09-01 06:01:18.476531,2.23198547048997
6095,2020-09-01 06:01:18.836549,2.23198547048997
6096,2020-09-01 06:01:19.091746,2.23198547048997
6097,2020-09-01 06:01:19.378405,2.23198547048997
6098,2020-09-01 06:01:19.637920,2.23198547048997
6099,2020-09-01 06:01:19.975632,2.28503748365121
6100,2020-09-01 06:01:20.237861,2.28503748365121
6101,2020-09-01 06:01:20.540947,2.28503748365121
6102,2020-09-01 06:01:20.909054,2.28503748365121
6103,2020-09-01 06:01:21.251308,2.28503748365121
6104,2020-09-01 06:01:21.522249,2.28503748365121
6105,2020-09-01 06:01:21.832091,2.28503748365121
6106,2020-09-01 06:01:22.124544,2.28503748365121
6107,2020-09-01 06:01:22.461026,2.28503748365121
6108,2020-09-01 06:01:22.829683,2.33799946067199
6109,2020-09-01 06:01:23.106075,2.33799946067199
6110,2020-09-01 06:01:23.322654,2.33799946067199
6111,2020-09-01 06:01:23.584255,2.33799946067199
6112,2020-09-01 06:01:23.936498,2.33799946067199
6113,2020-09-01 06:01:24.278615,2.33799946067199
6114,2020-09-01 06:01:24.616354,2.33799946067199
6115,2020-09-01 06:01:24.917349,2.33799946067199
6116,2020-09-01 06:01:25.179970,2.33799946067199
6117,2020-09-01 06:01:25.466307,2.33799946067199
6118,2020-09-01 06:01:25.817285,2.39087184115084
6119,2020-09-01 06:01:26.098863,2.39087184115084
6120,2020-09-01 06:01:26.380695,2.39087184115084
6121,2020-09-01 06:01:26.684535,2.39087184115084
6122,2020-09-01 06:01:26.997479,2.39087184115084
6123,2020-09-01 06:01:27.251942,2.39087184115084
6124,2020-09-01 06:01:27.589035,2.39087184115084
6125,2020-09-01 06:01:27.855303,2.39087184115084
6126,2020-09-01 06:01:28.116644,2.39087184115084
6127,2020-09-01 06:01:28.357369,2.39087184115084
6128,2020-09-01 06:01:28.728382,2.44365506120131
6129,2020-09-01 06:01:29.097620,2.44365506120131
6130,2020-09-01 06:01:29.432854,2.44365506120131
6131,2020-09-01 06:01:29.740160,2.44365506120131
6132,2020-09-01 06:01:30.000125,2.44365506120131
6133,2020-09-01 06:01:30.330629,2.44365506120131
6134,2020-09-01 06:01:30.588322,2.44365506120131
6135,2020-09-01 06:01:30.870354,2.44365506120131
6136,2020-09-01 06:01:31.134016,2.44365506120131
6137,2020-09-01 06:01:31.527864,2.46014830751767
6138,2020-09-01 06:01:31.789058,2.46014830751767
6139,2020-09-01 06:01:32.123697,2.46014830751767
6140,2020-09-01 06:01:32.514643,2.46014830751767
6141,2020-09-01 06:01:32.834667,2.46014830751767
6142,2020-09-01 06:01:33.195386,2.46014830751767
6143,2020-09-01 06:01:33.472632,2.46014830751767
6144,2020-09-01 06:01:33.727290,2.46014830751767
6145,2020-09-01 06:01:34.089531,2.47665168429189
6146,2020-09-01 06:01:34.431212,2.47665168429189
6147,2020-09-01 06:01:34.722029,2.47665168429189
6148,2020-09-01 06:01:35.058150,2.47665168429189
6149,2020-09-01 06:01:35.340713,2.47665168429189
6150,2020-09-01 06:01:35.700163,2.47665168429189
6151,2020-09-01 06:01:36.084590,2.47665168429189
6152,2020-09-01 06:01:36.430874,2.47665168429189
6153,2020-09-01 06:01:36.783100,2.49316513786223
6154,2020-09-01 06:01:37.104915,2.49316513786223
6155,2020-09-01 06:01:37.444837,2.49316513786223
6156,2020-09-01 06:01:37.718680,2.49316513786223
6157,2020-09-01 06:01:38.020215,2.49316513786223
6158,2020-09-01 06:01:38.321620,2.49316513786223
6159,2020-09-01 06:01:38.642963,2.49316513786223
6160,2020-09-01 06:01:38.986149,2.49316513786223
6161,2020-09-01 06:01:39.276625,2.49316513786223
6162,2020-09-01 06:01:39.617530,2.50968861480776
6163,2020-09-01 06:01:39.925551,2.50968861480776
6164,2020-09-01 06:01:40.220129,2.50968861480776
6165,2020-09-01 06:01:40.517678,2.50968861480776
6166,2020-09-01 06:01:40.860926,2.50968861480776
6167,2020-09-01 06:01:41.124853,2.50968861480776
6168,2020-09-01 06:01:41.362633,2.50968861480776
6169,2020-09-01 06:01:41.683178,2.50968861480776
6170,2020-09-01 06:01:41.975761,2.50968861480776
6171,2020-09-01 06:01:42.242411,2.50968861480776
6172,2020-09-01 06:01:42.583542,2.50968861480776
6173,2020-09-01 06:01:42.861707,2.52622206194698
6174,2020-09-01 06:01:43.173232,2.52622206194698
6175,2020-09-01 06:01:43.431927,2.52622206194698
6176,2020-09-01 06:01:43.794977,2.52622206194698
6177,2020-09-01 06:01:44.082141,2.52622206194698
6178,2020-09-01 06:01:44.406266,2.52622206194698
6179,2020-09-01 06:01:44.711198,2.52622206194698
6180,2020-09-01 06:01:45.076251,2.52622206194698
6181,2020-09-01 06:01:45.419680,2.54276542633656
6182,2020-09-01 06:01:45.704135,2.54276542633656
6183,2020-09-01 06:01:45.998001,2.54276542633656
6184,2020-09-01 06:01:46.357755,2.54276542633656
6185,2020-09-01 06:01:46.646178,2.54276542633656
6186,2020-09-01 06:01:46.892772,2.54276542633656
6187,2020-09-01 06:01:47.223122,2.54276542633656
6188,2020-09-01 06:01:47.552969,2.54276542633656
6189,2020-09-01 06:01:47.946029,2.54276542633656
6190,2020-09-01 06:01:48.305905,2.54276542633656
6191,2020-09-01 06:01:48.615311,2.54276542633656
6192,2020-09-01 06:01:48.899717,2.55931865526995
6193,2020-09-01 06:01:49.149562,2.55931865526995
6194,2020-09-01 06:01:49.473328,2.55931865526995
6195,2020-09-01 06:01:49.853487,2.55931865526995
6196,2020-09-01 06:01:50.243713,2.55931865526995
6197,2020-09-01 06:01:50.622712,2.55931865526995
6198,2020-09-01 06:01:51.017315,2.55931865526995
6199,2020-09-01 06:01:51.327540,2.55931865526995
6200,2020-09-01 06:01:51.658274,2.57588169627607
6201,2020-09-01 06:01:52.049251,2.57588169627607
6202,2020-09-01 06:01:52.376312,2.57588169627607
6203,2020-09-01 06:01:52.643204,2.57588169627607
6204,2020-09-01 06:01:52.997066,2.57588169627607
6205,2020-09-01 06:01:53.343335,2.57588169627607
6206,2020-09-01 06:01:53.607462,2.57588169627607
6207,2020-09-01 06:01:53.901611,2.57588169627607
6208,2020-09-01 06:01:54.255041,2.57588169627607
6209,2020-09-01 06:01:54.539755,2.57588169627607
6210,2020-09-01 06:01:54.888206,2.59245449711801
6211,2020-09-01 06:01:55.225453,2.59245449711801
6212,2020-09-01 06:01:55.575876,2.59245449711801
6213,2020-09-01 06:01:55.859087,2.59245449711801
6214,2020-09-01 06:01:56.199630,2.59245449711801
6215,2020-09-01 06:01:56.533931,2.59245449711801
6216,2020-09-01 06:01:56.890410,2.59245449711801
6217,2020-09-01 06:01:57.212023,2.59245449711801
6218,2020-09-01 06:01:57.559220,2.60903700579169
6219,2020-09-01 06:01:57.803876,2.60903700579169
6220,2020-09-01 06:01:58.107599,2.60903700579169
6221,2020-09-01 06:01:58.409850,2.60903700579169
6222,2020-09-01 06:01:58.741740,2.60903700579169
6223,2020-09-01 06:01:59.084412,2.60903700579169
6224,2020-09-01 06:01:59.404165,2.60903700579169
6225,2020-09-01 06:01:59.696052,2.60903700579169
6226,2020-09-01 06:02:00.069028,2.62562917052459
6227,2020-09-01 06:02:00.370300,2.62562917052459
6228,2020-09-01 06:02:00.663469,2.62562917052459
6229,2020-09-01 06:02:00.918765,2.62562917052459
6230,2020-09-01 06:02:01.258389,2.62562917052459
6231,2020-09-01 06:02:01.509228,2.62562917052459
6232,2020-09-01 06:02:01.837456,2.62562917052459
6233,2020-09-01 06:02:02.189839,2.62562917052459
6234,2020-09-01 06:02:02.537488,2.62562917052459
6235,2020-09-01 06:02:02.826937,2.62562917052459
6236,2020-09-01 06:02:03.066825,2.64223093977442
6237,2020-09-01 06:02:03.420609,2.64223093977442
6238,2020-09-01 06:02:03.797740,2.64223093977442
6239,2020-09-01 06:02:04.152611,2.64223093977442
6240,2020-09-01 06:02:04.487818,2.64223093977442
6241,2020-09-01 06:02:04.841912,2.64223093977442
6242,2020-09-01 06:02:05.108399,2.64223093977442
6243,2020-09-01 06:02:05.364848,2.64223093977442
6244,2020-09-01 06:02:05.706676,2.64695911384622
6245,2020-09-01 06:02:06.087606,2.64695911384622
6246,2020-09-01 06:02:06.451687,2.64695911384622
6247,2020-09-01 06:02:06.740284,2.64695911384622
6248,2020-09-01 06:02:07.113364,2.64695911384622
6249,2020-09-01 06:02:07.448827,2.64695911384622
6250,2020-09-01 06:02:07.758398,2.64695911384622
6251,2020-09-01 06:02:08.089716,2.64695911384622
6252,2020-09-01 06:02:08.477137,2.64259105209452
6253,2020-09-01 06:02:08.842911,2.64259105209452
6254,2020-09-01 06:02:09.170259,2.64259105209452
6255,2020-09-01 06:02:09.475636,2.64259105209452
6256,2020-09-01 06:02:09.842206,2.64259105209452
6257,2020-09-01 06:02:10.180486,2.64259105209452
6258,2020-09-01 06:02:10.490975,2.64259105209452
6259,2020-09-01 06:02:10.839112,2.64259105209452
6260,2020-09-01 06:02:11.162269,2.63829761349037
6261,2020-09-01 06:02:11.422155,2.63829761349037
6262,2020-09-01 06:02:11.700658,2.63829761349037
6263,2020-09-01 06:02:12.068380,2.63829761349037
6264,2020-09-01 06:02:12.401553,2.63829761349037
6265,2020-09-01 06:02:12.674465,2.63829761349037
6266,2020-09-01 06:02:12.977260,2.63829761349037
6267,2020-09-01 06:02:13.254718,2.63829761349037
6268,2020-09-01 06:02:13.555164,2.63829761349037
6269,2020-09-01 06:02:13.919904,2.63829761349037
6270,2020-09-01 06:02:14.196848,2.63407835808104
6271,2020-09-01 06:02:14.497650,2.63407835808104
6272,2020-09-01 06:02:14.822982,2.63407835808104
6273,2020-09-01 06:02:15.122135,2.63407835808104
6274,2020-09-01 06:02:15.461424,2.63407835808104
6275,2020-09-01 06:02:15.735618,2.63407835808104
6276,2020-09-01 06:02:16.063386,2.63407835808104
6277,2020-09-01 06:02:16.365151,2.63407835808104
6278,2020-09-01 06:02:16.710005,2.63407835808104
6279,2020-09-01 06:02:17.028423,2.62993284811181
6280,2020-09-01 06:02:17.376288,2.62993284811181
6281,2020-09-01 06:02:17.699841,2.62993284811181
6282,2020-09-01 06:02:17.948916,2.62993284811181
6283,2020-09-01 06:02:18.272829,2.62993284811181
6284,2020-09-01 06:02:18.583024,2.62993284811181
6285,2020-09-01 06:02:18.822402,2.62993284811181
6286,2020-09-01 06:02:19.128741,2.62993284811181
6287,2020-09-01 06:02:19.485438,2.62993284811181
6288,2020-09-01 06:02:19.754885,2.62586064801944
6289,2020-09-01 06:02:20.035568,2.62586064801944
6290,2020-09-01 06:02:20.383185,2.62586064801944
6291,2020-09-01 06:02:20.768957,2.62586064801944
6292,2020-09-01 06:02:21.087580,2.62586064801944
6293,2020-09-01 06:02:21.415770,2.62586064801944
6294,2020-09-01 06:02:21.671716,2.62586064801944
6295,2020-09-01 06:02:22.126542,2.62186132442585
6296,2020-09-01 06:02:22.410709,2.62186132442585
6297,2020-09-01 06:02:22.740873,2.62186132442585
6298,2020-09-01 06:02:23.091796,2.62186132442585
6299,2020-09-01 06:02:23.346950,2.62186132442585
6300,2020-09-01 06:02:23.640139,2.62186132442585
6301,2020-09-01 06:02:23.997165,2.62186132442585
6302,2020-09-01 06:02:24.252243,2.62186132442585
6303,2020-09-01 06:02:24.577802,2.62186132442585
6304,2020-09-01 06:02:24.850932,2.62186132442585
6305,2020-09-01 06:02:25.207164,2.61793444613158
6306,2020-09-01 06:02:25.506011,2.61793444613158
6307,2020-09-01 06:02:25.752772,2.61793444613158
6308,2020-09-01 06:02:26.049558,2.61793444613158
6309,2020-09-01 06:02:26.342610,2.61793444613158
6310,2020-09-01 06:02:26.611688,2.61793444613158
6311,2020-09-01 06:02:26.892908,2.61793444613158
6312,2020-09-01 06:02:27.154065,2.61793444613158
6313,2020-09-01 06:02:27.440029,2.61793444613158
6314,2020-09-01 06:02:27.804617,2.61793444613158
6315,2020-09-01 06:02:28.157656,2.61407958410939
6316,2020-09-01 06:02:28.496962,2.61407958410939
6317,2020-09-01 06:02:28.844083,2.61407958410939
6318,2020-09-01 06:02:29.113575,2.61407958410939
6319,2020-09-01 06:02:29.426540,2.61407958410939
6320,2020-09-01 06:02:29.751552,2.61407958410939
6321,2020-09-01 06:02:30.108360,2.61407958410939
6322,2020-09-01 06:02:30.406702,2.61407958410939
6323,2020-09-01 06:02:30.758289,2.61029631149781
6324,2020-09-01 06:02:31.048004,2.61029631149781
6325,2020-09-01 06:02:31.363124,2.61029631149781
6326,2020-09-01 06:02:31.615226,2.61029631149781
6327,2020-09-01 06:02:31.880820,2.61029631149781
6328,2020-09-01 06:02:32.204630,2.61029631149781
6329,2020-09-01 06:02:32.486167,2.61029631149781
6330,2020-09-01 06:02:32.765747,2.61029631149781
6331,2020-09-01 06:02:33.087681,2.61029631149781
6332,2020-09-01 06:02:33.364169,2.61029631149781
6333,2020-09-01 06:02:33.796691,2.60658420359466
6334,2020-09-01 06:02:34.091240,2.60658420359466
6335,2020-09-01 06:02:34.406784,2.60658420359466
6336,2020-09-01 06:02:34.733459,2.60658420359466
6337,2020-09-01 06:02:35.094888,2.60658420359466
6338,2020-09-01 06:02:35.438833,2.60658420359466
6339,2020-09-01 06:02:35.781377,2.60658420359466
6340,2020-09-01 06:02:36.096556,2.60658420359466
6341,2020-09-01 06:02:36.450773,2.60294283785066
6342,2020-09-01 06:02:36.747814,2.60294283785066
6343,2020-09-01 06:02:37.029009,2.60294283785066
6344,2020-09-01 06:02:37.319544,2.60294283785066
6345,2020-09-01 06:02:37.601993,2.60294283785066
6346,2020-09-01 06:02:37.893157,2.60294283785066
6347,2020-09-01 06:02:38.197564,2.60294283785066
6348,2020-09-01 06:02:38.623929,2.60294283785066
6349,2020-09-01 06:02:38.901012,2.60294283785066
6350,2020-09-01 06:02:39.253572,2.60294283785066
6351,2020-09-01 06:02:39.584830,2.59452123789886
6352,2020-09-01 06:02:39.969880,2.59452123789886
6353,2020-09-01 06:02:40.295917,2.59452123789886
6354,2020-09-01 06:02:40.603092,2.59452123789886
6355,2020-09-01 06:02:40.960485,2.59452123789886
6356,2020-09-01 06:02:41.308525,2.59452123789886
6357,2020-09-01 06:02:41.693128,2.59452123789886
6358,2020-09-01 06:02:41.989551,2.58619052773483
6359,2020-09-01 06:02:42.276210,2.58619052773483
6360,2020-09-01 06:02:42.575186,2.58619052773483
6361,2020-09-01 06:02:42.848419,2.58619052773483
6362,2020-09-01 06:02:43.196846,2.58619052773483
6363,2020-09-01 06:02:43.490485,2.58619052773483
6364,2020-09-01 06:02:43.795371,2.58619052773483
6365,2020-09-01 06:02:44.149520,2.58619052773483
6366,2020-09-01 06:02:44.523245,2.57795016538923
6367,2020-09-01 06:02:44.864724,2.57795016538923
6368,2020-09-01 06:02:45.194864,2.57795016538923
6369,2020-09-01 06:02:45.467551,2.57795016538923
6370,2020-09-01 06:02:45.780488,2.57795016538923
6371,2020-09-01 06:02:46.063533,2.57795016538923
6372,2020-09-01 06:02:46.422866,2.57795016538923
6373,2020-09-01 06:02:46.762905,2.57795016538923
6374,2020-09-01 06:02:47.059438,2.57795016538923
6375,2020-09-01 06:02:47.521079,2.56979961150053
6376,2020-09-01 06:02:47.791861,2.56979961150053
6377,2020-09-01 06:02:48.150337,2.56979961150053
6378,2020-09-01 06:02:48.431176,2.56979961150053
6379,2020-09-01 06:02:48.753019,2.56979961150053
6380,2020-09-01 06:02:49.110694,2.56979961150053
6381,2020-09-01 06:02:49.350259,2.56979961150053
6382,2020-09-01 06:02:49.668244,2.56979961150053
6383,2020-09-01 06:02:50.021097,2.56173832930918
6384,2020-09-01 06:02:50.308485,2.56173832930918
6385,2020-09-01 06:02:50.647221,2.56173832930918
6386,2020-09-01 06:02:50.968578,2.56173832930918
6387,2020-09-01 06:02:51.261701,2.56173832930918
6388,2020-09-01 06:02:51.622531,2.56173832930918
6389,2020-09-01 06:02:51.924520,2.56173832930918
6390,2020-09-01 06:02:52.253056,2.56173832930918
6391,2020-09-01 06:02:52.450396,2.5537657846517
6392,2020-09-01 06:02:52.698779,2.5537657846517
6393,2020-09-01 06:02:53.016718,2.5537657846517
6394,2020-09-01 06:02:53.301896,2.5537657846517
6395,2020-09-01 06:02:53.596933,2.5537657846517
6396,2020-09-01 06:02:53.850764,2.5537657846517
6397,2020-09-01 06:02:54.151917,2.5537657846517
6398,2020-09-01 06:02:54.518161,2.5537657846517
6399,2020-09-01 06:02:54.849639,2.5537657846517
6400,2020-09-01 06:02:55.151834,2.54588144595489
6401,2020-09-01 06:02:55.487813,2.54588144595489
6402,2020-09-01 06:02:55.785425,2.54588144595489
6403,2020-09-01 06:02:56.098171,2.54588144595489
6404,2020-09-01 06:02:56.413042,2.54588144595489
6405,2020-09-01 06:02:56.774697,2.54588144595489
6406,2020-09-01 06:02:57.114302,2.54588144595489
6407,2020-09-01 06:02:57.453075,2.54588144595489
6408,2020-09-01 06:02:57.749163,2.54588144595489
6409,2020-09-01 06:02:58.083290,2.53808478422998
6410,2020-09-01 06:02:58.471831,2.53808478422998
6411,2020-09-01 06:02:58.747054,2.53808478422998
6412,2020-09-01 06:02:59.024558,2.53808478422998
6413,2020-09-01 06:02:59.321270,2.53808478422998
6414,2020-09-01 06:02:59.626581,2.53808478422998
6415,2020-09-01 06:02:59.946630,2.53808478422998
6416,2020-09-01 06:03:00.231681,2.53808478422998
6417,2020-09-01 06:03:00.471105,2.53808478422998
6418,2020-09-01 06:03:00.840970,2.53808478422998
6419,2020-09-01 06:03:01.198918,2.53037527306688
6420,2020-09-01 06:03:01.537285,2.53037527306688
6421,2020-09-01 06:03:01.814719,2.53037527306688
6422,2020-09-01 06:03:02.147890,2.53037527306688
6423,2020-09-01 06:03:02.418201,2.53037527306688
6424,2020-09-01 06:03:02.671216,2.53037527306688
6425,2020-09-01 06:03:02.944754,2.53037527306688
6426,2020-09-01 06:03:03.243746,2.53037527306688
6427,2020-09-01 06:03:03.507554,2.53037527306688
6428,2020-09-01 06:03:03.812098,2.52275238862836
6429,2020-09-01 06:03:04.185236,2.52275238862836
6430,2020-09-01 06:03:04.510170,2.52275238862836
6431,2020-09-01 06:03:04.790210,2.52275238862836
6432,2020-09-01 06:03:05.081033,2.52275238862836
6433,2020-09-01 06:03:05.394308,2.52275238862836
6434,2020-09-01 06:03:05.653818,2.52275238862836
6435,2020-09-01 06:03:05.955292,2.52275238862836
6436,2020-09-01 06:03:06.293876,2.52275238862836
6437,2020-09-01 06:03:06.577865,2.52275238862836
6438,2020-09-01 06:03:06.853264,2.51521560964434
6439,2020-09-01 06:03:07.203021,2.51521560964434
6440,2020-09-01 06:03:07.622530,2.51521560964434
6441,2020-09-01 06:03:07.952624,2.51521560964434
6442,2020-09-01 06:03:08.322472,2.51521560964434
6443,2020-09-01 06:03:08.678325,2.51521560964434
6444,2020-09-01 06:03:09.019142,2.51521560964434
6445,2020-09-01 06:03:09.322863,2.51521560964434
6446,2020-09-01 06:03:09.660819,2.50776441740614
6447,2020-09-01 06:03:10.022559,2.50776441740614
6448,2020-09-01 06:03:10.332303,2.50776441740614
6449,2020-09-01 06:03:10.604413,2.50776441740614
6450,2020-09-01 06:03:10.960094,2.50776441740614
6451,2020-09-01 06:03:11.281034,2.50776441740614
6452,2020-09-01 06:03:11.594061,2.50776441740614
6453,2020-09-01 06:03:11.962473,2.50776441740614
6454,2020-09-01 06:03:12.307553,2.50776441740614
6455,2020-09-01 06:03:12.608595,2.53193392558899
6456,2020-09-01 06:03:12.899249,2.53193392558899
6457,2020-09-01 06:03:13.251168,2.53193392558899
6458,2020-09-01 06:03:13.576421,2.53193392558899
6459,2020-09-01 06:03:13.959029,2.53193392558899
6460,2020-09-01 06:03:14.342676,2.53193392558899
6461,2020-09-01 06:03:14.690522,2.53193392558899
6462,2020-09-01 06:03:15.006161,2.53193392558899
6463,2020-09-01 06:03:15.401780,2.55607027325237
6464,2020-09-01 06:03:15.747955,2.55607027325237
6465,2020-09-01 06:03:16.028996,2.55607027325237
6466,2020-09-01 06:03:16.337331,2.55607027325237
6467,2020-09-01 06:03:16.707224,2.55607027325237
6468,2020-09-01 06:03:16.998262,2.55607027325237
6469,2020-09-01 06:03:17.368057,2.55607027325237
6470,2020-09-01 06:03:17.647687,2.55607027325237
6471,2020-09-01 06:03:18.007952,2.58017363150121
6472,2020-09-01 06:03:18.310185,2.58017363150121
6473,2020-09-01 06:03:18.647825,2.58017363150121
6474,2020-09-01 06:03:18.895614,2.58017363150121
6475,2020-09-01 06:03:19.261483,2.58017363150121
6476,2020-09-01 06:03:19.580381,2.58017363150121
6477,2020-09-01 06:03:19.829976,2.58017363150121
6478,2020-09-01 06:03:20.151772,2.58017363150121
6479,2020-09-01 06:03:20.451799,2.58017363150121
6480,2020-09-01 06:03:20.786684,2.60424417029839
6481,2020-09-01 06:03:21.122782,2.60424417029839
6482,2020-09-01 06:03:21.401360,2.60424417029839
6483,2020-09-01 06:03:21.703762,2.60424417029839
6484,2020-09-01 06:03:22.016337,2.60424417029839
6485,2020-09-01 06:03:22.315727,2.60424417029839
6486,2020-09-01 06:03:22.668301,2.60424417029839
6487,2020-09-01 06:03:22.986542,2.60424417029839
6488,2020-09-01 06:03:23.334002,2.60424417029839
6489,2020-09-01 06:03:23.676236,2.61682399844371
6490,2020-09-01 06:03:23.999987,2.61682399844371
6491,2020-09-01 06:03:24.294498,2.61682399844371
6492,2020-09-01 06:03:24.627802,2.61682399844371
6493,2020-09-01 06:03:25.007401,2.61682399844371
6494,2020-09-01 06:03:25.361564,2.61682399844371
6495,2020-09-01 06:03:25.661964,2.61682399844371
6496,2020-09-01 06:03:25.996939,2.61682399844371
6497,2020-09-01 06:03:26.383886,2.63710030849974
6498,2020-09-01 06:03:26.646447,2.63710030849974
6499,2020-09-01 06:03:26.977017,2.63710030849974
6500,2020-09-01 06:03:27.320138,2.63710030849974
6501,2020-09-01 06:03:27.652538,2.63710030849974
6502,2020-09-01 06:03:28.030872,2.63710030849974
6503,2020-09-01 06:03:28.329981,2.63710030849974
6504,2020-09-01 06:03:28.749244,2.63710030849974
6505,2020-09-01 06:03:29.093831,2.63710030849974
6506,2020-09-01 06:03:29.425547,2.67961244715586
6507,2020-09-01 06:03:29.716488,2.67961244715586
6508,2020-09-01 06:03:30.050312,2.67961244715586
6509,2020-09-01 06:03:30.389211,2.67961244715586
6510,2020-09-01 06:03:30.762028,2.67961244715586
6511,2020-09-01 06:03:31.122712,2.67961244715586
6512,2020-09-01 06:03:31.380211,2.67961244715586
6513,2020-09-01 06:03:31.714038,2.67961244715586
6514,2020-09-01 06:03:32.000964,2.72207099868707
6515,2020-09-01 06:03:32.328171,2.72207099868707
6516,2020-09-01 06:03:32.633665,2.72207099868707
6517,2020-09-01 06:03:32.968572,2.72207099868707
6518,2020-09-01 06:03:33.315421,2.72207099868707
6519,2020-09-01 06:03:33.617786,2.72207099868707
6520,2020-09-01 06:03:33.873039,2.72207099868707
6521,2020-09-01 06:03:34.197100,2.72207099868707
6522,2020-09-01 06:03:34.524831,2.72207099868707
6523,2020-09-01 06:03:34.797213,2.72207099868707
6524,2020-09-01 06:03:35.137088,2.76447608376421
6525,2020-09-01 06:03:35.438712,2.76447608376421
6526,2020-09-01 06:03:35.770158,2.76447608376421
6527,2020-09-01 06:03:36.129512,2.76447608376421
6528,2020-09-01 06:03:36.398168,2.76447608376421
6529,2020-09-01 06:03:36.675465,2.76447608376421
6530,2020-09-01 06:03:37.014572,2.76447608376421
6531,2020-09-01 06:03:37.347298,2.76447608376421
6532,2020-09-01 06:03:37.694786,2.80682782229209
6533,2020-09-01 06:03:37.977936,2.80682782229209
6534,2020-09-01 06:03:38.353530,2.80682782229209
6535,2020-09-01 06:03:38.704522,2.80682782229209
6536,2020-09-01 06:03:39.040231,2.80682782229209
6537,2020-09-01 06:03:39.365915,2.80682782229209
6538,2020-09-01 06:03:39.641003,2.80682782229209
6539,2020-09-01 06:03:39.944285,2.84912633342205
6540,2020-09-01 06:03:40.313815,2.84912633342205
6541,2020-09-01 06:03:40.597598,2.84912633342205
6542,2020-09-01 06:03:40.944460,2.84912633342205
6543,2020-09-01 06:03:41.247603,2.84912633342205
6544,2020-09-01 06:03:41.566695,2.84912633342205
6545,2020-09-01 06:03:41.872437,2.84912633342205
6546,2020-09-01 06:03:42.134022,2.84912633342205
6547,2020-09-01 06:03:42.509804,2.89137173556406
6548,2020-09-01 06:03:42.819926,2.89137173556406
6549,2020-09-01 06:03:43.173771,2.89137173556406
6550,2020-09-01 06:03:43.465503,2.89137173556406
6551,2020-09-01 06:03:43.757123,2.89137173556406
6552,2020-09-01 06:03:44.107134,2.89137173556406
6553,2020-09-01 06:03:44.403012,2.89137173556406
6554,2020-09-01 06:03:44.736569,2.89137173556406
6555,2020-09-01 06:03:45.014773,2.89137173556406
6556,2020-09-01 06:03:45.336821,2.93356414639868
6557,2020-09-01 06:03:45.690974,2.93356414639868
6558,2020-09-01 06:03:46.027996,2.93356414639868
6559,2020-09-01 06:03:46.374139,2.93356414639868
6560,2020-09-01 06:03:46.708738,2.93356414639868
6561,2020-09-01 06:03:47.038958,2.93356414639868
6562,2020-09-01 06:03:47.398716,2.93356414639868
6563,2020-09-01 06:03:47.782747,2.99201218366525
6564,2020-09-01 06:03:48.110732,2.99201218366525
6565,2020-09-01 06:03:48.432449,2.99201218366525
6566,2020-09-01 06:03:48.799006,2.99201218366525
6567,2020-09-01 06:03:49.129931,2.99201218366525
6568,2020-09-01 06:03:49.477727,2.99201218366525
6569,2020-09-01 06:03:49.758749,2.99201218366525
6570,2020-09-01 06:03:50.179277,2.99201218366525
6571,2020-09-01 06:03:50.449264,2.99201218366525
6572,2020-09-01 06:03:50.772108,3.05038207267751
6573,2020-09-01 06:03:51.078869,3.05038207267751
6574,2020-09-01 06:03:51.328345,3.05038207267751
6575,2020-09-01 06:03:51.563733,3.05038207267751
6576,2020-09-01 06:03:51.879982,3.05038207267751
6577,2020-09-01 06:03:52.232179,3.05038207267751
6578,2020-09-01 06:03:52.491679,3.05038207267751
6579,2020-09-01 06:03:52.772085,3.05038207267751
6580,2020-09-01 06:03:53.088248,3.05038207267751
6581,2020-09-01 06:03:53.393291,3.05038207267751
6582,2020-09-01 06:03:53.674814,3.1086739842662
6583,2020-09-01 06:03:53.972013,3.1086739842662
6584,2020-09-01 06:03:54.220473,3.1086739842662
6585,2020-09-01 06:03:54.567680,3.1086739842662
6586,2020-09-01 06:03:54.868514,3.1086739842662
6587,2020-09-01 06:03:55.211667,3.1086739842662
6588,2020-09-01 06:03:55.443422,3.1086739842662
6589,2020-09-01 06:03:55.735907,3.1086739842662
6590,2020-09-01 06:03:56.065462,3.1086739842662
6591,2020-09-01 06:03:56.356384,3.1086739842662
6592,2020-09-01 06:03:56.674269,3.1086739842662
6593,2020-09-01 06:03:56.990192,3.1668880879423
6594,2020-09-01 06:03:57.268011,3.1668880879423
6595,2020-09-01 06:03:57.611228,3.1668880879423
6596,2020-09-01 06:03:57.929908,3.1668880879423
6597,2020-09-01 06:03:58.216732,3.1668880879423
6598,2020-09-01 06:03:58.501650,3.1668880879423
6599,2020-09-01 06:03:58.749436,3.1668880879423
6600,2020-09-01 06:03:59.097191,3.1668880879423
6601,2020-09-01 06:03:59.456978,3.22502455192547
6602,2020-09-01 06:03:59.764582,3.22502455192547
6603,2020-09-01 06:04:00.018376,3.22502455192547
6604,2020-09-01 06:04:00.265517,3.22502455192547
6605,2020-09-01 06:04:00.613675,3.22502455192547
6606,2020-09-01 06:04:00.978221,3.22502455192547
6607,2020-09-01 06:04:01.306684,3.22502455192547
6608,2020-09-01 06:04:01.649019,3.22502455192547
6609,2020-09-01 06:04:01.956371,3.28308354317178
6610,2020-09-01 06:04:02.242250,3.28308354317178
6611,2020-09-01 06:04:02.550474,3.28308354317178
6612,2020-09-01 06:04:02.885885,3.28308354317178
6613,2020-09-01 06:04:03.220520,3.28308354317178
6614,2020-09-01 06:04:03.589976,3.28308354317178
6615,2020-09-01 06:04:03.872270,3.28308354317178
6616,2020-09-01 06:04:04.235203,3.28308354317178
6617,2020-09-01 06:04:04.482088,3.28308354317178
6618,2020-09-01 06:04:04.806435,3.34106522740038
6619,2020-09-01 06:04:05.115548,3.34106522740038
6620,2020-09-01 06:04:05.436409,3.34106522740038
6621,2020-09-01 06:04:05.751791,3.34106522740038
6622,2020-09-01 06:04:06.005176,3.34106522740038
6623,2020-09-01 06:04:06.280673,3.34106522740038
6624,2020-09-01 06:04:06.630954,3.34106522740038
6625,2020-09-01 06:04:07.003643,3.34106522740038
6626,2020-09-01 06:04:07.365844,3.34106522740038
6627,2020-09-01 06:04:07.671969,3.39896976911933
6628,2020-09-01 06:04:08.009835,3.39896976911933
6629,2020-09-01 06:04:08.326135,3.39896976911933
6630,2020-09-01 06:04:08.620879,3.39896976911933
6631,2020-09-01 06:04:08.954910,3.39896976911933
6632,2020-09-01 06:04:09.274728,3.39896976911933
6633,2020-09-01 06:04:09.633922,3.39896976911933
6634,2020-09-01 06:04:09.989772,3.39896976911933
6635,2020-09-01 06:04:10.251106,3.39896976911933
6636,2020-09-01 06:04:10.553519,3.45679733165075
6637,2020-09-01 06:04:10.909349,3.45679733165075
6638,2020-09-01 06:04:11.217887,3.45679733165075
6639,2020-09-01 06:04:11.567291,3.45679733165075
6640,2020-09-01 06:04:11.847963,3.45679733165075
6641,2020-09-01 06:04:12.190383,3.45679733165075
6642,2020-09-01 06:04:12.452073,3.45679733165075
6643,2020-09-01 06:04:12.781314,3.45679733165075
6644,2020-09-01 06:04:13.120457,3.45679733165075
6645,2020-09-01 06:04:13.503179,3.51454807715503
6646,2020-09-01 06:04:13.792850,3.51454807715503
6647,2020-09-01 06:04:14.125035,3.51454807715503
6648,2020-09-01 06:04:14.420408,3.51454807715503
6649,2020-09-01 06:04:14.720462,3.51454807715503
6650,2020-09-01 06:04:14.994657,3.51454807715503
6651,2020-09-01 06:04:15.280807,3.51454807715503
6652,2020-09-01 06:04:15.633196,3.51454807715503
6653,2020-09-01 06:04:15.932810,3.51454807715503
6654,2020-09-01 06:04:16.305296,3.57222216665438
6655,2020-09-01 06:04:16.628243,3.57222216665438
6656,2020-09-01 06:04:16.980087,3.57222216665438
6657,2020-09-01 06:04:17.270241,3.57222216665438
6658,2020-09-01 06:04:17.584020,3.57222216665438
6659,2020-09-01 06:04:17.882983,3.57222216665438
6660,2020-09-01 06:04:18.147414,3.57222216665438
6661,2020-09-01 06:04:18.426673,3.57222216665438
6662,2020-09-01 06:04:18.688449,3.57222216665438
6663,2020-09-01 06:04:18.998596,3.57222216665438
6664,2020-09-01 06:04:19.340289,3.62981976005567
6665,2020-09-01 06:04:19.634540,3.62981976005567
6666,2020-09-01 06:04:20.047797,3.62981976005567
6667,2020-09-01 06:04:20.404331,3.62981976005567
6668,2020-09-01 06:04:20.680454,3.62981976005567
6669,2020-09-01 06:04:20.991214,3.62981976005567
6670,2020-09-01 06:04:21.348365,3.62981976005567
6671,2020-09-01 06:04:21.662798,3.62981976005567
6672,2020-09-01 06:04:22.034355,3.69155574741826
6673,2020-09-01 06:04:22.409616,3.69155574741826
6674,2020-09-01 06:04:22.751378,3.69155574741826
6675,2020-09-01 06:04:23.140979,3.69155574741826
6676,2020-09-01 06:04:23.520497,3.69155574741826
6677,2020-09-01 06:04:23.833968,3.69155574741826
6678,2020-09-01 06:04:24.142390,3.69155574741826
6679,2020-09-01 06:04:24.426644,3.69155574741826
6680,2020-09-01 06:04:24.870543,3.75321129824327
6681,2020-09-01 06:04:25.209238,3.75321129824327
6682,2020-09-01 06:04:25.479914,3.75321129824327
6683,2020-09-01 06:04:25.754760,3.75321129824327
6684,2020-09-01 06:04:26.090389,3.75321129824327
6685,2020-09-01 06:04:26.380256,3.75321129824327
6686,2020-09-01 06:04:26.722684,3.75321129824327
6687,2020-09-01 06:04:27.018596,3.75321129824327
6688,2020-09-01 06:04:27.283194,3.75321129824327
6689,2020-09-01 06:04:27.713655,3.81478657771432
6690,2020-09-01 06:04:27.963148,3.81478657771432
6691,2020-09-01 06:04:28.316875,3.81478657771432
6692,2020-09-01 06:04:28.620624,3.81478657771432
6693,2020-09-01 06:04:28.939447,3.81478657771432
6694,2020-09-01 06:04:29.232791,3.81478657771432
6695,2020-09-01 06:04:29.599718,3.81478657771432
6696,2020-09-01 06:04:29.885211,3.81478657771432
6697,2020-09-01 06:04:30.173646,3.81478657771432
6698,2020-09-01 06:04:30.526316,3.81478657771432
6699,2020-09-01 06:04:30.939428,3.87628174984023
6700,2020-09-01 06:04:31.288511,3.87628174984023
6701,2020-09-01 06:04:31.646189,3.87628174984023
6702,2020-09-01 06:04:31.920834,3.87628174984023
6703,2020-09-01 06:04:32.276084,3.87628174984023
6704,2020-09-01 06:04:32.531081,3.87628174984023
6705,2020-09-01 06:04:32.783753,3.87628174984023
6706,2020-09-01 06:04:33.124029,3.87628174984023
6707,2020-09-01 06:04:33.479414,3.93769697747913
6708,2020-09-01 06:04:33.756534,3.93769697747913
6709,2020-09-01 06:04:34.035288,3.93769697747913
6710,2020-09-01 06:04:34.350499,3.93769697747913
6711,2020-09-01 06:04:34.745941,3.93769697747913
6712,2020-09-01 06:04:34.975760,3.93769697747913
6713,2020-09-01 06:04:35.244425,3.93769697747913
6714,2020-09-01 06:04:35.570616,3.93769697747913
6715,2020-09-01 06:04:35.910014,3.93769697747913
6716,2020-09-01 06:04:36.260089,3.99903242236168
6717,2020-09-01 06:04:36.495320,3.99903242236168
6718,2020-09-01 06:04:36.831130,3.99903242236168
6719,2020-09-01 06:04:37.097093,3.99903242236168
6720,2020-09-01 06:04:37.439854,3.99903242236168
6721,2020-09-01 06:04:37.721329,3.99903242236168
6722,2020-09-01 06:04:38.011392,3.99903242236168
6723,2020-09-01 06:04:38.307905,3.99903242236168
6724,2020-09-01 06:04:38.605295,4.06028824511367
6725,2020-09-01 06:04:38.916014,4.06028824511367
6726,2020-09-01 06:04:39.273429,4.06028824511367
6727,2020-09-01 06:04:39.595988,4.06028824511367
6728,2020-09-01 06:04:39.921627,4.06028824511367
6729,2020-09-01 06:04:40.227481,4.06028824511367
6730,2020-09-01 06:04:40.475838,4.06028824511367
6731,2020-09-01 06:04:40.807708,4.06028824511367
6732,2020-09-01 06:04:41.053315,4.12146460527796
6733,2020-09-01 06:04:41.355661,4.12146460527796
6734,2020-09-01 06:04:41.738069,4.12146460527796
6735,2020-09-01 06:04:41.987733,4.12146460527796
6736,2020-09-01 06:04:42.287259,4.12146460527796
6737,2020-09-01 06:04:42.580770,4.12146460527796
6738,2020-09-01 06:04:42.912550,4.12146460527796
6739,2020-09-01 06:04:43.225106,4.12146460527796
6740,2020-09-01 06:04:43.562405,4.18256166133577
6741,2020-09-01 06:04:43.862493,4.18256166133577
6742,2020-09-01 06:04:44.118226,4.18256166133577
6743,2020-09-01 06:04:44.395553,4.18256166133577
6744,2020-09-01 06:04:44.662975,4.18256166133577
6745,2020-09-01 06:04:44.976106,4.18256166133577
6746,2020-09-01 06:04:45.277023,4.18256166133577
6747,2020-09-01 06:04:45.543946,4.18256166133577
6748,2020-09-01 06:04:45.874083,4.24357957072719
6749,2020-09-01 06:04:46.143338,4.24357957072719
6750,2020-09-01 06:04:46.504756,4.24357957072719
6751,2020-09-01 06:04:46.851503,4.24357957072719
6752,2020-09-01 06:04:47.179353,4.24357957072719
6753,2020-09-01 06:04:47.468375,4.24357957072719
6754,2020-09-01 06:04:47.814162,4.24357957072719
6755,2020-09-01 06:04:48.141869,4.24357957072719
6756,2020-09-01 06:04:48.494246,4.30451848987131
6757,2020-09-01 06:04:48.847251,4.30451848987131
6758,2020-09-01 06:04:49.161207,4.30451848987131
6759,2020-09-01 06:04:49.516639,4.30451848987131
6760,2020-09-01 06:04:49.845631,4.30451848987131
6761,2020-09-01 06:04:50.181061,4.30451848987131
6762,2020-09-01 06:04:50.519916,4.30451848987131
6763,2020-09-01 06:04:50.839865,4.36537857418561
6764,2020-09-01 06:04:51.108834,4.36537857418561
6765,2020-09-01 06:04:51.441254,4.36537857418561
6766,2020-09-01 06:04:51.724185,4.36537857418561
6767,2020-09-01 06:04:52.039017,4.36537857418561
6768,2020-09-01 06:04:52.365156,4.36537857418561
6769,2020-09-01 06:04:52.634497,4.36537857418561
6770,2020-09-01 06:04:52.997287,4.36537857418561
6771,2020-09-01 06:04:53.255590,4.43646447396492
6772,2020-09-01 06:04:53.590734,4.43646447396492
6773,2020-09-01 06:04:53.873867,4.43646447396492
6774,2020-09-01 06:04:54.155401,4.43646447396492
6775,2020-09-01 06:04:54.594585,4.43646447396492
6776,2020-09-01 06:04:54.962251,4.43646447396492
6777,2020-09-01 06:04:55.329614,4.43646447396492
6778,2020-09-01 06:04:55.652189,4.43646447396492
6779,2020-09-01 06:04:55.919921,4.43646447396492
6780,2020-09-01 06:04:56.233744,4.50745644420829
6781,2020-09-01 06:04:56.602651,4.50745644420829
6782,2020-09-01 06:04:56.964803,4.50745644420829
6783,2020-09-01 06:04:57.300354,4.50745644420829
6784,2020-09-01 06:04:57.635684,4.50745644420829
6785,2020-09-01 06:04:57.903352,4.50745644420829
6786,2020-09-01 06:04:58.161966,4.50745644420829
6787,2020-09-01 06:04:58.507906,4.50745644420829
6788,2020-09-01 06:04:58.775464,4.57648414696719
6789,2020-09-01 06:04:59.137432,4.57648414696719
6790,2020-09-01 06:04:59.466976,4.57648414696719
6791,2020-09-01 06:04:59.754967,4.57648414696719
6792,2020-09-01 06:05:00.062296,4.57648414696719
6793,2020-09-01 06:05:00.321256,4.57648414696719
6794,2020-09-01 06:05:00.587304,4.57648414696719
6795,2020-09-01 06:05:00.880136,4.57648414696719
6796,2020-09-01 06:05:01.238477,4.57648414696719
6797,2020-09-01 06:05:01.569477,4.64538256320752
6798,2020-09-01 06:05:01.867331,4.64538256320752
6799,2020-09-01 06:05:02.188266,4.64538256320752
6800,2020-09-01 06:05:02.555683,4.64538256320752
6801,2020-09-01 06:05:02.887786,4.64538256320752
6802,2020-09-01 06:05:03.230773,4.64538256320752
6803,2020-09-01 06:05:03.533940,4.64538256320752
6804,2020-09-01 06:05:03.877336,4.64538256320752
6805,2020-09-01 06:05:04.203898,4.7141519215579
6806,2020-09-01 06:05:04.554105,4.7141519215579
6807,2020-09-01 06:05:04.883618,4.7141519215579
6808,2020-09-01 06:05:05.201730,4.7141519215579
6809,2020-09-01 06:05:05.527380,4.7141519215579
6810,2020-09-01 06:05:05.782869,4.7141519215579
6811,2020-09-01 06:05:06.119726,4.7141519215579
6812,2020-09-01 06:05:06.416068,4.7141519215579
6813,2020-09-01 06:05:06.730854,4.7141519215579
6814,2020-09-01 06:05:07.021645,4.78279244950382
6815,2020-09-01 06:05:07.309896,4.78279244950382
6816,2020-09-01 06:05:07.618736,4.78279244950382
6817,2020-09-01 06:05:07.895186,4.78279244950382
6818,2020-09-01 06:05:08.252857,4.78279244950382
6819,2020-09-01 06:05:08.590869,4.78279244950382
6820,2020-09-01 06:05:08.838556,4.78279244950382
6821,2020-09-01 06:05:09.154074,4.78279244950382
6822,2020-09-01 06:05:09.441448,4.78279244950382
6823,2020-09-01 06:05:09.731261,4.78279244950382
6824,2020-09-01 06:05:10.046009,4.85130437341242
6825,2020-09-01 06:05:10.396814,4.85130437341242
6826,2020-09-01 06:05:10.737646,4.85130437341242
6827,2020-09-01 06:05:11.023022,4.85130437341242
6828,2020-09-01 06:05:11.334076,4.85130437341242
6829,2020-09-01 06:05:11.604721,4.85130437341242
6830,2020-09-01 06:05:11.867403,4.85130437341242
6831,2020-09-01 06:05:12.256693,4.85130437341242
6832,2020-09-01 06:05:12.663763,4.91968791855645
6833,2020-09-01 06:05:13.023312,4.91968791855645
6834,2020-09-01 06:05:13.290940,4.91968791855645
6835,2020-09-01 06:05:13.545718,4.91968791855645
6836,2020-09-01 06:05:13.784681,4.91968791855645
6837,2020-09-01 06:05:14.188743,4.91968791855645
6838,2020-09-01 06:05:14.524541,4.91968791855645
6839,2020-09-01 06:05:14.798346,4.91968791855645
6840,2020-09-01 06:05:15.243424,4.98794330913744
6841,2020-09-01 06:05:15.551318,4.98794330913744
6842,2020-09-01 06:05:15.916311,4.98794330913744
6843,2020-09-01 06:05:16.152639,4.98794330913744
6844,2020-09-01 06:05:16.428674,4.98794330913744
6845,2020-09-01 06:05:16.716221,4.98794330913744
6846,2020-09-01 06:05:16.961935,4.98794330913744
6847,2020-09-01 06:05:17.290184,4.98794330913744
6848,2020-09-01 06:05:17.630364,4.98794330913744
6849,2020-09-01 06:05:18.024704,4.86796791010156
6850,2020-09-01 06:05:18.267952,4.86796791010156
6851,2020-09-01 06:05:18.571014,4.86796791010156
6852,2020-09-01 06:05:18.932892,4.86796791010156
6853,2020-09-01 06:05:19.268718,4.86796791010156
6854,2020-09-01 06:05:19.582575,4.86796791010156
6855,2020-09-01 06:05:19.969004,4.86796791010156
6856,2020-09-01 06:05:20.305394,4.86796791010156
6857,2020-09-01 06:05:20.650272,4.86796791010156
6858,2020-09-01 06:05:21.018349,4.74834474170791
6859,2020-09-01 06:05:21.389927,4.74834474170791
6860,2020-09-01 06:05:21.745979,4.74834474170791
6861,2020-09-01 06:05:22.086228,4.74834474170791
6862,2020-09-01 06:05:22.422325,4.74834474170791
6863,2020-09-01 06:05:22.748252,4.74834474170791
6864,2020-09-01 06:05:23.093766,4.74834474170791
6865,2020-09-01 06:05:23.391789,4.74834474170791
6866,2020-09-01 06:05:23.799880,4.62907004880573
6867,2020-09-01 06:05:24.151974,4.62907004880573
6868,2020-09-01 06:05:24.443889,4.62907004880573
6869,2020-09-01 06:05:24.761181,4.62907004880573
6870,2020-09-01 06:05:25.050440,4.62907004880573
6871,2020-09-01 06:05:25.259746,4.62907004880573
6872,2020-09-01 06:05:25.613087,4.62907004880573
6873,2020-09-01 06:05:25.985173,4.62907004880573
6874,2020-09-01 06:05:26.472198,4.50490261377526
6875,2020-09-01 06:05:26.818843,4.50490261377526
6876,2020-09-01 06:05:27.172999,4.50490261377526
6877,2020-09-01 06:05:27.553182,4.50490261377526
6878,2020-09-01 06:05:27.904873,4.50490261377526
6879,2020-09-01 06:05:28.182664,4.50490261377526
6880,2020-09-01 06:05:28.432517,4.50490261377526
6881,2020-09-01 06:05:28.791669,4.50490261377526
6882,2020-09-01 06:05:29.132776,4.50490261377526
6883,2020-09-01 06:05:29.435994,4.38108164210125
6884,2020-09-01 06:05:29.794610,4.38108164210125
6885,2020-09-01 06:05:30.224286,4.38108164210125
6886,2020-09-01 06:05:30.537429,4.38108164210125
6887,2020-09-01 06:05:30.830906,4.38108164210125
6888,2020-09-01 06:05:31.080003,4.38108164210125
6889,2020-09-01 06:05:31.467388,4.38108164210125
6890,2020-09-01 06:05:31.804511,4.38108164210125
6891,2020-09-01 06:05:32.083914,4.38108164210125
6892,2020-09-01 06:05:32.426242,4.25760380074509
6893,2020-09-01 06:05:32.687997,4.25760380074509
6894,2020-09-01 06:05:32.979709,4.25760380074509
6895,2020-09-01 06:05:33.345663,4.25760380074509
