iteration,timestamp,T7
6896,2020-09-01 06:05:33.708224,4.25760380074509
6897,2020-09-01 06:05:33.952210,4.25760380074509
6898,2020-09-01 06:05:34.296607,4.25760380074509
6899,2020-09-01 06:05:34.628421,4.25760380074509
6900,2020-09-01 06:05:34.984431,4.25760380074509
6901,2020-09-01 06:05:35.229226,4.25760380074509
6902,2020-09-01 06:05:35.494927,4.13446584809611
6903,2020-09-01 06:05:35.853014,4.13446584809611
6904,2020-09-01 06:05:36.209664,4.13446584809611
6905,2020-09-01 06:05:36.562854,4.13446584809611
6906,2020-09-01 06:05:36.841358,4.13446584809611
6907,2020-09-01 06:05:37.165136,4.13446584809611
6908,2020-09-01 06:05:37.446108,4.13446584809611
6909,2020-09-01 06:05:37.727642,4.13446584809611
6910,2020-09-01 06:05:38.068532,4.13446584809611
6911,2020-09-01 06:05:38.338457,4.05014234470586
6912,2020-09-01 06:05:38.605128,4.05014234470586
6913,2020-09-01 06:05:38.938304,4.05014234470586
6914,2020-09-01 06:05:39.254793,4.05014234470586
6915,2020-09-01 06:05:39.544974,4.05014234470586
6916,2020-09-01 06:05:39.903031,4.05014234470586
6917,2020-09-01 06:05:40.204456,4.05014234470586
6918,2020-09-01 06:05:40.440302,4.05014234470586
6919,2020-09-01 06:05:40.747719,4.05014234470586
6920,2020-09-01 06:05:41.131725,4.05014234470586
6921,2020-09-01 06:05:41.469571,4.0117364582233
6922,2020-09-01 06:05:41.727870,4.0117364582233
6923,2020-09-01 06:05:42.143271,4.0117364582233
6924,2020-09-01 06:05:42.394747,4.0117364582233
6925,2020-09-01 06:05:42.709814,4.0117364582233
6926,2020-09-01 06:05:43.058627,4.0117364582233
6927,2020-09-01 06:05:43.388592,4.0117364582233
6928,2020-09-01 06:05:43.713693,4.0117364582233
6929,2020-09-01 06:05:43.972485,4.0117364582233
6930,2020-09-01 06:05:44.268735,4.0117364582233
6931,2020-09-01 06:05:44.655192,4.0117364582233
6932,2020-09-01 06:05:44.968801,4.0117364582233
6933,2020-09-01 06:05:45.262953,4.0117364582233
6934,2020-09-01 06:05:45.605677,4.0117364582233
6935,2020-09-01 06:05:45.838045,4.0117364582233
6936,2020-09-01 06:05:46.173033,4.0117364582233
6937,2020-09-01 06:05:46.483105,4.0117364582233
6938,2020-09-01 06:05:46.815206,4.0117364582233
6939,2020-09-01 06:05:47.120562,4.0117364582233
6940,2020-09-01 06:05:47.414119,4.0117364582233
6941,2020-09-01 06:05:47.694187,4.0117364582233
6942,2020-09-01 06:05:47.972675,4.0117364582233
6943,2020-09-01 06:05:48.376011,4.0117364582233
6944,2020-09-01 06:05:48.729184,4.0117364582233
6945,2020-09-01 06:05:49.036124,4.0117364582233
6946,2020-09-01 06:05:49.308645,4.0117364582233
6947,2020-09-01 06:05:49.616253,4.0117364582233
6948,2020-09-01 06:05:49.913127,3.88926850395153
6949,2020-09-01 06:05:50.209952,3.88926850395153
6950,2020-09-01 06:05:50.568621,3.88926850395153
6951,2020-09-01 06:05:50.854596,3.88926850395153
6952,2020-09-01 06:05:51.184586,3.88926850395153
6953,2020-09-01 06:05:51.509956,3.88926850395153
6954,2020-09-01 06:05:51.824210,3.88926850395153
6955,2020-09-01 06:05:52.052093,3.88926850395153
6956,2020-09-01 06:05:52.336112,3.88926850395153
6957,2020-09-01 06:05:52.573043,3.88926850395153
6958,2020-09-01 06:05:52.870942,3.7671312239664
6959,2020-09-01 06:05:53.227895,3.7671312239664
6960,2020-09-01 06:05:53.572473,3.7671312239664
6961,2020-09-01 06:05:53.835042,3.7671312239664
6962,2020-09-01 06:05:54.172618,3.7671312239664
6963,2020-09-01 06:05:54.549929,3.7671312239664
6964,2020-09-01 06:05:54.881756,3.7671312239664
6965,2020-09-01 06:05:55.224428,3.7671312239664
6966,2020-09-01 06:05:55.633085,3.7671312239664
6967,2020-09-01 06:05:55.998839,3.64532170221052
6968,2020-09-01 06:05:56.397570,3.64532170221052
6969,2020-09-01 06:05:56.641355,3.64532170221052
6970,2020-09-01 06:05:57.019007,3.64532170221052
6971,2020-09-01 06:05:57.409842,3.64532170221052
6972,2020-09-01 06:05:57.664197,3.64532170221052
6973,2020-09-01 06:05:57.980338,3.64532170221052
6974,2020-09-01 06:05:58.254305,3.64532170221052
6975,2020-09-01 06:05:58.583673,3.52383709578119
6976,2020-09-01 06:05:58.918270,3.52383709578119
6977,2020-09-01 06:05:59.180959,3.52383709578119
6978,2020-09-01 06:05:59.434596,3.52383709578119
6979,2020-09-01 06:05:59.737487,3.52383709578119
6980,2020-09-01 06:06:00.011908,3.52383709578119
6981,2020-09-01 06:06:00.391132,3.52383709578119
6982,2020-09-01 06:06:00.799043,3.52383709578119
6983,2020-09-01 06:06:01.156272,3.52383709578119
6984,2020-09-01 06:06:01.507974,3.40267463219324
6985,2020-09-01 06:06:01.879945,3.40267463219324
6986,2020-09-01 06:06:02.153576,3.40267463219324
6987,2020-09-01 06:06:02.498683,3.40267463219324
6988,2020-09-01 06:06:02.861722,3.40267463219324
6989,2020-09-01 06:06:03.200723,3.40267463219324
6990,2020-09-01 06:06:03.544042,3.40267463219324
6991,2020-09-01 06:06:03.879622,3.40267463219324
6992,2020-09-01 06:06:04.159437,3.2818316068747
6993,2020-09-01 06:06:04.443642,3.2818316068747
6994,2020-09-01 06:06:04.836192,3.2818316068747
6995,2020-09-01 06:06:05.189718,3.2818316068747
6996,2020-09-01 06:06:05.449522,3.2818316068747
6997,2020-09-01 06:06:05.732607,3.2818316068747
6998,2020-09-01 06:06:06.102659,3.2818316068747
6999,2020-09-01 06:06:06.503737,3.16130538087366
7000,2020-09-01 06:06:06.876085,3.16130538087366
7001,2020-09-01 06:06:07.255703,3.16130538087366
7002,2020-09-01 06:06:07.483828,3.16130538087366
7003,2020-09-01 06:06:07.821901,3.16130538087366
7004,2020-09-01 06:06:08.189370,3.16130538087366
7005,2020-09-01 06:06:08.509871,3.16130538087366
7006,2020-09-01 06:06:08.803723,3.16130538087366
7007,2020-09-01 06:06:09.199422,3.05052660719406
7008,2020-09-01 06:06:09.528856,3.05052660719406
7009,2020-09-01 06:06:09.914997,3.05052660719406
7010,2020-09-01 06:06:10.225834,3.05052660719406
7011,2020-09-01 06:06:10.489148,3.05052660719406
7012,2020-09-01 06:06:10.795489,3.05052660719406
7013,2020-09-01 06:06:11.101680,3.05052660719406
7014,2020-09-01 06:06:11.362843,3.05052660719406
7015,2020-09-01 06:06:11.651543,3.05052660719406
7016,2020-09-01 06:06:11.969428,2.9400458206073
7017,2020-09-01 06:06:12.320876,2.9400458206073
7018,2020-09-01 06:06:12.606953,2.9400458206073
7019,2020-09-01 06:06:12.866142,2.9400458206073
7020,2020-09-01 06:06:13.184133,2.9400458206073
7021,2020-09-01 06:06:13.461645,2.9400458206073
7022,2020-09-01 06:06:13.753555,2.9400458206073
7023,2020-09-01 06:06:14.032826,2.9400458206073
7024,2020-09-01 06:06:14.302075,2.82986049288466
7025,2020-09-01 06:06:14.654044,2.82986049288466
7026,2020-09-01 06:06:14.960419,2.82986049288466
7027,2020-09-01 06:06:15.304437,2.82986049288466
7028,2020-09-01 06:06:15.559786,2.82986049288466
7029,2020-09-01 06:06:15.862117,2.82986049288466
7030,2020-09-01 06:06:16.153245,2.82986049288466
7031,2020-09-01 06:06:16.536515,2.82986049288466
7032,2020-09-01 06:06:16.816414,2.82986049288466
7033,2020-09-01 06:06:17.066379,2.71996815312798
7034,2020-09-01 06:06:17.418687,2.71996815312798
7035,2020-09-01 06:06:17.773107,2.71996815312798
7036,2020-09-01 06:06:18.065195,2.71996815312798
7037,2020-09-01 06:06:18.405175,2.71996815312798
7038,2020-09-01 06:06:18.732116,2.71996815312798
7039,2020-09-01 06:06:19.112266,2.71996815312798
7040,2020-09-01 06:06:19.374938,2.71996815312798
7041,2020-09-01 06:06:19.759752,2.61036638608833
7042,2020-09-01 06:06:20.028256,2.61036638608833
7043,2020-09-01 06:06:20.324307,2.61036638608833
7044,2020-09-01 06:06:20.600244,2.61036638608833
7045,2020-09-01 06:06:20.916943,2.61036638608833
7046,2020-09-01 06:06:21.220333,2.61036638608833
7047,2020-09-01 06:06:21.604377,2.61036638608833
7048,2020-09-01 06:06:21.911434,2.61036638608833
7049,2020-09-01 06:06:22.180849,2.61036638608833
7050,2020-09-01 06:06:22.444166,2.50105283061099
7051,2020-09-01 06:06:22.762193,2.50105283061099
7052,2020-09-01 06:06:23.071895,2.50105283061099
7053,2020-09-01 06:06:23.366069,2.50105283061099
7054,2020-09-01 06:06:23.715410,2.50105283061099
7055,2020-09-01 06:06:24.058383,2.50105283061099
7056,2020-09-01 06:06:24.458840,2.50105283061099
7057,2020-09-01 06:06:24.799729,2.50105283061099
7058,2020-09-01 06:06:25.114066,2.50105283061099
7059,2020-09-01 06:06:25.501095,2.39202517819881
7060,2020-09-01 06:06:25.838303,2.39202517819881
7061,2020-09-01 06:06:26.201477,2.39202517819881
7062,2020-09-01 06:06:26.603531,2.39202517819881
7063,2020-09-01 06:06:26.938860,2.39202517819881
7064,2020-09-01 06:06:27.278797,2.39202517819881
7065,2020-09-01 06:06:27.562500,2.39202517819881
7066,2020-09-01 06:06:27.860774,2.39202517819881
7067,2020-09-01 06:06:28.204329,2.28328117168721
7068,2020-09-01 06:06:28.450417,2.28328117168721
7069,2020-09-01 06:06:28.803896,2.28328117168721
7070,2020-09-01 06:06:29.048505,2.28328117168721
7071,2020-09-01 06:06:29.342517,2.28328117168721
7072,2020-09-01 06:06:29.707990,2.28328117168721
7073,2020-09-01 06:06:30.012585,2.28328117168721
7074,2020-09-01 06:06:30.347761,2.28328117168721
7075,2020-09-01 06:06:30.725196,2.28328117168721
7076,2020-09-01 06:06:31.100884,2.17481860402518
7077,2020-09-01 06:06:31.435932,2.17481860402518
7078,2020-09-01 06:06:31.698229,2.17481860402518
7079,2020-09-01 06:06:32.048639,2.17481860402518
7080,2020-09-01 06:06:32.308154,2.17481860402518
7081,2020-09-01 06:06:32.587239,2.17481860402518
7082,2020-09-01 06:06:32.918275,2.17481860402518
7083,2020-09-01 06:06:33.210637,2.17481860402518
7084,2020-09-01 06:06:33.541295,2.17481860402518
7085,2020-09-01 06:06:33.924801,2.23345491431969
7086,2020-09-01 06:06:34.259140,2.23345491431969
7087,2020-09-01 06:06:34.600926,2.23345491431969
7088,2020-09-01 06:06:34.869999,2.23345491431969
7089,2020-09-01 06:06:35.208090,2.23345491431969
7090,2020-09-01 06:06:35.537915,2.23345491431969
7091,2020-09-01 06:06:35.838368,2.23345491431969
7092,2020-09-01 06:06:36.157280,2.23345491431969
7093,2020-09-01 06:06:36.461701,2.23345491431969
7094,2020-09-01 06:06:36.768767,2.29193190677972
7095,2020-09-01 06:06:37.086571,2.29193190677972
7096,2020-09-01 06:06:37.438448,2.29193190677972
7097,2020-09-01 06:06:37.792368,2.29193190677972
7098,2020-09-01 06:06:38.152358,2.29193190677972
7099,2020-09-01 06:06:38.514747,2.29193190677972
7100,2020-09-01 06:06:38.852184,2.29193190677972
7101,2020-09-01 06:06:39.196202,2.29193190677972
7102,2020-09-01 06:06:39.527825,2.29193190677972
7103,2020-09-01 06:06:39.850278,2.35025022040108
7104,2020-09-01 06:06:40.123667,2.35025022040108
7105,2020-09-01 06:06:40.459867,2.35025022040108
7106,2020-09-01 06:06:40.787844,2.35025022040108
7107,2020-09-01 06:06:41.126430,2.35025022040108
7108,2020-09-01 06:06:41.503051,2.35025022040108
7109,2020-09-01 06:06:41.887768,2.35025022040108
7110,2020-09-01 06:06:42.227455,2.35025022040108
7111,2020-09-01 06:06:42.520009,2.35025022040108
7112,2020-09-01 06:06:42.755988,2.35025022040108
7113,2020-09-01 06:06:43.047048,2.40557739634482
7114,2020-09-01 06:06:43.388358,2.40557739634482
7115,2020-09-01 06:06:43.731649,2.40557739634482
7116,2020-09-01 06:06:44.161069,2.40557739634482
7117,2020-09-01 06:06:44.569289,2.40557739634482
7118,2020-09-01 06:06:44.952039,2.40557739634482
7119,2020-09-01 06:06:45.240907,2.40557739634482
7120,2020-09-01 06:06:45.490750,2.46075505911085
7121,2020-09-01 06:06:45.829186,2.46075505911085
7122,2020-09-01 06:06:46.050866,2.46075505911085
7123,2020-09-01 06:06:46.301457,2.46075505911085
7124,2020-09-01 06:06:46.665700,2.46075505911085
7125,2020-09-01 06:06:46.916522,2.46075505911085
7126,2020-09-01 06:06:47.242883,2.46075505911085
7127,2020-09-01 06:06:47.664925,2.46075505911085
7128,2020-09-01 06:06:47.955829,2.46075505911085
7129,2020-09-01 06:06:48.257405,2.46075505911085
7130,2020-09-01 06:06:48.599462,2.51578381377583
7131,2020-09-01 06:06:48.874546,2.51578381377583
7132,2020-09-01 06:06:49.206050,2.51578381377583
7133,2020-09-01 06:06:49.563326,2.51578381377583
7134,2020-09-01 06:06:49.825839,2.51578381377583
7135,2020-09-01 06:06:50.125072,2.51578381377583
7136,2020-09-01 06:06:50.456738,2.51578381377583
7137,2020-09-01 06:06:50.792613,2.51578381377583
7138,2020-09-01 06:06:51.227538,2.51578381377583
7139,2020-09-01 06:06:51.462680,2.51578381377583
7140,2020-09-01 06:06:51.723902,2.57066426200987
7141,2020-09-01 06:06:52.025697,2.57066426200987
7142,2020-09-01 06:06:52.311954,2.57066426200987
7143,2020-09-01 06:06:52.655563,2.57066426200987
7144,2020-09-01 06:06:52.932289,2.57066426200987
7145,2020-09-01 06:06:53.211949,2.57066426200987
7146,2020-09-01 06:06:53.501358,2.57066426200987
7147,2020-09-01 06:06:53.826958,2.57066426200987
7148,2020-09-01 06:06:54.188734,2.57066426200987
7149,2020-09-01 06:06:54.534991,2.57066426200987
7150,2020-09-01 06:06:54.783713,2.62539700212703
7151,2020-09-01 06:06:55.096927,2.62539700212703
7152,2020-09-01 06:06:55.453803,2.62539700212703
7153,2020-09-01 06:06:55.840435,2.62539700212703
7154,2020-09-01 06:06:56.118356,2.62539700212703
7155,2020-09-01 06:06:56.431098,2.62539700212703
7156,2020-09-01 06:06:56.736960,2.62539700212703
7157,2020-09-01 06:06:57.098079,2.62539700212703
7158,2020-09-01 06:06:57.445927,2.67998262913432
7159,2020-09-01 06:06:57.817951,2.67998262913432
7160,2020-09-01 06:06:58.173281,2.67998262913432
7161,2020-09-01 06:06:58.453754,2.67998262913432
7162,2020-09-01 06:06:58.806801,2.67998262913432
7163,2020-09-01 06:06:59.130324,2.67998262913432
7164,2020-09-01 06:06:59.458343,2.67998262913432
7165,2020-09-01 06:06:59.808188,2.67998262913432
7166,2020-09-01 06:07:00.109359,2.67998262913432
7167,2020-09-01 06:07:00.485255,2.73442173477942
7168,2020-09-01 06:07:00.862117,2.73442173477942
7169,2020-09-01 06:07:01.107137,2.73442173477942
7170,2020-09-01 06:07:01.370454,2.73442173477942
7171,2020-09-01 06:07:01.684279,2.73442173477942
7172,2020-09-01 06:07:01.954748,2.73442173477942
7173,2020-09-01 06:07:02.239123,2.73442173477942
7174,2020-09-01 06:07:02.559779,2.73442173477942
7175,2020-09-01 06:07:02.901429,2.73442173477942
7176,2020-09-01 06:07:03.261131,2.73442173477942
7177,2020-09-01 06:07:03.633123,2.78830923621912
7178,2020-09-01 06:07:03.955420,2.78830923621912
7179,2020-09-01 06:07:04.276124,2.78830923621912
7180,2020-09-01 06:07:04.528635,2.78830923621912
7181,2020-09-01 06:07:04.905087,2.78830923621912
7182,2020-09-01 06:07:05.242295,2.78830923621912
7183,2020-09-01 06:07:05.523580,2.78830923621912
7184,2020-09-01 06:07:05.836589,2.78830923621912
7185,2020-09-01 06:07:06.187595,2.84204522687108
7186,2020-09-01 06:07:06.510694,2.84204522687108
7187,2020-09-01 06:07:06.814617,2.84204522687108
7188,2020-09-01 06:07:07.080836,2.84204522687108
7189,2020-09-01 06:07:07.436089,2.84204522687108
7190,2020-09-01 06:07:07.671684,2.84204522687108
7191,2020-09-01 06:07:08.031601,2.84204522687108
7192,2020-09-01 06:07:08.387873,2.84204522687108
7193,2020-09-01 06:07:08.663105,2.84204522687108
7194,2020-09-01 06:07:09.084029,2.89563027037022
7195,2020-09-01 06:07:09.327979,2.89563027037022
7196,2020-09-01 06:07:09.589855,2.89563027037022
7197,2020-09-01 06:07:09.884430,2.89563027037022
7198,2020-09-01 06:07:10.222155,2.89563027037022
7199,2020-09-01 06:07:10.532016,2.89563027037022
7200,2020-09-01 06:07:10.902045,2.89563027037022
7201,2020-09-01 06:07:11.259720,2.89563027037022
7202,2020-09-01 06:07:11.612141,2.89563027037022
7203,2020-09-01 06:07:11.954876,2.94906492727037
7204,2020-09-01 06:07:12.283081,2.94906492727037
7205,2020-09-01 06:07:12.626910,2.94906492727037
7206,2020-09-01 06:07:12.935180,2.94906492727037
7207,2020-09-01 06:07:13.173698,2.94906492727037
7208,2020-09-01 06:07:13.434218,2.94906492727037
7209,2020-09-01 06:07:13.748376,2.94906492727037
7210,2020-09-01 06:07:14.040058,2.94906492727037
7211,2020-09-01 06:07:14.374766,2.94906492727037
7212,2020-09-01 06:07:14.724615,2.94906492727037
7213,2020-09-01 06:07:15.101689,3.00234975508451
7214,2020-09-01 06:07:15.369043,3.00234975508451
7215,2020-09-01 06:07:15.714978,3.00234975508451
7216,2020-09-01 06:07:16.103654,3.00234975508451
7217,2020-09-01 06:07:16.420282,3.00234975508451
7218,2020-09-01 06:07:16.778921,3.00234975508451
7219,2020-09-01 06:07:17.075454,3.00234975508451
7220,2020-09-01 06:07:17.423062,3.00234975508451
7221,2020-09-01 06:07:17.733095,3.05005214937667
7222,2020-09-01 06:07:18.097574,3.05005214937667
7223,2020-09-01 06:07:18.427185,3.05005214937667
7224,2020-09-01 06:07:18.720832,3.05005214937667
7225,2020-09-01 06:07:18.972073,3.05005214937667
7226,2020-09-01 06:07:19.258578,3.05005214937667
7227,2020-09-01 06:07:19.578909,3.05005214937667
7228,2020-09-01 06:07:19.937413,3.05005214937667
7229,2020-09-01 06:07:20.259892,3.0976184274985
7230,2020-09-01 06:07:20.589422,3.0976184274985
7231,2020-09-01 06:07:20.972066,3.0976184274985
7232,2020-09-01 06:07:21.259786,3.0976184274985
7233,2020-09-01 06:07:21.556679,3.0976184274985
7234,2020-09-01 06:07:21.905731,3.0976184274985
7235,2020-09-01 06:07:22.220546,3.0976184274985
7236,2020-09-01 06:07:22.545894,3.0976184274985
7237,2020-09-01 06:07:22.800652,3.0976184274985
7238,2020-09-01 06:07:23.204550,3.14529798842207
7239,2020-09-01 06:07:23.584861,3.14529798842207
7240,2020-09-01 06:07:23.903098,3.14529798842207
7241,2020-09-01 06:07:24.170941,3.14529798842207
7242,2020-09-01 06:07:24.531070,3.14529798842207
7243,2020-09-01 06:07:24.809262,3.14529798842207
7244,2020-09-01 06:07:25.157021,3.14529798842207
7245,2020-09-01 06:07:25.460545,3.14529798842207
7246,2020-09-01 06:07:25.793386,3.19284686785502
7247,2020-09-01 06:07:26.115136,3.19284686785502
7248,2020-09-01 06:07:26.418193,3.19284686785502
7249,2020-09-01 06:07:26.774407,3.19284686785502
7250,2020-09-01 06:07:27.063102,3.19284686785502
7251,2020-09-01 06:07:27.335513,3.19284686785502
7252,2020-09-01 06:07:27.638121,3.19284686785502
7253,2020-09-01 06:07:27.944355,3.19284686785502
7254,2020-09-01 06:07:28.228077,3.19284686785502
7255,2020-09-01 06:07:28.543219,3.19284686785502
7256,2020-09-01 06:07:28.810065,3.24026557968806
7257,2020-09-01 06:07:29.080106,3.24026557968806
7258,2020-09-01 06:07:29.397332,3.24026557968806
7259,2020-09-01 06:07:29.746122,3.24026557968806
7260,2020-09-01 06:07:30.015243,3.24026557968806
7261,2020-09-01 06:07:30.298297,3.24026557968806
7262,2020-09-01 06:07:30.572977,3.24026557968806
7263,2020-09-01 06:07:30.856854,3.24026557968806
7264,2020-09-01 06:07:31.233259,3.24026557968806
7265,2020-09-01 06:07:31.599243,3.28755463528832
7266,2020-09-01 06:07:31.952729,3.28755463528832
7267,2020-09-01 06:07:32.333168,3.28755463528832
7268,2020-09-01 06:07:32.622250,3.28755463528832
7269,2020-09-01 06:07:32.957358,3.28755463528832
7270,2020-09-01 06:07:33.287491,3.28755463528832
7271,2020-09-01 06:07:33.565107,3.28755463528832
7272,2020-09-01 06:07:33.884515,3.28755463528832
7273,2020-09-01 06:07:34.287473,3.33471454352602
7274,2020-09-01 06:07:34.649558,3.33471454352602
7275,2020-09-01 06:07:34.972173,3.33471454352602
7276,2020-09-01 06:07:35.204660,3.33471454352602
7277,2020-09-01 06:07:35.490911,3.33471454352602
7278,2020-09-01 06:07:35.783986,3.33471454352602
7279,2020-09-01 06:07:36.064296,3.33471454352602
7280,2020-09-01 06:07:36.327735,3.33471454352602
7281,2020-09-01 06:07:36.625359,3.33471454352602
7282,2020-09-01 06:07:36.911426,3.33471454352602
7283,2020-09-01 06:07:37.272576,3.38174581080054
7284,2020-09-01 06:07:37.588275,3.38174581080054
7285,2020-09-01 06:07:37.863242,3.38174581080054
7286,2020-09-01 06:07:38.173904,3.38174581080054
7287,2020-09-01 06:07:38.435254,3.38174581080054
7288,2020-09-01 06:07:38.703389,3.38174581080054
7289,2020-09-01 06:07:38.954623,3.38174581080054
7290,2020-09-01 06:07:39.267167,3.38174581080054
7291,2020-09-01 06:07:39.652393,3.38174581080054
7292,2020-09-01 06:07:39.911503,3.38174581080054
7293,2020-09-01 06:07:40.265998,3.42864894106586
7294,2020-09-01 06:07:40.624097,3.42864894106586
7295,2020-09-01 06:07:40.934625,3.42864894106586
7296,2020-09-01 06:07:41.254955,3.42864894106586
7297,2020-09-01 06:07:41.529254,3.42864894106586
7298,2020-09-01 06:07:41.863550,3.42864894106586
7299,2020-09-01 06:07:42.234906,3.42864894106586
7300,2020-09-01 06:07:42.576505,3.42864894106586
7301,2020-09-01 06:07:42.931193,3.47542443585556
7302,2020-09-01 06:07:43.282966,3.47542443585556
7303,2020-09-01 06:07:43.617974,3.47542443585556
7304,2020-09-01 06:07:44.007882,3.47542443585556
7305,2020-09-01 06:07:44.238206,3.47542443585556
7306,2020-09-01 06:07:44.476800,3.47542443585556
7307,2020-09-01 06:07:44.790756,3.47542443585556
7308,2020-09-01 06:07:45.136733,3.47542443585556
7309,2020-09-01 06:07:45.521765,3.47542443585556
7310,2020-09-01 06:07:45.819059,3.49144037225729
7311,2020-09-01 06:07:46.100261,3.49144037225729
7312,2020-09-01 06:07:46.419287,3.49144037225729
7313,2020-09-01 06:07:46.775836,3.49144037225729
7314,2020-09-01 06:07:47.142848,3.49144037225729
7315,2020-09-01 06:07:47.464045,3.49144037225729
7316,2020-09-01 06:07:47.807930,3.49144037225729
7317,2020-09-01 06:07:48.131319,3.49144037225729
7318,2020-09-01 06:07:48.367966,3.49144037225729
7319,2020-09-01 06:07:48.712289,3.5393641937533
7320,2020-09-01 06:07:48.974342,3.5393641937533
7321,2020-09-01 06:07:49.267711,3.5393641937533
7322,2020-09-01 06:07:49.493546,3.5393641937533
7323,2020-09-01 06:07:49.856856,3.5393641937533
7324,2020-09-01 06:07:50.224605,3.5393641937533
7325,2020-09-01 06:07:50.530591,3.5393641937533
7326,2020-09-01 06:07:50.813206,3.5393641937533
7327,2020-09-01 06:07:51.066426,3.5393641937533
7328,2020-09-01 06:07:51.379567,3.5393641937533
7329,2020-09-01 06:07:51.640304,3.61224219840969
7330,2020-09-01 06:07:51.939534,3.61224219840969
7331,2020-09-01 06:07:52.264962,3.61224219840969
7332,2020-09-01 06:07:52.630160,3.61224219840969
7333,2020-09-01 06:07:52.944343,3.61224219840969
7334,2020-09-01 06:07:53.213699,3.61224219840969
7335,2020-09-01 06:07:53.536392,3.61224219840969
7336,2020-09-01 06:07:53.887546,3.61224219840969
7337,2020-09-01 06:07:54.234234,3.61224219840969
7338,2020-09-01 06:07:54.549678,3.66653374079769
7339,2020-09-01 06:07:54.856068,3.66653374079769
7340,2020-09-01 06:07:55.192507,3.66653374079769
7341,2020-09-01 06:07:55.453119,3.66653374079769
7342,2020-09-01 06:07:55.765141,3.66653374079769
7343,2020-09-01 06:07:56.059338,3.66653374079769
7344,2020-09-01 06:07:56.348163,3.66653374079769
7345,2020-09-01 06:07:56.670844,3.66653374079769
7346,2020-09-01 06:07:56.968233,3.66653374079769
7347,2020-09-01 06:07:57.276068,3.72070073535585
7348,2020-09-01 06:07:57.580226,3.72070073535585
7349,2020-09-01 06:07:57.930242,3.72070073535585
7350,2020-09-01 06:07:58.277780,3.72070073535585
7351,2020-09-01 06:07:58.556012,3.72070073535585
7352,2020-09-01 06:07:58.870008,3.72070073535585
7353,2020-09-01 06:07:59.215497,3.72070073535585
7354,2020-09-01 06:07:59.528957,3.72070073535585
7355,2020-09-01 06:07:59.803265,3.72070073535585
7356,2020-09-01 06:08:00.102765,3.77474347100423
7357,2020-09-01 06:08:00.460147,3.77474347100423
7358,2020-09-01 06:08:00.867252,3.77474347100423
7359,2020-09-01 06:08:01.130055,3.77474347100423
7360,2020-09-01 06:08:01.473061,3.77474347100423
7361,2020-09-01 06:08:01.774742,3.77474347100423
7362,2020-09-01 06:08:02.063969,3.77474347100423
7363,2020-09-01 06:08:02.401462,3.77474347100423
7364,2020-09-01 06:08:02.722950,3.77474347100423
7365,2020-09-01 06:08:03.035241,3.82866223554079
7366,2020-09-01 06:08:03.355754,3.82866223554079
7367,2020-09-01 06:08:03.648338,3.82866223554079
7368,2020-09-01 06:08:04.012994,3.82866223554079
7369,2020-09-01 06:08:04.352546,3.82866223554079
7370,2020-09-01 06:08:04.724040,3.82866223554079
7371,2020-09-01 06:08:05.039756,3.82866223554079
7372,2020-09-01 06:08:05.407180,3.88245731566211
7373,2020-09-01 06:08:05.763237,3.88245731566211
7374,2020-09-01 06:08:06.088016,3.88245731566211
7375,2020-09-01 06:08:06.396972,3.88245731566211
7376,2020-09-01 06:08:06.723330,3.88245731566211
7377,2020-09-01 06:08:07.056183,3.88245731566211
7378,2020-09-01 06:08:07.302853,3.88245731566211
7379,2020-09-01 06:08:07.601344,3.88245731566211
7380,2020-09-01 06:08:07.875087,3.88245731566211
7381,2020-09-01 06:08:08.216864,3.88245731566211
7382,2020-09-01 06:08:08.577458,3.93612899698351
7383,2020-09-01 06:08:08.944380,3.93612899698351
7384,2020-09-01 06:08:09.292469,3.93612899698351
7385,2020-09-01 06:08:09.593781,3.93612899698351
7386,2020-09-01 06:08:09.845411,3.93612899698351
7387,2020-09-01 06:08:10.179409,3.93612899698351
7388,2020-09-01 06:08:10.443386,3.93612899698351
7389,2020-09-01 06:08:10.677560,3.93612899698351
7390,2020-09-01 06:08:10.944067,3.93612899698351
7391,2020-09-01 06:08:11.289957,3.93612899698351
7392,2020-09-01 06:08:11.502352,3.98967756405868
7393,2020-09-01 06:08:11.826345,3.98967756405868
7394,2020-09-01 06:08:12.027015,3.98967756405868
7395,2020-09-01 06:08:12.248795,3.98967756405868
7396,2020-09-01 06:08:12.592847,3.98967756405868
7397,2020-09-01 06:08:12.939449,3.98967756405868
7398,2020-09-01 06:08:13.157934,3.98967756405868
7399,2020-09-01 06:08:13.524282,3.98967756405868
7400,2020-09-01 06:08:13.861888,3.98967756405868
7401,2020-09-01 06:08:14.148337,3.98967756405868
7402,2020-09-01 06:08:14.484475,4.04310330039877
7403,2020-09-01 06:08:14.797727,4.04310330039877
7404,2020-09-01 06:08:15.144219,4.04310330039877
7405,2020-09-01 06:08:15.399859,4.04310330039877
7406,2020-09-01 06:08:15.766993,4.04310330039877
7407,2020-09-01 06:08:16.049528,4.04310330039877
7408,2020-09-01 06:08:16.358655,4.04310330039877
7409,2020-09-01 06:08:16.653623,4.04310330039877
7410,2020-09-01 06:08:16.991335,4.09640648849106
7411,2020-09-01 06:08:17.358806,4.09640648849106
7412,2020-09-01 06:08:17.656639,4.09640648849106
7413,2020-09-01 06:08:17.933408,4.09640648849106
7414,2020-09-01 06:08:18.198144,4.09640648849106
7415,2020-09-01 06:08:18.513115,4.09640648849106
7416,2020-09-01 06:08:18.804017,4.09640648849106
7417,2020-09-01 06:08:19.161128,4.09640648849106
7418,2020-09-01 06:08:19.491659,4.09640648849106
7419,2020-09-01 06:08:19.807049,4.09640648849106
7420,2020-09-01 06:08:20.094503,4.14958740981716
7421,2020-09-01 06:08:20.412115,4.14958740981716
7422,2020-09-01 06:08:20.760219,4.14958740981716
7423,2020-09-01 06:08:21.108931,4.14958740981716
7424,2020-09-01 06:08:21.381337,4.14958740981716
7425,2020-09-01 06:08:21.693277,4.14958740981716
7426,2020-09-01 06:08:22.046048,4.14958740981716
7427,2020-09-01 06:08:22.452573,4.14958740981716
7428,2020-09-01 06:08:22.760432,4.14958740981716
7429,2020-09-01 06:08:23.048854,4.20264634487089
7430,2020-09-01 06:08:23.395390,4.20264634487089
7431,2020-09-01 06:08:23.720852,4.20264634487089
7432,2020-09-01 06:08:24.084700,4.20264634487089
7433,2020-09-01 06:08:24.421917,4.20264634487089
7434,2020-09-01 06:08:24.760816,4.20264634487089
7435,2020-09-01 06:08:25.079914,4.20264634487089
7436,2020-09-01 06:08:25.420452,4.20264634487089
7437,2020-09-01 06:08:25.725029,4.20264634487089
7438,2020-09-01 06:08:26.030535,4.25558357317568
7439,2020-09-01 06:08:26.399190,4.25558357317568
7440,2020-09-01 06:08:26.685605,4.25558357317568
7441,2020-09-01 06:08:27.042026,4.25558357317568
7442,2020-09-01 06:08:27.353887,4.25558357317568
7443,2020-09-01 06:08:27.621647,4.25558357317568
7444,2020-09-01 06:08:27.886922,4.25558357317568
7445,2020-09-01 06:08:28.186234,4.25558357317568
7446,2020-09-01 06:08:28.477293,4.25558357317568
7447,2020-09-01 06:08:28.851649,4.31167853128389
7448,2020-09-01 06:08:29.144025,4.31167853128389
7449,2020-09-01 06:08:29.403465,4.31167853128389
7450,2020-09-01 06:08:29.718622,4.31167853128389
7451,2020-09-01 06:08:30.074811,4.31167853128389
7452,2020-09-01 06:08:30.332799,4.31167853128389
7453,2020-09-01 06:08:30.588422,4.31167853128389
7454,2020-09-01 06:08:30.942261,4.31167853128389
7455,2020-09-01 06:08:31.187717,4.31167853128389
7456,2020-09-01 06:08:31.520849,4.31167853128389
7457,2020-09-01 06:08:31.893367,4.36764650910177
7458,2020-09-01 06:08:32.234529,4.36764650910177
7459,2020-09-01 06:08:32.585528,4.36764650910177
7460,2020-09-01 06:08:32.891248,4.36764650910177
7461,2020-09-01 06:08:33.169129,4.36764650910177
7462,2020-09-01 06:08:33.504867,4.36764650910177
7463,2020-09-01 06:08:33.842961,4.36764650910177
7464,2020-09-01 06:08:34.118151,4.36764650910177
7465,2020-09-01 06:08:34.496387,4.42348779069975
7466,2020-09-01 06:08:34.762828,4.42348779069975
7467,2020-09-01 06:08:35.072520,4.42348779069975
7468,2020-09-01 06:08:35.374490,4.42348779069975
7469,2020-09-01 06:08:35.637719,4.42348779069975
7470,2020-09-01 06:08:35.910261,4.42348779069975
7471,2020-09-01 06:08:36.256858,4.42348779069975
7472,2020-09-01 06:08:36.557192,4.42348779069975
7473,2020-09-01 06:08:36.923408,4.42348779069975
7474,2020-09-01 06:08:37.378936,4.47920265916676
7475,2020-09-01 06:08:37.772810,4.47920265916676
7476,2020-09-01 06:08:38.074858,4.47920265916676
7477,2020-09-01 06:08:38.346690,4.47920265916676
7478,2020-09-01 06:08:38.716605,4.47920265916676
7479,2020-09-01 06:08:39.027661,4.47920265916676
7480,2020-09-01 06:08:39.361456,4.47920265916676
7481,2020-09-01 06:08:39.707496,4.53479139662907
7482,2020-09-01 06:08:40.074223,4.53479139662907
7483,2020-09-01 06:08:40.436213,4.53479139662907
7484,2020-09-01 06:08:40.676282,4.53479139662907
7485,2020-09-01 06:08:40.997290,4.53479139662907
7486,2020-09-01 06:08:41.307254,4.53479139662907
7487,2020-09-01 06:08:41.586102,4.53479139662907
7488,2020-09-01 06:08:41.919581,4.53479139662907
7489,2020-09-01 06:08:42.249557,4.53479139662907
7490,2020-09-01 06:08:42.507902,4.59025428426894
7491,2020-09-01 06:08:42.891616,4.59025428426894
7492,2020-09-01 06:08:43.239002,4.59025428426894
7493,2020-09-01 06:08:43.517071,4.59025428426894
7494,2020-09-01 06:08:43.835615,4.59025428426894
7495,2020-09-01 06:08:44.126500,4.59025428426894
7496,2020-09-01 06:08:44.420439,4.59025428426894
7497,2020-09-01 06:08:44.789260,4.59025428426894
7498,2020-09-01 06:08:45.111902,4.59025428426894
7499,2020-09-01 06:08:45.396196,4.64559160234309
7500,2020-09-01 06:08:45.784175,4.64559160234309
7501,2020-09-01 06:08:46.166827,4.64559160234309
7502,2020-09-01 06:08:46.460652,4.64559160234309
7503,2020-09-01 06:08:46.778858,4.64559160234309
7504,2020-09-01 06:08:47.102807,4.64559160234309
7505,2020-09-01 06:08:47.443848,4.64559160234309
7506,2020-09-01 06:08:47.817681,4.64559160234309
7507,2020-09-01 06:08:48.177315,4.64559160234309
7508,2020-09-01 06:08:48.484063,4.70080363020142
7509,2020-09-01 06:08:48.757951,4.70080363020142
7510,2020-09-01 06:08:49.115434,4.70080363020142
7511,2020-09-01 06:08:49.464226,4.70080363020142
7512,2020-09-01 06:08:49.767737,4.70080363020142
7513,2020-09-01 06:08:50.118225,4.70080363020142
7514,2020-09-01 06:08:50.429548,4.70080363020142
7515,2020-09-01 06:08:50.806502,4.75589064630584
7516,2020-09-01 06:08:51.178101,4.75589064630584
7517,2020-09-01 06:08:51.493549,4.75589064630584
7518,2020-09-01 06:08:51.749580,4.75589064630584
7519,2020-09-01 06:08:52.004271,4.75589064630584
7520,2020-09-01 06:08:52.364940,4.75589064630584
7521,2020-09-01 06:08:52.708036,4.75589064630584
7522,2020-09-01 06:08:53.049271,4.75589064630584
7523,2020-09-01 06:08:53.411634,4.75589064630584
7524,2020-09-01 06:08:53.788615,4.79837776160763
7525,2020-09-01 06:08:54.153628,4.79837776160763
7526,2020-09-01 06:08:54.508311,4.79837776160763
7527,2020-09-01 06:08:54.836188,4.79837776160763
7528,2020-09-01 06:08:55.139869,4.79837776160763
7529,2020-09-01 06:08:55.564630,4.79837776160763
7530,2020-09-01 06:08:55.896929,4.79837776160763
7531,2020-09-01 06:08:56.212381,4.79837776160763
7532,2020-09-01 06:08:56.483337,4.79837776160763
7533,2020-09-01 06:08:56.835052,4.79837776160763
7534,2020-09-01 06:08:57.185342,4.84075798144094
7535,2020-09-01 06:08:57.534145,4.84075798144094
7536,2020-09-01 06:08:57.915801,4.84075798144094
7537,2020-09-01 06:08:58.310540,4.84075798144094
7538,2020-09-01 06:08:58.610282,4.84075798144094
7539,2020-09-01 06:08:58.844463,4.84075798144094
7540,2020-09-01 06:08:59.175032,4.84075798144094
7541,2020-09-01 06:08:59.543046,4.84075798144094
7542,2020-09-01 06:08:59.837784,4.84075798144094
7543,2020-09-01 06:09:00.144595,4.88303154258266
7544,2020-09-01 06:09:00.537530,4.88303154258266
7545,2020-09-01 06:09:00.766526,4.88303154258266
7546,2020-09-01 06:09:01.042782,4.88303154258266
7547,2020-09-01 06:09:01.420734,4.88303154258266
7548,2020-09-01 06:09:01.741914,4.88303154258266
7549,2020-09-01 06:09:02.086498,4.88303154258266
7550,2020-09-01 06:09:02.355718,4.88303154258266
7551,2020-09-01 06:09:02.733563,4.9320164043001
7552,2020-09-01 06:09:03.022887,4.9320164043001
7553,2020-09-01 06:09:03.369926,4.9320164043001
7554,2020-09-01 06:09:03.708112,4.9320164043001
7555,2020-09-01 06:09:03.983967,4.9320164043001
7556,2020-09-01 06:09:04.236494,4.9320164043001
7557,2020-09-01 06:09:04.506627,4.9320164043001
7558,2020-09-01 06:09:04.859111,4.9320164043001
7559,2020-09-01 06:09:05.172839,4.9320164043001
7560,2020-09-01 06:09:05.445974,4.79968944254766
7561,2020-09-01 06:09:05.785901,4.79968944254766
7562,2020-09-01 06:09:06.154526,4.79968944254766
7563,2020-09-01 06:09:06.489911,4.79968944254766
7564,2020-09-01 06:09:06.818872,4.79968944254766
7565,2020-09-01 06:09:07.082144,4.79968944254766
7566,2020-09-01 06:09:07.356613,4.79968944254766
7567,2020-09-01 06:09:07.715040,4.79968944254766
7568,2020-09-01 06:09:07.942535,4.79968944254766
7569,2020-09-01 06:09:08.161199,4.66772343632124
7570,2020-09-01 06:09:08.502927,4.66772343632124
7571,2020-09-01 06:09:08.850588,4.66772343632124
7572,2020-09-01 06:09:09.243388,4.66772343632124
7573,2020-09-01 06:09:09.485106,4.66772343632124
7574,2020-09-01 06:09:09.802138,4.66772343632124
7575,2020-09-01 06:09:10.191207,4.66772343632124
7576,2020-09-01 06:09:10.456040,4.66772343632124
7577,2020-09-01 06:09:10.877246,4.53611498959992
7578,2020-09-01 06:09:11.224158,4.53611498959992
7579,2020-09-01 06:09:11.591008,4.53611498959992
7580,2020-09-01 06:09:11.933778,4.53611498959992
7581,2020-09-01 06:09:12.252653,4.53611498959992
7582,2020-09-01 06:09:12.570049,4.53611498959992
7583,2020-09-01 06:09:12.854714,4.53611498959992
7584,2020-09-01 06:09:13.157288,4.53611498959992
7585,2020-09-01 06:09:13.532018,4.53611498959992
7586,2020-09-01 06:09:13.849662,4.40486080357181
7587,2020-09-01 06:09:14.136672,4.40486080357181
7588,2020-09-01 06:09:14.479965,4.40486080357181
7589,2020-09-01 06:09:14.832862,4.40486080357181
7590,2020-09-01 06:09:15.213626,4.40486080357181
7591,2020-09-01 06:09:15.584457,4.40486080357181
7592,2020-09-01 06:09:15.912461,4.40486080357181
7593,2020-09-01 06:09:16.159625,4.40486080357181
7594,2020-09-01 06:09:16.518077,4.27395767169236
7595,2020-09-01 06:09:16.876623,4.27395767169236
7596,2020-09-01 06:09:17.174553,4.27395767169236
7597,2020-09-01 06:09:17.485934,4.27395767169236
7598,2020-09-01 06:09:17.771591,4.27395767169236
7599,2020-09-01 06:09:18.105094,4.27395767169236
7600,2020-09-01 06:09:18.407640,4.27395767169236
7601,2020-09-01 06:09:18.717448,4.27395767169236
7602,2020-09-01 06:09:18.988805,4.27395767169236
7603,2020-09-01 06:09:19.291846,4.14340247526414
7604,2020-09-01 06:09:19.662753,4.14340247526414
7605,2020-09-01 06:09:20.003249,4.14340247526414
7606,2020-09-01 06:09:20.313066,4.14340247526414
7607,2020-09-01 06:09:20.706045,4.14340247526414
7608,2020-09-01 06:09:21.076953,4.14340247526414
7609,2020-09-01 06:09:21.428014,4.14340247526414
7610,2020-09-01 06:09:21.789209,4.01319217946546
7611,2020-09-01 06:09:22.110277,4.01319217946546
7612,2020-09-01 06:09:22.471234,4.01319217946546
7613,2020-09-01 06:09:22.815349,4.01319217946546
7614,2020-09-01 06:09:23.104062,4.01319217946546
7615,2020-09-01 06:09:23.435768,4.01319217946546
7616,2020-09-01 06:09:23.784217,4.01319217946546
7617,2020-09-01 06:09:24.103159,4.01319217946546
7618,2020-09-01 06:09:24.466305,3.88332382976955
7619,2020-09-01 06:09:24.728747,3.88332382976955
7620,2020-09-01 06:09:25.098110,3.88332382976955
7621,2020-09-01 06:09:25.358153,3.88332382976955
7622,2020-09-01 06:09:25.681392,3.88332382976955
7623,2020-09-01 06:09:26.047172,3.88332382976955
7624,2020-09-01 06:09:26.349237,3.88332382976955
7625,2020-09-01 06:09:26.668914,3.88332382976955
7626,2020-09-01 06:09:26.933124,3.88332382976955
7627,2020-09-01 06:09:27.258778,3.75379454870671
7628,2020-09-01 06:09:27.566313,3.75379454870671
7629,2020-09-01 06:09:27.894137,3.75379454870671
7630,2020-09-01 06:09:28.200810,3.75379454870671
7631,2020-09-01 06:09:28.609727,3.75379454870671
7632,2020-09-01 06:09:28.977215,3.75379454870671
7633,2020-09-01 06:09:29.296948,3.75379454870671
7634,2020-09-01 06:09:29.634908,3.75379454870671
7635,2020-09-01 06:09:29.926578,3.75379454870671
7636,2020-09-01 06:09:30.298768,3.75379454870671
7637,2020-09-01 06:09:30.637218,3.6246015329307
7638,2020-09-01 06:09:30.936939,3.6246015329307
7639,2020-09-01 06:09:31.206039,3.6246015329307
7640,2020-09-01 06:09:31.525138,3.6246015329307
7641,2020-09-01 06:09:31.869481,3.6246015329307
7642,2020-09-01 06:09:32.185448,3.6246015329307
7643,2020-09-01 06:09:32.535015,3.6246015329307
7644,2020-09-01 06:09:32.786114,3.6246015329307
7645,2020-09-01 06:09:33.061671,3.6246015329307
7646,2020-09-01 06:09:33.395210,3.6246015329307
7647,2020-09-01 06:09:33.799861,3.49574205055706
7648,2020-09-01 06:09:34.189858,3.49574205055706
7649,2020-09-01 06:09:34.479038,3.49574205055706
7650,2020-09-01 06:09:34.884029,3.49574205055706
7651,2020-09-01 06:09:35.244269,3.49574205055706
7652,2020-09-01 06:09:35.558287,3.49574205055706
7653,2020-09-01 06:09:35.853992,3.49574205055706
7654,2020-09-01 06:09:36.180108,3.49574205055706
7655,2020-09-01 06:09:36.527103,3.37032670798737
7656,2020-09-01 06:09:36.846661,3.37032670798737
7657,2020-09-01 06:09:37.132303,3.37032670798737
7658,2020-09-01 06:09:37.498690,3.37032670798737
7659,2020-09-01 06:09:37.734978,3.37032670798737
7660,2020-09-01 06:09:38.090809,3.37032670798737
7661,2020-09-01 06:09:38.588137,3.37032670798737
7662,2020-09-01 06:09:38.838223,3.37032670798737
7663,2020-09-01 06:09:39.220683,3.37032670798737
7664,2020-09-01 06:09:39.612114,3.24523557259215
7665,2020-09-01 06:09:40.008400,3.24523557259215
7666,2020-09-01 06:09:40.339831,3.24523557259215
7667,2020-09-01 06:09:40.722861,3.24523557259215
7668,2020-09-01 06:09:41.001281,3.24523557259215
7669,2020-09-01 06:09:41.337347,3.24523557259215
7670,2020-09-01 06:09:41.733626,3.24523557259215
7671,2020-09-01 06:09:42.171607,3.24523557259215
7672,2020-09-01 06:09:42.478396,3.24523557259215
7673,2020-09-01 06:09:42.807987,3.24523557259215
7674,2020-09-01 06:09:43.165815,3.12046607628582
7675,2020-09-01 06:09:43.518824,3.12046607628582
7676,2020-09-01 06:09:43.828744,3.12046607628582
7677,2020-09-01 06:09:44.127703,3.12046607628582
7678,2020-09-01 06:09:44.485358,3.12046607628582
7679,2020-09-01 06:09:44.790373,3.12046607628582
7680,2020-09-01 06:09:45.141196,3.12046607628582
7681,2020-09-01 06:09:45.459165,3.12046607628582
7682,2020-09-01 06:09:45.855510,3.12046607628582
7683,2020-09-01 06:09:46.156634,2.99601571384733
7684,2020-09-01 06:09:46.527145,2.99601571384733
7685,2020-09-01 06:09:46.767698,2.99601571384733
7686,2020-09-01 06:09:47.105611,2.99601571384733
7687,2020-09-01 06:09:47.367970,2.99601571384733
7688,2020-09-01 06:09:47.704483,2.99601571384733
7689,2020-09-01 06:09:48.069805,2.99601571384733
7690,2020-09-01 06:09:48.384226,2.99601571384733
7691,2020-09-01 06:09:48.650624,2.87188204119015
7692,2020-09-01 06:09:48.984360,2.87188204119015
7693,2020-09-01 06:09:49.333507,2.87188204119015
7694,2020-09-01 06:09:49.626030,2.87188204119015
7695,2020-09-01 06:09:49.980172,2.87188204119015
7696,2020-09-01 06:09:50.281617,2.87188204119015
7697,2020-09-01 06:09:50.535660,2.87188204119015
7698,2020-09-01 06:09:50.907798,2.87188204119015
7699,2020-09-01 06:09:51.353584,2.74806267379496
7700,2020-09-01 06:09:51.776892,2.74806267379496
7701,2020-09-01 06:09:52.091563,2.74806267379496
7702,2020-09-01 06:09:52.408352,2.74806267379496
7703,2020-09-01 06:09:52.769934,2.74806267379496
7704,2020-09-01 06:09:53.094554,2.74806267379496
7705,2020-09-01 06:09:53.401453,2.74806267379496
7706,2020-09-01 06:09:53.730050,2.74806267379496
7707,2020-09-01 06:09:54.008420,2.74806267379496
7708,2020-09-01 06:09:54.297070,2.74806267379496
7709,2020-09-01 06:09:54.646773,2.62455528529559
7710,2020-09-01 06:09:55.009372,2.62455528529559
7711,2020-09-01 06:09:55.306610,2.62455528529559
7712,2020-09-01 06:09:55.592468,2.62455528529559
7713,2020-09-01 06:09:55.936506,2.62455528529559
7714,2020-09-01 06:09:56.231417,2.62455528529559
7715,2020-09-01 06:09:56.524070,2.62455528529559
7716,2020-09-01 06:09:56.913914,2.62455528529559
7717,2020-09-01 06:09:57.239041,2.62455528529559
7718,2020-09-01 06:09:57.590186,2.50135760621073
7719,2020-09-01 06:09:57.901891,2.50135760621073
7720,2020-09-01 06:09:58.244294,2.50135760621073
7721,2020-09-01 06:09:58.542131,2.50135760621073
7722,2020-09-01 06:09:58.886632,2.50135760621073
7723,2020-09-01 06:09:59.180315,2.50135760621073
7724,2020-09-01 06:09:59.510767,2.50135760621073
7725,2020-09-01 06:09:59.827203,2.50135760621073
7726,2020-09-01 06:10:00.118586,2.37846742281569
7727,2020-09-01 06:10:00.479517,2.37846742281569
7728,2020-09-01 06:10:00.817156,2.37846742281569
7729,2020-09-01 06:10:01.205235,2.37846742281569
7730,2020-09-01 06:10:01.556761,2.37846742281569
7731,2020-09-01 06:10:01.850593,2.37846742281569
7732,2020-09-01 06:10:02.167283,2.37846742281569
7733,2020-09-01 06:10:02.428120,2.37846742281569
7734,2020-09-01 06:10:02.737248,2.37846742281569
7735,2020-09-01 06:10:03.059623,2.25588257614955
7736,2020-09-01 06:10:03.398970,2.25588257614955
7737,2020-09-01 06:10:03.806614,2.25588257614955
7738,2020-09-01 06:10:04.145134,2.25588257614955
7739,2020-09-01 06:10:04.427036,2.25588257614955
7740,2020-09-01 06:10:04.765997,2.25588257614955
7741,2020-09-01 06:10:05.040002,2.25588257614955
7742,2020-09-01 06:10:05.350935,2.25588257614955
7743,2020-09-01 06:10:05.701499,2.13360096115514
7744,2020-09-01 06:10:05.973455,2.13360096115514
7745,2020-09-01 06:10:06.268858,2.13360096115514
7746,2020-09-01 06:10:06.588736,2.13360096115514
7747,2020-09-01 06:10:06.846075,2.13360096115514
7748,2020-09-01 06:10:07.216714,2.13360096115514
7749,2020-09-01 06:10:07.601278,2.13360096115514
7750,2020-09-01 06:10:07.942739,2.13360096115514
7751,2020-09-01 06:10:08.281919,2.17066211333403
7752,2020-09-01 06:10:08.631424,2.17066211333403
7753,2020-09-01 06:10:08.991379,2.17066211333403
7754,2020-09-01 06:10:09.356224,2.17066211333403
7755,2020-09-01 06:10:09.650012,2.17066211333403
7756,2020-09-01 06:10:09.996769,2.17066211333403
7757,2020-09-01 06:10:10.270315,2.17066211333403
7758,2020-09-01 06:10:10.560783,2.17066211333403
7759,2020-09-01 06:10:10.863897,2.23504872404516
7760,2020-09-01 06:10:11.120887,2.23504872404516
7761,2020-09-01 06:10:11.427438,2.23504872404516
7762,2020-09-01 06:10:11.663784,2.23504872404516
7763,2020-09-01 06:10:11.987763,2.23504872404516
7764,2020-09-01 06:10:12.265157,2.23504872404516
7765,2020-09-01 06:10:12.550855,2.23504872404516
7766,2020-09-01 06:10:12.914084,2.23504872404516
7767,2020-09-01 06:10:13.291634,2.23504872404516
7768,2020-09-01 06:10:13.685777,2.29926262762702
7769,2020-09-01 06:10:14.070217,2.29926262762702
7770,2020-09-01 06:10:14.347448,2.29926262762702
7771,2020-09-01 06:10:14.661826,2.29926262762702
7772,2020-09-01 06:10:14.955788,2.29926262762702
7773,2020-09-01 06:10:15.249776,2.29926262762702
7774,2020-09-01 06:10:15.601040,2.29926262762702
7775,2020-09-01 06:10:15.985896,2.29926262762702
7776,2020-09-01 06:10:16.260397,2.29926262762702
7777,2020-09-01 06:10:16.660976,2.36330453756429
7778,2020-09-01 06:10:16.988069,2.36330453756429
7779,2020-09-01 06:10:17.231371,2.36330453756429
7780,2020-09-01 06:10:17.525586,2.36330453756429
7781,2020-09-01 06:10:17.810795,2.36330453756429
7782,2020-09-01 06:10:18.112273,2.36330453756429
7783,2020-09-01 06:10:18.348701,2.36330453756429
7784,2020-09-01 06:10:18.728202,2.36330453756429
7785,2020-09-01 06:10:19.049061,2.36330453756429
7786,2020-09-01 06:10:19.388722,2.36330453756429
7787,2020-09-01 06:10:19.760830,2.42717516284914
7788,2020-09-01 06:10:20.128287,2.42717516284914
7789,2020-09-01 06:10:20.417305,2.42717516284914
7790,2020-09-01 06:10:20.772258,2.42717516284914
7791,2020-09-01 06:10:21.075912,2.42717516284914
7792,2020-09-01 06:10:21.367444,2.42717516284914
7793,2020-09-01 06:10:21.749176,2.42717516284914
7794,2020-09-01 06:10:22.026090,2.42717516284914
7795,2020-09-01 06:10:22.384022,2.42717516284914
7796,2020-09-01 06:10:22.654826,2.49087520804791
7797,2020-09-01 06:10:22.940567,2.49087520804791
7798,2020-09-01 06:10:23.290693,2.49087520804791
7799,2020-09-01 06:10:23.595429,2.49087520804791
7800,2020-09-01 06:10:23.937802,2.49087520804791
7801,2020-09-01 06:10:24.212830,2.49087520804791
7802,2020-09-01 06:10:24.562134,2.49087520804791
7803,2020-09-01 06:10:24.840969,2.49087520804791
7804,2020-09-01 06:10:25.181411,2.49087520804791
7805,2020-09-01 06:10:25.464119,2.55440537336284
7806,2020-09-01 06:10:25.720983,2.55440537336284
7807,2020-09-01 06:10:26.012579,2.55440537336284
7808,2020-09-01 06:10:26.306014,2.55440537336284
7809,2020-09-01 06:10:26.557319,2.55440537336284
7810,2020-09-01 06:10:26.854286,2.55440537336284
7811,2020-09-01 06:10:27.161969,2.55440537336284
7812,2020-09-01 06:10:27.476700,2.55440537336284
7813,2020-09-01 06:10:27.887025,2.55440537336284
7814,2020-09-01 06:10:28.242701,2.61776635468783
7815,2020-09-01 06:10:28.631152,2.61776635468783
7816,2020-09-01 06:10:28.960663,2.61776635468783
7817,2020-09-01 06:10:29.245022,2.61776635468783
7818,2020-09-01 06:10:29.599112,2.61776635468783
7819,2020-09-01 06:10:29.938160,2.61776635468783
7820,2020-09-01 06:10:30.257484,2.61776635468783
7821,2020-09-01 06:10:30.557926,2.61776635468783
7822,2020-09-01 06:10:30.900330,2.61776635468783
7823,2020-09-01 06:10:31.179762,2.61776635468783
7824,2020-09-01 06:10:31.520348,2.68095884365609
7825,2020-09-01 06:10:31.824760,2.68095884365609
7826,2020-09-01 06:10:32.108339,2.68095884365609
7827,2020-09-01 06:10:32.408053,2.68095884365609
7828,2020-09-01 06:10:32.724700,2.68095884365609
7829,2020-09-01 06:10:33.031227,2.68095884365609
7830,2020-09-01 06:10:33.338333,2.68095884365609
7831,2020-09-01 06:10:33.647768,2.68095884365609
7832,2020-09-01 06:10:34.034173,2.74398352767575
7833,2020-09-01 06:10:34.289460,2.74398352767575
7834,2020-09-01 06:10:34.657651,2.74398352767575
7835,2020-09-01 06:10:34.928013,2.74398352767575
7836,2020-09-01 06:10:35.319731,2.74398352767575
7837,2020-09-01 06:10:35.662021,2.74398352767575
7838,2020-09-01 06:10:35.984443,2.74398352767575
7839,2020-09-01 06:10:36.293115,2.74398352767575
7840,2020-09-01 06:10:36.630502,2.74398352767575
7841,2020-09-01 06:10:36.935563,2.74398352767575
7842,2020-09-01 06:10:37.264587,2.80638775413117
7843,2020-09-01 06:10:37.611810,2.80638775413117
7844,2020-09-01 06:10:37.934923,2.80638775413117
7845,2020-09-01 06:10:38.223691,2.80638775413117
7846,2020-09-01 06:10:38.574415,2.80638775413117
7847,2020-09-01 06:10:38.876671,2.80638775413117
7848,2020-09-01 06:10:39.242881,2.80638775413117
7849,2020-09-01 06:10:39.527388,2.80638775413117
7850,2020-09-01 06:10:39.875543,2.80638775413117
7851,2020-09-01 06:10:40.149502,2.86861918735428
7852,2020-09-01 06:10:40.458942,2.86861918735428
7853,2020-09-01 06:10:40.743841,2.86861918735428
7854,2020-09-01 06:10:40.998718,2.86861918735428
7855,2020-09-01 06:10:41.292381,2.86861918735428
7856,2020-09-01 06:10:41.691843,2.86861918735428
7857,2020-09-01 06:10:41.990151,2.86861918735428
7858,2020-09-01 06:10:42.382273,2.86861918735428
7859,2020-09-01 06:10:42.634398,2.86861918735428
7860,2020-09-01 06:10:43.012026,2.93067848303147
7861,2020-09-01 06:10:43.345801,2.93067848303147
7862,2020-09-01 06:10:43.632444,2.93067848303147
7863,2020-09-01 06:10:44.009209,2.93067848303147
7864,2020-09-01 06:10:44.274145,2.93067848303147
7865,2020-09-01 06:10:44.539740,2.93067848303147
7866,2020-09-01 06:10:44.871295,2.93067848303147
7867,2020-09-01 06:10:45.140232,2.93067848303147
7868,2020-09-01 06:10:45.459034,2.93067848303147
7869,2020-09-01 06:10:45.706745,2.99212914087319
7870,2020-09-01 06:10:46.055131,2.99212914087319
7871,2020-09-01 06:10:46.430579,2.99212914087319
7872,2020-09-01 06:10:46.703789,2.99212914087319
7873,2020-09-01 06:10:46.949480,2.99212914087319
7874,2020-09-01 06:10:47.259711,2.99212914087319
7875,2020-09-01 06:10:47.611163,2.99212914087319
7876,2020-09-01 06:10:47.885753,2.99212914087319
