iteration,timestamp,T7
7877,2020-09-01 06:10:48.195263,2.99212914087319
7878,2020-09-01 06:10:48.454605,2.99212914087319
7879,2020-09-01 06:10:48.728488,3.05341303719123
7880,2020-09-01 06:10:49.061095,3.05341303719123
7881,2020-09-01 06:10:49.428098,3.05341303719123
7882,2020-09-01 06:10:49.767980,3.05341303719123
7883,2020-09-01 06:10:50.026491,3.05341303719123
7884,2020-09-01 06:10:50.271817,3.05341303719123
7885,2020-09-01 06:10:50.536544,3.05341303719123
7886,2020-09-01 06:10:50.908367,3.05341303719123
7887,2020-09-01 06:10:51.262032,3.05341303719123
7888,2020-09-01 06:10:51.632223,3.1145308136057
7889,2020-09-01 06:10:51.962539,3.1145308136057
7890,2020-09-01 06:10:52.336566,3.1145308136057
7891,2020-09-01 06:10:52.580764,3.1145308136057
7892,2020-09-01 06:10:52.815588,3.1145308136057
7893,2020-09-01 06:10:53.060305,3.1145308136057
7894,2020-09-01 06:10:53.329322,3.1145308136057
7895,2020-09-01 06:10:53.686992,3.1145308136057
7896,2020-09-01 06:10:53.973050,3.1145308136057
7897,2020-09-01 06:10:54.241620,3.1145308136057
7898,2020-09-01 06:10:54.505045,3.1145308136057
7899,2020-09-01 06:10:54.863223,3.17548310806821
7900,2020-09-01 06:10:55.224214,3.17548310806821
7901,2020-09-01 06:10:55.603852,3.17548310806821
7902,2020-09-01 06:10:55.952462,3.17548310806821
7903,2020-09-01 06:10:56.230187,3.17548310806821
7904,2020-09-01 06:10:56.602783,3.17548310806821
7905,2020-09-01 06:10:56.884598,3.17548310806821
7906,2020-09-01 06:10:57.151172,3.17548310806821
7907,2020-09-01 06:10:57.422133,3.23627055491119
7908,2020-09-01 06:10:57.711541,3.23627055491119
7909,2020-09-01 06:10:58.057604,3.23627055491119
7910,2020-09-01 06:10:58.354151,3.23627055491119
7911,2020-09-01 06:10:58.651446,3.23627055491119
7912,2020-09-01 06:10:59.023007,3.23627055491119
7913,2020-09-01 06:10:59.364433,3.23627055491119
7914,2020-09-01 06:10:59.704334,3.23627055491119
7915,2020-09-01 06:11:00.066138,3.23627055491119
7916,2020-09-01 06:11:00.348513,3.29689378489574
7917,2020-09-01 06:11:00.633156,3.29689378489574
7918,2020-09-01 06:11:00.926627,3.29689378489574
7919,2020-09-01 06:11:01.222185,3.29689378489574
7920,2020-09-01 06:11:01.560810,3.29689378489574
7921,2020-09-01 06:11:01.886054,3.29689378489574
7922,2020-09-01 06:11:02.239486,3.29689378489574
7923,2020-09-01 06:11:02.538795,3.29689378489574
7924,2020-09-01 06:11:02.853425,3.29689378489574
7925,2020-09-01 06:11:03.202087,3.35735342525811
7926,2020-09-01 06:11:03.551070,3.35735342525811
7927,2020-09-01 06:11:03.892725,3.35735342525811
7928,2020-09-01 06:11:04.157280,3.35735342525811
7929,2020-09-01 06:11:04.405727,3.35735342525811
7930,2020-09-01 06:11:04.744152,3.35735342525811
7931,2020-09-01 06:11:05.073555,3.35735342525811
7932,2020-09-01 06:11:05.356887,3.35735342525811
7933,2020-09-01 06:11:05.613809,3.35735342525811
7934,2020-09-01 06:11:05.957440,3.35735342525811
7935,2020-09-01 06:11:06.304700,3.41765009975481
7936,2020-09-01 06:11:06.594494,3.41765009975481
7937,2020-09-01 06:11:06.921470,3.41765009975481
7938,2020-09-01 06:11:07.266421,3.41765009975481
7939,2020-09-01 06:11:07.642940,3.41765009975481
7940,2020-09-01 06:11:07.957952,3.41765009975481
7941,2020-09-01 06:11:08.262582,3.41765009975481
7942,2020-09-01 06:11:08.605523,3.41765009975481
7943,2020-09-01 06:11:08.863956,3.47778442870654
7944,2020-09-01 06:11:09.213870,3.47778442870654
7945,2020-09-01 06:11:09.546776,3.47778442870654
7946,2020-09-01 06:11:09.872151,3.47778442870654
7947,2020-09-01 06:11:10.227632,3.47778442870654
7948,2020-09-01 06:11:10.533651,3.47778442870654
7949,2020-09-01 06:11:10.817084,3.47778442870654
7950,2020-09-01 06:11:11.151010,3.47778442870654
7951,2020-09-01 06:11:11.455881,3.47778442870654
7952,2020-09-01 06:11:11.812265,3.53775702904085
7953,2020-09-01 06:11:12.272387,3.53775702904085
7954,2020-09-01 06:11:12.597065,3.53775702904085
7955,2020-09-01 06:11:12.902179,3.53775702904085
7956,2020-09-01 06:11:13.191012,3.53775702904085
7957,2020-09-01 06:11:13.444579,3.53775702904085
7958,2020-09-01 06:11:13.744402,3.53775702904085
7959,2020-09-01 06:11:14.130539,3.53775702904085
7960,2020-09-01 06:11:14.534327,3.53775702904085
7961,2020-09-01 06:11:14.831562,3.59756851433359
7962,2020-09-01 06:11:15.195683,3.59756851433359
7963,2020-09-01 06:11:15.444906,3.59756851433359
7964,2020-09-01 06:11:15.744549,3.59756851433359
7965,2020-09-01 06:11:16.094409,3.59756851433359
7966,2020-09-01 06:11:16.462343,3.59756851433359
7967,2020-09-01 06:11:16.804015,3.59756851433359
7968,2020-09-01 06:11:17.155001,3.59756851433359
7969,2020-09-01 06:11:17.444918,3.61844635751407
7970,2020-09-01 06:11:17.773308,3.61844635751407
7971,2020-09-01 06:11:18.065059,3.61844635751407
7972,2020-09-01 06:11:18.359571,3.61844635751407
7973,2020-09-01 06:11:18.610777,3.61844635751407
7974,2020-09-01 06:11:18.975538,3.61844635751407
7975,2020-09-01 06:11:19.240688,3.61844635751407
7976,2020-09-01 06:11:19.617698,3.61844635751407
7977,2020-09-01 06:11:19.990114,3.67509802282378
7978,2020-09-01 06:11:20.317089,3.67509802282378
7979,2020-09-01 06:11:20.703556,3.67509802282378
7980,2020-09-01 06:11:21.030348,3.67509802282378
7981,2020-09-01 06:11:21.349924,3.67509802282378
7982,2020-09-01 06:11:21.616156,3.67509802282378
7983,2020-09-01 06:11:21.910386,3.67509802282378
7984,2020-09-01 06:11:22.273241,3.67509802282378
7985,2020-09-01 06:11:22.587530,3.67509802282378
7986,2020-09-01 06:11:22.935988,3.67509802282378
7987,2020-09-01 06:11:23.177345,3.72329536972491
7988,2020-09-01 06:11:23.437066,3.72329536972491
7989,2020-09-01 06:11:23.773194,3.72329536972491
7990,2020-09-01 06:11:24.167856,3.72329536972491
7991,2020-09-01 06:11:24.451678,3.72329536972491
7992,2020-09-01 06:11:24.723094,3.72329536972491
7993,2020-09-01 06:11:25.049504,3.72329536972491
7994,2020-09-01 06:11:25.427901,3.72329536972491
7995,2020-09-01 06:11:25.753473,3.77137929951057
7996,2020-09-01 06:11:26.120071,3.77137929951057
7997,2020-09-01 06:11:26.400822,3.77137929951057
7998,2020-09-01 06:11:26.705433,3.77137929951057
7999,2020-09-01 06:11:27.001096,3.77137929951057
8000,2020-09-01 06:11:27.268879,3.77137929951057
8001,2020-09-01 06:11:27.575834,3.77137929951057
8002,2020-09-01 06:11:27.905294,3.77137929951057
8003,2020-09-01 06:11:28.206019,3.81935005827994
8004,2020-09-01 06:11:28.510133,3.81935005827994
8005,2020-09-01 06:11:28.858994,3.81935005827994
8006,2020-09-01 06:11:29.153848,3.81935005827994
8007,2020-09-01 06:11:29.449659,3.81935005827994
8008,2020-09-01 06:11:29.796995,3.81935005827994
8009,2020-09-01 06:11:30.111669,3.81935005827994
8010,2020-09-01 06:11:30.398620,3.81935005827994
8011,2020-09-01 06:11:30.659456,3.81935005827994
8012,2020-09-01 06:11:30.943648,3.8672078908947
8013,2020-09-01 06:11:31.303234,3.8672078908947
8014,2020-09-01 06:11:31.676818,3.8672078908947
8015,2020-09-01 06:11:32.026525,3.8672078908947
8016,2020-09-01 06:11:32.324249,3.8672078908947
8017,2020-09-01 06:11:32.608384,3.8672078908947
8018,2020-09-01 06:11:32.927137,3.8672078908947
8019,2020-09-01 06:11:33.226706,3.8672078908947
8020,2020-09-01 06:11:33.507734,3.91495304099725
8021,2020-09-01 06:11:33.793271,3.91495304099725
8022,2020-09-01 06:11:34.127778,3.91495304099725
8023,2020-09-01 06:11:34.462331,3.91495304099725
8024,2020-09-01 06:11:34.766924,3.91495304099725
8025,2020-09-01 06:11:35.150311,3.91495304099725
8026,2020-09-01 06:11:35.424368,3.91495304099725
8027,2020-09-01 06:11:35.728789,3.91495304099725
8028,2020-09-01 06:11:36.037342,3.91495304099725
8029,2020-09-01 06:11:36.403492,3.96258575102833
8030,2020-09-01 06:11:36.691453,3.96258575102833
8031,2020-09-01 06:11:37.036172,3.96258575102833
8032,2020-09-01 06:11:37.331481,3.96258575102833
8033,2020-09-01 06:11:37.651492,3.96258575102833
8034,2020-09-01 06:11:38.043262,3.96258575102833
8035,2020-09-01 06:11:38.348094,3.96258575102833
8036,2020-09-01 06:11:38.600906,3.96258575102833
8037,2020-09-01 06:11:38.898443,3.96258575102833
8038,2020-09-01 06:11:39.156868,3.96258575102833
8039,2020-09-01 06:11:39.510920,3.96258575102833
8040,2020-09-01 06:11:39.820552,4.01010626224435
8041,2020-09-01 06:11:40.172878,4.01010626224435
8042,2020-09-01 06:11:40.496557,4.01010626224435
8043,2020-09-01 06:11:40.837101,4.01010626224435
8044,2020-09-01 06:11:41.132965,4.01010626224435
8045,2020-09-01 06:11:41.438603,4.01010626224435
8046,2020-09-01 06:11:41.745710,4.01010626224435
8047,2020-09-01 06:11:42.105898,4.01010626224435
8048,2020-09-01 06:11:42.444295,4.05751481473425
8049,2020-09-01 06:11:42.737812,4.05751481473425
8050,2020-09-01 06:11:43.039778,4.05751481473425
8051,2020-09-01 06:11:43.389317,4.05751481473425
8052,2020-09-01 06:11:43.631049,4.05751481473425
8053,2020-09-01 06:11:43.967447,4.05751481473425
8054,2020-09-01 06:11:44.251453,4.05751481473425
8055,2020-09-01 06:11:44.590018,4.05751481473425
8056,2020-09-01 06:11:44.929074,4.05751481473425
8057,2020-09-01 06:11:45.298070,4.10481164743588
8058,2020-09-01 06:11:45.582876,4.10481164743588
8059,2020-09-01 06:11:45.928844,4.10481164743588
8060,2020-09-01 06:11:46.281155,4.10481164743588
8061,2020-09-01 06:11:46.556905,4.10481164743588
8062,2020-09-01 06:11:46.929209,4.10481164743588
8063,2020-09-01 06:11:47.218128,4.10481164743588
8064,2020-09-01 06:11:47.574033,4.10481164743588
8065,2020-09-01 06:11:47.931556,4.10481164743588
8066,2020-09-01 06:11:48.234675,4.15199699815207
8067,2020-09-01 06:11:48.518924,4.15199699815207
8068,2020-09-01 06:11:48.830179,4.15199699815207
8069,2020-09-01 06:11:49.168481,4.15199699815207
8070,2020-09-01 06:11:49.517803,4.15199699815207
8071,2020-09-01 06:11:49.851401,4.15199699815207
8072,2020-09-01 06:11:50.204200,4.15199699815207
8073,2020-09-01 06:11:50.499873,4.15199699815207
8074,2020-09-01 06:11:50.859565,4.15199699815207
8075,2020-09-01 06:11:51.217716,4.18902862774458
8076,2020-09-01 06:11:51.547581,4.18902862774458
8077,2020-09-01 06:11:51.894460,4.18902862774458
8078,2020-09-01 06:11:52.139279,4.18902862774458
8079,2020-09-01 06:11:52.457342,4.18902862774458
8080,2020-09-01 06:11:52.835729,4.18902862774458
8081,2020-09-01 06:11:53.117700,4.18902862774458
8082,2020-09-01 06:11:53.442204,4.18902862774458
8083,2020-09-01 06:11:53.793753,4.18902862774458
8084,2020-09-01 06:11:54.178893,4.20036993044367
8085,2020-09-01 06:11:54.436960,4.20036993044367
8086,2020-09-01 06:11:54.760708,4.20036993044367
8087,2020-09-01 06:11:55.150930,4.20036993044367
8088,2020-09-01 06:11:55.507571,4.20036993044367
8089,2020-09-01 06:11:55.851631,4.20036993044367
8090,2020-09-01 06:11:56.261726,4.20036993044367
8091,2020-09-01 06:11:56.537184,4.20036993044367
8092,2020-09-01 06:11:56.818886,4.20036993044367
8093,2020-09-01 06:11:57.100501,4.20036993044367
8094,2020-09-01 06:11:57.434373,4.20036993044367
8095,2020-09-01 06:11:57.756693,4.20036993044367
8096,2020-09-01 06:11:58.138983,4.20036993044367
8097,2020-09-01 06:11:58.435234,4.20036993044367
8098,2020-09-01 06:11:58.812642,4.20036993044367
8099,2020-09-01 06:11:59.167692,4.20036993044367
8100,2020-09-01 06:11:59.462871,4.20036993044367
8101,2020-09-01 06:11:59.827345,4.20036993044367
8102,2020-09-01 06:12:00.159756,4.20036993044367
8103,2020-09-01 06:12:00.457153,4.20036993044367
8104,2020-09-01 06:12:00.754147,4.2535038951056
8105,2020-09-01 06:12:01.048263,4.2535038951056
8106,2020-09-01 06:12:01.401436,4.2535038951056
8107,2020-09-01 06:12:01.745860,4.2535038951056
8108,2020-09-01 06:12:02.064971,4.2535038951056
8109,2020-09-01 06:12:02.338251,4.2535038951056
8110,2020-09-01 06:12:02.663158,4.2535038951056
8111,2020-09-01 06:12:03.023959,4.2535038951056
8112,2020-09-01 06:12:03.374416,4.2535038951056
8113,2020-09-01 06:12:03.777890,4.33257804343376
8114,2020-09-01 06:12:04.065731,4.33257804343376
8115,2020-09-01 06:12:04.316361,4.33257804343376
8116,2020-09-01 06:12:04.594577,4.33257804343376
8117,2020-09-01 06:12:04.830530,4.33257804343376
8118,2020-09-01 06:12:05.127782,4.33257804343376
8119,2020-09-01 06:12:05.454588,4.33257804343376
8120,2020-09-01 06:12:05.718945,4.33257804343376
8121,2020-09-01 06:12:05.959155,4.33257804343376
8122,2020-09-01 06:12:06.239451,4.33257804343376
8123,2020-09-01 06:12:06.586698,4.33257804343376
8124,2020-09-01 06:12:06.920030,4.41148907692889
8125,2020-09-01 06:12:07.256502,4.41148907692889
8126,2020-09-01 06:12:07.500264,4.41148907692889
8127,2020-09-01 06:12:07.802970,4.41148907692889
8128,2020-09-01 06:12:08.158665,4.41148907692889
8129,2020-09-01 06:12:08.489191,4.41148907692889
8130,2020-09-01 06:12:08.823562,4.41148907692889
8131,2020-09-01 06:12:09.182300,4.41148907692889
8132,2020-09-01 06:12:09.483414,4.41148907692889
8133,2020-09-01 06:12:09.742903,4.41148907692889
8134,2020-09-01 06:12:10.101233,4.49023726075939
8135,2020-09-01 06:12:10.412506,4.49023726075939
8136,2020-09-01 06:12:10.689189,4.49023726075939
8137,2020-09-01 06:12:10.955357,4.49023726075939
8138,2020-09-01 06:12:11.226072,4.49023726075939
8139,2020-09-01 06:12:11.555703,4.49023726075939
8140,2020-09-01 06:12:11.854765,4.49023726075939
8141,2020-09-01 06:12:12.184410,4.49023726075939
8142,2020-09-01 06:12:12.549420,4.49023726075939
8143,2020-09-01 06:12:12.834736,4.49023726075939
8144,2020-09-01 06:12:13.154393,4.56882285854613
8145,2020-09-01 06:12:13.523469,4.56882285854613
8146,2020-09-01 06:12:13.942064,4.56882285854613
8147,2020-09-01 06:12:14.274653,4.56882285854613
8148,2020-09-01 06:12:14.635756,4.56882285854613
8149,2020-09-01 06:12:14.908577,4.56882285854613
8150,2020-09-01 06:12:15.212631,4.56882285854613
8151,2020-09-01 06:12:15.466297,4.64724613240482
8152,2020-09-01 06:12:15.715774,4.64724613240482
8153,2020-09-01 06:12:16.089817,4.64724613240482
8154,2020-09-01 06:12:16.380934,4.64724613240482
8155,2020-09-01 06:12:16.640152,4.64724613240482
8156,2020-09-01 06:12:17.005144,4.64724613240482
8157,2020-09-01 06:12:17.333576,4.64724613240482
8158,2020-09-01 06:12:17.670139,4.64724613240482
8159,2020-09-01 06:12:18.025734,4.64724613240482
8160,2020-09-01 06:12:18.373589,4.72550734298683
8161,2020-09-01 06:12:18.661830,4.72550734298683
8162,2020-09-01 06:12:18.914079,4.72550734298683
8163,2020-09-01 06:12:19.243204,4.72550734298683
8164,2020-09-01 06:12:19.565165,4.72550734298683
8165,2020-09-01 06:12:19.879873,4.72550734298683
8166,2020-09-01 06:12:20.205463,4.72550734298683
8167,2020-09-01 06:12:20.589550,4.72550734298683
8168,2020-09-01 06:12:20.875163,4.80377973090714
8169,2020-09-01 06:12:21.201091,4.80377973090714
8170,2020-09-01 06:12:21.526754,4.80377973090714
8171,2020-09-01 06:12:21.833190,4.80377973090714
8172,2020-09-01 06:12:22.226173,4.80377973090714
8173,2020-09-01 06:12:22.531840,4.80377973090714
8174,2020-09-01 06:12:22.818881,4.80377973090714
8175,2020-09-01 06:12:23.164300,4.80377973090714
8176,2020-09-01 06:12:23.518969,4.80377973090714
8177,2020-09-01 06:12:23.911704,4.88189936327397
8178,2020-09-01 06:12:24.169226,4.88189936327397
8179,2020-09-01 06:12:24.541011,4.88189936327397
8180,2020-09-01 06:12:24.873479,4.88189936327397
8181,2020-09-01 06:12:25.163767,4.88189936327397
8182,2020-09-01 06:12:25.497245,4.88189936327397
8183,2020-09-01 06:12:25.844678,4.88189936327397
8184,2020-09-01 06:12:26.169015,4.88189936327397
8185,2020-09-01 06:12:26.469298,4.88189936327397
8186,2020-09-01 06:12:26.804922,4.88189936327397
8187,2020-09-01 06:12:27.169779,4.95986655135977
8188,2020-09-01 06:12:27.453379,4.95986655135977
8189,2020-09-01 06:12:27.708836,4.95986655135977
8190,2020-09-01 06:12:28.065824,4.95986655135977
8191,2020-09-01 06:12:28.335540,4.95986655135977
8192,2020-09-01 06:12:28.664726,4.95986655135977
8193,2020-09-01 06:12:29.035436,4.95986655135977
8194,2020-09-01 06:12:29.424588,4.84348142511334
8195,2020-09-01 06:12:29.765885,4.84348142511334
8196,2020-09-01 06:12:30.126404,4.84348142511334
8197,2020-09-01 06:12:30.461300,4.84348142511334
8198,2020-09-01 06:12:30.740105,4.84348142511334
8199,2020-09-01 06:12:31.009674,4.84348142511334
8200,2020-09-01 06:12:31.321396,4.84348142511334
8201,2020-09-01 06:12:31.585929,4.84348142511334
8202,2020-09-01 06:12:31.935045,4.84348142511334
8203,2020-09-01 06:12:32.286767,4.72744444417428
8204,2020-09-01 06:12:32.535493,4.72744444417428
8205,2020-09-01 06:12:32.843704,4.72744444417428
8206,2020-09-01 06:12:33.135550,4.72744444417428
8207,2020-09-01 06:12:33.388642,4.72744444417428
8208,2020-09-01 06:12:33.676906,4.72744444417428
8209,2020-09-01 06:12:33.997837,4.72744444417428
8210,2020-09-01 06:12:34.324851,4.72744444417428
8211,2020-09-01 06:12:34.588558,4.72744444417428
8212,2020-09-01 06:12:34.859330,4.72744444417428
8213,2020-09-01 06:12:35.237358,4.61175179940496
8214,2020-09-01 06:12:35.678278,4.61175179940496
8215,2020-09-01 06:12:36.022272,4.61175179940496
8216,2020-09-01 06:12:36.332770,4.61175179940496
8217,2020-09-01 06:12:36.700392,4.61175179940496
8218,2020-09-01 06:12:36.975090,4.61175179940496
8219,2020-09-01 06:12:37.275307,4.61175179940496
8220,2020-09-01 06:12:37.633813,4.61175179940496
8221,2020-09-01 06:12:37.949235,4.52623005753607
8222,2020-09-01 06:12:38.287533,4.52623005753607
8223,2020-09-01 06:12:38.640036,4.52623005753607
8224,2020-09-01 06:12:38.930757,4.52623005753607
8225,2020-09-01 06:12:39.255822,4.52623005753607
8226,2020-09-01 06:12:39.558454,4.52623005753607
8227,2020-09-01 06:12:39.805183,4.52623005753607
8228,2020-09-01 06:12:40.097318,4.52623005753607
8229,2020-09-01 06:12:40.416677,4.44101306745497
8230,2020-09-01 06:12:40.726103,4.44101306745497
8231,2020-09-01 06:12:41.075301,4.44101306745497
8232,2020-09-01 06:12:41.359795,4.44101306745497
8233,2020-09-01 06:12:41.641056,4.44101306745497
8234,2020-09-01 06:12:42.004349,4.44101306745497
8235,2020-09-01 06:12:42.353300,4.44101306745497
8236,2020-09-01 06:12:42.626241,4.44101306745497
8237,2020-09-01 06:12:43.027181,4.3560967560912
8238,2020-09-01 06:12:43.348231,4.3560967560912
8239,2020-09-01 06:12:43.724312,4.3560967560912
8240,2020-09-01 06:12:43.975793,4.3560967560912
8241,2020-09-01 06:12:44.305933,4.3560967560912
8242,2020-09-01 06:12:44.647680,4.3560967560912
8243,2020-09-01 06:12:44.915553,4.3560967560912
8244,2020-09-01 06:12:45.254143,4.3560967560912
8245,2020-09-01 06:12:45.596548,4.27147717757398
8246,2020-09-01 06:12:45.862538,4.27147717757398
8247,2020-09-01 06:12:46.164997,4.27147717757398
8248,2020-09-01 06:12:46.423891,4.27147717757398
8249,2020-09-01 06:12:46.729617,4.27147717757398
8250,2020-09-01 06:12:47.057118,4.27147717757398
8251,2020-09-01 06:12:47.370879,4.27147717757398
8252,2020-09-01 06:12:47.641970,4.27147717757398
8253,2020-09-01 06:12:48.008102,4.27147717757398
8254,2020-09-01 06:12:48.290058,4.18715050549267
8255,2020-09-01 06:12:48.588103,4.18715050549267
8256,2020-09-01 06:12:48.796834,4.18715050549267
8257,2020-09-01 06:12:49.104846,4.18715050549267
8258,2020-09-01 06:12:49.436511,4.18715050549267
8259,2020-09-01 06:12:49.772844,4.18715050549267
8260,2020-09-01 06:12:50.108986,4.18715050549267
8261,2020-09-01 06:12:50.552872,4.18715050549267
8262,2020-09-01 06:12:50.907325,4.18715050549267
8263,2020-09-01 06:12:51.252775,4.10311302594641
8264,2020-09-01 06:12:51.608424,4.10311302594641
8265,2020-09-01 06:12:51.955838,4.10311302594641
8266,2020-09-01 06:12:52.291271,4.10311302594641
8267,2020-09-01 06:12:52.595978,4.10311302594641
8268,2020-09-01 06:12:52.916628,4.10311302594641
8269,2020-09-01 06:12:53.332114,4.10311302594641
8270,2020-09-01 06:12:53.610097,4.01936113126843
8271,2020-09-01 06:12:53.974372,4.01936113126843
8272,2020-09-01 06:12:54.305800,4.01936113126843
8273,2020-09-01 06:12:54.624042,4.01936113126843
8274,2020-09-01 06:12:54.922183,4.01936113126843
8275,2020-09-01 06:12:55.245291,4.01936113126843
8276,2020-09-01 06:12:55.585561,4.01936113126843
8277,2020-09-01 06:12:56.001590,3.93589131433134
8278,2020-09-01 06:12:56.321403,3.93589131433134
8279,2020-09-01 06:12:56.622014,3.93589131433134
8280,2020-09-01 06:12:56.940649,3.93589131433134
8281,2020-09-01 06:12:57.299079,3.93589131433134
8282,2020-09-01 06:12:57.561614,3.93589131433134
8283,2020-09-01 06:12:57.816955,3.93589131433134
8284,2020-09-01 06:12:58.126026,3.93589131433134
8285,2020-09-01 06:12:58.498067,3.93589131433134
8286,2020-09-01 06:12:58.842609,3.93589131433134
8287,2020-09-01 06:12:59.176656,3.93589131433134
8288,2020-09-01 06:12:59.532023,3.85270016335757
8289,2020-09-01 06:12:59.913063,3.85270016335757
8290,2020-09-01 06:13:00.276630,3.85270016335757
8291,2020-09-01 06:13:00.634621,3.85270016335757
8292,2020-09-01 06:13:00.881144,3.85270016335757
8293,2020-09-01 06:13:01.211218,3.85270016335757
8294,2020-09-01 06:13:01.576462,3.85270016335757
8295,2020-09-01 06:13:01.920921,3.85270016335757
8296,2020-09-01 06:13:02.266710,3.85270016335757
8297,2020-09-01 06:13:02.526191,3.76978435717098
8298,2020-09-01 06:13:02.821209,3.76978435717098
8299,2020-09-01 06:13:03.142996,3.76978435717098
8300,2020-09-01 06:13:03.423552,3.76978435717098
8301,2020-09-01 06:13:03.800613,3.76978435717098
8302,2020-09-01 06:13:04.126743,3.76978435717098
8303,2020-09-01 06:13:04.464043,3.76978435717098
8304,2020-09-01 06:13:04.812098,3.76978435717098
8305,2020-09-01 06:13:05.200873,3.68714066083702
8306,2020-09-01 06:13:05.489214,3.68714066083702
8307,2020-09-01 06:13:05.827173,3.68714066083702
8308,2020-09-01 06:13:06.183268,3.68714066083702
8309,2020-09-01 06:13:06.422170,3.68714066083702
8310,2020-09-01 06:13:06.775109,3.68714066083702
8311,2020-09-01 06:13:06.998021,3.68714066083702
8312,2020-09-01 06:13:07.267557,3.68714066083702
8313,2020-09-01 06:13:07.572832,3.68714066083702
8314,2020-09-01 06:13:07.955589,3.60476592164646
8315,2020-09-01 06:13:08.261491,3.60476592164646
8316,2020-09-01 06:13:08.571734,3.60476592164646
8317,2020-09-01 06:13:08.900835,3.60476592164646
8318,2020-09-01 06:13:09.207534,3.60476592164646
8319,2020-09-01 06:13:09.504303,3.60476592164646
8320,2020-09-01 06:13:09.776142,3.60476592164646
8321,2020-09-01 06:13:10.110268,3.60476592164646
8322,2020-09-01 06:13:10.436483,3.60476592164646
8323,2020-09-01 06:13:10.766108,3.52456381470689
8324,2020-09-01 06:13:11.156901,3.52456381470689
8325,2020-09-01 06:13:11.498455,3.52456381470689
8326,2020-09-01 06:13:11.780117,3.52456381470689
8327,2020-09-01 06:13:12.007858,3.52456381470689
8328,2020-09-01 06:13:12.352566,3.52456381470689
8329,2020-09-01 06:13:12.702574,3.52456381470689
8330,2020-09-01 06:13:13.067574,3.52456381470689
8331,2020-09-01 06:13:13.387554,3.52456381470689
8332,2020-09-01 06:13:13.795558,3.44462112630571
8333,2020-09-01 06:13:14.161071,3.44462112630571
8334,2020-09-01 06:13:14.443936,3.44462112630571
8335,2020-09-01 06:13:14.770907,3.44462112630571
8336,2020-09-01 06:13:15.084879,3.44462112630571
8337,2020-09-01 06:13:15.372732,3.44462112630571
8338,2020-09-01 06:13:15.729270,3.44462112630571
8339,2020-09-01 06:13:16.016403,3.44462112630571
8340,2020-09-01 06:13:16.413234,3.36493493176695
8341,2020-09-01 06:13:16.680988,3.36493493176695
8342,2020-09-01 06:13:16.967842,3.36493493176695
8343,2020-09-01 06:13:17.211764,3.36493493176695
8344,2020-09-01 06:13:17.479122,3.36493493176695
8345,2020-09-01 06:13:17.756258,3.36493493176695
8346,2020-09-01 06:13:18.050390,3.36493493176695
8347,2020-09-01 06:13:18.371919,3.36493493176695
8348,2020-09-01 06:13:18.636075,3.36493493176695
8349,2020-09-01 06:13:18.894148,3.36493493176695
8350,2020-09-01 06:13:19.180291,3.36493493176695
8351,2020-09-01 06:13:19.536688,3.36493493176695
8352,2020-09-01 06:13:19.835996,3.28550237537118
8353,2020-09-01 06:13:20.101940,3.28550237537118
8354,2020-09-01 06:13:20.455604,3.28550237537118
8355,2020-09-01 06:13:20.739181,3.28550237537118
8356,2020-09-01 06:13:21.039249,3.28550237537118
8357,2020-09-01 06:13:21.368411,3.28550237537118
8358,2020-09-01 06:13:21.694169,3.28550237537118
8359,2020-09-01 06:13:22.017927,3.28550237537118
8360,2020-09-01 06:13:22.352723,3.28550237537118
8361,2020-09-01 06:13:22.697963,3.28550237537118
8362,2020-09-01 06:13:22.936001,3.20632066757605
8363,2020-09-01 06:13:23.212888,3.20632066757605
8364,2020-09-01 06:13:23.461043,3.20632066757605
8365,2020-09-01 06:13:23.728729,3.20632066757605
8366,2020-09-01 06:13:24.106342,3.20632066757605
8367,2020-09-01 06:13:24.409150,3.20632066757605
8368,2020-09-01 06:13:24.757911,3.20632066757605
8369,2020-09-01 06:13:25.118237,3.20632066757605
8370,2020-09-01 06:13:25.500082,3.20632066757605
8371,2020-09-01 06:13:25.824267,3.12738708241773
8372,2020-09-01 06:13:26.122462,3.12738708241773
8373,2020-09-01 06:13:26.413338,3.12738708241773
8374,2020-09-01 06:13:26.651191,3.12738708241773
8375,2020-09-01 06:13:27.041817,3.12738708241773
8376,2020-09-01 06:13:27.310413,3.12738708241773
8377,2020-09-01 06:13:27.641031,3.12738708241773
8378,2020-09-01 06:13:27.922736,3.12738708241773
8379,2020-09-01 06:13:28.211812,3.12738708241773
8380,2020-09-01 06:13:28.533719,3.12738708241773
8381,2020-09-01 06:13:28.861581,3.04869895507689
8382,2020-09-01 06:13:29.203793,3.04869895507689
8383,2020-09-01 06:13:29.545135,3.04869895507689
8384,2020-09-01 06:13:29.883339,3.04869895507689
8385,2020-09-01 06:13:30.253430,3.04869895507689
8386,2020-09-01 06:13:30.565222,3.04869895507689
8387,2020-09-01 06:13:30.825394,3.04869895507689
8388,2020-09-01 06:13:31.118867,3.04869895507689
8389,2020-09-01 06:13:31.389249,3.04869895507689
8390,2020-09-01 06:13:31.724942,2.97025367959525
8391,2020-09-01 06:13:32.055741,2.97025367959525
8392,2020-09-01 06:13:32.369684,2.97025367959525
8393,2020-09-01 06:13:32.707694,2.97025367959525
8394,2020-09-01 06:13:33.066774,2.97025367959525
8395,2020-09-01 06:13:33.408221,2.97025367959525
8396,2020-09-01 06:13:33.720770,2.97025367959525
8397,2020-09-01 06:13:33.980574,2.97025367959525
8398,2020-09-01 06:13:34.326264,2.97025367959525
8399,2020-09-01 06:13:34.588835,2.97025367959525
8400,2020-09-01 06:13:34.880294,2.89204870672991
8401,2020-09-01 06:13:35.187346,2.89204870672991
8402,2020-09-01 06:13:35.502767,2.89204870672991
8403,2020-09-01 06:13:35.780955,2.89204870672991
8404,2020-09-01 06:13:36.124450,2.89204870672991
8405,2020-09-01 06:13:36.403674,2.89204870672991
8406,2020-09-01 06:13:36.773426,2.89204870672991
8407,2020-09-01 06:13:37.050761,2.89204870672991
8408,2020-09-01 06:13:37.305055,2.89204870672991
8409,2020-09-01 06:13:37.541095,2.89204870672991
8410,2020-09-01 06:13:37.818730,2.89204870672991
8411,2020-09-01 06:13:38.195165,2.81408154193448
8412,2020-09-01 06:13:38.560170,2.81408154193448
8413,2020-09-01 06:13:38.916416,2.81408154193448
8414,2020-09-01 06:13:39.224976,2.81408154193448
8415,2020-09-01 06:13:39.545059,2.81408154193448
8416,2020-09-01 06:13:39.899778,2.81408154193448
8417,2020-09-01 06:13:40.235514,2.81408154193448
8418,2020-09-01 06:13:40.495949,2.81408154193448
8419,2020-09-01 06:13:40.816111,2.73634974345688
8420,2020-09-01 06:13:41.124958,2.73634974345688
8421,2020-09-01 06:13:41.411685,2.73634974345688
8422,2020-09-01 06:13:41.728565,2.73634974345688
8423,2020-09-01 06:13:42.140781,2.73634974345688
8424,2020-09-01 06:13:42.470163,2.73634974345688
8425,2020-09-01 06:13:42.811079,2.73634974345688
8426,2020-09-01 06:13:43.209821,2.73634974345688
8427,2020-09-01 06:13:43.648866,2.65885092054498
8428,2020-09-01 06:13:43.975138,2.65885092054498
8429,2020-09-01 06:13:44.327429,2.65885092054498
8430,2020-09-01 06:13:44.616524,2.65885092054498
8431,2020-09-01 06:13:44.962196,2.65885092054498
8432,2020-09-01 06:13:45.321789,2.65885092054498
8433,2020-09-01 06:13:45.702692,2.65885092054498
8434,2020-09-01 06:13:46.047717,2.65885092054498
8435,2020-09-01 06:13:46.312522,2.65885092054498
8436,2020-09-01 06:13:46.652207,2.57327934324691
8437,2020-09-01 06:13:46.903038,2.57327934324691
8438,2020-09-01 06:13:47.261047,2.57327934324691
8439,2020-09-01 06:13:47.584221,2.57327934324691
8440,2020-09-01 06:13:47.908955,2.57327934324691
8441,2020-09-01 06:13:48.233234,2.57327934324691
8442,2020-09-01 06:13:48.552616,2.57327934324691
8443,2020-09-01 06:13:48.890091,2.57327934324691
8444,2020-09-01 06:13:49.225233,2.57327934324691
8445,2020-09-01 06:13:49.550270,2.48795338094169
8446,2020-09-01 06:13:49.854303,2.48795338094169
8447,2020-09-01 06:13:50.205128,2.48795338094169
8448,2020-09-01 06:13:50.474691,2.48795338094169
8449,2020-09-01 06:13:50.852126,2.48795338094169
8450,2020-09-01 06:13:51.196224,2.48795338094169
8451,2020-09-01 06:13:51.438561,2.48795338094169
8452,2020-09-01 06:13:51.709330,2.48795338094169
8453,2020-09-01 06:13:52.013167,2.48795338094169
8454,2020-09-01 06:13:52.314139,2.40287072553201
8455,2020-09-01 06:13:52.647973,2.40287072553201
8456,2020-09-01 06:13:53.031426,2.40287072553201
8457,2020-09-01 06:13:53.383968,2.40287072553201
8458,2020-09-01 06:13:53.757782,2.40287072553201
8459,2020-09-01 06:13:54.031470,2.40287072553201
8460,2020-09-01 06:13:54.373115,2.40287072553201
8461,2020-09-01 06:13:54.749430,2.40287072553201
8462,2020-09-01 06:13:55.101571,2.3180291157428
8463,2020-09-01 06:13:55.429279,2.3180291157428
8464,2020-09-01 06:13:55.729936,2.3180291157428
8465,2020-09-01 06:13:56.097538,2.3180291157428
8466,2020-09-01 06:13:56.433805,2.3180291157428
8467,2020-09-01 06:13:56.722752,2.3180291157428
8468,2020-09-01 06:13:57.004569,2.3180291157428
8469,2020-09-01 06:13:57.297565,2.3180291157428
8470,2020-09-01 06:13:57.680283,2.3180291157428
8471,2020-09-01 06:13:57.940709,2.39563406962401
8472,2020-09-01 06:13:58.244926,2.39563406962401
8473,2020-09-01 06:13:58.532307,2.39563406962401
8474,2020-09-01 06:13:58.795451,2.39563406962401
8475,2020-09-01 06:13:59.155538,2.39563406962401
8476,2020-09-01 06:13:59.462992,2.39563406962401
8477,2020-09-01 06:13:59.824014,2.39563406962401
8478,2020-09-01 06:14:00.128165,2.39563406962401
8479,2020-09-01 06:14:00.425770,2.39563406962401
8480,2020-09-01 06:14:00.897739,2.47304042655126
8481,2020-09-01 06:14:01.174964,2.47304042655126
8482,2020-09-01 06:14:01.478724,2.47304042655126
8483,2020-09-01 06:14:01.771885,2.47304042655126
8484,2020-09-01 06:14:02.143159,2.47304042655126
8485,2020-09-01 06:14:02.480645,2.47304042655126
8486,2020-09-01 06:14:02.846557,2.47304042655126
8487,2020-09-01 06:14:03.155917,2.47304042655126
8488,2020-09-01 06:14:03.508905,2.55024887378983
8489,2020-09-01 06:14:03.814674,2.55024887378983
8490,2020-09-01 06:14:04.144426,2.55024887378983
8491,2020-09-01 06:14:04.436130,2.55024887378983
8492,2020-09-01 06:14:04.803748,2.55024887378983
8493,2020-09-01 06:14:05.146351,2.55024887378983
8494,2020-09-01 06:14:05.522907,2.55024887378983
8495,2020-09-01 06:14:05.836625,2.55024887378983
8496,2020-09-01 06:14:06.159206,2.62726009384772
8497,2020-09-01 06:14:06.426108,2.62726009384772
8498,2020-09-01 06:14:06.774794,2.62726009384772
8499,2020-09-01 06:14:07.123687,2.62726009384772
8500,2020-09-01 06:14:07.403018,2.62726009384772
8501,2020-09-01 06:14:07.664241,2.62726009384772
8502,2020-09-01 06:14:08.020588,2.62726009384772
8503,2020-09-01 06:14:08.346854,2.62726009384772
8504,2020-09-01 06:14:08.620298,2.62726009384772
8505,2020-09-01 06:14:08.946130,2.62726009384772
8506,2020-09-01 06:14:09.264956,2.70407476457729
8507,2020-09-01 06:14:09.601183,2.70407476457729
8508,2020-09-01 06:14:09.984583,2.70407476457729
8509,2020-09-01 06:14:10.289555,2.70407476457729
8510,2020-09-01 06:14:10.622101,2.70407476457729
8511,2020-09-01 06:14:10.883797,2.70407476457729
8512,2020-09-01 06:14:11.200235,2.70407476457729
8513,2020-09-01 06:14:11.491382,2.70407476457729
8514,2020-09-01 06:14:11.825655,2.70407476457729
8515,2020-09-01 06:14:12.112742,2.70407476457729
8516,2020-09-01 06:14:12.484918,2.78069355927248
8517,2020-09-01 06:14:12.833821,2.78069355927248
8518,2020-09-01 06:14:13.110080,2.78069355927248
8519,2020-09-01 06:14:13.434446,2.78069355927248
8520,2020-09-01 06:14:13.667606,2.78069355927248
8521,2020-09-01 06:14:13.992928,2.78069355927248
8522,2020-09-01 06:14:14.312442,2.78069355927248
8523,2020-09-01 06:14:14.642508,2.78069355927248
8524,2020-09-01 06:14:15.013128,2.78069355927248
8525,2020-09-01 06:14:15.339240,2.85711714676238
8526,2020-09-01 06:14:15.705319,2.85711714676238
8527,2020-09-01 06:14:16.022415,2.85711714676238
8528,2020-09-01 06:14:16.418319,2.85711714676238
8529,2020-09-01 06:14:16.764430,2.85711714676238
8530,2020-09-01 06:14:17.063815,2.85711714676238
8531,2020-09-01 06:14:17.341384,2.85711714676238
8532,2020-09-01 06:14:17.621215,2.85711714676238
8533,2020-09-01 06:14:17.912223,2.85711714676238
8534,2020-09-01 06:14:18.265630,2.85711714676238
8535,2020-09-01 06:14:18.611614,2.93334619150096
8536,2020-09-01 06:14:18.942604,2.93334619150096
8537,2020-09-01 06:14:19.305152,2.93334619150096
8538,2020-09-01 06:14:19.646964,2.93334619150096
8539,2020-09-01 06:14:19.997843,2.93334619150096
8540,2020-09-01 06:14:20.274284,2.93334619150096
8541,2020-09-01 06:14:20.663461,2.93334619150096
8542,2020-09-01 06:14:20.920459,2.93334619150096
8543,2020-09-01 06:14:21.285056,3.00231026483819
8544,2020-09-01 06:14:21.626013,3.00231026483819
8545,2020-09-01 06:14:21.866758,3.00231026483819
8546,2020-09-01 06:14:22.146001,3.00231026483819
8547,2020-09-01 06:14:22.437492,3.00231026483819
8548,2020-09-01 06:14:22.844952,3.00231026483819
8549,2020-09-01 06:14:23.252246,3.00231026483819
8550,2020-09-01 06:14:23.595405,3.00231026483819
8551,2020-09-01 06:14:23.912283,3.00231026483819
8552,2020-09-01 06:14:24.285655,3.07114917594254
8553,2020-09-01 06:14:24.639113,3.07114917594254
8554,2020-09-01 06:14:25.032642,3.07114917594254
8555,2020-09-01 06:14:25.421659,3.07114917594254
8556,2020-09-01 06:14:25.756239,3.07114917594254
8557,2020-09-01 06:14:26.059296,3.07114917594254
8558,2020-09-01 06:14:26.399285,3.07114917594254
8559,2020-09-01 06:14:26.723386,3.13981428568987
8560,2020-09-01 06:14:27.089210,3.13981428568987
8561,2020-09-01 06:14:27.448766,3.13981428568987
8562,2020-09-01 06:14:27.764984,3.13981428568987
8563,2020-09-01 06:14:28.130263,3.13981428568987
8564,2020-09-01 06:14:28.406726,3.13981428568987
8565,2020-09-01 06:14:28.698174,3.13981428568987
8566,2020-09-01 06:14:28.976711,3.13981428568987
8567,2020-09-01 06:14:29.357143,3.13981428568987
8568,2020-09-01 06:14:29.693255,3.20830624377446
8569,2020-09-01 06:14:30.046382,3.20830624377446
8570,2020-09-01 06:14:30.336950,3.20830624377446
8571,2020-09-01 06:14:30.683207,3.20830624377446
8572,2020-09-01 06:14:31.043781,3.20830624377446
8573,2020-09-01 06:14:31.385144,3.20830624377446
8574,2020-09-01 06:14:31.709268,3.20830624377446
8575,2020-09-01 06:14:31.963893,3.20830624377446
8576,2020-09-01 06:14:32.345224,3.20830624377446
8577,2020-09-01 06:14:32.678493,3.27662569600183
8578,2020-09-01 06:14:33.039916,3.27662569600183
8579,2020-09-01 06:14:33.380254,3.27662569600183
8580,2020-09-01 06:14:33.745052,3.27662569600183
8581,2020-09-01 06:14:34.134214,3.27662569600183
8582,2020-09-01 06:14:34.437213,3.27662569600183
8583,2020-09-01 06:14:34.723513,3.27662569600183
8584,2020-09-01 06:14:35.047864,3.27662569600183
8585,2020-09-01 06:14:35.366534,3.27662569600183
8586,2020-09-01 06:14:35.677920,3.3447732843477
8587,2020-09-01 06:14:35.957467,3.3447732843477
8588,2020-09-01 06:14:36.296092,3.3447732843477
8589,2020-09-01 06:14:36.584740,3.3447732843477
8590,2020-09-01 06:14:36.893503,3.3447732843477
8591,2020-09-01 06:14:37.144394,3.3447732843477
8592,2020-09-01 06:14:37.420635,3.3447732843477
8593,2020-09-01 06:14:37.736931,3.3447732843477
8594,2020-09-01 06:14:38.086081,3.3447732843477
8595,2020-09-01 06:14:38.363231,3.3447732843477
8596,2020-09-01 06:14:38.670669,3.412749647015
8597,2020-09-01 06:14:39.012430,3.412749647015
8598,2020-09-01 06:14:39.349487,3.412749647015
8599,2020-09-01 06:14:39.680288,3.412749647015
8600,2020-09-01 06:14:39.998945,3.412749647015
8601,2020-09-01 06:14:40.366642,3.412749647015
8602,2020-09-01 06:14:40.608507,3.412749647015
8603,2020-09-01 06:14:40.895239,3.412749647015
8604,2020-09-01 06:14:41.224720,3.412749647015
8605,2020-09-01 06:14:41.579367,3.48055541848925
8606,2020-09-01 06:14:41.946693,3.48055541848925
8607,2020-09-01 06:14:42.285730,3.48055541848925
8608,2020-09-01 06:14:42.656277,3.48055541848925
8609,2020-09-01 06:14:42.929084,3.48055541848925
8610,2020-09-01 06:14:43.242431,3.48055541848925
8611,2020-09-01 06:14:43.599221,3.48055541848925
8612,2020-09-01 06:14:43.947437,3.48055541848925
8613,2020-09-01 06:14:44.210613,3.48055541848925
8614,2020-09-01 06:14:44.534788,3.54819122959192
8615,2020-09-01 06:14:44.818097,3.54819122959192
8616,2020-09-01 06:14:45.165531,3.54819122959192
8617,2020-09-01 06:14:45.426172,3.54819122959192
8618,2020-09-01 06:14:45.854012,3.54819122959192
8619,2020-09-01 06:14:46.185430,3.54819122959192
8620,2020-09-01 06:14:46.430101,3.54819122959192
8621,2020-09-01 06:14:46.700630,3.54819122959192
8622,2020-09-01 06:14:46.990301,3.54819122959192
8623,2020-09-01 06:14:47.379064,3.61565770753248
8624,2020-09-01 06:14:47.656516,3.61565770753248
8625,2020-09-01 06:14:47.948144,3.61565770753248
8626,2020-09-01 06:14:48.298130,3.61565770753248
8627,2020-09-01 06:14:48.641066,3.61565770753248
8628,2020-09-01 06:14:48.895796,3.61565770753248
8629,2020-09-01 06:14:49.234277,3.61565770753248
8630,2020-09-01 06:14:49.582482,3.61565770753248
8631,2020-09-01 06:14:49.980695,3.68295547595852
8632,2020-09-01 06:14:50.315284,3.68295547595852
8633,2020-09-01 06:14:50.682367,3.68295547595852
8634,2020-09-01 06:14:50.951353,3.68295547595852
8635,2020-09-01 06:14:51.219637,3.68295547595852
8636,2020-09-01 06:14:51.591577,3.68295547595852
8637,2020-09-01 06:14:51.943504,3.68295547595852
8638,2020-09-01 06:14:52.301728,3.68295547595852
8639,2020-09-01 06:14:52.696092,3.68295547595852
8640,2020-09-01 06:14:52.986513,3.75008515500465
8641,2020-09-01 06:14:53.289142,3.75008515500465
8642,2020-09-01 06:14:53.536883,3.75008515500465
8643,2020-09-01 06:14:53.879286,3.75008515500465
8644,2020-09-01 06:14:54.240720,3.75008515500465
8645,2020-09-01 06:14:54.580759,3.75008515500465
8646,2020-09-01 06:14:54.901118,3.75008515500465
8647,2020-09-01 06:14:55.164544,3.75008515500465
8648,2020-09-01 06:14:55.439101,3.75008515500465
8649,2020-09-01 06:14:55.761230,3.75008515500465
8650,2020-09-01 06:14:56.024414,3.80403584139934
8651,2020-09-01 06:14:56.301924,3.80403584139934
8652,2020-09-01 06:14:56.718260,3.80403584139934
8653,2020-09-01 06:14:57.014494,3.80403584139934
8654,2020-09-01 06:14:57.271216,3.80403584139934
8655,2020-09-01 06:14:57.604256,3.80403584139934
8656,2020-09-01 06:14:57.882372,3.80403584139934
8657,2020-09-01 06:14:58.227514,3.80403584139934
8658,2020-09-01 06:14:58.568464,3.80403584139934
8659,2020-09-01 06:14:58.848464,3.80403584139934
8660,2020-09-01 06:14:59.106262,3.85784928985362
8661,2020-09-01 06:14:59.442232,3.85784928985362
8662,2020-09-01 06:14:59.817705,3.85784928985362
8663,2020-09-01 06:15:00.156900,3.85784928985362
8664,2020-09-01 06:15:00.422223,3.85784928985362
8665,2020-09-01 06:15:00.728079,3.85784928985362
8666,2020-09-01 06:15:00.976177,3.85784928985362
8667,2020-09-01 06:15:01.331368,3.85784928985362
8668,2020-09-01 06:15:01.685155,3.87868752810836
8669,2020-09-01 06:15:02.007821,3.87868752810836
8670,2020-09-01 06:15:02.293464,3.87868752810836
8671,2020-09-01 06:15:02.566617,3.87868752810836
8672,2020-09-01 06:15:02.890883,3.87868752810836
8673,2020-09-01 06:15:03.287344,3.87868752810836
8674,2020-09-01 06:15:03.561010,3.87868752810836
8675,2020-09-01 06:15:03.847903,3.87868752810836
8676,2020-09-01 06:15:04.198432,3.87868752810836
8677,2020-09-01 06:15:04.587492,3.9290768321668
8678,2020-09-01 06:15:04.892858,3.9290768321668
8679,2020-09-01 06:15:05.216715,3.9290768321668
8680,2020-09-01 06:15:05.561881,3.9290768321668
8681,2020-09-01 06:15:05.855584,3.9290768321668
8682,2020-09-01 06:15:06.167742,3.9290768321668
8683,2020-09-01 06:15:06.514953,3.9290768321668
8684,2020-09-01 06:15:06.888549,3.9290768321668
8685,2020-09-01 06:15:07.178158,3.9290768321668
8686,2020-09-01 06:15:07.441838,3.9290768321668
8687,2020-09-01 06:15:07.714592,4.01113993264291
8688,2020-09-01 06:15:08.019184,4.01113993264291
8689,2020-09-01 06:15:08.308890,4.01113993264291
8690,2020-09-01 06:15:08.608269,4.01113993264291
8691,2020-09-01 06:15:08.897210,4.01113993264291
8692,2020-09-01 06:15:09.180796,4.01113993264291
8693,2020-09-01 06:15:09.455182,4.01113993264291
8694,2020-09-01 06:15:09.837980,4.01113993264291
8695,2020-09-01 06:15:10.175376,4.01113993264291
8696,2020-09-01 06:15:10.485938,4.09305098787294
8697,2020-09-01 06:15:10.730257,4.09305098787294
8698,2020-09-01 06:15:11.078588,4.09305098787294
8699,2020-09-01 06:15:11.414740,4.09305098787294
8700,2020-09-01 06:15:11.683918,4.09305098787294
8701,2020-09-01 06:15:11.982755,4.09305098787294
8702,2020-09-01 06:15:12.283582,4.09305098787294
8703,2020-09-01 06:15:12.616521,4.09305098787294
8704,2020-09-01 06:15:12.893658,4.09305098787294
8705,2020-09-01 06:15:13.196452,4.17481034025838
8706,2020-09-01 06:15:13.488124,4.17481034025838
8707,2020-09-01 06:15:13.789743,4.17481034025838
8708,2020-09-01 06:15:14.115895,4.17481034025838
8709,2020-09-01 06:15:14.438850,4.17481034025838
8710,2020-09-01 06:15:14.751977,4.17481034025838
8711,2020-09-01 06:15:15.105059,4.17481034025838
8712,2020-09-01 06:15:15.435285,4.17481034025838
8713,2020-09-01 06:15:15.770691,4.25641833014424
8714,2020-09-01 06:15:16.049106,4.25641833014424
8715,2020-09-01 06:15:16.357561,4.25641833014424
8716,2020-09-01 06:15:16.604459,4.25641833014424
8717,2020-09-01 06:15:16.859107,4.25641833014424
8718,2020-09-01 06:15:17.115259,4.25641833014424
8719,2020-09-01 06:15:17.423843,4.25641833014424
8720,2020-09-01 06:15:17.787005,4.25641833014424
8721,2020-09-01 06:15:18.160425,4.25641833014424
8722,2020-09-01 06:15:18.545860,4.33787529586273
8723,2020-09-01 06:15:18.905860,4.33787529586273
8724,2020-09-01 06:15:19.132106,4.33787529586273
8725,2020-09-01 06:15:19.462917,4.33787529586273
8726,2020-09-01 06:15:19.701955,4.33787529586273
8727,2020-09-01 06:15:20.041278,4.33787529586273
8728,2020-09-01 06:15:20.402028,4.33787529586273
8729,2020-09-01 06:15:20.770066,4.33787529586273
8730,2020-09-01 06:15:21.132735,4.33787529586273
8731,2020-09-01 06:15:21.350666,4.41918157377366
8732,2020-09-01 06:15:21.659370,4.41918157377366
8733,2020-09-01 06:15:21.966995,4.41918157377366
8734,2020-09-01 06:15:22.344149,4.41918157377366
8735,2020-09-01 06:15:22.702490,4.41918157377366
8736,2020-09-01 06:15:23.042933,4.41918157377366
8737,2020-09-01 06:15:23.306893,4.41918157377366
8738,2020-09-01 06:15:23.674274,4.50033749830173
8739,2020-09-01 06:15:23.992893,4.50033749830173
8740,2020-09-01 06:15:24.328329,4.50033749830173
8741,2020-09-01 06:15:24.674738,4.50033749830173
8742,2020-09-01 06:15:24.929090,4.50033749830173
8743,2020-09-01 06:15:25.194592,4.50033749830173
8744,2020-09-01 06:15:25.533833,4.50033749830173
8745,2020-09-01 06:15:25.849900,4.50033749830173
8746,2020-09-01 06:15:26.179222,4.58134340197012
8747,2020-09-01 06:15:26.547934,4.58134340197012
8748,2020-09-01 06:15:26.874557,4.58134340197012
8749,2020-09-01 06:15:27.152498,4.58134340197012
8750,2020-09-01 06:15:27.524605,4.58134340197012
8751,2020-09-01 06:15:27.853598,4.58134340197012
8752,2020-09-01 06:15:28.214331,4.58134340197012
8753,2020-09-01 06:15:28.535701,4.58134340197012
8754,2020-09-01 06:15:28.889325,4.66219961542956
8755,2020-09-01 06:15:29.237187,4.66219961542956
8756,2020-09-01 06:15:29.605981,4.66219961542956
8757,2020-09-01 06:15:29.941530,4.66219961542956
8758,2020-09-01 06:15:30.221033,4.66219961542956
8759,2020-09-01 06:15:30.578598,4.66219961542956
8760,2020-09-01 06:15:30.893848,4.66219961542956
8761,2020-09-01 06:15:31.205269,4.66219961542956
8762,2020-09-01 06:15:31.539244,4.66219961542956
8763,2020-09-01 06:15:31.873191,4.71206137273131
8764,2020-09-01 06:15:32.176446,4.71206137273131
8765,2020-09-01 06:15:32.511945,4.71206137273131
8766,2020-09-01 06:15:32.803617,4.71206137273131
8767,2020-09-01 06:15:33.146859,4.71206137273131
8768,2020-09-01 06:15:33.474967,4.71206137273131
8769,2020-09-01 06:15:33.845936,4.76182168799536
8770,2020-09-01 06:15:34.173418,4.76182168799536
8771,2020-09-01 06:15:34.470566,4.76182168799536
8772,2020-09-01 06:15:34.697920,4.76182168799536
8773,2020-09-01 06:15:35.080013,4.76182168799536
8774,2020-09-01 06:15:35.345010,4.76182168799536
8775,2020-09-01 06:15:35.593938,4.76182168799536
8776,2020-09-01 06:15:35.905858,4.76182168799536
8777,2020-09-01 06:15:36.186328,4.76182168799536
8778,2020-09-01 06:15:36.485299,4.76182168799536
8779,2020-09-01 06:15:36.825621,4.81148083580005
8780,2020-09-01 06:15:37.114748,4.81148083580005
8781,2020-09-01 06:15:37.420453,4.81148083580005
8782,2020-09-01 06:15:37.644997,4.81148083580005
8783,2020-09-01 06:15:37.920937,4.81148083580005
8784,2020-09-01 06:15:38.160808,4.81148083580005
8785,2020-09-01 06:15:38.449595,4.81148083580005
8786,2020-09-01 06:15:38.800125,4.81148083580005
8787,2020-09-01 06:15:39.027860,4.81148083580005
8788,2020-09-01 06:15:39.357502,4.81148083580005
8789,2020-09-01 06:15:39.708401,4.86103908983829
8790,2020-09-01 06:15:40.002924,4.86103908983829
8791,2020-09-01 06:15:40.258574,4.86103908983829
8792,2020-09-01 06:15:40.574345,4.86103908983829
8793,2020-09-01 06:15:40.902223,4.86103908983829
8794,2020-09-01 06:15:41.224980,4.86103908983829
8795,2020-09-01 06:15:41.567650,4.86103908983829
8796,2020-09-01 06:15:41.921155,4.86103908983829
8797,2020-09-01 06:15:42.253731,4.91049672292682
8798,2020-09-01 06:15:42.584644,4.91049672292682
8799,2020-09-01 06:15:42.881823,4.91049672292682
8800,2020-09-01 06:15:43.226365,4.91049672292682
8801,2020-09-01 06:15:43.487199,4.91049672292682
8802,2020-09-01 06:15:43.793180,4.91049672292682
8803,2020-09-01 06:15:44.097963,4.91049672292682
8804,2020-09-01 06:15:44.334055,4.91049672292682
8805,2020-09-01 06:15:44.688753,4.76875015737896
8806,2020-09-01 06:15:45.033361,4.76875015737896
8807,2020-09-01 06:15:45.352876,4.76875015737896
8808,2020-09-01 06:15:45.668940,4.76875015737896
8809,2020-09-01 06:15:45.968364,4.76875015737896
8810,2020-09-01 06:15:46.243186,4.76875015737896
8811,2020-09-01 06:15:46.619160,4.76875015737896
8812,2020-09-01 06:15:46.919380,4.76875015737896
8813,2020-09-01 06:15:47.231551,4.62737233154712
8814,2020-09-01 06:15:47.554620,4.62737233154712
8815,2020-09-01 06:15:47.817796,4.62737233154712
8816,2020-09-01 06:15:48.099769,4.62737233154712
8817,2020-09-01 06:15:48.365468,4.62737233154712
8818,2020-09-01 06:15:48.694096,4.62737233154712
8819,2020-09-01 06:15:49.041105,4.62737233154712
8820,2020-09-01 06:15:49.303536,4.62737233154712
8821,2020-09-01 06:15:49.673200,4.48636007887882
8822,2020-09-01 06:15:50.046622,4.48636007887882
8823,2020-09-01 06:15:50.478150,4.48636007887882
8824,2020-09-01 06:15:50.719971,4.48636007887882
8825,2020-09-01 06:15:50.997482,4.48636007887882
8826,2020-09-01 06:15:51.339573,4.48636007887882
8827,2020-09-01 06:15:51.679858,4.48636007887882
8828,2020-09-01 06:15:52.031973,4.48636007887882
8829,2020-09-01 06:15:52.388420,4.34571032275863
8830,2020-09-01 06:15:52.731218,4.34571032275863
8831,2020-09-01 06:15:52.959282,4.34571032275863
8832,2020-09-01 06:15:53.373900,4.34571032275863
8833,2020-09-01 06:15:53.744416,4.34571032275863
8834,2020-09-01 06:15:54.137460,4.34571032275863
8835,2020-09-01 06:15:54.382638,4.34571032275863
8836,2020-09-01 06:15:54.686920,4.34571032275863
8837,2020-09-01 06:15:55.044911,4.20542007248855
8838,2020-09-01 06:15:55.301826,4.20542007248855
8839,2020-09-01 06:15:55.554181,4.20542007248855
8840,2020-09-01 06:15:55.894057,4.20542007248855
8841,2020-09-01 06:15:56.158646,4.20542007248855
8842,2020-09-01 06:15:56.528535,4.20542007248855
8843,2020-09-01 06:15:56.801392,4.20542007248855
8844,2020-09-01 06:15:57.051885,4.20542007248855
8845,2020-09-01 06:15:57.400880,4.20542007248855
8846,2020-09-01 06:15:57.786497,4.20542007248855
8847,2020-09-01 06:15:58.092363,4.06548641969911
8848,2020-09-01 06:15:58.442074,4.06548641969911
8849,2020-09-01 06:15:58.774477,4.06548641969911
8850,2020-09-01 06:15:59.007259,4.06548641969911
8851,2020-09-01 06:15:59.331264,4.06548641969911
8852,2020-09-01 06:15:59.693459,4.06548641969911
8853,2020-09-01 06:16:00.050161,4.06548641969911
8854,2020-09-01 06:16:00.471704,4.06548641969911
8855,2020-09-01 06:16:00.811845,4.06548641969911
8856,2020-09-01 06:16:01.136516,3.9259065351376
8857,2020-09-01 06:16:01.431188,3.9259065351376
