iteration,timestamp,T7
8858,2020-09-01 06:16:01.759536,3.9259065351376
8859,2020-09-01 06:16:02.064022,3.9259065351376
8860,2020-09-01 06:16:02.316405,3.9259065351376
8861,2020-09-01 06:16:02.681028,3.9259065351376
8862,2020-09-01 06:16:03.019172,3.9259065351376
8863,2020-09-01 06:16:03.391460,3.9259065351376
8864,2020-09-01 06:16:03.774956,3.9259065351376
8865,2020-09-01 06:16:04.060278,3.9259065351376
8866,2020-09-01 06:16:04.317328,3.76832562606678
8867,2020-09-01 06:16:04.613507,3.76832562606678
8868,2020-09-01 06:16:04.921648,3.76832562606678
8869,2020-09-01 06:16:05.221637,3.76832562606678
8870,2020-09-01 06:16:05.536613,3.76832562606678
8871,2020-09-01 06:16:05.824941,3.76832562606678
8872,2020-09-01 06:16:06.138656,3.76832562606678
8873,2020-09-01 06:16:06.482371,3.76832562606678
8874,2020-09-01 06:16:06.738187,3.76832562606678
8875,2020-09-01 06:16:07.002219,3.61111442818309
8876,2020-09-01 06:16:07.289798,3.61111442818309
8877,2020-09-01 06:16:07.661715,3.61111442818309
8878,2020-09-01 06:16:07.992498,3.61111442818309
8879,2020-09-01 06:16:08.339623,3.61111442818309
8880,2020-09-01 06:16:08.663726,3.61111442818309
8881,2020-09-01 06:16:09.038537,3.61111442818309
8882,2020-09-01 06:16:09.395180,3.61111442818309
8883,2020-09-01 06:16:09.690129,3.61111442818309
8884,2020-09-01 06:16:10.038102,3.45427065581677
8885,2020-09-01 06:16:10.415273,3.45427065581677
8886,2020-09-01 06:16:10.688544,3.45427065581677
8887,2020-09-01 06:16:11.023518,3.45427065581677
8888,2020-09-01 06:16:11.333047,3.45427065581677
8889,2020-09-01 06:16:11.626778,3.45427065581677
8890,2020-09-01 06:16:11.923485,3.45427065581677
8891,2020-09-01 06:16:12.240201,3.45427065581677
8892,2020-09-01 06:16:12.666980,3.45427065581677
8893,2020-09-01 06:16:12.942028,3.29779209581008
8894,2020-09-01 06:16:13.234566,3.29779209581008
8895,2020-09-01 06:16:13.548811,3.29779209581008
8896,2020-09-01 06:16:13.896037,3.29779209581008
8897,2020-09-01 06:16:14.258501,3.29779209581008
8898,2020-09-01 06:16:14.582424,3.29779209581008
8899,2020-09-01 06:16:14.927141,3.29779209581008
8900,2020-09-01 06:16:15.284116,3.29779209581008
8901,2020-09-01 06:16:15.542174,3.29779209581008
8902,2020-09-01 06:16:15.893806,3.1416766067733
8903,2020-09-01 06:16:16.221726,3.1416766067733
8904,2020-09-01 06:16:16.593125,3.1416766067733
8905,2020-09-01 06:16:16.835738,3.1416766067733
8906,2020-09-01 06:16:17.128050,3.1416766067733
8907,2020-09-01 06:16:17.398608,3.1416766067733
8908,2020-09-01 06:16:17.778516,3.1416766067733
8909,2020-09-01 06:16:18.019415,3.1416766067733
8910,2020-09-01 06:16:18.335964,3.1416766067733
8911,2020-09-01 06:16:18.688232,2.98592211860363
8912,2020-09-01 06:16:19.029504,2.98592211860363
8913,2020-09-01 06:16:19.314028,2.98592211860363
8914,2020-09-01 06:16:19.576123,2.98592211860363
8915,2020-09-01 06:16:19.911096,2.98592211860363
8916,2020-09-01 06:16:20.166818,2.98592211860363
8917,2020-09-01 06:16:20.394899,2.98592211860363
8918,2020-09-01 06:16:20.696746,2.98592211860363
8919,2020-09-01 06:16:21.012312,2.83052663226917
8920,2020-09-01 06:16:21.353239,2.83052663226917
8921,2020-09-01 06:16:21.695683,2.83052663226917
8922,2020-09-01 06:16:21.969648,2.83052663226917
8923,2020-09-01 06:16:22.216295,2.83052663226917
8924,2020-09-01 06:16:22.541661,2.83052663226917
8925,2020-09-01 06:16:22.848798,2.83052663226917
8926,2020-09-01 06:16:23.192607,2.83052663226917
8927,2020-09-01 06:16:23.520925,2.83052663226917
8928,2020-09-01 06:16:23.761332,2.6754882198647
8929,2020-09-01 06:16:24.041910,2.6754882198647
8930,2020-09-01 06:16:24.402377,2.6754882198647
8931,2020-09-01 06:16:24.721344,2.6754882198647
8932,2020-09-01 06:16:25.036689,2.6754882198647
8933,2020-09-01 06:16:25.345405,2.6754882198647
8934,2020-09-01 06:16:25.654533,2.6754882198647
8935,2020-09-01 06:16:25.915792,2.6754882198647
8936,2020-09-01 06:16:26.315532,2.6754882198647
8937,2020-09-01 06:16:26.623021,2.6754882198647
8938,2020-09-01 06:16:26.939745,2.52080502495016
8939,2020-09-01 06:16:27.315502,2.52080502495016
8940,2020-09-01 06:16:27.633863,2.52080502495016
8941,2020-09-01 06:16:28.039332,2.52080502495016
8942,2020-09-01 06:16:28.419032,2.52080502495016
8943,2020-09-01 06:16:28.720423,2.52080502495016
8944,2020-09-01 06:16:29.018713,2.52080502495016
8945,2020-09-01 06:16:29.377870,2.52080502495016
8946,2020-09-01 06:16:29.686425,2.36647526318772
8947,2020-09-01 06:16:30.008703,2.36647526318772
8948,2020-09-01 06:16:30.322109,2.36647526318772
8949,2020-09-01 06:16:30.694282,2.36647526318772
8950,2020-09-01 06:16:31.044043,2.36647526318772
8951,2020-09-01 06:16:31.417186,2.36647526318772
8952,2020-09-01 06:16:31.761114,2.36647526318772
8953,2020-09-01 06:16:32.161912,2.36647526318772
8954,2020-09-01 06:16:32.465698,2.21249722329887
8955,2020-09-01 06:16:32.865054,2.21249722329887
8956,2020-09-01 06:16:33.224651,2.21249722329887
8957,2020-09-01 06:16:33.623224,2.21249722329887
8958,2020-09-01 06:16:33.903016,2.21249722329887
8959,2020-09-01 06:16:34.169433,2.21249722329887
8960,2020-09-01 06:16:34.417232,2.21249722329887
8961,2020-09-01 06:16:34.753960,2.21249722329887
8962,2020-09-01 06:16:35.151327,2.21249722329887
8963,2020-09-01 06:16:35.431603,2.21249722329887
8964,2020-09-01 06:16:35.697305,2.21249722329887
8965,2020-09-01 06:16:36.102849,2.0588692683688
8966,2020-09-01 06:16:36.470742,2.0588692683688
8967,2020-09-01 06:16:36.773564,2.0588692683688
8968,2020-09-01 06:16:37.129875,2.0588692683688
8969,2020-09-01 06:16:37.455641,2.0588692683688
8970,2020-09-01 06:16:37.772792,2.0588692683688
8971,2020-09-01 06:16:38.123926,2.0588692683688
8972,2020-09-01 06:16:38.355958,2.0588692683688
8973,2020-09-01 06:16:38.707451,2.03813862243057
8974,2020-09-01 06:16:38.962801,2.03813862243057
8975,2020-09-01 06:16:39.277740,2.03813862243057
8976,2020-09-01 06:16:39.633001,2.03813862243057
8977,2020-09-01 06:16:39.986316,2.03813862243057
8978,2020-09-01 06:16:40.391964,2.03813862243057
8979,2020-09-01 06:16:40.691593,2.03813862243057
8980,2020-09-01 06:16:40.978636,2.03813862243057
8981,2020-09-01 06:16:41.313929,2.01752602313809
8982,2020-09-01 06:16:41.660385,2.01752602313809
8983,2020-09-01 06:16:42.054149,2.01752602313809
8984,2020-09-01 06:16:42.406898,2.01752602313809
8985,2020-09-01 06:16:42.764520,2.01752602313809
8986,2020-09-01 06:16:43.095793,2.01752602313809
8987,2020-09-01 06:16:43.383750,2.01752602313809
8988,2020-09-01 06:16:43.660695,2.01752602313809
8989,2020-09-01 06:16:43.951368,2.01752602313809
8990,2020-09-01 06:16:44.243826,1.99703086663914
8991,2020-09-01 06:16:44.600974,1.99703086663914
8992,2020-09-01 06:16:44.883645,1.99703086663914
8993,2020-09-01 06:16:45.199996,1.99703086663914
8994,2020-09-01 06:16:45.499801,1.99703086663914
8995,2020-09-01 06:16:45.824613,1.99703086663914
8996,2020-09-01 06:16:46.158277,1.99703086663914
8997,2020-09-01 06:16:46.504056,1.99703086663914
8998,2020-09-01 06:16:46.830267,1.99703086663914
8999,2020-09-01 06:16:47.093567,1.97665255136381
9000,2020-09-01 06:16:47.396147,1.97665255136381
9001,2020-09-01 06:16:47.773371,1.97665255136381
9002,2020-09-01 06:16:48.123463,1.97665255136381
9003,2020-09-01 06:16:48.398050,1.97665255136381
9004,2020-09-01 06:16:48.787684,1.97665255136381
9005,2020-09-01 06:16:49.199731,1.97665255136381
9006,2020-09-01 06:16:49.559450,1.97665255136381
9007,2020-09-01 06:16:49.928910,1.95639047792818
9008,2020-09-01 06:16:50.291780,1.95639047792818
9009,2020-09-01 06:16:50.524432,1.95639047792818
9010,2020-09-01 06:16:50.882507,1.95639047792818
9011,2020-09-01 06:16:51.164284,1.95639047792818
9012,2020-09-01 06:16:51.481442,1.95639047792818
9013,2020-09-01 06:16:51.808554,1.95639047792818
9014,2020-09-01 06:16:52.125765,1.95639047792818
9015,2020-09-01 06:16:52.494431,1.93624404907746
9016,2020-09-01 06:16:52.865116,1.93624404907746
9017,2020-09-01 06:16:53.321117,1.93624404907746
9018,2020-09-01 06:16:53.593771,1.93624404907746
9019,2020-09-01 06:16:53.943180,1.93624404907746
9020,2020-09-01 06:16:54.304653,1.93624404907746
9021,2020-09-01 06:16:54.638812,1.93624404907746
9022,2020-09-01 06:16:54.966930,1.93624404907746
9023,2020-09-01 06:16:55.245946,1.93624404907746
9024,2020-09-01 06:16:55.605325,1.91621266965068
9025,2020-09-01 06:16:55.907066,1.91621266965068
9026,2020-09-01 06:16:56.216789,1.91621266965068
9027,2020-09-01 06:16:56.562309,1.91621266965068
9028,2020-09-01 06:16:56.958835,1.91621266965068
9029,2020-09-01 06:16:57.319094,1.91621266965068
9030,2020-09-01 06:16:57.679090,1.91621266965068
9031,2020-09-01 06:16:58.025509,1.91621266965068
9032,2020-09-01 06:16:58.282644,1.91621266965068
9033,2020-09-01 06:16:58.583416,1.89629574655855
9034,2020-09-01 06:16:58.903906,1.89629574655855
9035,2020-09-01 06:16:59.221423,1.89629574655855
9036,2020-09-01 06:16:59.571856,1.89629574655855
9037,2020-09-01 06:16:59.836820,1.89629574655855
9038,2020-09-01 06:17:00.186284,1.89629574655855
9039,2020-09-01 06:17:00.512786,1.89629574655855
9040,2020-09-01 06:17:00.863644,1.89629574655855
9041,2020-09-01 06:17:01.145461,1.87649268877058
9042,2020-09-01 06:17:01.462300,1.87649268877058
9043,2020-09-01 06:17:01.849309,1.87649268877058
9044,2020-09-01 06:17:02.124237,1.87649268877058
9045,2020-09-01 06:17:02.352957,1.87649268877058
9046,2020-09-01 06:17:02.690172,1.87649268877058
9047,2020-09-01 06:17:02.977057,1.87649268877058
9048,2020-09-01 06:17:03.248435,1.87649268877058
9049,2020-09-01 06:17:03.545590,1.85680290730899
9050,2020-09-01 06:17:03.837392,1.85680290730899
9051,2020-09-01 06:17:04.138504,1.85680290730899
9052,2020-09-01 06:17:04.455350,1.85680290730899
9053,2020-09-01 06:17:04.740618,1.85680290730899
9054,2020-09-01 06:17:05.038825,1.85680290730899
9055,2020-09-01 06:17:05.312657,1.85680290730899
9056,2020-09-01 06:17:05.647471,1.85680290730899
9057,2020-09-01 06:17:05.949315,1.85680290730899
9058,2020-09-01 06:17:06.290121,1.83722581524832
9059,2020-09-01 06:17:06.547829,1.83722581524832
9060,2020-09-01 06:17:06.854286,1.83722581524832
9061,2020-09-01 06:17:07.191641,1.83722581524832
9062,2020-09-01 06:17:07.486744,1.83722581524832
9063,2020-09-01 06:17:07.819816,1.83722581524832
9064,2020-09-01 06:17:08.112664,1.83722581524832
9065,2020-09-01 06:17:08.384364,1.83722581524832
9066,2020-09-01 06:17:08.714191,1.83722581524832
9067,2020-09-01 06:17:08.979144,1.81776082771994
9068,2020-09-01 06:17:09.237728,1.81776082771994
9069,2020-09-01 06:17:09.520636,1.81776082771994
9070,2020-09-01 06:17:09.852989,1.81776082771994
9071,2020-09-01 06:17:10.108149,1.81776082771994
9072,2020-09-01 06:17:10.388949,1.81776082771994
9073,2020-09-01 06:17:10.678429,1.81776082771994
9074,2020-09-01 06:17:11.002215,1.81776082771994
9075,2020-09-01 06:17:11.300804,1.81776082771994
9076,2020-09-01 06:17:11.621950,1.82077041450346
9077,2020-09-01 06:17:12.003033,1.82077041450346
9078,2020-09-01 06:17:12.340361,1.82077041450346
9079,2020-09-01 06:17:12.695436,1.82077041450346
9080,2020-09-01 06:17:13.019419,1.82077041450346
9081,2020-09-01 06:17:13.369015,1.82077041450346
9082,2020-09-01 06:17:13.638645,1.82077041450346
9083,2020-09-01 06:17:14.012866,1.82077041450346
9084,2020-09-01 06:17:14.404777,1.82378416613103
9085,2020-09-01 06:17:14.766469,1.82378416613103
9086,2020-09-01 06:17:15.069605,1.82378416613103
9087,2020-09-01 06:17:15.445010,1.82378416613103
9088,2020-09-01 06:17:15.706724,1.82378416613103
9089,2020-09-01 06:17:16.072117,1.82378416613103
9090,2020-09-01 06:17:16.361356,1.82378416613103
9091,2020-09-01 06:17:16.640136,1.82378416613103
9092,2020-09-01 06:17:16.960041,1.82378416613103
9093,2020-09-01 06:17:17.294994,1.82784857854993
9094,2020-09-01 06:17:17.771477,1.82784857854993
9095,2020-09-01 06:17:18.104047,1.82784857854993
9096,2020-09-01 06:17:18.434944,1.82784857854993
9097,2020-09-01 06:17:18.764635,1.82784857854993
9098,2020-09-01 06:17:19.064776,1.82784857854993
9099,2020-09-01 06:17:19.367303,1.82784857854993
9100,2020-09-01 06:17:19.672677,1.82784857854993
9101,2020-09-01 06:17:20.012339,1.82784857854993
9102,2020-09-01 06:17:20.372761,1.83193128300546
9103,2020-09-01 06:17:20.720280,1.83193128300546
9104,2020-09-01 06:17:21.033669,1.83193128300546
9105,2020-09-01 06:17:21.347814,1.83193128300546
9106,2020-09-01 06:17:21.699490,1.83193128300546
9107,2020-09-01 06:17:22.025979,1.83193128300546
9108,2020-09-01 06:17:22.305299,1.83193128300546
9109,2020-09-01 06:17:22.619723,1.83193128300546
9110,2020-09-01 06:17:22.894841,1.83193128300546
9111,2020-09-01 06:17:23.227081,1.83603216795139
9112,2020-09-01 06:17:23.550064,1.83603216795139
9113,2020-09-01 06:17:23.947312,1.83603216795139
9114,2020-09-01 06:17:24.297369,1.83603216795139
9115,2020-09-01 06:17:24.640935,1.83603216795139
9116,2020-09-01 06:17:25.017055,1.83603216795139
9117,2020-09-01 06:17:25.335659,1.83603216795139
9118,2020-09-01 06:17:25.685577,1.83603216795139
9119,2020-09-01 06:17:26.027441,1.84015112229881
9120,2020-09-01 06:17:26.349491,1.84015112229881
9121,2020-09-01 06:17:26.616069,1.84015112229881
9122,2020-09-01 06:17:26.919966,1.84015112229881
9123,2020-09-01 06:17:27.229685,1.84015112229881
9124,2020-09-01 06:17:27.514338,1.84015112229881
9125,2020-09-01 06:17:27.789379,1.84015112229881
9126,2020-09-01 06:17:28.135037,1.84015112229881
9127,2020-09-01 06:17:28.503129,1.84015112229881
9128,2020-09-01 06:17:28.859156,1.84428803541539
9129,2020-09-01 06:17:29.117702,1.84428803541539
9130,2020-09-01 06:17:29.516906,1.84428803541539
9131,2020-09-01 06:17:29.828829,1.84428803541539
9132,2020-09-01 06:17:30.126035,1.84428803541539
9133,2020-09-01 06:17:30.469787,1.84428803541539
9134,2020-09-01 06:17:30.881502,1.84428803541539
9135,2020-09-01 06:17:31.312733,1.8484427971246
9136,2020-09-01 06:17:31.658834,1.8484427971246
9137,2020-09-01 06:17:31.996514,1.8484427971246
9138,2020-09-01 06:17:32.333103,1.8484427971246
9139,2020-09-01 06:17:32.620708,1.8484427971246
9140,2020-09-01 06:17:32.910958,1.8484427971246
9141,2020-09-01 06:17:33.211949,1.8484427971246
9142,2020-09-01 06:17:33.499147,1.8484427971246
9143,2020-09-01 06:17:33.840689,1.8484427971246
9144,2020-09-01 06:17:34.216879,1.8526152977049
9145,2020-09-01 06:17:34.526811,1.8526152977049
9146,2020-09-01 06:17:34.926381,1.8526152977049
9147,2020-09-01 06:17:35.292637,1.8526152977049
9148,2020-09-01 06:17:35.658755,1.8526152977049
9149,2020-09-01 06:17:35.924572,1.8526152977049
9150,2020-09-01 06:17:36.217960,1.8526152977049
9151,2020-09-01 06:17:36.546018,1.8526152977049
9152,2020-09-01 06:17:36.923538,1.85680542788883
9153,2020-09-01 06:17:37.302985,1.85680542788883
9154,2020-09-01 06:17:37.661908,1.85680542788883
9155,2020-09-01 06:17:37.972613,1.85680542788883
9156,2020-09-01 06:17:38.225811,1.85680542788883
9157,2020-09-01 06:17:38.487872,1.85680542788883
9158,2020-09-01 06:17:38.821080,1.85680542788883
9159,2020-09-01 06:17:39.209264,1.86101307886207
9160,2020-09-01 06:17:39.535313,1.86101307886207
9161,2020-09-01 06:17:39.820204,1.86101307886207
9162,2020-09-01 06:17:40.145829,1.86101307886207
9163,2020-09-01 06:17:40.473119,1.86101307886207
9164,2020-09-01 06:17:40.744239,1.86101307886207
9165,2020-09-01 06:17:40.997395,1.86101307886207
9166,2020-09-01 06:17:41.249815,1.86101307886207
9167,2020-09-01 06:17:41.609453,1.86101307886207
9168,2020-09-01 06:17:41.984277,1.86523814226241
9169,2020-09-01 06:17:42.348035,1.86523814226241
9170,2020-09-01 06:17:42.664983,1.86523814226241
9171,2020-09-01 06:17:43.014076,1.86523814226241
9172,2020-09-01 06:17:43.379061,1.86523814226241
9173,2020-09-01 06:17:43.739849,1.86523814226241
9174,2020-09-01 06:17:44.090831,1.86523814226241
9175,2020-09-01 06:17:44.419447,1.87685241968843
9176,2020-09-01 06:17:44.787332,1.87685241968843
9177,2020-09-01 06:17:45.145751,1.87685241968843
9178,2020-09-01 06:17:45.421555,1.87685241968843
9179,2020-09-01 06:17:45.759333,1.87685241968843
9180,2020-09-01 06:17:46.102468,1.87685241968843
9181,2020-09-01 06:17:46.432312,1.87685241968843
9182,2020-09-01 06:17:46.793633,1.87685241968843
9183,2020-09-01 06:17:47.144788,1.88845602771396
9184,2020-09-01 06:17:47.525945,1.88845602771396
9185,2020-09-01 06:17:47.829087,1.88845602771396
9186,2020-09-01 06:17:48.182335,1.88845602771396
9187,2020-09-01 06:17:48.533229,1.88845602771396
9188,2020-09-01 06:17:48.897038,1.88845602771396
9189,2020-09-01 06:17:49.219234,1.88845602771396
9190,2020-09-01 06:17:49.492109,1.88845602771396
9191,2020-09-01 06:17:49.795885,1.90004902207961
9192,2020-09-01 06:17:50.141379,1.90004902207961
9193,2020-09-01 06:17:50.463920,1.90004902207961
9194,2020-09-01 06:17:50.725968,1.90004902207961
9195,2020-09-01 06:17:51.104669,1.90004902207961
9196,2020-09-01 06:17:51.417803,1.90004902207961
9197,2020-09-01 06:17:51.859963,1.90004902207961
9198,2020-09-01 06:17:52.168716,1.90004902207961
9199,2020-09-01 06:17:52.527185,1.91163145789464
9200,2020-09-01 06:17:52.840146,1.91163145789464
9201,2020-09-01 06:17:53.173659,1.91163145789464
9202,2020-09-01 06:17:53.460631,1.91163145789464
9203,2020-09-01 06:17:53.781550,1.91163145789464
9204,2020-09-01 06:17:54.064368,1.91163145789464
9205,2020-09-01 06:17:54.375149,1.91163145789464
9206,2020-09-01 06:17:54.633383,1.91163145789464
9207,2020-09-01 06:17:54.968178,1.91163145789464
9208,2020-09-01 06:17:55.319801,1.92320338931032
9209,2020-09-01 06:17:55.656612,1.92320338931032
9210,2020-09-01 06:17:56.061566,1.92320338931032
9211,2020-09-01 06:17:56.365721,1.92320338931032
9212,2020-09-01 06:17:56.774077,1.92320338931032
9213,2020-09-01 06:17:57.073106,1.92320338931032
9214,2020-09-01 06:17:57.483151,1.93476486985222
9215,2020-09-01 06:17:57.779480,1.93476486985222
9216,2020-09-01 06:17:58.081487,1.93476486985222
9217,2020-09-01 06:17:58.352094,1.93476486985222
9218,2020-09-01 06:17:58.698331,1.93476486985222
9219,2020-09-01 06:17:59.020736,1.93476486985222
9220,2020-09-01 06:17:59.340890,1.93476486985222
9221,2020-09-01 06:17:59.720057,1.93476486985222
9222,2020-09-01 06:18:00.180343,1.94631595250465
9223,2020-09-01 06:18:00.468136,1.94631595250465
9224,2020-09-01 06:18:00.757996,1.94631595250465
9225,2020-09-01 06:18:01.100536,1.94631595250465
9226,2020-09-01 06:18:01.404805,1.94631595250465
9227,2020-09-01 06:18:01.742544,1.94631595250465
9228,2020-09-01 06:18:02.086166,1.94631595250465
9229,2020-09-01 06:18:02.430852,1.94631595250465
9230,2020-09-01 06:18:02.728276,1.94631595250465
9231,2020-09-01 06:18:03.098401,1.95785668969316
9232,2020-09-01 06:18:03.526690,1.95785668969316
9233,2020-09-01 06:18:03.884840,1.95785668969316
9234,2020-09-01 06:18:04.221763,1.95785668969316
9235,2020-09-01 06:18:04.545921,1.95785668969316
9236,2020-09-01 06:18:04.943685,1.95785668969316
9237,2020-09-01 06:18:05.268732,1.95785668969316
9238,2020-09-01 06:18:05.572729,1.96938713322764
9239,2020-09-01 06:18:05.887440,1.96938713322764
9240,2020-09-01 06:18:06.158274,1.96938713322764
9241,2020-09-01 06:18:06.509081,1.96938713322764
9242,2020-09-01 06:18:06.852191,1.96938713322764
9243,2020-09-01 06:18:07.136882,1.96938713322764
9244,2020-09-01 06:18:07.472575,1.96938713322764
9245,2020-09-01 06:18:07.763612,1.96938713322764
9246,2020-09-01 06:18:08.114715,1.98090733470062
9247,2020-09-01 06:18:08.437234,1.98090733470062
9248,2020-09-01 06:18:08.736112,1.98090733470062
9249,2020-09-01 06:18:09.136847,1.98090733470062
9250,2020-09-01 06:18:09.485542,1.98090733470062
9251,2020-09-01 06:18:09.798405,1.98090733470062
9252,2020-09-01 06:18:10.111807,1.98090733470062
9253,2020-09-01 06:18:10.374741,1.98090733470062
9254,2020-09-01 06:18:10.819690,1.99241734922636
9255,2020-09-01 06:18:11.146296,1.99241734922636
9256,2020-09-01 06:18:11.394899,1.99241734922636
9257,2020-09-01 06:18:11.799073,1.99241734922636
9258,2020-09-01 06:18:12.170650,1.99241734922636
9259,2020-09-01 06:18:12.513624,1.99241734922636
9260,2020-09-01 06:18:12.850600,1.99241734922636
9261,2020-09-01 06:18:13.364816,1.99241734922636
9262,2020-09-01 06:18:13.691500,1.99241734922636
9263,2020-09-01 06:18:14.045269,2.00391723182102
9264,2020-09-01 06:18:14.432914,2.00391723182102
9265,2020-09-01 06:18:14.783302,2.00391723182102
9266,2020-09-01 06:18:15.096399,2.00391723182102
9267,2020-09-01 06:18:15.354446,2.00391723182102
9268,2020-09-01 06:18:15.614172,2.00391723182102
9269,2020-09-01 06:18:15.940382,2.00391723182102
9270,2020-09-01 06:18:16.307047,2.00391723182102
9271,2020-09-01 06:18:16.688381,2.02817553997912
9272,2020-09-01 06:18:17.037655,2.02817553997912
9273,2020-09-01 06:18:17.416124,2.02817553997912
9274,2020-09-01 06:18:17.747009,2.02817553997912
9275,2020-09-01 06:18:18.138303,2.02817553997912
9276,2020-09-01 06:18:18.457283,2.02817553997912
9277,2020-09-01 06:18:18.796057,2.02817553997912
9278,2020-09-01 06:18:19.121215,2.02817553997912
9279,2020-09-01 06:18:19.476934,2.02817553997912
9280,2020-09-01 06:18:19.835876,2.05235244182978
9281,2020-09-01 06:18:20.120050,2.05235244182978
9282,2020-09-01 06:18:20.454913,2.05235244182978
9283,2020-09-01 06:18:20.814208,2.05235244182978
9284,2020-09-01 06:18:21.138262,2.05235244182978
9285,2020-09-01 06:18:21.389097,2.05235244182978
9286,2020-09-01 06:18:21.682446,2.05235244182978
9287,2020-09-01 06:18:21.968497,2.0764754353978
9288,2020-09-01 06:18:22.294928,2.0764754353978
9289,2020-09-01 06:18:22.583919,2.0764754353978
9290,2020-09-01 06:18:22.963010,2.0764754353978
9291,2020-09-01 06:18:23.345626,2.0764754353978
9292,2020-09-01 06:18:23.563808,2.0764754353978
9293,2020-09-01 06:18:23.940483,2.0764754353978
9294,2020-09-01 06:18:24.296775,2.0764754353978
9295,2020-09-01 06:18:24.663814,2.10054474767766
9296,2020-09-01 06:18:25.017586,2.10054474767766
9297,2020-09-01 06:18:25.313306,2.10054474767766
9298,2020-09-01 06:18:25.639750,2.10054474767766
9299,2020-09-01 06:18:25.976828,2.10054474767766
9300,2020-09-01 06:18:26.295441,2.10054474767766
9301,2020-09-01 06:18:26.643873,2.10054474767766
9302,2020-09-01 06:18:26.954442,2.10054474767766
9303,2020-09-01 06:18:27.280147,2.12456060431757
9304,2020-09-01 06:18:27.623090,2.12456060431757
9305,2020-09-01 06:18:27.992465,2.12456060431757
9306,2020-09-01 06:18:28.366424,2.12456060431757
9307,2020-09-01 06:18:28.736085,2.12456060431757
9308,2020-09-01 06:18:29.010908,2.12456060431757
9309,2020-09-01 06:18:29.307664,2.12456060431757
9310,2020-09-01 06:18:29.648633,2.12456060431757
9311,2020-09-01 06:18:30.023347,2.14852322963219
9312,2020-09-01 06:18:30.360866,2.14852322963219
9313,2020-09-01 06:18:30.739170,2.14852322963219
9314,2020-09-01 06:18:31.068612,2.14852322963219
9315,2020-09-01 06:18:31.320117,2.14852322963219
9316,2020-09-01 06:18:31.649461,2.14852322963219
9317,2020-09-01 06:18:32.010244,2.14852322963219
9318,2020-09-01 06:18:32.359973,2.14852322963219
9319,2020-09-01 06:18:32.685466,2.14852322963219
9320,2020-09-01 06:18:33.020228,2.14852322963219
9321,2020-09-01 06:18:33.325806,2.17243284661562
9322,2020-09-01 06:18:33.684905,2.17243284661562
9323,2020-09-01 06:18:34.135413,2.17243284661562
9324,2020-09-01 06:18:34.421333,2.17243284661562
9325,2020-09-01 06:18:34.755546,2.17243284661562
9326,2020-09-01 06:18:35.085584,2.17243284661562
9327,2020-09-01 06:18:35.465049,2.17243284661562
9328,2020-09-01 06:18:35.747351,2.17243284661562
9329,2020-09-01 06:18:36.017725,2.17243284661562
9330,2020-09-01 06:18:36.264964,2.19628967695442
9331,2020-09-01 06:18:36.563678,2.19628967695442
9332,2020-09-01 06:18:36.893838,2.19628967695442
9333,2020-09-01 06:18:37.177058,2.19628967695442
9334,2020-09-01 06:18:37.505098,2.19628967695442
9335,2020-09-01 06:18:37.818177,2.19628967695442
9336,2020-09-01 06:18:38.174116,2.19628967695442
9337,2020-09-01 06:18:38.470662,2.19628967695442
9338,2020-09-01 06:18:38.765563,2.22009394104057
9339,2020-09-01 06:18:39.038541,2.22009394104057
9340,2020-09-01 06:18:39.402009,2.22009394104057
9341,2020-09-01 06:18:39.595136,2.22009394104057
9342,2020-09-01 06:18:39.849953,2.22009394104057
9343,2020-09-01 06:18:40.208417,2.22009394104057
9344,2020-09-01 06:18:40.550852,2.22009394104057
9345,2020-09-01 06:18:40.930362,2.22009394104057
9346,2020-09-01 06:18:41.238028,2.22009394104057
9347,2020-09-01 06:18:41.543658,2.22009394104057
9348,2020-09-01 06:18:41.760175,2.2438458579844
9349,2020-09-01 06:18:42.040496,2.2438458579844
9350,2020-09-01 06:18:42.444051,2.2438458579844
9351,2020-09-01 06:18:42.815448,2.2438458579844
9352,2020-09-01 06:18:43.099099,2.2438458579844
9353,2020-09-01 06:18:43.445400,2.2438458579844
9354,2020-09-01 06:18:43.803370,2.2438458579844
9355,2020-09-01 06:18:44.063217,2.2438458579844
9356,2020-09-01 06:18:44.352885,2.2438458579844
9357,2020-09-01 06:18:44.717608,2.26754564562742
9358,2020-09-01 06:18:45.082075,2.26754564562742
9359,2020-09-01 06:18:45.355838,2.26754564562742
9360,2020-09-01 06:18:45.707987,2.26754564562742
9361,2020-09-01 06:18:46.048972,2.26754564562742
9362,2020-09-01 06:18:46.346044,2.26754564562742
9363,2020-09-01 06:18:46.697154,2.26754564562742
9364,2020-09-01 06:18:46.983375,2.26754564562742
9365,2020-09-01 06:18:47.314881,2.26754564562742
9366,2020-09-01 06:18:47.585061,2.26754564562742
9367,2020-09-01 06:18:47.886275,2.29119352055524
9368,2020-09-01 06:18:48.251931,2.29119352055524
9369,2020-09-01 06:18:48.621200,2.29119352055524
9370,2020-09-01 06:18:48.938967,2.29119352055524
9371,2020-09-01 06:18:49.272718,2.29119352055524
9372,2020-09-01 06:18:49.606241,2.29119352055524
9373,2020-09-01 06:18:49.865287,2.29119352055524
9374,2020-09-01 06:18:50.191951,2.29119352055524
9375,2020-09-01 06:18:50.548686,2.32722709007943
9376,2020-09-01 06:18:50.800643,2.32722709007943
9377,2020-09-01 06:18:51.145743,2.32722709007943
9378,2020-09-01 06:18:51.506148,2.32722709007943
9379,2020-09-01 06:18:51.854083,2.32722709007943
9380,2020-09-01 06:18:52.101480,2.32722709007943
9381,2020-09-01 06:18:52.405114,2.32722709007943
9382,2020-09-01 06:18:52.666650,2.32722709007943
9383,2020-09-01 06:18:53.018305,2.32722709007943
9384,2020-09-01 06:18:53.278543,2.32722709007943
9385,2020-09-01 06:18:53.714371,2.36317275846197
9386,2020-09-01 06:18:54.092351,2.36317275846197
9387,2020-09-01 06:18:54.454655,2.36317275846197
9388,2020-09-01 06:18:54.801495,2.36317275846197
9389,2020-09-01 06:18:55.149172,2.36317275846197
9390,2020-09-01 06:18:55.431314,2.36317275846197
9391,2020-09-01 06:18:55.759788,2.36317275846197
9392,2020-09-01 06:18:56.110549,2.36317275846197
9393,2020-09-01 06:18:56.473196,2.39903090973539
9394,2020-09-01 06:18:56.834801,2.39903090973539
9395,2020-09-01 06:18:57.185447,2.39903090973539
9396,2020-09-01 06:18:57.505836,2.39903090973539
9397,2020-09-01 06:18:57.836886,2.39903090973539
9398,2020-09-01 06:18:58.123035,2.39903090973539
9399,2020-09-01 06:18:58.519256,2.39903090973539
9400,2020-09-01 06:18:58.824911,2.39903090973539
9401,2020-09-01 06:18:59.149514,2.39903090973539
9402,2020-09-01 06:18:59.500623,2.43480192548522
9403,2020-09-01 06:18:59.802995,2.43480192548522
9404,2020-09-01 06:19:00.136432,2.43480192548522
9405,2020-09-01 06:19:00.485084,2.43480192548522
9406,2020-09-01 06:19:00.800794,2.43480192548522
9407,2020-09-01 06:19:01.157731,2.43480192548522
9408,2020-09-01 06:19:01.569191,2.43480192548522
9409,2020-09-01 06:19:01.909412,2.43480192548522
9410,2020-09-01 06:19:02.151586,2.4704861848775
9411,2020-09-01 06:19:02.500281,2.4704861848775
9412,2020-09-01 06:19:02.850306,2.4704861848775
9413,2020-09-01 06:19:03.156877,2.4704861848775
9414,2020-09-01 06:19:03.486197,2.4704861848775
9415,2020-09-01 06:19:03.819775,2.4704861848775
9416,2020-09-01 06:19:04.116068,2.4704861848775
9417,2020-09-01 06:19:04.460541,2.4704861848775
9418,2020-09-01 06:19:04.834374,2.50489746869218
9419,2020-09-01 06:19:05.188761,2.50489746869218
9420,2020-09-01 06:19:05.453605,2.50489746869218
9421,2020-09-01 06:19:05.787583,2.50489746869218
9422,2020-09-01 06:19:06.142436,2.50489746869218
9423,2020-09-01 06:19:06.443819,2.50489746869218
9424,2020-09-01 06:19:06.737656,2.50489746869218
9425,2020-09-01 06:19:07.072796,2.50489746869218
9426,2020-09-01 06:19:07.428565,2.50675000619511
9427,2020-09-01 06:19:07.723701,2.50675000619511
9428,2020-09-01 06:19:08.016691,2.50675000619511
9429,2020-09-01 06:19:08.316477,2.50675000619511
9430,2020-09-01 06:19:08.667825,2.50675000619511
9431,2020-09-01 06:19:09.007684,2.50675000619511
9432,2020-09-01 06:19:09.339072,2.50675000619511
9433,2020-09-01 06:19:09.666858,2.50675000619511
9434,2020-09-01 06:19:09.967362,2.56232282125841
9435,2020-09-01 06:19:10.290561,2.56232282125841
9436,2020-09-01 06:19:10.641095,2.56232282125841
9437,2020-09-01 06:19:11.027648,2.56232282125841
9438,2020-09-01 06:19:11.375174,2.56232282125841
9439,2020-09-01 06:19:11.639827,2.56232282125841
9440,2020-09-01 06:19:12.089779,2.56232282125841
9441,2020-09-01 06:19:12.389089,2.56232282125841
9442,2020-09-01 06:19:12.634947,2.56232282125841
9443,2020-09-01 06:19:12.982099,2.61779635331008
9444,2020-09-01 06:19:13.300294,2.61779635331008
9445,2020-09-01 06:19:13.556807,2.61779635331008
9446,2020-09-01 06:19:13.901179,2.61779635331008
9447,2020-09-01 06:19:14.248426,2.61779635331008
9448,2020-09-01 06:19:14.652165,2.61779635331008
9449,2020-09-01 06:19:14.958111,2.61779635331008
9450,2020-09-01 06:19:15.244848,2.61779635331008
9451,2020-09-01 06:19:15.543512,2.61779635331008
9452,2020-09-01 06:19:15.895923,2.61779635331008
9453,2020-09-01 06:19:16.214491,2.67317077626141
9454,2020-09-01 06:19:16.514903,2.67317077626141
9455,2020-09-01 06:19:16.803747,2.67317077626141
9456,2020-09-01 06:19:17.153049,2.67317077626141
9457,2020-09-01 06:19:17.440563,2.67317077626141
9458,2020-09-01 06:19:17.819575,2.67317077626141
9459,2020-09-01 06:19:18.135329,2.67317077626141
9460,2020-09-01 06:19:18.465030,2.67317077626141
9461,2020-09-01 06:19:18.846546,2.72844626286516
9462,2020-09-01 06:19:19.130026,2.72844626286516
9463,2020-09-01 06:19:19.470473,2.72844626286516
9464,2020-09-01 06:19:19.710425,2.72844626286516
9465,2020-09-01 06:19:20.004734,2.72844626286516
9466,2020-09-01 06:19:20.376540,2.72844626286516
9467,2020-09-01 06:19:20.773206,2.72844626286516
9468,2020-09-01 06:19:21.160370,2.72844626286516
9469,2020-09-01 06:19:21.416967,2.72844626286516
9470,2020-09-01 06:19:21.768233,2.78362298474805
9471,2020-09-01 06:19:22.104454,2.78362298474805
9472,2020-09-01 06:19:22.455092,2.78362298474805
9473,2020-09-01 06:19:22.822007,2.78362298474805
9474,2020-09-01 06:19:23.189973,2.78362298474805
9475,2020-09-01 06:19:23.475120,2.78362298474805
9476,2020-09-01 06:19:23.841556,2.78362298474805
9477,2020-09-01 06:19:24.111834,2.78362298474805
9478,2020-09-01 06:19:24.471498,2.83870111244215
9479,2020-09-01 06:19:24.727220,2.83870111244215
9480,2020-09-01 06:19:25.107340,2.83870111244215
9481,2020-09-01 06:19:25.403443,2.83870111244215
9482,2020-09-01 06:19:25.797599,2.83870111244215
9483,2020-09-01 06:19:26.100336,2.83870111244215
9484,2020-09-01 06:19:26.350345,2.83870111244215
9485,2020-09-01 06:19:26.717138,2.83870111244215
9486,2020-09-01 06:19:27.048863,2.83870111244215
9487,2020-09-01 06:19:27.311512,2.88594841915703
9488,2020-09-01 06:19:27.614607,2.88594841915703
9489,2020-09-01 06:19:27.864199,2.88594841915703
9490,2020-09-01 06:19:28.228621,2.88594841915703
9491,2020-09-01 06:19:28.457477,2.88594841915703
9492,2020-09-01 06:19:28.787770,2.88594841915703
9493,2020-09-01 06:19:29.101882,2.88594841915703
9494,2020-09-01 06:19:29.390561,2.88594841915703
9495,2020-09-01 06:19:29.673087,2.88594841915703
9496,2020-09-01 06:19:30.073692,2.93311263518714
9497,2020-09-01 06:19:30.432627,2.93311263518714
9498,2020-09-01 06:19:30.815193,2.93311263518714
9499,2020-09-01 06:19:31.125512,2.93311263518714
9500,2020-09-01 06:19:31.457688,2.93311263518714
9501,2020-09-01 06:19:31.771638,2.93311263518714
9502,2020-09-01 06:19:32.129325,2.93311263518714
9503,2020-09-01 06:19:32.595218,2.93311263518714
9504,2020-09-01 06:19:32.997407,2.93311263518714
9505,2020-09-01 06:19:33.326438,2.98019390215561
9506,2020-09-01 06:19:33.686575,2.98019390215561
9507,2020-09-01 06:19:34.034766,2.98019390215561
9508,2020-09-01 06:19:34.373286,2.98019390215561
9509,2020-09-01 06:19:34.716205,2.98019390215561
9510,2020-09-01 06:19:35.035674,2.98019390215561
9511,2020-09-01 06:19:35.345954,2.98019390215561
9512,2020-09-01 06:19:35.604134,2.98019390215561
9513,2020-09-01 06:19:35.895773,2.98019390215561
9514,2020-09-01 06:19:36.303056,3.02719236100202
9515,2020-09-01 06:19:36.626802,3.02719236100202
9516,2020-09-01 06:19:37.002798,3.02719236100202
9517,2020-09-01 06:19:37.318744,3.02719236100202
9518,2020-09-01 06:19:37.617653,3.02719236100202
9519,2020-09-01 06:19:37.926822,3.02719236100202
9520,2020-09-01 06:19:38.225598,3.02719236100202
9521,2020-09-01 06:19:38.512274,3.02719236100202
9522,2020-09-01 06:19:38.833544,3.02719236100202
9523,2020-09-01 06:19:39.156838,3.0741081519996
9524,2020-09-01 06:19:39.425076,3.0741081519996
9525,2020-09-01 06:19:39.751281,3.0741081519996
9526,2020-09-01 06:19:40.055016,3.0741081519996
9527,2020-09-01 06:19:40.353498,3.0741081519996
9528,2020-09-01 06:19:40.753967,3.0741081519996
9529,2020-09-01 06:19:41.111087,3.0741081519996
9530,2020-09-01 06:19:41.406209,3.0741081519996
9531,2020-09-01 06:19:41.736347,3.0741081519996
9532,2020-09-01 06:19:42.004586,3.12094141477172
9533,2020-09-01 06:19:42.338777,3.12094141477172
9534,2020-09-01 06:19:42.696696,3.12094141477172
9535,2020-09-01 06:19:43.011676,3.12094141477172
9536,2020-09-01 06:19:43.286596,3.12094141477172
9537,2020-09-01 06:19:43.691844,3.12094141477172
9538,2020-09-01 06:19:44.029557,3.12094141477172
9539,2020-09-01 06:19:44.407225,3.12094141477172
9540,2020-09-01 06:19:44.733605,3.12094141477172
9541,2020-09-01 06:19:45.098540,3.16769228830815
9542,2020-09-01 06:19:45.454160,3.16769228830815
9543,2020-09-01 06:19:45.776615,3.16769228830815
9544,2020-09-01 06:19:46.041640,3.16769228830815
9545,2020-09-01 06:19:46.431772,3.16769228830815
9546,2020-09-01 06:19:46.725143,3.16769228830815
9547,2020-09-01 06:19:47.069718,3.16769228830815
9548,2020-09-01 06:19:47.366563,3.16769228830815
9549,2020-09-01 06:19:47.732520,3.21436091098064
9550,2020-09-01 06:19:48.067208,3.21436091098064
9551,2020-09-01 06:19:48.326990,3.21436091098064
9552,2020-09-01 06:19:48.635355,3.21436091098064
9553,2020-09-01 06:19:48.949512,3.21436091098064
9554,2020-09-01 06:19:49.304652,3.21436091098064
9555,2020-09-01 06:19:49.620442,3.21436091098064
9556,2020-09-01 06:19:49.979208,3.21436091098064
9557,2020-09-01 06:19:50.398945,3.26104839450522
9558,2020-09-01 06:19:50.788314,3.26104839450522
9559,2020-09-01 06:19:51.088879,3.26104839450522
9560,2020-09-01 06:19:51.493110,3.26104839450522
9561,2020-09-01 06:19:51.777054,3.26104839450522
9562,2020-09-01 06:19:52.154443,3.26104839450522
9563,2020-09-01 06:19:52.466139,3.26104839450522
9564,2020-09-01 06:19:52.852756,3.26104839450522
9565,2020-09-01 06:19:53.159344,3.30766067972642
9566,2020-09-01 06:19:53.389276,3.30766067972642
9567,2020-09-01 06:19:53.711826,3.30766067972642
9568,2020-09-01 06:19:54.079793,3.30766067972642
9569,2020-09-01 06:19:54.338373,3.30766067972642
9570,2020-09-01 06:19:54.692821,3.30766067972642
9571,2020-09-01 06:19:55.084104,3.30766067972642
9572,2020-09-01 06:19:55.454273,3.30766067972642
9573,2020-09-01 06:19:55.870848,3.35419798961523
9574,2020-09-01 06:19:56.183793,3.35419798961523
9575,2020-09-01 06:19:56.468713,3.35419798961523
9576,2020-09-01 06:19:56.783971,3.35419798961523
9577,2020-09-01 06:19:57.146174,3.35419798961523
9578,2020-09-01 06:19:57.484151,3.35419798961523
9579,2020-09-01 06:19:57.776237,3.35419798961523
9580,2020-09-01 06:19:58.071522,3.35419798961523
9581,2020-09-01 06:19:58.347606,3.35419798961523
9582,2020-09-01 06:19:58.649793,3.35419798961523
9583,2020-09-01 06:19:59.060864,3.40066054567599
9584,2020-09-01 06:19:59.428607,3.40066054567599
9585,2020-09-01 06:19:59.672792,3.40066054567599
9586,2020-09-01 06:20:00.017884,3.40066054567599
9587,2020-09-01 06:20:00.278001,3.40066054567599
9588,2020-09-01 06:20:00.612233,3.40066054567599
9589,2020-09-01 06:20:00.854134,3.40066054567599
9590,2020-09-01 06:20:01.122791,3.40066054567599
9591,2020-09-01 06:20:01.453432,3.40066054567599
9592,2020-09-01 06:20:01.762481,3.45923369192128
9593,2020-09-01 06:20:02.091083,3.45923369192128
9594,2020-09-01 06:20:02.489133,3.45923369192128
9595,2020-09-01 06:20:02.838189,3.45923369192128
9596,2020-09-01 06:20:03.193747,3.45923369192128
9597,2020-09-01 06:20:03.542015,3.45923369192128
9598,2020-09-01 06:20:03.809650,3.45923369192128
9599,2020-09-01 06:20:04.112711,3.45923369192128
9600,2020-09-01 06:20:04.483391,3.45923369192128
9601,2020-09-01 06:20:04.884315,3.51770889780173
9602,2020-09-01 06:20:05.255917,3.51770889780173
9603,2020-09-01 06:20:05.510954,3.51770889780173
9604,2020-09-01 06:20:05.827678,3.51770889780173
9605,2020-09-01 06:20:06.145929,3.51770889780173
9606,2020-09-01 06:20:06.486530,3.51770889780173
9607,2020-09-01 06:20:06.808443,3.51770889780173
9608,2020-09-01 06:20:07.134735,3.51770889780173
9609,2020-09-01 06:20:07.457555,3.51770889780173
9610,2020-09-01 06:20:07.830648,3.5760864303266
9611,2020-09-01 06:20:08.132520,3.5760864303266
9612,2020-09-01 06:20:08.435943,3.5760864303266
9613,2020-09-01 06:20:08.829527,3.5760864303266
9614,2020-09-01 06:20:09.183027,3.5760864303266
9615,2020-09-01 06:20:09.411267,3.5760864303266
9616,2020-09-01 06:20:09.691135,3.5760864303266
9617,2020-09-01 06:20:09.997313,3.5760864303266
9618,2020-09-01 06:20:10.250223,3.5760864303266
9619,2020-09-01 06:20:10.487436,3.61591118193866
9620,2020-09-01 06:20:10.822182,3.61591118193866
9621,2020-09-01 06:20:11.111823,3.61591118193866
9622,2020-09-01 06:20:11.460592,3.61591118193866
9623,2020-09-01 06:20:11.818568,3.61591118193866
9624,2020-09-01 06:20:12.177696,3.61591118193866
9625,2020-09-01 06:20:12.554662,3.61591118193866
9626,2020-09-01 06:20:12.824133,3.61591118193866
9627,2020-09-01 06:20:13.086868,3.61591118193866
9628,2020-09-01 06:20:13.416336,3.63619402112607
9629,2020-09-01 06:20:13.770648,3.63619402112607
9630,2020-09-01 06:20:14.087549,3.63619402112607
9631,2020-09-01 06:20:14.417075,3.63619402112607
9632,2020-09-01 06:20:14.672551,3.63619402112607
9633,2020-09-01 06:20:14.984904,3.63619402112607
9634,2020-09-01 06:20:15.409026,3.63619402112607
9635,2020-09-01 06:20:15.664654,3.63619402112607
9636,2020-09-01 06:20:16.038836,3.63619402112607
9637,2020-09-01 06:20:16.397622,3.63619402112607
9638,2020-09-01 06:20:16.782580,3.63619402112607
9639,2020-09-01 06:20:17.156885,3.63619402112607
9640,2020-09-01 06:20:17.396298,3.63619402112607
9641,2020-09-01 06:20:17.653832,3.63619402112607
9642,2020-09-01 06:20:17.994673,3.63619402112607
9643,2020-09-01 06:20:18.286594,3.63619402112607
9644,2020-09-01 06:20:18.629765,3.63619402112607
9645,2020-09-01 06:20:18.995982,3.63619402112607
9646,2020-09-01 06:20:19.370182,3.63619402112607
9647,2020-09-01 06:20:19.623758,3.63619402112607
9648,2020-09-01 06:20:19.886188,3.63619402112607
9649,2020-09-01 06:20:20.207485,3.63619402112607
9650,2020-09-01 06:20:20.512369,3.63619402112607
9651,2020-09-01 06:20:20.831630,3.63619402112607
9652,2020-09-01 06:20:21.149539,3.63619402112607
9653,2020-09-01 06:20:21.441499,3.63619402112607
9654,2020-09-01 06:20:21.755620,3.63619402112607
9655,2020-09-01 06:20:22.003852,3.70021290618902
9656,2020-09-01 06:20:22.299006,3.70021290618902
9657,2020-09-01 06:20:22.649435,3.70021290618902
9658,2020-09-01 06:20:22.932199,3.70021290618902
9659,2020-09-01 06:20:23.264816,3.70021290618902
9660,2020-09-01 06:20:23.545945,3.70021290618902
9661,2020-09-01 06:20:23.934620,3.70021290618902
9662,2020-09-01 06:20:24.236218,3.70021290618902
9663,2020-09-01 06:20:24.576212,3.70021290618902
9664,2020-09-01 06:20:24.920197,3.76935172942699
9665,2020-09-01 06:20:25.228910,3.76935172942699
9666,2020-09-01 06:20:25.479631,3.76935172942699
9667,2020-09-01 06:20:25.802689,3.76935172942699
9668,2020-09-01 06:20:26.061920,3.76935172942699
9669,2020-09-01 06:20:26.374441,3.76935172942699
9670,2020-09-01 06:20:26.767192,3.76935172942699
9671,2020-09-01 06:20:27.112981,3.76935172942699
9672,2020-09-01 06:20:27.418284,3.76935172942699
9673,2020-09-01 06:20:27.707393,3.76935172942699
9674,2020-09-01 06:20:27.955888,3.83839001574162
9675,2020-09-01 06:20:28.224348,3.83839001574162
9676,2020-09-01 06:20:28.610170,3.83839001574162
9677,2020-09-01 06:20:28.970975,3.83839001574162
9678,2020-09-01 06:20:29.255148,3.83839001574162
9679,2020-09-01 06:20:29.513083,3.83839001574162
9680,2020-09-01 06:20:29.839464,3.83839001574162
9681,2020-09-01 06:20:30.176195,3.90732798864556
9682,2020-09-01 06:20:30.597841,3.90732798864556
9683,2020-09-01 06:20:30.915199,3.90732798864556
9684,2020-09-01 06:20:31.207866,3.90732798864556
9685,2020-09-01 06:20:31.536768,3.90732798864556
9686,2020-09-01 06:20:31.863301,3.90732798864556
9687,2020-09-01 06:20:32.237853,3.90732798864556
9688,2020-09-01 06:20:32.604554,3.90732798864556
9689,2020-09-01 06:20:32.991091,3.97616586999791
9690,2020-09-01 06:20:33.318974,3.97616586999791
9691,2020-09-01 06:20:33.572251,3.97616586999791
9692,2020-09-01 06:20:33.824118,3.97616586999791
9693,2020-09-01 06:20:34.176304,3.97616586999791
9694,2020-09-01 06:20:34.489167,3.97616586999791
9695,2020-09-01 06:20:34.816216,3.97616586999791
9696,2020-09-01 06:20:35.149983,3.97616586999791
9697,2020-09-01 06:20:35.372094,3.97616586999791
9698,2020-09-01 06:20:35.628443,3.97616586999791
9699,2020-09-01 06:20:35.944895,4.04490388003978
9700,2020-09-01 06:20:36.222761,4.04490388003978
9701,2020-09-01 06:20:36.490128,4.04490388003978
9702,2020-09-01 06:20:36.836216,4.04490388003978
9703,2020-09-01 06:20:37.145678,4.04490388003978
9704,2020-09-01 06:20:37.504875,4.04490388003978
9705,2020-09-01 06:20:37.762511,4.04490388003978
9706,2020-09-01 06:20:38.098662,4.04490388003978
9707,2020-09-01 06:20:38.490785,4.11354223742859
9708,2020-09-01 06:20:38.824081,4.11354223742859
9709,2020-09-01 06:20:39.159666,4.11354223742859
9710,2020-09-01 06:20:39.511385,4.11354223742859
9711,2020-09-01 06:20:39.862728,4.11354223742859
9712,2020-09-01 06:20:40.235341,4.11354223742859
9713,2020-09-01 06:20:40.546695,4.11354223742859
9714,2020-09-01 06:20:40.826819,4.11354223742859
9715,2020-09-01 06:20:41.109452,4.18208115927126
9716,2020-09-01 06:20:41.437321,4.18208115927126
9717,2020-09-01 06:20:41.731935,4.18208115927126
9718,2020-09-01 06:20:42.002472,4.18208115927126
9719,2020-09-01 06:20:42.342222,4.18208115927126
9720,2020-09-01 06:20:42.682827,4.18208115927126
9721,2020-09-01 06:20:43.053857,4.18208115927126
9722,2020-09-01 06:20:43.384558,4.18208115927126
9723,2020-09-01 06:20:43.793750,4.25053992612595
9724,2020-09-01 06:20:44.122384,4.25053992612595
9725,2020-09-01 06:20:44.428777,4.25053992612595
9726,2020-09-01 06:20:44.757932,4.25053992612595
9727,2020-09-01 06:20:45.028615,4.25053992612595
9728,2020-09-01 06:20:45.368191,4.25053992612595
9729,2020-09-01 06:20:45.644245,4.25053992612595
9730,2020-09-01 06:20:46.016853,4.25053992612595
9731,2020-09-01 06:20:46.320685,4.31889608096773
9732,2020-09-01 06:20:46.683968,4.31889608096773
9733,2020-09-01 06:20:46.919027,4.31889608096773
9734,2020-09-01 06:20:47.264097,4.31889608096773
9735,2020-09-01 06:20:47.543950,4.31889608096773
9736,2020-09-01 06:20:47.840447,4.31889608096773
9737,2020-09-01 06:20:48.166642,4.31889608096773
9738,2020-09-01 06:20:48.508560,4.31889608096773
9739,2020-09-01 06:20:48.767596,4.31889608096773
9740,2020-09-01 06:20:49.035561,4.31889608096773
9741,2020-09-01 06:20:49.348374,4.3869621078243
9742,2020-09-01 06:20:49.666154,4.3869621078243
9743,2020-09-01 06:20:50.029385,4.3869621078243
9744,2020-09-01 06:20:50.280370,4.3869621078243
9745,2020-09-01 06:20:50.607888,4.3869621078243
9746,2020-09-01 06:20:50.888691,4.3869621078243
9747,2020-09-01 06:20:51.225124,4.3869621078243
9748,2020-09-01 06:20:51.594307,4.3869621078243
9749,2020-09-01 06:20:51.884421,4.4549164492751
9750,2020-09-01 06:20:52.158816,4.4549164492751
9751,2020-09-01 06:20:52.536762,4.4549164492751
9752,2020-09-01 06:20:52.781293,4.4549164492751
9753,2020-09-01 06:20:53.119416,4.4549164492751
9754,2020-09-01 06:20:53.401039,4.4549164492751
9755,2020-09-01 06:20:53.642217,4.4549164492751
9756,2020-09-01 06:20:53.998613,4.4549164492751
9757,2020-09-01 06:20:54.298434,4.4549164492751
9758,2020-09-01 06:20:54.668909,4.52275927727564
9759,2020-09-01 06:20:55.006804,4.52275927727564
9760,2020-09-01 06:20:55.346249,4.52275927727564
9761,2020-09-01 06:20:55.645494,4.52275927727564
9762,2020-09-01 06:20:55.950041,4.52275927727564
9763,2020-09-01 06:20:56.215529,4.52275927727564
9764,2020-09-01 06:20:56.581338,4.52275927727564
9765,2020-09-01 06:20:56.869305,4.52275927727564
9766,2020-09-01 06:20:57.228086,4.59049076268742
9767,2020-09-01 06:20:57.578299,4.59049076268742
9768,2020-09-01 06:20:57.919805,4.59049076268742
9769,2020-09-01 06:20:58.280182,4.59049076268742
9770,2020-09-01 06:20:58.616157,4.59049076268742
9771,2020-09-01 06:20:58.980837,4.59049076268742
9772,2020-09-01 06:20:59.258265,4.59049076268742
9773,2020-09-01 06:20:59.587932,4.59049076268742
9774,2020-09-01 06:20:59.831109,4.59049076268742
9775,2020-09-01 06:21:00.212936,4.65811107530583
9776,2020-09-01 06:21:00.601329,4.65811107530583
9777,2020-09-01 06:21:00.913728,4.65811107530583
9778,2020-09-01 06:21:01.164872,4.65811107530583
9779,2020-09-01 06:21:01.493962,4.65811107530583
9780,2020-09-01 06:21:01.753866,4.65811107530583
9781,2020-09-01 06:21:02.161967,4.65811107530583
9782,2020-09-01 06:21:02.560301,4.7256203838871
9783,2020-09-01 06:21:02.919130,4.7256203838871
9784,2020-09-01 06:21:03.249938,4.7256203838871
9785,2020-09-01 06:21:03.611462,4.7256203838871
9786,2020-09-01 06:21:03.948434,4.7256203838871
9787,2020-09-01 06:21:04.294160,4.7256203838871
9788,2020-09-01 06:21:04.587336,4.7256203838871
9789,2020-09-01 06:21:04.968523,4.79301885617458
9790,2020-09-01 06:21:05.262532,4.79301885617458
9791,2020-09-01 06:21:05.537617,4.79301885617458
9792,2020-09-01 06:21:05.836795,4.79301885617458
9793,2020-09-01 06:21:06.108649,4.79301885617458
9794,2020-09-01 06:21:06.511193,4.79301885617458
9795,2020-09-01 06:21:06.850680,4.79301885617458
9796,2020-09-01 06:21:07.123125,4.79301885617458
9797,2020-09-01 06:21:07.400724,4.79301885617458
9798,2020-09-01 06:21:07.645169,4.86039954639553
9799,2020-09-01 06:21:07.960558,4.86039954639553
9800,2020-09-01 06:21:08.258378,4.86039954639553
9801,2020-09-01 06:21:08.621161,4.86039954639553
9802,2020-09-01 06:21:08.971067,4.86039954639553
9803,2020-09-01 06:21:09.253428,4.86039954639553
9804,2020-09-01 06:21:09.623954,4.86039954639553
9805,2020-09-01 06:21:09.981857,4.86039954639553
9806,2020-09-01 06:21:10.319594,4.92767599221767
9807,2020-09-01 06:21:10.634295,4.92767599221767
9808,2020-09-01 06:21:11.021080,4.92767599221767
9809,2020-09-01 06:21:11.302384,4.92767599221767
9810,2020-09-01 06:21:11.605972,4.92767599221767
9811,2020-09-01 06:21:11.940877,4.92767599221767
9812,2020-09-01 06:21:12.233378,4.92767599221767
9813,2020-09-01 06:21:12.559474,4.92767599221767
9814,2020-09-01 06:21:12.867331,4.99484839179443
9815,2020-09-01 06:21:13.202825,4.99484839179443
9816,2020-09-01 06:21:13.567137,4.99484839179443
9817,2020-09-01 06:21:13.826585,4.99484839179443
9818,2020-09-01 06:21:14.145987,4.99484839179443
9819,2020-09-01 06:21:15.284755,4.99484839179443
9820,2020-09-01 06:21:15.774413,4.99484839179443
9821,2020-09-01 06:21:16.084557,4.99484839179443
9822,2020-09-01 06:21:16.374259,4.99484839179443
9823,2020-09-01 06:21:16.689579,4.85423278281554
9824,2020-09-01 06:21:16.975523,4.85423278281554
9825,2020-09-01 06:21:17.228042,4.85423278281554
9826,2020-09-01 06:21:17.495974,4.85423278281554
9827,2020-09-01 06:21:17.810435,4.85423278281554
9828,2020-09-01 06:21:18.161291,4.85423278281554
9829,2020-09-01 06:21:18.546184,4.85423278281554
9830,2020-09-01 06:21:18.867424,4.85423278281554
9831,2020-09-01 06:21:19.238872,4.85423278281554
9832,2020-09-01 06:21:19.562242,4.71398714921278
9833,2020-09-01 06:21:19.809955,4.71398714921278
9834,2020-09-01 06:21:20.157108,4.71398714921278
9835,2020-09-01 06:21:20.504614,4.71398714921278
9836,2020-09-01 06:21:20.828586,4.71398714921278
9837,2020-09-01 06:21:21.114297,4.71398714921278
9838,2020-09-01 06:21:21.447490,4.71398714921278
9839,2020-09-01 06:21:21.818897,4.71398714921278
