iteration,timestamp,T7
9840,2020-09-01 06:21:22.123933,4.57410822370703
9841,2020-09-01 06:21:22.540995,4.57410822370703
9842,2020-09-01 06:21:22.807334,4.57410822370703
9843,2020-09-01 06:21:23.065309,4.57410822370703
9844,2020-09-01 06:21:23.415852,4.57410822370703
9845,2020-09-01 06:21:23.672274,4.57410822370703
9846,2020-09-01 06:21:24.013701,4.57410822370703
9847,2020-09-01 06:21:24.267689,4.57410822370703
9848,2020-09-01 06:21:24.648099,4.57410822370703
9849,2020-09-01 06:21:25.080492,4.43459283324208
9850,2020-09-01 06:21:25.420675,4.43459283324208
9851,2020-09-01 06:21:25.712519,4.43459283324208
9852,2020-09-01 06:21:26.012748,4.43459283324208
9853,2020-09-01 06:21:26.255569,4.43459283324208
9854,2020-09-01 06:21:26.544652,4.43459283324208
9855,2020-09-01 06:21:26.906741,4.43459283324208
9856,2020-09-01 06:21:27.202313,4.43459283324208
9857,2020-09-01 06:21:27.484952,4.43459283324208
9858,2020-09-01 06:21:27.904227,4.43459283324208
9859,2020-09-01 06:21:28.232022,4.29543789447769
9860,2020-09-01 06:21:28.576731,4.29543789447769
9861,2020-09-01 06:21:28.919701,4.29543789447769
9862,2020-09-01 06:21:29.398898,4.29543789447769
9863,2020-09-01 06:21:29.696760,4.29543789447769
9864,2020-09-01 06:21:29.961410,4.29543789447769
9865,2020-09-01 06:21:30.304756,4.29543789447769
9866,2020-09-01 06:21:30.579661,4.29543789447769
9867,2020-09-01 06:21:30.891088,4.15664040977441
9868,2020-09-01 06:21:31.186443,4.15664040977441
9869,2020-09-01 06:21:31.528442,4.15664040977441
9870,2020-09-01 06:21:31.837137,4.15664040977441
9871,2020-09-01 06:21:32.102408,4.15664040977441
9872,2020-09-01 06:21:32.396502,4.15664040977441
9873,2020-09-01 06:21:32.740012,4.15664040977441
9874,2020-09-01 06:21:33.078074,4.15664040977441
9875,2020-09-01 06:21:33.376356,4.01819746360398
9876,2020-09-01 06:21:33.715674,4.01819746360398
9877,2020-09-01 06:21:34.082577,4.01819746360398
9878,2020-09-01 06:21:34.434902,4.01819746360398
9879,2020-09-01 06:21:34.787512,4.01819746360398
9880,2020-09-01 06:21:35.080170,4.01819746360398
9881,2020-09-01 06:21:35.354789,4.01819746360398
9882,2020-09-01 06:21:35.679828,4.01819746360398
9883,2020-09-01 06:21:36.015356,4.01819746360398
9884,2020-09-01 06:21:36.326493,3.88010621933232
9885,2020-09-01 06:21:36.608875,3.88010621933232
9886,2020-09-01 06:21:36.872048,3.88010621933232
9887,2020-09-01 06:21:37.158222,3.88010621933232
9888,2020-09-01 06:21:37.434331,3.88010621933232
9889,2020-09-01 06:21:37.794325,3.88010621933232
9890,2020-09-01 06:21:38.072022,3.88010621933232
9891,2020-09-01 06:21:38.457169,3.88010621933232
9892,2020-09-01 06:21:38.878710,3.88010621933232
9893,2020-09-01 06:21:39.173768,3.74236391633222
9894,2020-09-01 06:21:39.435796,3.74236391633222
9895,2020-09-01 06:21:39.798608,3.74236391633222
9896,2020-09-01 06:21:40.130834,3.74236391633222
9897,2020-09-01 06:21:40.412995,3.74236391633222
9898,2020-09-01 06:21:40.756690,3.74236391633222
9899,2020-09-01 06:21:41.120948,3.74236391633222
9900,2020-09-01 06:21:41.414355,3.74236391633222
9901,2020-09-01 06:21:41.782730,3.74236391633222
9902,2020-09-01 06:21:42.072868,3.60496786739107
9903,2020-09-01 06:21:42.458276,3.60496786739107
9904,2020-09-01 06:21:42.736976,3.60496786739107
9905,2020-09-01 06:21:43.055658,3.60496786739107
9906,2020-09-01 06:21:43.312113,3.60496786739107
9907,2020-09-01 06:21:43.597706,3.60496786739107
9908,2020-09-01 06:21:44.016822,3.60496786739107
9909,2020-09-01 06:21:44.350151,3.60496786739107
9910,2020-09-01 06:21:44.582114,3.60496786739107
9911,2020-09-01 06:21:44.988027,3.46791545638492
9912,2020-09-01 06:21:45.336696,3.46791545638492
9913,2020-09-01 06:21:45.671504,3.46791545638492
9914,2020-09-01 06:21:46.007241,3.46791545638492
9915,2020-09-01 06:21:46.306581,3.46791545638492
9916,2020-09-01 06:21:46.661644,3.46791545638492
9917,2020-09-01 06:21:47.030472,3.46791545638492
9918,2020-09-01 06:21:47.359603,3.46791545638492
9919,2020-09-01 06:21:47.738796,3.46791545638492
9920,2020-09-01 06:21:48.081836,3.46791545638492
9921,2020-09-01 06:21:48.392696,3.33120413619598
9922,2020-09-01 06:21:48.641009,3.33120413619598
9923,2020-09-01 06:21:49.022247,3.33120413619598
9924,2020-09-01 06:21:49.453193,3.33120413619598
9925,2020-09-01 06:21:49.702041,3.33120413619598
9926,2020-09-01 06:21:50.000212,3.33120413619598
9927,2020-09-01 06:21:50.272255,3.33120413619598
9928,2020-09-01 06:21:50.553880,3.33120413619598
9929,2020-09-01 06:21:50.816981,3.20493937052116
9930,2020-09-01 06:21:51.084729,3.20493937052116
9931,2020-09-01 06:21:51.382318,3.20493937052116
9932,2020-09-01 06:21:51.613492,3.20493937052116
9933,2020-09-01 06:21:51.953060,3.20493937052116
9934,2020-09-01 06:21:52.281510,3.20493937052116
9935,2020-09-01 06:21:52.534877,3.20493937052116
9936,2020-09-01 06:21:52.903840,3.20493937052116
9937,2020-09-01 06:21:53.241107,3.20493937052116
9938,2020-09-01 06:21:53.571867,3.20493937052116
9939,2020-09-01 06:21:53.889075,3.07899741111493
9940,2020-09-01 06:21:54.115910,3.07899741111493
9941,2020-09-01 06:21:54.437457,3.07899741111493
9942,2020-09-01 06:21:54.715188,3.07899741111493
9943,2020-09-01 06:21:55.140770,3.07899741111493
9944,2020-09-01 06:21:55.460072,3.07899741111493
9945,2020-09-01 06:21:55.751222,3.07899741111493
9946,2020-09-01 06:21:56.095691,3.07899741111493
9947,2020-09-01 06:21:56.437997,3.07899741111493
9948,2020-09-01 06:21:56.793816,2.95337578066309
9949,2020-09-01 06:21:57.115611,2.95337578066309
9950,2020-09-01 06:21:57.441591,2.95337578066309
9951,2020-09-01 06:21:57.772457,2.95337578066309
9952,2020-09-01 06:21:58.092264,2.95337578066309
9953,2020-09-01 06:21:58.442342,2.95337578066309
9954,2020-09-01 06:21:58.669083,2.95337578066309
9955,2020-09-01 06:21:59.035513,2.95337578066309
9956,2020-09-01 06:21:59.376871,2.95337578066309
9957,2020-09-01 06:21:59.657385,2.95337578066309
9958,2020-09-01 06:21:59.975691,2.82807206282654
9959,2020-09-01 06:22:00.300118,2.82807206282654
9960,2020-09-01 06:22:00.596487,2.82807206282654
9961,2020-09-01 06:22:00.963030,2.82807206282654
9962,2020-09-01 06:22:01.234491,2.82807206282654
9963,2020-09-01 06:22:01.562343,2.82807206282654
9964,2020-09-01 06:22:01.850818,2.82807206282654
9965,2020-09-01 06:22:02.121089,2.82807206282654
9966,2020-09-01 06:22:02.411823,2.82807206282654
9967,2020-09-01 06:22:02.747574,2.70308390075202
9968,2020-09-01 06:22:03.060530,2.70308390075202
9969,2020-09-01 06:22:03.363955,2.70308390075202
9970,2020-09-01 06:22:03.627785,2.70308390075202
9971,2020-09-01 06:22:03.955341,2.70308390075202
9972,2020-09-01 06:22:04.243504,2.70308390075202
9973,2020-09-01 06:22:04.622166,2.70308390075202
9974,2020-09-01 06:22:04.950403,2.70308390075202
9975,2020-09-01 06:22:05.285950,2.70308390075202
9976,2020-09-01 06:22:05.599924,2.57840899573664
9977,2020-09-01 06:22:05.879672,2.57840899573664
9978,2020-09-01 06:22:06.248590,2.57840899573664
9979,2020-09-01 06:22:06.604440,2.57840899573664
9980,2020-09-01 06:22:06.992419,2.57840899573664
9981,2020-09-01 06:22:07.328065,2.57840899573664
9982,2020-09-01 06:22:07.647409,2.57840899573664
9983,2020-09-01 06:22:07.952750,2.57840899573664
9984,2020-09-01 06:22:08.364481,2.45404510603932
9985,2020-09-01 06:22:08.758374,2.45404510603932
9986,2020-09-01 06:22:09.060698,2.45404510603932
9987,2020-09-01 06:22:09.426945,2.45404510603932
9988,2020-09-01 06:22:09.771936,2.45404510603932
9989,2020-09-01 06:22:10.131817,2.45404510603932
9990,2020-09-01 06:22:10.426710,2.45404510603932
9991,2020-09-01 06:22:10.741870,2.45404510603932
9992,2020-09-01 06:22:11.066817,2.45404510603932
9993,2020-09-01 06:22:11.394600,2.45404510603932
9994,2020-09-01 06:22:11.743656,2.32999004583425
9995,2020-09-01 06:22:12.064008,2.32999004583425
9996,2020-09-01 06:22:12.385661,2.32999004583425
9997,2020-09-01 06:22:12.718087,2.32999004583425
9998,2020-09-01 06:22:13.056088,2.32999004583425
9999,2020-09-01 06:22:13.405985,2.32999004583425
10000,2020-09-01 06:22:13.713565,2.32999004583425
10001,2020-09-01 06:22:14.018450,2.32999004583425
10002,2020-09-01 06:22:14.456381,2.20624168430277
10003,2020-09-01 06:22:14.783490,2.20624168430277
10004,2020-09-01 06:22:15.164678,2.20624168430277
10005,2020-09-01 06:22:15.566154,2.20624168430277
10006,2020-09-01 06:22:15.884269,2.20624168430277
10007,2020-09-01 06:22:16.214117,2.20624168430277
10008,2020-09-01 06:22:16.512154,2.20624168430277
10009,2020-09-01 06:22:16.933423,2.20624168430277
10010,2020-09-01 06:22:17.188717,2.20624168430277
10011,2020-09-01 06:22:17.453986,2.25292391513774
10012,2020-09-01 06:22:17.781140,2.25292391513774
10013,2020-09-01 06:22:18.077442,2.25292391513774
10014,2020-09-01 06:22:18.438245,2.25292391513774
10015,2020-09-01 06:22:18.741831,2.25292391513774
10016,2020-09-01 06:22:19.077402,2.25292391513774
10017,2020-09-01 06:22:19.404549,2.25292391513774
10018,2020-09-01 06:22:19.804748,2.25292391513774
10019,2020-09-01 06:22:20.131783,2.25292391513774
10020,2020-09-01 06:22:20.402961,2.29952999410339
10021,2020-09-01 06:22:20.780699,2.29952999410339
10022,2020-09-01 06:22:21.034502,2.29952999410339
10023,2020-09-01 06:22:21.282900,2.29952999410339
10024,2020-09-01 06:22:21.546131,2.29952999410339
10025,2020-09-01 06:22:21.896530,2.29952999410339
10026,2020-09-01 06:22:22.207271,2.29952999410339
10027,2020-09-01 06:22:22.536135,2.29952999410339
10028,2020-09-01 06:22:22.902776,2.29952999410339
10029,2020-09-01 06:22:23.208577,2.29952999410339
10030,2020-09-01 06:22:23.481290,2.34606030371566
10031,2020-09-01 06:22:23.804074,2.34606030371566
10032,2020-09-01 06:22:24.171093,2.34606030371566
10033,2020-09-01 06:22:24.651564,2.34606030371566
10034,2020-09-01 06:22:24.980837,2.34606030371566
10035,2020-09-01 06:22:25.396219,2.34606030371566
10036,2020-09-01 06:22:25.874587,2.38017269683642
10037,2020-09-01 06:22:26.169767,2.38017269683642
10038,2020-09-01 06:22:26.445978,2.38017269683642
10039,2020-09-01 06:22:26.761299,2.38017269683642
10040,2020-09-01 06:22:27.116546,2.38017269683642
10041,2020-09-01 06:22:27.411663,2.38017269683642
10042,2020-09-01 06:22:27.755769,2.38017269683642
10043,2020-09-01 06:22:28.054334,2.38017269683642
10044,2020-09-01 06:22:28.359099,2.38017269683642
10045,2020-09-01 06:22:28.621691,2.38017269683642
10046,2020-09-01 06:22:28.948948,2.41424504461826
10047,2020-09-01 06:22:29.308127,2.41424504461826
10048,2020-09-01 06:22:29.618723,2.41424504461826
10049,2020-09-01 06:22:29.935239,2.41424504461826
10050,2020-09-01 06:22:30.224054,2.41424504461826
10051,2020-09-01 06:22:30.561714,2.41424504461826
10052,2020-09-01 06:22:30.903056,2.41424504461826
10053,2020-09-01 06:22:31.219373,2.41424504461826
10054,2020-09-01 06:22:31.690502,2.44827756166026
10055,2020-09-01 06:22:32.063991,2.44827756166026
10056,2020-09-01 06:22:32.425236,2.44827756166026
10057,2020-09-01 06:22:32.789256,2.44827756166026
10058,2020-09-01 06:22:33.082096,2.44827756166026
10059,2020-09-01 06:22:33.404162,2.44827756166026
10060,2020-09-01 06:22:33.747640,2.44827756166026
10061,2020-09-01 06:22:34.119747,2.44827756166026
10062,2020-09-01 06:22:34.439235,2.44827756166026
10063,2020-09-01 06:22:34.759241,2.48227046094085
10064,2020-09-01 06:22:35.030358,2.48227046094085
10065,2020-09-01 06:22:35.305408,2.48227046094085
10066,2020-09-01 06:22:35.600113,2.48227046094085
10067,2020-09-01 06:22:35.883851,2.48227046094085
10068,2020-09-01 06:22:36.254616,2.48227046094085
10069,2020-09-01 06:22:36.662530,2.48227046094085
10070,2020-09-01 06:22:36.999740,2.48227046094085
10071,2020-09-01 06:22:37.308720,2.51622395383441
10072,2020-09-01 06:22:37.636788,2.51622395383441
10073,2020-09-01 06:22:37.992523,2.51622395383441
10074,2020-09-01 06:22:38.308693,2.51622395383441
10075,2020-09-01 06:22:38.634120,2.51622395383441
10076,2020-09-01 06:22:38.963856,2.51622395383441
10077,2020-09-01 06:22:39.271519,2.51622395383441
10078,2020-09-01 06:22:39.609888,2.51622395383441
10079,2020-09-01 06:22:39.977344,2.51622395383441
10080,2020-09-01 06:22:40.297849,2.5501382501277
10081,2020-09-01 06:22:40.629122,2.5501382501277
10082,2020-09-01 06:22:40.984304,2.5501382501277
10083,2020-09-01 06:22:41.312569,2.5501382501277
10084,2020-09-01 06:22:41.649966,2.5501382501277
10085,2020-09-01 06:22:41.942265,2.5501382501277
10086,2020-09-01 06:22:42.300653,2.5501382501277
10087,2020-09-01 06:22:42.619749,2.5501382501277
10088,2020-09-01 06:22:42.915100,2.5501382501277
10089,2020-09-01 06:22:43.249931,2.58401355803606
10090,2020-09-01 06:22:43.569330,2.58401355803606
10091,2020-09-01 06:22:43.845555,2.58401355803606
10092,2020-09-01 06:22:44.174171,2.58401355803606
10093,2020-09-01 06:22:44.423458,2.58401355803606
10094,2020-09-01 06:22:44.784832,2.58401355803606
10095,2020-09-01 06:22:45.071797,2.58401355803606
10096,2020-09-01 06:22:45.472488,2.58401355803606
10097,2020-09-01 06:22:45.811828,2.58401355803606
10098,2020-09-01 06:22:46.147450,2.61785008421927
10099,2020-09-01 06:22:46.501136,2.61785008421927
10100,2020-09-01 06:22:46.781026,2.61785008421927
10101,2020-09-01 06:22:47.103964,2.61785008421927
10102,2020-09-01 06:22:47.404088,2.61785008421927
10103,2020-09-01 06:22:47.729179,2.61785008421927
10104,2020-09-01 06:22:48.020736,2.61785008421927
10105,2020-09-01 06:22:48.327397,2.61785008421927
10106,2020-09-01 06:22:48.594960,2.61785008421927
10107,2020-09-01 06:22:48.977373,2.65164803379726
10108,2020-09-01 06:22:49.340541,2.65164803379726
10109,2020-09-01 06:22:49.673644,2.65164803379726
10110,2020-09-01 06:22:49.996860,2.65164803379726
10111,2020-09-01 06:22:50.345468,2.65164803379726
10112,2020-09-01 06:22:50.698505,2.65164803379726
10113,2020-09-01 06:22:51.065552,2.65164803379726
10114,2020-09-01 06:22:51.371499,2.65164803379726
10115,2020-09-01 06:22:51.614748,2.65164803379726
10116,2020-09-01 06:22:51.932188,2.6854076103655
10117,2020-09-01 06:22:52.255959,2.6854076103655
10118,2020-09-01 06:22:52.590948,2.6854076103655
10119,2020-09-01 06:22:52.843921,2.6854076103655
10120,2020-09-01 06:22:53.097994,2.6854076103655
10121,2020-09-01 06:22:53.418383,2.6854076103655
10122,2020-09-01 06:22:53.699664,2.6854076103655
10123,2020-09-01 06:22:53.952912,2.6854076103655
10124,2020-09-01 06:22:54.374598,2.6854076103655
10125,2020-09-01 06:22:54.685251,2.71912901601021
10126,2020-09-01 06:22:55.033332,2.71912901601021
10127,2020-09-01 06:22:55.344814,2.71912901601021
10128,2020-09-01 06:22:55.616370,2.71912901601021
10129,2020-09-01 06:22:56.036537,2.71912901601021
10130,2020-09-01 06:22:56.443647,2.71912901601021
10131,2020-09-01 06:22:56.780945,2.71912901601021
10132,2020-09-01 06:22:57.103325,2.71912901601021
10133,2020-09-01 06:22:57.430999,2.71912901601021
10134,2020-09-01 06:22:57.775992,2.75281245132334
10135,2020-09-01 06:22:58.157612,2.75281245132334
10136,2020-09-01 06:22:58.477255,2.75281245132334
10137,2020-09-01 06:22:58.753685,2.75281245132334
10138,2020-09-01 06:22:59.040760,2.75281245132334
10139,2020-09-01 06:22:59.354300,2.75281245132334
10140,2020-09-01 06:22:59.627130,2.75281245132334
10141,2020-09-01 06:22:59.992071,2.75281245132334
10142,2020-09-01 06:23:00.379812,2.80023400160407
10143,2020-09-01 06:23:00.735558,2.80023400160407
10144,2020-09-01 06:23:01.111931,2.80023400160407
10145,2020-09-01 06:23:01.405450,2.80023400160407
10146,2020-09-01 06:23:01.722249,2.80023400160407
10147,2020-09-01 06:23:02.068401,2.80023400160407
10148,2020-09-01 06:23:02.401378,2.80023400160407
10149,2020-09-01 06:23:02.749618,2.80023400160407
10150,2020-09-01 06:23:03.086874,2.8475798587112
10151,2020-09-01 06:23:03.385324,2.8475798587112
10152,2020-09-01 06:23:03.725692,2.8475798587112
10153,2020-09-01 06:23:04.022864,2.8475798587112
10154,2020-09-01 06:23:04.348849,2.8475798587112
10155,2020-09-01 06:23:04.638330,2.8475798587112
10156,2020-09-01 06:23:04.994972,2.8475798587112
10157,2020-09-01 06:23:05.329805,2.8475798587112
10158,2020-09-01 06:23:05.610042,2.8475798587112
10159,2020-09-01 06:23:05.915032,2.8475798587112
10160,2020-09-01 06:23:06.282615,2.89485039077758
10161,2020-09-01 06:23:06.649920,2.89485039077758
10162,2020-09-01 06:23:06.942950,2.89485039077758
10163,2020-09-01 06:23:07.225093,2.89485039077758
10164,2020-09-01 06:23:07.474080,2.89485039077758
10165,2020-09-01 06:23:07.813885,2.89485039077758
10166,2020-09-01 06:23:08.157113,2.89485039077758
10167,2020-09-01 06:23:08.510060,2.89485039077758
10168,2020-09-01 06:23:08.853226,2.89485039077758
10169,2020-09-01 06:23:09.151882,2.94204596321873
10170,2020-09-01 06:23:09.504513,2.94204596321873
10171,2020-09-01 06:23:09.796847,2.94204596321873
10172,2020-09-01 06:23:10.111218,2.94204596321873
10173,2020-09-01 06:23:10.442101,2.94204596321873
10174,2020-09-01 06:23:10.758450,2.94204596321873
10175,2020-09-01 06:23:11.015698,2.94204596321873
10176,2020-09-01 06:23:11.378573,2.94204596321873
10177,2020-09-01 06:23:11.821658,2.98916693876548
10178,2020-09-01 06:23:12.197936,2.98916693876548
10179,2020-09-01 06:23:12.510979,2.98916693876548
10180,2020-09-01 06:23:12.849000,2.98916693876548
10181,2020-09-01 06:23:13.087570,2.98916693876548
10182,2020-09-01 06:23:13.424346,2.98916693876548
10183,2020-09-01 06:23:13.694000,2.98916693876548
10184,2020-09-01 06:23:13.955820,2.98916693876548
10185,2020-09-01 06:23:14.283140,2.98916693876548
10186,2020-09-01 06:23:14.626767,3.03621367749581
10187,2020-09-01 06:23:15.079598,3.03621367749581
10188,2020-09-01 06:23:15.399467,3.03621367749581
10189,2020-09-01 06:23:15.730092,3.03621367749581
10190,2020-09-01 06:23:16.044246,3.03621367749581
10191,2020-09-01 06:23:16.331545,3.03621367749581
10192,2020-09-01 06:23:16.580678,3.03621367749581
10193,2020-09-01 06:23:16.858340,3.03621367749581
10194,2020-09-01 06:23:17.236476,3.03621367749581
10195,2020-09-01 06:23:17.594306,3.03621367749581
10196,2020-09-01 06:23:17.894345,3.08318653686609
10197,2020-09-01 06:23:18.283249,3.08318653686609
10198,2020-09-01 06:23:18.574832,3.08318653686609
10199,2020-09-01 06:23:18.867707,3.08318653686609
10200,2020-09-01 06:23:19.237935,3.08318653686609
10201,2020-09-01 06:23:19.506284,3.08318653686609
10202,2020-09-01 06:23:19.818496,3.08318653686609
10203,2020-09-01 06:23:20.103240,3.08318653686609
10204,2020-09-01 06:23:20.471873,3.08318653686609
10205,2020-09-01 06:23:20.732072,3.1300858717417
10206,2020-09-01 06:23:21.052484,3.1300858717417
10207,2020-09-01 06:23:21.406193,3.1300858717417
10208,2020-09-01 06:23:21.694553,3.1300858717417
10209,2020-09-01 06:23:21.972118,3.1300858717417
10210,2020-09-01 06:23:22.231034,3.1300858717417
10211,2020-09-01 06:23:22.505568,3.1300858717417
10212,2020-09-01 06:23:22.851552,3.1300858717417
10213,2020-09-01 06:23:23.278883,3.16753799039499
10214,2020-09-01 06:23:23.562191,3.16753799039499
10215,2020-09-01 06:23:23.903953,3.16753799039499
10216,2020-09-01 06:23:24.163355,3.16753799039499
10217,2020-09-01 06:23:24.526597,3.16753799039499
10218,2020-09-01 06:23:24.896781,3.16753799039499
10219,2020-09-01 06:23:25.241699,3.16753799039499
10220,2020-09-01 06:23:25.542387,3.16753799039499
10221,2020-09-01 06:23:25.870910,3.16753799039499
10222,2020-09-01 06:23:26.253608,3.20492867453991
10223,2020-09-01 06:23:26.524575,3.20492867453991
10224,2020-09-01 06:23:26.823891,3.20492867453991
10225,2020-09-01 06:23:27.125673,3.20492867453991
10226,2020-09-01 06:23:27.435017,3.20492867453991
10227,2020-09-01 06:23:27.709362,3.20492867453991
10228,2020-09-01 06:23:27.960033,3.20492867453991
10229,2020-09-01 06:23:28.276155,3.20492867453991
10230,2020-09-01 06:23:28.619981,3.20492867453991
10231,2020-09-01 06:23:28.946950,3.24225822593546
10232,2020-09-01 06:23:29.291320,3.24225822593546
10233,2020-09-01 06:23:29.580404,3.24225822593546
10234,2020-09-01 06:23:29.857416,3.24225822593546
10235,2020-09-01 06:23:30.183690,3.24225822593546
10236,2020-09-01 06:23:30.533156,3.24225822593546
10237,2020-09-01 06:23:30.857187,3.24225822593546
10238,2020-09-01 06:23:31.117090,3.24225822593546
10239,2020-09-01 06:23:31.398113,3.24225822593546
10240,2020-09-01 06:23:31.700196,3.24225822593546
10241,2020-09-01 06:23:32.016109,3.27952694431428
10242,2020-09-01 06:23:32.336195,3.27952694431428
10243,2020-09-01 06:23:32.726548,3.27952694431428
10244,2020-09-01 06:23:32.965850,3.27952694431428
10245,2020-09-01 06:23:33.333277,3.27952694431428
10246,2020-09-01 06:23:33.744997,3.27952694431428
10247,2020-09-01 06:23:33.997836,3.27952694431428
10248,2020-09-01 06:23:34.336571,3.27952694431428
10249,2020-09-01 06:23:34.670666,3.29745929075737
10250,2020-09-01 06:23:34.950363,3.29745929075737
10251,2020-09-01 06:23:35.320315,3.29745929075737
10252,2020-09-01 06:23:35.588104,3.29745929075737
10253,2020-09-01 06:23:35.892281,3.29745929075737
10254,2020-09-01 06:23:36.225330,3.29745929075737
10255,2020-09-01 06:23:36.579436,3.29745929075737
10256,2020-09-01 06:23:36.928520,3.29745929075737
10257,2020-09-01 06:23:37.234747,3.29745929075737
10258,2020-09-01 06:23:37.629004,3.34395524156737
10259,2020-09-01 06:23:37.938578,3.34395524156737
10260,2020-09-01 06:23:38.208718,3.34395524156737
10261,2020-09-01 06:23:38.494192,3.34395524156737
10262,2020-09-01 06:23:38.748775,3.34395524156737
10263,2020-09-01 06:23:39.035714,3.34395524156737
10264,2020-09-01 06:23:39.399369,3.34395524156737
10265,2020-09-01 06:23:39.747911,3.34395524156737
10266,2020-09-01 06:23:40.099203,3.34395524156737
10267,2020-09-01 06:23:40.383853,3.34395524156737
10268,2020-09-01 06:23:40.675432,3.41769752581986
10269,2020-09-01 06:23:40.921300,3.41769752581986
10270,2020-09-01 06:23:41.197387,3.41769752581986
10271,2020-09-01 06:23:41.481276,3.41769752581986
10272,2020-09-01 06:23:41.872723,3.41769752581986
10273,2020-09-01 06:23:42.257892,3.41769752581986
10274,2020-09-01 06:23:42.592703,3.41769752581986
10275,2020-09-01 06:23:42.874417,3.41769752581986
10276,2020-09-01 06:23:43.211196,3.41769752581986
10277,2020-09-01 06:23:43.514452,3.41769752581986
10278,2020-09-01 06:23:43.881770,3.49134341637881
10279,2020-09-01 06:23:44.239953,3.49134341637881
10280,2020-09-01 06:23:44.537725,3.49134341637881
10281,2020-09-01 06:23:44.885311,3.49134341637881
10282,2020-09-01 06:23:45.169749,3.49134341637881
10283,2020-09-01 06:23:45.449674,3.49134341637881
10284,2020-09-01 06:23:45.701215,3.49134341637881
10285,2020-09-01 06:23:46.032928,3.49134341637881
10286,2020-09-01 06:23:46.436443,3.5648931117148
10287,2020-09-01 06:23:46.833574,3.5648931117148
10288,2020-09-01 06:23:47.117997,3.5648931117148
10289,2020-09-01 06:23:47.440114,3.5648931117148
10290,2020-09-01 06:23:47.772118,3.5648931117148
10291,2020-09-01 06:23:48.083547,3.5648931117148
10292,2020-09-01 06:23:48.335639,3.5648931117148
10293,2020-09-01 06:23:48.679123,3.5648931117148
10294,2020-09-01 06:23:49.047547,3.5648931117148
10295,2020-09-01 06:23:49.408576,3.63834680854558
10296,2020-09-01 06:23:49.681230,3.63834680854558
10297,2020-09-01 06:23:49.999671,3.63834680854558
10298,2020-09-01 06:23:50.339609,3.63834680854558
10299,2020-09-01 06:23:50.682815,3.63834680854558
10300,2020-09-01 06:23:50.996660,3.63834680854558
10301,2020-09-01 06:23:51.365837,3.63834680854558
10302,2020-09-01 06:23:51.742495,3.63834680854558
10303,2020-09-01 06:23:52.143058,3.63834680854558
10304,2020-09-01 06:23:52.392292,3.71170470188079
10305,2020-09-01 06:23:52.743993,3.71170470188079
10306,2020-09-01 06:23:53.130939,3.71170470188079
10307,2020-09-01 06:23:53.500327,3.71170470188079
10308,2020-09-01 06:23:53.793199,3.71170470188079
10309,2020-09-01 06:23:54.065928,3.71170470188079
10310,2020-09-01 06:23:54.339712,3.71170470188079
10311,2020-09-01 06:23:54.751335,3.71170470188079
10312,2020-09-01 06:23:55.155940,3.78496698506508
10313,2020-09-01 06:23:55.531666,3.78496698506508
10314,2020-09-01 06:23:55.888702,3.78496698506508
10315,2020-09-01 06:23:56.267439,3.78496698506508
10316,2020-09-01 06:23:56.559456,3.78496698506508
10317,2020-09-01 06:23:56.889738,3.78496698506508
10318,2020-09-01 06:23:57.251908,3.78496698506508
10319,2020-09-01 06:23:57.616347,3.85813384981954
10320,2020-09-01 06:23:57.967503,3.85813384981954
10321,2020-09-01 06:23:58.266563,3.85813384981954
10322,2020-09-01 06:23:58.615412,3.85813384981954
10323,2020-09-01 06:23:58.932716,3.85813384981954
10324,2020-09-01 06:23:59.267442,3.85813384981954
10325,2020-09-01 06:23:59.619285,3.85813384981954
10326,2020-09-01 06:23:59.972841,3.85813384981954
10327,2020-09-01 06:24:00.273827,3.85813384981954
10328,2020-09-01 06:24:00.574722,3.9312054862817
10329,2020-09-01 06:24:01.023276,3.9312054862817
10330,2020-09-01 06:24:01.536523,3.9312054862817
10331,2020-09-01 06:24:01.906137,3.9312054862817
10332,2020-09-01 06:24:02.311131,3.9312054862817
10333,2020-09-01 06:24:02.645331,3.9312054862817
10334,2020-09-01 06:24:02.980343,3.9312054862817
10335,2020-09-01 06:24:03.306025,4.00418208304406
10336,2020-09-01 06:24:03.663928,4.00418208304406
10337,2020-09-01 06:24:04.029828,4.00418208304406
10338,2020-09-01 06:24:04.407046,4.00418208304406
10339,2020-09-01 06:24:04.684225,4.00418208304406
10340,2020-09-01 06:24:04.939684,4.00418208304406
10341,2020-09-01 06:24:05.361972,4.00418208304406
10342,2020-09-01 06:24:05.690311,4.00418208304406
10343,2020-09-01 06:24:06.049527,4.07706382719122
10344,2020-09-01 06:24:06.370747,4.07706382719122
10345,2020-09-01 06:24:06.675340,4.07706382719122
10346,2020-09-01 06:24:07.069136,4.07706382719122
10347,2020-09-01 06:24:07.371098,4.07706382719122
10348,2020-09-01 06:24:07.724356,4.07706382719122
10349,2020-09-01 06:24:08.042582,4.07706382719122
10350,2020-09-01 06:24:08.426305,4.07706382719122
10351,2020-09-01 06:24:08.841378,4.14985090433576
10352,2020-09-01 06:24:09.189503,4.14985090433576
10353,2020-09-01 06:24:09.564222,4.14985090433576
10354,2020-09-01 06:24:09.904174,4.14985090433576
10355,2020-09-01 06:24:10.306323,4.14985090433576
10356,2020-09-01 06:24:10.674523,4.14985090433576
10357,2020-09-01 06:24:10.981807,4.14985090433576
10358,2020-09-01 06:24:11.321492,4.14985090433576
10359,2020-09-01 06:24:11.651854,4.14985090433576
10360,2020-09-01 06:24:11.997900,4.24198336886431
10361,2020-09-01 06:24:12.310567,4.24198336886431
10362,2020-09-01 06:24:12.649971,4.24198336886431
10363,2020-09-01 06:24:13.045006,4.24198336886431
10364,2020-09-01 06:24:13.428428,4.24198336886431
10365,2020-09-01 06:24:13.710298,4.24198336886431
10366,2020-09-01 06:24:14.075830,4.24198336886431
10367,2020-09-01 06:24:14.358505,4.24198336886431
10368,2020-09-01 06:24:14.636824,4.24198336886431
10369,2020-09-01 06:24:14.912047,4.24198336886431
10370,2020-09-01 06:24:15.219087,4.33399241060165
10371,2020-09-01 06:24:15.587942,4.33399241060165
10372,2020-09-01 06:24:15.898974,4.33399241060165
10373,2020-09-01 06:24:16.184474,4.33399241060165
10374,2020-09-01 06:24:16.510277,4.33399241060165
10375,2020-09-01 06:24:16.828269,4.33399241060165
10376,2020-09-01 06:24:17.133384,4.33399241060165
10377,2020-09-01 06:24:17.469280,4.33399241060165
10378,2020-09-01 06:24:17.844180,4.33399241060165
10379,2020-09-01 06:24:18.102785,4.42587824834098
10380,2020-09-01 06:24:18.317402,4.42587824834098
10381,2020-09-01 06:24:18.625111,4.42587824834098
10382,2020-09-01 06:24:18.876071,4.42587824834098
10383,2020-09-01 06:24:19.166128,4.42587824834098
10384,2020-09-01 06:24:19.524431,4.42587824834098
10385,2020-09-01 06:24:19.790715,4.42587824834098
10386,2020-09-01 06:24:20.088219,4.42587824834098
10387,2020-09-01 06:24:20.357359,4.42587824834098
10388,2020-09-01 06:24:20.673340,4.51764109891076
10389,2020-09-01 06:24:21.020342,4.51764109891076
10390,2020-09-01 06:24:21.321616,4.51764109891076
10391,2020-09-01 06:24:21.603815,4.51764109891076
10392,2020-09-01 06:24:21.926171,4.51764109891076
10393,2020-09-01 06:24:22.273558,4.51764109891076
10394,2020-09-01 06:24:22.629357,4.51764109891076
10395,2020-09-01 06:24:22.969428,4.51764109891076
10396,2020-09-01 06:24:23.284986,4.60928117723077
10397,2020-09-01 06:24:23.529264,4.60928117723077
10398,2020-09-01 06:24:23.965566,4.60928117723077
10399,2020-09-01 06:24:24.208020,4.60928117723077
10400,2020-09-01 06:24:24.533382,4.60928117723077
10401,2020-09-01 06:24:24.805813,4.60928117723077
10402,2020-09-01 06:24:25.147605,4.60928117723077
10403,2020-09-01 06:24:25.444892,4.60928117723077
10404,2020-09-01 06:24:25.827220,4.60928117723077
10405,2020-09-01 06:24:26.155138,4.60928117723077
10406,2020-09-01 06:24:26.433677,4.70079869636592
10407,2020-09-01 06:24:26.791328,4.70079869636592
10408,2020-09-01 06:24:27.116622,4.70079869636592
10409,2020-09-01 06:24:27.389452,4.70079869636592
10410,2020-09-01 06:24:27.794377,4.70079869636592
10411,2020-09-01 06:24:28.155006,4.70079869636592
10412,2020-09-01 06:24:28.471147,4.70079869636592
10413,2020-09-01 06:24:28.771026,4.70079869636592
10414,2020-09-01 06:24:29.119990,4.70079869636592
10415,2020-09-01 06:24:29.465224,4.70079869636592
10416,2020-09-01 06:24:29.751747,4.79219386757785
10417,2020-09-01 06:24:30.011758,4.79219386757785
10418,2020-09-01 06:24:30.317844,4.79219386757785
10419,2020-09-01 06:24:30.673316,4.79219386757785
10420,2020-09-01 06:24:31.106371,4.79219386757785
10421,2020-09-01 06:24:31.438807,4.79219386757785
10422,2020-09-01 06:24:31.851032,4.79219386757785
10423,2020-09-01 06:24:32.101534,4.79219386757785
10424,2020-09-01 06:24:32.383989,4.88346690037457
10425,2020-09-01 06:24:32.751985,4.88346690037457
10426,2020-09-01 06:24:33.113772,4.88346690037457
10427,2020-09-01 06:24:33.431056,4.88346690037457
10428,2020-09-01 06:24:33.732010,4.88346690037457
10429,2020-09-01 06:24:34.105836,4.88346690037457
10430,2020-09-01 06:24:34.483412,4.88346690037457
10431,2020-09-01 06:24:34.790133,4.88346690037457
10432,2020-09-01 06:24:35.182016,4.97461800255812
10433,2020-09-01 06:24:35.463538,4.97461800255812
10434,2020-09-01 06:24:35.842062,4.97461800255812
10435,2020-09-01 06:24:36.209716,4.97461800255812
10436,2020-09-01 06:24:36.492223,4.97461800255812
10437,2020-09-01 06:24:36.828238,4.97461800255812
10438,2020-09-01 06:24:37.197202,4.97461800255812
10439,2020-09-01 06:24:37.534616,4.97461800255812
10440,2020-09-01 06:24:37.861222,4.97461800255812
10441,2020-09-01 06:24:38.114059,4.97461800255812
10442,2020-09-01 06:24:38.384533,4.97461800255812
10443,2020-09-01 06:24:38.642005,4.97461800255812
10444,2020-09-01 06:24:38.968038,5.00010622831755
10445,2020-09-01 06:24:39.311005,5.00010622831755
10446,2020-09-01 06:24:39.730601,5.00010622831755
10447,2020-09-01 06:24:40.037536,5.00010622831755
10448,2020-09-01 06:24:40.302378,5.00010622831755
10449,2020-09-01 06:24:40.585688,5.00010622831755
10450,2020-09-01 06:24:40.907267,5.00010622831755
10451,2020-09-01 06:24:41.284022,5.00010622831755
10452,2020-09-01 06:24:41.684362,5.00010622831755
10453,2020-09-01 06:24:42.072801,4.92830425260682
10454,2020-09-01 06:24:42.470392,4.92830425260682
10455,2020-09-01 06:24:42.883542,4.92830425260682
10456,2020-09-01 06:24:43.232126,4.92830425260682
10457,2020-09-01 06:24:43.595721,4.92830425260682
10458,2020-09-01 06:24:43.921699,4.92830425260682
10459,2020-09-01 06:24:44.186236,4.92830425260682
10460,2020-09-01 06:24:44.586964,4.92830425260682
10461,2020-09-01 06:24:44.925824,4.92830425260682
10462,2020-09-01 06:24:45.273431,4.82882144799548
10463,2020-09-01 06:24:45.579136,4.82882144799548
10464,2020-09-01 06:24:45.939618,4.82882144799548
10465,2020-09-01 06:24:46.207841,4.82882144799548
10466,2020-09-01 06:24:46.522927,4.82882144799548
10467,2020-09-01 06:24:46.790340,4.82882144799548
10468,2020-09-01 06:24:47.128352,4.82882144799548
10469,2020-09-01 06:24:47.395580,4.82882144799548
10470,2020-09-01 06:24:47.710566,4.82882144799548
10471,2020-09-01 06:24:48.037671,4.72967154830621
10472,2020-09-01 06:24:48.367060,4.72967154830621
10473,2020-09-01 06:24:48.614790,4.72967154830621
10474,2020-09-01 06:24:49.018394,4.72967154830621
10475,2020-09-01 06:24:49.339081,4.72967154830621
10476,2020-09-01 06:24:49.702513,4.72967154830621
10477,2020-09-01 06:24:50.023795,4.72967154830621
10478,2020-09-01 06:24:50.342702,4.72967154830621
10479,2020-09-01 06:24:50.615574,4.72967154830621
10480,2020-09-01 06:24:50.914232,4.62778032660091
10481,2020-09-01 06:24:51.167477,4.62778032660091
10482,2020-09-01 06:24:51.533978,4.62778032660091
10483,2020-09-01 06:24:51.832329,4.62778032660091
10484,2020-09-01 06:24:52.232204,4.62778032660091
10485,2020-09-01 06:24:52.484818,4.62778032660091
10486,2020-09-01 06:24:52.855886,4.62778032660091
10487,2020-09-01 06:24:53.265481,4.62778032660091
10488,2020-09-01 06:24:53.595032,4.52621673484197
10489,2020-09-01 06:24:53.854132,4.52621673484197
10490,2020-09-01 06:24:54.165799,4.52621673484197
10491,2020-09-01 06:24:54.528579,4.52621673484197
10492,2020-09-01 06:24:54.817188,4.52621673484197
10493,2020-09-01 06:24:55.178170,4.52621673484197
10494,2020-09-01 06:24:55.516592,4.52621673484197
10495,2020-09-01 06:24:55.846446,4.42497687168617
10496,2020-09-01 06:24:56.174603,4.42497687168617
10497,2020-09-01 06:24:56.447145,4.42497687168617
10498,2020-09-01 06:24:56.716878,4.42497687168617
10499,2020-09-01 06:24:56.952916,4.42497687168617
10500,2020-09-01 06:24:57.218126,4.42497687168617
10501,2020-09-01 06:24:57.510122,4.42497687168617
10502,2020-09-01 06:24:57.837961,4.42497687168617
10503,2020-09-01 06:24:58.187293,4.42497687168617
10504,2020-09-01 06:24:58.586395,4.42497687168617
10505,2020-09-01 06:24:58.936262,4.32405695346897
10506,2020-09-01 06:24:59.299379,4.32405695346897
10507,2020-09-01 06:24:59.632793,4.32405695346897
10508,2020-09-01 06:24:59.973781,4.32405695346897
10509,2020-09-01 06:25:00.308247,4.32405695346897
10510,2020-09-01 06:25:00.574111,4.32405695346897
10511,2020-09-01 06:25:00.906261,4.32405695346897
10512,2020-09-01 06:25:01.253914,4.32405695346897
10513,2020-09-01 06:25:01.531475,4.32405695346897
10514,2020-09-01 06:25:01.785745,4.22345330719349
10515,2020-09-01 06:25:02.207055,4.22345330719349
10516,2020-09-01 06:25:02.587869,4.22345330719349
10517,2020-09-01 06:25:02.953069,4.22345330719349
10518,2020-09-01 06:25:03.344928,4.22345330719349
10519,2020-09-01 06:25:03.678934,4.22345330719349
10520,2020-09-01 06:25:04.045003,4.22345330719349
10521,2020-09-01 06:25:04.356131,4.22345330719349
10522,2020-09-01 06:25:04.596778,4.22345330719349
10523,2020-09-01 06:25:04.938266,4.123162364251
10524,2020-09-01 06:25:05.357603,4.123162364251
10525,2020-09-01 06:25:05.675284,4.123162364251
10526,2020-09-01 06:25:06.045052,4.123162364251
10527,2020-09-01 06:25:06.417808,4.123162364251
10528,2020-09-01 06:25:06.788082,4.123162364251
10529,2020-09-01 06:25:07.169654,4.123162364251
10530,2020-09-01 06:25:07.456453,4.123162364251
10531,2020-09-01 06:25:07.822480,4.123162364251
10532,2020-09-01 06:25:08.211356,4.02318065476368
10533,2020-09-01 06:25:08.561758,4.02318065476368
10534,2020-09-01 06:25:08.848246,4.02318065476368
10535,2020-09-01 06:25:09.168957,4.02318065476368
10536,2020-09-01 06:25:09.511517,4.02318065476368
10537,2020-09-01 06:25:09.857130,4.02318065476368
10538,2020-09-01 06:25:10.129031,4.02318065476368
10539,2020-09-01 06:25:10.392470,4.02318065476368
10540,2020-09-01 06:25:10.826598,3.92350480246203
10541,2020-09-01 06:25:11.146233,3.92350480246203
10542,2020-09-01 06:25:11.485360,3.92350480246203
10543,2020-09-01 06:25:11.821361,3.92350480246203
10544,2020-09-01 06:25:12.120626,3.92350480246203
10545,2020-09-01 06:25:12.386452,3.92350480246203
10546,2020-09-01 06:25:12.658195,3.92350480246203
10547,2020-09-01 06:25:13.003349,3.92350480246203
10548,2020-09-01 06:25:13.272885,3.92350480246203
10549,2020-09-01 06:25:13.658093,3.82413152002526
10550,2020-09-01 06:25:13.946071,3.82413152002526
10551,2020-09-01 06:25:14.252645,3.82413152002526
10552,2020-09-01 06:25:14.602741,3.82413152002526
10553,2020-09-01 06:25:14.953366,3.82413152002526
10554,2020-09-01 06:25:15.312258,3.82413152002526
10555,2020-09-01 06:25:15.659372,3.82413152002526
10556,2020-09-01 06:25:15.974251,3.82413152002526
10557,2020-09-01 06:25:16.266242,3.82413152002526
10558,2020-09-01 06:25:16.609963,3.72505760482566
10559,2020-09-01 06:25:16.896953,3.72505760482566
10560,2020-09-01 06:25:17.241666,3.72505760482566
10561,2020-09-01 06:25:17.677925,3.72505760482566
10562,2020-09-01 06:25:17.931795,3.72505760482566
10563,2020-09-01 06:25:18.280881,3.72505760482566
10564,2020-09-01 06:25:18.614032,3.72505760482566
10565,2020-09-01 06:25:18.965071,3.72505760482566
10566,2020-09-01 06:25:19.303991,3.62627993502819
10567,2020-09-01 06:25:19.620640,3.62627993502819
10568,2020-09-01 06:25:19.970771,3.62627993502819
10569,2020-09-01 06:25:20.267543,3.62627993502819
10570,2020-09-01 06:25:20.614020,3.62627993502819
10571,2020-09-01 06:25:20.980832,3.62627993502819
10572,2020-09-01 06:25:21.383433,3.62627993502819
10573,2020-09-01 06:25:21.720026,3.62627993502819
10574,2020-09-01 06:25:22.057627,3.52779546600381
10575,2020-09-01 06:25:22.355368,3.52779546600381
10576,2020-09-01 06:25:22.724893,3.52779546600381
10577,2020-09-01 06:25:23.007631,3.52779546600381
10578,2020-09-01 06:25:23.364484,3.52779546600381
10579,2020-09-01 06:25:23.656169,3.52779546600381
10580,2020-09-01 06:25:23.928092,3.52779546600381
10581,2020-09-01 06:25:24.267599,3.52779546600381
10582,2020-09-01 06:25:24.614611,3.52779546600381
10583,2020-09-01 06:25:24.983400,3.39848878659761
10584,2020-09-01 06:25:25.347787,3.39848878659761
10585,2020-09-01 06:25:25.690777,3.39848878659761
10586,2020-09-01 06:25:25.985297,3.39848878659761
10587,2020-09-01 06:25:26.275135,3.39848878659761
10588,2020-09-01 06:25:26.643858,3.39848878659761
10589,2020-09-01 06:25:26.984715,3.39848878659761
10590,2020-09-01 06:25:27.261443,3.39848878659761
10591,2020-09-01 06:25:27.686638,3.26951251238181
10592,2020-09-01 06:25:28.057514,3.26951251238181
10593,2020-09-01 06:25:28.444744,3.26951251238181
10594,2020-09-01 06:25:28.804742,3.26951251238181
10595,2020-09-01 06:25:29.175525,3.26951251238181
10596,2020-09-01 06:25:29.502153,3.26951251238181
10597,2020-09-01 06:25:29.826017,3.26951251238181
10598,2020-09-01 06:25:30.142750,3.26951251238181
10599,2020-09-01 06:25:30.580690,3.14086409085225
10600,2020-09-01 06:25:30.925533,3.14086409085225
10601,2020-09-01 06:25:31.254404,3.14086409085225
10602,2020-09-01 06:25:31.600697,3.14086409085225
10603,2020-09-01 06:25:31.863602,3.14086409085225
10604,2020-09-01 06:25:32.135525,3.14086409085225
10605,2020-09-01 06:25:32.502707,3.14086409085225
10606,2020-09-01 06:25:32.900558,3.14086409085225
10607,2020-09-01 06:25:33.196444,3.01254103358465
10608,2020-09-01 06:25:33.498723,3.01254103358465
10609,2020-09-01 06:25:33.782382,3.01254103358465
10610,2020-09-01 06:25:34.119624,3.01254103358465
10611,2020-09-01 06:25:34.409350,3.01254103358465
10612,2020-09-01 06:25:34.694245,3.01254103358465
10613,2020-09-01 06:25:35.035449,3.01254103358465
10614,2020-09-01 06:25:35.317256,3.01254103358465
10615,2020-09-01 06:25:35.600463,3.01254103358465
10616,2020-09-01 06:25:35.884530,3.01254103358465
10617,2020-09-01 06:25:36.199634,2.88454091455809
10618,2020-09-01 06:25:36.473285,2.88454091455809
10619,2020-09-01 06:25:36.823318,2.88454091455809
10620,2020-09-01 06:25:37.157011,2.88454091455809
10621,2020-09-01 06:25:37.467842,2.88454091455809
10622,2020-09-01 06:25:37.721719,2.88454091455809
10623,2020-09-01 06:25:38.059838,2.88454091455809
10624,2020-09-01 06:25:38.415781,2.88454091455809
10625,2020-09-01 06:25:38.646183,2.88454091455809
10626,2020-09-01 06:25:38.933836,2.88454091455809
10627,2020-09-01 06:25:39.215674,2.75686136865085
10628,2020-09-01 06:25:39.536336,2.75686136865085
10629,2020-09-01 06:25:39.832885,2.75686136865085
10630,2020-09-01 06:25:40.124726,2.75686136865085
10631,2020-09-01 06:25:40.478047,2.75686136865085
10632,2020-09-01 06:25:40.753461,2.75686136865085
10633,2020-09-01 06:25:41.039219,2.75686136865085
10634,2020-09-01 06:25:41.272966,2.75686136865085
10635,2020-09-01 06:25:41.525310,2.75686136865085
10636,2020-09-01 06:25:41.899543,2.62950009029974
10637,2020-09-01 06:25:42.163626,2.62950009029974
10638,2020-09-01 06:25:42.421396,2.62950009029974
10639,2020-09-01 06:25:42.704967,2.62950009029974
10640,2020-09-01 06:25:43.023016,2.62950009029974
10641,2020-09-01 06:25:43.404155,2.62950009029974
10642,2020-09-01 06:25:43.709987,2.62950009029974
10643,2020-09-01 06:25:43.963510,2.62950009029974
10644,2020-09-01 06:25:44.307240,2.50245483231585
10645,2020-09-01 06:25:44.666233,2.50245483231585
10646,2020-09-01 06:25:44.964049,2.50245483231585
10647,2020-09-01 06:25:45.258727,2.50245483231585
10648,2020-09-01 06:25:45.563681,2.50245483231585
10649,2020-09-01 06:25:45.891673,2.50245483231585
10650,2020-09-01 06:25:46.148363,2.50245483231585
10651,2020-09-01 06:25:46.512034,2.50245483231585
10652,2020-09-01 06:25:46.788591,2.50245483231585
10653,2020-09-01 06:25:47.013172,2.50245483231585
10654,2020-09-01 06:25:47.302531,2.37572340485148
10655,2020-09-01 06:25:47.562689,2.37572340485148
10656,2020-09-01 06:25:47.861457,2.37572340485148
10657,2020-09-01 06:25:48.196125,2.37572340485148
10658,2020-09-01 06:25:48.534822,2.37572340485148
10659,2020-09-01 06:25:48.803111,2.37572340485148
10660,2020-09-01 06:25:49.144188,2.37572340485148
10661,2020-09-01 06:25:49.432878,2.37572340485148
10662,2020-09-01 06:25:49.745899,2.37572340485148
10663,2020-09-01 06:25:50.122292,2.24930367451508
10664,2020-09-01 06:25:50.364615,2.24930367451508
10665,2020-09-01 06:25:50.719488,2.24930367451508
10666,2020-09-01 06:25:51.008309,2.24930367451508
10667,2020-09-01 06:25:51.339701,2.24930367451508
10668,2020-09-01 06:25:51.676613,2.24930367451508
10669,2020-09-01 06:25:52.051334,2.24930367451508
10670,2020-09-01 06:25:52.349441,2.24930367451508
10671,2020-09-01 06:25:52.606903,2.24930367451508
10672,2020-09-01 06:25:53.038554,2.12319356363214
10673,2020-09-01 06:25:53.255436,2.12319356363214
10674,2020-09-01 06:25:53.544881,2.12319356363214
10675,2020-09-01 06:25:53.878903,2.12319356363214
10676,2020-09-01 06:25:54.160313,2.12319356363214
10677,2020-09-01 06:25:54.483457,2.12319356363214
10678,2020-09-01 06:25:54.865204,2.12319356363214
10679,2020-09-01 06:25:55.312611,2.12319356363214
10680,2020-09-01 06:25:55.568504,2.12319356363214
10681,2020-09-01 06:25:55.850147,2.12319356363214
10682,2020-09-01 06:25:56.257332,2.16155466992254
10683,2020-09-01 06:25:56.555469,2.16155466992254
10684,2020-09-01 06:25:56.815029,2.16155466992254
10685,2020-09-01 06:25:57.164790,2.16155466992254
10686,2020-09-01 06:25:57.464753,2.16155466992254
10687,2020-09-01 06:25:57.810266,2.16155466992254
10688,2020-09-01 06:25:58.090606,2.16155466992254
10689,2020-09-01 06:25:58.451666,2.22599671448272
10690,2020-09-01 06:25:58.853704,2.22599671448272
10691,2020-09-01 06:25:59.143939,2.22599671448272
10692,2020-09-01 06:25:59.515403,2.22599671448272
10693,2020-09-01 06:25:59.869981,2.22599671448272
10694,2020-09-01 06:26:00.217815,2.22599671448272
10695,2020-09-01 06:26:00.557437,2.22599671448272
10696,2020-09-01 06:26:00.914296,2.22599671448272
10697,2020-09-01 06:26:01.238218,2.22599671448272
10698,2020-09-01 06:26:01.604269,2.29030637756557
10699,2020-09-01 06:26:01.941838,2.29030637756557
10700,2020-09-01 06:26:02.291030,2.29030637756557
10701,2020-09-01 06:26:02.667239,2.29030637756557
10702,2020-09-01 06:26:02.950767,2.29030637756557
10703,2020-09-01 06:26:03.224344,2.29030637756557
10704,2020-09-01 06:26:03.567795,2.29030637756557
10705,2020-09-01 06:26:03.901880,2.29030637756557
10706,2020-09-01 06:26:04.200620,2.29030637756557
10707,2020-09-01 06:26:04.543676,2.35448426434459
10708,2020-09-01 06:26:04.910462,2.35448426434459
10709,2020-09-01 06:26:05.238963,2.35448426434459
10710,2020-09-01 06:26:05.543037,2.35448426434459
10711,2020-09-01 06:26:05.925863,2.35448426434459
10712,2020-09-01 06:26:06.276426,2.35448426434459
10713,2020-09-01 06:26:06.539283,2.35448426434459
10714,2020-09-01 06:26:06.854854,2.35448426434459
10715,2020-09-01 06:26:07.186804,2.39035042243651
10716,2020-09-01 06:26:07.473488,2.39035042243651
10717,2020-09-01 06:26:07.803947,2.39035042243651
10718,2020-09-01 06:26:08.134888,2.39035042243651
10719,2020-09-01 06:26:08.432099,2.39035042243651
10720,2020-09-01 06:26:08.703968,2.39035042243651
10721,2020-09-01 06:26:08.971150,2.39035042243651
10722,2020-09-01 06:26:09.281865,2.39035042243651
10723,2020-09-01 06:26:09.570466,2.39035042243651
10724,2020-09-01 06:26:09.895821,2.39035042243651
10725,2020-09-01 06:26:10.282842,2.42087141764419
10726,2020-09-01 06:26:10.640717,2.42087141764419
10727,2020-09-01 06:26:11.028895,2.42087141764419
10728,2020-09-01 06:26:11.384262,2.42087141764419
10729,2020-09-01 06:26:11.671527,2.42087141764419
10730,2020-09-01 06:26:12.004892,2.42087141764419
10731,2020-09-01 06:26:12.305823,2.42087141764419
10732,2020-09-01 06:26:12.606472,2.42087141764419
10733,2020-09-01 06:26:12.889027,2.42087141764419
10734,2020-09-01 06:26:13.174391,2.42087141764419
10735,2020-09-01 06:26:13.508494,2.42087141764419
10736,2020-09-01 06:26:13.818260,2.42087141764419
10737,2020-09-01 06:26:14.117152,2.42087141764419
10738,2020-09-01 06:26:14.483473,2.42087141764419
10739,2020-09-01 06:26:14.783204,2.42087141764419
10740,2020-09-01 06:26:15.141954,2.42087141764419
10741,2020-09-01 06:26:15.441245,2.42087141764419
10742,2020-09-01 06:26:15.693829,2.42087141764419
10743,2020-09-01 06:26:16.032660,2.42087141764419
10744,2020-09-01 06:26:16.297609,2.42087141764419
10745,2020-09-01 06:26:16.566900,2.42087141764419
10746,2020-09-01 06:26:16.872757,2.42087141764419
10747,2020-09-01 06:26:17.207213,2.49017766832991
10748,2020-09-01 06:26:17.527250,2.49017766832991
10749,2020-09-01 06:26:17.898399,2.49017766832991
10750,2020-09-01 06:26:18.259296,2.49017766832991
10751,2020-09-01 06:26:18.507703,2.49017766832991
10752,2020-09-01 06:26:18.845228,2.49017766832991
10753,2020-09-01 06:26:19.143010,2.49017766832991
10754,2020-09-01 06:26:19.470521,2.49017766832991
10755,2020-09-01 06:26:19.778069,2.49017766832991
10756,2020-09-01 06:26:20.036564,2.5629182874335
10757,2020-09-01 06:26:20.383614,2.5629182874335
10758,2020-09-01 06:26:20.756224,2.5629182874335
10759,2020-09-01 06:26:21.054280,2.5629182874335
10760,2020-09-01 06:26:21.369950,2.5629182874335
10761,2020-09-01 06:26:21.788761,2.5629182874335
10762,2020-09-01 06:26:22.036786,2.5629182874335
10763,2020-09-01 06:26:22.405439,2.5629182874335
10764,2020-09-01 06:26:22.664034,2.5629182874335
10765,2020-09-01 06:26:22.948447,2.63552350077363
10766,2020-09-01 06:26:23.330818,2.63552350077363
10767,2020-09-01 06:26:23.611975,2.63552350077363
10768,2020-09-01 06:26:23.950949,2.63552350077363
10769,2020-09-01 06:26:24.292926,2.63552350077363
10770,2020-09-01 06:26:24.559119,2.63552350077363
10771,2020-09-01 06:26:25.005437,2.70799390021854
10772,2020-09-01 06:26:25.266046,2.70799390021854
10773,2020-09-01 06:26:25.650366,2.70799390021854
10774,2020-09-01 06:26:26.002959,2.70799390021854
10775,2020-09-01 06:26:26.289807,2.70799390021854
10776,2020-09-01 06:26:26.665194,2.70799390021854
10777,2020-09-01 06:26:26.957128,2.70799390021854
10778,2020-09-01 06:26:27.225673,2.70799390021854
10779,2020-09-01 06:26:27.587953,2.70799390021854
10780,2020-09-01 06:26:27.854671,2.70799390021854
10781,2020-09-01 06:26:28.156286,2.78033007281938
10782,2020-09-01 06:26:28.519077,2.78033007281938
10783,2020-09-01 06:26:28.801751,2.78033007281938
10784,2020-09-01 06:26:29.148353,2.78033007281938
10785,2020-09-01 06:26:29.457005,2.78033007281938
10786,2020-09-01 06:26:29.791736,2.78033007281938
10787,2020-09-01 06:26:30.132914,2.78033007281938
10788,2020-09-01 06:26:30.500412,2.78033007281938
10789,2020-09-01 06:26:30.772122,2.78033007281938
10790,2020-09-01 06:26:31.111833,2.85253260089813
10791,2020-09-01 06:26:31.371827,2.85253260089813
10792,2020-09-01 06:26:31.654888,2.85253260089813
10793,2020-09-01 06:26:31.867329,2.85253260089813
10794,2020-09-01 06:26:32.111298,2.85253260089813
10795,2020-09-01 06:26:32.483480,2.85253260089813
10796,2020-09-01 06:26:32.744310,2.85253260089813
10797,2020-09-01 06:26:33.095173,2.85253260089813
10798,2020-09-01 06:26:33.543402,2.92200314206301
10799,2020-09-01 06:26:33.869127,2.92200314206301
10800,2020-09-01 06:26:34.170469,2.92200314206301
10801,2020-09-01 06:26:34.452757,2.92200314206301
10802,2020-09-01 06:26:34.795774,2.92200314206301
10803,2020-09-01 06:26:35.162010,2.92200314206301
