iteration,timestamp,T7
10804,2020-09-01 06:26:35.509228,2.92200314206301
10805,2020-09-01 06:26:35.749110,2.92200314206301
10806,2020-09-01 06:26:36.118247,2.9913205616382
10807,2020-09-01 06:26:36.471414,2.9913205616382
10808,2020-09-01 06:26:36.873898,2.9913205616382
10809,2020-09-01 06:26:37.112122,2.9913205616382
10810,2020-09-01 06:26:37.391521,2.9913205616382
10811,2020-09-01 06:26:37.753746,2.9913205616382
10812,2020-09-01 06:26:38.042361,2.9913205616382
10813,2020-09-01 06:26:38.363490,2.9913205616382
10814,2020-09-01 06:26:38.752493,2.9913205616382
10815,2020-09-01 06:26:38.973876,2.9913205616382
10816,2020-09-01 06:26:39.315599,3.08905837166813
10817,2020-09-01 06:26:39.656625,3.08905837166813
10818,2020-09-01 06:26:39.997176,3.08905837166813
10819,2020-09-01 06:26:40.331058,3.08905837166813
10820,2020-09-01 06:26:40.696207,3.08905837166813
10821,2020-09-01 06:26:40.985992,3.08905837166813
10822,2020-09-01 06:26:41.310088,3.08905837166813
10823,2020-09-01 06:26:41.743296,3.18659084627291
10824,2020-09-01 06:26:42.161286,3.18659084627291
10825,2020-09-01 06:26:42.516877,3.18659084627291
10826,2020-09-01 06:26:42.790052,3.18659084627291
10827,2020-09-01 06:26:43.119374,3.18659084627291
10828,2020-09-01 06:26:43.467062,3.18659084627291
10829,2020-09-01 06:26:43.729927,3.18659084627291
10830,2020-09-01 06:26:44.077389,3.18659084627291
10831,2020-09-01 06:26:44.393624,3.28391870394256
10832,2020-09-01 06:26:44.767773,3.28391870394256
10833,2020-09-01 06:26:45.092904,3.28391870394256
10834,2020-09-01 06:26:45.370253,3.28391870394256
10835,2020-09-01 06:26:45.661528,3.28391870394256
10836,2020-09-01 06:26:46.025577,3.28391870394256
10837,2020-09-01 06:26:46.378270,3.28391870394256
10838,2020-09-01 06:26:46.717945,3.28391870394256
10839,2020-09-01 06:26:47.098448,3.28391870394256
10840,2020-09-01 06:26:47.466659,3.38104265786545
10841,2020-09-01 06:26:47.758648,3.38104265786545
10842,2020-09-01 06:26:48.051564,3.38104265786545
10843,2020-09-01 06:26:48.444296,3.38104265786545
10844,2020-09-01 06:26:48.728588,3.38104265786545
10845,2020-09-01 06:26:48.991463,3.38104265786545
10846,2020-09-01 06:26:49.318252,3.38104265786545
10847,2020-09-01 06:26:49.654589,3.38104265786545
10848,2020-09-01 06:26:49.990446,3.38104265786545
10849,2020-09-01 06:26:50.327912,3.47796341604352
10850,2020-09-01 06:26:50.587502,3.47796341604352
10851,2020-09-01 06:26:50.827389,3.47796341604352
10852,2020-09-01 06:26:51.208560,3.47796341604352
10853,2020-09-01 06:26:51.520364,3.47796341604352
10854,2020-09-01 06:26:51.860002,3.47796341604352
10855,2020-09-01 06:26:52.203058,3.47796341604352
10856,2020-09-01 06:26:52.559970,3.47796341604352
10857,2020-09-01 06:26:52.906485,3.47796341604352
10858,2020-09-01 06:26:53.193204,3.57468168140257
10859,2020-09-01 06:26:53.560174,3.57468168140257
10860,2020-09-01 06:26:53.829451,3.57468168140257
10861,2020-09-01 06:26:54.130656,3.57468168140257
10862,2020-09-01 06:26:54.411619,3.57468168140257
10863,2020-09-01 06:26:54.689038,3.57468168140257
10864,2020-09-01 06:26:54.943999,3.57468168140257
10865,2020-09-01 06:26:55.295078,3.57468168140257
10866,2020-09-01 06:26:55.659566,3.57468168140257
10867,2020-09-01 06:26:56.012477,3.57468168140257
10868,2020-09-01 06:26:56.284403,3.67119815189791
10869,2020-09-01 06:26:56.602111,3.67119815189791
10870,2020-09-01 06:26:56.956527,3.67119815189791
10871,2020-09-01 06:26:57.231907,3.67119815189791
10872,2020-09-01 06:26:57.546668,3.67119815189791
10873,2020-09-01 06:26:57.851895,3.67119815189791
10874,2020-09-01 06:26:58.115563,3.67119815189791
10875,2020-09-01 06:26:58.490974,3.67119815189791
10876,2020-09-01 06:26:58.869755,3.67119815189791
10877,2020-09-01 06:26:59.196997,3.67119815189791
10878,2020-09-01 06:26:59.547950,3.76751352061569
10879,2020-09-01 06:26:59.934573,3.76751352061569
10880,2020-09-01 06:27:00.234086,3.76751352061569
10881,2020-09-01 06:27:00.533246,3.76751352061569
10882,2020-09-01 06:27:00.825313,3.76751352061569
10883,2020-09-01 06:27:01.134057,3.76751352061569
10884,2020-09-01 06:27:01.383516,3.76751352061569
10885,2020-09-01 06:27:01.687428,3.76751352061569
10886,2020-09-01 06:27:02.143029,3.76751352061569
10887,2020-09-01 06:27:02.436777,3.7812899975355
10888,2020-09-01 06:27:02.706678,3.7812899975355
10889,2020-09-01 06:27:03.009888,3.7812899975355
10890,2020-09-01 06:27:03.310124,3.7812899975355
10891,2020-09-01 06:27:03.607717,3.7812899975355
10892,2020-09-01 06:27:03.935047,3.7812899975355
10893,2020-09-01 06:27:04.194778,3.7812899975355
10894,2020-09-01 06:27:04.467008,3.7812899975355
10895,2020-09-01 06:27:04.799488,3.7812899975355
10896,2020-09-01 06:27:05.098692,3.7812899975355
10897,2020-09-01 06:27:05.398279,3.89436298757767
10898,2020-09-01 06:27:05.735464,3.89436298757767
10899,2020-09-01 06:27:06.072521,3.89436298757767
10900,2020-09-01 06:27:06.413725,3.89436298757767
10901,2020-09-01 06:27:06.735904,3.89436298757767
10902,2020-09-01 06:27:07.020462,3.89436298757767
10903,2020-09-01 06:27:07.384316,3.89436298757767
10904,2020-09-01 06:27:07.788337,3.89436298757767
10905,2020-09-01 06:27:08.079359,3.89436298757767
10906,2020-09-01 06:27:08.446916,4.02618932926175
10907,2020-09-01 06:27:08.803294,4.02618932926175
10908,2020-09-01 06:27:09.151280,4.02618932926175
10909,2020-09-01 06:27:09.509191,4.02618932926175
10910,2020-09-01 06:27:09.777024,4.02618932926175
10911,2020-09-01 06:27:10.038091,4.02618932926175
10912,2020-09-01 06:27:10.370733,4.02618932926175
10913,2020-09-01 06:27:10.638421,4.1578227350557
10914,2020-09-01 06:27:10.998644,4.1578227350557
10915,2020-09-01 06:27:11.340313,4.1578227350557
10916,2020-09-01 06:27:11.589304,4.1578227350557
10917,2020-09-01 06:27:11.899142,4.1578227350557
10918,2020-09-01 06:27:12.227051,4.1578227350557
10919,2020-09-01 06:27:12.575761,4.1578227350557
10920,2020-09-01 06:27:12.865598,4.1578227350557
10921,2020-09-01 06:27:13.182683,4.1578227350557
10922,2020-09-01 06:27:13.543469,4.28926346981983
10923,2020-09-01 06:27:13.872020,4.28926346981983
10924,2020-09-01 06:27:14.265222,4.28926346981983
10925,2020-09-01 06:27:14.657216,4.28926346981983
10926,2020-09-01 06:27:14.953581,4.28926346981983
10927,2020-09-01 06:27:15.282191,4.28926346981983
10928,2020-09-01 06:27:15.611410,4.28926346981983
10929,2020-09-01 06:27:15.949928,4.28926346981983
10930,2020-09-01 06:27:16.299041,4.28926346981983
10931,2020-09-01 06:27:16.687454,4.41869382208276
10932,2020-09-01 06:27:17.003737,4.41869382208276
10933,2020-09-01 06:27:17.268620,4.41869382208276
10934,2020-09-01 06:27:17.604267,4.41869382208276
10935,2020-09-01 06:27:17.947714,4.41869382208276
10936,2020-09-01 06:27:18.269063,4.41869382208276
10937,2020-09-01 06:27:18.566088,4.41869382208276
10938,2020-09-01 06:27:18.830593,4.41869382208276
10939,2020-09-01 06:27:19.228018,4.54793266128574
10940,2020-09-01 06:27:19.480234,4.54793266128574
10941,2020-09-01 06:27:19.747849,4.54793266128574
10942,2020-09-01 06:27:20.022061,4.54793266128574
10943,2020-09-01 06:27:20.402749,4.54793266128574
10944,2020-09-01 06:27:20.764597,4.54793266128574
10945,2020-09-01 06:27:21.015594,4.54793266128574
10946,2020-09-01 06:27:21.344454,4.54793266128574
10947,2020-09-01 06:27:21.646184,4.54793266128574
10948,2020-09-01 06:27:21.994424,4.54793266128574
10949,2020-09-01 06:27:22.304034,4.67698024394143
10950,2020-09-01 06:27:22.615053,4.67698024394143
10951,2020-09-01 06:27:22.950459,4.67698024394143
10952,2020-09-01 06:27:23.282570,4.67698024394143
10953,2020-09-01 06:27:23.648700,4.67698024394143
10954,2020-09-01 06:27:24.039434,4.67698024394143
10955,2020-09-01 06:27:24.401403,4.67698024394143
10956,2020-09-01 06:27:24.659714,4.67698024394143
10957,2020-09-01 06:27:24.973034,4.67698024394143
10958,2020-09-01 06:27:25.272837,4.67698024394143
10959,2020-09-01 06:27:25.574869,4.80583682349291
10960,2020-09-01 06:27:25.904149,4.80583682349291
10961,2020-09-01 06:27:26.221244,4.80583682349291
10962,2020-09-01 06:27:26.492834,4.80583682349291
10963,2020-09-01 06:27:26.805189,4.80583682349291
10964,2020-09-01 06:27:27.141505,4.80583682349291
10965,2020-09-01 06:27:27.425015,4.80583682349291
10966,2020-09-01 06:27:27.678942,4.80583682349291
10967,2020-09-01 06:27:28.000119,4.93450265043275
10968,2020-09-01 06:27:28.343979,4.93450265043275
10969,2020-09-01 06:27:28.620716,4.93450265043275
10970,2020-09-01 06:27:28.897673,4.93450265043275
10971,2020-09-01 06:27:29.251405,4.93450265043275
10972,2020-09-01 06:27:29.590413,4.93450265043275
10973,2020-09-01 06:27:29.834934,4.93450265043275
10974,2020-09-01 06:27:30.085702,4.93450265043275
10975,2020-09-01 06:27:30.458998,4.93450265043275
10976,2020-09-01 06:27:30.847258,4.93450265043275
10977,2020-09-01 06:27:31.164783,4.93450265043275
10978,2020-09-01 06:27:31.551416,4.93450265043275
10979,2020-09-01 06:27:31.806729,5.00002506464411
10980,2020-09-01 06:27:32.078439,5.00002506464411
10981,2020-09-01 06:27:32.437311,5.00002506464411
10982,2020-09-01 06:27:32.683292,5.00002506464411
10983,2020-09-01 06:27:33.034742,5.00002506464411
10984,2020-09-01 06:27:33.441999,5.00002506464411
10985,2020-09-01 06:27:33.756382,5.00002506464411
10986,2020-09-01 06:27:34.048997,5.00002506464411
10987,2020-09-01 06:27:34.381844,5.00002506464411
10988,2020-09-01 06:27:34.636922,5.00002506464411
10989,2020-09-01 06:27:35.073316,4.96295246874229
10990,2020-09-01 06:27:35.361292,4.96295246874229
10991,2020-09-01 06:27:35.726340,4.96295246874229
10992,2020-09-01 06:27:35.996479,4.96295246874229
10993,2020-09-01 06:27:36.249473,4.96295246874229
10994,2020-09-01 06:27:36.559504,4.96295246874229
10995,2020-09-01 06:27:36.952190,4.96295246874229
10996,2020-09-01 06:27:37.284660,4.96295246874229
10997,2020-09-01 06:27:37.594020,4.96295246874229
10998,2020-09-01 06:27:37.945570,4.88744924761026
10999,2020-09-01 06:27:38.323345,4.88744924761026
11000,2020-09-01 06:27:38.605487,4.88744924761026
11001,2020-09-01 06:27:38.960275,4.88744924761026
11002,2020-09-01 06:27:39.264176,4.88744924761026
11003,2020-09-01 06:27:39.561877,4.88744924761026
11004,2020-09-01 06:27:39.935899,4.88744924761026
11005,2020-09-01 06:27:40.291001,4.88744924761026
11006,2020-09-01 06:27:40.659047,4.88744924761026
11007,2020-09-01 06:27:41.012502,4.88744924761026
11008,2020-09-01 06:27:41.331257,4.88744924761026
11009,2020-09-01 06:27:41.608837,4.8122593657574
11010,2020-09-01 06:27:41.932019,4.8122593657574
11011,2020-09-01 06:27:42.252294,4.8122593657574
11012,2020-09-01 06:27:42.598431,4.8122593657574
11013,2020-09-01 06:27:42.960810,4.8122593657574
11014,2020-09-01 06:27:43.247854,4.8122593657574
11015,2020-09-01 06:27:43.540295,4.8122593657574
11016,2020-09-01 06:27:43.901151,4.73737765174104
11017,2020-09-01 06:27:44.245212,4.73737765174104
11018,2020-09-01 06:27:44.646892,4.73737765174104
11019,2020-09-01 06:27:44.935763,4.73737765174104
11020,2020-09-01 06:27:45.186493,4.73737765174104
11021,2020-09-01 06:27:45.441404,4.73737765174104
11022,2020-09-01 06:27:45.719329,4.73737765174104
11023,2020-09-01 06:27:45.994383,4.73737765174104
11024,2020-09-01 06:27:46.342917,4.73737765174104
11025,2020-09-01 06:27:46.688305,4.66279914283885
11026,2020-09-01 06:27:47.008234,4.66279914283885
11027,2020-09-01 06:27:47.256339,4.66279914283885
11028,2020-09-01 06:27:47.522193,4.66279914283885
11029,2020-09-01 06:27:47.795115,4.66279914283885
11030,2020-09-01 06:27:48.131473,4.66279914283885
11031,2020-09-01 06:27:48.501196,4.66279914283885
11032,2020-09-01 06:27:48.874509,4.66279914283885
11033,2020-09-01 06:27:49.212786,4.66279914283885
11034,2020-09-01 06:27:49.542151,4.58851906750569
11035,2020-09-01 06:27:49.869204,4.58851906750569
11036,2020-09-01 06:27:50.240551,4.58851906750569
11037,2020-09-01 06:27:50.566152,4.58851906750569
11038,2020-09-01 06:27:50.965788,4.58851906750569
11039,2020-09-01 06:27:51.300826,4.58851906750569
11040,2020-09-01 06:27:51.619540,4.58851906750569
11041,2020-09-01 06:27:51.873135,4.58851906750569
11042,2020-09-01 06:27:52.206889,4.51453283033202
11043,2020-09-01 06:27:52.541953,4.51453283033202
11044,2020-09-01 06:27:52.838022,4.51453283033202
11045,2020-09-01 06:27:53.139306,4.51453283033202
11046,2020-09-01 06:27:53.464125,4.51453283033202
11047,2020-09-01 06:27:53.763392,4.51453283033202
11048,2020-09-01 06:27:54.120609,4.51453283033202
11049,2020-09-01 06:27:54.424286,4.51453283033202
11050,2020-09-01 06:27:54.691801,4.51453283033202
11051,2020-09-01 06:27:54.990926,4.43103109835049
11052,2020-09-01 06:27:55.308849,4.43103109835049
11053,2020-09-01 06:27:55.568288,4.43103109835049
11054,2020-09-01 06:27:55.883687,4.43103109835049
11055,2020-09-01 06:27:56.243404,4.43103109835049
11056,2020-09-01 06:27:56.578110,4.43103109835049
11057,2020-09-01 06:27:56.894989,4.43103109835049
11058,2020-09-01 06:27:57.256364,4.43103109835049
11059,2020-09-01 06:27:57.562424,4.43103109835049
11060,2020-09-01 06:27:57.883500,4.3478279187138
11061,2020-09-01 06:27:58.178338,4.3478279187138
11062,2020-09-01 06:27:58.552553,4.3478279187138
11063,2020-09-01 06:27:58.876143,4.3478279187138
11064,2020-09-01 06:27:59.137196,4.3478279187138
11065,2020-09-01 06:27:59.483277,4.3478279187138
11066,2020-09-01 06:27:59.872383,4.3478279187138
11067,2020-09-01 06:28:00.222925,4.26491931409033
11068,2020-09-01 06:28:00.619365,4.26491931409033
11069,2020-09-01 06:28:00.908504,4.26491931409033
11070,2020-09-01 06:28:01.224549,4.26491931409033
11071,2020-09-01 06:28:01.526497,4.26491931409033
11072,2020-09-01 06:28:01.813789,4.26491931409033
11073,2020-09-01 06:28:02.178783,4.26491931409033
11074,2020-09-01 06:28:02.525187,4.26491931409033
11075,2020-09-01 06:28:02.846770,4.18230142859332
11076,2020-09-01 06:28:03.212286,4.18230142859332
11077,2020-09-01 06:28:03.550533,4.18230142859332
11078,2020-09-01 06:28:03.881944,4.18230142859332
11079,2020-09-01 06:28:04.224341,4.18230142859332
11080,2020-09-01 06:28:04.488449,4.18230142859332
11081,2020-09-01 06:28:04.843652,4.18230142859332
11082,2020-09-01 06:28:05.056312,4.18230142859332
11083,2020-09-01 06:28:05.430294,4.18230142859332
11084,2020-09-01 06:28:05.742499,4.18230142859332
11085,2020-09-01 06:28:06.021321,4.09997052066085
11086,2020-09-01 06:28:06.352191,4.09997052066085
11087,2020-09-01 06:28:06.647954,4.09997052066085
11088,2020-09-01 06:28:06.976040,4.09997052066085
11089,2020-09-01 06:28:07.368647,4.09997052066085
11090,2020-09-01 06:28:07.669996,4.09997052066085
11091,2020-09-01 06:28:07.998773,4.09997052066085
11092,2020-09-01 06:28:08.314585,4.09997052066085
11093,2020-09-01 06:28:08.614703,4.09997052066085
11094,2020-09-01 06:28:08.964552,4.0179229566296
11095,2020-09-01 06:28:09.223796,4.0179229566296
11096,2020-09-01 06:28:09.583293,4.0179229566296
11097,2020-09-01 06:28:09.911575,4.0179229566296
11098,2020-09-01 06:28:10.236533,4.0179229566296
11099,2020-09-01 06:28:10.595951,4.0179229566296
11100,2020-09-01 06:28:10.899328,4.0179229566296
11101,2020-09-01 06:28:11.156256,4.0179229566296
11102,2020-09-01 06:28:11.508372,3.93615520490617
11103,2020-09-01 06:28:11.775096,3.93615520490617
11104,2020-09-01 06:28:12.055358,3.93615520490617
11105,2020-09-01 06:28:12.371993,3.93615520490617
11106,2020-09-01 06:28:12.711217,3.93615520490617
11107,2020-09-01 06:28:13.081782,3.93615520490617
11108,2020-09-01 06:28:13.464757,3.93615520490617
11109,2020-09-01 06:28:13.724803,3.93615520490617
11110,2020-09-01 06:28:14.062512,3.93615520490617
11111,2020-09-01 06:28:14.490087,3.85466383065713
11112,2020-09-01 06:28:14.806833,3.85466383065713
11113,2020-09-01 06:28:15.152917,3.85466383065713
11114,2020-09-01 06:28:15.461719,3.85466383065713
11115,2020-09-01 06:28:15.715188,3.85466383065713
11116,2020-09-01 06:28:16.052486,3.85466383065713
11117,2020-09-01 06:28:16.401828,3.85466383065713
11118,2020-09-01 06:28:16.712098,3.85466383065713
11119,2020-09-01 06:28:16.965651,3.85466383065713
11120,2020-09-01 06:28:17.268324,3.77344549095238
11121,2020-09-01 06:28:17.601588,3.77344549095238
11122,2020-09-01 06:28:17.938034,3.77344549095238
11123,2020-09-01 06:28:18.287298,3.77344549095238
11124,2020-09-01 06:28:18.578698,3.77344549095238
11125,2020-09-01 06:28:18.917908,3.77344549095238
11126,2020-09-01 06:28:19.279267,3.77344549095238
11127,2020-09-01 06:28:19.623410,3.77344549095238
11128,2020-09-01 06:28:19.945727,3.69249693030723
11129,2020-09-01 06:28:20.304248,3.69249693030723
11130,2020-09-01 06:28:20.676576,3.69249693030723
11131,2020-09-01 06:28:20.957443,3.69249693030723
11132,2020-09-01 06:28:21.243695,3.69249693030723
11133,2020-09-01 06:28:21.576958,3.69249693030723
11134,2020-09-01 06:28:21.888330,3.69249693030723
11135,2020-09-01 06:28:22.188860,3.69249693030723
11136,2020-09-01 06:28:22.488835,3.69249693030723
11137,2020-09-01 06:28:22.872521,3.61181497657691
11138,2020-09-01 06:28:23.190073,3.61181497657691
11139,2020-09-01 06:28:23.518244,3.61181497657691
11140,2020-09-01 06:28:23.902135,3.61181497657691
11141,2020-09-01 06:28:24.238697,3.61181497657691
11142,2020-09-01 06:28:24.555201,3.61181497657691
11143,2020-09-01 06:28:24.889237,3.61181497657691
11144,2020-09-01 06:28:25.270390,3.61181497657691
11145,2020-09-01 06:28:25.583070,3.61181497657691
11146,2020-09-01 06:28:25.910654,3.53139653716462
11147,2020-09-01 06:28:26.225408,3.53139653716462
11148,2020-09-01 06:28:26.544109,3.53139653716462
11149,2020-09-01 06:28:26.791998,3.53139653716462
11150,2020-09-01 06:28:27.045889,3.53139653716462
11151,2020-09-01 06:28:27.359909,3.53139653716462
11152,2020-09-01 06:28:27.651292,3.53139653716462
11153,2020-09-01 06:28:27.991259,3.53139653716462
11154,2020-09-01 06:28:28.346733,3.53139653716462
11155,2020-09-01 06:28:28.609758,3.53139653716462
11156,2020-09-01 06:28:29.055834,3.43826371269012
11157,2020-09-01 06:28:29.342052,3.43826371269012
11158,2020-09-01 06:28:29.670236,3.43826371269012
11159,2020-09-01 06:28:29.958278,3.43826371269012
11160,2020-09-01 06:28:30.244697,3.43826371269012
11161,2020-09-01 06:28:30.526822,3.43826371269012
11162,2020-09-01 06:28:30.895317,3.43826371269012
11163,2020-09-01 06:28:31.204321,3.43826371269012
11164,2020-09-01 06:28:31.476393,3.34541081843241
11165,2020-09-01 06:28:31.740728,3.34541081843241
11166,2020-09-01 06:28:32.087445,3.34541081843241
11167,2020-09-01 06:28:32.412043,3.34541081843241
11168,2020-09-01 06:28:32.731228,3.34541081843241
11169,2020-09-01 06:28:33.084443,3.34541081843241
11170,2020-09-01 06:28:33.489861,3.34541081843241
11171,2020-09-01 06:28:33.801134,3.34541081843241
11172,2020-09-01 06:28:34.120929,3.34541081843241
11173,2020-09-01 06:28:34.470183,3.25283498790918
11174,2020-09-01 06:28:34.834406,3.25283498790918
11175,2020-09-01 06:28:35.181678,3.25283498790918
11176,2020-09-01 06:28:35.479075,3.25283498790918
11177,2020-09-01 06:28:35.766459,3.25283498790918
11178,2020-09-01 06:28:36.042937,3.25283498790918
11179,2020-09-01 06:28:36.359208,3.25283498790918
11180,2020-09-01 06:28:36.719147,3.25283498790918
11181,2020-09-01 06:28:37.030552,3.25283498790918
11182,2020-09-01 06:28:37.369378,3.25283498790918
11183,2020-09-01 06:28:37.652321,3.16053342101644
11184,2020-09-01 06:28:37.912707,3.16053342101644
11185,2020-09-01 06:28:38.241464,3.16053342101644
11186,2020-09-01 06:28:38.521224,3.16053342101644
11187,2020-09-01 06:28:38.840046,3.16053342101644
11188,2020-09-01 06:28:39.113508,3.16053342101644
11189,2020-09-01 06:28:39.492677,3.16053342101644
11190,2020-09-01 06:28:39.793878,3.16053342101644
11191,2020-09-01 06:28:40.077771,3.06850338147476
11192,2020-09-01 06:28:40.470374,3.06850338147476
11193,2020-09-01 06:28:40.840498,3.06850338147476
11194,2020-09-01 06:28:41.191079,3.06850338147476
11195,2020-09-01 06:28:41.473429,3.06850338147476
11196,2020-09-01 06:28:41.869107,3.06850338147476
11197,2020-09-01 06:28:42.209921,3.06850338147476
11198,2020-09-01 06:28:42.602621,2.97674219444609
11199,2020-09-01 06:28:42.849718,2.97674219444609
11200,2020-09-01 06:28:43.182424,2.97674219444609
11201,2020-09-01 06:28:43.535773,2.97674219444609
11202,2020-09-01 06:28:43.875964,2.97674219444609
11203,2020-09-01 06:28:44.259071,2.97674219444609
11204,2020-09-01 06:28:44.560069,2.97674219444609
11205,2020-09-01 06:28:44.845706,2.97674219444609
11206,2020-09-01 06:28:45.159789,2.88524724430629
11207,2020-09-01 06:28:45.468033,2.88524724430629
11208,2020-09-01 06:28:45.799612,2.88524724430629
11209,2020-09-01 06:28:46.128840,2.88524724430629
11210,2020-09-01 06:28:46.454500,2.88524724430629
11211,2020-09-01 06:28:46.813707,2.88524724430629
11212,2020-09-01 06:28:47.079878,2.88524724430629
11213,2020-09-01 06:28:47.343514,2.88524724430629
11214,2020-09-01 06:28:47.692704,2.88524724430629
11215,2020-09-01 06:28:48.028145,2.88524724430629
11216,2020-09-01 06:28:48.307962,2.79401597255986
11217,2020-09-01 06:28:48.645673,2.79401597255986
11218,2020-09-01 06:28:48.934563,2.79401597255986
11219,2020-09-01 06:28:49.285847,2.79401597255986
11220,2020-09-01 06:28:49.541656,2.79401597255986
11221,2020-09-01 06:28:49.824211,2.79401597255986
11222,2020-09-01 06:28:50.079439,2.79401597255986
11223,2020-09-01 06:28:50.332743,2.79401597255986
11224,2020-09-01 06:28:50.602225,2.79401597255986
11225,2020-09-01 06:28:50.968510,2.79401597255986
11226,2020-09-01 06:28:51.259201,2.70304587588554
11227,2020-09-01 06:28:51.600037,2.70304587588554
11228,2020-09-01 06:28:51.833009,2.70304587588554
11229,2020-09-01 06:28:52.173291,2.70304587588554
11230,2020-09-01 06:28:52.491893,2.70304587588554
11231,2020-09-01 06:28:52.833407,2.70304587588554
11232,2020-09-01 06:28:53.191517,2.70304587588554
11233,2020-09-01 06:28:53.427338,2.70304587588554
11234,2020-09-01 06:28:53.729091,2.61233450430221
11235,2020-09-01 06:28:54.084436,2.61233450430221
11236,2020-09-01 06:28:54.372051,2.61233450430221
11237,2020-09-01 06:28:54.688137,2.61233450430221
11238,2020-09-01 06:28:55.075275,2.61233450430221
11239,2020-09-01 06:28:55.392443,2.61233450430221
11240,2020-09-01 06:28:55.735296,2.61233450430221
11241,2020-09-01 06:28:56.065693,2.61233450430221
11242,2020-09-01 06:28:56.358356,2.61233450430221
11243,2020-09-01 06:28:56.648976,2.52187945944615
11244,2020-09-01 06:28:56.941404,2.52187945944615
11245,2020-09-01 06:28:57.266325,2.52187945944615
11246,2020-09-01 06:28:57.544407,2.52187945944615
11247,2020-09-01 06:28:57.922192,2.52187945944615
11248,2020-09-01 06:28:58.293827,2.52187945944615
11249,2020-09-01 06:28:58.585593,2.52187945944615
11250,2020-09-01 06:28:58.946743,2.52187945944615
11251,2020-09-01 06:28:59.284381,2.52187945944615
11252,2020-09-01 06:28:59.611961,2.43167839295127
11253,2020-09-01 06:28:59.944160,2.43167839295127
11254,2020-09-01 06:29:00.252711,2.43167839295127
11255,2020-09-01 06:29:00.586733,2.43167839295127
11256,2020-09-01 06:29:00.836100,2.43167839295127
11257,2020-09-01 06:29:01.084535,2.43167839295127
11258,2020-09-01 06:29:01.371885,2.43167839295127
11259,2020-09-01 06:29:01.658349,2.43167839295127
11260,2020-09-01 06:29:02.020167,2.43167839295127
11261,2020-09-01 06:29:02.331221,2.43167839295127
11262,2020-09-01 06:29:02.679850,2.31436554969277
11263,2020-09-01 06:29:02.992740,2.31436554969277
11264,2020-09-01 06:29:03.320191,2.31436554969277
11265,2020-09-01 06:29:03.591005,2.31436554969277
11266,2020-09-01 06:29:03.868264,2.31436554969277
11267,2020-09-01 06:29:04.216115,2.31436554969277
11268,2020-09-01 06:29:04.582319,2.31436554969277
11269,2020-09-01 06:29:04.949284,2.31436554969277
11270,2020-09-01 06:29:05.218511,2.19734973805903
11271,2020-09-01 06:29:05.466001,2.19734973805903
11272,2020-09-01 06:29:05.794231,2.19734973805903
11273,2020-09-01 06:29:06.122557,2.19734973805903
11274,2020-09-01 06:29:06.492673,2.19734973805903
11275,2020-09-01 06:29:06.805053,2.19734973805903
11276,2020-09-01 06:29:07.080738,2.19734973805903
11277,2020-09-01 06:29:07.460198,2.19734973805903
11278,2020-09-01 06:29:07.728984,2.19734973805903
11279,2020-09-01 06:29:08.041578,2.24977445530027
11280,2020-09-01 06:29:08.345086,2.24977445530027
11281,2020-09-01 06:29:08.668335,2.24977445530027
11282,2020-09-01 06:29:08.997817,2.24977445530027
11283,2020-09-01 06:29:09.325970,2.24977445530027
11284,2020-09-01 06:29:09.613276,2.24977445530027
11285,2020-09-01 06:29:09.995316,2.24977445530027
11286,2020-09-01 06:29:10.346408,2.24977445530027
11287,2020-09-01 06:29:10.667192,2.24977445530027
11288,2020-09-01 06:29:10.911448,2.24977445530027
11289,2020-09-01 06:29:11.267823,2.30206201965582
11290,2020-09-01 06:29:11.630386,2.30206201965582
11291,2020-09-01 06:29:11.929550,2.30206201965582
11292,2020-09-01 06:29:12.290828,2.30206201965582
11293,2020-09-01 06:29:12.613781,2.30206201965582
11294,2020-09-01 06:29:13.001136,2.30206201965582
11295,2020-09-01 06:29:13.314022,2.30206201965582
11296,2020-09-01 06:29:13.663352,2.30206201965582
11297,2020-09-01 06:29:13.907815,2.30206201965582
11298,2020-09-01 06:29:14.178852,2.30206201965582
11299,2020-09-01 06:29:14.536766,2.35421300936471
11300,2020-09-01 06:29:14.821735,2.35421300936471
11301,2020-09-01 06:29:15.172237,2.35421300936471
11302,2020-09-01 06:29:15.548015,2.35421300936471
11303,2020-09-01 06:29:15.851387,2.35421300936471
11304,2020-09-01 06:29:16.112431,2.35421300936471
11305,2020-09-01 06:29:16.446095,2.35421300936471
11306,2020-09-01 06:29:16.782315,2.35421300936471
11307,2020-09-01 06:29:17.110569,2.35421300936471
11308,2020-09-01 06:29:17.471293,2.4056509756189
11309,2020-09-01 06:29:17.741622,2.4056509756189
11310,2020-09-01 06:29:18.003635,2.4056509756189
11311,2020-09-01 06:29:18.343472,2.4056509756189
11312,2020-09-01 06:29:18.692540,2.4056509756189
11313,2020-09-01 06:29:18.992303,2.4056509756189
11314,2020-09-01 06:29:19.331638,2.4056509756189
11315,2020-09-01 06:29:19.613658,2.4056509756189
11316,2020-09-01 06:29:19.895175,2.45694767148355
11317,2020-09-01 06:29:20.288275,2.45694767148355
11318,2020-09-01 06:29:20.553421,2.45694767148355
11319,2020-09-01 06:29:20.898963,2.45694767148355
11320,2020-09-01 06:29:21.195191,2.45694767148355
11321,2020-09-01 06:29:21.556121,2.45694767148355
11322,2020-09-01 06:29:21.848266,2.45694767148355
11323,2020-09-01 06:29:22.175679,2.45694767148355
11324,2020-09-01 06:29:22.548088,2.50810366079496
11325,2020-09-01 06:29:22.888362,2.50810366079496
11326,2020-09-01 06:29:23.169416,2.50810366079496
11327,2020-09-01 06:29:23.554112,2.50810366079496
11328,2020-09-01 06:29:23.898855,2.50810366079496
11329,2020-09-01 06:29:24.222756,2.50810366079496
11330,2020-09-01 06:29:24.472887,2.50810366079496
11331,2020-09-01 06:29:24.766665,2.50810366079496
11332,2020-09-01 06:29:25.115920,2.55911950426965
11333,2020-09-01 06:29:25.430397,2.55911950426965
11334,2020-09-01 06:29:25.812986,2.55911950426965
11335,2020-09-01 06:29:26.165400,2.55911950426965
11336,2020-09-01 06:29:26.513344,2.55911950426965
11337,2020-09-01 06:29:26.748747,2.55911950426965
11338,2020-09-01 06:29:27.092034,2.55911950426965
11339,2020-09-01 06:29:27.395948,2.55911950426965
11340,2020-09-01 06:29:27.731326,2.60999575954648
11341,2020-09-01 06:29:28.096838,2.60999575954648
11342,2020-09-01 06:29:28.437079,2.60999575954648
11343,2020-09-01 06:29:28.735183,2.60999575954648
11344,2020-09-01 06:29:29.059713,2.60999575954648
11345,2020-09-01 06:29:29.372036,2.60999575954648
11346,2020-09-01 06:29:29.723711,2.60999575954648
11347,2020-09-01 06:29:30.059161,2.60999575954648
11348,2020-09-01 06:29:30.400062,2.60999575954648
11349,2020-09-01 06:29:30.673554,2.66073298122755
11350,2020-09-01 06:29:31.073866,2.66073298122755
11351,2020-09-01 06:29:31.500247,2.66073298122755
11352,2020-09-01 06:29:31.852790,2.66073298122755
11353,2020-09-01 06:29:32.184905,2.66073298122755
11354,2020-09-01 06:29:32.489370,2.66073298122755
11355,2020-09-01 06:29:32.858001,2.66073298122755
11356,2020-09-01 06:29:33.210687,2.66073298122755
11357,2020-09-01 06:29:33.533908,2.71133172091797
11358,2020-09-01 06:29:33.800788,2.71133172091797
11359,2020-09-01 06:29:34.081761,2.71133172091797
11360,2020-09-01 06:29:34.418134,2.71133172091797
11361,2020-09-01 06:29:34.687452,2.71133172091797
11362,2020-09-01 06:29:34.946236,2.71133172091797
11363,2020-09-01 06:29:35.264899,2.71133172091797
11364,2020-09-01 06:29:35.632451,2.71133172091797
11365,2020-09-01 06:29:35.976474,2.71133172091797
11366,2020-09-01 06:29:36.228009,2.71133172091797
11367,2020-09-01 06:29:36.533951,2.73373846684511
11368,2020-09-01 06:29:36.893883,2.73373846684511
11369,2020-09-01 06:29:37.248398,2.73373846684511
11370,2020-09-01 06:29:37.648810,2.73373846684511
11371,2020-09-01 06:29:37.991060,2.73373846684511
11372,2020-09-01 06:29:38.308826,2.73373846684511
11373,2020-09-01 06:29:38.586487,2.73373846684511
11374,2020-09-01 06:29:38.918683,2.73373846684511
11375,2020-09-01 06:29:39.229483,2.75608587228774
11376,2020-09-01 06:29:39.547156,2.75608587228774
11377,2020-09-01 06:29:39.801085,2.75608587228774
11378,2020-09-01 06:29:40.147905,2.75608587228774
11379,2020-09-01 06:29:40.456436,2.75608587228774
11380,2020-09-01 06:29:40.801683,2.75608587228774
11381,2020-09-01 06:29:41.150409,2.75608587228774
11382,2020-09-01 06:29:41.420842,2.75608587228774
11383,2020-09-01 06:29:41.649552,2.75608587228774
11384,2020-09-01 06:29:42.137584,2.77837418696771
11385,2020-09-01 06:29:42.457267,2.77837418696771
11386,2020-09-01 06:29:42.812612,2.77837418696771
11387,2020-09-01 06:29:43.111184,2.77837418696771
11388,2020-09-01 06:29:43.491364,2.77837418696771
11389,2020-09-01 06:29:43.866078,2.77837418696771
11390,2020-09-01 06:29:44.157257,2.77837418696771
11391,2020-09-01 06:29:44.521402,2.77837418696771
11392,2020-09-01 06:29:44.832424,2.77837418696771
11393,2020-09-01 06:29:45.162960,2.80060365953035
11394,2020-09-01 06:29:45.440188,2.80060365953035
11395,2020-09-01 06:29:45.792089,2.80060365953035
11396,2020-09-01 06:29:46.064178,2.80060365953035
11397,2020-09-01 06:29:46.365663,2.80060365953035
11398,2020-09-01 06:29:46.742105,2.80060365953035
11399,2020-09-01 06:29:47.112298,2.80060365953035
11400,2020-09-01 06:29:47.392462,2.80060365953035
11401,2020-09-01 06:29:47.714316,2.80060365953035
11402,2020-09-01 06:29:48.126341,2.80060365953035
11403,2020-09-01 06:29:48.400599,2.8227745375499
11404,2020-09-01 06:29:48.671339,2.8227745375499
11405,2020-09-01 06:29:48.938542,2.8227745375499
11406,2020-09-01 06:29:49.281242,2.8227745375499
11407,2020-09-01 06:29:49.607840,2.8227745375499
11408,2020-09-01 06:29:49.937610,2.8227745375499
11409,2020-09-01 06:29:50.290632,2.8227745375499
11410,2020-09-01 06:29:50.574970,2.8227745375499
11411,2020-09-01 06:29:50.905554,2.8227745375499
11412,2020-09-01 06:29:51.242228,2.84488706753494
11413,2020-09-01 06:29:51.639048,2.84488706753494
11414,2020-09-01 06:29:51.942002,2.84488706753494
11415,2020-09-01 06:29:52.273548,2.84488706753494
11416,2020-09-01 06:29:52.522502,2.84488706753494
11417,2020-09-01 06:29:52.835926,2.84488706753494
11418,2020-09-01 06:29:53.191951,2.84488706753494
11419,2020-09-01 06:29:53.535998,2.84488706753494
11420,2020-09-01 06:29:53.804314,2.84488706753494
11421,2020-09-01 06:29:54.159490,2.86694149493367
11422,2020-09-01 06:29:54.417609,2.86694149493367
11423,2020-09-01 06:29:54.725710,2.86694149493367
11424,2020-09-01 06:29:54.983144,2.86694149493367
11425,2020-09-01 06:29:55.340528,2.86694149493367
11426,2020-09-01 06:29:55.646458,2.86694149493367
11427,2020-09-01 06:29:55.973939,2.86694149493367
11428,2020-09-01 06:29:56.309387,2.86694149493367
11429,2020-09-01 06:29:56.627736,2.86694149493367
11430,2020-09-01 06:29:56.959829,2.86694149493367
11431,2020-09-01 06:29:57.231619,2.88893806413923
11432,2020-09-01 06:29:57.561927,2.88893806413923
11433,2020-09-01 06:29:57.900052,2.88893806413923
11434,2020-09-01 06:29:58.232524,2.88893806413923
11435,2020-09-01 06:29:58.497968,2.88893806413923
11436,2020-09-01 06:29:58.856417,2.88893806413923
11437,2020-09-01 06:29:59.213243,2.88893806413923
11438,2020-09-01 06:29:59.547172,2.88893806413923
11439,2020-09-01 06:29:59.888987,2.88893806413923
11440,2020-09-01 06:30:00.267778,2.91087701849489
11441,2020-09-01 06:30:00.565305,2.91087701849489
11442,2020-09-01 06:30:00.854413,2.91087701849489
11443,2020-09-01 06:30:01.216018,2.91087701849489
11444,2020-09-01 06:30:01.468723,2.91087701849489
11445,2020-09-01 06:30:01.713188,2.91087701849489
11446,2020-09-01 06:30:01.989290,2.91087701849489
11447,2020-09-01 06:30:02.295168,2.91087701849489
11448,2020-09-01 06:30:02.574453,2.91087701849489
11449,2020-09-01 06:30:02.901726,2.91087701849489
11450,2020-09-01 06:30:03.187183,2.93275860029927
11451,2020-09-01 06:30:03.532443,2.93275860029927
11452,2020-09-01 06:30:03.809286,2.93275860029927
11453,2020-09-01 06:30:04.094183,2.93275860029927
11454,2020-09-01 06:30:04.457339,2.93275860029927
11455,2020-09-01 06:30:04.823918,2.93275860029927
11456,2020-09-01 06:30:05.114294,2.93275860029927
11457,2020-09-01 06:30:05.488466,2.93275860029927
11458,2020-09-01 06:30:05.813893,2.93275860029927
11459,2020-09-01 06:30:06.178172,2.945271348814
11460,2020-09-01 06:30:06.527906,2.945271348814
11461,2020-09-01 06:30:06.908184,2.945271348814
11462,2020-09-01 06:30:07.190700,2.945271348814
11463,2020-09-01 06:30:07.534017,2.945271348814
11464,2020-09-01 06:30:07.898511,2.945271348814
11465,2020-09-01 06:30:08.195950,2.945271348814
11466,2020-09-01 06:30:08.459701,2.945271348814
11467,2020-09-01 06:30:08.778255,2.945271348814
11468,2020-09-01 06:30:09.107392,2.95775311279598
11469,2020-09-01 06:30:09.485326,2.95775311279598
11470,2020-09-01 06:30:09.793240,2.95775311279598
11471,2020-09-01 06:30:10.122843,2.95775311279598
11472,2020-09-01 06:30:10.444951,2.95775311279598
11473,2020-09-01 06:30:10.727214,2.95775311279598
11474,2020-09-01 06:30:11.064193,2.95775311279598
11475,2020-09-01 06:30:11.435822,2.95775311279598
11476,2020-09-01 06:30:11.708321,2.95775311279598
11477,2020-09-01 06:30:12.041198,2.94644864705386
11478,2020-09-01 06:30:12.339984,2.94644864705386
11479,2020-09-01 06:30:12.658733,2.94644864705386
11480,2020-09-01 06:30:13.049485,2.94644864705386
11481,2020-09-01 06:30:13.382723,2.94644864705386
11482,2020-09-01 06:30:13.733061,2.94644864705386
11483,2020-09-01 06:30:14.018433,2.94644864705386
11484,2020-09-01 06:30:14.419034,2.94644864705386
11485,2020-09-01 06:30:14.662501,2.94644864705386
11486,2020-09-01 06:30:14.935605,2.93521233546385
11487,2020-09-01 06:30:15.195193,2.93521233546385
11488,2020-09-01 06:30:15.526055,2.93521233546385
11489,2020-09-01 06:30:15.889764,2.93521233546385
11490,2020-09-01 06:30:16.175036,2.93521233546385
11491,2020-09-01 06:30:16.466229,2.93521233546385
11492,2020-09-01 06:30:16.822815,2.93521233546385
11493,2020-09-01 06:30:17.150878,2.93521233546385
11494,2020-09-01 06:30:17.476101,2.93521233546385
11495,2020-09-01 06:30:17.901439,2.92404384983693
11496,2020-09-01 06:30:18.248059,2.92404384983693
11497,2020-09-01 06:30:18.556837,2.92404384983693
11498,2020-09-01 06:30:18.807928,2.92404384983693
11499,2020-09-01 06:30:19.138589,2.92404384983693
11500,2020-09-01 06:30:19.507561,2.92404384983693
11501,2020-09-01 06:30:19.837605,2.92404384983693
11502,2020-09-01 06:30:20.157623,2.92404384983693
11503,2020-09-01 06:30:20.515871,2.92404384983693
11504,2020-09-01 06:30:20.848170,2.92404384983693
11505,2020-09-01 06:30:21.244236,2.9129428627632
11506,2020-09-01 06:30:21.576494,2.9129428627632
11507,2020-09-01 06:30:21.853405,2.9129428627632
11508,2020-09-01 06:30:22.122984,2.9129428627632
11509,2020-09-01 06:30:22.443980,2.9129428627632
11510,2020-09-01 06:30:22.768466,2.9129428627632
11511,2020-09-01 06:30:23.111767,2.9129428627632
11512,2020-09-01 06:30:23.450666,2.9129428627632
11513,2020-09-01 06:30:23.703132,2.9129428627632
11514,2020-09-01 06:30:24.040179,2.90190904761957
11515,2020-09-01 06:30:24.459771,2.90190904761957
11516,2020-09-01 06:30:24.842445,2.90190904761957
11517,2020-09-01 06:30:25.206620,2.90190904761957
11518,2020-09-01 06:30:25.516011,2.90190904761957
11519,2020-09-01 06:30:25.841203,2.90190904761957
11520,2020-09-01 06:30:26.120243,2.90190904761957
11521,2020-09-01 06:30:26.493035,2.89094207857919
11522,2020-09-01 06:30:26.783754,2.89094207857919
11523,2020-09-01 06:30:27.046663,2.89094207857919
11524,2020-09-01 06:30:27.298738,2.89094207857919
11525,2020-09-01 06:30:27.632706,2.89094207857919
11526,2020-09-01 06:30:27.916495,2.89094207857919
11527,2020-09-01 06:30:28.272384,2.89094207857919
11528,2020-09-01 06:30:28.554874,2.89094207857919
11529,2020-09-01 06:30:28.890484,2.89094207857919
11530,2020-09-01 06:30:29.122982,2.88004163062311
11531,2020-09-01 06:30:29.444312,2.88004163062311
11532,2020-09-01 06:30:29.707459,2.88004163062311
11533,2020-09-01 06:30:29.964729,2.88004163062311
11534,2020-09-01 06:30:30.286096,2.88004163062311
11535,2020-09-01 06:30:30.626743,2.88004163062311
11536,2020-09-01 06:30:30.983837,2.88004163062311
11537,2020-09-01 06:30:31.331390,2.88004163062311
11538,2020-09-01 06:30:31.617691,2.88004163062311
11539,2020-09-01 06:30:31.978081,2.88004163062311
11540,2020-09-01 06:30:32.327900,2.86920737955515
11541,2020-09-01 06:30:32.704551,2.86920737955515
11542,2020-09-01 06:30:33.061882,2.86920737955515
11543,2020-09-01 06:30:33.418254,2.86920737955515
11544,2020-09-01 06:30:33.768375,2.86920737955515
11545,2020-09-01 06:30:34.112481,2.86920737955515
11546,2020-09-01 06:30:34.504371,2.86920737955515
11547,2020-09-01 06:30:34.799663,2.86920737955515
11548,2020-09-01 06:30:35.198453,2.85843900202138
11549,2020-09-01 06:30:35.556470,2.85843900202138
11550,2020-09-01 06:30:35.852960,2.85843900202138
11551,2020-09-01 06:30:36.225327,2.85843900202138
11552,2020-09-01 06:30:36.520845,2.85843900202138
11553,2020-09-01 06:30:36.802624,2.85843900202138
11554,2020-09-01 06:30:37.181220,2.85843900202138
11555,2020-09-01 06:30:37.477944,2.85843900202138
11556,2020-09-01 06:30:37.783328,2.85843900202138
11557,2020-09-01 06:30:38.072109,2.84773617553705
11558,2020-09-01 06:30:38.333020,2.84773617553705
11559,2020-09-01 06:30:38.683666,2.84773617553705
11560,2020-09-01 06:30:39.022843,2.84773617553705
11561,2020-09-01 06:30:39.267894,2.84773617553705
11562,2020-09-01 06:30:39.530068,2.84773617553705
11563,2020-09-01 06:30:39.800863,2.84773617553705
11564,2020-09-01 06:30:40.144215,2.84773617553705
11565,2020-09-01 06:30:40.464373,2.84773617553705
11566,2020-09-01 06:30:40.809435,2.84773617553705
11567,2020-09-01 06:30:41.170850,2.83709857852624
11568,2020-09-01 06:30:41.505814,2.83709857852624
11569,2020-09-01 06:30:41.804948,2.83709857852624
11570,2020-09-01 06:30:42.162935,2.83709857852624
11571,2020-09-01 06:30:42.493191,2.83709857852624
11572,2020-09-01 06:30:42.830804,2.83709857852624
11573,2020-09-01 06:30:43.109888,2.83709857852624
11574,2020-09-01 06:30:43.422710,2.83709857852624
11575,2020-09-01 06:30:43.686775,2.83709857852624
11576,2020-09-01 06:30:43.959765,2.82652589038673
11577,2020-09-01 06:30:44.356712,2.82652589038673
11578,2020-09-01 06:30:44.680601,2.82652589038673
11579,2020-09-01 06:30:44.973888,2.82652589038673
11580,2020-09-01 06:30:45.284348,2.82652589038673
11581,2020-09-01 06:30:45.559744,2.82652589038673
11582,2020-09-01 06:30:45.886384,2.82652589038673
11583,2020-09-01 06:30:46.184393,2.82652589038673
11584,2020-09-01 06:30:46.519221,2.82652589038673
11585,2020-09-01 06:30:46.918592,2.82652589038673
11586,2020-09-01 06:30:47.185008,2.82652589038673
11587,2020-09-01 06:30:47.553549,2.81787568966243
11588,2020-09-01 06:30:47.847696,2.81787568966243
11589,2020-09-01 06:30:48.195509,2.81787568966243
11590,2020-09-01 06:30:48.506018,2.81787568966243
11591,2020-09-01 06:30:48.861119,2.81787568966243
11592,2020-09-01 06:30:49.169693,2.81787568966243
11593,2020-09-01 06:30:49.495379,2.81787568966243
11594,2020-09-01 06:30:49.764426,2.81787568966243
11595,2020-09-01 06:30:50.040438,2.80927952761979
11596,2020-09-01 06:30:50.354596,2.80927952761979
11597,2020-09-01 06:30:50.607275,2.80927952761979
11598,2020-09-01 06:30:50.835051,2.80927952761979
11599,2020-09-01 06:30:51.145642,2.80927952761979
11600,2020-09-01 06:30:51.490380,2.80927952761979
11601,2020-09-01 06:30:51.827321,2.80927952761979
11602,2020-09-01 06:30:52.209809,2.80927952761979
11603,2020-09-01 06:30:52.536385,2.80927952761979
11604,2020-09-01 06:30:52.932436,2.80927952761979
11605,2020-09-01 06:30:53.287428,2.80073712956685
11606,2020-09-01 06:30:53.628298,2.80073712956685
11607,2020-09-01 06:30:53.959673,2.80073712956685
11608,2020-09-01 06:30:54.334045,2.80073712956685
11609,2020-09-01 06:30:54.622836,2.80073712956685
11610,2020-09-01 06:30:54.889654,2.80073712956685
11611,2020-09-01 06:30:55.220803,2.80073712956685
11612,2020-09-01 06:30:55.521377,2.80073712956685
11613,2020-09-01 06:30:55.809932,2.80073712956685
11614,2020-09-01 06:30:56.168101,2.80073712956685
11615,2020-09-01 06:30:56.398810,2.79224822355323
11616,2020-09-01 06:30:56.743301,2.79224822355323
11617,2020-09-01 06:30:57.057885,2.79224822355323
11618,2020-09-01 06:30:57.401849,2.79224822355323
11619,2020-09-01 06:30:57.797020,2.79224822355323
11620,2020-09-01 06:30:58.144074,2.79224822355323
11621,2020-09-01 06:30:58.413889,2.79224822355323
11622,2020-09-01 06:30:58.754482,2.79224822355323
11623,2020-09-01 06:30:58.952247,2.79224822355323
11624,2020-09-01 06:30:59.233761,2.79224822355323
11625,2020-09-01 06:30:59.570987,2.79224822355323
11626,2020-09-01 06:30:59.942357,2.78381253836127
11627,2020-09-01 06:31:00.239437,2.78381253836127
11628,2020-09-01 06:31:00.538293,2.78381253836127
11629,2020-09-01 06:31:00.880096,2.78381253836127
11630,2020-09-01 06:31:01.216231,2.78381253836127
11631,2020-09-01 06:31:01.563827,2.78381253836127
11632,2020-09-01 06:31:01.904022,2.78381253836127
11633,2020-09-01 06:31:02.155265,2.78381253836127
11634,2020-09-01 06:31:02.547747,2.775429803528
11635,2020-09-01 06:31:02.869761,2.775429803528
11636,2020-09-01 06:31:03.145552,2.775429803528
11637,2020-09-01 06:31:03.396366,2.775429803528
11638,2020-09-01 06:31:03.771471,2.775429803528
11639,2020-09-01 06:31:04.058600,2.775429803528
11640,2020-09-01 06:31:04.339289,2.775429803528
11641,2020-09-01 06:31:04.661929,2.775429803528
11642,2020-09-01 06:31:04.951403,2.775429803528
11643,2020-09-01 06:31:05.299679,2.775429803528
11644,2020-09-01 06:31:05.620745,2.76709974937579
11645,2020-09-01 06:31:05.915740,2.76709974937579
11646,2020-09-01 06:31:06.274131,2.76709974937579
11647,2020-09-01 06:31:06.560053,2.76709974937579
11648,2020-09-01 06:31:06.872319,2.76709974937579
11649,2020-09-01 06:31:07.143058,2.76709974937579
11650,2020-09-01 06:31:07.431808,2.76709974937579
11651,2020-09-01 06:31:07.717080,2.76709974937579
11652,2020-09-01 06:31:07.971334,2.76709974937579
11653,2020-09-01 06:31:08.207754,2.76709974937579
11654,2020-09-01 06:31:08.515701,2.7588221070591
11655,2020-09-01 06:31:08.823657,2.7588221070591
11656,2020-09-01 06:31:09.200823,2.7588221070591
11657,2020-09-01 06:31:09.466970,2.7588221070591
11658,2020-09-01 06:31:09.735581,2.7588221070591
11659,2020-09-01 06:31:10.068290,2.7588221070591
11660,2020-09-01 06:31:10.345532,2.7588221070591
11661,2020-09-01 06:31:10.690358,2.7588221070591
11662,2020-09-01 06:31:10.976099,2.7588221070591
11663,2020-09-01 06:31:11.305782,2.7588221070591
11664,2020-09-01 06:31:11.648558,2.75059660864473
11665,2020-09-01 06:31:11.953863,2.75059660864473
11666,2020-09-01 06:31:12.238996,2.75059660864473
11667,2020-09-01 06:31:12.536579,2.75059660864473
11668,2020-09-01 06:31:12.824478,2.75059660864473
11669,2020-09-01 06:31:13.141835,2.75059660864473
11670,2020-09-01 06:31:13.534262,2.75059660864473
11671,2020-09-01 06:31:13.822964,2.75059660864473
11672,2020-09-01 06:31:14.234347,2.74242298728656
11673,2020-09-01 06:31:14.561480,2.74242298728656
11674,2020-09-01 06:31:14.875876,2.74242298728656
11675,2020-09-01 06:31:15.151881,2.74242298728656
11676,2020-09-01 06:31:15.437430,2.74242298728656
11677,2020-09-01 06:31:15.764394,2.74242298728656
11678,2020-09-01 06:31:16.039902,2.74242298728656
11679,2020-09-01 06:31:16.369794,2.74242298728656
11680,2020-09-01 06:31:16.657066,2.74242298728656
11681,2020-09-01 06:31:16.916911,2.74242298728656
11682,2020-09-01 06:31:17.200848,2.73998638411787
11683,2020-09-01 06:31:17.488404,2.73998638411787
11684,2020-09-01 06:31:17.788190,2.73998638411787
11685,2020-09-01 06:31:18.173991,2.73998638411787
11686,2020-09-01 06:31:18.556550,2.73998638411787
11687,2020-09-01 06:31:18.901610,2.73998638411787
11688,2020-09-01 06:31:19.184750,2.73998638411787
11689,2020-09-01 06:31:19.532829,2.73998638411787
11690,2020-09-01 06:31:19.823935,2.73998638411787
11691,2020-09-01 06:31:20.187989,2.74120392219625
11692,2020-09-01 06:31:20.446645,2.74120392219625
11693,2020-09-01 06:31:20.765501,2.74120392219625
11694,2020-09-01 06:31:21.066035,2.74120392219625
11695,2020-09-01 06:31:21.392988,2.74120392219625
11696,2020-09-01 06:31:21.810404,2.74120392219625
11697,2020-09-01 06:31:22.138620,2.74120392219625
11698,2020-09-01 06:31:22.424994,2.74120392219625
11699,2020-09-01 06:31:22.717906,2.74120392219625
11700,2020-09-01 06:31:23.069614,2.74291921336015
11701,2020-09-01 06:31:23.360139,2.74291921336015
11702,2020-09-01 06:31:23.681648,2.74291921336015
11703,2020-09-01 06:31:23.991159,2.74291921336015
11704,2020-09-01 06:31:24.340002,2.74291921336015
11705,2020-09-01 06:31:24.664319,2.74291921336015
11706,2020-09-01 06:31:25.057129,2.74291921336015
11707,2020-09-01 06:31:25.418324,2.74291921336015
11708,2020-09-01 06:31:25.821087,2.74842950029559
11709,2020-09-01 06:31:26.096095,2.74842950029559
11710,2020-09-01 06:31:26.453214,2.74842950029559
11711,2020-09-01 06:31:26.735483,2.74842950029559
11712,2020-09-01 06:31:27.048084,2.74842950029559
11713,2020-09-01 06:31:27.413332,2.74842950029559
11714,2020-09-01 06:31:27.670022,2.74842950029559
11715,2020-09-01 06:31:27.952327,2.74842950029559
11716,2020-09-01 06:31:28.286007,2.74842950029559
11717,2020-09-01 06:31:28.640519,2.75389865176513
11718,2020-09-01 06:31:28.980488,2.75389865176513
11719,2020-09-01 06:31:29.329731,2.75389865176513
11720,2020-09-01 06:31:29.632751,2.75389865176513
11721,2020-09-01 06:31:29.898057,2.75389865176513
11722,2020-09-01 06:31:30.235630,2.75389865176513
11723,2020-09-01 06:31:30.606698,2.75389865176513
11724,2020-09-01 06:31:31.037344,2.75932680197829
11725,2020-09-01 06:31:31.365112,2.75932680197829
11726,2020-09-01 06:31:31.642813,2.75932680197829
11727,2020-09-01 06:31:31.920839,2.75932680197829
11728,2020-09-01 06:31:32.254836,2.75932680197829
11729,2020-09-01 06:31:32.601013,2.75932680197829
11730,2020-09-01 06:31:32.870227,2.75932680197829
11731,2020-09-01 06:31:33.130446,2.75932680197829
11732,2020-09-01 06:31:33.463137,2.75932680197829
11733,2020-09-01 06:31:33.728409,2.75932680197829
11734,2020-09-01 06:31:34.135931,2.76471408498929
11735,2020-09-01 06:31:34.409807,2.76471408498929
11736,2020-09-01 06:31:34.686987,2.76471408498929
11737,2020-09-01 06:31:35.087356,2.76471408498929
11738,2020-09-01 06:31:35.324427,2.76471408498929
11739,2020-09-01 06:31:35.642751,2.76471408498929
11740,2020-09-01 06:31:35.952139,2.76471408498929
11741,2020-09-01 06:31:36.231139,2.76471408498929
11742,2020-09-01 06:31:36.582074,2.76471408498929
11743,2020-09-01 06:31:36.863793,2.7700606346629
11744,2020-09-01 06:31:37.115479,2.7700606346629
11745,2020-09-01 06:31:37.440735,2.7700606346629
11746,2020-09-01 06:31:37.784710,2.7700606346629
11747,2020-09-01 06:31:38.082449,2.7700606346629
11748,2020-09-01 06:31:38.418680,2.7700606346629
11749,2020-09-01 06:31:38.745089,2.7700606346629
11750,2020-09-01 06:31:39.048729,2.7700606346629
11751,2020-09-01 06:31:39.364361,2.7700606346629
11752,2020-09-01 06:31:39.703957,2.7700606346629
11753,2020-09-01 06:31:40.023570,2.77536658464949
11754,2020-09-01 06:31:40.383237,2.77536658464949
11755,2020-09-01 06:31:40.782073,2.77536658464949
11756,2020-09-01 06:31:41.146355,2.77536658464949
11757,2020-09-01 06:31:41.374944,2.77536658464949
11758,2020-09-01 06:31:41.700899,2.77536658464949
11759,2020-09-01 06:31:41.996482,2.77536658464949
11760,2020-09-01 06:31:42.295680,2.77536658464949
11761,2020-09-01 06:31:42.686702,2.78063206836626
11762,2020-09-01 06:31:42.932702,2.78063206836626
11763,2020-09-01 06:31:43.248005,2.78063206836626
11764,2020-09-01 06:31:43.597712,2.78063206836626
11765,2020-09-01 06:31:43.920519,2.78063206836626
