iteration,timestamp,T7
11766,2020-09-01 06:31:44.197364,2.78063206836626
11767,2020-09-01 06:31:44.535036,2.78063206836626
11768,2020-09-01 06:31:44.910757,2.78063206836626
11769,2020-09-01 06:31:45.252230,2.78063206836626
11770,2020-09-01 06:31:45.508146,2.78063206836626
11771,2020-09-01 06:31:45.767284,2.78063206836626
11772,2020-09-01 06:31:46.074391,2.78585721898237
11773,2020-09-01 06:31:46.429592,2.78585721898237
11774,2020-09-01 06:31:46.744415,2.78585721898237
11775,2020-09-01 06:31:47.078080,2.78585721898237
11776,2020-09-01 06:31:47.458798,2.78585721898237
11777,2020-09-01 06:31:47.792456,2.78585721898237
11778,2020-09-01 06:31:48.101562,2.78585721898237
11779,2020-09-01 06:31:48.471910,2.78585721898237
11780,2020-09-01 06:31:48.888411,2.79104216940706
11781,2020-09-01 06:31:49.182247,2.79104216940706
11782,2020-09-01 06:31:49.547016,2.79104216940706
11783,2020-09-01 06:31:49.859871,2.79104216940706
11784,2020-09-01 06:31:50.164116,2.79104216940706
11785,2020-09-01 06:31:50.495972,2.79104216940706
11786,2020-09-01 06:31:50.827680,2.79104216940706
11787,2020-09-01 06:31:51.099697,2.79104216940706
11788,2020-09-01 06:31:51.438626,2.79104216940706
11789,2020-09-01 06:31:51.786435,2.7961870522799
11790,2020-09-01 06:31:52.209316,2.7961870522799
11791,2020-09-01 06:31:52.429115,2.7961870522799
11792,2020-09-01 06:31:52.800721,2.7961870522799
11793,2020-09-01 06:31:53.178255,2.7961870522799
11794,2020-09-01 06:31:53.537254,2.7961870522799
11795,2020-09-01 06:31:53.844906,2.7961870522799
11796,2020-09-01 06:31:54.162812,2.7961870522799
11797,2020-09-01 06:31:54.531448,2.80129199996264
11798,2020-09-01 06:31:54.816742,2.80129199996264
11799,2020-09-01 06:31:55.157382,2.80129199996264
11800,2020-09-01 06:31:55.396549,2.80129199996264
11801,2020-09-01 06:31:55.674860,2.80129199996264
11802,2020-09-01 06:31:55.931083,2.80129199996264
11803,2020-09-01 06:31:56.210092,2.80129199996264
11804,2020-09-01 06:31:56.522702,2.80129199996264
11805,2020-09-01 06:31:56.832688,2.80129199996264
11806,2020-09-01 06:31:57.116145,2.80129199996264
11807,2020-09-01 06:31:57.450850,2.80635714453238
11808,2020-09-01 06:31:57.780418,2.80635714453238
11809,2020-09-01 06:31:58.119829,2.80635714453238
11810,2020-09-01 06:31:58.431539,2.80635714453238
11811,2020-09-01 06:31:58.758874,2.80635714453238
11812,2020-09-01 06:31:59.108917,2.80635714453238
11813,2020-09-01 06:31:59.443207,2.80635714453238
11814,2020-09-01 06:31:59.778309,2.80635714453238
11815,2020-09-01 06:32:00.115941,2.83110076435622
11816,2020-09-01 06:32:00.475411,2.83110076435622
11817,2020-09-01 06:32:00.822229,2.83110076435622
11818,2020-09-01 06:32:01.163560,2.83110076435622
11819,2020-09-01 06:32:01.566290,2.83110076435622
11820,2020-09-01 06:32:01.944859,2.83110076435622
11821,2020-09-01 06:32:02.324413,2.83110076435622
11822,2020-09-01 06:32:02.671257,2.83110076435622
11823,2020-09-01 06:32:02.902872,2.83110076435622
11824,2020-09-01 06:32:03.201672,2.85576867601988
11825,2020-09-01 06:32:03.511390,2.85576867601988
11826,2020-09-01 06:32:03.874401,2.85576867601988
11827,2020-09-01 06:32:04.229519,2.85576867601988
11828,2020-09-01 06:32:04.636598,2.85576867601988
11829,2020-09-01 06:32:05.006760,2.85576867601988
11830,2020-09-01 06:32:05.341122,2.85576867601988
11831,2020-09-01 06:32:05.720643,2.85576867601988
11832,2020-09-01 06:32:06.001740,2.85576867601988
11833,2020-09-01 06:32:06.329237,2.88036107165188
11834,2020-09-01 06:32:06.652026,2.88036107165188
11835,2020-09-01 06:32:06.993447,2.88036107165188
11836,2020-09-01 06:32:07.257609,2.88036107165188
11837,2020-09-01 06:32:07.598241,2.88036107165188
11838,2020-09-01 06:32:07.884729,2.88036107165188
11839,2020-09-01 06:32:08.197474,2.88036107165188
11840,2020-09-01 06:32:08.443670,2.88036107165188
11841,2020-09-01 06:32:08.775580,2.90487814183317
11842,2020-09-01 06:32:09.029237,2.90487814183317
11843,2020-09-01 06:32:09.394615,2.90487814183317
11844,2020-09-01 06:32:09.724858,2.90487814183317
11845,2020-09-01 06:32:10.023158,2.90487814183317
11846,2020-09-01 06:32:10.342498,2.90487814183317
11847,2020-09-01 06:32:10.665085,2.90487814183317
11848,2020-09-01 06:32:10.914508,2.90487814183317
11849,2020-09-01 06:32:11.231186,2.92932007952426
11850,2020-09-01 06:32:11.543228,2.92932007952426
11851,2020-09-01 06:32:11.872360,2.92932007952426
11852,2020-09-01 06:32:12.185815,2.92932007952426
11853,2020-09-01 06:32:12.543769,2.92932007952426
11854,2020-09-01 06:32:12.846589,2.92932007952426
11855,2020-09-01 06:32:13.172863,2.92932007952426
11856,2020-09-01 06:32:13.459776,2.92932007952426
11857,2020-09-01 06:32:13.712071,2.92932007952426
11858,2020-09-01 06:32:14.063083,2.92932007952426
11859,2020-09-01 06:32:14.402574,2.95368707884428
11860,2020-09-01 06:32:14.699997,2.95368707884428
11861,2020-09-01 06:32:15.080852,2.95368707884428
11862,2020-09-01 06:32:15.510405,2.95368707884428
11863,2020-09-01 06:32:15.809125,2.95368707884428
11864,2020-09-01 06:32:16.204208,2.95368707884428
11865,2020-09-01 06:32:16.610467,2.95368707884428
11866,2020-09-01 06:32:16.946734,2.95368707884428
11867,2020-09-01 06:32:17.255156,2.95368707884428
11868,2020-09-01 06:32:17.538498,2.97797934610564
11869,2020-09-01 06:32:17.874405,2.97797934610564
11870,2020-09-01 06:32:18.235462,2.97797934610564
11871,2020-09-01 06:32:18.623222,2.97797934610564
11872,2020-09-01 06:32:18.957683,2.97797934610564
11873,2020-09-01 06:32:19.286520,2.97797934610564
11874,2020-09-01 06:32:19.701133,2.97797934610564
11875,2020-09-01 06:32:19.996302,2.97797934610564
11876,2020-09-01 06:32:20.378593,2.97797934610564
11877,2020-09-01 06:32:20.685756,3.00201375343413
11878,2020-09-01 06:32:21.097487,3.00201375343413
11879,2020-09-01 06:32:21.479942,3.00201375343413
11880,2020-09-01 06:32:21.850584,3.00201375343413
11881,2020-09-01 06:32:22.164758,3.00201375343413
11882,2020-09-01 06:32:22.425845,3.00201375343413
11883,2020-09-01 06:32:22.756075,3.00201375343413
11884,2020-09-01 06:32:23.104052,3.00201375343413
11885,2020-09-01 06:32:23.417967,3.02596342415096
11886,2020-09-01 06:32:23.787400,3.02596342415096
11887,2020-09-01 06:32:24.126211,3.02596342415096
11888,2020-09-01 06:32:24.482091,3.02596342415096
11889,2020-09-01 06:32:24.884551,3.02596342415096
11890,2020-09-01 06:32:25.254745,3.02596342415096
11891,2020-09-01 06:32:25.549170,3.02596342415096
11892,2020-09-01 06:32:25.916510,3.02596342415096
11893,2020-09-01 06:32:26.276631,3.02596342415096
11894,2020-09-01 06:32:26.642814,3.02596342415096
11895,2020-09-01 06:32:26.988169,3.04982852615498
11896,2020-09-01 06:32:27.339016,3.04982852615498
11897,2020-09-01 06:32:27.682275,3.04982852615498
11898,2020-09-01 06:32:27.934612,3.04982852615498
11899,2020-09-01 06:32:28.248959,3.04982852615498
11900,2020-09-01 06:32:28.509330,3.04982852615498
11901,2020-09-01 06:32:28.887066,3.04982852615498
11902,2020-09-01 06:32:29.181723,3.04982852615498
11903,2020-09-01 06:32:29.456007,3.04982852615498
11904,2020-09-01 06:32:29.837508,3.07360921747065
11905,2020-09-01 06:32:30.148865,3.07360921747065
11906,2020-09-01 06:32:30.469307,3.07360921747065
11907,2020-09-01 06:32:30.863177,3.07360921747065
11908,2020-09-01 06:32:31.199356,3.07360921747065
11909,2020-09-01 06:32:31.524693,3.07360921747065
11910,2020-09-01 06:32:31.893527,3.07360921747065
11911,2020-09-01 06:32:32.233965,3.07360921747065
11912,2020-09-01 06:32:32.574064,3.07360921747065
11913,2020-09-01 06:32:32.906301,3.07360921747065
11914,2020-09-01 06:32:33.210479,3.09730564866074
11915,2020-09-01 06:32:33.489919,3.09730564866074
11916,2020-09-01 06:32:33.806861,3.09730564866074
11917,2020-09-01 06:32:34.088257,3.09730564866074
11918,2020-09-01 06:32:34.387198,3.09730564866074
11919,2020-09-01 06:32:34.758041,3.09730564866074
11920,2020-09-01 06:32:35.156762,3.09730564866074
11921,2020-09-01 06:32:35.547201,3.09730564866074
11922,2020-09-01 06:32:35.924646,3.14397933262525
11923,2020-09-01 06:32:36.314042,3.14397933262525
11924,2020-09-01 06:32:36.694322,3.14397933262525
11925,2020-09-01 06:32:37.061004,3.14397933262525
11926,2020-09-01 06:32:37.324335,3.14397933262525
11927,2020-09-01 06:32:37.655167,3.14397933262525
11928,2020-09-01 06:32:38.039426,3.14397933262525
11929,2020-09-01 06:32:38.524515,3.19053044991081
11930,2020-09-01 06:32:38.837938,3.19053044991081
11931,2020-09-01 06:32:39.128243,3.19053044991081
11932,2020-09-01 06:32:39.395517,3.19053044991081
11933,2020-09-01 06:32:39.674405,3.19053044991081
11934,2020-09-01 06:32:40.053856,3.19053044991081
11935,2020-09-01 06:32:40.322604,3.19053044991081
11936,2020-09-01 06:32:40.632162,3.19053044991081
11937,2020-09-01 06:32:40.968312,3.19053044991081
11938,2020-09-01 06:32:41.262400,3.19053044991081
11939,2020-09-01 06:32:41.536161,3.23695923555694
11940,2020-09-01 06:32:41.932527,3.23695923555694
11941,2020-09-01 06:32:42.241013,3.23695923555694
11942,2020-09-01 06:32:42.539084,3.23695923555694
11943,2020-09-01 06:32:42.962345,3.23695923555694
11944,2020-09-01 06:32:43.311164,3.23695923555694
11945,2020-09-01 06:32:43.701807,3.23695923555694
11946,2020-09-01 06:32:44.094128,3.23695923555694
11947,2020-09-01 06:32:44.375093,3.28326593006815
11948,2020-09-01 06:32:44.680747,3.28326593006815
11949,2020-09-01 06:32:45.023037,3.28326593006815
11950,2020-09-01 06:32:45.336388,3.28326593006815
11951,2020-09-01 06:32:45.684409,3.28326593006815
11952,2020-09-01 06:32:46.012805,3.28326593006815
11953,2020-09-01 06:32:46.363777,3.28326593006815
11954,2020-09-01 06:32:46.708314,3.28326593006815
11955,2020-09-01 06:32:47.134351,3.32945077837179
11956,2020-09-01 06:32:47.497787,3.32945077837179
11957,2020-09-01 06:32:47.766643,3.32945077837179
11958,2020-09-01 06:32:48.105822,3.32945077837179
11959,2020-09-01 06:32:48.446585,3.32945077837179
11960,2020-09-01 06:32:48.759282,3.32945077837179
11961,2020-09-01 06:32:49.068870,3.32945077837179
11962,2020-09-01 06:32:49.384566,3.32945077837179
11963,2020-09-01 06:32:49.642456,3.32945077837179
11964,2020-09-01 06:32:50.017235,3.32945077837179
11965,2020-09-01 06:32:50.384470,3.37551402296337
11966,2020-09-01 06:32:50.642069,3.37551402296337
11967,2020-09-01 06:32:50.944147,3.37551402296337
11968,2020-09-01 06:32:51.294757,3.37551402296337
11969,2020-09-01 06:32:51.572205,3.37551402296337
11970,2020-09-01 06:32:51.959612,3.37551402296337
11971,2020-09-01 06:32:52.239016,3.37551402296337
11972,2020-09-01 06:32:52.579180,3.37551402296337
11973,2020-09-01 06:32:52.868315,3.37551402296337
11974,2020-09-01 06:32:53.184959,3.42145590393609
11975,2020-09-01 06:32:53.439231,3.42145590393609
11976,2020-09-01 06:32:53.703215,3.42145590393609
11977,2020-09-01 06:32:54.079643,3.42145590393609
11978,2020-09-01 06:32:54.459501,3.42145590393609
11979,2020-09-01 06:32:54.730139,3.42145590393609
11980,2020-09-01 06:32:55.069079,3.42145590393609
11981,2020-09-01 06:32:55.389058,3.42145590393609
11982,2020-09-01 06:32:55.670068,3.42145590393609
11983,2020-09-01 06:32:56.011693,3.42145590393609
11984,2020-09-01 06:32:56.299047,3.46727665900926
11985,2020-09-01 06:32:56.641452,3.46727665900926
11986,2020-09-01 06:32:57.010801,3.46727665900926
11987,2020-09-01 06:32:57.336739,3.46727665900926
11988,2020-09-01 06:32:57.660720,3.46727665900926
11989,2020-09-01 06:32:57.961287,3.46727665900926
11990,2020-09-01 06:32:58.205982,3.46727665900926
11991,2020-09-01 06:32:58.510701,3.46727665900926
11992,2020-09-01 06:32:58.922374,3.5129765235524
11993,2020-09-01 06:32:59.261966,3.5129765235524
11994,2020-09-01 06:32:59.510983,3.5129765235524
11995,2020-09-01 06:32:59.812464,3.5129765235524
11996,2020-09-01 06:33:00.137462,3.5129765235524
11997,2020-09-01 06:33:00.486973,3.5129765235524
11998,2020-09-01 06:33:00.836381,3.5129765235524
11999,2020-09-01 06:33:01.201747,3.5129765235524
12000,2020-09-01 06:33:01.549649,3.5129765235524
12001,2020-09-01 06:33:01.884751,3.55855573060786
12002,2020-09-01 06:33:02.282936,3.55855573060786
12003,2020-09-01 06:33:02.580492,3.55855573060786
12004,2020-09-01 06:33:02.970665,3.55855573060786
12005,2020-09-01 06:33:03.299937,3.55855573060786
12006,2020-09-01 06:33:03.572556,3.55855573060786
12007,2020-09-01 06:33:03.962911,3.55855573060786
12008,2020-09-01 06:33:04.270357,3.55855573060786
12009,2020-09-01 06:33:04.595366,3.60401451092099
12010,2020-09-01 06:33:04.960722,3.60401451092099
12011,2020-09-01 06:33:05.247725,3.60401451092099
12012,2020-09-01 06:33:05.597470,3.60401451092099
12013,2020-09-01 06:33:05.995071,3.60401451092099
12014,2020-09-01 06:33:06.279004,3.60401451092099
12015,2020-09-01 06:33:06.577164,3.60401451092099
12016,2020-09-01 06:33:06.910128,3.60401451092099
12017,2020-09-01 06:33:07.182657,3.60401451092099
12018,2020-09-01 06:33:07.438681,3.60401451092099
12019,2020-09-01 06:33:07.760084,3.64935309296321
12020,2020-09-01 06:33:08.110423,3.64935309296321
12021,2020-09-01 06:33:08.495209,3.64935309296321
12022,2020-09-01 06:33:08.866844,3.64935309296321
12023,2020-09-01 06:33:09.205767,3.64935309296321
12024,2020-09-01 06:33:09.496288,3.64935309296321
12025,2020-09-01 06:33:09.760814,3.64935309296321
12026,2020-09-01 06:33:10.045516,3.64935309296321
12027,2020-09-01 06:33:10.327128,3.64935309296321
12028,2020-09-01 06:33:10.583857,3.64935309296321
12029,2020-09-01 06:33:10.921264,3.69186784043555
12030,2020-09-01 06:33:11.174048,3.69186784043555
12031,2020-09-01 06:33:11.454148,3.69186784043555
12032,2020-09-01 06:33:11.850599,3.69186784043555
12033,2020-09-01 06:33:12.094298,3.69186784043555
12034,2020-09-01 06:33:12.416723,3.69186784043555
12035,2020-09-01 06:33:12.707858,3.69186784043555
12036,2020-09-01 06:33:13.058734,3.69186784043555
12037,2020-09-01 06:33:13.340599,3.69186784043555
12038,2020-09-01 06:33:13.607412,3.69186784043555
12039,2020-09-01 06:33:13.932339,3.69186784043555
12040,2020-09-01 06:33:14.261142,3.73426421088098
12041,2020-09-01 06:33:14.624247,3.73426421088098
12042,2020-09-01 06:33:14.961031,3.73426421088098
12043,2020-09-01 06:33:15.365891,3.73426421088098
12044,2020-09-01 06:33:15.653372,3.73426421088098
12045,2020-09-01 06:33:15.953397,3.73426421088098
12046,2020-09-01 06:33:16.330442,3.73426421088098
12047,2020-09-01 06:33:16.700348,3.73426421088098
12048,2020-09-01 06:33:16.949002,3.73426421088098
12049,2020-09-01 06:33:17.199682,3.73426421088098
12050,2020-09-01 06:33:17.481888,3.73426421088098
12051,2020-09-01 06:33:17.804270,3.77654242776075
12052,2020-09-01 06:33:18.065007,3.77654242776075
12053,2020-09-01 06:33:18.343973,3.77654242776075
12054,2020-09-01 06:33:18.680406,3.77654242776075
12055,2020-09-01 06:33:19.037231,3.77654242776075
12056,2020-09-01 06:33:19.402162,3.77654242776075
12057,2020-09-01 06:33:19.741725,3.77654242776075
12058,2020-09-01 06:33:20.094931,3.77654242776075
12059,2020-09-01 06:33:20.396267,3.77654242776075
12060,2020-09-01 06:33:20.716528,3.77654242776075
12061,2020-09-01 06:33:21.029641,3.81870271396723
12062,2020-09-01 06:33:21.313767,3.81870271396723
12063,2020-09-01 06:33:21.637961,3.81870271396723
12064,2020-09-01 06:33:21.951657,3.81870271396723
12065,2020-09-01 06:33:22.326823,3.81870271396723
12066,2020-09-01 06:33:22.622186,3.81870271396723
12067,2020-09-01 06:33:22.928234,3.81870271396723
12068,2020-09-01 06:33:23.221321,3.81870271396723
12069,2020-09-01 06:33:23.556087,3.81870271396723
12070,2020-09-01 06:33:23.893314,3.86074529183294
12071,2020-09-01 06:33:24.264176,3.86074529183294
12072,2020-09-01 06:33:24.552038,3.86074529183294
12073,2020-09-01 06:33:24.925595,3.86074529183294
12074,2020-09-01 06:33:25.246242,3.86074529183294
12075,2020-09-01 06:33:25.584630,3.86074529183294
12076,2020-09-01 06:33:25.938641,3.86074529183294
12077,2020-09-01 06:33:26.306117,3.86074529183294
12078,2020-09-01 06:33:26.655515,3.90267038313937
12079,2020-09-01 06:33:26.933795,3.90267038313937
12080,2020-09-01 06:33:27.246927,3.90267038313937
12081,2020-09-01 06:33:27.539267,3.90267038313937
12082,2020-09-01 06:33:27.830229,3.90267038313937
12083,2020-09-01 06:33:28.182727,3.90267038313937
12084,2020-09-01 06:33:28.526304,3.90267038313937
12085,2020-09-01 06:33:28.829155,3.90267038313937
12086,2020-09-01 06:33:29.124064,3.90267038313937
12087,2020-09-01 06:33:29.402791,3.94447820912545
12088,2020-09-01 06:33:29.697315,3.94447820912545
12089,2020-09-01 06:33:30.119035,3.94447820912545
12090,2020-09-01 06:33:30.420040,3.94447820912545
12091,2020-09-01 06:33:30.828378,3.94447820912545
12092,2020-09-01 06:33:31.157711,3.94447820912545
12093,2020-09-01 06:33:31.455432,3.94447820912545
12094,2020-09-01 06:33:31.764753,3.94447820912545
12095,2020-09-01 06:33:32.130204,3.94447820912545
12096,2020-09-01 06:33:32.493678,3.98616899049595
12097,2020-09-01 06:33:32.786200,3.98616899049595
12098,2020-09-01 06:33:33.152230,3.98616899049595
12099,2020-09-01 06:33:33.488134,3.98616899049595
12100,2020-09-01 06:33:33.809566,3.98616899049595
12101,2020-09-01 06:33:34.048536,3.98616899049595
12102,2020-09-01 06:33:34.381186,3.98616899049595
12103,2020-09-01 06:33:34.735819,3.98616899049595
12104,2020-09-01 06:33:35.010714,3.98616899049595
12105,2020-09-01 06:33:35.369077,4.0277429474296
12106,2020-09-01 06:33:35.714649,4.0277429474296
12107,2020-09-01 06:33:36.077732,4.0277429474296
12108,2020-09-01 06:33:36.444941,4.0277429474296
12109,2020-09-01 06:33:36.833549,4.0277429474296
12110,2020-09-01 06:33:37.186132,4.0277429474296
12111,2020-09-01 06:33:37.480464,4.0277429474296
12112,2020-09-01 06:33:37.780193,4.0277429474296
12113,2020-09-01 06:33:38.086298,4.06920029958697
12114,2020-09-01 06:33:38.434108,4.06920029958697
12115,2020-09-01 06:33:38.788471,4.06920029958697
12116,2020-09-01 06:33:39.120108,4.06920029958697
12117,2020-09-01 06:33:39.470158,4.06920029958697
12118,2020-09-01 06:33:39.816310,4.06920029958697
12119,2020-09-01 06:33:40.153759,4.06920029958697
12120,2020-09-01 06:33:40.536548,4.06920029958697
12121,2020-09-01 06:33:40.902536,4.06920029958697
12122,2020-09-01 06:33:41.206707,4.11054126611823
12123,2020-09-01 06:33:41.416980,4.11054126611823
12124,2020-09-01 06:33:41.838689,4.11054126611823
12125,2020-09-01 06:33:42.143394,4.11054126611823
12126,2020-09-01 06:33:42.501184,4.11054126611823
12127,2020-09-01 06:33:42.743212,4.11054126611823
12128,2020-09-01 06:33:43.082247,4.11054126611823
12129,2020-09-01 06:33:43.439833,4.11054126611823
12130,2020-09-01 06:33:43.806715,4.11054126611823
12131,2020-09-01 06:33:44.111784,4.11054126611823
12132,2020-09-01 06:33:44.399411,4.15176606567067
12133,2020-09-01 06:33:44.670798,4.15176606567067
12134,2020-09-01 06:33:45.010090,4.15176606567067
12135,2020-09-01 06:33:45.276311,4.15176606567067
12136,2020-09-01 06:33:45.576893,4.15176606567067
12137,2020-09-01 06:33:45.919490,4.15176606567067
12138,2020-09-01 06:33:46.254390,4.15176606567067
12139,2020-09-01 06:33:46.553174,4.15176606567067
12140,2020-09-01 06:33:46.788298,4.15176606567067
12141,2020-09-01 06:33:46.999170,4.21625728709596
12142,2020-09-01 06:33:47.266585,4.21625728709596
12143,2020-09-01 06:33:47.568070,4.21625728709596
12144,2020-09-01 06:33:47.854544,4.21625728709596
12145,2020-09-01 06:33:48.193829,4.21625728709596
12146,2020-09-01 06:33:48.550384,4.21625728709596
12147,2020-09-01 06:33:48.842312,4.21625728709596
12148,2020-09-01 06:33:49.162472,4.21625728709596
12149,2020-09-01 06:33:49.499636,4.21625728709596
12150,2020-09-01 06:33:49.785649,4.21625728709596
12151,2020-09-01 06:33:50.057244,4.28059561736704
12152,2020-09-01 06:33:50.388244,4.28059561736704
12153,2020-09-01 06:33:50.755626,4.28059561736704
12154,2020-09-01 06:33:51.091311,4.28059561736704
12155,2020-09-01 06:33:51.344214,4.28059561736704
12156,2020-09-01 06:33:51.644477,4.28059561736704
12157,2020-09-01 06:33:51.988487,4.28059561736704
12158,2020-09-01 06:33:52.335671,4.28059561736704
12159,2020-09-01 06:33:52.643523,4.28059561736704
12160,2020-09-01 06:33:53.032632,4.34478131511379
12161,2020-09-01 06:33:53.348250,4.34478131511379
12162,2020-09-01 06:33:53.691385,4.34478131511379
12163,2020-09-01 06:33:54.029860,4.34478131511379
12164,2020-09-01 06:33:54.364548,4.34478131511379
12165,2020-09-01 06:33:54.729931,4.34478131511379
12166,2020-09-01 06:33:54.983217,4.34478131511379
12167,2020-09-01 06:33:55.270780,4.34478131511379
12168,2020-09-01 06:33:55.603375,4.34478131511379
12169,2020-09-01 06:33:55.895060,4.40881465057689
12170,2020-09-01 06:33:56.188337,4.40881465057689
12171,2020-09-01 06:33:56.556949,4.40881465057689
12172,2020-09-01 06:33:56.889845,4.40881465057689
12173,2020-09-01 06:33:57.213292,4.40881465057689
12174,2020-09-01 06:33:57.493184,4.40881465057689
12175,2020-09-01 06:33:57.745303,4.40881465057689
12176,2020-09-01 06:33:58.111364,4.40881465057689
12177,2020-09-01 06:33:58.369071,4.47269590490065
12178,2020-09-01 06:33:58.689013,4.47269590490065
12179,2020-09-01 06:33:58.943440,4.47269590490065
12180,2020-09-01 06:33:59.216525,4.47269590490065
12181,2020-09-01 06:33:59.530063,4.47269590490065
12182,2020-09-01 06:33:59.807938,4.47269590490065
12183,2020-09-01 06:34:00.159247,4.47269590490065
12184,2020-09-01 06:34:00.490715,4.47269590490065
12185,2020-09-01 06:34:00.804214,4.47269590490065
12186,2020-09-01 06:34:01.144143,4.53642535532244
12187,2020-09-01 06:34:01.431315,4.53642535532244
12188,2020-09-01 06:34:01.783936,4.53642535532244
12189,2020-09-01 06:34:02.117104,4.53642535532244
12190,2020-09-01 06:34:02.381160,4.53642535532244
12191,2020-09-01 06:34:02.702458,4.53642535532244
12192,2020-09-01 06:34:03.055947,4.53642535532244
12193,2020-09-01 06:34:03.408569,4.53642535532244
12194,2020-09-01 06:34:03.656275,4.53642535532244
12195,2020-09-01 06:34:03.916912,4.53642535532244
12196,2020-09-01 06:34:04.247082,4.60000327523124
12197,2020-09-01 06:34:04.581974,4.60000327523124
12198,2020-09-01 06:34:04.911919,4.60000327523124
12199,2020-09-01 06:34:05.198999,4.60000327523124
12200,2020-09-01 06:34:05.500771,4.60000327523124
12201,2020-09-01 06:34:05.858380,4.60000327523124
12202,2020-09-01 06:34:06.204866,4.60000327523124
12203,2020-09-01 06:34:06.533764,4.60000327523124
12204,2020-09-01 06:34:06.909095,4.60000327523124
12205,2020-09-01 06:34:07.231983,4.66342993422957
12206,2020-09-01 06:34:07.606191,4.66342993422957
12207,2020-09-01 06:34:07.923992,4.66342993422957
12208,2020-09-01 06:34:08.319650,4.66342993422957
12209,2020-09-01 06:34:08.687424,4.66342993422957
12210,2020-09-01 06:34:09.036592,4.66342993422957
12211,2020-09-01 06:34:09.341915,4.66342993422957
12212,2020-09-01 06:34:09.632954,4.72670559819126
12213,2020-09-01 06:34:09.965936,4.72670559819126
12214,2020-09-01 06:34:10.262542,4.72670559819126
12215,2020-09-01 06:34:10.606455,4.72670559819126
12216,2020-09-01 06:34:10.915214,4.72670559819126
12217,2020-09-01 06:34:11.244934,4.72670559819126
12218,2020-09-01 06:34:11.540194,4.72670559819126
12219,2020-09-01 06:34:11.864558,4.72670559819126
12220,2020-09-01 06:34:12.119679,4.72670559819126
12221,2020-09-01 06:34:12.455029,4.78983052931534
12222,2020-09-01 06:34:12.797334,4.78983052931534
12223,2020-09-01 06:34:13.082706,4.78983052931534
12224,2020-09-01 06:34:13.358176,4.78983052931534
12225,2020-09-01 06:34:13.653482,4.78983052931534
12226,2020-09-01 06:34:13.925496,4.78983052931534
12227,2020-09-01 06:34:14.293320,4.78983052931534
12228,2020-09-01 06:34:14.665137,4.78983052931534
12229,2020-09-01 06:34:15.018248,4.78983052931534
12230,2020-09-01 06:34:15.409310,4.85280498617588
12231,2020-09-01 06:34:15.755515,4.85280498617588
12232,2020-09-01 06:34:16.009105,4.85280498617588
12233,2020-09-01 06:34:16.413971,4.85280498617588
12234,2020-09-01 06:34:16.680976,4.85280498617588
12235,2020-09-01 06:34:17.009224,4.85280498617588
12236,2020-09-01 06:34:17.300924,4.85280498617588
12237,2020-09-01 06:34:17.612271,4.85280498617588
12238,2020-09-01 06:34:17.964156,4.85280498617588
12239,2020-09-01 06:34:18.269119,4.85280498617588
12240,2020-09-01 06:34:18.601549,4.87868744247373
12241,2020-09-01 06:34:18.864173,4.87868744247373
12242,2020-09-01 06:34:19.187066,4.87868744247373
12243,2020-09-01 06:34:19.438633,4.87868744247373
12244,2020-09-01 06:34:19.837634,4.87868744247373
12245,2020-09-01 06:34:20.095918,4.87868744247373
12246,2020-09-01 06:34:20.437824,4.87868744247373
12247,2020-09-01 06:34:20.727453,4.87868744247373
12248,2020-09-01 06:34:21.108693,4.87868744247373
12249,2020-09-01 06:34:21.425564,4.91973438572579
12250,2020-09-01 06:34:21.728609,4.91973438572579
12251,2020-09-01 06:34:22.059757,4.91973438572579
12252,2020-09-01 06:34:22.464937,4.91973438572579
12253,2020-09-01 06:34:22.825732,4.91973438572579
12254,2020-09-01 06:34:23.202674,4.91973438572579
12255,2020-09-01 06:34:23.460975,4.91973438572579
12256,2020-09-01 06:34:23.783496,4.91973438572579
12257,2020-09-01 06:34:24.142481,4.91973438572579
12258,2020-09-01 06:34:24.537967,4.91973438572579
12259,2020-09-01 06:34:24.819831,4.91973438572579
12260,2020-09-01 06:34:25.145336,4.91973438572579
12261,2020-09-01 06:34:25.454843,4.91973438572579
12262,2020-09-01 06:34:25.740321,4.91973438572579
12263,2020-09-01 06:34:26.145643,4.91973438572579
12264,2020-09-01 06:34:26.523182,4.91973438572579
12265,2020-09-01 06:34:26.828194,4.91973438572579
12266,2020-09-01 06:34:27.148877,4.91973438572579
12267,2020-09-01 06:34:27.398833,4.91973438572579
12268,2020-09-01 06:34:27.658687,4.91973438572579
12269,2020-09-01 06:34:27.952961,4.91973438572579
12270,2020-09-01 06:34:28.295416,4.91973438572579
12271,2020-09-01 06:34:28.598054,4.91973438572579
12272,2020-09-01 06:34:28.916775,4.91973438572579
12273,2020-09-01 06:34:29.287222,4.80093507892481
12274,2020-09-01 06:34:29.573474,4.80093507892481
12275,2020-09-01 06:34:29.874164,4.80093507892481
12276,2020-09-01 06:34:30.239264,4.80093507892481
12277,2020-09-01 06:34:30.526963,4.80093507892481
12278,2020-09-01 06:34:30.846172,4.80093507892481
12279,2020-09-01 06:34:31.099206,4.80093507892481
12280,2020-09-01 06:34:31.429565,4.80093507892481
12281,2020-09-01 06:34:31.793405,4.80093507892481
12282,2020-09-01 06:34:32.046512,4.68248448788545
12283,2020-09-01 06:34:32.311438,4.68248448788545
12284,2020-09-01 06:34:32.567882,4.68248448788545
12285,2020-09-01 06:34:32.950863,4.68248448788545
12286,2020-09-01 06:34:33.291918,4.68248448788545
12287,2020-09-01 06:34:33.642497,4.68248448788545
12288,2020-09-01 06:34:33.961937,4.68248448788545
12289,2020-09-01 06:34:34.343683,4.68248448788545
12290,2020-09-01 06:34:34.741064,4.56437891583874
12291,2020-09-01 06:34:35.060688,4.56437891583874
12292,2020-09-01 06:34:35.353388,4.56437891583874
12293,2020-09-01 06:34:35.698304,4.56437891583874
12294,2020-09-01 06:34:36.090555,4.56437891583874
12295,2020-09-01 06:34:36.447805,4.56437891583874
12296,2020-09-01 06:34:36.717244,4.56437891583874
12297,2020-09-01 06:34:37.117227,4.56437891583874
12298,2020-09-01 06:34:37.394184,4.56437891583874
12299,2020-09-01 06:34:37.747574,4.44661477519142
12300,2020-09-01 06:34:38.117847,4.44661477519142
12301,2020-09-01 06:34:38.441957,4.44661477519142
12302,2020-09-01 06:34:38.704331,4.44661477519142
12303,2020-09-01 06:34:38.954478,4.44661477519142
12304,2020-09-01 06:34:39.240680,4.44661477519142
12305,2020-09-01 06:34:39.576348,4.44661477519142
12306,2020-09-01 06:34:39.921080,4.44661477519142
12307,2020-09-01 06:34:40.196921,4.32918858126482
12308,2020-09-01 06:34:40.473960,4.32918858126482
12309,2020-09-01 06:34:40.807279,4.32918858126482
12310,2020-09-01 06:34:41.137822,4.32918858126482
12311,2020-09-01 06:34:41.594636,4.32918858126482
12312,2020-09-01 06:34:41.910938,4.32918858126482
12313,2020-09-01 06:34:42.246730,4.32918858126482
12314,2020-09-01 06:34:42.609453,4.32918858126482
12315,2020-09-01 06:34:42.903270,4.32918858126482
12316,2020-09-01 06:34:43.176293,4.21209694670513
12317,2020-09-01 06:34:43.590884,4.21209694670513
12318,2020-09-01 06:34:43.948211,4.21209694670513
12319,2020-09-01 06:34:44.336479,4.21209694670513
12320,2020-09-01 06:34:44.711843,4.21209694670513
12321,2020-09-01 06:34:45.056765,4.21209694670513
12322,2020-09-01 06:34:45.391850,4.21209694670513
12323,2020-09-01 06:34:45.642505,4.21209694670513
12324,2020-09-01 06:34:45.938621,4.21209694670513
12325,2020-09-01 06:34:46.240483,4.09533657646364
12326,2020-09-01 06:34:46.520536,4.09533657646364
12327,2020-09-01 06:34:46.864280,4.09533657646364
12328,2020-09-01 06:34:47.129763,4.09533657646364
12329,2020-09-01 06:34:47.443729,4.09533657646364
12330,2020-09-01 06:34:47.726379,4.09533657646364
12331,2020-09-01 06:34:47.989785,4.09533657646364
12332,2020-09-01 06:34:48.316348,4.09533657646364
12333,2020-09-01 06:34:48.589490,4.09533657646364
12334,2020-09-01 06:34:48.942867,3.97890426326582
12335,2020-09-01 06:34:49.252920,3.97890426326582
12336,2020-09-01 06:34:49.538282,3.97890426326582
12337,2020-09-01 06:34:49.855005,3.97890426326582
12338,2020-09-01 06:34:50.210066,3.97890426326582
12339,2020-09-01 06:34:50.497883,3.97890426326582
12340,2020-09-01 06:34:50.834620,3.97890426326582
12341,2020-09-01 06:34:51.188710,3.97890426326582
12342,2020-09-01 06:34:51.530738,3.97890426326582
12343,2020-09-01 06:34:51.917692,3.97890426326582
12344,2020-09-01 06:34:52.163873,3.86279688350393
12345,2020-09-01 06:34:52.422621,3.86279688350393
12346,2020-09-01 06:34:52.742417,3.86279688350393
12347,2020-09-01 06:34:53.101100,3.86279688350393
12348,2020-09-01 06:34:53.484443,3.86279688350393
12349,2020-09-01 06:34:53.855070,3.86279688350393
12350,2020-09-01 06:34:54.205284,3.86279688350393
12351,2020-09-01 06:34:54.528296,3.86279688350393
12352,2020-09-01 06:34:54.800725,3.86279688350393
12353,2020-09-01 06:34:55.092027,3.86279688350393
12354,2020-09-01 06:34:55.325193,3.74701139349941
12355,2020-09-01 06:34:55.567043,3.74701139349941
12356,2020-09-01 06:34:55.906034,3.74701139349941
12357,2020-09-01 06:34:56.279870,3.74701139349941
12358,2020-09-01 06:34:56.600167,3.74701139349941
12359,2020-09-01 06:34:56.950406,3.74701139349941
12360,2020-09-01 06:34:57.256355,3.74701139349941
12361,2020-09-01 06:34:57.641401,3.63154482609075
12362,2020-09-01 06:34:58.053061,3.63154482609075
12363,2020-09-01 06:34:58.347569,3.63154482609075
12364,2020-09-01 06:34:58.709070,3.63154482609075
12365,2020-09-01 06:34:58.989592,3.63154482609075
12366,2020-09-01 06:34:59.256603,3.63154482609075
12367,2020-09-01 06:34:59.576736,3.63154482609075
12368,2020-09-01 06:34:59.909854,3.63154482609075
12369,2020-09-01 06:35:00.233656,3.63154482609075
12370,2020-09-01 06:35:00.516385,3.51639428751008
12371,2020-09-01 06:35:00.816816,3.51639428751008
12372,2020-09-01 06:35:01.173478,3.51639428751008
12373,2020-09-01 06:35:01.448361,3.51639428751008
12374,2020-09-01 06:35:01.743149,3.51639428751008
12375,2020-09-01 06:35:02.100722,3.51639428751008
12376,2020-09-01 06:35:02.397769,3.51639428751008
12377,2020-09-01 06:35:02.784571,3.51639428751008
12378,2020-09-01 06:35:03.138188,3.51639428751008
12379,2020-09-01 06:35:03.454354,3.51639428751008
12380,2020-09-01 06:35:03.773441,3.38663751889398
12381,2020-09-01 06:35:04.102603,3.38663751889398
12382,2020-09-01 06:35:04.470937,3.38663751889398
12383,2020-09-01 06:35:04.823167,3.38663751889398
12384,2020-09-01 06:35:05.103319,3.38663751889398
12385,2020-09-01 06:35:05.395788,3.38663751889398
12386,2020-09-01 06:35:05.756754,3.38663751889398
12387,2020-09-01 06:35:06.175186,3.38663751889398
12388,2020-09-01 06:35:06.531421,3.25721099650167
12389,2020-09-01 06:35:06.860151,3.25721099650167
12390,2020-09-01 06:35:07.160659,3.25721099650167
12391,2020-09-01 06:35:07.527439,3.25721099650167
12392,2020-09-01 06:35:07.894797,3.25721099650167
12393,2020-09-01 06:35:08.258668,3.25721099650167
12394,2020-09-01 06:35:08.602458,3.25721099650167
12395,2020-09-01 06:35:08.972247,3.25721099650167
12396,2020-09-01 06:35:09.259478,3.25721099650167
12397,2020-09-01 06:35:09.625232,3.12811219258758
12398,2020-09-01 06:35:09.963477,3.12811219258758
12399,2020-09-01 06:35:10.198763,3.12811219258758
12400,2020-09-01 06:35:10.535697,3.12811219258758
12401,2020-09-01 06:35:10.886199,3.12811219258758
12402,2020-09-01 06:35:11.215513,3.12811219258758
12403,2020-09-01 06:35:11.482365,3.12811219258758
12404,2020-09-01 06:35:11.753040,3.12811219258758
12405,2020-09-01 06:35:12.073917,3.12811219258758
12406,2020-09-01 06:35:12.363223,3.12811219258758
12407,2020-09-01 06:35:12.666608,2.99933864287479
12408,2020-09-01 06:35:12.949295,2.99933864287479
12409,2020-09-01 06:35:13.329305,2.99933864287479
12410,2020-09-01 06:35:13.680761,2.99933864287479
12411,2020-09-01 06:35:14.038363,2.99933864287479
12412,2020-09-01 06:35:14.399959,2.99933864287479
12413,2020-09-01 06:35:14.660998,2.99933864287479
12414,2020-09-01 06:35:14.985933,2.99933864287479
12415,2020-09-01 06:35:15.314265,2.87088794494456
12416,2020-09-01 06:35:15.611404,2.87088794494456
12417,2020-09-01 06:35:15.912813,2.87088794494456
12418,2020-09-01 06:35:16.217336,2.87088794494456
12419,2020-09-01 06:35:16.561513,2.87088794494456
12420,2020-09-01 06:35:16.934093,2.87088794494456
12421,2020-09-01 06:35:17.280910,2.87088794494456
12422,2020-09-01 06:35:17.621068,2.87088794494456
12423,2020-09-01 06:35:17.927984,2.74275775679506
12424,2020-09-01 06:35:18.340832,2.74275775679506
12425,2020-09-01 06:35:18.615158,2.74275775679506
12426,2020-09-01 06:35:18.986305,2.74275775679506
12427,2020-09-01 06:35:19.328135,2.74275775679506
12428,2020-09-01 06:35:19.708015,2.74275775679506
12429,2020-09-01 06:35:20.053375,2.74275775679506
12430,2020-09-01 06:35:20.394527,2.74275775679506
12431,2020-09-01 06:35:20.746511,2.74275775679506
12432,2020-09-01 06:35:21.084530,2.74275775679506
12433,2020-09-01 06:35:21.417500,2.6149457955611
12434,2020-09-01 06:35:21.722005,2.6149457955611
12435,2020-09-01 06:35:22.006676,2.6149457955611
12436,2020-09-01 06:35:22.359347,2.6149457955611
12437,2020-09-01 06:35:22.702626,2.6149457955611
12438,2020-09-01 06:35:23.056301,2.6149457955611
12439,2020-09-01 06:35:23.323629,2.6149457955611
12440,2020-09-01 06:35:23.735710,2.6149457955611
12441,2020-09-01 06:35:24.022319,2.6149457955611
12442,2020-09-01 06:35:24.371934,2.48744983638834
12443,2020-09-01 06:35:24.754843,2.48744983638834
12444,2020-09-01 06:35:25.057970,2.48744983638834
12445,2020-09-01 06:35:25.430851,2.48744983638834
12446,2020-09-01 06:35:25.735443,2.48744983638834
12447,2020-09-01 06:35:26.059732,2.48744983638834
12448,2020-09-01 06:35:26.380406,2.48744983638834
12449,2020-09-01 06:35:26.778847,2.36026771145772
12450,2020-09-01 06:35:27.119578,2.36026771145772
12451,2020-09-01 06:35:27.470188,2.36026771145772
12452,2020-09-01 06:35:27.748463,2.36026771145772
12453,2020-09-01 06:35:28.027205,2.36026771145772
12454,2020-09-01 06:35:28.328769,2.36026771145772
12455,2020-09-01 06:35:28.645524,2.36026771145772
12456,2020-09-01 06:35:28.910602,2.36026771145772
12457,2020-09-01 06:35:29.201096,2.36026771145772
12458,2020-09-01 06:35:29.470220,2.36026771145772
12459,2020-09-01 06:35:29.823135,2.2333973091571
12460,2020-09-01 06:35:30.078402,2.2333973091571
12461,2020-09-01 06:35:30.415900,2.2333973091571
12462,2020-09-01 06:35:30.805480,2.2333973091571
12463,2020-09-01 06:35:31.128381,2.2333973091571
12464,2020-09-01 06:35:31.371589,2.2333973091571
12465,2020-09-01 06:35:31.708751,2.2333973091571
12466,2020-09-01 06:35:32.034679,2.2333973091571
12467,2020-09-01 06:35:32.359970,2.2333973091571
12468,2020-09-01 06:35:32.689992,2.2333973091571
12469,2020-09-01 06:35:32.959827,2.27337436263902
12470,2020-09-01 06:35:33.275281,2.27337436263902
12471,2020-09-01 06:35:33.593956,2.27337436263902
12472,2020-09-01 06:35:33.942599,2.27337436263902
12473,2020-09-01 06:35:34.287024,2.27337436263902
12474,2020-09-01 06:35:34.656302,2.27337436263902
12475,2020-09-01 06:35:35.026634,2.27337436263902
12476,2020-09-01 06:35:35.317784,2.27337436263902
12477,2020-09-01 06:35:35.631959,2.31324301845713
12478,2020-09-01 06:35:36.015712,2.31324301845713
12479,2020-09-01 06:35:36.344774,2.31324301845713
12480,2020-09-01 06:35:36.671360,2.31324301845713
12481,2020-09-01 06:35:36.969635,2.31324301845713
12482,2020-09-01 06:35:37.327671,2.31324301845713
12483,2020-09-01 06:35:37.681766,2.31324301845713
12484,2020-09-01 06:35:38.004095,2.31324301845713
12485,2020-09-01 06:35:38.391765,2.31324301845713
12486,2020-09-01 06:35:38.688494,2.36376939144185
12487,2020-09-01 06:35:39.051068,2.36376939144185
12488,2020-09-01 06:35:39.402928,2.36376939144185
12489,2020-09-01 06:35:39.675620,2.36376939144185
12490,2020-09-01 06:35:39.930426,2.36376939144185
12491,2020-09-01 06:35:40.267178,2.36376939144185
12492,2020-09-01 06:35:40.560554,2.36376939144185
12493,2020-09-01 06:35:40.830706,2.36376939144185
12494,2020-09-01 06:35:41.148306,2.36376939144185
12495,2020-09-01 06:35:41.466276,2.4141581781638
12496,2020-09-01 06:35:41.784893,2.4141581781638
12497,2020-09-01 06:35:42.128769,2.4141581781638
12498,2020-09-01 06:35:42.415130,2.4141581781638
12499,2020-09-01 06:35:42.741839,2.4141581781638
12500,2020-09-01 06:35:43.033354,2.4141581781638
12501,2020-09-01 06:35:43.412800,2.4141581781638
12502,2020-09-01 06:35:43.758916,2.4141581781638
12503,2020-09-01 06:35:44.144322,2.4644099356665
12504,2020-09-01 06:35:44.483119,2.4644099356665
12505,2020-09-01 06:35:44.858809,2.4644099356665
12506,2020-09-01 06:35:45.259054,2.4644099356665
12507,2020-09-01 06:35:45.566024,2.4644099356665
12508,2020-09-01 06:35:45.885536,2.4644099356665
12509,2020-09-01 06:35:46.162591,2.4644099356665
12510,2020-09-01 06:35:46.476422,2.4644099356665
12511,2020-09-01 06:35:46.731383,2.4644099356665
12512,2020-09-01 06:35:47.020150,2.4644099356665
12513,2020-09-01 06:35:47.350584,2.51452521772566
12514,2020-09-01 06:35:47.648157,2.51452521772566
12515,2020-09-01 06:35:48.088190,2.51452521772566
12516,2020-09-01 06:35:48.441658,2.51452521772566
12517,2020-09-01 06:35:48.789486,2.51452521772566
12518,2020-09-01 06:35:49.139365,2.51452521772566
12519,2020-09-01 06:35:49.405221,2.51452521772566
12520,2020-09-01 06:35:49.665402,2.51452521772566
12521,2020-09-01 06:35:49.936002,2.51452521772566
12522,2020-09-01 06:35:50.225842,2.51452521772566
12523,2020-09-01 06:35:50.544829,2.56450457489086
12524,2020-09-01 06:35:50.833699,2.56450457489086
12525,2020-09-01 06:35:51.090730,2.56450457489086
12526,2020-09-01 06:35:51.425212,2.56450457489086
12527,2020-09-01 06:35:51.767802,2.56450457489086
12528,2020-09-01 06:35:52.057742,2.56450457489086
12529,2020-09-01 06:35:52.344112,2.56450457489086
12530,2020-09-01 06:35:52.604917,2.61434855452592
12531,2020-09-01 06:35:52.948100,2.61434855452592
12532,2020-09-01 06:35:53.209718,2.61434855452592
12533,2020-09-01 06:35:53.532265,2.61434855452592
12534,2020-09-01 06:35:53.835066,2.61434855452592
12535,2020-09-01 06:35:54.122448,2.61434855452592
12536,2020-09-01 06:35:54.467153,2.61434855452592
12537,2020-09-01 06:35:54.772610,2.61434855452592
12538,2020-09-01 06:35:55.059257,2.61434855452592
12539,2020-09-01 06:35:55.407362,2.66405770084828
12540,2020-09-01 06:35:55.750958,2.66405770084828
12541,2020-09-01 06:35:56.074997,2.66405770084828
12542,2020-09-01 06:35:56.414099,2.66405770084828
12543,2020-09-01 06:35:56.749920,2.66405770084828
12544,2020-09-01 06:35:57.151996,2.66405770084828
12545,2020-09-01 06:35:57.485623,2.66405770084828
12546,2020-09-01 06:35:57.848229,2.66405770084828
12547,2020-09-01 06:35:58.135948,2.66405770084828
12548,2020-09-01 06:35:58.463904,2.7136325549673
12549,2020-09-01 06:35:58.772927,2.7136325549673
12550,2020-09-01 06:35:59.118243,2.7136325549673
12551,2020-09-01 06:35:59.408001,2.7136325549673
12552,2020-09-01 06:35:59.731923,2.7136325549673
12553,2020-09-01 06:36:00.073666,2.7136325549673
12554,2020-09-01 06:36:00.433214,2.7136325549673
12555,2020-09-01 06:36:00.697161,2.7136325549673
12556,2020-09-01 06:36:00.960563,2.7136325549673
12557,2020-09-01 06:36:01.255936,2.76307365492156
12558,2020-09-01 06:36:01.591771,2.76307365492156
12559,2020-09-01 06:36:01.852181,2.76307365492156
12560,2020-09-01 06:36:02.200522,2.76307365492156
12561,2020-09-01 06:36:02.601346,2.76307365492156
12562,2020-09-01 06:36:02.962263,2.76307365492156
12563,2020-09-01 06:36:03.244845,2.76307365492156
12564,2020-09-01 06:36:03.681881,2.76307365492156
12565,2020-09-01 06:36:04.032151,2.81238153571506
12566,2020-09-01 06:36:04.411456,2.81238153571506
12567,2020-09-01 06:36:04.756030,2.81238153571506
12568,2020-09-01 06:36:05.150431,2.81238153571506
12569,2020-09-01 06:36:05.601179,2.81238153571506
12570,2020-09-01 06:36:05.990779,2.81238153571506
12571,2020-09-01 06:36:06.248046,2.81238153571506
12572,2020-09-01 06:36:06.629156,2.81238153571506
12573,2020-09-01 06:36:06.934849,2.81238153571506
12574,2020-09-01 06:36:07.307481,2.86155672935269
12575,2020-09-01 06:36:07.622495,2.86155672935269
12576,2020-09-01 06:36:07.968568,2.86155672935269
12577,2020-09-01 06:36:08.313295,2.86155672935269
12578,2020-09-01 06:36:08.615774,2.86155672935269
12579,2020-09-01 06:36:08.967298,2.86155672935269
12580,2020-09-01 06:36:09.304197,2.86155672935269
12581,2020-09-01 06:36:09.682429,2.86155672935269
12582,2020-09-01 06:36:10.079882,2.91059976487458
12583,2020-09-01 06:36:10.363502,2.91059976487458
12584,2020-09-01 06:36:10.712436,2.91059976487458
12585,2020-09-01 06:36:11.021194,2.91059976487458
12586,2020-09-01 06:36:11.369523,2.91059976487458
12587,2020-09-01 06:36:11.685906,2.91059976487458
12588,2020-09-01 06:36:12.044148,2.91059976487458
12589,2020-09-01 06:36:12.439489,2.95615004660964
12590,2020-09-01 06:36:12.698336,2.95615004660964
12591,2020-09-01 06:36:13.065109,2.95615004660964
12592,2020-09-01 06:36:13.352377,2.95615004660964
12593,2020-09-01 06:36:13.751661,2.95615004660964
12594,2020-09-01 06:36:14.101104,2.95615004660964
12595,2020-09-01 06:36:14.338830,2.95615004660964
12596,2020-09-01 06:36:14.627249,2.95615004660964
12597,2020-09-01 06:36:14.863704,2.95615004660964
12598,2020-09-01 06:36:15.211201,3.00157857172229
12599,2020-09-01 06:36:15.509415,3.00157857172229
12600,2020-09-01 06:36:15.847733,3.00157857172229
12601,2020-09-01 06:36:16.187873,3.00157857172229
12602,2020-09-01 06:36:16.593923,3.00157857172229
12603,2020-09-01 06:36:17.001307,3.00157857172229
12604,2020-09-01 06:36:17.378580,3.00157857172229
12605,2020-09-01 06:36:17.699186,3.00157857172229
12606,2020-09-01 06:36:18.058824,3.04688583045615
12607,2020-09-01 06:36:18.404967,3.04688583045615
12608,2020-09-01 06:36:18.765323,3.04688583045615
12609,2020-09-01 06:36:19.058685,3.04688583045615
12610,2020-09-01 06:36:19.375178,3.04688583045615
12611,2020-09-01 06:36:19.681592,3.04688583045615
12612,2020-09-01 06:36:20.015419,3.04688583045615
12613,2020-09-01 06:36:20.314445,3.04688583045615
12614,2020-09-01 06:36:20.775962,3.09207231043325
12615,2020-09-01 06:36:21.085581,3.09207231043325
12616,2020-09-01 06:36:21.343459,3.09207231043325
12617,2020-09-01 06:36:21.691873,3.09207231043325
12618,2020-09-01 06:36:22.073870,3.09207231043325
12619,2020-09-01 06:36:22.561118,3.09207231043325
12620,2020-09-01 06:36:22.862393,3.09207231043325
12621,2020-09-01 06:36:23.223753,3.09207231043325
12622,2020-09-01 06:36:23.504988,3.09207231043325
12623,2020-09-01 06:36:23.853093,3.13713849668002
12624,2020-09-01 06:36:24.225778,3.13713849668002
12625,2020-09-01 06:36:24.459131,3.13713849668002
12626,2020-09-01 06:36:24.778736,3.13713849668002
12627,2020-09-01 06:36:25.136441,3.13713849668002
12628,2020-09-01 06:36:25.487361,3.13713849668002
12629,2020-09-01 06:36:25.824893,3.13713849668002
12630,2020-09-01 06:36:26.153350,3.13713849668002
12631,2020-09-01 06:36:26.456692,3.13713849668002
12632,2020-09-01 06:36:26.696912,3.18208487165252
12633,2020-09-01 06:36:27.024348,3.18208487165252
12634,2020-09-01 06:36:27.391621,3.18208487165252
12635,2020-09-01 06:36:27.670610,3.18208487165252
12636,2020-09-01 06:36:28.040864,3.18208487165252
12637,2020-09-01 06:36:28.358975,3.18208487165252
12638,2020-09-01 06:36:28.720899,3.18208487165252
12639,2020-09-01 06:36:29.054460,3.22691191526117
12640,2020-09-01 06:36:29.409875,3.22691191526117
12641,2020-09-01 06:36:29.638182,3.22691191526117
12642,2020-09-01 06:36:29.890542,3.22691191526117
12643,2020-09-01 06:36:30.229272,3.22691191526117
12644,2020-09-01 06:36:30.608423,3.22691191526117
12645,2020-09-01 06:36:30.991047,3.22691191526117
12646,2020-09-01 06:36:31.290698,3.22691191526117
12647,2020-09-01 06:36:31.560819,3.22691191526117
12648,2020-09-01 06:36:31.900392,3.27162010489484
12649,2020-09-01 06:36:32.169504,3.27162010489484
12650,2020-09-01 06:36:32.424929,3.27162010489484
12651,2020-09-01 06:36:32.699612,3.27162010489484
12652,2020-09-01 06:36:33.005672,3.27162010489484
12653,2020-09-01 06:36:33.278188,3.27162010489484
12654,2020-09-01 06:36:33.546598,3.27162010489484
12655,2020-09-01 06:36:33.875413,3.27162010489484
12656,2020-09-01 06:36:34.231275,3.27162010489484
12657,2020-09-01 06:36:34.586697,3.27162010489484
12658,2020-09-01 06:36:34.833535,3.27162010489484
12659,2020-09-01 06:36:35.213250,3.3162099154444
12660,2020-09-01 06:36:35.471199,3.3162099154444
12661,2020-09-01 06:36:35.710264,3.3162099154444
12662,2020-09-01 06:36:36.063361,3.3162099154444
12663,2020-09-01 06:36:36.348085,3.3162099154444
12664,2020-09-01 06:36:36.683172,3.3162099154444
12665,2020-09-01 06:36:37.079425,3.3162099154444
12666,2020-09-01 06:36:37.323679,3.3162099154444
12667,2020-09-01 06:36:37.671516,3.3162099154444
12668,2020-09-01 06:36:37.992210,3.36068181932576
12669,2020-09-01 06:36:38.289723,3.36068181932576
12670,2020-09-01 06:36:38.655360,3.36068181932576
12671,2020-09-01 06:36:38.930886,3.36068181932576
12672,2020-09-01 06:36:39.209196,3.36068181932576
12673,2020-09-01 06:36:39.560470,3.36068181932576
12674,2020-09-01 06:36:39.838613,3.36068181932576
12675,2020-09-01 06:36:40.174140,3.36068181932576
12676,2020-09-01 06:36:40.518418,3.36068181932576
12677,2020-09-01 06:36:40.822839,3.36068181932576
12678,2020-09-01 06:36:41.074731,3.40503628650217
12679,2020-09-01 06:36:41.412174,3.40503628650217
12680,2020-09-01 06:36:41.815293,3.40503628650217
12681,2020-09-01 06:36:42.096197,3.40503628650217
12682,2020-09-01 06:36:42.385010,3.40503628650217
12683,2020-09-01 06:36:42.632285,3.40503628650217
12684,2020-09-01 06:36:42.984667,3.40503628650217
12685,2020-09-01 06:36:43.318842,3.40503628650217
12686,2020-09-01 06:36:43.684483,3.41933974419013
12687,2020-09-01 06:36:44.030785,3.41933974419013
12688,2020-09-01 06:36:44.363115,3.41933974419013
12689,2020-09-01 06:36:44.740582,3.41933974419013
12690,2020-09-01 06:36:45.128699,3.41933974419013
12691,2020-09-01 06:36:45.477530,3.41933974419013
12692,2020-09-01 06:36:45.770131,3.41933974419013
12693,2020-09-01 06:36:46.100242,3.46641839947604
12694,2020-09-01 06:36:46.397170,3.46641839947604
12695,2020-09-01 06:36:46.647723,3.46641839947604
12696,2020-09-01 06:36:46.905238,3.46641839947604
12697,2020-09-01 06:36:47.224253,3.46641839947604
12698,2020-09-01 06:36:47.495489,3.46641839947604
12699,2020-09-01 06:36:47.750947,3.46641839947604
12700,2020-09-01 06:36:48.134671,3.46641839947604
12701,2020-09-01 06:36:48.492682,3.46641839947604
12702,2020-09-01 06:36:48.835946,3.53706219670924
12703,2020-09-01 06:36:49.148877,3.53706219670924
12704,2020-09-01 06:36:49.432160,3.53706219670924
12705,2020-09-01 06:36:49.782730,3.53706219670924
12706,2020-09-01 06:36:50.127706,3.53706219670924
12707,2020-09-01 06:36:50.384572,3.53706219670924
12708,2020-09-01 06:36:50.731821,3.53706219670924
12709,2020-09-01 06:36:51.101254,3.53706219670924
12710,2020-09-01 06:36:51.404411,3.53706219670924
12711,2020-09-01 06:36:51.771244,3.6075589035613
12712,2020-09-01 06:36:52.070888,3.6075589035613
12713,2020-09-01 06:36:52.407542,3.6075589035613
12714,2020-09-01 06:36:52.735928,3.6075589035613
12715,2020-09-01 06:36:53.006417,3.6075589035613
12716,2020-09-01 06:36:53.262116,3.6075589035613
12717,2020-09-01 06:36:53.467532,3.6075589035613
12718,2020-09-01 06:36:53.873157,3.6075589035613
12719,2020-09-01 06:36:54.233632,3.6075589035613
12720,2020-09-01 06:36:54.531223,3.6075589035613
12721,2020-09-01 06:36:54.842253,3.67790882037141
12722,2020-09-01 06:36:55.143433,3.67790882037141
12723,2020-09-01 06:36:55.456062,3.67790882037141
12724,2020-09-01 06:36:55.731261,3.67790882037141
12725,2020-09-01 06:36:56.121150,3.67790882037141
12726,2020-09-01 06:36:56.401331,3.67790882037141
