iteration,timestamp,T7
12727,2020-09-01 06:36:56.721452,3.67790882037141
12728,2020-09-01 06:36:57.078702,3.67790882037141
12729,2020-09-01 06:36:57.457184,3.67790882037141
12730,2020-09-01 06:36:57.866603,3.74811224566177
12731,2020-09-01 06:36:58.190197,3.74811224566177
12732,2020-09-01 06:36:58.559367,3.74811224566177
12733,2020-09-01 06:36:58.817467,3.74811224566177
12734,2020-09-01 06:36:59.095595,3.74811224566177
12735,2020-09-01 06:36:59.431271,3.74811224566177
12736,2020-09-01 06:36:59.745426,3.74811224566177
12737,2020-09-01 06:37:00.003743,3.74811224566177
12738,2020-09-01 06:37:00.394907,3.74811224566177
12739,2020-09-01 06:37:00.675371,3.81816947617901
12740,2020-09-01 06:37:00.974454,3.81816947617901
12741,2020-09-01 06:37:01.332641,3.81816947617901
12742,2020-09-01 06:37:01.711536,3.81816947617901
12743,2020-09-01 06:37:01.986591,3.81816947617901
12744,2020-09-01 06:37:02.326225,3.81816947617901
12745,2020-09-01 06:37:02.646908,3.81816947617901
12746,2020-09-01 06:37:02.980622,3.81816947617901
12747,2020-09-01 06:37:03.334419,3.81816947617901
12748,2020-09-01 06:37:03.656886,3.88808080693376
12749,2020-09-01 06:37:03.972175,3.88808080693376
12750,2020-09-01 06:37:04.344065,3.88808080693376
12751,2020-09-01 06:37:04.708990,3.88808080693376
12752,2020-09-01 06:37:05.031826,3.88808080693376
12753,2020-09-01 06:37:05.367727,3.88808080693376
12754,2020-09-01 06:37:05.699236,3.88808080693376
12755,2020-09-01 06:37:05.971979,3.88808080693376
12756,2020-09-01 06:37:06.242911,3.9578465312383
12757,2020-09-01 06:37:06.553191,3.9578465312383
12758,2020-09-01 06:37:06.861133,3.9578465312383
12759,2020-09-01 06:37:07.189840,3.9578465312383
12760,2020-09-01 06:37:07.557017,3.9578465312383
12761,2020-09-01 06:37:07.826287,3.9578465312383
12762,2020-09-01 06:37:08.209965,3.9578465312383
12763,2020-09-01 06:37:08.495511,3.9578465312383
12764,2020-09-01 06:37:08.724328,3.9578465312383
12765,2020-09-01 06:37:08.994959,3.9578465312383
12766,2020-09-01 06:37:09.259960,4.02746694074227
12767,2020-09-01 06:37:09.592022,4.02746694074227
12768,2020-09-01 06:37:09.940414,4.02746694074227
12769,2020-09-01 06:37:10.234541,4.02746694074227
12770,2020-09-01 06:37:10.560958,4.02746694074227
12771,2020-09-01 06:37:10.824043,4.02746694074227
12772,2020-09-01 06:37:11.211845,4.02746694074227
12773,2020-09-01 06:37:11.481072,4.02746694074227
12774,2020-09-01 06:37:11.763220,4.02746694074227
12775,2020-09-01 06:37:12.054517,4.09694232546613
12776,2020-09-01 06:37:12.421441,4.09694232546613
12777,2020-09-01 06:37:12.682248,4.09694232546613
12778,2020-09-01 06:37:13.039825,4.09694232546613
12779,2020-09-01 06:37:13.400609,4.09694232546613
12780,2020-09-01 06:37:13.761849,4.09694232546613
12781,2020-09-01 06:37:14.076452,4.09694232546613
12782,2020-09-01 06:37:14.321281,4.09694232546613
12783,2020-09-01 06:37:14.654604,4.16627297383206
12784,2020-09-01 06:37:15.029890,4.16627297383206
12785,2020-09-01 06:37:15.396788,4.16627297383206
12786,2020-09-01 06:37:15.764213,4.16627297383206
12787,2020-09-01 06:37:16.082963,4.16627297383206
12788,2020-09-01 06:37:16.411242,4.16627297383206
12789,2020-09-01 06:37:16.812976,4.16627297383206
12790,2020-09-01 06:37:17.181457,4.16627297383206
12791,2020-09-01 06:37:17.572858,4.16627297383206
12792,2020-09-01 06:37:17.826049,4.23545917269136
12793,2020-09-01 06:37:18.107446,4.23545917269136
12794,2020-09-01 06:37:18.422360,4.23545917269136
12795,2020-09-01 06:37:18.790255,4.23545917269136
12796,2020-09-01 06:37:19.087770,4.23545917269136
12797,2020-09-01 06:37:19.446235,4.23545917269136
12798,2020-09-01 06:37:19.780470,4.23545917269136
12799,2020-09-01 06:37:20.083992,4.23545917269136
12800,2020-09-01 06:37:20.431644,4.23545917269136
12801,2020-09-01 06:37:20.706906,4.23545917269136
12802,2020-09-01 06:37:21.017878,4.30450120734584
12803,2020-09-01 06:37:21.364792,4.30450120734584
12804,2020-09-01 06:37:21.703683,4.30450120734584
12805,2020-09-01 06:37:22.046570,4.30450120734584
12806,2020-09-01 06:37:22.318769,4.30450120734584
12807,2020-09-01 06:37:22.629345,4.30450120734584
12808,2020-09-01 06:37:23.007491,4.30450120734584
12809,2020-09-01 06:37:23.344009,4.37192947433556
12810,2020-09-01 06:37:23.708656,4.37192947433556
12811,2020-09-01 06:37:24.083174,4.37192947433556
12812,2020-09-01 06:37:24.406183,4.37192947433556
12813,2020-09-01 06:37:24.711313,4.37192947433556
12814,2020-09-01 06:37:25.105509,4.37192947433556
12815,2020-09-01 06:37:25.456776,4.37192947433556
12816,2020-09-01 06:37:25.813247,4.37192947433556
12817,2020-09-01 06:37:26.082878,4.43921621507464
12818,2020-09-01 06:37:26.320233,4.43921621507464
12819,2020-09-01 06:37:26.634079,4.43921621507464
12820,2020-09-01 06:37:26.920506,4.43921621507464
12821,2020-09-01 06:37:27.210576,4.43921621507464
12822,2020-09-01 06:37:27.476613,4.43921621507464
12823,2020-09-01 06:37:27.788541,4.43921621507464
12824,2020-09-01 06:37:28.159402,4.43921621507464
12825,2020-09-01 06:37:28.586563,4.43921621507464
12826,2020-09-01 06:37:28.932802,4.50636170810859
12827,2020-09-01 06:37:29.231896,4.50636170810859
12828,2020-09-01 06:37:29.475033,4.50636170810859
12829,2020-09-01 06:37:29.772420,4.50636170810859
12830,2020-09-01 06:37:30.140598,4.50636170810859
12831,2020-09-01 06:37:30.453125,4.50636170810859
12832,2020-09-01 06:37:30.777884,4.50636170810859
12833,2020-09-01 06:37:31.114862,4.50636170810859
12834,2020-09-01 06:37:31.350788,4.57459072205386
12835,2020-09-01 06:37:31.623800,4.57459072205386
12836,2020-09-01 06:37:31.942640,4.57459072205386
12837,2020-09-01 06:37:32.211036,4.57459072205386
12838,2020-09-01 06:37:32.591734,4.57459072205386
12839,2020-09-01 06:37:32.850168,4.57459072205386
12840,2020-09-01 06:37:33.199620,4.57459072205386
12841,2020-09-01 06:37:33.608294,4.57459072205386
12842,2020-09-01 06:37:33.948269,4.57459072205386
12843,2020-09-01 06:37:34.334275,4.57459072205386
12844,2020-09-01 06:37:34.685085,4.64271240109748
12845,2020-09-01 06:37:35.030681,4.64271240109748
12846,2020-09-01 06:37:35.393310,4.64271240109748
12847,2020-09-01 06:37:35.710779,4.64271240109748
12848,2020-09-01 06:37:35.993151,4.64271240109748
12849,2020-09-01 06:37:36.275625,4.64271240109748
12850,2020-09-01 06:37:36.566903,4.64271240109748
12851,2020-09-01 06:37:36.837563,4.64271240109748
12852,2020-09-01 06:37:37.085123,4.64271240109748
12853,2020-09-01 06:37:37.410584,4.64271240109748
12854,2020-09-01 06:37:37.769786,4.71072696440584
12855,2020-09-01 06:37:38.119671,4.71072696440584
12856,2020-09-01 06:37:38.455963,4.71072696440584
12857,2020-09-01 06:37:38.802770,4.71072696440584
12858,2020-09-01 06:37:39.148834,4.71072696440584
12859,2020-09-01 06:37:39.401346,4.71072696440584
12860,2020-09-01 06:37:39.673184,4.71072696440584
12861,2020-09-01 06:37:40.010296,4.71072696440584
12862,2020-09-01 06:37:40.344118,4.71072696440584
12863,2020-09-01 06:37:40.650412,4.7786346298119
12864,2020-09-01 06:37:40.964223,4.7786346298119
12865,2020-09-01 06:37:41.334310,4.7786346298119
12866,2020-09-01 06:37:41.721885,4.7786346298119
12867,2020-09-01 06:37:42.065225,4.7786346298119
12868,2020-09-01 06:37:42.403107,4.7786346298119
12869,2020-09-01 06:37:42.760935,4.7786346298119
12870,2020-09-01 06:37:43.099025,4.7786346298119
12871,2020-09-01 06:37:43.432718,4.84643561384068
12872,2020-09-01 06:37:43.766852,4.84643561384068
12873,2020-09-01 06:37:44.054132,4.84643561384068
12874,2020-09-01 06:37:44.330458,4.84643561384068
12875,2020-09-01 06:37:44.706059,4.84643561384068
12876,2020-09-01 06:37:44.980471,4.84643561384068
12877,2020-09-01 06:37:45.295128,4.84643561384068
12878,2020-09-01 06:37:45.599080,4.84643561384068
12879,2020-09-01 06:37:45.839059,4.84643561384068
12880,2020-09-01 06:37:46.074655,4.84643561384068
12881,2020-09-01 06:37:46.451144,4.9028690078256
12882,2020-09-01 06:37:46.752623,4.9028690078256
12883,2020-09-01 06:37:47.096287,4.9028690078256
12884,2020-09-01 06:37:47.435063,4.9028690078256
12885,2020-09-01 06:37:47.716100,4.9028690078256
12886,2020-09-01 06:37:48.016191,4.9028690078256
12887,2020-09-01 06:37:48.294192,4.9028690078256
12888,2020-09-01 06:37:48.625077,4.9028690078256
12889,2020-09-01 06:37:48.955268,4.9028690078256
12890,2020-09-01 06:37:49.250187,4.95919928589414
12891,2020-09-01 06:37:49.520860,4.95919928589414
12892,2020-09-01 06:37:49.838393,4.95919928589414
12893,2020-09-01 06:37:50.161942,4.95919928589414
12894,2020-09-01 06:37:50.409629,4.95919928589414
12895,2020-09-01 06:37:50.749932,4.95919928589414
12896,2020-09-01 06:37:51.127105,4.95919928589414
12897,2020-09-01 06:37:51.475562,4.83365642880594
12898,2020-09-01 06:37:51.792809,4.83365642880594
12899,2020-09-01 06:37:52.074924,4.83365642880594
12900,2020-09-01 06:37:52.350896,4.83365642880594
12901,2020-09-01 06:37:52.605764,4.83365642880594
12902,2020-09-01 06:37:52.895367,4.83365642880594
12903,2020-09-01 06:37:53.155222,4.83365642880594
12904,2020-09-01 06:37:53.403952,4.83365642880594
12905,2020-09-01 06:37:53.696959,4.83365642880594
12906,2020-09-01 06:37:53.984043,4.83365642880594
12907,2020-09-01 06:37:54.375221,4.70846950310361
12908,2020-09-01 06:37:54.733152,4.70846950310361
12909,2020-09-01 06:37:55.108717,4.70846950310361
12910,2020-09-01 06:37:55.490322,4.70846950310361
12911,2020-09-01 06:37:55.826888,4.70846950310361
12912,2020-09-01 06:37:56.084253,4.70846950310361
12913,2020-09-01 06:37:56.352549,4.70846950310361
12914,2020-09-01 06:37:56.718820,4.70846950310361
12915,2020-09-01 06:37:57.052805,4.70846950310361
12916,2020-09-01 06:37:57.329238,4.58778962620804
12917,2020-09-01 06:37:57.590490,4.58778962620804
12918,2020-09-01 06:37:57.929532,4.58778962620804
12919,2020-09-01 06:37:58.234442,4.58778962620804
12920,2020-09-01 06:37:58.570953,4.58778962620804
12921,2020-09-01 06:37:58.929215,4.58778962620804
12922,2020-09-01 06:37:59.256206,4.58778962620804
12923,2020-09-01 06:37:59.544204,4.58778962620804
12924,2020-09-01 06:37:59.924797,4.46745464381149
12925,2020-09-01 06:38:00.195546,4.46745464381149
12926,2020-09-01 06:38:00.550383,4.46745464381149
12927,2020-09-01 06:38:00.826517,4.46745464381149
12928,2020-09-01 06:38:01.210925,4.46745464381149
12929,2020-09-01 06:38:01.536894,4.46745464381149
12930,2020-09-01 06:38:01.855923,4.46745464381149
12931,2020-09-01 06:38:02.102526,4.46745464381149
12932,2020-09-01 06:38:02.406601,4.46745464381149
12933,2020-09-01 06:38:02.729963,4.34746109189906
12934,2020-09-01 06:38:03.067653,4.34746109189906
12935,2020-09-01 06:38:03.356732,4.34746109189906
12936,2020-09-01 06:38:03.618741,4.34746109189906
12937,2020-09-01 06:38:03.986415,4.34746109189906
12938,2020-09-01 06:38:04.338812,4.34746109189906
12939,2020-09-01 06:38:04.715302,4.34746109189906
12940,2020-09-01 06:38:05.064869,4.34746109189906
12941,2020-09-01 06:38:05.429994,4.34746109189906
12942,2020-09-01 06:38:05.787527,4.22780560341937
12943,2020-09-01 06:38:06.180429,4.22780560341937
12944,2020-09-01 06:38:06.523634,4.22780560341937
12945,2020-09-01 06:38:06.822992,4.22780560341937
12946,2020-09-01 06:38:07.162186,4.22780560341937
12947,2020-09-01 06:38:07.460975,4.22780560341937
12948,2020-09-01 06:38:07.728407,4.22780560341937
12949,2020-09-01 06:38:08.031039,4.22780560341937
12950,2020-09-01 06:38:08.334165,4.22780560341937
12951,2020-09-01 06:38:08.782429,4.10848490330814
12952,2020-09-01 06:38:09.132907,4.10848490330814
12953,2020-09-01 06:38:09.460343,4.10848490330814
12954,2020-09-01 06:38:09.772350,4.10848490330814
12955,2020-09-01 06:38:09.995634,4.10848490330814
12956,2020-09-01 06:38:10.286843,4.10848490330814
12957,2020-09-01 06:38:10.627620,4.10848490330814
12958,2020-09-01 06:38:10.923860,4.10848490330814
12959,2020-09-01 06:38:11.234286,4.10848490330814
12960,2020-09-01 06:38:11.568346,3.98949580400186
12961,2020-09-01 06:38:11.944048,3.98949580400186
12962,2020-09-01 06:38:12.240600,3.98949580400186
12963,2020-09-01 06:38:12.547587,3.98949580400186
12964,2020-09-01 06:38:12.894492,3.98949580400186
12965,2020-09-01 06:38:13.207917,3.98949580400186
12966,2020-09-01 06:38:13.463678,3.98949580400186
12967,2020-09-01 06:38:13.793852,3.98949580400186
12968,2020-09-01 06:38:14.046879,3.98949580400186
12969,2020-09-01 06:38:14.496394,3.87083520137581
12970,2020-09-01 06:38:14.846337,3.87083520137581
12971,2020-09-01 06:38:15.208541,3.87083520137581
12972,2020-09-01 06:38:15.532754,3.87083520137581
12973,2020-09-01 06:38:15.842627,3.87083520137581
12974,2020-09-01 06:38:16.182479,3.87083520137581
12975,2020-09-01 06:38:16.574267,3.87083520137581
12976,2020-09-01 06:38:16.835410,3.87083520137581
12977,2020-09-01 06:38:17.176532,3.75250007105247
12978,2020-09-01 06:38:17.537389,3.75250007105247
12979,2020-09-01 06:38:17.849475,3.75250007105247
12980,2020-09-01 06:38:18.132061,3.75250007105247
12981,2020-09-01 06:38:18.413934,3.75250007105247
12982,2020-09-01 06:38:18.691032,3.75250007105247
12983,2020-09-01 06:38:18.959700,3.75250007105247
12984,2020-09-01 06:38:19.323323,3.75250007105247
12985,2020-09-01 06:38:19.632947,3.75250007105247
12986,2020-09-01 06:38:19.894487,3.63448746503592
12987,2020-09-01 06:38:20.226114,3.63448746503592
12988,2020-09-01 06:38:20.510199,3.63448746503592
12989,2020-09-01 06:38:20.792483,3.63448746503592
12990,2020-09-01 06:38:21.140787,3.63448746503592
12991,2020-09-01 06:38:21.474761,3.63448746503592
12992,2020-09-01 06:38:21.839824,3.63448746503592
12993,2020-09-01 06:38:22.225858,3.63448746503592
12994,2020-09-01 06:38:22.455700,3.63448746503592
12995,2020-09-01 06:38:22.759966,3.51679450863547
12996,2020-09-01 06:38:23.075286,3.51679450863547
12997,2020-09-01 06:38:23.445456,3.51679450863547
12998,2020-09-01 06:38:23.811595,3.51679450863547
12999,2020-09-01 06:38:24.170078,3.51679450863547
13000,2020-09-01 06:38:24.467637,3.51679450863547
13001,2020-09-01 06:38:24.822000,3.51679450863547
13002,2020-09-01 06:38:25.111021,3.51679450863547
13003,2020-09-01 06:38:25.459573,3.51679450863547
13004,2020-09-01 06:38:25.828526,3.3994183976473
13005,2020-09-01 06:38:26.108636,3.3994183976473
13006,2020-09-01 06:38:26.407475,3.3994183976473
13007,2020-09-01 06:38:26.664528,3.3994183976473
13008,2020-09-01 06:38:26.957306,3.3994183976473
13009,2020-09-01 06:38:27.287764,3.3994183976473
13010,2020-09-01 06:38:27.555062,3.3994183976473
13011,2020-09-01 06:38:27.883826,3.3994183976473
13012,2020-09-01 06:38:28.259484,3.3994183976473
13013,2020-09-01 06:38:28.613940,3.28235639576809
13014,2020-09-01 06:38:28.940526,3.28235639576809
13015,2020-09-01 06:38:29.242404,3.28235639576809
13016,2020-09-01 06:38:29.551695,3.28235639576809
13017,2020-09-01 06:38:29.837611,3.28235639576809
13018,2020-09-01 06:38:30.158198,3.28235639576809
13019,2020-09-01 06:38:30.544900,3.28235639576809
13020,2020-09-01 06:38:30.869227,3.28235639576809
13021,2020-09-01 06:38:31.247984,3.28235639576809
13022,2020-09-01 06:38:31.584233,3.16699106664659
13023,2020-09-01 06:38:31.947729,3.16699106664659
13024,2020-09-01 06:38:32.230355,3.16699106664659
13025,2020-09-01 06:38:32.558685,3.16699106664659
13026,2020-09-01 06:38:32.847678,3.16699106664659
13027,2020-09-01 06:38:33.186493,3.16699106664659
13028,2020-09-01 06:38:33.459585,3.16699106664659
13029,2020-09-01 06:38:33.736121,3.16699106664659
13030,2020-09-01 06:38:34.061697,3.16699106664659
13031,2020-09-01 06:38:34.428755,3.05193259952206
13032,2020-09-01 06:38:34.704938,3.05193259952206
13033,2020-09-01 06:38:35.000287,3.05193259952206
13034,2020-09-01 06:38:35.340116,3.05193259952206
13035,2020-09-01 06:38:35.752278,3.05193259952206
13036,2020-09-01 06:38:36.115744,3.05193259952206
13037,2020-09-01 06:38:36.391776,3.05193259952206
13038,2020-09-01 06:38:36.708167,3.05193259952206
13039,2020-09-01 06:38:37.042167,2.93717843659316
13040,2020-09-01 06:38:37.303702,2.93717843659316
13041,2020-09-01 06:38:37.578625,2.93717843659316
13042,2020-09-01 06:38:37.829500,2.93717843659316
13043,2020-09-01 06:38:38.079476,2.93717843659316
13044,2020-09-01 06:38:38.411855,2.93717843659316
13045,2020-09-01 06:38:38.726158,2.93717843659316
13046,2020-09-01 06:38:39.024624,2.93717843659316
13047,2020-09-01 06:38:39.424619,2.93717843659316
13048,2020-09-01 06:38:39.746061,2.93717843659316
13049,2020-09-01 06:38:40.152362,2.82272607946035
13050,2020-09-01 06:38:40.482862,2.82272607946035
13051,2020-09-01 06:38:40.850288,2.82272607946035
13052,2020-09-01 06:38:41.216739,2.82272607946035
13053,2020-09-01 06:38:41.508092,2.82272607946035
13054,2020-09-01 06:38:41.835516,2.82272607946035
13055,2020-09-01 06:38:42.188874,2.82272607946035
13056,2020-09-01 06:38:42.517679,2.82272607946035
13057,2020-09-01 06:38:42.810737,2.70857308739329
13058,2020-09-01 06:38:43.126974,2.70857308739329
13059,2020-09-01 06:38:43.417064,2.70857308739329
13060,2020-09-01 06:38:43.765238,2.70857308739329
13061,2020-09-01 06:38:44.069841,2.70857308739329
13062,2020-09-01 06:38:44.405620,2.70857308739329
13063,2020-09-01 06:38:44.681775,2.70857308739329
13064,2020-09-01 06:38:44.959958,2.70857308739329
13065,2020-09-01 06:38:45.259591,2.59471707573668
13066,2020-09-01 06:38:45.602837,2.59471707573668
13067,2020-09-01 06:38:45.970133,2.59471707573668
13068,2020-09-01 06:38:46.224554,2.59471707573668
13069,2020-09-01 06:38:46.543948,2.59471707573668
13070,2020-09-01 06:38:46.849878,2.59471707573668
13071,2020-09-01 06:38:47.212065,2.59471707573668
13072,2020-09-01 06:38:47.522662,2.59471707573668
13073,2020-09-01 06:38:47.809567,2.59471707573668
13074,2020-09-01 06:38:48.164474,2.48115571444603
13075,2020-09-01 06:38:48.494382,2.48115571444603
13076,2020-09-01 06:38:48.774758,2.48115571444603
13077,2020-09-01 06:38:49.104301,2.48115571444603
13078,2020-09-01 06:38:49.467923,2.48115571444603
13079,2020-09-01 06:38:49.834354,2.48115571444603
13080,2020-09-01 06:38:50.138258,2.48115571444603
13081,2020-09-01 06:38:50.431036,2.48115571444603
13082,2020-09-01 06:38:50.817549,2.48115571444603
13083,2020-09-01 06:38:51.095234,2.48115571444603
13084,2020-09-01 06:38:51.463043,2.36788672674606
13085,2020-09-01 06:38:51.791457,2.36788672674606
13086,2020-09-01 06:38:52.146513,2.36788672674606
13087,2020-09-01 06:38:52.545898,2.36788672674606
13088,2020-09-01 06:38:52.874498,2.36788672674606
13089,2020-09-01 06:38:53.162082,2.36788672674606
13090,2020-09-01 06:38:53.576558,2.36788672674606
13091,2020-09-01 06:38:53.992649,2.25490788790567
13092,2020-09-01 06:38:54.325248,2.25490788790567
13093,2020-09-01 06:38:54.697378,2.25490788790567
13094,2020-09-01 06:38:55.037185,2.25490788790567
13095,2020-09-01 06:38:55.419840,2.25490788790567
13096,2020-09-01 06:38:55.706303,2.25490788790567
13097,2020-09-01 06:38:56.012586,2.25490788790567
13098,2020-09-01 06:38:56.381829,2.25490788790567
13099,2020-09-01 06:38:56.693299,2.30012060508949
13100,2020-09-01 06:38:56.993254,2.30012060508949
13101,2020-09-01 06:38:57.302154,2.30012060508949
13102,2020-09-01 06:38:57.649941,2.30012060508949
13103,2020-09-01 06:38:57.992584,2.30012060508949
13104,2020-09-01 06:38:58.327251,2.30012060508949
13105,2020-09-01 06:38:58.656971,2.30012060508949
13106,2020-09-01 06:38:58.982943,2.30012060508949
13107,2020-09-01 06:38:59.321520,2.30012060508949
13108,2020-09-01 06:38:59.733988,2.34522608480853
13109,2020-09-01 06:39:00.070271,2.34522608480853
13110,2020-09-01 06:39:00.449277,2.34522608480853
13111,2020-09-01 06:39:00.738381,2.34522608480853
13112,2020-09-01 06:39:00.971959,2.34522608480853
13113,2020-09-01 06:39:01.254194,2.34522608480853
13114,2020-09-01 06:39:01.594066,2.34522608480853
13115,2020-09-01 06:39:01.861546,2.34522608480853
13116,2020-09-01 06:39:02.173069,2.34522608480853
13117,2020-09-01 06:39:02.530157,2.39022484137581
13118,2020-09-01 06:39:02.882747,2.39022484137581
13119,2020-09-01 06:39:03.225798,2.39022484137581
13120,2020-09-01 06:39:03.469499,2.39022484137581
13121,2020-09-01 06:39:03.794753,2.39022484137581
13122,2020-09-01 06:39:04.092529,2.39022484137581
13123,2020-09-01 06:39:04.440541,2.39022484137581
13124,2020-09-01 06:39:04.833558,2.39022484137581
13125,2020-09-01 06:39:05.114867,2.39022484137581
13126,2020-09-01 06:39:05.447746,2.45503316690596
13127,2020-09-01 06:39:05.743832,2.45503316690596
13128,2020-09-01 06:39:06.015917,2.45503316690596
13129,2020-09-01 06:39:06.367184,2.45503316690596
13130,2020-09-01 06:39:06.714031,2.45503316690596
13131,2020-09-01 06:39:07.043488,2.45503316690596
13132,2020-09-01 06:39:07.358184,2.45503316690596
13133,2020-09-01 06:39:07.638301,2.45503316690596
13134,2020-09-01 06:39:07.947616,2.45503316690596
13135,2020-09-01 06:39:08.252932,2.51968683902848
13136,2020-09-01 06:39:08.541067,2.51968683902848
13137,2020-09-01 06:39:08.896087,2.51968683902848
13138,2020-09-01 06:39:09.178318,2.51968683902848
13139,2020-09-01 06:39:09.407884,2.51968683902848
13140,2020-09-01 06:39:09.774613,2.51968683902848
13141,2020-09-01 06:39:10.180427,2.51968683902848
13142,2020-09-01 06:39:10.444409,2.51968683902848
13143,2020-09-01 06:39:10.810035,2.51968683902848
13144,2020-09-01 06:39:11.131113,2.51968683902848
13145,2020-09-01 06:39:11.443878,2.58418652781114
13146,2020-09-01 06:39:11.780829,2.58418652781114
13147,2020-09-01 06:39:12.195494,2.58418652781114
13148,2020-09-01 06:39:12.512630,2.58418652781114
13149,2020-09-01 06:39:12.782086,2.58418652781114
13150,2020-09-01 06:39:13.111428,2.58418652781114
13151,2020-09-01 06:39:13.457526,2.58418652781114
13152,2020-09-01 06:39:13.736419,2.58418652781114
13153,2020-09-01 06:39:14.100942,2.64853289860015
13154,2020-09-01 06:39:14.450696,2.64853289860015
13155,2020-09-01 06:39:14.780171,2.64853289860015
13156,2020-09-01 06:39:15.213377,2.64853289860015
13157,2020-09-01 06:39:15.492218,2.64853289860015
13158,2020-09-01 06:39:15.805662,2.64853289860015
13159,2020-09-01 06:39:16.151342,2.64853289860015
13160,2020-09-01 06:39:16.428402,2.64853289860015
13161,2020-09-01 06:39:16.696642,2.64853289860015
13162,2020-09-01 06:39:17.082683,2.64853289860015
13163,2020-09-01 06:39:17.395490,2.71272661209326
13164,2020-09-01 06:39:17.711021,2.71272661209326
13165,2020-09-01 06:39:17.992359,2.71272661209326
13166,2020-09-01 06:39:18.273414,2.71272661209326
13167,2020-09-01 06:39:18.527094,2.71272661209326
13168,2020-09-01 06:39:18.836372,2.71272661209326
13169,2020-09-01 06:39:19.177291,2.71272661209326
13170,2020-09-01 06:39:19.476046,2.71272661209326
13171,2020-09-01 06:39:19.734196,2.71272661209326
13172,2020-09-01 06:39:20.154788,2.77676832441071
13173,2020-09-01 06:39:20.439219,2.77676832441071
13174,2020-09-01 06:39:20.726098,2.77676832441071
13175,2020-09-01 06:39:21.053346,2.77676832441071
13176,2020-09-01 06:39:21.419313,2.77676832441071
13177,2020-09-01 06:39:21.756877,2.77676832441071
13178,2020-09-01 06:39:22.020056,2.77676832441071
13179,2020-09-01 06:39:22.282971,2.77676832441071
13180,2020-09-01 06:39:22.627007,2.77676832441071
13181,2020-09-01 06:39:22.942234,2.84065868716402
13182,2020-09-01 06:39:23.247602,2.84065868716402
13183,2020-09-01 06:39:23.538218,2.84065868716402
13184,2020-09-01 06:39:23.807362,2.84065868716402
13185,2020-09-01 06:39:24.124677,2.84065868716402
13186,2020-09-01 06:39:24.392081,2.84065868716402
13187,2020-09-01 06:39:24.736160,2.84065868716402
13188,2020-09-01 06:39:25.070517,2.84065868716402
13189,2020-09-01 06:39:25.417341,2.84065868716402
13190,2020-09-01 06:39:25.647900,2.84065868716402
13191,2020-09-01 06:39:25.988242,2.84065868716402
13192,2020-09-01 06:39:26.330481,2.9043983475227
13193,2020-09-01 06:39:26.572472,2.9043983475227
13194,2020-09-01 06:39:26.934423,2.9043983475227
13195,2020-09-01 06:39:27.240556,2.9043983475227
13196,2020-09-01 06:39:27.564746,2.9043983475227
13197,2020-09-01 06:39:27.855769,2.9043983475227
13198,2020-09-01 06:39:28.169535,2.9043983475227
13199,2020-09-01 06:39:28.473631,2.9043983475227
13200,2020-09-01 06:39:28.824002,2.9043983475227
13201,2020-09-01 06:39:29.184846,2.96798794827902
13202,2020-09-01 06:39:29.544300,2.96798794827902
13203,2020-09-01 06:39:29.781298,2.96798794827902
13204,2020-09-01 06:39:30.067297,2.96798794827902
13205,2020-09-01 06:39:30.388250,2.96798794827902
13206,2020-09-01 06:39:30.746665,2.96798794827902
13207,2020-09-01 06:39:31.059889,2.96798794827902
13208,2020-09-01 06:39:31.333021,2.96798794827902
13209,2020-09-01 06:39:31.658054,2.96798794827902
13210,2020-09-01 06:39:31.966741,2.96798794827902
13211,2020-09-01 06:39:32.271941,3.03142812791087
13212,2020-09-01 06:39:32.544166,3.03142812791087
13213,2020-09-01 06:39:32.818159,3.03142812791087
13214,2020-09-01 06:39:33.181394,3.03142812791087
13215,2020-09-01 06:39:33.541476,3.03142812791087
13216,2020-09-01 06:39:34.066780,3.03142812791087
13217,2020-09-01 06:39:34.410767,3.03142812791087
13218,2020-09-01 06:39:34.790582,3.03142812791087
13219,2020-09-01 06:39:35.138220,3.03142812791087
13220,2020-09-01 06:39:35.483994,3.09471952064297
13221,2020-09-01 06:39:35.799154,3.09471952064297
13222,2020-09-01 06:39:36.103125,3.09471952064297
13223,2020-09-01 06:39:36.445053,3.09471952064297
13224,2020-09-01 06:39:36.799418,3.09471952064297
13225,2020-09-01 06:39:37.118347,3.09471952064297
13226,2020-09-01 06:39:37.461903,3.09471952064297
13227,2020-09-01 06:39:37.827279,3.09471952064297
13228,2020-09-01 06:39:38.193128,3.09471952064297
13229,2020-09-01 06:39:38.512405,3.09471952064297
13230,2020-09-01 06:39:38.770051,3.15786275650616
13231,2020-09-01 06:39:39.093080,3.15786275650616
13232,2020-09-01 06:39:39.468426,3.15786275650616
13233,2020-09-01 06:39:39.768183,3.15786275650616
13234,2020-09-01 06:39:40.133317,3.15786275650616
13235,2020-09-01 06:39:40.547416,3.15786275650616
13236,2020-09-01 06:39:40.893911,3.15786275650616
13237,2020-09-01 06:39:41.271109,3.15786275650616
13238,2020-09-01 06:39:41.583767,3.18951757228986
13239,2020-09-01 06:39:41.939974,3.18951757228986
13240,2020-09-01 06:39:42.296694,3.18951757228986
13241,2020-09-01 06:39:42.683601,3.18951757228986
13242,2020-09-01 06:39:43.052829,3.18951757228986
13243,2020-09-01 06:39:43.326585,3.18951757228986
13244,2020-09-01 06:39:43.609859,3.18951757228986
13245,2020-09-01 06:39:43.916690,3.18951757228986
13246,2020-09-01 06:39:44.213098,3.18951757228986
13247,2020-09-01 06:39:44.574356,3.2211080835132
13248,2020-09-01 06:39:44.865705,3.2211080835132
13249,2020-09-01 06:39:45.219807,3.2211080835132
13250,2020-09-01 06:39:45.554833,3.2211080835132
13251,2020-09-01 06:39:45.813757,3.2211080835132
13252,2020-09-01 06:39:46.157016,3.2211080835132
13253,2020-09-01 06:39:46.464320,3.2211080835132
13254,2020-09-01 06:39:46.714989,3.2211080835132
13255,2020-09-01 06:39:47.045567,3.2211080835132
13256,2020-09-01 06:39:47.293465,3.2211080835132
13257,2020-09-01 06:39:47.645815,3.25263460207319
13258,2020-09-01 06:39:48.002097,3.25263460207319
13259,2020-09-01 06:39:48.336391,3.25263460207319
13260,2020-09-01 06:39:48.648926,3.25263460207319
13261,2020-09-01 06:39:48.978662,3.25263460207319
13262,2020-09-01 06:39:49.321392,3.25263460207319
13263,2020-09-01 06:39:49.620267,3.25263460207319
13264,2020-09-01 06:39:49.984793,3.25263460207319
13265,2020-09-01 06:39:50.263188,3.25263460207319
13266,2020-09-01 06:39:50.684721,3.28409743792643
13267,2020-09-01 06:39:51.011475,3.28409743792643
13268,2020-09-01 06:39:51.306413,3.28409743792643
13269,2020-09-01 06:39:51.636399,3.28409743792643
13270,2020-09-01 06:39:51.983847,3.28409743792643
13271,2020-09-01 06:39:52.336663,3.28409743792643
13272,2020-09-01 06:39:52.662580,3.28409743792643
13273,2020-09-01 06:39:52.991002,3.28409743792643
13274,2020-09-01 06:39:53.321200,3.31549689910531
13275,2020-09-01 06:39:53.541915,3.31549689910531
13276,2020-09-01 06:39:53.828897,3.31549689910531
13277,2020-09-01 06:39:54.140339,3.31549689910531
13278,2020-09-01 06:39:54.508570,3.31549689910531
13279,2020-09-01 06:39:54.827526,3.31549689910531
13280,2020-09-01 06:39:55.146228,3.31549689910531
13281,2020-09-01 06:39:55.431988,3.31549689910531
13282,2020-09-01 06:39:55.766500,3.31549689910531
13283,2020-09-01 06:39:56.134129,3.31549689910531
13284,2020-09-01 06:39:56.477730,3.34683329173392
13285,2020-09-01 06:39:56.915369,3.34683329173392
13286,2020-09-01 06:39:57.299545,3.34683329173392
13287,2020-09-01 06:39:57.580736,3.34683329173392
13288,2020-09-01 06:39:57.839533,3.34683329173392
13289,2020-09-01 06:39:58.202222,3.34683329173392
13290,2020-09-01 06:39:58.513089,3.34683329173392
13291,2020-09-01 06:39:58.829038,3.34683329173392
13292,2020-09-01 06:39:59.189808,3.34683329173392
13293,2020-09-01 06:39:59.532810,3.37810692004379
13294,2020-09-01 06:39:59.857142,3.37810692004379
13295,2020-09-01 06:40:00.189668,3.37810692004379
13296,2020-09-01 06:40:00.547453,3.37810692004379
13297,2020-09-01 06:40:00.815995,3.37810692004379
13298,2020-09-01 06:40:01.110490,3.37810692004379
13299,2020-09-01 06:40:01.462183,3.37810692004379
13300,2020-09-01 06:40:01.780304,3.40931808638952
13301,2020-09-01 06:40:02.127983,3.40931808638952
13302,2020-09-01 06:40:02.376852,3.40931808638952
13303,2020-09-01 06:40:02.650524,3.40931808638952
13304,2020-09-01 06:40:03.015410,3.40931808638952
13305,2020-09-01 06:40:03.380086,3.40931808638952
13306,2020-09-01 06:40:03.657570,3.40931808638952
13307,2020-09-01 06:40:03.960526,3.40931808638952
13308,2020-09-01 06:40:04.264723,3.40931808638952
13309,2020-09-01 06:40:04.532479,3.40931808638952
13310,2020-09-01 06:40:04.876012,3.44043685217716
13311,2020-09-01 06:40:05.208630,3.44043685217716
13312,2020-09-01 06:40:05.461293,3.44043685217716
13313,2020-09-01 06:40:05.786859,3.44043685217716
13314,2020-09-01 06:40:06.078362,3.44043685217716
13315,2020-09-01 06:40:06.321231,3.44043685217716
13316,2020-09-01 06:40:06.616789,3.44043685217716
13317,2020-09-01 06:40:07.010929,3.44043685217716
13318,2020-09-01 06:40:07.290437,3.44043685217716
13319,2020-09-01 06:40:07.554015,3.44043685217716
13320,2020-09-01 06:40:07.906093,3.47149098184649
13321,2020-09-01 06:40:08.276810,3.47149098184649
13322,2020-09-01 06:40:08.632907,3.47149098184649
13323,2020-09-01 06:40:08.966713,3.47149098184649
13324,2020-09-01 06:40:09.313359,3.47149098184649
13325,2020-09-01 06:40:09.654526,3.47149098184649
13326,2020-09-01 06:40:10.102581,3.50248072390677
13327,2020-09-01 06:40:10.419719,3.50248072390677
13328,2020-09-01 06:40:10.661833,3.50248072390677
13329,2020-09-01 06:40:11.009758,3.50248072390677
13330,2020-09-01 06:40:11.290494,3.50248072390677
13331,2020-09-01 06:40:11.558874,3.50248072390677
13332,2020-09-01 06:40:11.889269,3.50248072390677
13333,2020-09-01 06:40:12.207665,3.50248072390677
13334,2020-09-01 06:40:12.535764,3.50248072390677
13335,2020-09-01 06:40:12.827429,3.50248072390677
13336,2020-09-01 06:40:13.143320,3.50248072390677
13337,2020-09-01 06:40:13.465254,3.5137170258496
13338,2020-09-01 06:40:13.818998,3.5137170258496
13339,2020-09-01 06:40:14.147953,3.5137170258496
13340,2020-09-01 06:40:14.439928,3.5137170258496
13341,2020-09-01 06:40:14.759614,3.5137170258496
13342,2020-09-01 06:40:15.258584,3.5137170258496
13343,2020-09-01 06:40:15.561833,3.5137170258496
13344,2020-09-01 06:40:15.855174,3.5137170258496
13345,2020-09-01 06:40:16.230689,3.5137170258496
13346,2020-09-01 06:40:16.618406,3.54736263984141
13347,2020-09-01 06:40:16.907196,3.54736263984141
13348,2020-09-01 06:40:17.235203,3.54736263984141
13349,2020-09-01 06:40:17.569972,3.54736263984141
13350,2020-09-01 06:40:17.921955,3.54736263984141
13351,2020-09-01 06:40:18.207101,3.54736263984141
13352,2020-09-01 06:40:18.539249,3.54736263984141
13353,2020-09-01 06:40:18.800063,3.54736263984141
13354,2020-09-01 06:40:19.215906,3.62068771783785
13355,2020-09-01 06:40:19.604308,3.62068771783785
13356,2020-09-01 06:40:19.979067,3.62068771783785
13357,2020-09-01 06:40:20.273603,3.62068771783785
13358,2020-09-01 06:40:20.570100,3.62068771783785
13359,2020-09-01 06:40:20.865516,3.62068771783785
13360,2020-09-01 06:40:21.209364,3.62068771783785
13361,2020-09-01 06:40:21.511754,3.62068771783785
13362,2020-09-01 06:40:21.811232,3.69388710477502
13363,2020-09-01 06:40:22.078280,3.69388710477502
13364,2020-09-01 06:40:22.375617,3.69388710477502
13365,2020-09-01 06:40:22.712467,3.69388710477502
13366,2020-09-01 06:40:23.000333,3.69388710477502
13367,2020-09-01 06:40:23.374122,3.69388710477502
13368,2020-09-01 06:40:23.680324,3.69388710477502
13369,2020-09-01 06:40:23.987675,3.69388710477502
13370,2020-09-01 06:40:24.407389,3.76696100308307
13371,2020-09-01 06:40:24.735838,3.76696100308307
13372,2020-09-01 06:40:25.092409,3.76696100308307
13373,2020-09-01 06:40:25.385213,3.76696100308307
13374,2020-09-01 06:40:25.653201,3.76696100308307
13375,2020-09-01 06:40:25.939172,3.76696100308307
13376,2020-09-01 06:40:26.291047,3.76696100308307
13377,2020-09-01 06:40:26.516298,3.76696100308307
13378,2020-09-01 06:40:26.912521,3.76696100308307
13379,2020-09-01 06:40:27.331520,3.76696100308307
13380,2020-09-01 06:40:27.660605,3.76696100308307
13381,2020-09-01 06:40:27.943236,3.84002642103216
13382,2020-09-01 06:40:28.262257,3.84002642103216
13383,2020-09-01 06:40:28.608445,3.84002642103216
13384,2020-09-01 06:40:28.927952,3.84002642103216
13385,2020-09-01 06:40:29.220372,3.84002642103216
13386,2020-09-01 06:40:29.540306,3.84002642103216
13387,2020-09-01 06:40:29.867139,3.84002642103216
13388,2020-09-01 06:40:30.165709,3.84002642103216
13389,2020-09-01 06:40:30.446450,3.84002642103216
13390,2020-09-01 06:40:30.812986,3.91297397124285
13391,2020-09-01 06:40:31.099870,3.91297397124285
13392,2020-09-01 06:40:31.428413,3.91297397124285
13393,2020-09-01 06:40:31.711127,3.91297397124285
13394,2020-09-01 06:40:32.037114,3.91297397124285
13395,2020-09-01 06:40:32.372464,3.91297397124285
13396,2020-09-01 06:40:32.751513,3.91297397124285
13397,2020-09-01 06:40:33.056598,3.91297397124285
13398,2020-09-01 06:40:33.466959,3.98580393411628
13399,2020-09-01 06:40:33.816102,3.98580393411628
13400,2020-09-01 06:40:34.084791,3.98580393411628
13401,2020-09-01 06:40:34.460605,3.98580393411628
13402,2020-09-01 06:40:34.720235,3.98580393411628
13403,2020-09-01 06:40:35.066940,3.98580393411628
13404,2020-09-01 06:40:35.456440,3.98580393411628
13405,2020-09-01 06:40:35.793756,3.98580393411628
13406,2020-09-01 06:40:36.153300,4.05851658801255
13407,2020-09-01 06:40:36.477476,4.05851658801255
13408,2020-09-01 06:40:36.805933,4.05851658801255
13409,2020-09-01 06:40:37.179485,4.05851658801255
13410,2020-09-01 06:40:37.468691,4.05851658801255
13411,2020-09-01 06:40:37.727009,4.05851658801255
13412,2020-09-01 06:40:38.029335,4.05851658801255
13413,2020-09-01 06:40:38.322555,4.05851658801255
13414,2020-09-01 06:40:38.691415,4.07956931818362
13415,2020-09-01 06:40:38.981750,4.07956931818362
13416,2020-09-01 06:40:39.328826,4.07956931818362
13417,2020-09-01 06:40:39.697841,4.07956931818362
13418,2020-09-01 06:40:40.071520,4.07956931818362
13419,2020-09-01 06:40:40.450203,4.07956931818362
13420,2020-09-01 06:40:40.767152,4.07956931818362
13421,2020-09-01 06:40:41.117557,4.07956931818362
13422,2020-09-01 06:40:41.413090,4.07956931818362
13423,2020-09-01 06:40:41.752843,4.13582870208563
13424,2020-09-01 06:40:42.034731,4.13582870208563
13425,2020-09-01 06:40:42.399279,4.13582870208563
13426,2020-09-01 06:40:42.771911,4.13582870208563
13427,2020-09-01 06:40:43.144458,4.13582870208563
13428,2020-09-01 06:40:43.435711,4.13582870208563
13429,2020-09-01 06:40:43.720328,4.13582870208563
13430,2020-09-01 06:40:44.083151,4.13582870208563
13431,2020-09-01 06:40:44.407043,4.13582870208563
13432,2020-09-01 06:40:44.761998,4.13582870208563
13433,2020-09-01 06:40:45.052839,4.13582870208563
13434,2020-09-01 06:40:45.320932,4.13582870208563
13435,2020-09-01 06:40:45.695343,4.13582870208563
13436,2020-09-01 06:40:45.950376,4.13582870208563
13437,2020-09-01 06:40:46.244249,4.13582870208563
13438,2020-09-01 06:40:46.507155,4.13582870208563
13439,2020-09-01 06:40:46.873247,4.13582870208563
13440,2020-09-01 06:40:47.172657,4.13582870208563
13441,2020-09-01 06:40:47.430037,4.13582870208563
13442,2020-09-01 06:40:47.673876,4.13582870208563
13443,2020-09-01 06:40:47.986546,4.13582870208563
13444,2020-09-01 06:40:48.415833,4.21498104037688
13445,2020-09-01 06:40:48.748954,4.21498104037688
13446,2020-09-01 06:40:49.034088,4.21498104037688
13447,2020-09-01 06:40:49.288252,4.21498104037688
13448,2020-09-01 06:40:49.561124,4.21498104037688
13449,2020-09-01 06:40:49.803965,4.21498104037688
13450,2020-09-01 06:40:50.102564,4.21498104037688
13451,2020-09-01 06:40:50.390331,4.21498104037688
13452,2020-09-01 06:40:50.702391,4.21498104037688
13453,2020-09-01 06:40:50.966937,4.21498104037688
13454,2020-09-01 06:40:51.322860,4.21498104037688
13455,2020-09-01 06:40:51.655787,4.21498104037688
13456,2020-09-01 06:40:51.985286,4.29831489454828
13457,2020-09-01 06:40:52.324148,4.29831489454828
13458,2020-09-01 06:40:52.643527,4.29831489454828
13459,2020-09-01 06:40:52.981246,4.29831489454828
13460,2020-09-01 06:40:53.260331,4.29831489454828
13461,2020-09-01 06:40:53.579109,4.29831489454828
13462,2020-09-01 06:40:53.925376,4.29831489454828
13463,2020-09-01 06:40:54.312406,4.29831489454828
13464,2020-09-01 06:40:54.653672,4.38152870147599
13465,2020-09-01 06:40:55.000863,4.38152870147599
13466,2020-09-01 06:40:55.301900,4.38152870147599
13467,2020-09-01 06:40:55.624992,4.38152870147599
13468,2020-09-01 06:40:55.903250,4.38152870147599
13469,2020-09-01 06:40:56.199825,4.38152870147599
13470,2020-09-01 06:40:56.486513,4.38152870147599
13471,2020-09-01 06:40:56.797171,4.38152870147599
13472,2020-09-01 06:40:57.113392,4.38152870147599
13473,2020-09-01 06:40:57.395177,4.38152870147599
13474,2020-09-01 06:40:57.705919,4.46836600685637
13475,2020-09-01 06:40:58.047479,4.46836600685637
13476,2020-09-01 06:40:58.320264,4.46836600685637
13477,2020-09-01 06:40:58.717477,4.46836600685637
13478,2020-09-01 06:40:58.976302,4.46836600685637
13479,2020-09-01 06:40:59.328642,4.46836600685637
13480,2020-09-01 06:40:59.647014,4.46836600685637
13481,2020-09-01 06:40:59.926203,4.46836600685637
13482,2020-09-01 06:41:00.284557,4.46836600685637
13483,2020-09-01 06:41:00.595924,4.59840215196952
13484,2020-09-01 06:41:00.928338,4.59840215196952
13485,2020-09-01 06:41:01.168519,4.59840215196952
13486,2020-09-01 06:41:01.526697,4.59840215196952
13487,2020-09-01 06:41:01.802814,4.59840215196952
13488,2020-09-01 06:41:02.095002,4.59840215196952
13489,2020-09-01 06:41:02.416805,4.59840215196952
13490,2020-09-01 06:41:02.660453,4.59840215196952
13491,2020-09-01 06:41:02.940095,4.59840215196952
13492,2020-09-01 06:41:03.269324,4.7282816461736
13493,2020-09-01 06:41:03.591154,4.7282816461736
13494,2020-09-01 06:41:03.932889,4.7282816461736
13495,2020-09-01 06:41:04.251123,4.7282816461736
13496,2020-09-01 06:41:04.583047,4.7282816461736
13497,2020-09-01 06:41:04.915275,4.7282816461736
13498,2020-09-01 06:41:05.292227,4.7282816461736
13499,2020-09-01 06:41:05.626968,4.7282816461736
13500,2020-09-01 06:41:05.860919,4.7282816461736
13501,2020-09-01 06:41:06.181062,4.85800471228416
13502,2020-09-01 06:41:06.528307,4.85800471228416
13503,2020-09-01 06:41:06.817821,4.85800471228416
13504,2020-09-01 06:41:07.182822,4.85800471228416
13505,2020-09-01 06:41:07.513098,4.85800471228416
13506,2020-09-01 06:41:07.883270,4.85800471228416
13507,2020-09-01 06:41:08.144945,4.85800471228416
13508,2020-09-01 06:41:08.455444,4.85800471228416
13509,2020-09-01 06:41:08.750727,4.85800471228416
13510,2020-09-01 06:41:09.088061,4.85800471228416
13511,2020-09-01 06:41:09.336885,4.98757157019217
13512,2020-09-01 06:41:09.650812,4.98757157019217
13513,2020-09-01 06:41:09.983366,4.98757157019217
13514,2020-09-01 06:41:10.296091,4.98757157019217
13515,2020-09-01 06:41:10.624129,4.98757157019217
13516,2020-09-01 06:41:10.972605,4.98757157019217
13517,2020-09-01 06:41:11.352865,4.98757157019217
13518,2020-09-01 06:41:11.674247,4.98757157019217
13519,2020-09-01 06:41:12.019355,4.98757157019217
13520,2020-09-01 06:41:12.418251,5.00008128731425
13521,2020-09-01 06:41:12.742598,5.00008128731425
13522,2020-09-01 06:41:13.006956,5.00008128731425
13523,2020-09-01 06:41:13.338514,5.00008128731425
13524,2020-09-01 06:41:13.739340,5.00008128731425
13525,2020-09-01 06:41:13.997882,5.00008128731425
13526,2020-09-01 06:41:14.288068,5.00008128731425
13527,2020-09-01 06:41:14.583011,5.00008128731425
13528,2020-09-01 06:41:14.863415,4.93282556535468
13529,2020-09-01 06:41:15.249601,4.93282556535468
13530,2020-09-01 06:41:15.526172,4.93282556535468
13531,2020-09-01 06:41:15.888290,4.93282556535468
13532,2020-09-01 06:41:16.244521,4.93282556535468
13533,2020-09-01 06:41:16.589136,4.93282556535468
13534,2020-09-01 06:41:16.963157,4.93282556535468
13535,2020-09-01 06:41:17.339605,4.93282556535468
13536,2020-09-01 06:41:17.638607,4.85865732620705
13537,2020-09-01 06:41:18.018209,4.85865732620705
13538,2020-09-01 06:41:18.383984,4.85865732620705
13539,2020-09-01 06:41:18.703687,4.85865732620705
13540,2020-09-01 06:41:19.081209,4.85865732620705
13541,2020-09-01 06:41:19.436500,4.85865732620705
13542,2020-09-01 06:41:19.770880,4.85865732620705
13543,2020-09-01 06:41:20.050006,4.85865732620705
13544,2020-09-01 06:41:20.402761,4.85865732620705
13545,2020-09-01 06:41:20.793728,4.78479917406867
13546,2020-09-01 06:41:21.186657,4.78479917406867
13547,2020-09-01 06:41:21.454956,4.78479917406867
13548,2020-09-01 06:41:21.760346,4.78479917406867
13549,2020-09-01 06:41:22.015893,4.78479917406867
13550,2020-09-01 06:41:22.455770,4.78479917406867
13551,2020-09-01 06:41:22.741706,4.78479917406867
13552,2020-09-01 06:41:23.007255,4.78479917406867
13553,2020-09-01 06:41:23.236469,4.78479917406867
13554,2020-09-01 06:41:23.599588,4.71124597206338
13555,2020-09-01 06:41:23.942182,4.71124597206338
13556,2020-09-01 06:41:24.301933,4.71124597206338
13557,2020-09-01 06:41:24.556209,4.71124597206338
13558,2020-09-01 06:41:24.816358,4.71124597206338
13559,2020-09-01 06:41:25.117899,4.71124597206338
13560,2020-09-01 06:41:25.474162,4.71124597206338
13561,2020-09-01 06:41:25.764427,4.71124597206338
13562,2020-09-01 06:41:26.079932,4.71124597206338
13563,2020-09-01 06:41:26.430805,4.71124597206338
13564,2020-09-01 06:41:26.772079,4.63799278897568
13565,2020-09-01 06:41:27.096839,4.63799278897568
13566,2020-09-01 06:41:27.442066,4.63799278897568
13567,2020-09-01 06:41:27.782298,4.63799278897568
13568,2020-09-01 06:41:28.079154,4.63799278897568
13569,2020-09-01 06:41:28.423659,4.63799278897568
13570,2020-09-01 06:41:28.704963,4.63799278897568
13571,2020-09-01 06:41:29.048536,4.63799278897568
13572,2020-09-01 06:41:29.377944,4.63799278897568
13573,2020-09-01 06:41:29.707097,4.56503488225812
13574,2020-09-01 06:41:30.084964,4.56503488225812
13575,2020-09-01 06:41:30.425765,4.56503488225812
13576,2020-09-01 06:41:30.797070,4.56503488225812
13577,2020-09-01 06:41:31.113223,4.56503488225812
13578,2020-09-01 06:41:31.437422,4.56503488225812
13579,2020-09-01 06:41:31.757805,4.56503488225812
13580,2020-09-01 06:41:32.063138,4.56503488225812
13581,2020-09-01 06:41:32.327643,4.56503488225812
13582,2020-09-01 06:41:32.700424,4.49236768340911
13583,2020-09-01 06:41:33.027215,4.49236768340911
13584,2020-09-01 06:41:33.347948,4.49236768340911
13585,2020-09-01 06:41:33.627724,4.49236768340911
13586,2020-09-01 06:41:33.954658,4.49236768340911
13587,2020-09-01 06:41:34.285012,4.49236768340911
13588,2020-09-01 06:41:34.608960,4.49236768340911
13589,2020-09-01 06:41:34.960868,4.49236768340911
13590,2020-09-01 06:41:35.334014,4.41998678524916
13591,2020-09-01 06:41:35.742546,4.41998678524916
13592,2020-09-01 06:41:35.992088,4.41998678524916
13593,2020-09-01 06:41:36.321821,4.41998678524916
13594,2020-09-01 06:41:36.681028,4.41998678524916
13595,2020-09-01 06:41:37.040722,4.41998678524916
13596,2020-09-01 06:41:37.350130,4.41998678524916
13597,2020-09-01 06:41:37.697333,4.41998678524916
13598,2020-09-01 06:41:37.961739,4.41998678524916
13599,2020-09-01 06:41:38.226990,4.34351635965213
13600,2020-09-01 06:41:38.560207,4.34351635965213
13601,2020-09-01 06:41:38.892904,4.34351635965213
13602,2020-09-01 06:41:39.141883,4.34351635965213
13603,2020-09-01 06:41:39.424358,4.34351635965213
13604,2020-09-01 06:41:39.709391,4.34351635965213
13605,2020-09-01 06:41:39.995787,4.34351635965213
13606,2020-09-01 06:41:40.324352,4.34351635965213
13607,2020-09-01 06:41:40.551180,4.34351635965213
13608,2020-09-01 06:41:40.831388,4.34351635965213
13609,2020-09-01 06:41:41.150506,4.26733054395629
13610,2020-09-01 06:41:41.500107,4.26733054395629
13611,2020-09-01 06:41:41.833194,4.26733054395629
13612,2020-09-01 06:41:42.169336,4.26733054395629
13613,2020-09-01 06:41:42.493449,4.26733054395629
13614,2020-09-01 06:41:42.826465,4.26733054395629
13615,2020-09-01 06:41:43.181380,4.26733054395629
13616,2020-09-01 06:41:43.610803,4.19142540550936
13617,2020-09-01 06:41:43.996369,4.19142540550936
13618,2020-09-01 06:41:44.344583,4.19142540550936
13619,2020-09-01 06:41:44.707215,4.19142540550936
13620,2020-09-01 06:41:45.096954,4.19142540550936
13621,2020-09-01 06:41:45.436900,4.19142540550936
13622,2020-09-01 06:41:45.738329,4.19142540550936
13623,2020-09-01 06:41:46.011155,4.19142540550936
13624,2020-09-01 06:41:46.255884,4.19142540550936
13625,2020-09-01 06:41:46.552678,4.11579713122607
13626,2020-09-01 06:41:46.796501,4.11579713122607
13627,2020-09-01 06:41:47.048155,4.11579713122607
13628,2020-09-01 06:41:47.360068,4.11579713122607
13629,2020-09-01 06:41:47.657410,4.11579713122607
13630,2020-09-01 06:41:47.919889,4.11579713122607
13631,2020-09-01 06:41:48.213310,4.11579713122607
13632,2020-09-01 06:41:48.587816,4.11579713122607
13633,2020-09-01 06:41:48.885080,4.11579713122607
13634,2020-09-01 06:41:49.171238,4.11579713122607
13635,2020-09-01 06:41:49.484516,4.11579713122607
13636,2020-09-01 06:41:49.788592,4.04044202075438
13637,2020-09-01 06:41:50.108364,4.04044202075438
13638,2020-09-01 06:41:50.396115,4.04044202075438
13639,2020-09-01 06:41:50.690115,4.04044202075438
13640,2020-09-01 06:41:51.046593,4.04044202075438
13641,2020-09-01 06:41:51.355922,4.04044202075438
13642,2020-09-01 06:41:51.696219,4.04044202075438
13643,2020-09-01 06:41:52.012244,4.04044202075438
13644,2020-09-01 06:41:52.338111,3.9653564802783
13645,2020-09-01 06:41:52.648589,3.9653564802783
13646,2020-09-01 06:41:52.956893,3.9653564802783
13647,2020-09-01 06:41:53.305019,3.9653564802783
13648,2020-09-01 06:41:53.653607,3.9653564802783
13649,2020-09-01 06:41:54.018190,3.9653564802783
13650,2020-09-01 06:41:54.411232,3.9653564802783
13651,2020-09-01 06:41:54.705826,3.9653564802783
13652,2020-09-01 06:41:54.959590,3.9653564802783
13653,2020-09-01 06:41:55.331677,3.9653564802783
13654,2020-09-01 06:41:55.759232,3.8905370168733
13655,2020-09-01 06:41:56.121464,3.8905370168733
13656,2020-09-01 06:41:56.409069,3.8905370168733
13657,2020-09-01 06:41:56.677859,3.8905370168733
13658,2020-09-01 06:41:57.014357,3.8905370168733
13659,2020-09-01 06:41:57.318427,3.8905370168733
13660,2020-09-01 06:41:57.633922,3.8905370168733
13661,2020-09-01 06:41:57.871150,3.8905370168733
13662,2020-09-01 06:41:58.138448,3.8905370168733
13663,2020-09-01 06:41:58.444995,3.8905370168733
13664,2020-09-01 06:41:58.806527,3.8159802333447
13665,2020-09-01 06:41:59.159790,3.8159802333447
13666,2020-09-01 06:41:59.487352,3.8159802333447
13667,2020-09-01 06:41:59.729354,3.8159802333447
13668,2020-09-01 06:42:00.097441,3.8159802333447
13669,2020-09-01 06:42:00.370930,3.8159802333447
13670,2020-09-01 06:42:00.718373,3.8159802333447
13671,2020-09-01 06:42:00.927551,3.7416828234909
13672,2020-09-01 06:42:01.198806,3.7416828234909
13673,2020-09-01 06:42:01.544428,3.7416828234909
13674,2020-09-01 06:42:01.845575,3.7416828234909
13675,2020-09-01 06:42:02.119172,3.7416828234909
13676,2020-09-01 06:42:02.567239,3.7416828234909
13677,2020-09-01 06:42:02.884053,3.7416828234909
13678,2020-09-01 06:42:03.305437,3.7416828234909
13679,2020-09-01 06:42:03.659990,3.66764156774211
13680,2020-09-01 06:42:04.007463,3.66764156774211
13681,2020-09-01 06:42:04.293926,3.66764156774211
13682,2020-09-01 06:42:04.627991,3.66764156774211
13683,2020-09-01 06:42:04.994304,3.66764156774211
13684,2020-09-01 06:42:05.327939,3.66764156774211
13685,2020-09-01 06:42:05.662900,3.66764156774211
13686,2020-09-01 06:42:05.936192,3.59385332913297
13687,2020-09-01 06:42:06.178686,3.59385332913297
13688,2020-09-01 06:42:06.428830,3.59385332913297
