iteration,timestamp,T7
13689,2020-09-01 06:42:06.743945,3.59385332913297
13690,2020-09-01 06:42:07.077539,3.59385332913297
13691,2020-09-01 06:42:07.344185,3.59385332913297
13692,2020-09-01 06:42:07.606431,3.59385332913297
13693,2020-09-01 06:42:07.938425,3.59385332913297
13694,2020-09-01 06:42:08.210552,3.59385332913297
13695,2020-09-01 06:42:08.491007,3.5203150495733
13696,2020-09-01 06:42:08.793406,3.5203150495733
13697,2020-09-01 06:42:09.084806,3.5203150495733
13698,2020-09-01 06:42:09.432493,3.5203150495733
13699,2020-09-01 06:42:09.745150,3.5203150495733
13700,2020-09-01 06:42:09.990159,3.5203150495733
13701,2020-09-01 06:42:10.270711,3.5203150495733
13702,2020-09-01 06:42:10.603357,3.5203150495733
13703,2020-09-01 06:42:10.931245,3.5203150495733
13704,2020-09-01 06:42:11.265997,3.5203150495733
13705,2020-09-01 06:42:11.554107,3.5203150495733
13706,2020-09-01 06:42:11.887314,3.43484169089409
13707,2020-09-01 06:42:12.226661,3.43484169089409
13708,2020-09-01 06:42:12.567875,3.43484169089409
13709,2020-09-01 06:42:12.806527,3.43484169089409
13710,2020-09-01 06:42:13.039414,3.43484169089409
13711,2020-09-01 06:42:13.345412,3.43484169089409
13712,2020-09-01 06:42:13.593715,3.43484169089409
13713,2020-09-01 06:42:13.941497,3.43484169089409
13714,2020-09-01 06:42:14.282262,3.43484169089409
13715,2020-09-01 06:42:14.529132,3.43484169089409
13716,2020-09-01 06:42:14.837223,3.34963539973229
13717,2020-09-01 06:42:15.200785,3.34963539973229
13718,2020-09-01 06:42:15.499742,3.34963539973229
13719,2020-09-01 06:42:15.824500,3.34963539973229
13720,2020-09-01 06:42:16.091829,3.34963539973229
13721,2020-09-01 06:42:16.359071,3.34963539973229
13722,2020-09-01 06:42:16.649021,3.34963539973229
13723,2020-09-01 06:42:17.004396,3.34963539973229
13724,2020-09-01 06:42:17.329333,3.34963539973229
13725,2020-09-01 06:42:17.607581,3.34963539973229
13726,2020-09-01 06:42:17.932067,3.26469329826701
13727,2020-09-01 06:42:18.223205,3.26469329826701
13728,2020-09-01 06:42:18.559214,3.26469329826701
13729,2020-09-01 06:42:18.876805,3.26469329826701
13730,2020-09-01 06:42:19.163376,3.26469329826701
13731,2020-09-01 06:42:19.488790,3.26469329826701
13732,2020-09-01 06:42:19.724921,3.26469329826701
13733,2020-09-01 06:42:20.048093,3.26469329826701
13734,2020-09-01 06:42:20.270445,3.26469329826701
13735,2020-09-01 06:42:20.597984,3.26469329826701
13736,2020-09-01 06:42:20.961944,3.18001257545309
13737,2020-09-01 06:42:21.449447,3.18001257545309
13738,2020-09-01 06:42:21.700087,3.18001257545309
13739,2020-09-01 06:42:22.051735,3.18001257545309
13740,2020-09-01 06:42:22.304564,3.18001257545309
13741,2020-09-01 06:42:22.609068,3.18001257545309
13742,2020-09-01 06:42:22.975000,3.18001257545309
13743,2020-09-01 06:42:23.275212,3.18001257545309
13744,2020-09-01 06:42:23.610052,3.18001257545309
13745,2020-09-01 06:42:23.953585,3.18001257545309
13746,2020-09-01 06:42:24.209276,3.0955904844031
13747,2020-09-01 06:42:24.504357,3.0955904844031
13748,2020-09-01 06:42:24.909828,3.0955904844031
13749,2020-09-01 06:42:25.167143,3.0955904844031
13750,2020-09-01 06:42:25.523409,3.0955904844031
13751,2020-09-01 06:42:25.850755,3.0955904844031
13752,2020-09-01 06:42:26.226171,3.0955904844031
13753,2020-09-01 06:42:26.550719,3.0955904844031
13754,2020-09-01 06:42:26.881756,3.0955904844031
13755,2020-09-01 06:42:27.162040,3.01142433993918
13756,2020-09-01 06:42:27.515277,3.01142433993918
13757,2020-09-01 06:42:27.857440,3.01142433993918
13758,2020-09-01 06:42:28.176199,3.01142433993918
13759,2020-09-01 06:42:28.556911,3.01142433993918
13760,2020-09-01 06:42:28.865869,3.01142433993918
13761,2020-09-01 06:42:29.178613,3.01142433993918
13762,2020-09-01 06:42:29.512301,3.01142433993918
13763,2020-09-01 06:42:29.840267,3.01142433993918
13764,2020-09-01 06:42:30.155255,2.92751151630009
13765,2020-09-01 06:42:30.464256,2.92751151630009
13766,2020-09-01 06:42:30.762233,2.92751151630009
13767,2020-09-01 06:42:31.083757,2.92751151630009
13768,2020-09-01 06:42:31.407788,2.92751151630009
13769,2020-09-01 06:42:31.764841,2.92751151630009
13770,2020-09-01 06:42:32.112364,2.92751151630009
13771,2020-09-01 06:42:32.471120,2.92751151630009
13772,2020-09-01 06:42:32.725823,2.92751151630009
13773,2020-09-01 06:42:33.061834,2.84384944499014
13774,2020-09-01 06:42:33.389065,2.84384944499014
13775,2020-09-01 06:42:33.705719,2.84384944499014
13776,2020-09-01 06:42:34.028431,2.84384944499014
13777,2020-09-01 06:42:34.349066,2.84384944499014
13778,2020-09-01 06:42:34.660099,2.84384944499014
13779,2020-09-01 06:42:35.034857,2.84384944499014
13780,2020-09-01 06:42:35.383041,2.84384944499014
13781,2020-09-01 06:42:35.764285,2.84384944499014
13782,2020-09-01 06:42:36.174379,2.76043561275834
13783,2020-09-01 06:42:36.524077,2.76043561275834
13784,2020-09-01 06:42:36.971492,2.76043561275834
13785,2020-09-01 06:42:37.389971,2.76043561275834
13786,2020-09-01 06:42:37.710242,2.76043561275834
13787,2020-09-01 06:42:38.067463,2.76043561275834
13788,2020-09-01 06:42:38.317514,2.76043561275834
13789,2020-09-01 06:42:38.630190,2.76043561275834
13790,2020-09-01 06:42:39.040403,2.67726755969748
13791,2020-09-01 06:42:39.315153,2.67726755969748
13792,2020-09-01 06:42:39.676814,2.67726755969748
13793,2020-09-01 06:42:39.948937,2.67726755969748
13794,2020-09-01 06:42:40.286475,2.67726755969748
13795,2020-09-01 06:42:40.610549,2.67726755969748
13796,2020-09-01 06:42:40.871368,2.67726755969748
13797,2020-09-01 06:42:41.237866,2.67726755969748
13798,2020-09-01 06:42:41.636986,2.59434287745378
13799,2020-09-01 06:42:42.020549,2.59434287745378
13800,2020-09-01 06:42:42.288235,2.59434287745378
13801,2020-09-01 06:42:42.643281,2.59434287745378
13802,2020-09-01 06:42:42.984574,2.59434287745378
13803,2020-09-01 06:42:43.319403,2.59434287745378
13804,2020-09-01 06:42:43.663350,2.59434287745378
13805,2020-09-01 06:42:43.959954,2.59434287745378
13806,2020-09-01 06:42:44.293016,2.59434287745378
13807,2020-09-01 06:42:44.646457,2.51165920753891
13808,2020-09-01 06:42:45.001330,2.51165920753891
13809,2020-09-01 06:42:45.387156,2.51165920753891
13810,2020-09-01 06:42:45.653768,2.51165920753891
13811,2020-09-01 06:42:45.915890,2.51165920753891
13812,2020-09-01 06:42:46.202420,2.51165920753891
13813,2020-09-01 06:42:46.583157,2.51165920753891
13814,2020-09-01 06:42:46.922151,2.51165920753891
13815,2020-09-01 06:42:47.256601,2.42371022361975
13816,2020-09-01 06:42:47.607989,2.42371022361975
13817,2020-09-01 06:42:47.965400,2.42371022361975
13818,2020-09-01 06:42:48.309854,2.42371022361975
13819,2020-09-01 06:42:48.671281,2.42371022361975
13820,2020-09-01 06:42:49.036276,2.42371022361975
13821,2020-09-01 06:42:49.300436,2.42371022361975
13822,2020-09-01 06:42:49.661090,2.33600880139083
13823,2020-09-01 06:42:49.993641,2.33600880139083
13824,2020-09-01 06:42:50.335524,2.33600880139083
13825,2020-09-01 06:42:50.666484,2.33600880139083
13826,2020-09-01 06:42:50.946081,2.33600880139083
13827,2020-09-01 06:42:51.215047,2.33600880139083
13828,2020-09-01 06:42:51.525451,2.33600880139083
13829,2020-09-01 06:42:51.823561,2.33600880139083
13830,2020-09-01 06:42:52.153437,2.33600880139083
13831,2020-09-01 06:42:52.543738,2.24855269154745
13832,2020-09-01 06:42:52.824574,2.24855269154745
13833,2020-09-01 06:42:53.168189,2.24855269154745
13834,2020-09-01 06:42:53.465999,2.24855269154745
13835,2020-09-01 06:42:53.821027,2.24855269154745
13836,2020-09-01 06:42:54.095219,2.24855269154745
13837,2020-09-01 06:42:54.429991,2.24855269154745
13838,2020-09-01 06:42:54.722467,2.24855269154745
13839,2020-09-01 06:42:55.069158,2.24855269154745
13840,2020-09-01 06:42:55.476687,2.32928150953181
13841,2020-09-01 06:42:55.750644,2.32928150953181
13842,2020-09-01 06:42:56.019382,2.32928150953181
13843,2020-09-01 06:42:56.324786,2.32928150953181
13844,2020-09-01 06:42:56.676883,2.32928150953181
13845,2020-09-01 06:42:56.997345,2.32928150953181
13846,2020-09-01 06:42:57.330045,2.32928150953181
13847,2020-09-01 06:42:57.638567,2.32928150953181
13848,2020-09-01 06:42:57.938459,2.32928150953181
13849,2020-09-01 06:42:58.210145,2.40985758943999
13850,2020-09-01 06:42:58.535823,2.40985758943999
13851,2020-09-01 06:42:58.889407,2.40985758943999
13852,2020-09-01 06:42:59.248032,2.40985758943999
13853,2020-09-01 06:42:59.506778,2.40985758943999
13854,2020-09-01 06:42:59.851762,2.40985758943999
13855,2020-09-01 06:43:00.211242,2.40985758943999
13856,2020-09-01 06:43:00.532393,2.40985758943999
13857,2020-09-01 06:43:00.892873,2.40985758943999
13858,2020-09-01 06:43:01.245218,2.40985758943999
13859,2020-09-01 06:43:01.523002,2.49028158541131
13860,2020-09-01 06:43:01.900931,2.49028158541131
13861,2020-09-01 06:43:02.239828,2.49028158541131
13862,2020-09-01 06:43:02.597576,2.49028158541131
13863,2020-09-01 06:43:02.856689,2.49028158541131
13864,2020-09-01 06:43:03.114785,2.49028158541131
13865,2020-09-01 06:43:03.348296,2.49028158541131
13866,2020-09-01 06:43:03.694775,2.49028158541131
13867,2020-09-01 06:43:04.036796,2.49028158541131
13868,2020-09-01 06:43:04.344981,2.49028158541131
13869,2020-09-01 06:43:04.708565,2.57055414595304
13870,2020-09-01 06:43:05.052301,2.57055414595304
13871,2020-09-01 06:43:05.384652,2.57055414595304
13872,2020-09-01 06:43:05.657799,2.57055414595304
13873,2020-09-01 06:43:05.942971,2.57055414595304
13874,2020-09-01 06:43:06.268891,2.57055414595304
13875,2020-09-01 06:43:06.604446,2.57055414595304
13876,2020-09-01 06:43:07.026726,2.65067591405975
13877,2020-09-01 06:43:07.367219,2.65067591405975
13878,2020-09-01 06:43:07.622810,2.65067591405975
13879,2020-09-01 06:43:07.988974,2.65067591405975
13880,2020-09-01 06:43:08.290239,2.65067591405975
13881,2020-09-01 06:43:08.651712,2.65067591405975
13882,2020-09-01 06:43:08.995340,2.65067591405975
13883,2020-09-01 06:43:09.328996,2.65067591405975
13884,2020-09-01 06:43:09.617598,2.65067591405975
13885,2020-09-01 06:43:09.928933,2.65067591405975
13886,2020-09-01 06:43:10.168349,2.73064752732759
13887,2020-09-01 06:43:10.542518,2.73064752732759
13888,2020-09-01 06:43:10.868507,2.73064752732759
13889,2020-09-01 06:43:11.189571,2.73064752732759
13890,2020-09-01 06:43:11.586714,2.73064752732759
13891,2020-09-01 06:43:11.917926,2.73064752732759
13892,2020-09-01 06:43:12.267735,2.73064752732759
13893,2020-09-01 06:43:12.545907,2.73064752732759
13894,2020-09-01 06:43:12.895721,2.73064752732759
13895,2020-09-01 06:43:13.272462,2.81046961806423
13896,2020-09-01 06:43:13.628783,2.81046961806423
13897,2020-09-01 06:43:13.983114,2.81046961806423
13898,2020-09-01 06:43:14.311088,2.81046961806423
13899,2020-09-01 06:43:14.654031,2.81046961806423
13900,2020-09-01 06:43:14.960055,2.81046961806423
13901,2020-09-01 06:43:15.234351,2.81046961806423
13902,2020-09-01 06:43:15.572504,2.89014281339429
13903,2020-09-01 06:43:15.920867,2.89014281339429
13904,2020-09-01 06:43:16.239295,2.89014281339429
13905,2020-09-01 06:43:16.575631,2.89014281339429
13906,2020-09-01 06:43:16.913995,2.89014281339429
13907,2020-09-01 06:43:17.270386,2.89014281339429
13908,2020-09-01 06:43:17.588912,2.89014281339429
13909,2020-09-01 06:43:17.936906,2.89014281339429
13910,2020-09-01 06:43:18.261438,2.96966773536086
13911,2020-09-01 06:43:18.660984,2.96966773536086
13912,2020-09-01 06:43:18.990512,2.96966773536086
13913,2020-09-01 06:43:19.295274,2.96966773536086
13914,2020-09-01 06:43:19.725398,2.96966773536086
13915,2020-09-01 06:43:19.994344,2.96966773536086
13916,2020-09-01 06:43:20.235248,2.96966773536086
13917,2020-09-01 06:43:20.555795,2.96966773536086
13918,2020-09-01 06:43:20.829671,2.96966773536086
13919,2020-09-01 06:43:21.135933,3.01156975999619
13920,2020-09-01 06:43:21.483772,3.01156975999619
13921,2020-09-01 06:43:21.839894,3.01156975999619
13922,2020-09-01 06:43:22.206108,3.01156975999619
13923,2020-09-01 06:43:22.547242,3.01156975999619
13924,2020-09-01 06:43:22.802592,3.01156975999619
13925,2020-09-01 06:43:23.127406,3.01156975999619
13926,2020-09-01 06:43:23.465928,3.05341444056488
13927,2020-09-01 06:43:23.904415,3.05341444056488
13928,2020-09-01 06:43:24.240459,3.05341444056488
13929,2020-09-01 06:43:24.557758,3.05341444056488
13930,2020-09-01 06:43:24.911321,3.05341444056488
13931,2020-09-01 06:43:25.273075,3.05341444056488
13932,2020-09-01 06:43:25.621680,3.05341444056488
13933,2020-09-01 06:43:25.922530,3.05341444056488
13934,2020-09-01 06:43:26.231879,3.09520205421015
13935,2020-09-01 06:43:26.550718,3.09520205421015
13936,2020-09-01 06:43:26.865338,3.09520205421015
13937,2020-09-01 06:43:27.228528,3.09520205421015
13938,2020-09-01 06:43:27.583107,3.09520205421015
13939,2020-09-01 06:43:27.872770,3.09520205421015
13940,2020-09-01 06:43:28.215554,3.09520205421015
13941,2020-09-01 06:43:28.493371,3.09520205421015
13942,2020-09-01 06:43:28.782041,3.09520205421015
13943,2020-09-01 06:43:29.105074,3.1369328761002
13944,2020-09-01 06:43:29.421111,3.1369328761002
13945,2020-09-01 06:43:29.727528,3.1369328761002
13946,2020-09-01 06:43:30.107865,3.1369328761002
13947,2020-09-01 06:43:30.409026,3.1369328761002
13948,2020-09-01 06:43:30.680571,3.1369328761002
13949,2020-09-01 06:43:30.957676,3.1369328761002
13950,2020-09-01 06:43:31.270186,3.1369328761002
13951,2020-09-01 06:43:31.657175,3.17860717944924
13952,2020-09-01 06:43:32.008080,3.17860717944924
13953,2020-09-01 06:43:32.302888,3.17860717944924
13954,2020-09-01 06:43:32.635192,3.17860717944924
13955,2020-09-01 06:43:32.987421,3.17860717944924
13956,2020-09-01 06:43:33.261613,3.17860717944924
13957,2020-09-01 06:43:33.527333,3.17860717944924
13958,2020-09-01 06:43:33.882537,3.17860717944924
13959,2020-09-01 06:43:34.129157,3.17860717944924
13960,2020-09-01 06:43:34.400295,3.22022523553811
13961,2020-09-01 06:43:34.737379,3.22022523553811
13962,2020-09-01 06:43:34.991404,3.22022523553811
13963,2020-09-01 06:43:35.293486,3.22022523553811
13964,2020-09-01 06:43:35.634706,3.22022523553811
13965,2020-09-01 06:43:35.894510,3.22022523553811
13966,2020-09-01 06:43:36.206454,3.22022523553811
13967,2020-09-01 06:43:36.520651,3.22022523553811
13968,2020-09-01 06:43:36.759128,3.22022523553811
13969,2020-09-01 06:43:37.090524,3.22022523553811
13970,2020-09-01 06:43:37.417135,3.26178731373454
13971,2020-09-01 06:43:37.684171,3.26178731373454
13972,2020-09-01 06:43:38.038843,3.26178731373454
13973,2020-09-01 06:43:38.351462,3.26178731373454
13974,2020-09-01 06:43:38.717676,3.26178731373454
13975,2020-09-01 06:43:39.021078,3.26178731373454
13976,2020-09-01 06:43:39.316651,3.26178731373454
13977,2020-09-01 06:43:39.702424,3.26178731373454
13978,2020-09-01 06:43:40.045010,3.26178731373454
13979,2020-09-01 06:43:40.384068,3.30329368151313
13980,2020-09-01 06:43:40.758632,3.30329368151313
13981,2020-09-01 06:43:41.095812,3.30329368151313
13982,2020-09-01 06:43:41.436407,3.30329368151313
13983,2020-09-01 06:43:41.773299,3.30329368151313
13984,2020-09-01 06:43:42.106761,3.30329368151313
13985,2020-09-01 06:43:42.367068,3.30329368151313
13986,2020-09-01 06:43:42.677416,3.30329368151313
13987,2020-09-01 06:43:43.016030,3.34474460447487
13988,2020-09-01 06:43:43.255566,3.34474460447487
13989,2020-09-01 06:43:43.575390,3.34474460447487
13990,2020-09-01 06:43:43.884569,3.34474460447487
13991,2020-09-01 06:43:44.252341,3.34474460447487
13992,2020-09-01 06:43:44.598626,3.34474460447487
13993,2020-09-01 06:43:44.921367,3.34474460447487
13994,2020-09-01 06:43:45.209336,3.34474460447487
13995,2020-09-01 06:43:45.562128,3.34474460447487
13996,2020-09-01 06:43:45.892763,3.38614034636646
13997,2020-09-01 06:43:46.176774,3.38614034636646
13998,2020-09-01 06:43:46.461139,3.38614034636646
13999,2020-09-01 06:43:46.743540,3.38614034636646
14000,2020-09-01 06:43:47.012108,3.38614034636646
14001,2020-09-01 06:43:47.375131,3.38614034636646
14002,2020-09-01 06:43:47.730981,3.38614034636646
14003,2020-09-01 06:43:48.025907,3.38614034636646
14004,2020-09-01 06:43:48.289045,3.38614034636646
14005,2020-09-01 06:43:48.635887,3.42748116909925
14006,2020-09-01 06:43:48.937936,3.42748116909925
14007,2020-09-01 06:43:49.262681,3.42748116909925
14008,2020-09-01 06:43:49.603249,3.42748116909925
14009,2020-09-01 06:43:49.886125,3.42748116909925
14010,2020-09-01 06:43:50.216332,3.42748116909925
14011,2020-09-01 06:43:50.475744,3.42748116909925
14012,2020-09-01 06:43:50.783112,3.42748116909925
14013,2020-09-01 06:43:51.121155,3.42748116909925
14014,2020-09-01 06:43:51.444400,3.42748116909925
14015,2020-09-01 06:43:51.712122,3.46876733276785
14016,2020-09-01 06:43:52.076761,3.46876733276785
14017,2020-09-01 06:43:52.338738,3.46876733276785
14018,2020-09-01 06:43:52.635718,3.46876733276785
14019,2020-09-01 06:43:52.993188,3.46876733276785
14020,2020-09-01 06:43:53.270374,3.46876733276785
14021,2020-09-01 06:43:53.537430,3.46876733276785
14022,2020-09-01 06:43:53.807320,3.46876733276785
14023,2020-09-01 06:43:54.143228,3.46876733276785
14024,2020-09-01 06:43:54.523042,3.46876733276785
14025,2020-09-01 06:43:54.873308,3.48868497497453
14026,2020-09-01 06:43:55.205734,3.48868497497453
14027,2020-09-01 06:43:55.460533,3.48868497497453
14028,2020-09-01 06:43:55.763233,3.48868497497453
14029,2020-09-01 06:43:56.100312,3.48868497497453
14030,2020-09-01 06:43:56.452706,3.48868497497453
14031,2020-09-01 06:43:56.708028,3.48868497497453
14032,2020-09-01 06:43:56.989923,3.48868497497453
14033,2020-09-01 06:43:57.403838,3.5086064479368
14034,2020-09-01 06:43:57.711870,3.5086064479368
14035,2020-09-01 06:43:58.064002,3.5086064479368
14036,2020-09-01 06:43:58.384653,3.5086064479368
14037,2020-09-01 06:43:58.740284,3.5086064479368
14038,2020-09-01 06:43:59.094181,3.5086064479368
14039,2020-09-01 06:43:59.431143,3.5086064479368
14040,2020-09-01 06:43:59.761428,3.5086064479368
14041,2020-09-01 06:44:00.066221,3.5086064479368
14042,2020-09-01 06:44:00.312753,3.5086064479368
14043,2020-09-01 06:44:00.641520,3.52853172604809
14044,2020-09-01 06:44:01.001545,3.52853172604809
14045,2020-09-01 06:44:01.314825,3.52853172604809
14046,2020-09-01 06:44:01.655710,3.52853172604809
14047,2020-09-01 06:44:01.921822,3.52853172604809
14048,2020-09-01 06:44:02.176380,3.52853172604809
14049,2020-09-01 06:44:02.456262,3.52853172604809
14050,2020-09-01 06:44:02.804479,3.52853172604809
14051,2020-09-01 06:44:03.131816,3.52853172604809
14052,2020-09-01 06:44:03.459418,3.54846078377246
14053,2020-09-01 06:44:03.769935,3.54846078377246
14054,2020-09-01 06:44:03.993917,3.54846078377246
14055,2020-09-01 06:44:04.312909,3.54846078377246
14056,2020-09-01 06:44:04.602405,3.54846078377246
14057,2020-09-01 06:44:04.946745,3.54846078377246
14058,2020-09-01 06:44:05.296148,3.54846078377246
14059,2020-09-01 06:44:05.576478,3.54846078377246
14060,2020-09-01 06:44:05.939479,3.54846078377246
14061,2020-09-01 06:44:06.332807,3.56839359564442
14062,2020-09-01 06:44:06.663538,3.56839359564442
14063,2020-09-01 06:44:07.004365,3.56839359564442
14064,2020-09-01 06:44:07.345061,3.56839359564442
14065,2020-09-01 06:44:07.623292,3.56839359564442
14066,2020-09-01 06:44:07.922020,3.56839359564442
14067,2020-09-01 06:44:08.348854,3.56839359564442
14068,2020-09-01 06:44:08.621583,3.56839359564442
14069,2020-09-01 06:44:08.958660,3.56839359564442
14070,2020-09-01 06:44:09.264675,3.57450746810255
14071,2020-09-01 06:44:09.541781,3.57450746810255
14072,2020-09-01 06:44:09.856980,3.57450746810255
14073,2020-09-01 06:44:10.069467,3.57450746810255
14074,2020-09-01 06:44:10.426097,3.57450746810255
14075,2020-09-01 06:44:10.758053,3.57450746810255
14076,2020-09-01 06:44:11.083821,3.57450746810255
14077,2020-09-01 06:44:11.412988,3.57450746810255
14078,2020-09-01 06:44:11.849891,3.60365541154995
14079,2020-09-01 06:44:12.198779,3.60365541154995
14080,2020-09-01 06:44:12.493827,3.60365541154995
14081,2020-09-01 06:44:12.776314,3.60365541154995
14082,2020-09-01 06:44:13.153891,3.60365541154995
14083,2020-09-01 06:44:13.426795,3.60365541154995
14084,2020-09-01 06:44:13.704773,3.60365541154995
14085,2020-09-01 06:44:14.013935,3.60365541154995
14086,2020-09-01 06:44:14.387808,3.60365541154995
14087,2020-09-01 06:44:14.715971,3.60365541154995
14088,2020-09-01 06:44:15.052249,3.64264767325744
14089,2020-09-01 06:44:15.362906,3.64264767325744
14090,2020-09-01 06:44:15.622865,3.64264767325744
14091,2020-09-01 06:44:15.969669,3.64264767325744
14092,2020-09-01 06:44:16.297765,3.64264767325744
14093,2020-09-01 06:44:16.702127,3.64264767325744
14094,2020-09-01 06:44:16.981908,3.64264767325744
14095,2020-09-01 06:44:17.289760,3.64264767325744
14096,2020-09-01 06:44:17.576358,3.64264767325744
14097,2020-09-01 06:44:17.874482,3.64264767325744
14098,2020-09-01 06:44:18.215407,3.68157438980529
14099,2020-09-01 06:44:18.549620,3.68157438980529
14100,2020-09-01 06:44:18.865016,3.68157438980529
14101,2020-09-01 06:44:19.226365,3.68157438980529
14102,2020-09-01 06:44:19.592875,3.68157438980529
14103,2020-09-01 06:44:19.909003,3.68157438980529
14104,2020-09-01 06:44:20.241654,3.68157438980529
14105,2020-09-01 06:44:20.546851,3.72043569605006
14106,2020-09-01 06:44:20.901595,3.72043569605006
14107,2020-09-01 06:44:21.235928,3.72043569605006
14108,2020-09-01 06:44:21.546697,3.72043569605006
14109,2020-09-01 06:44:21.838287,3.72043569605006
14110,2020-09-01 06:44:22.215491,3.72043569605006
14111,2020-09-01 06:44:22.615544,3.72043569605006
14112,2020-09-01 06:44:22.871153,3.72043569605006
14113,2020-09-01 06:44:23.316550,3.75923172627607
14114,2020-09-01 06:44:23.668828,3.75923172627607
14115,2020-09-01 06:44:24.010254,3.75923172627607
14116,2020-09-01 06:44:24.330841,3.75923172627607
14117,2020-09-01 06:44:24.643008,3.75923172627607
14118,2020-09-01 06:44:24.993886,3.75923172627607
14119,2020-09-01 06:44:25.306141,3.75923172627607
14120,2020-09-01 06:44:25.630515,3.75923172627607
14121,2020-09-01 06:44:26.010326,3.75923172627607
14122,2020-09-01 06:44:26.434205,3.79796261420262
14123,2020-09-01 06:44:26.791336,3.79796261420262
14124,2020-09-01 06:44:27.092425,3.79796261420262
14125,2020-09-01 06:44:27.466938,3.79796261420262
14126,2020-09-01 06:44:27.836924,3.79796261420262
14127,2020-09-01 06:44:28.194349,3.79796261420262
14128,2020-09-01 06:44:28.544848,3.79796261420262
14129,2020-09-01 06:44:28.824905,3.79796261420262
14130,2020-09-01 06:44:29.160096,3.83662849299108
14131,2020-09-01 06:44:29.514659,3.83662849299108
14132,2020-09-01 06:44:29.932673,3.83662849299108
14133,2020-09-01 06:44:30.269242,3.83662849299108
14134,2020-09-01 06:44:30.539950,3.83662849299108
14135,2020-09-01 06:44:30.931520,3.83662849299108
14136,2020-09-01 06:44:31.307651,3.83662849299108
14137,2020-09-01 06:44:31.715520,3.82916016781017
14138,2020-09-01 06:44:32.175184,3.82916016781017
14139,2020-09-01 06:44:32.459934,3.82916016781017
14140,2020-09-01 06:44:32.754665,3.82916016781017
14141,2020-09-01 06:44:33.061232,3.82916016781017
14142,2020-09-01 06:44:33.411850,3.82916016781017
14143,2020-09-01 06:44:33.743629,3.82916016781017
14144,2020-09-01 06:44:33.993617,3.82916016781017
14145,2020-09-01 06:44:34.337485,3.82916016781017
14146,2020-09-01 06:44:34.656392,3.82916016781017
14147,2020-09-01 06:44:35.066541,3.82170321387248
14148,2020-09-01 06:44:35.430533,3.82170321387248
14149,2020-09-01 06:44:35.773786,3.82170321387248
14150,2020-09-01 06:44:36.103123,3.82170321387248
14151,2020-09-01 06:44:36.422703,3.82170321387248
14152,2020-09-01 06:44:36.865518,3.82170321387248
14153,2020-09-01 06:44:37.197488,3.82170321387248
14154,2020-09-01 06:44:37.569868,3.80168017179901
14155,2020-09-01 06:44:37.825063,3.80168017179901
14156,2020-09-01 06:44:38.160793,3.80168017179901
14157,2020-09-01 06:44:38.528906,3.80168017179901
14158,2020-09-01 06:44:38.940399,3.80168017179901
14159,2020-09-01 06:44:39.279797,3.80168017179901
14160,2020-09-01 06:44:39.608229,3.80168017179901
14161,2020-09-01 06:44:39.996482,3.80168017179901
14162,2020-09-01 06:44:40.352312,3.78168010426047
14163,2020-09-01 06:44:40.720585,3.78168010426047
14164,2020-09-01 06:44:41.051288,3.78168010426047
14165,2020-09-01 06:44:41.373862,3.78168010426047
14166,2020-09-01 06:44:41.706228,3.78168010426047
14167,2020-09-01 06:44:42.020594,3.78168010426047
14168,2020-09-01 06:44:42.292175,3.78168010426047
14169,2020-09-01 06:44:42.585271,3.78168010426047
14170,2020-09-01 06:44:42.953304,3.76170298819464
14171,2020-09-01 06:44:43.296921,3.76170298819464
14172,2020-09-01 06:44:43.536327,3.76170298819464
14173,2020-09-01 06:44:43.858313,3.76170298819464
14174,2020-09-01 06:44:44.146274,3.76170298819464
14175,2020-09-01 06:44:44.461770,3.76170298819464
14176,2020-09-01 06:44:44.743360,3.76170298819464
14177,2020-09-01 06:44:45.002331,3.76170298819464
14178,2020-09-01 06:44:45.330257,3.76170298819464
14179,2020-09-01 06:44:45.614305,3.76170298819464
14180,2020-09-01 06:44:45.873024,3.76170298819464
14181,2020-09-01 06:44:46.161220,3.74174880058709
14182,2020-09-01 06:44:46.475690,3.74174880058709
14183,2020-09-01 06:44:46.755988,3.74174880058709
14184,2020-09-01 06:44:47.105570,3.74174880058709
14185,2020-09-01 06:44:47.430719,3.74174880058709
14186,2020-09-01 06:44:47.680800,3.74174880058709
14187,2020-09-01 06:44:47.960389,3.74174880058709
14188,2020-09-01 06:44:48.306993,3.74174880058709
14189,2020-09-01 06:44:48.591902,3.7218175184712
14190,2020-09-01 06:44:48.907681,3.7218175184712
14191,2020-09-01 06:44:49.229226,3.7218175184712
14192,2020-09-01 06:44:49.539704,3.7218175184712
14193,2020-09-01 06:44:49.792385,3.7218175184712
14194,2020-09-01 06:44:50.103804,3.7218175184712
14195,2020-09-01 06:44:50.301457,3.7218175184712
14196,2020-09-01 06:44:50.689984,3.7218175184712
14197,2020-09-01 06:44:51.010266,3.7218175184712
14198,2020-09-01 06:44:51.362812,3.70190911892821
14199,2020-09-01 06:44:51.686224,3.70190911892821
14200,2020-09-01 06:44:52.037734,3.70190911892821
14201,2020-09-01 06:44:52.346133,3.70190911892821
14202,2020-09-01 06:44:52.584773,3.70190911892821
14203,2020-09-01 06:44:52.870995,3.70190911892821
14204,2020-09-01 06:44:53.171017,3.70190911892821
14205,2020-09-01 06:44:53.423936,3.70190911892821
14206,2020-09-01 06:44:53.775693,3.6820235790872
14207,2020-09-01 06:44:54.013404,3.6820235790872
14208,2020-09-01 06:44:54.359038,3.6820235790872
14209,2020-09-01 06:44:54.770236,3.6820235790872
14210,2020-09-01 06:44:55.004580,3.6820235790872
14211,2020-09-01 06:44:55.343095,3.6820235790872
14212,2020-09-01 06:44:55.623703,3.6820235790872
14213,2020-09-01 06:44:55.886986,3.6820235790872
14214,2020-09-01 06:44:56.227638,3.6820235790872
14215,2020-09-01 06:44:56.570475,3.66216087612511
14216,2020-09-01 06:44:56.899776,3.66216087612511
14217,2020-09-01 06:44:57.185180,3.66216087612511
14218,2020-09-01 06:44:57.504324,3.66216087612511
14219,2020-09-01 06:44:57.856426,3.66216087612511
14220,2020-09-01 06:44:58.174809,3.66216087612511
14221,2020-09-01 06:44:58.520059,3.66216087612511
14222,2020-09-01 06:44:58.848802,3.66216087612511
14223,2020-09-01 06:44:59.102795,3.66216087612511
14224,2020-09-01 06:44:59.396896,3.64232098726681
14225,2020-09-01 06:44:59.655524,3.64232098726681
14226,2020-09-01 06:44:59.927412,3.64232098726681
14227,2020-09-01 06:45:00.254636,3.64232098726681
14228,2020-09-01 06:45:00.536694,3.64232098726681
14229,2020-09-01 06:45:00.860742,3.64232098726681
14230,2020-09-01 06:45:01.180307,3.64232098726681
14231,2020-09-01 06:45:01.429149,3.64232098726681
14232,2020-09-01 06:45:01.763315,3.64232098726681
14233,2020-09-01 06:45:02.064214,3.62250388978509
14234,2020-09-01 06:45:02.441125,3.62250388978509
14235,2020-09-01 06:45:02.829927,3.62250388978509
14236,2020-09-01 06:45:03.246233,3.62250388978509
14237,2020-09-01 06:45:03.607170,3.62250388978509
14238,2020-09-01 06:45:03.936619,3.62250388978509
14239,2020-09-01 06:45:04.215184,3.62250388978509
14240,2020-09-01 06:45:04.561902,3.62250388978509
14241,2020-09-01 06:45:04.852114,3.62664182723152
14242,2020-09-01 06:45:05.208518,3.62664182723152
14243,2020-09-01 06:45:05.511796,3.62664182723152
14244,2020-09-01 06:45:05.868197,3.62664182723152
14245,2020-09-01 06:45:06.122936,3.62664182723152
14246,2020-09-01 06:45:06.444451,3.62664182723152
14247,2020-09-01 06:45:06.795273,3.62664182723152
14248,2020-09-01 06:45:07.115918,3.62664182723152
14249,2020-09-01 06:45:07.559287,3.63075650195066
14250,2020-09-01 06:45:07.905260,3.63075650195066
14251,2020-09-01 06:45:08.268150,3.63075650195066
14252,2020-09-01 06:45:08.678554,3.63075650195066
14253,2020-09-01 06:45:08.986501,3.63075650195066
14254,2020-09-01 06:45:09.259900,3.63075650195066
14255,2020-09-01 06:45:09.587699,3.63075650195066
14256,2020-09-01 06:45:09.920029,3.63075650195066
14257,2020-09-01 06:45:10.212347,3.63484797264582
14258,2020-09-01 06:45:10.533600,3.63484797264582
14259,2020-09-01 06:45:10.919601,3.63484797264582
14260,2020-09-01 06:45:11.290461,3.63484797264582
14261,2020-09-01 06:45:11.566855,3.63484797264582
14262,2020-09-01 06:45:11.908886,3.63484797264582
14263,2020-09-01 06:45:12.232993,3.63484797264582
14264,2020-09-01 06:45:12.532167,3.63484797264582
14265,2020-09-01 06:45:12.853947,3.63484797264582
14266,2020-09-01 06:45:13.205795,3.63484797264582
14267,2020-09-01 06:45:13.534728,3.63891629790157
14268,2020-09-01 06:45:13.810924,3.63891629790157
14269,2020-09-01 06:45:14.105150,3.63891629790157
14270,2020-09-01 06:45:14.478124,3.63891629790157
14271,2020-09-01 06:45:14.848222,3.63891629790157
14272,2020-09-01 06:45:15.207162,3.63891629790157
14273,2020-09-01 06:45:15.570916,3.63891629790157
14274,2020-09-01 06:45:15.811661,3.63891629790157
14275,2020-09-01 06:45:16.095166,3.64296153618396
14276,2020-09-01 06:45:16.475516,3.64296153618396
14277,2020-09-01 06:45:16.861405,3.64296153618396
14278,2020-09-01 06:45:17.180660,3.64296153618396
14279,2020-09-01 06:45:17.492154,3.64296153618396
14280,2020-09-01 06:45:17.835118,3.64296153618396
14281,2020-09-01 06:45:18.185889,3.64296153618396
14282,2020-09-01 06:45:18.471371,3.64296153618396
14283,2020-09-01 06:45:18.813456,3.64296153618396
14284,2020-09-01 06:45:19.096397,3.64698374584067
14285,2020-09-01 06:45:19.457520,3.64698374584067
14286,2020-09-01 06:45:19.686838,3.64698374584067
14287,2020-09-01 06:45:20.075584,3.64698374584067
14288,2020-09-01 06:45:20.415744,3.64698374584067
14289,2020-09-01 06:45:20.727670,3.64698374584067
14290,2020-09-01 06:45:20.997531,3.64698374584067
14291,2020-09-01 06:45:21.288379,3.64698374584067
14292,2020-09-01 06:45:21.606619,3.64698374584067
14293,2020-09-01 06:45:21.954122,3.65098298510131
14294,2020-09-01 06:45:22.259692,3.65098298510131
14295,2020-09-01 06:45:22.602596,3.65098298510131
14296,2020-09-01 06:45:22.919833,3.65098298510131
14297,2020-09-01 06:45:23.242801,3.65098298510131
14298,2020-09-01 06:45:23.624420,3.65098298510131
14299,2020-09-01 06:45:23.946646,3.65098298510131
14300,2020-09-01 06:45:24.325471,3.65098298510131
14301,2020-09-01 06:45:24.707895,3.65495931207757
14302,2020-09-01 06:45:25.062111,3.65495931207757
14303,2020-09-01 06:45:25.314027,3.65495931207757
14304,2020-09-01 06:45:25.677812,3.65495931207757
14305,2020-09-01 06:45:26.017853,3.65495931207757
14306,2020-09-01 06:45:26.378358,3.65495931207757
14307,2020-09-01 06:45:26.737245,3.65495931207757
14308,2020-09-01 06:45:27.035333,3.65495931207757
14309,2020-09-01 06:45:27.314964,3.65495931207757
14310,2020-09-01 06:45:27.631755,3.65495931207757
14311,2020-09-01 06:45:27.959971,3.65891278476346
14312,2020-09-01 06:45:28.277867,3.65891278476346
14313,2020-09-01 06:45:28.504610,3.65891278476346
14314,2020-09-01 06:45:28.808871,3.65891278476346
14315,2020-09-01 06:45:29.161793,3.65891278476346
14316,2020-09-01 06:45:29.384535,3.65891278476346
14317,2020-09-01 06:45:29.650511,3.65891278476346
14318,2020-09-01 06:45:30.078309,3.65891278476346
14319,2020-09-01 06:45:30.399718,3.65891278476346
14320,2020-09-01 06:45:30.673647,3.65891278476346
14321,2020-09-01 06:45:30.924072,3.66284346103551
14322,2020-09-01 06:45:31.263497,3.66284346103551
14323,2020-09-01 06:45:31.622977,3.66284346103551
14324,2020-09-01 06:45:31.962498,3.66284346103551
14325,2020-09-01 06:45:32.296090,3.66284346103551
14326,2020-09-01 06:45:32.623615,3.66284346103551
14327,2020-09-01 06:45:32.933006,3.66284346103551
14328,2020-09-01 06:45:33.288338,3.66675139865299
14329,2020-09-01 06:45:33.670742,3.66675139865299
14330,2020-09-01 06:45:33.972619,3.66675139865299
14331,2020-09-01 06:45:34.309945,3.66675139865299
14332,2020-09-01 06:45:34.586794,3.66675139865299
14333,2020-09-01 06:45:34.825784,3.66675139865299
14334,2020-09-01 06:45:35.120034,3.66675139865299
14335,2020-09-01 06:45:35.475097,3.66675139865299
14336,2020-09-01 06:45:35.775343,3.66675139865299
14337,2020-09-01 06:45:36.117337,3.66675139865299
14338,2020-09-01 06:45:36.502184,3.67063665525812
14339,2020-09-01 06:45:36.869947,3.67063665525812
14340,2020-09-01 06:45:37.233316,3.67063665525812
14341,2020-09-01 06:45:37.492573,3.67063665525812
14342,2020-09-01 06:45:37.846720,3.67063665525812
14343,2020-09-01 06:45:38.147234,3.67063665525812
14344,2020-09-01 06:45:38.479795,3.67063665525812
14345,2020-09-01 06:45:38.892173,3.67063665525812
14346,2020-09-01 06:45:39.293684,3.69509672858281
14347,2020-09-01 06:45:39.620277,3.69509672858281
14348,2020-09-01 06:45:39.897487,3.69509672858281
14349,2020-09-01 06:45:40.206490,3.69509672858281
14350,2020-09-01 06:45:40.545786,3.69509672858281
14351,2020-09-01 06:45:40.806889,3.69509672858281
14352,2020-09-01 06:45:41.120441,3.69509672858281
14353,2020-09-01 06:45:41.396069,3.69509672858281
14354,2020-09-01 06:45:41.708913,3.69509672858281
14355,2020-09-01 06:45:42.076708,3.69509672858281
14356,2020-09-01 06:45:42.403870,3.7194998631642
14357,2020-09-01 06:45:42.758319,3.7194998631642
14358,2020-09-01 06:45:43.046006,3.7194998631642
14359,2020-09-01 06:45:43.336250,3.7194998631642
14360,2020-09-01 06:45:43.688924,3.7194998631642
14361,2020-09-01 06:45:44.003108,3.7194998631642
14362,2020-09-01 06:45:44.388955,3.7194998631642
14363,2020-09-01 06:45:44.675956,3.7194998631642
14364,2020-09-01 06:45:44.999250,3.7438461825175
14365,2020-09-01 06:45:45.345498,3.7438461825175
14366,2020-09-01 06:45:45.669064,3.7438461825175
14367,2020-09-01 06:45:45.989250,3.7438461825175
14368,2020-09-01 06:45:46.323435,3.7438461825175
14369,2020-09-01 06:45:46.651075,3.7438461825175
14370,2020-09-01 06:45:46.987970,3.7438461825175
14371,2020-09-01 06:45:47.257877,3.7438461825175
14372,2020-09-01 06:45:47.595740,3.7438461825175
14373,2020-09-01 06:45:47.865504,3.7438461825175
14374,2020-09-01 06:45:48.155752,3.76813580984309
14375,2020-09-01 06:45:48.460284,3.76813580984309
14376,2020-09-01 06:45:48.832968,3.76813580984309
14377,2020-09-01 06:45:49.127277,3.76813580984309
14378,2020-09-01 06:45:49.474955,3.76813580984309
14379,2020-09-01 06:45:49.834950,3.76813580984309
14380,2020-09-01 06:45:50.072232,3.76813580984309
14381,2020-09-01 06:45:50.375499,3.76813580984309
14382,2020-09-01 06:45:50.688227,3.76813580984309
14383,2020-09-01 06:45:50.936527,3.7923688680286
14384,2020-09-01 06:45:51.286878,3.7923688680286
14385,2020-09-01 06:45:51.612672,3.7923688680286
14386,2020-09-01 06:45:51.978651,3.7923688680286
14387,2020-09-01 06:45:52.273679,3.7923688680286
14388,2020-09-01 06:45:52.623551,3.7923688680286
14389,2020-09-01 06:45:52.920449,3.7923688680286
14390,2020-09-01 06:45:53.281630,3.7923688680286
14391,2020-09-01 06:45:53.627958,3.81654547965105
14392,2020-09-01 06:45:53.938537,3.81654547965105
14393,2020-09-01 06:45:54.272603,3.81654547965105
14394,2020-09-01 06:45:54.624078,3.81654547965105
14395,2020-09-01 06:45:54.926368,3.81654547965105
14396,2020-09-01 06:45:55.308122,3.81654547965105
14397,2020-09-01 06:45:55.591432,3.81654547965105
14398,2020-09-01 06:45:55.935870,3.81654547965105
14399,2020-09-01 06:45:56.221417,3.81654547965105
14400,2020-09-01 06:45:56.550900,3.8406657669788
14401,2020-09-01 06:45:56.809266,3.8406657669788
14402,2020-09-01 06:45:57.156652,3.8406657669788
14403,2020-09-01 06:45:57.456800,3.8406657669788
14404,2020-09-01 06:45:57.737289,3.8406657669788
14405,2020-09-01 06:45:58.049685,3.8406657669788
14406,2020-09-01 06:45:58.417320,3.8406657669788
14407,2020-09-01 06:45:58.736897,3.8406657669788
14408,2020-09-01 06:45:59.050768,3.86472985197359
14409,2020-09-01 06:45:59.357715,3.86472985197359
14410,2020-09-01 06:45:59.704817,3.86472985197359
14411,2020-09-01 06:46:00.141838,3.86472985197359
14412,2020-09-01 06:46:00.487915,3.86472985197359
14413,2020-09-01 06:46:00.824093,3.86472985197359
14414,2020-09-01 06:46:01.136682,3.86472985197359
14415,2020-09-01 06:46:01.490912,3.86472985197359
14416,2020-09-01 06:46:01.873810,3.86472985197359
14417,2020-09-01 06:46:02.240538,3.88873785629258
14418,2020-09-01 06:46:02.497313,3.88873785629258
14419,2020-09-01 06:46:02.784455,3.88873785629258
14420,2020-09-01 06:46:03.129680,3.88873785629258
14421,2020-09-01 06:46:03.440387,3.88873785629258
14422,2020-09-01 06:46:03.696577,3.88873785629258
14423,2020-09-01 06:46:03.966052,3.88873785629258
14424,2020-09-01 06:46:04.339348,3.88873785629258
14425,2020-09-01 06:46:04.665000,3.91268990129019
14426,2020-09-01 06:46:05.010692,3.91268990129019
14427,2020-09-01 06:46:05.321221,3.91268990129019
14428,2020-09-01 06:46:05.692179,3.91268990129019
14429,2020-09-01 06:46:06.039421,3.91268990129019
14430,2020-09-01 06:46:06.392321,3.91268990129019
14431,2020-09-01 06:46:06.680425,3.91268990129019
14432,2020-09-01 06:46:07.011881,3.91268990129019
14433,2020-09-01 06:46:07.316718,3.91268990129019
14434,2020-09-01 06:46:07.618042,3.93658610802014
14435,2020-09-01 06:46:07.989488,3.93658610802014
14436,2020-09-01 06:46:08.273120,3.93658610802014
14437,2020-09-01 06:46:08.596234,3.93658610802014
14438,2020-09-01 06:46:08.884368,3.93658610802014
14439,2020-09-01 06:46:09.121988,3.93658610802014
14440,2020-09-01 06:46:09.466733,3.93658610802014
14441,2020-09-01 06:46:09.738470,3.93658610802014
14442,2020-09-01 06:46:09.995866,3.93658610802014
14443,2020-09-01 06:46:10.290454,3.93658610802014
14444,2020-09-01 06:46:10.568983,3.96042659723723
14445,2020-09-01 06:46:10.816961,3.96042659723723
14446,2020-09-01 06:46:11.120952,3.96042659723723
14447,2020-09-01 06:46:11.396770,3.96042659723723
14448,2020-09-01 06:46:11.655040,3.96042659723723
14449,2020-09-01 06:46:11.956744,3.96042659723723
14450,2020-09-01 06:46:12.292372,3.96042659723723
14451,2020-09-01 06:46:12.648579,3.96042659723723
14452,2020-09-01 06:46:12.990810,3.96042659723723
14453,2020-09-01 06:46:13.327898,3.99581652979855
14454,2020-09-01 06:46:13.679356,3.99581652979855
14455,2020-09-01 06:46:13.994517,3.99581652979855
14456,2020-09-01 06:46:14.264499,3.99581652979855
14457,2020-09-01 06:46:14.602685,3.99581652979855
14458,2020-09-01 06:46:14.994470,3.99581652979855
14459,2020-09-01 06:46:15.365278,3.99581652979855
14460,2020-09-01 06:46:15.655904,3.99581652979855
14461,2020-09-01 06:46:15.999215,3.99581652979855
14462,2020-09-01 06:46:16.244546,4.03113281398095
14463,2020-09-01 06:46:16.612734,4.03113281398095
14464,2020-09-01 06:46:16.940936,4.03113281398095
14465,2020-09-01 06:46:17.219405,4.03113281398095
14466,2020-09-01 06:46:17.554201,4.03113281398095
14467,2020-09-01 06:46:17.891310,4.03113281398095
14468,2020-09-01 06:46:18.145045,4.03113281398095
14469,2020-09-01 06:46:18.491532,4.03113281398095
14470,2020-09-01 06:46:18.827479,4.03113281398095
14471,2020-09-01 06:46:19.177912,4.03113281398095
14472,2020-09-01 06:46:19.432471,4.06637560152664
14473,2020-09-01 06:46:19.684675,4.06637560152664
14474,2020-09-01 06:46:19.994632,4.06637560152664
14475,2020-09-01 06:46:20.341479,4.06637560152664
14476,2020-09-01 06:46:20.758301,4.06637560152664
14477,2020-09-01 06:46:21.024877,4.06637560152664
14478,2020-09-01 06:46:21.378408,4.06637560152664
14479,2020-09-01 06:46:21.751985,4.10154504371098
14480,2020-09-01 06:46:22.116002,4.10154504371098
14481,2020-09-01 06:46:22.426067,4.10154504371098
14482,2020-09-01 06:46:22.765133,4.10154504371098
14483,2020-09-01 06:46:23.097375,4.10154504371098
14484,2020-09-01 06:46:23.412861,4.10154504371098
14485,2020-09-01 06:46:23.724930,4.10154504371098
14486,2020-09-01 06:46:24.029038,4.10154504371098
14487,2020-09-01 06:46:24.408497,4.10154504371098
14488,2020-09-01 06:46:24.740422,4.13664129134722
14489,2020-09-01 06:46:25.110123,4.13664129134722
14490,2020-09-01 06:46:25.469606,4.13664129134722
14491,2020-09-01 06:46:25.814338,4.13664129134722
14492,2020-09-01 06:46:26.081271,4.13664129134722
14493,2020-09-01 06:46:26.398983,4.13664129134722
14494,2020-09-01 06:46:26.723734,4.13664129134722
14495,2020-09-01 06:46:27.047262,4.13664129134722
14496,2020-09-01 06:46:27.392740,4.17166449479132
14497,2020-09-01 06:46:27.619305,4.17166449479132
14498,2020-09-01 06:46:27.932178,4.17166449479132
14499,2020-09-01 06:46:28.202777,4.17166449479132
14500,2020-09-01 06:46:28.522031,4.17166449479132
14501,2020-09-01 06:46:28.852985,4.17166449479132
14502,2020-09-01 06:46:29.172411,4.17166449479132
14503,2020-09-01 06:46:29.437006,4.17166449479132
14504,2020-09-01 06:46:29.760089,4.20661480394658
14505,2020-09-01 06:46:30.120158,4.20661480394658
14506,2020-09-01 06:46:30.484103,4.20661480394658
14507,2020-09-01 06:46:30.812594,4.20661480394658
14508,2020-09-01 06:46:31.075195,4.20661480394658
14509,2020-09-01 06:46:31.420010,4.20661480394658
14510,2020-09-01 06:46:31.739655,4.20661480394658
14511,2020-09-01 06:46:32.075862,4.20661480394658
14512,2020-09-01 06:46:32.445397,4.24149236826824
14513,2020-09-01 06:46:32.730692,4.24149236826824
14514,2020-09-01 06:46:33.115295,4.24149236826824
14515,2020-09-01 06:46:33.383092,4.24149236826824
14516,2020-09-01 06:46:33.678865,4.24149236826824
14517,2020-09-01 06:46:33.988332,4.24149236826824
14518,2020-09-01 06:46:34.292674,4.24149236826824
14519,2020-09-01 06:46:34.637740,4.24149236826824
14520,2020-09-01 06:46:34.980542,4.24149236826824
14521,2020-09-01 06:46:35.305969,4.24149236826824
14522,2020-09-01 06:46:35.658039,4.2762973367679
14523,2020-09-01 06:46:36.018105,4.2762973367679
14524,2020-09-01 06:46:36.349400,4.2762973367679
14525,2020-09-01 06:46:36.702987,4.2762973367679
14526,2020-09-01 06:46:37.049205,4.2762973367679
14527,2020-09-01 06:46:37.325681,4.2762973367679
14528,2020-09-01 06:46:37.658478,4.2762973367679
14529,2020-09-01 06:46:37.911845,4.2762973367679
14530,2020-09-01 06:46:38.222113,4.31102985801797
14531,2020-09-01 06:46:38.633080,4.31102985801797
14532,2020-09-01 06:46:38.941168,4.31102985801797
14533,2020-09-01 06:46:39.288052,4.31102985801797
14534,2020-09-01 06:46:39.600168,4.31102985801797
14535,2020-09-01 06:46:39.925227,4.31102985801797
14536,2020-09-01 06:46:40.181402,4.31102985801797
14537,2020-09-01 06:46:40.486989,4.31102985801797
14538,2020-09-01 06:46:40.821669,4.31102985801797
14539,2020-09-01 06:46:41.137339,4.34569008015596
14540,2020-09-01 06:46:41.404608,4.34569008015596
14541,2020-09-01 06:46:41.729820,4.34569008015596
14542,2020-09-01 06:46:41.986963,4.34569008015596
14543,2020-09-01 06:46:42.283920,4.34569008015596
14544,2020-09-01 06:46:42.604869,4.34569008015596
14545,2020-09-01 06:46:43.031469,4.34569008015596
14546,2020-09-01 06:46:43.328437,4.34569008015596
14547,2020-09-01 06:46:43.589115,4.34569008015596
14548,2020-09-01 06:46:43.829724,4.34569008015596
14549,2020-09-01 06:46:44.095015,4.34569008015596
14550,2020-09-01 06:46:44.414259,4.3802781508887
14551,2020-09-01 06:46:44.715873,4.3802781508887
14552,2020-09-01 06:46:45.044993,4.3802781508887
14553,2020-09-01 06:46:45.345492,4.3802781508887
14554,2020-09-01 06:46:45.676775,4.3802781508887
14555,2020-09-01 06:46:45.990564,4.3802781508887
14556,2020-09-01 06:46:46.387262,4.3802781508887
14557,2020-09-01 06:46:46.688672,4.3802781508887
14558,2020-09-01 06:46:46.974878,4.3802781508887
14559,2020-09-01 06:46:47.337146,4.3802781508887
14560,2020-09-01 06:46:47.616396,4.42444269201856
14561,2020-09-01 06:46:47.917557,4.42444269201856
14562,2020-09-01 06:46:48.251444,4.42444269201856
14563,2020-09-01 06:46:48.608981,4.42444269201856
14564,2020-09-01 06:46:48.961963,4.42444269201856
14565,2020-09-01 06:46:49.351789,4.42444269201856
14566,2020-09-01 06:46:49.642761,4.42444269201856
14567,2020-09-01 06:46:49.902527,4.42444269201856
14568,2020-09-01 06:46:50.191120,4.46852210291671
14569,2020-09-01 06:46:50.508854,4.46852210291671
14570,2020-09-01 06:46:50.765230,4.46852210291671
14571,2020-09-01 06:46:51.135475,4.46852210291671
14572,2020-09-01 06:46:51.520014,4.46852210291671
14573,2020-09-01 06:46:51.810096,4.46852210291671
14574,2020-09-01 06:46:52.183308,4.46852210291671
14575,2020-09-01 06:46:52.491127,4.46852210291671
14576,2020-09-01 06:46:52.882944,4.46852210291671
14577,2020-09-01 06:46:53.201304,4.46852210291671
14578,2020-09-01 06:46:53.438305,4.51251655338523
14579,2020-09-01 06:46:53.729940,4.51251655338523
14580,2020-09-01 06:46:54.043212,4.51251655338523
14581,2020-09-01 06:46:54.420723,4.51251655338523
14582,2020-09-01 06:46:54.650532,4.51251655338523
14583,2020-09-01 06:46:54.910763,4.51251655338523
14584,2020-09-01 06:46:55.201172,4.51251655338523
14585,2020-09-01 06:46:55.518718,4.51251655338523
14586,2020-09-01 06:46:55.812198,4.51251655338523
14587,2020-09-01 06:46:56.046203,4.51251655338523
14588,2020-09-01 06:46:56.367999,4.55642621264174
14589,2020-09-01 06:46:56.687394,4.55642621264174
14590,2020-09-01 06:46:56.936229,4.55642621264174
14591,2020-09-01 06:46:57.250394,4.55642621264174
14592,2020-09-01 06:46:57.497962,4.55642621264174
14593,2020-09-01 06:46:57.834365,4.55642621264174
14594,2020-09-01 06:46:58.112516,4.55642621264174
14595,2020-09-01 06:46:58.375313,4.55642621264174
14596,2020-09-01 06:46:58.776797,4.55642621264174
14597,2020-09-01 06:46:59.154655,4.60025124932694
14598,2020-09-01 06:46:59.533169,4.60025124932694
14599,2020-09-01 06:46:59.784517,4.60025124932694
14600,2020-09-01 06:47:00.153835,4.60025124932694
14601,2020-09-01 06:47:00.423747,4.60025124932694
14602,2020-09-01 06:47:00.758943,4.60025124932694
14603,2020-09-01 06:47:01.054165,4.60025124932694
14604,2020-09-01 06:47:01.340010,4.60025124932694
14605,2020-09-01 06:47:01.647130,4.60025124932694
14606,2020-09-01 06:47:01.941221,4.60025124932694
14607,2020-09-01 06:47:02.262080,4.64399183151185
14608,2020-09-01 06:47:02.633273,4.64399183151185
14609,2020-09-01 06:47:02.992733,4.64399183151185
14610,2020-09-01 06:47:03.316768,4.64399183151185
14611,2020-09-01 06:47:03.576433,4.64399183151185
14612,2020-09-01 06:47:03.918305,4.64399183151185
14613,2020-09-01 06:47:04.333363,4.64399183151185
14614,2020-09-01 06:47:04.581346,4.64399183151185
14615,2020-09-01 06:47:04.899077,4.64399183151185
14616,2020-09-01 06:47:05.192341,4.68764812670503
14617,2020-09-01 06:47:05.443142,4.68764812670503
14618,2020-09-01 06:47:05.729664,4.68764812670503
14619,2020-09-01 06:47:06.026365,4.68764812670503
14620,2020-09-01 06:47:06.334109,4.68764812670503
14621,2020-09-01 06:47:06.591952,4.68764812670503
14622,2020-09-01 06:47:06.940178,4.68764812670503
14623,2020-09-01 06:47:07.249708,4.68764812670503
14624,2020-09-01 06:47:07.600916,4.68764812670503
14625,2020-09-01 06:47:07.884240,4.68764812670503
14626,2020-09-01 06:47:08.196208,4.72701138913695
14627,2020-09-01 06:47:08.540600,4.72701138913695
14628,2020-09-01 06:47:08.842699,4.72701138913695
14629,2020-09-01 06:47:09.130353,4.72701138913695
14630,2020-09-01 06:47:09.482817,4.72701138913695
14631,2020-09-01 06:47:09.780573,4.72701138913695
14632,2020-09-01 06:47:10.106228,4.72701138913695
14633,2020-09-01 06:47:10.429817,4.72701138913695
14634,2020-09-01 06:47:10.764785,4.7662647818686
14635,2020-09-01 06:47:11.040482,4.7662647818686
14636,2020-09-01 06:47:11.321417,4.7662647818686
14637,2020-09-01 06:47:11.628327,4.7662647818686
14638,2020-09-01 06:47:11.920677,4.7662647818686
14639,2020-09-01 06:47:12.218459,4.7662647818686
14640,2020-09-01 06:47:12.595260,4.7662647818686
14641,2020-09-01 06:47:12.930901,4.7662647818686
14642,2020-09-01 06:47:13.218456,4.7662647818686
14643,2020-09-01 06:47:13.474815,4.7662647818686
14644,2020-09-01 06:47:13.779767,4.80540853782936
14645,2020-09-01 06:47:14.119793,4.80540853782936
14646,2020-09-01 06:47:14.430705,4.80540853782936
14647,2020-09-01 06:47:14.757455,4.80540853782936
14648,2020-09-01 06:47:15.074291,4.80540853782936
14649,2020-09-01 06:47:15.364666,4.80540853782936
14650,2020-09-01 06:47:15.616630,4.80540853782936
