iteration,timestamp,T7
14651,2020-09-01 06:47:15.989288,4.80540853782936
14652,2020-09-01 06:47:16.321920,4.80540853782936
14653,2020-09-01 06:47:16.582127,4.80540853782936
14654,2020-09-01 06:47:16.926597,4.84444288940162
14655,2020-09-01 06:47:17.165296,4.84444288940162
14656,2020-09-01 06:47:17.559992,4.84444288940162
14657,2020-09-01 06:47:17.955363,4.84444288940162
14658,2020-09-01 06:47:18.233713,4.84444288940162
14659,2020-09-01 06:47:18.589464,4.84444288940162
14660,2020-09-01 06:47:18.899206,4.84444288940162
14661,2020-09-01 06:47:19.153147,4.84444288940162
14662,2020-09-01 06:47:19.441383,4.84444288940162
14663,2020-09-01 06:47:19.732468,4.88336806842602
14664,2020-09-01 06:47:20.026601,4.88336806842602
14665,2020-09-01 06:47:20.355009,4.88336806842602
14666,2020-09-01 06:47:20.589308,4.88336806842602
14667,2020-09-01 06:47:20.860778,4.88336806842602
14668,2020-09-01 06:47:21.229303,4.88336806842602
14669,2020-09-01 06:47:21.548862,4.88336806842602
14670,2020-09-01 06:47:21.800108,4.88336806842602
14671,2020-09-01 06:47:22.093986,4.88336806842602
14672,2020-09-01 06:47:22.436720,4.75143538340575
14673,2020-09-01 06:47:22.824346,4.75143538340575
14674,2020-09-01 06:47:23.143741,4.75143538340575
14675,2020-09-01 06:47:23.466568,4.75143538340575
14676,2020-09-01 06:47:23.734350,4.75143538340575
14677,2020-09-01 06:47:24.075667,4.75143538340575
14678,2020-09-01 06:47:24.428091,4.75143538340575
14679,2020-09-01 06:47:24.803226,4.75143538340575
14680,2020-09-01 06:47:25.079773,4.61986184925932
14681,2020-09-01 06:47:25.441780,4.61986184925932
14682,2020-09-01 06:47:25.798582,4.61986184925932
14683,2020-09-01 06:47:26.076946,4.61986184925932
14684,2020-09-01 06:47:26.385833,4.61986184925932
14685,2020-09-01 06:47:26.636575,4.61986184925932
14686,2020-09-01 06:47:26.957076,4.61986184925932
14687,2020-09-01 06:47:27.315859,4.488644109825
14688,2020-09-01 06:47:27.586438,4.488644109825
14689,2020-09-01 06:47:27.918167,4.488644109825
14690,2020-09-01 06:47:28.215894,4.488644109825
14691,2020-09-01 06:47:28.469924,4.488644109825
14692,2020-09-01 06:47:28.764802,4.488644109825
14693,2020-09-01 06:47:29.056750,4.488644109825
14694,2020-09-01 06:47:29.389508,4.488644109825
14695,2020-09-01 06:47:29.732757,4.488644109825
14696,2020-09-01 06:47:29.977916,4.35777890394365
14697,2020-09-01 06:47:30.336094,4.35777890394365
14698,2020-09-01 06:47:30.599977,4.35777890394365
14699,2020-09-01 06:47:30.864900,4.35777890394365
14700,2020-09-01 06:47:31.248069,4.35777890394365
14701,2020-09-01 06:47:31.507365,4.35777890394365
14702,2020-09-01 06:47:31.765102,4.35777890394365
14703,2020-09-01 06:47:32.055818,4.35777890394365
14704,2020-09-01 06:47:32.390792,4.35777890394365
14705,2020-09-01 06:47:32.784793,4.22726306074632
14706,2020-09-01 06:47:33.059420,4.22726306074632
14707,2020-09-01 06:47:33.383260,4.22726306074632
14708,2020-09-01 06:47:33.745239,4.22726306074632
14709,2020-09-01 06:47:34.070367,4.22726306074632
14710,2020-09-01 06:47:34.360454,4.22726306074632
14711,2020-09-01 06:47:34.721227,4.22726306074632
14712,2020-09-01 06:47:35.052501,4.09709349542959
14713,2020-09-01 06:47:35.323389,4.09709349542959
14714,2020-09-01 06:47:35.610684,4.09709349542959
14715,2020-09-01 06:47:35.924135,4.09709349542959
14716,2020-09-01 06:47:36.217732,4.09709349542959
14717,2020-09-01 06:47:36.575105,4.09709349542959
14718,2020-09-01 06:47:36.850345,4.09709349542959
14719,2020-09-01 06:47:37.120594,4.09709349542959
14720,2020-09-01 06:47:37.407270,4.09709349542959
14721,2020-09-01 06:47:37.714109,3.96726720545271
14722,2020-09-01 06:47:37.972181,3.96726720545271
14723,2020-09-01 06:47:38.226914,3.96726720545271
14724,2020-09-01 06:47:38.550683,3.96726720545271
14725,2020-09-01 06:47:38.866488,3.96726720545271
14726,2020-09-01 06:47:39.203803,3.96726720545271
14727,2020-09-01 06:47:39.486954,3.96726720545271
14728,2020-09-01 06:47:39.793884,3.96726720545271
14729,2020-09-01 06:47:40.123420,3.96726720545271
14730,2020-09-01 06:47:40.422000,3.96726720545271
14731,2020-09-01 06:47:40.790081,3.83778126710341
14732,2020-09-01 06:47:41.142552,3.83778126710341
14733,2020-09-01 06:47:41.475571,3.83778126710341
14734,2020-09-01 06:47:41.775577,3.83778126710341
14735,2020-09-01 06:47:42.114809,3.83778126710341
14736,2020-09-01 06:47:42.393913,3.83778126710341
14737,2020-09-01 06:47:42.744504,3.83778126710341
14738,2020-09-01 06:47:43.029272,3.83778126710341
14739,2020-09-01 06:47:43.390020,3.70863283238855
14740,2020-09-01 06:47:43.708910,3.70863283238855
14741,2020-09-01 06:47:43.968925,3.70863283238855
14742,2020-09-01 06:47:44.227311,3.70863283238855
14743,2020-09-01 06:47:44.536238,3.70863283238855
14744,2020-09-01 06:47:44.887771,3.70863283238855
14745,2020-09-01 06:47:45.216615,3.70863283238855
14746,2020-09-01 06:47:45.539325,3.70863283238855
14747,2020-09-01 06:47:45.840960,3.70863283238855
14748,2020-09-01 06:47:46.264722,3.57981912621413
14749,2020-09-01 06:47:46.566026,3.57981912621413
14750,2020-09-01 06:47:46.844733,3.57981912621413
14751,2020-09-01 06:47:47.181693,3.57981912621413
14752,2020-09-01 06:47:47.534300,3.57981912621413
14753,2020-09-01 06:47:47.867352,3.57981912621413
14754,2020-09-01 06:47:48.212988,3.57981912621413
14755,2020-09-01 06:47:48.511227,3.57981912621413
14756,2020-09-01 06:47:48.875746,3.57981912621413
14757,2020-09-01 06:47:49.213977,3.45133744382471
14758,2020-09-01 06:47:49.512402,3.45133744382471
14759,2020-09-01 06:47:49.774506,3.45133744382471
14760,2020-09-01 06:47:50.040318,3.45133744382471
14761,2020-09-01 06:47:50.287717,3.45133744382471
14762,2020-09-01 06:47:50.594629,3.45133744382471
14763,2020-09-01 06:47:50.836252,3.45133744382471
14764,2020-09-01 06:47:51.134575,3.45133744382471
14765,2020-09-01 06:47:51.444509,3.45133744382471
14766,2020-09-01 06:47:51.693826,3.45133744382471
14767,2020-09-01 06:47:52.070378,3.32318514847753
14768,2020-09-01 06:47:52.423335,3.32318514847753
14769,2020-09-01 06:47:52.787151,3.32318514847753
14770,2020-09-01 06:47:53.146007,3.32318514847753
14771,2020-09-01 06:47:53.441213,3.32318514847753
14772,2020-09-01 06:47:53.788082,3.32318514847753
14773,2020-09-01 06:47:54.112489,3.32318514847753
14774,2020-09-01 06:47:54.431128,3.32318514847753
14775,2020-09-01 06:47:54.771059,3.21718226974008
14776,2020-09-01 06:47:55.058248,3.21718226974008
14777,2020-09-01 06:47:55.361610,3.21718226974008
14778,2020-09-01 06:47:55.697284,3.21718226974008
14779,2020-09-01 06:47:56.018464,3.21718226974008
14780,2020-09-01 06:47:56.368782,3.21718226974008
14781,2020-09-01 06:47:56.706716,3.21718226974008
14782,2020-09-01 06:47:56.990870,3.21718226974008
14783,2020-09-01 06:47:57.274245,3.21718226974008
14784,2020-09-01 06:47:57.685894,3.11147280700976
14785,2020-09-01 06:47:57.954290,3.11147280700976
14786,2020-09-01 06:47:58.216327,3.11147280700976
14787,2020-09-01 06:47:58.508715,3.11147280700976
14788,2020-09-01 06:47:58.773886,3.11147280700976
14789,2020-09-01 06:47:59.100769,3.11147280700976
14790,2020-09-01 06:47:59.395066,3.11147280700976
14791,2020-09-01 06:47:59.686723,3.11147280700976
14792,2020-09-01 06:47:59.952624,3.11147280700976
14793,2020-09-01 06:48:00.275683,3.11147280700976
14794,2020-09-01 06:48:00.753968,3.00605412710475
14795,2020-09-01 06:48:01.061681,3.00605412710475
14796,2020-09-01 06:48:01.334856,3.00605412710475
14797,2020-09-01 06:48:01.687200,3.00605412710475
14798,2020-09-01 06:48:02.047119,3.00605412710475
14799,2020-09-01 06:48:02.343842,3.00605412710475
14800,2020-09-01 06:48:02.661051,3.00605412710475
14801,2020-09-01 06:48:02.992066,3.00605412710475
14802,2020-09-01 06:48:03.373178,3.00605412710475
14803,2020-09-01 06:48:03.693798,2.90092365622277
14804,2020-09-01 06:48:04.055770,2.90092365622277
14805,2020-09-01 06:48:04.321318,2.90092365622277
14806,2020-09-01 06:48:04.602284,2.90092365622277
14807,2020-09-01 06:48:04.883610,2.90092365622277
14808,2020-09-01 06:48:05.187302,2.90092365622277
14809,2020-09-01 06:48:05.544170,2.90092365622277
14810,2020-09-01 06:48:05.897076,2.90092365622277
14811,2020-09-01 06:48:06.236634,2.90092365622277
14812,2020-09-01 06:48:06.590902,2.90092365622277
14813,2020-09-01 06:48:06.895312,2.90092365622277
14814,2020-09-01 06:48:07.241944,2.79607887800162
14815,2020-09-01 06:48:07.595427,2.79607887800162
14816,2020-09-01 06:48:07.907837,2.79607887800162
14817,2020-09-01 06:48:08.224841,2.79607887800162
14818,2020-09-01 06:48:08.547658,2.79607887800162
14819,2020-09-01 06:48:08.976222,2.79607887800162
14820,2020-09-01 06:48:09.346365,2.79607887800162
14821,2020-09-01 06:48:09.773091,2.79607887800162
14822,2020-09-01 06:48:10.167269,2.79607887800162
14823,2020-09-01 06:48:10.494509,2.79607887800162
14824,2020-09-01 06:48:10.759190,2.69151733171448
14825,2020-09-01 06:48:11.063918,2.69151733171448
14826,2020-09-01 06:48:11.404378,2.69151733171448
14827,2020-09-01 06:48:11.755729,2.69151733171448
14828,2020-09-01 06:48:12.087183,2.69151733171448
14829,2020-09-01 06:48:12.402127,2.69151733171448
14830,2020-09-01 06:48:12.659622,2.69151733171448
14831,2020-09-01 06:48:13.019600,2.69151733171448
14832,2020-09-01 06:48:13.344011,2.69151733171448
14833,2020-09-01 06:48:13.696303,2.6376389591337
14834,2020-09-01 06:48:14.012664,2.6376389591337
14835,2020-09-01 06:48:14.362757,2.6376389591337
14836,2020-09-01 06:48:14.759945,2.6376389591337
14837,2020-09-01 06:48:15.030430,2.6376389591337
14838,2020-09-01 06:48:15.358318,2.6376389591337
14839,2020-09-01 06:48:15.708087,2.6376389591337
14840,2020-09-01 06:48:15.991957,2.6376389591337
14841,2020-09-01 06:48:16.349973,2.6376389591337
14842,2020-09-01 06:48:16.738328,2.6376389591337
14843,2020-09-01 06:48:17.077178,2.6376389591337
14844,2020-09-01 06:48:17.373683,2.5873061945163
14845,2020-09-01 06:48:17.722996,2.5873061945163
14846,2020-09-01 06:48:18.017319,2.5873061945163
14847,2020-09-01 06:48:18.315205,2.5873061945163
14848,2020-09-01 06:48:18.655633,2.5873061945163
14849,2020-09-01 06:48:19.043802,2.5873061945163
14850,2020-09-01 06:48:19.383352,2.5873061945163
14851,2020-09-01 06:48:19.811802,2.5873061945163
14852,2020-09-01 06:48:20.088607,2.5873061945163
14853,2020-09-01 06:48:20.448163,2.5873061945163
14854,2020-09-01 06:48:20.713010,2.5873061945163
14855,2020-09-01 06:48:20.960978,2.5873061945163
14856,2020-09-01 06:48:21.293252,2.5873061945163
14857,2020-09-01 06:48:21.664244,2.5873061945163
14858,2020-09-01 06:48:21.940296,2.5873061945163
14859,2020-09-01 06:48:22.284674,2.5873061945163
14860,2020-09-01 06:48:22.561130,2.5873061945163
14861,2020-09-01 06:48:22.838465,2.5873061945163
14862,2020-09-01 06:48:23.203503,2.5873061945163
14863,2020-09-01 06:48:23.582732,2.5873061945163
14864,2020-09-01 06:48:23.836106,2.5873061945163
14865,2020-09-01 06:48:24.127493,2.5873061945163
14866,2020-09-01 06:48:24.461014,2.5873061945163
14867,2020-09-01 06:48:24.815970,2.48330354516023
14868,2020-09-01 06:48:25.188536,2.48330354516023
14869,2020-09-01 06:48:25.427535,2.48330354516023
14870,2020-09-01 06:48:25.650346,2.48330354516023
14871,2020-09-01 06:48:25.988602,2.48330354516023
14872,2020-09-01 06:48:26.316165,2.48330354516023
14873,2020-09-01 06:48:26.590558,2.48330354516023
14874,2020-09-01 06:48:26.912159,2.48330354516023
14875,2020-09-01 06:48:27.277719,2.37957706671831
14876,2020-09-01 06:48:27.623784,2.37957706671831
14877,2020-09-01 06:48:27.901038,2.37957706671831
14878,2020-09-01 06:48:28.175892,2.37957706671831
14879,2020-09-01 06:48:28.499228,2.37957706671831
14880,2020-09-01 06:48:28.770864,2.37957706671831
14881,2020-09-01 06:48:29.086337,2.37957706671831
14882,2020-09-01 06:48:29.406610,2.37957706671831
14883,2020-09-01 06:48:29.685105,2.37957706671831
14884,2020-09-01 06:48:29.999764,2.37957706671831
14885,2020-09-01 06:48:30.385669,2.27612450526698
14886,2020-09-01 06:48:30.761948,2.27612450526698
14887,2020-09-01 06:48:31.072286,2.27612450526698
14888,2020-09-01 06:48:31.365092,2.27612450526698
14889,2020-09-01 06:48:31.668040,2.27612450526698
14890,2020-09-01 06:48:31.932224,2.27612450526698
14891,2020-09-01 06:48:32.268513,2.27612450526698
14892,2020-09-01 06:48:32.604006,2.27612450526698
14893,2020-09-01 06:48:32.934407,2.27612450526698
14894,2020-09-01 06:48:33.290051,2.33739953490219
14895,2020-09-01 06:48:33.629023,2.33739953490219
14896,2020-09-01 06:48:33.862744,2.33739953490219
14897,2020-09-01 06:48:34.219061,2.33739953490219
14898,2020-09-01 06:48:34.495072,2.33739953490219
14899,2020-09-01 06:48:34.851296,2.33739953490219
14900,2020-09-01 06:48:35.193534,2.33739953490219
14901,2020-09-01 06:48:35.625377,2.39850119960103
14902,2020-09-01 06:48:35.954980,2.39850119960103
14903,2020-09-01 06:48:36.278060,2.39850119960103
14904,2020-09-01 06:48:36.569208,2.39850119960103
14905,2020-09-01 06:48:36.893730,2.39850119960103
14906,2020-09-01 06:48:37.243466,2.39850119960103
14907,2020-09-01 06:48:37.625723,2.39850119960103
14908,2020-09-01 06:48:37.967772,2.39850119960103
14909,2020-09-01 06:48:38.142654,2.39850119960103
14910,2020-09-01 06:48:38.434692,2.39850119960103
14911,2020-09-01 06:48:38.831637,2.44508780445103
14912,2020-09-01 06:48:39.134299,2.44508780445103
14913,2020-09-01 06:48:39.497689,2.44508780445103
14914,2020-09-01 06:48:39.820358,2.44508780445103
14915,2020-09-01 06:48:40.137034,2.44508780445103
14916,2020-09-01 06:48:40.466081,2.44508780445103
14917,2020-09-01 06:48:40.824929,2.44508780445103
14918,2020-09-01 06:48:41.265721,2.49154130430064
14919,2020-09-01 06:48:41.609310,2.49154130430064
14920,2020-09-01 06:48:41.884660,2.49154130430064
14921,2020-09-01 06:48:42.199312,2.49154130430064
14922,2020-09-01 06:48:42.568645,2.49154130430064
14923,2020-09-01 06:48:42.917079,2.49154130430064
14924,2020-09-01 06:48:43.252062,2.49154130430064
14925,2020-09-01 06:48:43.572110,2.49154130430064
14926,2020-09-01 06:48:43.804989,2.49154130430064
14927,2020-09-01 06:48:44.114254,2.53786221836528
14928,2020-09-01 06:48:44.419075,2.53786221836528
14929,2020-09-01 06:48:44.765609,2.53786221836528
14930,2020-09-01 06:48:45.075512,2.53786221836528
14931,2020-09-01 06:48:45.492727,2.53786221836528
14932,2020-09-01 06:48:45.808764,2.53786221836528
14933,2020-09-01 06:48:46.156745,2.53786221836528
14934,2020-09-01 06:48:46.476497,2.53786221836528
14935,2020-09-01 06:48:46.846258,2.53786221836528
14936,2020-09-01 06:48:47.123400,2.53786221836528
14937,2020-09-01 06:48:47.463608,2.58405106303437
14938,2020-09-01 06:48:47.781702,2.58405106303437
14939,2020-09-01 06:48:48.039188,2.58405106303437
14940,2020-09-01 06:48:48.373306,2.58405106303437
14941,2020-09-01 06:48:48.622362,2.58405106303437
14942,2020-09-01 06:48:48.926007,2.58405106303437
14943,2020-09-01 06:48:49.238651,2.58405106303437
14944,2020-09-01 06:48:49.567228,2.58405106303437
14945,2020-09-01 06:48:49.866359,2.58405106303437
14946,2020-09-01 06:48:50.208316,2.63010835190502
14947,2020-09-01 06:48:50.478950,2.63010835190502
14948,2020-09-01 06:48:50.790205,2.63010835190502
14949,2020-09-01 06:48:51.139353,2.63010835190502
14950,2020-09-01 06:48:51.416437,2.63010835190502
14951,2020-09-01 06:48:51.764232,2.63010835190502
14952,2020-09-01 06:48:52.098391,2.63010835190502
14953,2020-09-01 06:48:52.470202,2.63010835190502
14954,2020-09-01 06:48:52.813199,2.63010835190502
14955,2020-09-01 06:48:53.216193,2.67603459581488
14956,2020-09-01 06:48:53.593708,2.67603459581488
14957,2020-09-01 06:48:53.868472,2.67603459581488
14958,2020-09-01 06:48:54.256431,2.67603459581488
14959,2020-09-01 06:48:54.647284,2.67603459581488
14960,2020-09-01 06:48:55.017518,2.67603459581488
14961,2020-09-01 06:48:55.344909,2.67603459581488
14962,2020-09-01 06:48:55.650066,2.67603459581488
14963,2020-09-01 06:48:55.973066,2.72183030287418
14964,2020-09-01 06:48:56.365402,2.72183030287418
14965,2020-09-01 06:48:56.707867,2.72183030287418
14966,2020-09-01 06:48:57.064807,2.72183030287418
14967,2020-09-01 06:48:57.389919,2.72183030287418
14968,2020-09-01 06:48:57.750831,2.72183030287418
14969,2020-09-01 06:48:58.062717,2.72183030287418
14970,2020-09-01 06:48:58.385404,2.72183030287418
14971,2020-09-01 06:48:58.671316,2.72183030287418
14972,2020-09-01 06:48:59.021737,2.76749597849692
14973,2020-09-01 06:48:59.346156,2.76749597849692
14974,2020-09-01 06:48:59.693493,2.76749597849692
14975,2020-09-01 06:49:00.006470,2.76749597849692
14976,2020-09-01 06:49:00.345989,2.76749597849692
14977,2020-09-01 06:49:00.687524,2.76749597849692
14978,2020-09-01 06:49:01.034451,2.76749597849692
14979,2020-09-01 06:49:01.337342,2.76749597849692
14980,2020-09-01 06:49:01.632649,2.76749597849692
14981,2020-09-01 06:49:01.982560,2.81303212543142
14982,2020-09-01 06:49:02.281840,2.81303212543142
14983,2020-09-01 06:49:02.679586,2.81303212543142
14984,2020-09-01 06:49:03.020645,2.81303212543142
14985,2020-09-01 06:49:03.368766,2.81303212543142
14986,2020-09-01 06:49:03.668708,2.81303212543142
14987,2020-09-01 06:49:03.918168,2.81303212543142
14988,2020-09-01 06:49:04.202763,2.81303212543142
14989,2020-09-01 06:49:04.468993,2.85843924379
14990,2020-09-01 06:49:04.818939,2.85843924379
14991,2020-09-01 06:49:05.140877,2.85843924379
14992,2020-09-01 06:49:05.504723,2.85843924379
14993,2020-09-01 06:49:05.923157,2.85843924379
14994,2020-09-01 06:49:06.295778,2.85843924379
14995,2020-09-01 06:49:06.648555,2.85843924379
14996,2020-09-01 06:49:06.923540,2.90371783107808
14997,2020-09-01 06:49:07.196085,2.90371783107808
14998,2020-09-01 06:49:07.547964,2.90371783107808
14999,2020-09-01 06:49:07.887068,2.90371783107808
15000,2020-09-01 06:49:08.168205,2.90371783107808
15001,2020-09-01 06:49:08.498615,2.90371783107808
15002,2020-09-01 06:49:08.840652,2.90371783107808
15003,2020-09-01 06:49:09.314052,2.94886838222253
15004,2020-09-01 06:49:09.638792,2.94886838222253
15005,2020-09-01 06:49:10.000276,2.94886838222253
15006,2020-09-01 06:49:10.351367,2.94886838222253
15007,2020-09-01 06:49:10.724369,2.94886838222253
15008,2020-09-01 06:49:11.027379,2.94886838222253
15009,2020-09-01 06:49:11.387186,2.94886838222253
15010,2020-09-01 06:49:11.700100,2.94886838222253
15011,2020-09-01 06:49:11.960225,2.94886838222253
15012,2020-09-01 06:49:12.324728,2.99709687764057
15013,2020-09-01 06:49:12.610909,2.99709687764057
15014,2020-09-01 06:49:12.916605,2.99709687764057
15015,2020-09-01 06:49:13.292106,2.99709687764057
15016,2020-09-01 06:49:13.657977,2.99709687764057
15017,2020-09-01 06:49:14.005345,2.99709687764057
15018,2020-09-01 06:49:14.354065,2.99709687764057
15019,2020-09-01 06:49:14.661921,2.99709687764057
15020,2020-09-01 06:49:15.002601,3.04518706304809
15021,2020-09-01 06:49:15.254528,3.04518706304809
15022,2020-09-01 06:49:15.609177,3.04518706304809
15023,2020-09-01 06:49:15.922559,3.04518706304809
15024,2020-09-01 06:49:16.213210,3.04518706304809
15025,2020-09-01 06:49:16.511921,3.04518706304809
15026,2020-09-01 06:49:16.816406,3.04518706304809
15027,2020-09-01 06:49:17.122364,3.04518706304809
15028,2020-09-01 06:49:17.500744,3.04518706304809
15029,2020-09-01 06:49:17.842220,3.09313945645623
15030,2020-09-01 06:49:18.179622,3.09313945645623
15031,2020-09-01 06:49:18.520638,3.09313945645623
15032,2020-09-01 06:49:18.802560,3.09313945645623
15033,2020-09-01 06:49:19.134949,3.09313945645623
15034,2020-09-01 06:49:19.422283,3.09313945645623
15035,2020-09-01 06:49:19.751082,3.09313945645623
15036,2020-09-01 06:49:20.067795,3.09313945645623
15037,2020-09-01 06:49:20.401618,3.09313945645623
15038,2020-09-01 06:49:20.664499,3.09313945645623
15039,2020-09-01 06:49:20.967265,3.14095457321353
15040,2020-09-01 06:49:21.256020,3.14095457321353
15041,2020-09-01 06:49:21.513966,3.14095457321353
15042,2020-09-01 06:49:21.802083,3.14095457321353
15043,2020-09-01 06:49:22.151915,3.14095457321353
15044,2020-09-01 06:49:22.525037,3.14095457321353
15045,2020-09-01 06:49:22.962472,3.14095457321353
15046,2020-09-01 06:49:23.277978,3.14095457321353
15047,2020-09-01 06:49:23.559628,3.14095457321353
15048,2020-09-01 06:49:23.850512,3.14095457321353
15049,2020-09-01 06:49:24.213734,3.18900459538116
15050,2020-09-01 06:49:24.533934,3.18900459538116
15051,2020-09-01 06:49:24.833495,3.18900459538116
15052,2020-09-01 06:49:25.090330,3.18900459538116
15053,2020-09-01 06:49:25.310534,3.18900459538116
15054,2020-09-01 06:49:25.633340,3.18900459538116
15055,2020-09-01 06:49:26.002696,3.18900459538116
15056,2020-09-01 06:49:26.308807,3.18900459538116
15057,2020-09-01 06:49:26.645901,3.18900459538116
15058,2020-09-01 06:49:26.921067,3.23692463638473
15059,2020-09-01 06:49:27.246010,3.23692463638473
15060,2020-09-01 06:49:27.586981,3.23692463638473
15061,2020-09-01 06:49:27.974569,3.23692463638473
15062,2020-09-01 06:49:28.238355,3.23692463638473
15063,2020-09-01 06:49:28.520730,3.23692463638473
15064,2020-09-01 06:49:28.831503,3.23692463638473
15065,2020-09-01 06:49:29.150264,3.23692463638473
15066,2020-09-01 06:49:29.475180,3.28471522276136
15067,2020-09-01 06:49:29.794849,3.28471522276136
15068,2020-09-01 06:49:30.067920,3.28471522276136
15069,2020-09-01 06:49:30.364799,3.28471522276136
15070,2020-09-01 06:49:30.714789,3.28471522276136
15071,2020-09-01 06:49:30.962584,3.28471522276136
15072,2020-09-01 06:49:31.295065,3.28471522276136
15073,2020-09-01 06:49:31.620200,3.28471522276136
15074,2020-09-01 06:49:32.043028,3.33237687854049
15075,2020-09-01 06:49:32.406082,3.33237687854049
15076,2020-09-01 06:49:32.642044,3.33237687854049
15077,2020-09-01 06:49:32.903977,3.33237687854049
15078,2020-09-01 06:49:33.197737,3.33237687854049
15079,2020-09-01 06:49:33.566370,3.33237687854049
15080,2020-09-01 06:49:33.883930,3.33237687854049
15081,2020-09-01 06:49:34.264575,3.33237687854049
15082,2020-09-01 06:49:34.665999,3.33237687854049
15083,2020-09-01 06:49:34.927862,3.37991012528074
15084,2020-09-01 06:49:35.271935,3.37991012528074
15085,2020-09-01 06:49:35.615679,3.37991012528074
15086,2020-09-01 06:49:35.911872,3.37991012528074
15087,2020-09-01 06:49:36.250556,3.37991012528074
15088,2020-09-01 06:49:36.565575,3.37991012528074
15089,2020-09-01 06:49:36.883882,3.37991012528074
15090,2020-09-01 06:49:37.112120,3.37991012528074
15091,2020-09-01 06:49:37.383797,3.42731548211006
15092,2020-09-01 06:49:37.679513,3.42731548211006
15093,2020-09-01 06:49:37.974343,3.42731548211006
15094,2020-09-01 06:49:38.358257,3.42731548211006
15095,2020-09-01 06:49:38.708083,3.42731548211006
15096,2020-09-01 06:49:39.002293,3.42731548211006
15097,2020-09-01 06:49:39.284957,3.42731548211006
15098,2020-09-01 06:49:39.567734,3.42731548211006
15099,2020-09-01 06:49:39.918723,3.42731548211006
15100,2020-09-01 06:49:40.262846,3.42731548211006
15101,2020-09-01 06:49:40.565180,3.42731548211006
15102,2020-09-01 06:49:40.834965,3.42731548211006
15103,2020-09-01 06:49:41.065773,3.42731548211006
15104,2020-09-01 06:49:41.364716,3.42731548211006
15105,2020-09-01 06:49:41.661004,3.42731548211006
15106,2020-09-01 06:49:41.917208,3.42731548211006
15107,2020-09-01 06:49:42.229825,3.42731548211006
15108,2020-09-01 06:49:42.571491,3.42731548211006
15109,2020-09-01 06:49:42.888223,3.42731548211006
15110,2020-09-01 06:49:43.249229,3.42731548211006
15111,2020-09-01 06:49:43.566807,3.42731548211006
15112,2020-09-01 06:49:43.898968,3.42731548211006
15113,2020-09-01 06:49:44.172653,3.42731548211006
15114,2020-09-01 06:49:44.537315,3.42731548211006
15115,2020-09-01 06:49:44.891358,3.42731548211006
15116,2020-09-01 06:49:45.234155,3.42731548211006
15117,2020-09-01 06:49:45.529034,3.42731548211006
15118,2020-09-01 06:49:45.844237,3.42731548211006
15119,2020-09-01 06:49:46.097484,3.45788857821094
15120,2020-09-01 06:49:46.467529,3.45788857821094
15121,2020-09-01 06:49:46.736037,3.45788857821094
15122,2020-09-01 06:49:46.989805,3.45788857821094
15123,2020-09-01 06:49:47.307627,3.45788857821094
15124,2020-09-01 06:49:47.623715,3.45788857821094
15125,2020-09-01 06:49:47.978860,3.45788857821094
15126,2020-09-01 06:49:48.318206,3.45788857821094
15127,2020-09-01 06:49:48.702299,3.48400480163403
15128,2020-09-01 06:49:49.096295,3.48400480163403
15129,2020-09-01 06:49:49.467236,3.48400480163403
15130,2020-09-01 06:49:49.735571,3.48400480163403
15131,2020-09-01 06:49:50.074972,3.48400480163403
15132,2020-09-01 06:49:50.369308,3.48400480163403
15133,2020-09-01 06:49:50.726145,3.48400480163403
15134,2020-09-01 06:49:51.056944,3.48400480163403
15135,2020-09-01 06:49:51.404368,3.48400480163403
15136,2020-09-01 06:49:51.685142,3.48400480163403
15137,2020-09-01 06:49:52.026045,3.5578663005993
15138,2020-09-01 06:49:52.405040,3.5578663005993
15139,2020-09-01 06:49:52.700462,3.5578663005993
15140,2020-09-01 06:49:53.068303,3.5578663005993
15141,2020-09-01 06:49:53.361966,3.5578663005993
15142,2020-09-01 06:49:53.615640,3.5578663005993
15143,2020-09-01 06:49:53.963388,3.5578663005993
15144,2020-09-01 06:49:54.363624,3.62739364871176
15145,2020-09-01 06:49:54.705656,3.62739364871176
15146,2020-09-01 06:49:55.092291,3.62739364871176
15147,2020-09-01 06:49:55.425586,3.62739364871176
15148,2020-09-01 06:49:55.680913,3.62739364871176
15149,2020-09-01 06:49:56.113875,3.62739364871176
15150,2020-09-01 06:49:56.449443,3.62739364871176
15151,2020-09-01 06:49:56.742713,3.62739364871176
15152,2020-09-01 06:49:57.011253,3.62739364871176
15153,2020-09-01 06:49:57.283012,3.69678010911127
15154,2020-09-01 06:49:57.551144,3.69678010911127
15155,2020-09-01 06:49:57.791623,3.69678010911127
15156,2020-09-01 06:49:58.178393,3.69678010911127
15157,2020-09-01 06:49:58.506901,3.69678010911127
15158,2020-09-01 06:49:58.790109,3.69678010911127
15159,2020-09-01 06:49:59.138195,3.69678010911127
15160,2020-09-01 06:49:59.495111,3.69678010911127
15161,2020-09-01 06:49:59.813592,3.69678010911127
15162,2020-09-01 06:50:00.206427,3.76602601226578
15163,2020-09-01 06:50:00.593495,3.76602601226578
15164,2020-09-01 06:50:00.948714,3.76602601226578
15165,2020-09-01 06:50:01.272996,3.76602601226578
15166,2020-09-01 06:50:01.591571,3.76602601226578
15167,2020-09-01 06:50:02.049129,3.76602601226578
15168,2020-09-01 06:50:02.369704,3.76602601226578
15169,2020-09-01 06:50:02.680706,3.76602601226578
15170,2020-09-01 06:50:02.993192,3.76602601226578
15171,2020-09-01 06:50:03.269692,3.83513168705423
15172,2020-09-01 06:50:03.675237,3.83513168705423
15173,2020-09-01 06:50:03.939053,3.83513168705423
15174,2020-09-01 06:50:04.215060,3.83513168705423
15175,2020-09-01 06:50:04.559275,3.83513168705423
15176,2020-09-01 06:50:04.837448,3.83513168705423
15177,2020-09-01 06:50:05.178653,3.83513168705423
15178,2020-09-01 06:50:05.542267,3.83513168705423
15179,2020-09-01 06:50:05.882940,3.90409746080361
15180,2020-09-01 06:50:06.151805,3.90409746080361
15181,2020-09-01 06:50:06.508770,3.90409746080361
15182,2020-09-01 06:50:06.844635,3.90409746080361
15183,2020-09-01 06:50:07.139157,3.90409746080361
15184,2020-09-01 06:50:07.525479,3.90409746080361
15185,2020-09-01 06:50:07.824974,3.90409746080361
15186,2020-09-01 06:50:08.085068,3.90409746080361
15187,2020-09-01 06:50:08.440990,3.90409746080361
15188,2020-09-01 06:50:08.701217,3.97292365932478
15189,2020-09-01 06:50:08.965520,3.97292365932478
15190,2020-09-01 06:50:09.232785,3.97292365932478
15191,2020-09-01 06:50:09.485204,3.97292365932478
15192,2020-09-01 06:50:09.780707,3.97292365932478
15193,2020-09-01 06:50:10.075130,3.97292365932478
15194,2020-09-01 06:50:10.406433,3.97292365932478
15195,2020-09-01 06:50:10.789392,3.97292365932478
15196,2020-09-01 06:50:11.120699,3.97292365932478
15197,2020-09-01 06:50:11.407936,3.97292365932478
15198,2020-09-01 06:50:11.773957,4.04161060694705
15199,2020-09-01 06:50:12.117863,4.04161060694705
15200,2020-09-01 06:50:12.432810,4.04161060694705
15201,2020-09-01 06:50:12.771140,4.04161060694705
15202,2020-09-01 06:50:13.066166,4.04161060694705
15203,2020-09-01 06:50:13.387896,4.04161060694705
15204,2020-09-01 06:50:13.695627,4.04161060694705
15205,2020-09-01 06:50:13.991494,4.04161060694705
15206,2020-09-01 06:50:14.339902,4.04161060694705
15207,2020-09-01 06:50:14.714276,4.11015862655152
15208,2020-09-01 06:50:15.073078,4.11015862655152
15209,2020-09-01 06:50:15.424483,4.11015862655152
15210,2020-09-01 06:50:15.751033,4.11015862655152
15211,2020-09-01 06:50:16.082738,4.11015862655152
15212,2020-09-01 06:50:16.322439,4.11015862655152
15213,2020-09-01 06:50:16.575863,4.11015862655152
15214,2020-09-01 06:50:16.824415,4.11015862655152
15215,2020-09-01 06:50:17.204891,4.11015862655152
15216,2020-09-01 06:50:17.582137,4.17856803960325
15217,2020-09-01 06:50:17.908053,4.17856803960325
15218,2020-09-01 06:50:18.195902,4.17856803960325
15219,2020-09-01 06:50:18.556371,4.17856803960325
15220,2020-09-01 06:50:18.845737,4.17856803960325
15221,2020-09-01 06:50:19.245032,4.17856803960325
15222,2020-09-01 06:50:19.633751,4.17856803960325
15223,2020-09-01 06:50:19.944414,4.17856803960325
15224,2020-09-01 06:50:20.282199,4.17856803960325
15225,2020-09-01 06:50:20.597892,4.24683916618213
15226,2020-09-01 06:50:20.860936,4.24683916618213
15227,2020-09-01 06:50:21.164746,4.24683916618213
15228,2020-09-01 06:50:21.496490,4.24683916618213
15229,2020-09-01 06:50:21.840468,4.24683916618213
15230,2020-09-01 06:50:22.191138,4.24683916618213
15231,2020-09-01 06:50:22.556618,4.24683916618213
15232,2020-09-01 06:50:22.887202,4.24683916618213
15233,2020-09-01 06:50:23.169814,4.24683916618213
15234,2020-09-01 06:50:23.483449,4.31430022317522
15235,2020-09-01 06:50:23.796049,4.31430022317522
15236,2020-09-01 06:50:24.061214,4.31430022317522
15237,2020-09-01 06:50:24.354888,4.31430022317522
15238,2020-09-01 06:50:24.684732,4.31430022317522
15239,2020-09-01 06:50:25.037003,4.31430022317522
15240,2020-09-01 06:50:25.329715,4.31430022317522
15241,2020-09-01 06:50:25.642351,4.31430022317522
15242,2020-09-01 06:50:25.946049,4.31430022317522
15243,2020-09-01 06:50:26.321829,4.31430022317522
15244,2020-09-01 06:50:26.596334,4.38161492544002
15245,2020-09-01 06:50:26.855285,4.38161492544002
15246,2020-09-01 06:50:27.198875,4.38161492544002
15247,2020-09-01 06:50:27.460009,4.38161492544002
15248,2020-09-01 06:50:27.702570,4.38161492544002
15249,2020-09-01 06:50:27.987633,4.38161492544002
15250,2020-09-01 06:50:28.257621,4.38161492544002
15251,2020-09-01 06:50:28.552897,4.38161492544002
15252,2020-09-01 06:50:28.890622,4.38161492544002
15253,2020-09-01 06:50:29.226802,4.44565211609621
15254,2020-09-01 06:50:29.502923,4.44565211609621
15255,2020-09-01 06:50:29.860262,4.44565211609621
15256,2020-09-01 06:50:30.256045,4.44565211609621
15257,2020-09-01 06:50:30.576591,4.44565211609621
15258,2020-09-01 06:50:30.901081,4.44565211609621
15259,2020-09-01 06:50:31.146180,4.44565211609621
15260,2020-09-01 06:50:31.444196,4.44565211609621
15261,2020-09-01 06:50:31.734004,4.50955017147862
15262,2020-09-01 06:50:32.075189,4.50955017147862
15263,2020-09-01 06:50:32.497906,4.50955017147862
15264,2020-09-01 06:50:32.830191,4.50955017147862
15265,2020-09-01 06:50:33.193173,4.50955017147862
15266,2020-09-01 06:50:33.516427,4.50955017147862
15267,2020-09-01 06:50:33.891065,4.50955017147862
15268,2020-09-01 06:50:34.218965,4.50955017147862
15269,2020-09-01 06:50:34.488538,4.50955017147862
15270,2020-09-01 06:50:34.734310,4.57330938094043
15271,2020-09-01 06:50:35.031939,4.57330938094043
15272,2020-09-01 06:50:35.359727,4.57330938094043
15273,2020-09-01 06:50:35.747309,4.57330938094043
15274,2020-09-01 06:50:36.045449,4.57330938094043
15275,2020-09-01 06:50:36.322600,4.57330938094043
15276,2020-09-01 06:50:36.586753,4.57330938094043
15277,2020-09-01 06:50:36.924212,4.57330938094043
15278,2020-09-01 06:50:37.327007,4.57330938094043
15279,2020-09-01 06:50:37.656205,4.57330938094043
15280,2020-09-01 06:50:37.991656,4.57330938094043
15281,2020-09-01 06:50:38.380215,4.63693003277947
15282,2020-09-01 06:50:38.669743,4.63693003277947
15283,2020-09-01 06:50:38.918461,4.63693003277947
15284,2020-09-01 06:50:39.234140,4.63693003277947
15285,2020-09-01 06:50:39.568927,4.63693003277947
15286,2020-09-01 06:50:39.893537,4.63693003277947
15287,2020-09-01 06:50:40.236884,4.63693003277947
15288,2020-09-01 06:50:40.486919,4.63693003277947
15289,2020-09-01 06:50:40.746311,4.63693003277947
15290,2020-09-01 06:50:41.109072,4.70041241424441
15291,2020-09-01 06:50:41.408552,4.70041241424441
15292,2020-09-01 06:50:41.754046,4.70041241424441
15293,2020-09-01 06:50:42.119349,4.70041241424441
15294,2020-09-01 06:50:42.507458,4.70041241424441
15295,2020-09-01 06:50:42.844490,4.70041241424441
15296,2020-09-01 06:50:43.151090,4.70041241424441
15297,2020-09-01 06:50:43.461861,4.70041241424441
15298,2020-09-01 06:50:43.716311,4.70041241424441
15299,2020-09-01 06:50:44.057542,4.76375681154464
15300,2020-09-01 06:50:44.389335,4.76375681154464
15301,2020-09-01 06:50:44.644865,4.76375681154464
15302,2020-09-01 06:50:44.963553,4.76375681154464
15303,2020-09-01 06:50:45.306840,4.76375681154464
15304,2020-09-01 06:50:45.571350,4.76375681154464
15305,2020-09-01 06:50:45.867104,4.76375681154464
15306,2020-09-01 06:50:46.235566,4.76375681154464
15307,2020-09-01 06:50:46.523817,4.76375681154464
15308,2020-09-01 06:50:46.815465,4.76375681154464
15309,2020-09-01 06:50:47.142081,4.82696350986241
15310,2020-09-01 06:50:47.409163,4.82696350986241
15311,2020-09-01 06:50:47.733316,4.82696350986241
15312,2020-09-01 06:50:48.085535,4.82696350986241
15313,2020-09-01 06:50:48.350764,4.82696350986241
15314,2020-09-01 06:50:48.632105,4.82696350986241
15315,2020-09-01 06:50:48.935993,4.82696350986241
15316,2020-09-01 06:50:49.241046,4.82696350986241
15317,2020-09-01 06:50:49.548955,4.82696350986241
15318,2020-09-01 06:50:49.852027,4.89003279336626
15319,2020-09-01 06:50:50.201204,4.89003279336626
15320,2020-09-01 06:50:50.511301,4.89003279336626
15321,2020-09-01 06:50:50.817924,4.89003279336626
15322,2020-09-01 06:50:51.166494,4.89003279336626
15323,2020-09-01 06:50:51.512902,4.89003279336626
15324,2020-09-01 06:50:51.875260,4.89003279336626
15325,2020-09-01 06:50:52.163338,4.89003279336626
15326,2020-09-01 06:50:52.523647,4.9529649452252
15327,2020-09-01 06:50:52.808867,4.9529649452252
15328,2020-09-01 06:50:53.143705,4.9529649452252
15329,2020-09-01 06:50:53.411904,4.9529649452252
15330,2020-09-01 06:50:53.797966,4.9529649452252
15331,2020-09-01 06:50:54.138539,4.9529649452252
15332,2020-09-01 06:50:54.395785,4.9529649452252
15333,2020-09-01 06:50:54.655217,4.9529649452252
15334,2020-09-01 06:50:54.908000,4.9529649452252
15335,2020-09-01 06:50:55.208242,4.9529649452252
15336,2020-09-01 06:50:55.543980,4.82320784285353
15337,2020-09-01 06:50:55.821331,4.82320784285353
15338,2020-09-01 06:50:56.153689,4.82320784285353
15339,2020-09-01 06:50:56.509474,4.82320784285353
15340,2020-09-01 06:50:56.857470,4.82320784285353
15341,2020-09-01 06:50:57.113446,4.82320784285353
15342,2020-09-01 06:50:57.379418,4.82320784285353
15343,2020-09-01 06:50:57.721125,4.82320784285353
15344,2020-09-01 06:50:58.056398,4.82320784285353
15345,2020-09-01 06:50:58.416733,4.82320784285353
15346,2020-09-01 06:50:58.807292,4.69381009674359
15347,2020-09-01 06:50:59.222298,4.69381009674359
15348,2020-09-01 06:50:59.508207,4.69381009674359
15349,2020-09-01 06:50:59.786929,4.69381009674359
15350,2020-09-01 06:51:00.148175,4.69381009674359
15351,2020-09-01 06:51:00.496136,4.69381009674359
15352,2020-09-01 06:51:00.895004,4.69381009674359
15353,2020-09-01 06:51:01.245469,4.69381009674359
15354,2020-09-01 06:51:01.590824,4.69381009674359
15355,2020-09-01 06:51:01.878530,4.69381009674359
15356,2020-09-01 06:51:02.236707,4.56476823022386
15357,2020-09-01 06:51:02.526942,4.56476823022386
15358,2020-09-01 06:51:02.839276,4.56476823022386
15359,2020-09-01 06:51:03.152821,4.56476823022386
15360,2020-09-01 06:51:03.436844,4.56476823022386
15361,2020-09-01 06:51:03.758738,4.56476823022386
15362,2020-09-01 06:51:04.111899,4.56476823022386
15363,2020-09-01 06:51:04.368034,4.56476823022386
15364,2020-09-01 06:51:04.667233,4.56476823022386
15365,2020-09-01 06:51:04.989327,4.43191425535115
15366,2020-09-01 06:51:05.341162,4.43191425535115
15367,2020-09-01 06:51:05.660078,4.43191425535115
15368,2020-09-01 06:51:06.014759,4.43191425535115
15369,2020-09-01 06:51:06.297216,4.43191425535115
15370,2020-09-01 06:51:06.616114,4.43191425535115
15371,2020-09-01 06:51:06.952314,4.43191425535115
15372,2020-09-01 06:51:07.253689,4.43191425535115
15373,2020-09-01 06:51:07.627173,4.43191425535115
15374,2020-09-01 06:51:07.899292,4.43191425535115
15375,2020-09-01 06:51:08.209095,4.29941367331941
15376,2020-09-01 06:51:08.593255,4.29941367331941
15377,2020-09-01 06:51:08.830660,4.29941367331941
15378,2020-09-01 06:51:09.131051,4.29941367331941
15379,2020-09-01 06:51:09.433665,4.29941367331941
15380,2020-09-01 06:51:09.783091,4.29941367331941
15381,2020-09-01 06:51:10.190508,4.29941367331941
15382,2020-09-01 06:51:10.520042,4.29941367331941
15383,2020-09-01 06:51:10.858225,4.29941367331941
15384,2020-09-01 06:51:11.204096,4.16726337186702
15385,2020-09-01 06:51:11.546921,4.16726337186702
15386,2020-09-01 06:51:11.835844,4.16726337186702
15387,2020-09-01 06:51:12.091222,4.16726337186702
15388,2020-09-01 06:51:12.407031,4.16726337186702
15389,2020-09-01 06:51:12.728288,4.16726337186702
15390,2020-09-01 06:51:13.014394,4.16726337186702
15391,2020-09-01 06:51:13.339999,4.16726337186702
15392,2020-09-01 06:51:13.670570,4.16726337186702
15393,2020-09-01 06:51:14.003661,4.03546032291754
15394,2020-09-01 06:51:14.333629,4.03546032291754
15395,2020-09-01 06:51:14.625296,4.03546032291754
15396,2020-09-01 06:51:15.026494,4.03546032291754
15397,2020-09-01 06:51:15.271726,4.03546032291754
15398,2020-09-01 06:51:15.574677,4.03546032291754
15399,2020-09-01 06:51:15.928464,4.03546032291754
15400,2020-09-01 06:51:16.185438,4.03546032291754
15401,2020-09-01 06:51:16.449450,4.03546032291754
15402,2020-09-01 06:51:16.801878,3.90400157899822
15403,2020-09-01 06:51:17.161482,3.90400157899822
15404,2020-09-01 06:51:17.514826,3.90400157899822
15405,2020-09-01 06:51:17.832525,3.90400157899822
15406,2020-09-01 06:51:18.155370,3.90400157899822
15407,2020-09-01 06:51:18.482723,3.90400157899822
15408,2020-09-01 06:51:18.841405,3.90400157899822
15409,2020-09-01 06:51:19.209855,3.90400157899822
15410,2020-09-01 06:51:19.499163,3.90400157899822
15411,2020-09-01 06:51:19.778271,3.90400157899822
15412,2020-09-01 06:51:20.135955,3.77288427000667
15413,2020-09-01 06:51:20.497430,3.77288427000667
15414,2020-09-01 06:51:21.370429,3.77288427000667
15415,2020-09-01 06:51:22.272813,3.77288427000667
15416,2020-09-01 06:51:22.589533,3.77288427000667
15417,2020-09-01 06:51:22.944776,3.77288427000667
15418,2020-09-01 06:51:23.227617,3.77288427000667
15419,2020-09-01 06:51:23.531240,3.77288427000667
15420,2020-09-01 06:51:23.840060,3.77288427000667
15421,2020-09-01 06:51:24.127678,3.64210560028603
15422,2020-09-01 06:51:24.485206,3.64210560028603
15423,2020-09-01 06:51:24.755842,3.64210560028603
15424,2020-09-01 06:51:25.006387,3.64210560028603
15425,2020-09-01 06:51:25.321252,3.64210560028603
15426,2020-09-01 06:51:25.667808,3.64210560028603
15427,2020-09-01 06:51:26.025690,3.64210560028603
15428,2020-09-01 06:51:26.355311,3.64210560028603
15429,2020-09-01 06:51:26.700222,3.64210560028603
15430,2020-09-01 06:51:27.076658,3.51166284597595
15431,2020-09-01 06:51:27.411238,3.51166284597595
15432,2020-09-01 06:51:27.766834,3.51166284597595
15433,2020-09-01 06:51:27.969888,3.51166284597595
15434,2020-09-01 06:51:28.367379,3.51166284597595
15435,2020-09-01 06:51:28.677062,3.51166284597595
15436,2020-09-01 06:51:28.998160,3.51166284597595
15437,2020-09-01 06:51:29.364918,3.51166284597595
15438,2020-09-01 06:51:29.703707,3.38155335261247
15439,2020-09-01 06:51:30.042276,3.38155335261247
15440,2020-09-01 06:51:30.395483,3.38155335261247
15441,2020-09-01 06:51:30.728362,3.38155335261247
15442,2020-09-01 06:51:31.050012,3.38155335261247
15443,2020-09-01 06:51:31.353021,3.38155335261247
15444,2020-09-01 06:51:31.654195,3.38155335261247
15445,2020-09-01 06:51:31.983717,3.38155335261247
15446,2020-09-01 06:51:32.354741,3.38155335261247
15447,2020-09-01 06:51:32.679405,3.25177453295443
15448,2020-09-01 06:51:33.042234,3.25177453295443
15449,2020-09-01 06:51:33.305318,3.25177453295443
15450,2020-09-01 06:51:33.604908,3.25177453295443
15451,2020-09-01 06:51:33.923695,3.25177453295443
15452,2020-09-01 06:51:34.262825,3.25177453295443
15453,2020-09-01 06:51:34.608548,3.25177453295443
15454,2020-09-01 06:51:34.961074,3.25177453295443
15455,2020-09-01 06:51:35.313073,3.25177453295443
15456,2020-09-01 06:51:35.702726,3.12232386501765
15457,2020-09-01 06:51:36.090108,3.12232386501765
15458,2020-09-01 06:51:36.373082,3.12232386501765
15459,2020-09-01 06:51:36.620507,3.12232386501765
15460,2020-09-01 06:51:36.908327,3.12232386501765
15461,2020-09-01 06:51:37.153697,3.12232386501765
15462,2020-09-01 06:51:37.472093,3.12232386501765
15463,2020-09-01 06:51:37.785080,3.12232386501765
15464,2020-09-01 06:51:38.105245,3.12232386501765
15465,2020-09-01 06:51:38.429510,3.12232386501765
15466,2020-09-01 06:51:38.782315,3.12232386501765
15467,2020-09-01 06:51:39.139985,2.99319889030167
15468,2020-09-01 06:51:39.442713,2.99319889030167
15469,2020-09-01 06:51:39.757120,2.99319889030167
15470,2020-09-01 06:51:40.102643,2.99319889030167
15471,2020-09-01 06:51:40.499304,2.99319889030167
15472,2020-09-01 06:51:40.793377,2.99319889030167
15473,2020-09-01 06:51:41.103867,2.99319889030167
15474,2020-09-01 06:51:41.385622,2.99319889030167
15475,2020-09-01 06:51:41.634643,2.99319889030167
15476,2020-09-01 06:51:41.904852,2.86114367070196
15477,2020-09-01 06:51:42.259566,2.86114367070196
15478,2020-09-01 06:51:42.674425,2.86114367070196
15479,2020-09-01 06:51:42.991330,2.86114367070196
15480,2020-09-01 06:51:43.301641,2.86114367070196
15481,2020-09-01 06:51:43.710900,2.86114367070196
15482,2020-09-01 06:51:44.029314,2.86114367070196
15483,2020-09-01 06:51:44.299657,2.86114367070196
15484,2020-09-01 06:51:44.693539,2.72941397328009
15485,2020-09-01 06:51:45.047845,2.72941397328009
15486,2020-09-01 06:51:45.382802,2.72941397328009
15487,2020-09-01 06:51:45.763386,2.72941397328009
15488,2020-09-01 06:51:46.123748,2.72941397328009
15489,2020-09-01 06:51:46.488174,2.72941397328009
15490,2020-09-01 06:51:46.787395,2.72941397328009
15491,2020-09-01 06:51:47.103032,2.72941397328009
15492,2020-09-01 06:51:47.453358,2.59800755941039
15493,2020-09-01 06:51:47.815341,2.59800755941039
15494,2020-09-01 06:51:48.140953,2.59800755941039
15495,2020-09-01 06:51:48.454482,2.59800755941039
15496,2020-09-01 06:51:48.705655,2.59800755941039
15497,2020-09-01 06:51:48.931924,2.59800755941039
15498,2020-09-01 06:51:49.301093,2.59800755941039
15499,2020-09-01 06:51:49.602345,2.59800755941039
15500,2020-09-01 06:51:49.943898,2.59800755941039
15501,2020-09-01 06:51:50.249937,2.59800755941039
15502,2020-09-01 06:51:50.528327,2.46692224955922
15503,2020-09-01 06:51:50.868669,2.46692224955922
15504,2020-09-01 06:51:51.225965,2.46692224955922
15505,2020-09-01 06:51:51.584042,2.46692224955922
15506,2020-09-01 06:51:51.940572,2.46692224955922
15507,2020-09-01 06:51:52.234334,2.46692224955922
15508,2020-09-01 06:51:52.544321,2.46692224955922
15509,2020-09-01 06:51:52.894381,2.46692224955922
15510,2020-09-01 06:51:53.258964,2.33615592246923
15511,2020-09-01 06:51:53.522533,2.33615592246923
15512,2020-09-01 06:51:53.882006,2.33615592246923
15513,2020-09-01 06:51:54.171445,2.33615592246923
15514,2020-09-01 06:51:54.516235,2.33615592246923
15515,2020-09-01 06:51:54.884461,2.33615592246923
15516,2020-09-01 06:51:55.216969,2.33615592246923
15517,2020-09-01 06:51:55.598976,2.33615592246923
15518,2020-09-01 06:51:55.841838,2.33615592246923
15519,2020-09-01 06:51:56.124742,2.20570651450346
15520,2020-09-01 06:51:56.489864,2.20570651450346
15521,2020-09-01 06:51:56.808812,2.20570651450346
15522,2020-09-01 06:51:57.133586,2.20570651450346
15523,2020-09-01 06:51:57.469684,2.20570651450346
15524,2020-09-01 06:51:57.784250,2.20570651450346
15525,2020-09-01 06:51:58.055207,2.20570651450346
15526,2020-09-01 06:51:58.371575,2.20570651450346
15527,2020-09-01 06:51:58.729371,2.20570651450346
15528,2020-09-01 06:51:59.017797,2.20570651450346
15529,2020-09-01 06:51:59.409308,2.23401457871368
15530,2020-09-01 06:51:59.763307,2.23401457871368
15531,2020-09-01 06:52:00.081017,2.23401457871368
15532,2020-09-01 06:52:00.366787,2.23401457871368
15533,2020-09-01 06:52:00.684230,2.23401457871368
15534,2020-09-01 06:52:00.964668,2.23401457871368
15535,2020-09-01 06:52:01.309043,2.23401457871368
15536,2020-09-01 06:52:01.610029,2.23401457871368
15537,2020-09-01 06:52:01.883948,2.23401457871368
15538,2020-09-01 06:52:02.143788,2.26224037556054
15539,2020-09-01 06:52:02.529455,2.26224037556054
15540,2020-09-01 06:52:02.790330,2.26224037556054
15541,2020-09-01 06:52:03.123874,2.26224037556054
15542,2020-09-01 06:52:03.436491,2.26224037556054
15543,2020-09-01 06:52:03.776076,2.26224037556054
15544,2020-09-01 06:52:04.117205,2.26224037556054
15545,2020-09-01 06:52:04.383226,2.26224037556054
15546,2020-09-01 06:52:04.696524,2.29038426343877
15547,2020-09-01 06:52:05.109660,2.29038426343877
15548,2020-09-01 06:52:05.477031,2.29038426343877
15549,2020-09-01 06:52:05.751745,2.29038426343877
15550,2020-09-01 06:52:06.104451,2.29038426343877
15551,2020-09-01 06:52:06.402394,2.29038426343877
15552,2020-09-01 06:52:06.739069,2.29038426343877
15553,2020-09-01 06:52:07.038984,2.29038426343877
15554,2020-09-01 06:52:07.382565,2.31844659889407
15555,2020-09-01 06:52:07.728763,2.31844659889407
15556,2020-09-01 06:52:08.019863,2.31844659889407
15557,2020-09-01 06:52:08.333582,2.31844659889407
15558,2020-09-01 06:52:08.610162,2.31844659889407
15559,2020-09-01 06:52:08.949085,2.31844659889407
15560,2020-09-01 06:52:09.386583,2.31844659889407
15561,2020-09-01 06:52:09.632641,2.31844659889407
15562,2020-09-01 06:52:09.945841,2.31844659889407
15563,2020-09-01 06:52:10.289671,2.34642773663415
15564,2020-09-01 06:52:10.608343,2.34642773663415
15565,2020-09-01 06:52:10.943755,2.34642773663415
15566,2020-09-01 06:52:11.234897,2.34642773663415
15567,2020-09-01 06:52:11.568100,2.34642773663415
15568,2020-09-01 06:52:11.849730,2.34642773663415
15569,2020-09-01 06:52:12.206254,2.34642773663415
15570,2020-09-01 06:52:12.488879,2.34642773663415
15571,2020-09-01 06:52:12.815836,2.34642773663415
15572,2020-09-01 06:52:13.150414,2.34642773663415
15573,2020-09-01 06:52:13.460964,2.37432802953995
15574,2020-09-01 06:52:13.677199,2.37432802953995
15575,2020-09-01 06:52:14.049172,2.37432802953995
15576,2020-09-01 06:52:14.357126,2.37432802953995
15577,2020-09-01 06:52:14.627328,2.37432802953995
15578,2020-09-01 06:52:14.963330,2.37432802953995
15579,2020-09-01 06:52:15.353661,2.37432802953995
15580,2020-09-01 06:52:15.801859,2.37432802953995
15581,2020-09-01 06:52:16.126147,2.41727659489257
15582,2020-09-01 06:52:16.460212,2.41727659489257
15583,2020-09-01 06:52:16.851728,2.41727659489257
15584,2020-09-01 06:52:17.246727,2.41727659489257
15585,2020-09-01 06:52:17.587706,2.41727659489257
15586,2020-09-01 06:52:17.944339,2.41727659489257
15587,2020-09-01 06:52:18.288956,2.41727659489257
15588,2020-09-01 06:52:18.664919,2.41727659489257
15589,2020-09-01 06:52:18.984113,2.46010104926161
15590,2020-09-01 06:52:19.243029,2.46010104926161
15591,2020-09-01 06:52:19.616683,2.46010104926161
15592,2020-09-01 06:52:19.957628,2.46010104926161
15593,2020-09-01 06:52:20.319994,2.46010104926161
15594,2020-09-01 06:52:20.617443,2.46010104926161
15595,2020-09-01 06:52:21.020037,2.46010104926161
15596,2020-09-01 06:52:21.366000,2.46010104926161
15597,2020-09-01 06:52:21.635048,2.46010104926161
15598,2020-09-01 06:52:22.009531,2.46010104926161
15599,2020-09-01 06:52:22.495140,2.50280191463561
15600,2020-09-01 06:52:22.880835,2.50280191463561
15601,2020-09-01 06:52:23.158577,2.50280191463561
15602,2020-09-01 06:52:23.520428,2.50280191463561
15603,2020-09-01 06:52:23.797369,2.50280191463561
15604,2020-09-01 06:52:24.060364,2.50280191463561
15605,2020-09-01 06:52:24.349644,2.50280191463561
15606,2020-09-01 06:52:24.599894,2.50280191463561
15607,2020-09-01 06:52:24.996798,2.54537971008467
15608,2020-09-01 06:52:25.341413,2.54537971008467
15609,2020-09-01 06:52:25.679232,2.54537971008467
15610,2020-09-01 06:52:26.040494,2.54537971008467
15611,2020-09-01 06:52:26.411743,2.54537971008467
