iteration,timestamp,T7
15612,2020-09-01 06:52:26.753448,2.54537971008467
15613,2020-09-01 06:52:27.104533,2.58783495179074
15614,2020-09-01 06:52:27.444266,2.58783495179074
15615,2020-09-01 06:52:27.785550,2.58783495179074
15616,2020-09-01 06:52:28.089876,2.58783495179074
15617,2020-09-01 06:52:28.457234,2.58783495179074
15618,2020-09-01 06:52:28.755120,2.58783495179074
15619,2020-09-01 06:52:29.085507,2.58783495179074
15620,2020-09-01 06:52:29.473240,2.58783495179074
15621,2020-09-01 06:52:29.680725,2.63016815307718
15622,2020-09-01 06:52:29.994855,2.63016815307718
15623,2020-09-01 06:52:30.349875,2.63016815307718
15624,2020-09-01 06:52:30.624113,2.63016815307718
15625,2020-09-01 06:52:30.898771,2.63016815307718
15626,2020-09-01 06:52:31.256843,2.63016815307718
15627,2020-09-01 06:52:31.623580,2.63016815307718
15628,2020-09-01 06:52:31.940424,2.63016815307718
15629,2020-09-01 06:52:32.280842,2.63016815307718
15630,2020-09-01 06:52:32.543947,2.63016815307718
15631,2020-09-01 06:52:32.866362,2.67237982443775
15632,2020-09-01 06:52:33.154780,2.67237982443775
15633,2020-09-01 06:52:33.457947,2.67237982443775
15634,2020-09-01 06:52:33.764800,2.67237982443775
15635,2020-09-01 06:52:34.136000,2.67237982443775
15636,2020-09-01 06:52:34.464524,2.67237982443775
15637,2020-09-01 06:52:34.802159,2.67237982443775
15638,2020-09-01 06:52:35.149528,2.67237982443775
15639,2020-09-01 06:52:35.494122,2.67237982443775
15640,2020-09-01 06:52:35.708214,2.71447047356492
15641,2020-09-01 06:52:36.072086,2.71447047356492
15642,2020-09-01 06:52:36.389036,2.71447047356492
15643,2020-09-01 06:52:36.626910,2.71447047356492
15644,2020-09-01 06:52:36.961996,2.71447047356492
15645,2020-09-01 06:52:37.244353,2.71447047356492
15646,2020-09-01 06:52:37.590560,2.71447047356492
15647,2020-09-01 06:52:37.904925,2.71447047356492
15648,2020-09-01 06:52:38.245972,2.71447047356492
15649,2020-09-01 06:52:38.580804,2.75644060537749
15650,2020-09-01 06:52:38.869087,2.75644060537749
15651,2020-09-01 06:52:39.196256,2.75644060537749
15652,2020-09-01 06:52:39.601799,2.75644060537749
15653,2020-09-01 06:52:39.867546,2.75644060537749
15654,2020-09-01 06:52:40.197097,2.75644060537749
15655,2020-09-01 06:52:40.637907,2.75644060537749
15656,2020-09-01 06:52:40.965688,2.75644060537749
15657,2020-09-01 06:52:41.202480,2.75644060537749
15658,2020-09-01 06:52:41.524695,2.79829072204799
15659,2020-09-01 06:52:41.821188,2.79829072204799
15660,2020-09-01 06:52:42.111429,2.79829072204799
15661,2020-09-01 06:52:42.406897,2.79829072204799
15662,2020-09-01 06:52:42.655642,2.79829072204799
15663,2020-09-01 06:52:42.937218,2.79829072204799
15664,2020-09-01 06:52:43.270813,2.79829072204799
15665,2020-09-01 06:52:43.556193,2.79829072204799
15666,2020-09-01 06:52:43.887895,2.79829072204799
15667,2020-09-01 06:52:44.226154,2.84002132302919
15668,2020-09-01 06:52:44.532942,2.84002132302919
15669,2020-09-01 06:52:44.815046,2.84002132302919
15670,2020-09-01 06:52:45.143302,2.84002132302919
15671,2020-09-01 06:52:45.505073,2.84002132302919
15672,2020-09-01 06:52:45.837127,2.84002132302919
15673,2020-09-01 06:52:46.198320,2.84002132302919
15674,2020-09-01 06:52:46.502878,2.84002132302919
15675,2020-09-01 06:52:46.791947,2.84002132302919
15676,2020-09-01 06:52:47.044145,2.88163290508017
15677,2020-09-01 06:52:47.352303,2.88163290508017
15678,2020-09-01 06:52:47.697027,2.88163290508017
15679,2020-09-01 06:52:48.011162,2.88163290508017
15680,2020-09-01 06:52:48.293297,2.88163290508017
15681,2020-09-01 06:52:48.636489,2.88163290508017
15682,2020-09-01 06:52:49.010051,2.88163290508017
15683,2020-09-01 06:52:49.356806,2.88163290508017
15684,2020-09-01 06:52:49.623707,2.88163290508017
15685,2020-09-01 06:52:49.908250,2.94105498224327
15686,2020-09-01 06:52:50.160402,2.94105498224327
15687,2020-09-01 06:52:50.416981,2.94105498224327
15688,2020-09-01 06:52:50.767654,2.94105498224327
15689,2020-09-01 06:52:51.055465,2.94105498224327
15690,2020-09-01 06:52:51.417800,2.94105498224327
15691,2020-09-01 06:52:51.765710,2.94105498224327
15692,2020-09-01 06:52:52.035011,2.94105498224327
15693,2020-09-01 06:52:52.467268,2.94105498224327
15694,2020-09-01 06:52:52.864015,3.00031059651033
15695,2020-09-01 06:52:53.202061,3.00031059651033
15696,2020-09-01 06:52:53.565421,3.00031059651033
15697,2020-09-01 06:52:53.848717,3.00031059651033
15698,2020-09-01 06:52:54.183182,3.00031059651033
15699,2020-09-01 06:52:54.500530,3.00031059651033
15700,2020-09-01 06:52:54.784935,3.00031059651033
15701,2020-09-01 06:52:55.101450,3.00031059651033
15702,2020-09-01 06:52:55.449136,3.00031059651033
15703,2020-09-01 06:52:55.812940,3.00031059651033
15704,2020-09-01 06:52:56.103836,3.05940038823637
15705,2020-09-01 06:52:56.354345,3.05940038823637
15706,2020-09-01 06:52:56.656909,3.05940038823637
15707,2020-09-01 06:52:56.980701,3.05940038823637
15708,2020-09-01 06:52:57.263577,3.05940038823637
15709,2020-09-01 06:52:57.580530,3.05940038823637
15710,2020-09-01 06:52:57.902240,3.05940038823637
15711,2020-09-01 06:52:58.254385,3.05940038823637
15712,2020-09-01 06:52:58.613626,3.05940038823637
15713,2020-09-01 06:52:58.928772,3.05940038823637
15714,2020-09-01 06:52:59.172869,3.11832499411172
15715,2020-09-01 06:52:59.484427,3.11832499411172
15716,2020-09-01 06:52:59.881143,3.11832499411172
15717,2020-09-01 06:53:00.304902,3.11832499411172
15718,2020-09-01 06:53:00.685966,3.11832499411172
15719,2020-09-01 06:53:01.034071,3.11832499411172
15720,2020-09-01 06:53:01.364294,3.11832499411172
15721,2020-09-01 06:53:01.655317,3.11832499411172
15722,2020-09-01 06:53:01.937866,3.17708504720932
15723,2020-09-01 06:53:02.290679,3.17708504720932
15724,2020-09-01 06:53:02.579875,3.17708504720932
15725,2020-09-01 06:53:02.885569,3.17708504720932
15726,2020-09-01 06:53:03.231442,3.17708504720932
15727,2020-09-01 06:53:03.493441,3.17708504720932
15728,2020-09-01 06:53:03.871065,3.17708504720932
15729,2020-09-01 06:53:04.216659,3.17708504720932
15730,2020-09-01 06:53:04.557230,3.17708504720932
15731,2020-09-01 06:53:04.902846,3.23568117703053
15732,2020-09-01 06:53:05.219064,3.23568117703053
15733,2020-09-01 06:53:05.577855,3.23568117703053
15734,2020-09-01 06:53:05.775389,3.23568117703053
15735,2020-09-01 06:53:06.036513,3.23568117703053
15736,2020-09-01 06:53:06.351806,3.23568117703053
15737,2020-09-01 06:53:06.636398,3.23568117703053
15738,2020-09-01 06:53:06.992430,3.23568117703053
15739,2020-09-01 06:53:07.337096,3.23568117703053
15740,2020-09-01 06:53:07.636304,3.23568117703053
15741,2020-09-01 06:53:07.924359,3.29454530912683
15742,2020-09-01 06:53:08.242858,3.29454530912683
15743,2020-09-01 06:53:08.575029,3.29454530912683
15744,2020-09-01 06:53:08.961969,3.29454530912683
15745,2020-09-01 06:53:09.231032,3.29454530912683
15746,2020-09-01 06:53:09.602415,3.29454530912683
15747,2020-09-01 06:53:09.966441,3.29454530912683
15748,2020-09-01 06:53:10.245315,3.29454530912683
15749,2020-09-01 06:53:10.558159,3.29454530912683
15750,2020-09-01 06:53:10.887839,3.29454530912683
15751,2020-09-01 06:53:11.227173,3.29454530912683
15752,2020-09-01 06:53:11.520746,3.35325309431224
15753,2020-09-01 06:53:11.915537,3.35325309431224
15754,2020-09-01 06:53:12.186036,3.35325309431224
15755,2020-09-01 06:53:12.554722,3.35325309431224
15756,2020-09-01 06:53:12.945844,3.35325309431224
15757,2020-09-01 06:53:13.268653,3.35325309431224
15758,2020-09-01 06:53:13.646116,3.35325309431224
15759,2020-09-01 06:53:14.003916,3.41180518000834
15760,2020-09-01 06:53:14.322405,3.41180518000834
15761,2020-09-01 06:53:14.581773,3.41180518000834
15762,2020-09-01 06:53:14.892789,3.41180518000834
15763,2020-09-01 06:53:15.159441,3.41180518000834
15764,2020-09-01 06:53:15.500956,3.41180518000834
15765,2020-09-01 06:53:15.843400,3.41180518000834
15766,2020-09-01 06:53:16.225593,3.41180518000834
15767,2020-09-01 06:53:16.649711,3.41180518000834
15768,2020-09-01 06:53:17.051675,3.45482432546152
15769,2020-09-01 06:53:17.388031,3.45482432546152
15770,2020-09-01 06:53:17.723428,3.45482432546152
15771,2020-09-01 06:53:17.964338,3.45482432546152
15772,2020-09-01 06:53:18.289978,3.45482432546152
15773,2020-09-01 06:53:18.557751,3.45482432546152
15774,2020-09-01 06:53:18.891098,3.45482432546152
15775,2020-09-01 06:53:19.154933,3.45482432546152
15776,2020-09-01 06:53:19.473304,3.45482432546152
15777,2020-09-01 06:53:19.792546,3.45482432546152
15778,2020-09-01 06:53:20.072556,3.47721671745568
15779,2020-09-01 06:53:20.422979,3.47721671745568
15780,2020-09-01 06:53:20.744133,3.47721671745568
15781,2020-09-01 06:53:21.079101,3.47721671745568
15782,2020-09-01 06:53:21.373662,3.47721671745568
15783,2020-09-01 06:53:21.614321,3.47721671745568
15784,2020-09-01 06:53:21.946629,3.47721671745568
15785,2020-09-01 06:53:22.240979,3.47721671745568
15786,2020-09-01 06:53:22.521359,3.47721671745568
15787,2020-09-01 06:53:22.884458,3.56220735118684
15788,2020-09-01 06:53:23.139462,3.56220735118684
15789,2020-09-01 06:53:23.384260,3.56220735118684
15790,2020-09-01 06:53:23.629425,3.56220735118684
15791,2020-09-01 06:53:23.946534,3.56220735118684
15792,2020-09-01 06:53:24.219354,3.56220735118684
15793,2020-09-01 06:53:24.501408,3.56220735118684
15794,2020-09-01 06:53:24.853777,3.56220735118684
15795,2020-09-01 06:53:25.201975,3.56220735118684
15796,2020-09-01 06:53:25.459883,3.64703184584204
15797,2020-09-01 06:53:25.755978,3.64703184584204
15798,2020-09-01 06:53:26.113295,3.64703184584204
15799,2020-09-01 06:53:26.391714,3.64703184584204
15800,2020-09-01 06:53:26.643897,3.64703184584204
15801,2020-09-01 06:53:26.993864,3.64703184584204
15802,2020-09-01 06:53:27.317578,3.64703184584204
15803,2020-09-01 06:53:27.616473,3.64703184584204
15804,2020-09-01 06:53:27.909775,3.64703184584204
15805,2020-09-01 06:53:28.199931,3.74190778392077
15806,2020-09-01 06:53:28.564222,3.74190778392077
15807,2020-09-01 06:53:28.908470,3.74190778392077
15808,2020-09-01 06:53:29.207659,3.74190778392077
15809,2020-09-01 06:53:29.570175,3.74190778392077
15810,2020-09-01 06:53:29.892156,3.74190778392077
15811,2020-09-01 06:53:30.205862,3.74190778392077
15812,2020-09-01 06:53:30.566393,3.74190778392077
15813,2020-09-01 06:53:30.806627,3.74190778392077
15814,2020-09-01 06:53:31.056274,3.74190778392077
15815,2020-09-01 06:53:31.352884,3.74190778392077
15816,2020-09-01 06:53:31.652062,3.83660416370334
15817,2020-09-01 06:53:31.891848,3.83660416370334
15818,2020-09-01 06:53:32.161684,3.83660416370334
15819,2020-09-01 06:53:32.437261,3.83660416370334
15820,2020-09-01 06:53:32.765592,3.83660416370334
15821,2020-09-01 06:53:33.136501,3.83660416370334
15822,2020-09-01 06:53:33.510798,3.83660416370334
15823,2020-09-01 06:53:33.825224,3.83660416370334
15824,2020-09-01 06:53:34.094170,3.83660416370334
15825,2020-09-01 06:53:34.410667,3.83660416370334
15826,2020-09-01 06:53:34.746060,3.93112133089762
15827,2020-09-01 06:53:35.106788,3.93112133089762
15828,2020-09-01 06:53:35.403389,3.93112133089762
15829,2020-09-01 06:53:35.728947,3.93112133089762
15830,2020-09-01 06:53:36.081914,3.93112133089762
15831,2020-09-01 06:53:36.372950,3.93112133089762
15832,2020-09-01 06:53:36.606126,3.93112133089762
15833,2020-09-01 06:53:36.867740,3.93112133089762
15834,2020-09-01 06:53:37.179193,3.93112133089762
15835,2020-09-01 06:53:37.482255,4.02545962895634
15836,2020-09-01 06:53:37.836697,4.02545962895634
15837,2020-09-01 06:53:38.143606,4.02545962895634
15838,2020-09-01 06:53:38.506152,4.02545962895634
15839,2020-09-01 06:53:38.817248,4.02545962895634
15840,2020-09-01 06:53:39.147300,4.02545962895634
15841,2020-09-01 06:53:39.518609,4.02545962895634
15842,2020-09-01 06:53:39.861260,4.02545962895634
15843,2020-09-01 06:53:40.137388,4.02545962895634
15844,2020-09-01 06:53:40.386874,4.02545962895634
15845,2020-09-01 06:53:40.669445,4.11961939915226
15846,2020-09-01 06:53:41.075874,4.11961939915226
15847,2020-09-01 06:53:41.337652,4.11961939915226
15848,2020-09-01 06:53:41.646057,4.11961939915226
15849,2020-09-01 06:53:41.986868,4.11961939915226
15850,2020-09-01 06:53:42.241829,4.11961939915226
15851,2020-09-01 06:53:42.504415,4.11961939915226
15852,2020-09-01 06:53:42.788029,4.11961939915226
15853,2020-09-01 06:53:43.164209,4.11961939915226
15854,2020-09-01 06:53:43.518570,4.11961939915226
15855,2020-09-01 06:53:43.816586,4.21360098064991
15856,2020-09-01 06:53:44.087671,4.21360098064991
15857,2020-09-01 06:53:44.319261,4.21360098064991
15858,2020-09-01 06:53:44.629460,4.21360098064991
15859,2020-09-01 06:53:44.922313,4.21360098064991
15860,2020-09-01 06:53:45.301093,4.21360098064991
15861,2020-09-01 06:53:45.554792,4.21360098064991
15862,2020-09-01 06:53:45.911405,4.21360098064991
15863,2020-09-01 06:53:46.249776,4.21360098064991
15864,2020-09-01 06:53:46.603105,4.30740471057408
15865,2020-09-01 06:53:46.998448,4.30740471057408
15866,2020-09-01 06:53:47.306835,4.30740471057408
15867,2020-09-01 06:53:47.574354,4.30740471057408
15868,2020-09-01 06:53:47.877717,4.30740471057408
15869,2020-09-01 06:53:48.249410,4.30740471057408
15870,2020-09-01 06:53:48.592606,4.30740471057408
15871,2020-09-01 06:53:48.982992,4.30740471057408
15872,2020-09-01 06:53:49.271829,4.40103092407507
15873,2020-09-01 06:53:49.609395,4.40103092407507
15874,2020-09-01 06:53:49.979395,4.40103092407507
15875,2020-09-01 06:53:50.321105,4.40103092407507
15876,2020-09-01 06:53:50.582581,4.40103092407507
15877,2020-09-01 06:53:50.879796,4.40103092407507
15878,2020-09-01 06:53:51.198247,4.40103092407507
15879,2020-09-01 06:53:51.569557,4.40103092407507
15880,2020-09-01 06:53:51.857900,4.40103092407507
15881,2020-09-01 06:53:52.136903,4.40103092407507
15882,2020-09-01 06:53:52.448470,4.49447995439129
15883,2020-09-01 06:53:52.786628,4.49447995439129
15884,2020-09-01 06:53:53.171959,4.49447995439129
15885,2020-09-01 06:53:53.431829,4.49447995439129
15886,2020-09-01 06:53:53.767784,4.49447995439129
15887,2020-09-01 06:53:54.089019,4.49447995439129
15888,2020-09-01 06:53:54.375431,4.49447995439129
15889,2020-09-01 06:53:54.714009,4.49447995439129
15890,2020-09-01 06:53:55.035680,4.49447995439129
15891,2020-09-01 06:53:55.330522,4.49447995439129
15892,2020-09-01 06:53:55.636053,4.58898420548083
15893,2020-09-01 06:53:55.998093,4.58898420548083
15894,2020-09-01 06:53:56.333435,4.58898420548083
15895,2020-09-01 06:53:56.661417,4.58898420548083
15896,2020-09-01 06:53:57.057436,4.58898420548083
15897,2020-09-01 06:53:57.376281,4.58898420548083
15898,2020-09-01 06:53:57.702102,4.58898420548083
15899,2020-09-01 06:53:58.055087,4.58898420548083
15900,2020-09-01 06:53:58.429208,4.58898420548083
15901,2020-09-01 06:53:58.681222,4.68334157335404
15902,2020-09-01 06:53:59.043466,4.68334157335404
15903,2020-09-01 06:53:59.381777,4.68334157335404
15904,2020-09-01 06:53:59.696370,4.68334157335404
15905,2020-09-01 06:54:00.049348,4.68334157335404
15906,2020-09-01 06:54:00.417312,4.68334157335404
15907,2020-09-01 06:54:00.679827,4.68334157335404
15908,2020-09-01 06:54:00.942269,4.68334157335404
15909,2020-09-01 06:54:01.205465,4.68334157335404
15910,2020-09-01 06:54:01.552762,4.77755241643946
15911,2020-09-01 06:54:01.799148,4.77755241643946
15912,2020-09-01 06:54:02.118787,4.77755241643946
15913,2020-09-01 06:54:02.414236,4.77755241643946
15914,2020-09-01 06:54:02.742310,4.77755241643946
15915,2020-09-01 06:54:02.963113,4.77755241643946
15916,2020-09-01 06:54:03.308817,4.77755241643946
15917,2020-09-01 06:54:03.594048,4.77755241643946
15918,2020-09-01 06:54:03.870866,4.77755241643946
15919,2020-09-01 06:54:04.166752,4.77755241643946
15920,2020-09-01 06:54:04.591633,4.83221470396286
15921,2020-09-01 06:54:04.896482,4.83221470396286
15922,2020-09-01 06:54:05.226354,4.83221470396286
15923,2020-09-01 06:54:05.556513,4.83221470396286
15924,2020-09-01 06:54:05.896076,4.83221470396286
15925,2020-09-01 06:54:06.192381,4.83221470396286
15926,2020-09-01 06:54:06.581606,4.83221470396286
15927,2020-09-01 06:54:06.848031,4.83221470396286
15928,2020-09-01 06:54:07.120146,4.83221470396286
15929,2020-09-01 06:54:07.528235,4.8867898926508
15930,2020-09-01 06:54:07.887852,4.8867898926508
15931,2020-09-01 06:54:08.281109,4.8867898926508
15932,2020-09-01 06:54:08.547079,4.8867898926508
15933,2020-09-01 06:54:08.818944,4.8867898926508
15934,2020-09-01 06:54:09.093948,4.8867898926508
15935,2020-09-01 06:54:09.400907,4.8867898926508
15936,2020-09-01 06:54:09.657754,4.8867898926508
15937,2020-09-01 06:54:09.949728,4.8867898926508
15938,2020-09-01 06:54:10.233886,4.8867898926508
15939,2020-09-01 06:54:10.587704,4.94127830764961
15940,2020-09-01 06:54:10.849947,4.94127830764961
15941,2020-09-01 06:54:11.207949,4.94127830764961
15942,2020-09-01 06:54:11.482298,4.94127830764961
15943,2020-09-01 06:54:11.795340,4.94127830764961
15944,2020-09-01 06:54:12.126432,4.94127830764961
15945,2020-09-01 06:54:12.391433,4.94127830764961
15946,2020-09-01 06:54:12.686863,4.94127830764961
15947,2020-09-01 06:54:13.016561,4.94127830764961
15948,2020-09-01 06:54:13.368799,4.81359543229568
15949,2020-09-01 06:54:13.740029,4.81359543229568
15950,2020-09-01 06:54:14.072866,4.81359543229568
15951,2020-09-01 06:54:14.296032,4.81359543229568
15952,2020-09-01 06:54:14.625178,4.81359543229568
15953,2020-09-01 06:54:14.897869,4.81359543229568
15954,2020-09-01 06:54:15.165613,4.81359543229568
15955,2020-09-01 06:54:15.527947,4.81359543229568
15956,2020-09-01 06:54:15.863051,4.81359543229568
15957,2020-09-01 06:54:16.253916,4.68626974504073
15958,2020-09-01 06:54:16.610582,4.68626974504073
15959,2020-09-01 06:54:16.990375,4.68626974504073
15960,2020-09-01 06:54:17.317779,4.68626974504073
15961,2020-09-01 06:54:17.670351,4.68626974504073
15962,2020-09-01 06:54:18.021146,4.68626974504073
15963,2020-09-01 06:54:18.279391,4.68626974504073
15964,2020-09-01 06:54:18.684283,4.68626974504073
15965,2020-09-01 06:54:19.000709,4.68626974504073
15966,2020-09-01 06:54:19.354541,4.55929773352949
15967,2020-09-01 06:54:19.677908,4.55929773352949
15968,2020-09-01 06:54:20.018477,4.55929773352949
15969,2020-09-01 06:54:20.313472,4.55929773352949
15970,2020-09-01 06:54:20.561957,4.55929773352949
15971,2020-09-01 06:54:20.882588,4.55929773352949
15972,2020-09-01 06:54:21.231916,4.55929773352949
15973,2020-09-01 06:54:21.537771,4.55929773352949
15974,2020-09-01 06:54:21.828364,4.55929773352949
15975,2020-09-01 06:54:22.193573,4.55929773352949
15976,2020-09-01 06:54:22.549185,4.43267598707587
15977,2020-09-01 06:54:22.836990,4.43267598707587
15978,2020-09-01 06:54:23.200658,4.43267598707587
15979,2020-09-01 06:54:23.491028,4.43267598707587
15980,2020-09-01 06:54:23.786197,4.43267598707587
15981,2020-09-01 06:54:24.108408,4.43267598707587
15982,2020-09-01 06:54:24.395732,4.43267598707587
15983,2020-09-01 06:54:24.800217,4.43267598707587
15984,2020-09-01 06:54:25.151794,4.43267598707587
15985,2020-09-01 06:54:25.492332,4.30640119121192
15986,2020-09-01 06:54:25.828152,4.30640119121192
15987,2020-09-01 06:54:26.184115,4.30640119121192
15988,2020-09-01 06:54:26.602752,4.30640119121192
15989,2020-09-01 06:54:26.948793,4.30640119121192
15990,2020-09-01 06:54:27.235403,4.30640119121192
15991,2020-09-01 06:54:27.591933,4.30640119121192
15992,2020-09-01 06:54:27.883979,4.30640119121192
15993,2020-09-01 06:54:28.204451,4.18047012281599
15994,2020-09-01 06:54:28.527081,4.18047012281599
15995,2020-09-01 06:54:28.857249,4.18047012281599
15996,2020-09-01 06:54:29.152679,4.18047012281599
15997,2020-09-01 06:54:29.471527,4.18047012281599
15998,2020-09-01 06:54:29.836336,4.18047012281599
15999,2020-09-01 06:54:30.212672,4.18047012281599
16000,2020-09-01 06:54:30.602906,4.18047012281599
16001,2020-09-01 06:54:30.910229,4.18047012281599
16002,2020-09-01 06:54:31.244681,4.05487964573616
16003,2020-09-01 06:54:31.546820,4.05487964573616
16004,2020-09-01 06:54:31.891889,4.05487964573616
16005,2020-09-01 06:54:32.103176,4.05487964573616
16006,2020-09-01 06:54:32.473054,4.05487964573616
16007,2020-09-01 06:54:32.749629,4.05487964573616
16008,2020-09-01 06:54:33.043945,4.05487964573616
16009,2020-09-01 06:54:33.400253,4.05487964573616
16010,2020-09-01 06:54:33.746249,4.05487964573616
16011,2020-09-01 06:54:34.085590,3.92962670684172
16012,2020-09-01 06:54:34.412929,3.92962670684172
16013,2020-09-01 06:54:34.802220,3.92962670684172
16014,2020-09-01 06:54:35.118044,3.92962670684172
16015,2020-09-01 06:54:35.437636,3.92962670684172
16016,2020-09-01 06:54:35.833437,3.92962670684172
16017,2020-09-01 06:54:36.111463,3.92962670684172
16018,2020-09-01 06:54:36.410544,3.92962670684172
16019,2020-09-01 06:54:36.770249,3.92962670684172
16020,2020-09-01 06:54:37.152339,3.80470833244803
16021,2020-09-01 06:54:37.533898,3.80470833244803
16022,2020-09-01 06:54:37.897707,3.80470833244803
16023,2020-09-01 06:54:38.252532,3.80470833244803
16024,2020-09-01 06:54:38.519257,3.80470833244803
16025,2020-09-01 06:54:38.837445,3.80470833244803
16026,2020-09-01 06:54:39.093647,3.80470833244803
16027,2020-09-01 06:54:39.341313,3.80470833244803
16028,2020-09-01 06:54:39.615202,3.80470833244803
16029,2020-09-01 06:54:39.908821,3.80470833244803
16030,2020-09-01 06:54:40.288148,3.6987333504579
16031,2020-09-01 06:54:40.711986,3.6987333504579
16032,2020-09-01 06:54:41.081447,3.6987333504579
16033,2020-09-01 06:54:41.375281,3.6987333504579
16034,2020-09-01 06:54:41.744313,3.6987333504579
16035,2020-09-01 06:54:42.029303,3.6987333504579
16036,2020-09-01 06:54:42.391842,3.6987333504579
16037,2020-09-01 06:54:42.744777,3.6987333504579
16038,2020-09-01 06:54:43.044936,3.6987333504579
16039,2020-09-01 06:54:43.445392,3.59306312424444
16040,2020-09-01 06:54:43.845167,3.59306312424444
16041,2020-09-01 06:54:44.232938,3.59306312424444
16042,2020-09-01 06:54:44.576957,3.59306312424444
16043,2020-09-01 06:54:44.911170,3.59306312424444
16044,2020-09-01 06:54:45.248356,3.59306312424444
16045,2020-09-01 06:54:45.611844,3.59306312424444
16046,2020-09-01 06:54:45.935396,3.59306312424444
16047,2020-09-01 06:54:46.233021,3.59306312424444
16048,2020-09-01 06:54:46.622526,3.48769469750529
16049,2020-09-01 06:54:46.995470,3.48769469750529
16050,2020-09-01 06:54:47.324807,3.48769469750529
16051,2020-09-01 06:54:47.701733,3.48769469750529
16052,2020-09-01 06:54:47.973656,3.48769469750529
16053,2020-09-01 06:54:48.233031,3.48769469750529
16054,2020-09-01 06:54:48.488074,3.48769469750529
16055,2020-09-01 06:54:48.832645,3.48769469750529
16056,2020-09-01 06:54:49.123500,3.48769469750529
16057,2020-09-01 06:54:49.475822,3.46703102671083
16058,2020-09-01 06:54:49.805193,3.46703102671083
16059,2020-09-01 06:54:50.188140,3.46703102671083
16060,2020-09-01 06:54:50.480072,3.46703102671083
16061,2020-09-01 06:54:50.794512,3.46703102671083
16062,2020-09-01 06:54:51.133081,3.46703102671083
16063,2020-09-01 06:54:51.445046,3.46703102671083
16064,2020-09-01 06:54:51.802177,3.46703102671083
16065,2020-09-01 06:54:52.100285,3.46703102671083
16066,2020-09-01 06:54:52.448695,3.46703102671083
16067,2020-09-01 06:54:52.800614,3.38267202895409
16068,2020-09-01 06:54:53.107409,3.38267202895409
16069,2020-09-01 06:54:53.443662,3.38267202895409
16070,2020-09-01 06:54:53.776028,3.38267202895409
16071,2020-09-01 06:54:54.103212,3.38267202895409
16072,2020-09-01 06:54:54.463840,3.38267202895409
16073,2020-09-01 06:54:54.746363,3.38267202895409
16074,2020-09-01 06:54:55.006788,3.38267202895409
16075,2020-09-01 06:54:55.303710,3.38267202895409
16076,2020-09-01 06:54:55.636687,3.38267202895409
16077,2020-09-01 06:54:55.991361,3.38267202895409
16078,2020-09-01 06:54:56.273581,3.38267202895409
16079,2020-09-01 06:54:56.598752,3.38267202895409
16080,2020-09-01 06:54:56.955903,3.38267202895409
16081,2020-09-01 06:54:57.195864,3.38267202895409
16082,2020-09-01 06:54:57.495998,3.38267202895409
16083,2020-09-01 06:54:57.842510,3.38267202895409
16084,2020-09-01 06:54:58.120551,3.38267202895409
16085,2020-09-01 06:54:58.360100,3.38267202895409
16086,2020-09-01 06:54:58.602800,3.38267202895409
16087,2020-09-01 06:54:58.889505,3.38267202895409
16088,2020-09-01 06:54:59.244473,3.27789833401123
16089,2020-09-01 06:54:59.588096,3.27789833401123
16090,2020-09-01 06:54:59.901548,3.27789833401123
16091,2020-09-01 06:55:00.165328,3.27789833401123
16092,2020-09-01 06:55:00.503620,3.27789833401123
16093,2020-09-01 06:55:00.851222,3.27789833401123
16094,2020-09-01 06:55:01.130682,3.27789833401123
16095,2020-09-01 06:55:01.507907,3.27789833401123
16096,2020-09-01 06:55:01.821164,3.27789833401123
16097,2020-09-01 06:55:02.273129,3.17341798772793
16098,2020-09-01 06:55:02.514622,3.17341798772793
16099,2020-09-01 06:55:02.854325,3.17341798772793
16100,2020-09-01 06:55:03.242460,3.17341798772793
16101,2020-09-01 06:55:03.569810,3.17341798772793
16102,2020-09-01 06:55:03.899271,3.17341798772793
16103,2020-09-01 06:55:04.195751,3.17341798772793
16104,2020-09-01 06:55:04.548655,3.17341798772793
16105,2020-09-01 06:55:04.925037,3.17341798772793
16106,2020-09-01 06:55:05.208942,3.06922830198782
16107,2020-09-01 06:55:05.463471,3.06922830198782
16108,2020-09-01 06:55:05.789836,3.06922830198782
16109,2020-09-01 06:55:06.038043,3.06922830198782
16110,2020-09-01 06:55:06.342764,3.06922830198782
16111,2020-09-01 06:55:06.674577,3.06922830198782
16112,2020-09-01 06:55:06.911083,3.06922830198782
16113,2020-09-01 06:55:07.195856,3.06922830198782
16114,2020-09-01 06:55:07.486722,3.06922830198782
16115,2020-09-01 06:55:07.723134,3.06922830198782
16116,2020-09-01 06:55:07.941741,2.96532664971453
16117,2020-09-01 06:55:08.209076,2.96532664971453
16118,2020-09-01 06:55:08.508128,2.96532664971453
16119,2020-09-01 06:55:08.776329,2.96532664971453
16120,2020-09-01 06:55:09.063379,2.96532664971453
16121,2020-09-01 06:55:09.393688,2.96532664971453
16122,2020-09-01 06:55:09.744288,2.96532664971453
16123,2020-09-01 06:55:10.068903,2.96532664971453
16124,2020-09-01 06:55:10.442394,2.96532664971453
16125,2020-09-01 06:55:10.774862,2.96532664971453
16126,2020-09-01 06:55:11.136772,2.86171046279826
16127,2020-09-01 06:55:11.421640,2.86171046279826
16128,2020-09-01 06:55:11.720738,2.86171046279826
16129,2020-09-01 06:55:12.058895,2.86171046279826
16130,2020-09-01 06:55:12.396540,2.86171046279826
16131,2020-09-01 06:55:12.779373,2.86171046279826
16132,2020-09-01 06:55:13.111953,2.86171046279826
16133,2020-09-01 06:55:13.482673,2.86171046279826
16134,2020-09-01 06:55:13.914838,2.75837723016602
16135,2020-09-01 06:55:14.270264,2.75837723016602
16136,2020-09-01 06:55:14.643179,2.75837723016602
16137,2020-09-01 06:55:14.997471,2.75837723016602
16138,2020-09-01 06:55:15.323993,2.75837723016602
16139,2020-09-01 06:55:15.717946,2.75837723016602
16140,2020-09-01 06:55:16.125351,2.75837723016602
16141,2020-09-01 06:55:16.473651,2.6553244959842
16142,2020-09-01 06:55:16.755781,2.6553244959842
16143,2020-09-01 06:55:17.134798,2.6553244959842
16144,2020-09-01 06:55:17.386758,2.6553244959842
16145,2020-09-01 06:55:17.721304,2.6553244959842
16146,2020-09-01 06:55:18.041708,2.6553244959842
16147,2020-09-01 06:55:18.374872,2.6553244959842
16148,2020-09-01 06:55:18.624945,2.6553244959842
16149,2020-09-01 06:55:18.913986,2.6553244959842
16150,2020-09-01 06:55:19.208344,2.6553244959842
16151,2020-09-01 06:55:19.522377,2.6553244959842
16152,2020-09-01 06:55:19.813960,2.55254985798375
16153,2020-09-01 06:55:20.121362,2.55254985798375
16154,2020-09-01 06:55:20.460951,2.55254985798375
16155,2020-09-01 06:55:20.771687,2.55254985798375
16156,2020-09-01 06:55:21.060800,2.55254985798375
16157,2020-09-01 06:55:21.456867,2.55254985798375
16158,2020-09-01 06:55:21.734408,2.55254985798375
16159,2020-09-01 06:55:22.105580,2.55254985798375
16160,2020-09-01 06:55:22.366817,2.55254985798375
16161,2020-09-01 06:55:22.682449,2.55254985798375
16162,2020-09-01 06:55:23.030263,2.55254985798375
16163,2020-09-01 06:55:23.355808,2.48645227861462
16164,2020-09-01 06:55:23.608896,2.48645227861462
16165,2020-09-01 06:55:23.894942,2.48645227861462
16166,2020-09-01 06:55:24.218863,2.48645227861462
16167,2020-09-01 06:55:24.572698,2.48645227861462
16168,2020-09-01 06:55:24.839078,2.48645227861462
16169,2020-09-01 06:55:25.171593,2.48645227861462
16170,2020-09-01 06:55:25.456210,2.48645227861462
16171,2020-09-01 06:55:25.823271,2.42055243113693
16172,2020-09-01 06:55:26.208086,2.42055243113693
16173,2020-09-01 06:55:26.514110,2.42055243113693
16174,2020-09-01 06:55:26.891526,2.42055243113693
16175,2020-09-01 06:55:27.249222,2.42055243113693
16176,2020-09-01 06:55:27.600585,2.42055243113693
16177,2020-09-01 06:55:27.895022,2.42055243113693
16178,2020-09-01 06:55:28.195600,2.42055243113693
16179,2020-09-01 06:55:28.547018,2.42055243113693
16180,2020-09-01 06:55:28.906689,2.35484831565562
16181,2020-09-01 06:55:29.223899,2.35484831565562
16182,2020-09-01 06:55:29.513229,2.35484831565562
16183,2020-09-01 06:55:29.876801,2.35484831565562
16184,2020-09-01 06:55:30.226951,2.35484831565562
16185,2020-09-01 06:55:30.516735,2.35484831565562
16186,2020-09-01 06:55:30.845158,2.35484831565562
16187,2020-09-01 06:55:31.202389,2.35484831565562
16188,2020-09-01 06:55:31.615793,2.35484831565562
16189,2020-09-01 06:55:31.909275,2.44917250937711
16190,2020-09-01 06:55:32.277617,2.44917250937711
16191,2020-09-01 06:55:32.696536,2.44917250937711
16192,2020-09-01 06:55:33.025529,2.44917250937711
16193,2020-09-01 06:55:33.294087,2.44917250937711
16194,2020-09-01 06:55:33.594248,2.44917250937711
16195,2020-09-01 06:55:33.898512,2.44917250937711
16196,2020-09-01 06:55:34.200520,2.44917250937711
16197,2020-09-01 06:55:34.544654,2.44917250937711
16198,2020-09-01 06:55:34.832452,2.54328935673576
16199,2020-09-01 06:55:35.097395,2.54328935673576
16200,2020-09-01 06:55:35.408268,2.54328935673576
16201,2020-09-01 06:55:35.698294,2.54328935673576
16202,2020-09-01 06:55:36.041098,2.54328935673576
16203,2020-09-01 06:55:36.386169,2.54328935673576
16204,2020-09-01 06:55:36.719175,2.54328935673576
16205,2020-09-01 06:55:37.057504,2.54328935673576
16206,2020-09-01 06:55:37.344729,2.54328935673576
16207,2020-09-01 06:55:37.639773,2.54328935673576
16208,2020-09-01 06:55:37.988422,2.54328935673576
16209,2020-09-01 06:55:38.270518,2.63719960482597
16210,2020-09-01 06:55:38.621100,2.63719960482597
16211,2020-09-01 06:55:38.957046,2.63719960482597
16212,2020-09-01 06:55:39.284035,2.63719960482597
16213,2020-09-01 06:55:39.651461,2.63719960482597
16214,2020-09-01 06:55:39.918871,2.63719960482597
16215,2020-09-01 06:55:40.249026,2.63719960482597
16216,2020-09-01 06:55:40.518057,2.63719960482597
16217,2020-09-01 06:55:40.818723,2.63719960482597
16218,2020-09-01 06:55:41.191175,2.63719960482597
16219,2020-09-01 06:55:41.452422,2.73090399470132
16220,2020-09-01 06:55:41.744142,2.73090399470132
16221,2020-09-01 06:55:42.106291,2.73090399470132
16222,2020-09-01 06:55:42.355501,2.73090399470132
16223,2020-09-01 06:55:42.658142,2.73090399470132
16224,2020-09-01 06:55:42.947631,2.73090399470132
16225,2020-09-01 06:55:43.303076,2.73090399470132
16226,2020-09-01 06:55:43.630517,2.73090399470132
16227,2020-09-01 06:55:43.928264,2.82440326152407
16228,2020-09-01 06:55:44.274815,2.82440326152407
16229,2020-09-01 06:55:44.651768,2.82440326152407
16230,2020-09-01 06:55:44.999748,2.82440326152407
16231,2020-09-01 06:55:45.312810,2.82440326152407
16232,2020-09-01 06:55:45.597370,2.82440326152407
16233,2020-09-01 06:55:45.934095,2.82440326152407
16234,2020-09-01 06:55:46.198936,2.82440326152407
16235,2020-09-01 06:55:46.483757,2.82440326152407
16236,2020-09-01 06:55:46.744942,2.91769813470745
16237,2020-09-01 06:55:47.008675,2.91769813470745
16238,2020-09-01 06:55:47.331182,2.91769813470745
16239,2020-09-01 06:55:47.620950,2.91769813470745
16240,2020-09-01 06:55:47.912969,2.91769813470745
16241,2020-09-01 06:55:48.324241,2.91769813470745
16242,2020-09-01 06:55:48.605296,2.91769813470745
16243,2020-09-01 06:55:48.894759,2.91769813470745
16244,2020-09-01 06:55:49.181380,2.91769813470745
16245,2020-09-01 06:55:49.537797,3.01078933805127
16246,2020-09-01 06:55:49.953261,3.01078933805127
16247,2020-09-01 06:55:50.271953,3.01078933805127
16248,2020-09-01 06:55:50.603906,3.01078933805127
16249,2020-09-01 06:55:50.914533,3.01078933805127
16250,2020-09-01 06:55:51.214882,3.01078933805127
16251,2020-09-01 06:55:51.480670,3.01078933805127
16252,2020-09-01 06:55:51.816695,3.01078933805127
16253,2020-09-01 06:55:52.068604,3.01078933805127
16254,2020-09-01 06:55:52.420221,3.10367758987137
16255,2020-09-01 06:55:52.752653,3.10367758987137
16256,2020-09-01 06:55:53.109937,3.10367758987137
16257,2020-09-01 06:55:53.453787,3.10367758987137
16258,2020-09-01 06:55:53.722026,3.10367758987137
16259,2020-09-01 06:55:53.968830,3.10367758987137
16260,2020-09-01 06:55:54.283743,3.10367758987137
16261,2020-09-01 06:55:54.602746,3.10367758987137
16262,2020-09-01 06:55:54.942058,3.19636360312323
16263,2020-09-01 06:55:55.226267,3.19636360312323
16264,2020-09-01 06:55:55.548930,3.19636360312323
16265,2020-09-01 06:55:55.854806,3.19636360312323
16266,2020-09-01 06:55:56.099376,3.19636360312323
16267,2020-09-01 06:55:56.428054,3.19636360312323
16268,2020-09-01 06:55:56.830146,3.19636360312323
16269,2020-09-01 06:55:57.192632,3.19636360312323
16270,2020-09-01 06:55:57.494408,3.19636360312323
16271,2020-09-01 06:55:57.750883,3.28048914052125
16272,2020-09-01 06:55:58.061350,3.28048914052125
16273,2020-09-01 06:55:58.410628,3.28048914052125
16274,2020-09-01 06:55:58.725039,3.28048914052125
16275,2020-09-01 06:55:59.040532,3.28048914052125
16276,2020-09-01 06:55:59.314533,3.28048914052125
16277,2020-09-01 06:55:59.652257,3.28048914052125
16278,2020-09-01 06:56:00.008565,3.28048914052125
16279,2020-09-01 06:56:00.321078,3.28048914052125
16280,2020-09-01 06:56:00.682026,3.3646576666911
16281,2020-09-01 06:56:01.010259,3.3646576666911
16282,2020-09-01 06:56:01.372351,3.3646576666911
16283,2020-09-01 06:56:01.691485,3.3646576666911
16284,2020-09-01 06:56:01.999321,3.3646576666911
16285,2020-09-01 06:56:02.259318,3.3646576666911
16286,2020-09-01 06:56:02.682565,3.3646576666911
16287,2020-09-01 06:56:03.031432,3.3646576666911
16288,2020-09-01 06:56:03.320808,3.3646576666911
16289,2020-09-01 06:56:03.686937,3.44864998361831
16290,2020-09-01 06:56:03.997296,3.44864998361831
16291,2020-09-01 06:56:04.308118,3.44864998361831
16292,2020-09-01 06:56:04.619935,3.44864998361831
16293,2020-09-01 06:56:04.983890,3.44864998361831
16294,2020-09-01 06:56:05.299676,3.44864998361831
16295,2020-09-01 06:56:05.687064,3.44864998361831
16296,2020-09-01 06:56:05.956647,3.44864998361831
16297,2020-09-01 06:56:06.234548,3.44864998361831
16298,2020-09-01 06:56:06.503812,3.44864998361831
16299,2020-09-01 06:56:06.806027,3.53246677559338
16300,2020-09-01 06:56:07.145908,3.53246677559338
16301,2020-09-01 06:56:07.538405,3.53246677559338
16302,2020-09-01 06:56:07.849478,3.53246677559338
16303,2020-09-01 06:56:08.093395,3.53246677559338
16304,2020-09-01 06:56:08.384440,3.53246677559338
16305,2020-09-01 06:56:08.700512,3.53246677559338
16306,2020-09-01 06:56:09.029705,3.53246677559338
16307,2020-09-01 06:56:09.446263,3.61610872219518
16308,2020-09-01 06:56:09.764602,3.61610872219518
16309,2020-09-01 06:56:10.086303,3.61610872219518
16310,2020-09-01 06:56:10.368572,3.61610872219518
16311,2020-09-01 06:56:10.641041,3.61610872219518
16312,2020-09-01 06:56:10.986037,3.61610872219518
16313,2020-09-01 06:56:11.299271,3.61610872219518
16314,2020-09-01 06:56:11.615402,3.61610872219518
16315,2020-09-01 06:56:11.916129,3.61610872219518
16316,2020-09-01 06:56:12.182300,3.61610872219518
16317,2020-09-01 06:56:12.481405,3.69957649837123
16318,2020-09-01 06:56:12.765292,3.69957649837123
16319,2020-09-01 06:56:13.099183,3.69957649837123
16320,2020-09-01 06:56:13.438388,3.69957649837123
16321,2020-09-01 06:56:13.789304,3.69957649837123
16322,2020-09-01 06:56:14.129469,3.69957649837123
16323,2020-09-01 06:56:14.407371,3.69957649837123
16324,2020-09-01 06:56:14.667791,3.69957649837123
16325,2020-09-01 06:56:14.932141,3.78287077451506
16326,2020-09-01 06:56:15.172776,3.78287077451506
16327,2020-09-01 06:56:15.462855,3.78287077451506
16328,2020-09-01 06:56:15.765831,3.78287077451506
16329,2020-09-01 06:56:16.071652,3.78287077451506
16330,2020-09-01 06:56:16.420952,3.78287077451506
16331,2020-09-01 06:56:16.847719,3.78287077451506
16332,2020-09-01 06:56:17.217091,3.78287077451506
16333,2020-09-01 06:56:17.560010,3.78287077451506
16334,2020-09-01 06:56:18.000344,3.86599221654109
16335,2020-09-01 06:56:18.391407,3.86599221654109
16336,2020-09-01 06:56:18.695225,3.86599221654109
16337,2020-09-01 06:56:19.039419,3.86599221654109
16338,2020-09-01 06:56:19.309134,3.86599221654109
16339,2020-09-01 06:56:19.595075,3.86599221654109
16340,2020-09-01 06:56:19.932643,3.86599221654109
16341,2020-09-01 06:56:20.163303,3.86599221654109
16342,2020-09-01 06:56:20.456883,3.86599221654109
16343,2020-09-01 06:56:20.704346,3.86599221654109
16344,2020-09-01 06:56:21.012981,3.86599221654109
16345,2020-09-01 06:56:21.368419,3.94894148595682
16346,2020-09-01 06:56:21.691133,3.94894148595682
16347,2020-09-01 06:56:21.946350,3.94894148595682
16348,2020-09-01 06:56:22.216181,3.94894148595682
16349,2020-09-01 06:56:22.573296,3.94894148595682
16350,2020-09-01 06:56:22.916355,3.94894148595682
16351,2020-09-01 06:56:23.239343,3.94894148595682
16352,2020-09-01 06:56:23.569669,3.94894148595682
16353,2020-09-01 06:56:23.915307,3.94894148595682
16354,2020-09-01 06:56:24.231816,3.97901740323478
16355,2020-09-01 06:56:24.545400,3.97901740323478
16356,2020-09-01 06:56:24.928511,3.97901740323478
16357,2020-09-01 06:56:25.236066,3.97901740323478
16358,2020-09-01 06:56:25.552593,3.97901740323478
16359,2020-09-01 06:56:25.888304,3.97901740323478
16360,2020-09-01 06:56:26.224688,3.97901740323478
16361,2020-09-01 06:56:26.598111,3.97901740323478
16362,2020-09-01 06:56:26.940816,4.05301964229795
16363,2020-09-01 06:56:27.238820,4.05301964229795
16364,2020-09-01 06:56:27.591410,4.05301964229795
16365,2020-09-01 06:56:27.797030,4.05301964229795
16366,2020-09-01 06:56:28.133288,4.05301964229795
16367,2020-09-01 06:56:28.470247,4.05301964229795
16368,2020-09-01 06:56:28.811176,4.05301964229795
16369,2020-09-01 06:56:29.133589,4.05301964229795
16370,2020-09-01 06:56:29.497732,4.05301964229795
16371,2020-09-01 06:56:29.797391,4.05301964229795
16372,2020-09-01 06:56:30.167428,4.16914593264852
16373,2020-09-01 06:56:30.492648,4.16914593264852
16374,2020-09-01 06:56:30.822713,4.16914593264852
16375,2020-09-01 06:56:31.102127,4.16914593264852
16376,2020-09-01 06:56:31.458328,4.16914593264852
16377,2020-09-01 06:56:31.799916,4.16914593264852
16378,2020-09-01 06:56:32.133273,4.16914593264852
16379,2020-09-01 06:56:32.491466,4.16914593264852
16380,2020-09-01 06:56:32.734489,4.16914593264852
16381,2020-09-01 06:56:33.030301,4.28510341051927
16382,2020-09-01 06:56:33.312462,4.28510341051927
16383,2020-09-01 06:56:33.598794,4.28510341051927
16384,2020-09-01 06:56:33.920581,4.28510341051927
16385,2020-09-01 06:56:34.253373,4.28510341051927
16386,2020-09-01 06:56:34.528307,4.28510341051927
16387,2020-09-01 06:56:34.861036,4.28510341051927
16388,2020-09-01 06:56:35.169626,4.28510341051927
16389,2020-09-01 06:56:35.454306,4.28510341051927
16390,2020-09-01 06:56:35.777049,4.28510341051927
16391,2020-09-01 06:56:36.121096,4.40058589356792
16392,2020-09-01 06:56:36.408526,4.40058589356792
16393,2020-09-01 06:56:36.766178,4.40058589356792
16394,2020-09-01 06:56:37.109436,4.40058589356792
16395,2020-09-01 06:56:37.371794,4.40058589356792
16396,2020-09-01 06:56:37.695350,4.40058589356792
16397,2020-09-01 06:56:37.972380,4.40058589356792
16398,2020-09-01 06:56:38.235197,4.40058589356792
16399,2020-09-01 06:56:38.570880,4.40058589356792
16400,2020-09-01 06:56:38.846270,4.51590148727104
16401,2020-09-01 06:56:39.220775,4.51590148727104
16402,2020-09-01 06:56:39.567016,4.51590148727104
16403,2020-09-01 06:56:39.862592,4.51590148727104
16404,2020-09-01 06:56:40.160403,4.51590148727104
16405,2020-09-01 06:56:40.485123,4.51590148727104
16406,2020-09-01 06:56:40.843874,4.51590148727104
16407,2020-09-01 06:56:41.220426,4.51590148727104
16408,2020-09-01 06:56:41.496135,4.51590148727104
16409,2020-09-01 06:56:41.848546,4.63105047199349
16410,2020-09-01 06:56:42.163637,4.63105047199349
16411,2020-09-01 06:56:42.410022,4.63105047199349
16412,2020-09-01 06:56:42.744052,4.63105047199349
16413,2020-09-01 06:56:42.992111,4.63105047199349
16414,2020-09-01 06:56:43.334314,4.63105047199349
16415,2020-09-01 06:56:43.699136,4.63105047199349
16416,2020-09-01 06:56:44.045463,4.63105047199349
16417,2020-09-01 06:56:44.378172,4.63105047199349
16418,2020-09-01 06:56:44.718312,4.7460331252482
16419,2020-09-01 06:56:45.052688,4.7460331252482
16420,2020-09-01 06:56:45.353696,4.7460331252482
16421,2020-09-01 06:56:45.727913,4.7460331252482
16422,2020-09-01 06:56:46.012148,4.7460331252482
16423,2020-09-01 06:56:46.311869,4.7460331252482
16424,2020-09-01 06:56:46.666104,4.7460331252482
16425,2020-09-01 06:56:46.964045,4.7460331252482
16426,2020-09-01 06:56:47.291017,4.7460331252482
16427,2020-09-01 06:56:47.581816,4.86084972179079
16428,2020-09-01 06:56:47.925785,4.86084972179079
16429,2020-09-01 06:56:48.226380,4.86084972179079
16430,2020-09-01 06:56:48.520563,4.86084972179079
16431,2020-09-01 06:56:48.753709,4.86084972179079
16432,2020-09-01 06:56:49.080128,4.86084972179079
16433,2020-09-01 06:56:49.456436,4.86084972179079
16434,2020-09-01 06:56:49.861237,4.86084972179079
16435,2020-09-01 06:56:50.226936,4.97550053370966
16436,2020-09-01 06:56:50.525227,4.97550053370966
16437,2020-09-01 06:56:50.805777,4.97550053370966
16438,2020-09-01 06:56:51.106807,4.97550053370966
16439,2020-09-01 06:56:51.439049,4.97550053370966
16440,2020-09-01 06:56:51.805923,4.97550053370966
16441,2020-09-01 06:56:52.083672,4.97550053370966
16442,2020-09-01 06:56:52.368514,4.97550053370966
16443,2020-09-01 06:56:52.686362,4.97550053370966
16444,2020-09-01 06:56:53.009242,4.97550053370966
16445,2020-09-01 06:56:53.343610,4.97550053370966
16446,2020-09-01 06:56:53.690227,4.97550053370966
16447,2020-09-01 06:56:53.956886,5.00030568135018
16448,2020-09-01 06:56:54.293465,5.00030568135018
16449,2020-09-01 06:56:54.623798,5.00030568135018
16450,2020-09-01 06:56:54.982269,5.00030568135018
16451,2020-09-01 06:56:55.320216,5.00030568135018
16452,2020-09-01 06:56:55.620717,5.00030568135018
16453,2020-09-01 06:56:55.933660,5.00030568135018
16454,2020-09-01 06:56:56.206844,5.00030568135018
16455,2020-09-01 06:56:56.468748,5.00030568135018
16456,2020-09-01 06:56:56.847437,5.00030568135018
16457,2020-09-01 06:56:57.147702,4.93403503473034
16458,2020-09-01 06:56:57.513613,4.93403503473034
16459,2020-09-01 06:56:57.806863,4.93403503473034
16460,2020-09-01 06:56:58.159682,4.93403503473034
16461,2020-09-01 06:56:58.425433,4.93403503473034
16462,2020-09-01 06:56:58.718777,4.93403503473034
16463,2020-09-01 06:56:59.012576,4.93403503473034
16464,2020-09-01 06:56:59.401811,4.93403503473034
16465,2020-09-01 06:56:59.780943,4.93403503473034
16466,2020-09-01 06:57:00.075511,4.93403503473034
16467,2020-09-01 06:57:00.359256,4.849687869476
16468,2020-09-01 06:57:00.668204,4.849687869476
16469,2020-09-01 06:57:00.940869,4.849687869476
16470,2020-09-01 06:57:01.184212,4.849687869476
16471,2020-09-01 06:57:01.488633,4.849687869476
16472,2020-09-01 06:57:01.859907,4.849687869476
16473,2020-09-01 06:57:02.231292,4.849687869476
16474,2020-09-01 06:57:02.519241,4.849687869476
16475,2020-09-01 06:57:02.891202,4.849687869476
16476,2020-09-01 06:57:03.137249,4.849687869476
16477,2020-09-01 06:57:03.445823,4.76566042711896
16478,2020-09-01 06:57:03.752866,4.76566042711896
16479,2020-09-01 06:57:04.131757,4.76566042711896
16480,2020-09-01 06:57:04.525805,4.76566042711896
16481,2020-09-01 06:57:04.893697,4.76566042711896
16482,2020-09-01 06:57:05.151440,4.76566042711896
16483,2020-09-01 06:57:05.485830,4.76566042711896
16484,2020-09-01 06:57:05.813503,4.76566042711896
16485,2020-09-01 06:57:06.230343,4.6819479648408
16486,2020-09-01 06:57:06.517634,4.6819479648408
16487,2020-09-01 06:57:06.798794,4.6819479648408
16488,2020-09-01 06:57:07.145256,4.6819479648408
16489,2020-09-01 06:57:07.482269,4.6819479648408
16490,2020-09-01 06:57:07.817582,4.6819479648408
16491,2020-09-01 06:57:08.075986,4.6819479648408
16492,2020-09-01 06:57:08.370568,4.6819479648408
16493,2020-09-01 06:57:08.758879,4.6819479648408
16494,2020-09-01 06:57:09.019944,4.6819479648408
16495,2020-09-01 06:57:09.304508,4.59854591395982
16496,2020-09-01 06:57:09.558944,4.59854591395982
16497,2020-09-01 06:57:09.944068,4.59854591395982
16498,2020-09-01 06:57:10.209430,4.59854591395982
16499,2020-09-01 06:57:10.626327,4.59854591395982
16500,2020-09-01 06:57:10.965265,4.59854591395982
16501,2020-09-01 06:57:11.290534,4.59854591395982
16502,2020-09-01 06:57:11.599257,4.51544986665499
16503,2020-09-01 06:57:11.924237,4.51544986665499
16504,2020-09-01 06:57:12.235970,4.51544986665499
16505,2020-09-01 06:57:12.628538,4.51544986665499
16506,2020-09-01 06:57:13.046430,4.51544986665499
16507,2020-09-01 06:57:13.290444,4.51544986665499
16508,2020-09-01 06:57:13.692741,4.42038225658375
16509,2020-09-01 06:57:13.959280,4.42038225658375
16510,2020-09-01 06:57:14.295886,4.42038225658375
16511,2020-09-01 06:57:14.593470,4.42038225658375
16512,2020-09-01 06:57:14.965146,4.42038225658375
16513,2020-09-01 06:57:15.243101,4.42038225658375
16514,2020-09-01 06:57:15.531528,4.42038225658375
16515,2020-09-01 06:57:15.860346,4.42038225658375
16516,2020-09-01 06:57:16.174777,4.42038225658375
16517,2020-09-01 06:57:16.520429,4.3256272894765
16518,2020-09-01 06:57:16.871020,4.3256272894765
16519,2020-09-01 06:57:17.218128,4.3256272894765
16520,2020-09-01 06:57:17.536261,4.3256272894765
16521,2020-09-01 06:57:17.802683,4.3256272894765
16522,2020-09-01 06:57:18.095071,4.3256272894765
16523,2020-09-01 06:57:18.347128,4.3256272894765
16524,2020-09-01 06:57:18.702044,4.3256272894765
16525,2020-09-01 06:57:19.021992,4.3256272894765
16526,2020-09-01 06:57:19.310334,4.23118119182487
16527,2020-09-01 06:57:19.566394,4.23118119182487
16528,2020-09-01 06:57:19.899706,4.23118119182487
16529,2020-09-01 06:57:20.169055,4.23118119182487
16530,2020-09-01 06:57:20.503141,4.23118119182487
16531,2020-09-01 06:57:20.855746,4.23118119182487
16532,2020-09-01 06:57:21.073378,4.23118119182487
16533,2020-09-01 06:57:21.332428,4.23118119182487
16534,2020-09-01 06:57:21.671321,4.13704029962737
16535,2020-09-01 06:57:22.027155,4.13704029962737
16536,2020-09-01 06:57:22.395488,4.13704029962737
16537,2020-09-01 06:57:22.737305,4.13704029962737
16538,2020-09-01 06:57:23.048266,4.13704029962737
16539,2020-09-01 06:57:23.429027,4.13704029962737
16540,2020-09-01 06:57:23.696364,4.13704029962737
16541,2020-09-01 06:57:23.961731,4.13704029962737
16542,2020-09-01 06:57:24.320393,4.04320105228987
16543,2020-09-01 06:57:24.561889,4.04320105228987
16544,2020-09-01 06:57:24.950078,4.04320105228987
16545,2020-09-01 06:57:25.236653,4.04320105228987
16546,2020-09-01 06:57:25.611498,4.04320105228987
16547,2020-09-01 06:57:25.949826,4.04320105228987
16548,2020-09-01 06:57:26.223783,4.04320105228987
16549,2020-09-01 06:57:26.506345,4.04320105228987
16550,2020-09-01 06:57:26.814121,4.04320105228987
16551,2020-09-01 06:57:27.113816,3.94965998710676
16552,2020-09-01 06:57:27.433960,3.94965998710676
16553,2020-09-01 06:57:27.757201,3.94965998710676
16554,2020-09-01 06:57:28.087526,3.94965998710676
16555,2020-09-01 06:57:28.429912,3.94965998710676
16556,2020-09-01 06:57:28.688702,3.94965998710676
16557,2020-09-01 06:57:29.031184,3.94965998710676
16558,2020-09-01 06:57:29.336507,3.94965998710676
16559,2020-09-01 06:57:29.609278,3.94965998710676
16560,2020-09-01 06:57:29.945988,3.8564137342441
16561,2020-09-01 06:57:30.272694,3.8564137342441
16562,2020-09-01 06:57:30.646705,3.8564137342441
16563,2020-09-01 06:57:30.983315,3.8564137342441
16564,2020-09-01 06:57:31.330110,3.8564137342441
16565,2020-09-01 06:57:31.678428,3.8564137342441
16566,2020-09-01 06:57:32.011158,3.8564137342441
16567,2020-09-01 06:57:32.269560,3.8564137342441
16568,2020-09-01 06:57:32.572010,3.7634590121602
16569,2020-09-01 06:57:32.909027,3.7634590121602
16570,2020-09-01 06:57:33.243064,3.7634590121602
16571,2020-09-01 06:57:33.588705,3.7634590121602
16572,2020-09-01 06:57:33.933852,3.7634590121602
16573,2020-09-01 06:57:34.263720,3.7634590121602
