iteration,timestamp,T7
16574,2020-09-01 06:57:34.563105,3.7634590121602
16575,2020-09-01 06:57:34.865638,3.7634590121602
16576,2020-09-01 06:57:35.175956,3.7634590121602
16577,2020-09-01 06:57:35.536128,3.67079262340961
16578,2020-09-01 06:57:35.828890,3.67079262340961
16579,2020-09-01 06:57:36.181494,3.67079262340961
16580,2020-09-01 06:57:36.514162,3.67079262340961
16581,2020-09-01 06:57:36.785428,3.67079262340961
16582,2020-09-01 06:57:37.191787,3.67079262340961
16583,2020-09-01 06:57:37.518408,3.67079262340961
16584,2020-09-01 06:57:37.957549,3.57841145078569
16585,2020-09-01 06:57:38.324323,3.57841145078569
16586,2020-09-01 06:57:38.639743,3.57841145078569
16587,2020-09-01 06:57:38.927315,3.57841145078569
16588,2020-09-01 06:57:39.296019,3.57841145078569
16589,2020-09-01 06:57:39.659589,3.57841145078569
16590,2020-09-01 06:57:39.949619,3.57841145078569
16591,2020-09-01 06:57:40.203245,3.57841145078569
16592,2020-09-01 06:57:40.469685,3.4863124537634
16593,2020-09-01 06:57:40.795088,3.4863124537634
16594,2020-09-01 06:57:41.132693,3.4863124537634
16595,2020-09-01 06:57:41.463746,3.4863124537634
16596,2020-09-01 06:57:41.745042,3.4863124537634
16597,2020-09-01 06:57:42.107646,3.4863124537634
16598,2020-09-01 06:57:42.443789,3.4863124537634
16599,2020-09-01 06:57:42.735479,3.4863124537634
16600,2020-09-01 06:57:43.008442,3.39449266520992
16601,2020-09-01 06:57:43.350611,3.39449266520992
16602,2020-09-01 06:57:43.618049,3.39449266520992
16603,2020-09-01 06:57:43.957557,3.39449266520992
16604,2020-09-01 06:57:44.290238,3.39449266520992
16605,2020-09-01 06:57:44.611767,3.39449266520992
16606,2020-09-01 06:57:44.963865,3.39449266520992
16607,2020-09-01 06:57:45.273824,3.39449266520992
16608,2020-09-01 06:57:45.572320,3.39449266520992
16609,2020-09-01 06:57:45.933549,3.26611995243883
16610,2020-09-01 06:57:46.175578,3.26611995243883
16611,2020-09-01 06:57:46.519416,3.26611995243883
16612,2020-09-01 06:57:46.829541,3.26611995243883
16613,2020-09-01 06:57:47.126655,3.26611995243883
16614,2020-09-01 06:57:47.403583,3.26611995243883
16615,2020-09-01 06:57:47.742363,3.26611995243883
16616,2020-09-01 06:57:48.032935,3.26611995243883
16617,2020-09-01 06:57:48.366657,3.26611995243883
16618,2020-09-01 06:57:48.671211,3.26611995243883
16619,2020-09-01 06:57:48.939896,3.13807440707616
16620,2020-09-01 06:57:49.274992,3.13807440707616
16621,2020-09-01 06:57:49.597481,3.13807440707616
16622,2020-09-01 06:57:49.940792,3.13807440707616
16623,2020-09-01 06:57:50.209563,3.13807440707616
16624,2020-09-01 06:57:50.544609,3.13807440707616
16625,2020-09-01 06:57:50.848444,3.13807440707616
16626,2020-09-01 06:57:51.162885,3.13807440707616
16627,2020-09-01 06:57:51.515455,3.13807440707616
16628,2020-09-01 06:57:51.793857,3.13807440707616
16629,2020-09-01 06:57:52.156683,3.01035353137566
16630,2020-09-01 06:57:52.451031,3.01035353137566
16631,2020-09-01 06:57:52.757318,3.01035353137566
16632,2020-09-01 06:57:53.046446,3.01035353137566
16633,2020-09-01 06:57:53.389946,3.01035353137566
16634,2020-09-01 06:57:53.674235,3.01035353137566
16635,2020-09-01 06:57:53.908534,3.01035353137566
16636,2020-09-01 06:57:54.249223,3.01035353137566
16637,2020-09-01 06:57:54.588977,2.88295489002846
16638,2020-09-01 06:57:54.907825,2.88295489002846
16639,2020-09-01 06:57:55.228772,2.88295489002846
16640,2020-09-01 06:57:55.495599,2.88295489002846
16641,2020-09-01 06:57:55.773620,2.88295489002846
16642,2020-09-01 06:57:56.141011,2.88295489002846
16643,2020-09-01 06:57:56.446149,2.88295489002846
16644,2020-09-01 06:57:56.812419,2.88295489002846
16645,2020-09-01 06:57:57.139304,2.88295489002846
16646,2020-09-01 06:57:57.509493,2.88295489002846
16647,2020-09-01 06:57:57.773968,2.75587610863268
16648,2020-09-01 06:57:58.147174,2.75587610863268
16649,2020-09-01 06:57:58.434001,2.75587610863268
16650,2020-09-01 06:57:58.801062,2.75587610863268
16651,2020-09-01 06:57:59.128695,2.75587610863268
16652,2020-09-01 06:57:59.500557,2.75587610863268
16653,2020-09-01 06:57:59.807171,2.75587610863268
16654,2020-09-01 06:58:00.133346,2.75587610863268
16655,2020-09-01 06:58:00.528549,2.75587610863268
16656,2020-09-01 06:58:00.835017,2.62911487232601
16657,2020-09-01 06:58:01.169877,2.62911487232601
16658,2020-09-01 06:58:01.491400,2.62911487232601
16659,2020-09-01 06:58:01.785731,2.62911487232601
16660,2020-09-01 06:58:02.109604,2.62911487232601
16661,2020-09-01 06:58:02.440539,2.62911487232601
16662,2020-09-01 06:58:02.764825,2.62911487232601
16663,2020-09-01 06:58:03.109962,2.62911487232601
16664,2020-09-01 06:58:03.476146,2.62911487232601
16665,2020-09-01 06:58:03.740663,2.62911487232601
16666,2020-09-01 06:58:04.032947,2.50266892457425
16667,2020-09-01 06:58:04.328842,2.50266892457425
16668,2020-09-01 06:58:04.701126,2.50266892457425
16669,2020-09-01 06:58:05.055923,2.50266892457425
16670,2020-09-01 06:58:05.396982,2.50266892457425
16671,2020-09-01 06:58:05.749883,2.50266892457425
16672,2020-09-01 06:58:06.079040,2.50266892457425
16673,2020-09-01 06:58:06.358901,2.50266892457425
16674,2020-09-01 06:58:06.627133,2.50266892457425
16675,2020-09-01 06:58:06.906343,2.37653606611015
16676,2020-09-01 06:58:07.260570,2.37653606611015
16677,2020-09-01 06:58:07.607269,2.37653606611015
16678,2020-09-01 06:58:07.936261,2.37653606611015
16679,2020-09-01 06:58:08.287802,2.37653606611015
16680,2020-09-01 06:58:08.580042,2.37653606611015
16681,2020-09-01 06:58:08.926189,2.37653606611015
16682,2020-09-01 06:58:09.208809,2.37653606611015
16683,2020-09-01 06:58:09.528265,2.37653606611015
16684,2020-09-01 06:58:09.947995,2.25071415401905
16685,2020-09-01 06:58:10.280307,2.25071415401905
16686,2020-09-01 06:58:10.642529,2.25071415401905
16687,2020-09-01 06:58:10.935676,2.25071415401905
16688,2020-09-01 06:58:11.236335,2.25071415401905
16689,2020-09-01 06:58:11.598573,2.25071415401905
16690,2020-09-01 06:58:11.848595,2.25071415401905
16691,2020-09-01 06:58:12.239264,2.25071415401905
16692,2020-09-01 06:58:12.541146,2.25071415401905
16693,2020-09-01 06:58:12.801037,2.25071415401905
16694,2020-09-01 06:58:13.149586,2.12520110096916
16695,2020-09-01 06:58:13.497165,2.12520110096916
16696,2020-09-01 06:58:13.770186,2.12520110096916
16697,2020-09-01 06:58:14.115739,2.12520110096916
16698,2020-09-01 06:58:14.438901,2.12520110096916
16699,2020-09-01 06:58:14.789521,2.12520110096916
16700,2020-09-01 06:58:15.156236,2.12520110096916
16701,2020-09-01 06:58:15.486181,2.12520110096916
16702,2020-09-01 06:58:15.824813,2.1717580881778
16703,2020-09-01 06:58:16.138548,2.1717580881778
16704,2020-09-01 06:58:16.450649,2.1717580881778
16705,2020-09-01 06:58:16.741889,2.1717580881778
16706,2020-09-01 06:58:17.111472,2.1717580881778
16707,2020-09-01 06:58:17.411925,2.1717580881778
16708,2020-09-01 06:58:17.674991,2.1717580881778
16709,2020-09-01 06:58:17.979338,2.1717580881778
16710,2020-09-01 06:58:18.423527,2.21824215177863
16711,2020-09-01 06:58:18.789845,2.21824215177863
16712,2020-09-01 06:58:19.100234,2.21824215177863
16713,2020-09-01 06:58:19.400459,2.21824215177863
16714,2020-09-01 06:58:19.706440,2.21824215177863
16715,2020-09-01 06:58:20.027375,2.21824215177863
16716,2020-09-01 06:58:20.336444,2.21824215177863
16717,2020-09-01 06:58:20.619953,2.21824215177863
16718,2020-09-01 06:58:20.865565,2.21824215177863
16719,2020-09-01 06:58:21.111375,2.21824215177863
16720,2020-09-01 06:58:21.506874,2.2239205256875
16721,2020-09-01 06:58:21.815756,2.2239205256875
16722,2020-09-01 06:58:22.138140,2.2239205256875
16723,2020-09-01 06:58:22.421033,2.2239205256875
16724,2020-09-01 06:58:22.796923,2.2239205256875
16725,2020-09-01 06:58:23.163439,2.2239205256875
16726,2020-09-01 06:58:23.532809,2.2239205256875
16727,2020-09-01 06:58:23.850306,2.2239205256875
16728,2020-09-01 06:58:24.183366,2.2239205256875
16729,2020-09-01 06:58:24.519557,2.22964716344956
16730,2020-09-01 06:58:24.844707,2.22964716344956
16731,2020-09-01 06:58:25.163743,2.22964716344956
16732,2020-09-01 06:58:25.506714,2.22964716344956
16733,2020-09-01 06:58:25.965038,2.22964716344956
16734,2020-09-01 06:58:26.142484,2.22964716344956
16735,2020-09-01 06:58:26.440500,2.22964716344956
16736,2020-09-01 06:58:26.650231,2.22964716344956
16737,2020-09-01 06:58:27.006393,2.22964716344956
16738,2020-09-01 06:58:27.324161,2.22964716344956
16739,2020-09-01 06:58:27.642343,2.23542179593535
16740,2020-09-01 06:58:27.977202,2.23542179593535
16741,2020-09-01 06:58:28.350281,2.23542179593535
16742,2020-09-01 06:58:28.743847,2.23542179593535
16743,2020-09-01 06:58:29.024210,2.23542179593535
16744,2020-09-01 06:58:29.380198,2.23542179593535
16745,2020-09-01 06:58:29.636191,2.23542179593535
16746,2020-09-01 06:58:29.972367,2.23542179593535
16747,2020-09-01 06:58:30.291658,2.23542179593535
16748,2020-09-01 06:58:30.560318,2.24124415556501
16749,2020-09-01 06:58:30.828917,2.24124415556501
16750,2020-09-01 06:58:31.150578,2.24124415556501
16751,2020-09-01 06:58:31.505189,2.24124415556501
16752,2020-09-01 06:58:31.786607,2.24124415556501
16753,2020-09-01 06:58:32.071962,2.24124415556501
16754,2020-09-01 06:58:32.362152,2.24124415556501
16755,2020-09-01 06:58:32.640026,2.24124415556501
16756,2020-09-01 06:58:32.958133,2.24124415556501
16757,2020-09-01 06:58:33.293829,2.24711397629943
16758,2020-09-01 06:58:33.618486,2.24711397629943
16759,2020-09-01 06:58:33.959531,2.24711397629943
16760,2020-09-01 06:58:34.260908,2.24711397629943
16761,2020-09-01 06:58:34.551370,2.24711397629943
16762,2020-09-01 06:58:34.936598,2.24711397629943
16763,2020-09-01 06:58:35.319931,2.24711397629943
16764,2020-09-01 06:58:35.633739,2.24711397629943
16765,2020-09-01 06:58:35.990007,2.24711397629943
16766,2020-09-01 06:58:36.281951,2.25303099363158
16767,2020-09-01 06:58:36.575872,2.25303099363158
16768,2020-09-01 06:58:36.899930,2.25303099363158
16769,2020-09-01 06:58:37.261666,2.25303099363158
16770,2020-09-01 06:58:37.536757,2.25303099363158
16771,2020-09-01 06:58:37.850225,2.25303099363158
16772,2020-09-01 06:58:38.124860,2.25303099363158
16773,2020-09-01 06:58:38.453490,2.25303099363158
16774,2020-09-01 06:58:38.791103,2.25303099363158
16775,2020-09-01 06:58:39.117556,2.25303099363158
16776,2020-09-01 06:58:39.478611,2.25899494457785
16777,2020-09-01 06:58:39.788588,2.25899494457785
16778,2020-09-01 06:58:40.152545,2.25899494457785
16779,2020-09-01 06:58:40.460655,2.25899494457785
16780,2020-09-01 06:58:40.712691,2.25899494457785
16781,2020-09-01 06:58:41.075645,2.25899494457785
16782,2020-09-01 06:58:41.382154,2.25899494457785
16783,2020-09-01 06:58:41.699879,2.25899494457785
16784,2020-09-01 06:58:42.142723,2.26500556766936
16785,2020-09-01 06:58:42.499463,2.26500556766936
16786,2020-09-01 06:58:42.843821,2.26500556766936
16787,2020-09-01 06:58:43.118334,2.26500556766936
16788,2020-09-01 06:58:43.377571,2.26500556766936
16789,2020-09-01 06:58:43.640373,2.26500556766936
16790,2020-09-01 06:58:43.910800,2.26500556766936
16791,2020-09-01 06:58:44.231948,2.26500556766936
16792,2020-09-01 06:58:44.541917,2.26500556766936
16793,2020-09-01 06:58:44.807872,2.26500556766936
16794,2020-09-01 06:58:45.200982,2.27106260294347
16795,2020-09-01 06:58:45.457841,2.27106260294347
16796,2020-09-01 06:58:45.711275,2.27106260294347
16797,2020-09-01 06:58:46.049791,2.27106260294347
16798,2020-09-01 06:58:46.329369,2.27106260294347
16799,2020-09-01 06:58:46.581375,2.27106260294347
16800,2020-09-01 06:58:46.952471,2.27106260294347
16801,2020-09-01 06:58:47.351797,2.27106260294347
16802,2020-09-01 06:58:47.669656,2.27106260294347
16803,2020-09-01 06:58:47.953116,2.27716579193518
16804,2020-09-01 06:58:48.218923,2.27716579193518
16805,2020-09-01 06:58:48.510057,2.27716579193518
16806,2020-09-01 06:58:48.860031,2.27716579193518
16807,2020-09-01 06:58:49.200541,2.27716579193518
16808,2020-09-01 06:58:49.598397,2.27716579193518
16809,2020-09-01 06:58:49.921105,2.27716579193518
16810,2020-09-01 06:58:50.248757,2.27716579193518
16811,2020-09-01 06:58:50.589983,2.27716579193518
16812,2020-09-01 06:58:50.899343,2.27716579193518
16813,2020-09-01 06:58:51.240039,2.27434018903824
16814,2020-09-01 06:58:51.522248,2.27434018903824
16815,2020-09-01 06:58:51.815178,2.27434018903824
16816,2020-09-01 06:58:52.118987,2.27434018903824
16817,2020-09-01 06:58:52.355887,2.27434018903824
16818,2020-09-01 06:58:52.694134,2.27434018903824
16819,2020-09-01 06:58:53.023187,2.27434018903824
16820,2020-09-01 06:58:53.333408,2.27434018903824
16821,2020-09-01 06:58:53.653041,2.27434018903824
16822,2020-09-01 06:58:53.911165,2.27434018903824
16823,2020-09-01 06:58:54.237502,2.27158467863795
16824,2020-09-01 06:58:54.505916,2.27158467863795
16825,2020-09-01 06:58:54.727888,2.27158467863795
16826,2020-09-01 06:58:55.083006,2.27158467863795
16827,2020-09-01 06:58:55.464176,2.27158467863795
16828,2020-09-01 06:58:55.737019,2.27158467863795
16829,2020-09-01 06:58:56.089555,2.27158467863795
16830,2020-09-01 06:58:56.405539,2.27158467863795
16831,2020-09-01 06:58:56.715895,2.27158467863795
16832,2020-09-01 06:58:57.004629,2.27158467863795
16833,2020-09-01 06:58:57.288925,2.26229030622557
16834,2020-09-01 06:58:57.625503,2.26229030622557
16835,2020-09-01 06:58:57.957378,2.26229030622557
16836,2020-09-01 06:58:58.312674,2.26229030622557
16837,2020-09-01 06:58:58.649394,2.26229030622557
16838,2020-09-01 06:58:58.903190,2.26229030622557
16839,2020-09-01 06:58:59.305566,2.26229030622557
16840,2020-09-01 06:58:59.636967,2.26229030622557
16841,2020-09-01 06:58:59.925811,2.26229030622557
16842,2020-09-01 06:59:00.269120,2.26229030622557
16843,2020-09-01 06:59:00.642754,2.25308916100768
16844,2020-09-01 06:59:00.962595,2.25308916100768
16845,2020-09-01 06:59:01.257120,2.25308916100768
16846,2020-09-01 06:59:01.514862,2.25308916100768
16847,2020-09-01 06:59:01.823893,2.25308916100768
16848,2020-09-01 06:59:02.069424,2.25308916100768
16849,2020-09-01 06:59:02.386876,2.25308916100768
16850,2020-09-01 06:59:02.705075,2.25308916100768
16851,2020-09-01 06:59:03.046430,2.25308916100768
16852,2020-09-01 06:59:03.387242,2.25308916100768
16853,2020-09-01 06:59:03.721949,2.24398068147447
16854,2020-09-01 06:59:04.017436,2.24398068147447
16855,2020-09-01 06:59:04.364502,2.24398068147447
16856,2020-09-01 06:59:04.664116,2.24398068147447
16857,2020-09-01 06:59:04.993979,2.24398068147447
16858,2020-09-01 06:59:05.258093,2.24398068147447
16859,2020-09-01 06:59:05.620824,2.24398068147447
16860,2020-09-01 06:59:05.893669,2.2349643087944
16861,2020-09-01 06:59:06.334260,2.2349643087944
16862,2020-09-01 06:59:06.631414,2.2349643087944
16863,2020-09-01 06:59:07.010391,2.2349643087944
16864,2020-09-01 06:59:07.402995,2.2349643087944
16865,2020-09-01 06:59:07.794418,2.2349643087944
16866,2020-09-01 06:59:08.085951,2.2349643087944
16867,2020-09-01 06:59:08.433675,2.2349643087944
16868,2020-09-01 06:59:08.745022,2.22603948681022
16869,2020-09-01 06:59:09.045572,2.22603948681022
16870,2020-09-01 06:59:09.404903,2.22603948681022
16871,2020-09-01 06:59:09.781015,2.22603948681022
16872,2020-09-01 06:59:10.051344,2.22603948681022
16873,2020-09-01 06:59:10.327068,2.22603948681022
16874,2020-09-01 06:59:10.627163,2.22603948681022
16875,2020-09-01 06:59:11.007739,2.22603948681022
16876,2020-09-01 06:59:11.293575,2.22603948681022
16877,2020-09-01 06:59:11.577045,2.22603948681022
16878,2020-09-01 06:59:11.896476,2.21720566203527
16879,2020-09-01 06:59:12.183290,2.21720566203527
16880,2020-09-01 06:59:12.522920,2.21720566203527
16881,2020-09-01 06:59:12.867743,2.21720566203527
16882,2020-09-01 06:59:13.226500,2.21720566203527
16883,2020-09-01 06:59:13.553263,2.21720566203527
16884,2020-09-01 06:59:14.004954,2.21720566203527
16885,2020-09-01 06:59:14.392629,2.21720566203527
16886,2020-09-01 06:59:14.732266,2.20846228365018
16887,2020-09-01 06:59:14.997426,2.20846228365018
16888,2020-09-01 06:59:15.230139,2.20846228365018
16889,2020-09-01 06:59:15.515326,2.20846228365018
16890,2020-09-01 06:59:15.837022,2.20846228365018
16891,2020-09-01 06:59:16.091273,2.20846228365018
16892,2020-09-01 06:59:16.346451,2.20846228365018
16893,2020-09-01 06:59:16.668698,2.20846228365018
16894,2020-09-01 06:59:17.042489,2.20846228365018
16895,2020-09-01 06:59:17.298905,2.20846228365018
16896,2020-09-01 06:59:17.605976,2.19980880350001
16897,2020-09-01 06:59:17.925920,2.19980880350001
16898,2020-09-01 06:59:18.260485,2.19980880350001
16899,2020-09-01 06:59:18.584906,2.19980880350001
16900,2020-09-01 06:59:18.913637,2.19980880350001
16901,2020-09-01 06:59:19.252359,2.19980880350001
16902,2020-09-01 06:59:19.570408,2.19980880350001
16903,2020-09-01 06:59:19.927990,2.19980880350001
16904,2020-09-01 06:59:20.286883,2.19980880350001
16905,2020-09-01 06:59:20.543993,2.19124467609207
16906,2020-09-01 06:59:20.879602,2.19124467609207
16907,2020-09-01 06:59:21.228558,2.19124467609207
16908,2020-09-01 06:59:21.504496,2.19124467609207
16909,2020-09-01 06:59:21.803119,2.19124467609207
16910,2020-09-01 06:59:22.077647,2.19124467609207
16911,2020-09-01 06:59:22.408033,2.19124467609207
16912,2020-09-01 06:59:22.705696,2.19124467609207
16913,2020-09-01 06:59:22.947421,2.19124467609207
16914,2020-09-01 06:59:23.195623,2.19124467609207
16915,2020-09-01 06:59:23.592472,2.18276935859447
16916,2020-09-01 06:59:23.975468,2.18276935859447
16917,2020-09-01 06:59:24.251931,2.18276935859447
16918,2020-09-01 06:59:24.563689,2.18276935859447
16919,2020-09-01 06:59:24.926536,2.18276935859447
16920,2020-09-01 06:59:25.215495,2.18276935859447
16921,2020-09-01 06:59:25.523422,2.18276935859447
16922,2020-09-01 06:59:25.836554,2.18276935859447
16923,2020-09-01 06:59:26.122148,2.18276935859447
16924,2020-09-01 06:59:26.458816,2.18276935859447
16925,2020-09-01 06:59:26.757577,2.18276935859447
16926,2020-09-01 06:59:27.023476,2.17438231083587
16927,2020-09-01 06:59:27.325299,2.17438231083587
16928,2020-09-01 06:59:27.675172,2.17438231083587
16929,2020-09-01 06:59:27.976114,2.17438231083587
16930,2020-09-01 06:59:28.322575,2.17438231083587
16931,2020-09-01 06:59:28.635767,2.17438231083587
16932,2020-09-01 06:59:28.926073,2.17438231083587
16933,2020-09-01 06:59:29.306652,2.17438231083587
16934,2020-09-01 06:59:29.700368,2.16608299530684
16935,2020-09-01 06:59:30.026706,2.16608299530684
16936,2020-09-01 06:59:30.343441,2.16608299530684
16937,2020-09-01 06:59:30.683690,2.16608299530684
16938,2020-09-01 06:59:30.968690,2.16608299530684
16939,2020-09-01 06:59:31.327274,2.16608299530684
16940,2020-09-01 06:59:31.739062,2.16608299530684
16941,2020-09-01 06:59:32.118524,2.17935627229232
16942,2020-09-01 06:59:32.404979,2.17935627229232
16943,2020-09-01 06:59:32.756241,2.17935627229232
16944,2020-09-01 06:59:33.047607,2.17935627229232
16945,2020-09-01 06:59:33.416325,2.17935627229232
16946,2020-09-01 06:59:33.700316,2.17935627229232
16947,2020-09-01 06:59:34.001861,2.17935627229232
16948,2020-09-01 06:59:34.279144,2.17935627229232
16949,2020-09-01 06:59:34.690356,2.17935627229232
16950,2020-09-01 06:59:34.978724,2.19263116614012
16951,2020-09-01 06:59:35.220591,2.19263116614012
16952,2020-09-01 06:59:35.537758,2.19263116614012
16953,2020-09-01 06:59:35.873844,2.19263116614012
16954,2020-09-01 06:59:36.262423,2.19263116614012
16955,2020-09-01 06:59:36.618231,2.19263116614012
16956,2020-09-01 06:59:37.054832,2.19263116614012
16957,2020-09-01 06:59:37.286113,2.19263116614012
16958,2020-09-01 06:59:37.534640,2.19263116614012
16959,2020-09-01 06:59:37.806455,2.20590765942592
16960,2020-09-01 06:59:38.126826,2.20590765942592
16961,2020-09-01 06:59:38.420961,2.20590765942592
16962,2020-09-01 06:59:38.747808,2.20590765942592
16963,2020-09-01 06:59:39.055745,2.20590765942592
16964,2020-09-01 06:59:39.383895,2.20590765942592
16965,2020-09-01 06:59:39.729249,2.20590765942592
16966,2020-09-01 06:59:40.047491,2.20590765942592
16967,2020-09-01 06:59:40.351653,2.2191857347965
16968,2020-09-01 06:59:40.719095,2.2191857347965
16969,2020-09-01 06:59:41.019067,2.2191857347965
16970,2020-09-01 06:59:41.347247,2.2191857347965
16971,2020-09-01 06:59:41.651392,2.2191857347965
16972,2020-09-01 06:59:41.946681,2.2191857347965
16973,2020-09-01 06:59:42.201425,2.2191857347965
16974,2020-09-01 06:59:42.426745,2.2191857347965
16975,2020-09-01 06:59:42.763396,2.2191857347965
16976,2020-09-01 06:59:43.058729,2.23246537496932
16977,2020-09-01 06:59:43.484007,2.23246537496932
16978,2020-09-01 06:59:43.740156,2.23246537496932
16979,2020-09-01 06:59:44.004080,2.23246537496932
16980,2020-09-01 06:59:44.356479,2.23246537496932
16981,2020-09-01 06:59:44.631215,2.23246537496932
16982,2020-09-01 06:59:44.994188,2.23246537496932
16983,2020-09-01 06:59:45.249208,2.23246537496932
16984,2020-09-01 06:59:45.536870,2.23246537496932
16985,2020-09-01 06:59:45.885174,2.23246537496932
16986,2020-09-01 06:59:46.173677,2.24574656273222
16987,2020-09-01 06:59:46.504980,2.24574656273222
16988,2020-09-01 06:59:46.797215,2.24574656273222
16989,2020-09-01 06:59:47.166037,2.24574656273222
16990,2020-09-01 06:59:47.512610,2.24574656273222
16991,2020-09-01 06:59:47.783525,2.24574656273222
16992,2020-09-01 06:59:48.128842,2.24574656273222
16993,2020-09-01 06:59:48.451021,2.24574656273222
16994,2020-09-01 06:59:48.769237,2.24574656273222
16995,2020-09-01 06:59:49.072938,2.25902928094303
16996,2020-09-01 06:59:49.346888,2.25902928094303
16997,2020-09-01 06:59:49.587122,2.25902928094303
16998,2020-09-01 06:59:49.850395,2.25902928094303
16999,2020-09-01 06:59:50.146671,2.25902928094303
17000,2020-09-01 06:59:50.473980,2.25902928094303
17001,2020-09-01 06:59:50.819321,2.25902928094303
17002,2020-09-01 06:59:51.213214,2.25902928094303
17003,2020-09-01 06:59:51.510764,2.25902928094303
17004,2020-09-01 06:59:51.790966,2.27231351252924
17005,2020-09-01 06:59:52.124448,2.27231351252924
17006,2020-09-01 06:59:52.410792,2.27231351252924
17007,2020-09-01 06:59:52.747261,2.27231351252924
17008,2020-09-01 06:59:53.043420,2.27231351252924
17009,2020-09-01 06:59:53.306535,2.27231351252924
17010,2020-09-01 06:59:53.631847,2.27231351252924
17011,2020-09-01 06:59:53.974215,2.27231351252924
17012,2020-09-01 06:59:54.316130,2.27231351252924
17013,2020-09-01 06:59:54.702335,2.27231351252924
17014,2020-09-01 06:59:54.960325,2.2855992404877
17015,2020-09-01 06:59:55.346586,2.2855992404877
17016,2020-09-01 06:59:55.681454,2.2855992404877
17017,2020-09-01 06:59:55.950205,2.2855992404877
17018,2020-09-01 06:59:56.398166,2.2855992404877
17019,2020-09-01 06:59:56.697864,2.2855992404877
17020,2020-09-01 06:59:57.020130,2.2855992404877
17021,2020-09-01 06:59:57.311480,2.2855992404877
17022,2020-09-01 06:59:57.639507,2.2855992404877
17023,2020-09-01 06:59:57.922195,2.2855992404877
17024,2020-09-01 06:59:58.172104,2.29888644788424
17025,2020-09-01 06:59:58.557396,2.29888644788424
17026,2020-09-01 06:59:58.832771,2.29888644788424
17027,2020-09-01 06:59:59.154362,2.29888644788424
17028,2020-09-01 06:59:59.515438,2.29888644788424
17029,2020-09-01 06:59:59.783994,2.29888644788424
17030,2020-09-01 07:00:00.118859,2.29888644788424
17031,2020-09-01 07:00:00.450240,2.29888644788424
17032,2020-09-01 07:00:00.753406,2.29888644788424
17033,2020-09-01 07:00:01.120619,2.31217511785334
17034,2020-09-01 07:00:01.417807,2.31217511785334
17035,2020-09-01 07:00:01.838601,2.31217511785334
17036,2020-09-01 07:00:02.138136,2.31217511785334
17037,2020-09-01 07:00:02.414870,2.31217511785334
17038,2020-09-01 07:00:02.746023,2.31217511785334
17039,2020-09-01 07:00:03.019695,2.31217511785334
17040,2020-09-01 07:00:03.372603,2.31217511785334
17041,2020-09-01 07:00:03.707395,2.31217511785334
17042,2020-09-01 07:00:04.130806,2.32546523359778
17043,2020-09-01 07:00:04.528270,2.32546523359778
17044,2020-09-01 07:00:04.868056,2.32546523359778
17045,2020-09-01 07:00:05.200925,2.32546523359778
17046,2020-09-01 07:00:05.548230,2.32546523359778
17047,2020-09-01 07:00:05.937106,2.32546523359778
17048,2020-09-01 07:00:06.188486,2.32546523359778
17049,2020-09-01 07:00:06.478532,2.32546523359778
17050,2020-09-01 07:00:06.890030,2.3403154965329
17051,2020-09-01 07:00:07.171475,2.3403154965329
17052,2020-09-01 07:00:07.521142,2.3403154965329
17053,2020-09-01 07:00:07.772349,2.3403154965329
17054,2020-09-01 07:00:08.111336,2.3403154965329
17055,2020-09-01 07:00:08.434554,2.3403154965329
17056,2020-09-01 07:00:08.783973,2.3403154965329
17057,2020-09-01 07:00:09.154818,2.3403154965329
17058,2020-09-01 07:00:09.492848,2.3403154965329
17059,2020-09-01 07:00:09.994833,2.35516744451347
17060,2020-09-01 07:00:10.374614,2.35516744451347
17061,2020-09-01 07:00:10.744441,2.35516744451347
17062,2020-09-01 07:00:11.136537,2.35516744451347
17063,2020-09-01 07:00:11.490240,2.35516744451347
17064,2020-09-01 07:00:11.763487,2.35516744451347
17065,2020-09-01 07:00:12.068662,2.35516744451347
17066,2020-09-01 07:00:12.353629,2.35516744451347
17067,2020-09-01 07:00:12.667974,2.35516744451347
17068,2020-09-01 07:00:13.010181,2.37002106977322
17069,2020-09-01 07:00:13.342891,2.37002106977322
17070,2020-09-01 07:00:13.699522,2.37002106977322
17071,2020-09-01 07:00:14.080369,2.37002106977322
17072,2020-09-01 07:00:14.389254,2.37002106977322
17073,2020-09-01 07:00:14.709412,2.37002106977322
17074,2020-09-01 07:00:15.021526,2.37002106977322
17075,2020-09-01 07:00:15.456800,2.38487636453559
17076,2020-09-01 07:00:15.750106,2.38487636453559
17077,2020-09-01 07:00:16.009517,2.38487636453559
17078,2020-09-01 07:00:16.263344,2.38487636453559
17079,2020-09-01 07:00:16.603300,2.38487636453559
17080,2020-09-01 07:00:16.922900,2.38487636453559
17081,2020-09-01 07:00:17.344384,2.38487636453559
17082,2020-09-01 07:00:17.704715,2.38487636453559
17083,2020-09-01 07:00:17.935983,2.39973332101401
17084,2020-09-01 07:00:18.289301,2.39973332101401
17085,2020-09-01 07:00:18.628591,2.39973332101401
17086,2020-09-01 07:00:19.029517,2.39973332101401
17087,2020-09-01 07:00:19.360396,2.39973332101401
17088,2020-09-01 07:00:19.717738,2.39973332101401
17089,2020-09-01 07:00:20.042738,2.39973332101401
17090,2020-09-01 07:00:20.317966,2.39973332101401
17091,2020-09-01 07:00:20.604377,2.39973332101401
17092,2020-09-01 07:00:20.908523,2.41459193141212
17093,2020-09-01 07:00:21.247319,2.41459193141212
17094,2020-09-01 07:00:21.589702,2.41459193141212
17095,2020-09-01 07:00:21.941028,2.41459193141212
17096,2020-09-01 07:00:22.280476,2.41459193141212
17097,2020-09-01 07:00:22.607644,2.41459193141212
17098,2020-09-01 07:00:22.933189,2.41459193141212
17099,2020-09-01 07:00:23.296178,2.42945218792399
17100,2020-09-01 07:00:23.614938,2.42945218792399
17101,2020-09-01 07:00:23.936615,2.42945218792399
17102,2020-09-01 07:00:24.254497,2.42945218792399
17103,2020-09-01 07:00:24.563826,2.42945218792399
17104,2020-09-01 07:00:24.870367,2.42945218792399
17105,2020-09-01 07:00:25.137936,2.42945218792399
17106,2020-09-01 07:00:25.426087,2.42945218792399
17107,2020-09-01 07:00:25.757770,2.42945218792399
17108,2020-09-01 07:00:26.129055,2.44431408273432
17109,2020-09-01 07:00:26.422191,2.44431408273432
17110,2020-09-01 07:00:26.703155,2.44431408273432
17111,2020-09-01 07:00:26.958463,2.44431408273432
17112,2020-09-01 07:00:27.288996,2.44431408273432
17113,2020-09-01 07:00:27.640392,2.44431408273432
17114,2020-09-01 07:00:27.935874,2.44431408273432
17115,2020-09-01 07:00:28.258679,2.44431408273432
17116,2020-09-01 07:00:28.612835,2.44431408273432
17117,2020-09-01 07:00:28.956463,2.45917760801871
17118,2020-09-01 07:00:29.305086,2.45917760801871
17119,2020-09-01 07:00:29.655344,2.45917760801871
17120,2020-09-01 07:00:30.001975,2.45917760801871
17121,2020-09-01 07:00:30.419521,2.45917760801871
17122,2020-09-01 07:00:30.742095,2.45917760801871
17123,2020-09-01 07:00:31.112970,2.45917760801871
17124,2020-09-01 07:00:31.519955,2.47404275594378
17125,2020-09-01 07:00:31.841286,2.47404275594378
17126,2020-09-01 07:00:32.164616,2.47404275594378
17127,2020-09-01 07:00:32.479561,2.47404275594378
17128,2020-09-01 07:00:32.767275,2.47404275594378
17129,2020-09-01 07:00:33.062440,2.47404275594378
17130,2020-09-01 07:00:33.292247,2.47404275594378
17131,2020-09-01 07:00:33.619328,2.47404275594378
17132,2020-09-01 07:00:33.989680,2.47404275594378
17133,2020-09-01 07:00:34.258621,2.4889095186675
17134,2020-09-01 07:00:34.537127,2.4889095186675
17135,2020-09-01 07:00:34.901913,2.4889095186675
17136,2020-09-01 07:00:35.268355,2.4889095186675
17137,2020-09-01 07:00:35.579980,2.4889095186675
17138,2020-09-01 07:00:35.924452,2.4889095186675
17139,2020-09-01 07:00:36.271042,2.4889095186675
17140,2020-09-01 07:00:36.636906,2.4889095186675
17141,2020-09-01 07:00:36.968913,2.49882176511535
17142,2020-09-01 07:00:37.319099,2.49882176511535
17143,2020-09-01 07:00:37.661300,2.49882176511535
17144,2020-09-01 07:00:38.050875,2.49882176511535
17145,2020-09-01 07:00:38.338310,2.49882176511535
17146,2020-09-01 07:00:38.675574,2.49882176511535
17147,2020-09-01 07:00:39.029257,2.49882176511535
17148,2020-09-01 07:00:39.308971,2.49882176511535
17149,2020-09-01 07:00:39.679381,2.50913647893827
17150,2020-09-01 07:00:39.991319,2.50913647893827
17151,2020-09-01 07:00:40.342654,2.50913647893827
17152,2020-09-01 07:00:40.585364,2.50913647893827
17153,2020-09-01 07:00:40.860700,2.50913647893827
17154,2020-09-01 07:00:41.248242,2.50913647893827
17155,2020-09-01 07:00:41.626141,2.50913647893827
17156,2020-09-01 07:00:41.936825,2.50913647893827
17157,2020-09-01 07:00:42.304771,2.5406658935989
17158,2020-09-01 07:00:42.649639,2.5406658935989
17159,2020-09-01 07:00:42.997598,2.5406658935989
17160,2020-09-01 07:00:43.239041,2.5406658935989
17161,2020-09-01 07:00:43.524885,2.5406658935989
17162,2020-09-01 07:00:43.855453,2.5406658935989
17163,2020-09-01 07:00:44.194032,2.5406658935989
17164,2020-09-01 07:00:44.460236,2.5406658935989
17165,2020-09-01 07:00:44.823592,2.5406658935989
17166,2020-09-01 07:00:45.225003,2.5721702973092
17167,2020-09-01 07:00:45.550763,2.5721702973092
17168,2020-09-01 07:00:45.907859,2.5721702973092
17169,2020-09-01 07:00:46.210650,2.5721702973092
17170,2020-09-01 07:00:46.542121,2.5721702973092
17171,2020-09-01 07:00:46.762230,2.5721702973092
17172,2020-09-01 07:00:47.023732,2.5721702973092
17173,2020-09-01 07:00:47.330168,2.5721702973092
17174,2020-09-01 07:00:47.620379,2.5721702973092
17175,2020-09-01 07:00:47.973042,2.5721702973092
17176,2020-09-01 07:00:48.284676,2.60364974160662
17177,2020-09-01 07:00:48.614898,2.60364974160662
17178,2020-09-01 07:00:48.944512,2.60364974160662
17179,2020-09-01 07:00:49.306078,2.60364974160662
17180,2020-09-01 07:00:49.698128,2.60364974160662
17181,2020-09-01 07:00:50.046462,2.60364974160662
17182,2020-09-01 07:00:50.372958,2.60364974160662
17183,2020-09-01 07:00:50.614705,2.60364974160662
17184,2020-09-01 07:00:50.994120,2.60364974160662
17185,2020-09-01 07:00:51.268039,2.63510427767551
17186,2020-09-01 07:00:51.600618,2.63510427767551
17187,2020-09-01 07:00:51.932188,2.63510427767551
17188,2020-09-01 07:00:52.264050,2.63510427767551
17189,2020-09-01 07:00:52.565324,2.63510427767551
17190,2020-09-01 07:00:52.892061,2.63510427767551
17191,2020-09-01 07:00:53.215073,2.63510427767551
17192,2020-09-01 07:00:53.507065,2.63510427767551
17193,2020-09-01 07:00:53.848280,2.63510427767551
17194,2020-09-01 07:00:54.095371,2.63510427767551
17195,2020-09-01 07:00:54.360687,2.66653395635174
17196,2020-09-01 07:00:54.692266,2.66653395635174
17197,2020-09-01 07:00:54.948537,2.66653395635174
17198,2020-09-01 07:00:55.240296,2.66653395635174
17199,2020-09-01 07:00:55.562162,2.66653395635174
17200,2020-09-01 07:00:55.818716,2.66653395635174
17201,2020-09-01 07:00:56.204428,2.66653395635174
17202,2020-09-01 07:00:56.561875,2.66653395635174
17203,2020-09-01 07:00:56.882104,2.66653395635174
17204,2020-09-01 07:00:57.162440,2.66653395635174
17205,2020-09-01 07:00:57.469818,2.69793882812715
17206,2020-09-01 07:00:57.791778,2.69793882812715
17207,2020-09-01 07:00:58.153393,2.69793882812715
17208,2020-09-01 07:00:58.409330,2.69793882812715
17209,2020-09-01 07:00:58.804851,2.69793882812715
17210,2020-09-01 07:00:59.159175,2.69793882812715
17211,2020-09-01 07:00:59.506647,2.69793882812715
17212,2020-09-01 07:00:59.752229,2.69793882812715
17213,2020-09-01 07:01:00.098648,2.72931894315397
17214,2020-09-01 07:01:00.413944,2.72931894315397
17215,2020-09-01 07:01:00.709837,2.72931894315397
17216,2020-09-01 07:01:01.025086,2.72931894315397
17217,2020-09-01 07:01:01.328597,2.72931894315397
17218,2020-09-01 07:01:01.635892,2.72931894315397
17219,2020-09-01 07:01:01.980886,2.72931894315397
17220,2020-09-01 07:01:02.257838,2.72931894315397
17221,2020-09-01 07:01:02.535974,2.72931894315397
17222,2020-09-01 07:01:02.780308,2.72931894315397
17223,2020-09-01 07:01:03.030281,2.76067435124914
17224,2020-09-01 07:01:03.274002,2.76067435124914
17225,2020-09-01 07:01:03.513763,2.76067435124914
17226,2020-09-01 07:01:03.773117,2.76067435124914
17227,2020-09-01 07:01:04.128614,2.76067435124914
17228,2020-09-01 07:01:04.492738,2.76067435124914
17229,2020-09-01 07:01:04.808227,2.76067435124914
17230,2020-09-01 07:01:05.148620,2.76067435124914
17231,2020-09-01 07:01:05.498043,2.76067435124914
17232,2020-09-01 07:01:05.839176,2.76067435124914
17233,2020-09-01 07:01:06.153619,2.76067435124914
17234,2020-09-01 07:01:06.504859,2.79200510189854
17235,2020-09-01 07:01:06.784448,2.79200510189854
17236,2020-09-01 07:01:07.069874,2.79200510189854
17237,2020-09-01 07:01:07.427120,2.79200510189854
17238,2020-09-01 07:01:07.803756,2.79200510189854
17239,2020-09-01 07:01:08.196468,2.79200510189854
17240,2020-09-01 07:01:08.537076,2.79200510189854
17241,2020-09-01 07:01:08.872774,2.79200510189854
17242,2020-09-01 07:01:09.215898,2.79200510189854
17243,2020-09-01 07:01:09.672846,2.82331124426119
17244,2020-09-01 07:01:09.991904,2.82331124426119
17245,2020-09-01 07:01:10.303086,2.82331124426119
17246,2020-09-01 07:01:10.584634,2.82331124426119
17247,2020-09-01 07:01:10.828585,2.82331124426119
17248,2020-09-01 07:01:11.138938,2.82331124426119
17249,2020-09-01 07:01:11.409410,2.82331124426119
17250,2020-09-01 07:01:11.741061,2.82331124426119
17251,2020-09-01 07:01:12.080928,2.85459282717329
17252,2020-09-01 07:01:12.334302,2.85459282717329
17253,2020-09-01 07:01:12.657830,2.85459282717329
17254,2020-09-01 07:01:12.978228,2.85459282717329
17255,2020-09-01 07:01:13.262921,2.85459282717329
17256,2020-09-01 07:01:13.624289,2.85459282717329
17257,2020-09-01 07:01:13.929373,2.85459282717329
17258,2020-09-01 07:01:14.190184,2.85459282717329
17259,2020-09-01 07:01:14.551659,2.85459282717329
17260,2020-09-01 07:01:14.868229,2.85459282717329
17261,2020-09-01 07:01:15.203553,2.88584989915226
17262,2020-09-01 07:01:15.486597,2.88584989915226
17263,2020-09-01 07:01:15.721101,2.88584989915226
17264,2020-09-01 07:01:16.036765,2.88584989915226
17265,2020-09-01 07:01:16.364363,2.88584989915226
17266,2020-09-01 07:01:16.651948,2.88584989915226
17267,2020-09-01 07:01:16.945860,2.88584989915226
17268,2020-09-01 07:01:17.281966,2.88584989915226
17269,2020-09-01 07:01:17.645165,2.88584989915226
17270,2020-09-01 07:01:17.965298,2.88584989915226
17271,2020-09-01 07:01:18.192332,2.92703091208504
17272,2020-09-01 07:01:18.537137,2.92703091208504
17273,2020-09-01 07:01:18.814935,2.92703091208504
17274,2020-09-01 07:01:19.073573,2.92703091208504
17275,2020-09-01 07:01:19.460466,2.92703091208504
17276,2020-09-01 07:01:19.820521,2.92703091208504
17277,2020-09-01 07:01:20.165556,2.92703091208504
17278,2020-09-01 07:01:20.537086,2.92703091208504
17279,2020-09-01 07:01:20.830790,2.92703091208504
17280,2020-09-01 07:01:21.158460,2.96816596758745
17281,2020-09-01 07:01:21.515254,2.96816596758745
17282,2020-09-01 07:01:21.796841,2.96816596758745
17283,2020-09-01 07:01:22.137206,2.96816596758745
17284,2020-09-01 07:01:22.415104,2.96816596758745
17285,2020-09-01 07:01:22.735922,2.96816596758745
17286,2020-09-01 07:01:23.026244,2.96816596758745
17287,2020-09-01 07:01:23.347964,2.96816596758745
17288,2020-09-01 07:01:23.642190,2.96816596758745
17289,2020-09-01 07:01:23.919479,3.00925516632483
17290,2020-09-01 07:01:24.205236,3.00925516632483
17291,2020-09-01 07:01:24.543067,3.00925516632483
17292,2020-09-01 07:01:24.834364,3.00925516632483
17293,2020-09-01 07:01:25.156171,3.00925516632483
17294,2020-09-01 07:01:25.445261,3.00925516632483
17295,2020-09-01 07:01:25.767959,3.00925516632483
17296,2020-09-01 07:01:26.088402,3.00925516632483
17297,2020-09-01 07:01:26.428938,3.00925516632483
17298,2020-09-01 07:01:26.820079,3.05029860832423
17299,2020-09-01 07:01:27.163557,3.05029860832423
17300,2020-09-01 07:01:27.450052,3.05029860832423
17301,2020-09-01 07:01:27.673484,3.05029860832423
17302,2020-09-01 07:01:27.941923,3.05029860832423
17303,2020-09-01 07:01:28.291477,3.05029860832423
17304,2020-09-01 07:01:28.608988,3.05029860832423
17305,2020-09-01 07:01:28.859292,3.05029860832423
17306,2020-09-01 07:01:29.110373,3.05029860832423
17307,2020-09-01 07:01:29.431952,3.05029860832423
17308,2020-09-01 07:01:29.749079,3.09129639298406
17309,2020-09-01 07:01:30.074606,3.09129639298406
17310,2020-09-01 07:01:30.452845,3.09129639298406
17311,2020-09-01 07:01:30.790570,3.09129639298406
17312,2020-09-01 07:01:31.057033,3.09129639298406
17313,2020-09-01 07:01:31.375221,3.09129639298406
17314,2020-09-01 07:01:31.756378,3.09129639298406
17315,2020-09-01 07:01:32.029091,3.09129639298406
17316,2020-09-01 07:01:32.355904,3.09129639298406
17317,2020-09-01 07:01:32.700478,3.13224861908361
17318,2020-09-01 07:01:32.975385,3.13224861908361
17319,2020-09-01 07:01:33.319376,3.13224861908361
17320,2020-09-01 07:01:33.570102,3.13224861908361
17321,2020-09-01 07:01:33.876810,3.13224861908361
17322,2020-09-01 07:01:34.136355,3.13224861908361
17323,2020-09-01 07:01:34.435261,3.13224861908361
17324,2020-09-01 07:01:34.844793,3.17315538479225
17325,2020-09-01 07:01:35.285951,3.17315538479225
17326,2020-09-01 07:01:35.653082,3.17315538479225
17327,2020-09-01 07:01:35.962739,3.17315538479225
17328,2020-09-01 07:01:36.314377,3.17315538479225
17329,2020-09-01 07:01:36.672296,3.17315538479225
17330,2020-09-01 07:01:36.985834,3.17315538479225
17331,2020-09-01 07:01:37.285278,3.17315538479225
17332,2020-09-01 07:01:37.557226,3.21401678767847
17333,2020-09-01 07:01:37.906054,3.21401678767847
17334,2020-09-01 07:01:38.141426,3.21401678767847
17335,2020-09-01 07:01:38.500469,3.21401678767847
17336,2020-09-01 07:01:38.939238,3.21401678767847
17337,2020-09-01 07:01:39.284347,3.21401678767847
17338,2020-09-01 07:01:39.581824,3.21401678767847
17339,2020-09-01 07:01:39.909071,3.21401678767847
17340,2020-09-01 07:01:40.217506,3.21401678767847
17341,2020-09-01 07:01:40.533274,3.21401678767847
17342,2020-09-01 07:01:40.847531,3.21401678767847
17343,2020-09-01 07:01:41.137365,3.25483292471874
17344,2020-09-01 07:01:41.461369,3.25483292471874
17345,2020-09-01 07:01:41.783881,3.25483292471874
17346,2020-09-01 07:01:42.015286,3.25483292471874
17347,2020-09-01 07:01:42.334357,3.25483292471874
17348,2020-09-01 07:01:42.616802,3.25483292471874
17349,2020-09-01 07:01:42.904145,3.25483292471874
17350,2020-09-01 07:01:43.269893,3.25483292471874
17351,2020-09-01 07:01:43.690359,3.25483292471874
17352,2020-09-01 07:01:44.022801,3.29560389230608
17353,2020-09-01 07:01:44.362140,3.29560389230608
17354,2020-09-01 07:01:44.695447,3.29560389230608
17355,2020-09-01 07:01:45.015999,3.29560389230608
17356,2020-09-01 07:01:45.305814,3.29560389230608
17357,2020-09-01 07:01:45.634001,3.29560389230608
17358,2020-09-01 07:01:45.920859,3.29560389230608
17359,2020-09-01 07:01:46.268211,3.29560389230608
17360,2020-09-01 07:01:46.562142,3.3363297862585
17361,2020-09-01 07:01:46.919236,3.3363297862585
17362,2020-09-01 07:01:47.301044,3.3363297862585
17363,2020-09-01 07:01:47.673810,3.3363297862585
17364,2020-09-01 07:01:47.959499,3.3363297862585
17365,2020-09-01 07:01:48.196416,3.3363297862585
17366,2020-09-01 07:01:48.539397,3.3363297862585
17367,2020-09-01 07:01:48.854139,3.3363297862585
17368,2020-09-01 07:01:49.158420,3.3363297862585
17369,2020-09-01 07:01:49.478268,3.37701070182729
17370,2020-09-01 07:01:49.742571,3.37701070182729
17371,2020-09-01 07:01:50.034735,3.37701070182729
17372,2020-09-01 07:01:50.338897,3.37701070182729
17373,2020-09-01 07:01:50.709145,3.37701070182729
17374,2020-09-01 07:01:50.958117,3.37701070182729
17375,2020-09-01 07:01:51.214829,3.37701070182729
17376,2020-09-01 07:01:51.599111,3.37701070182729
17377,2020-09-01 07:01:51.864567,3.37701070182729
17378,2020-09-01 07:01:52.205254,3.37701070182729
17379,2020-09-01 07:01:52.542669,3.44419984563791
17380,2020-09-01 07:01:52.878991,3.44419984563791
17381,2020-09-01 07:01:53.145147,3.44419984563791
17382,2020-09-01 07:01:53.466353,3.44419984563791
17383,2020-09-01 07:01:53.782115,3.44419984563791
17384,2020-09-01 07:01:54.092315,3.44419984563791
17385,2020-09-01 07:01:54.385966,3.44419984563791
17386,2020-09-01 07:01:54.717897,3.44419984563791
17387,2020-09-01 07:01:55.089057,3.44419984563791
17388,2020-09-01 07:01:55.360420,3.51130002548916
17389,2020-09-01 07:01:55.661335,3.51130002548916
17390,2020-09-01 07:01:55.962470,3.51130002548916
17391,2020-09-01 07:01:56.290797,3.51130002548916
17392,2020-09-01 07:01:56.660842,3.51130002548916
17393,2020-09-01 07:01:57.126050,3.51130002548916
17394,2020-09-01 07:01:57.447423,3.51130002548916
17395,2020-09-01 07:01:57.752983,3.51130002548916
17396,2020-09-01 07:01:58.094191,3.57831142640318
17397,2020-09-01 07:01:58.439589,3.57831142640318
17398,2020-09-01 07:01:58.744548,3.57831142640318
17399,2020-09-01 07:01:59.053899,3.57831142640318
17400,2020-09-01 07:01:59.410080,3.57831142640318
17401,2020-09-01 07:01:59.691890,3.57831142640318
17402,2020-09-01 07:02:00.066112,3.57831142640318
17403,2020-09-01 07:02:00.397152,3.57831142640318
17404,2020-09-01 07:02:00.767210,3.57831142640318
17405,2020-09-01 07:02:01.086907,3.64523423191075
17406,2020-09-01 07:02:01.430981,3.64523423191075
17407,2020-09-01 07:02:01.730939,3.64523423191075
17408,2020-09-01 07:02:02.089722,3.64523423191075
17409,2020-09-01 07:02:02.387953,3.64523423191075
17410,2020-09-01 07:02:02.650490,3.64523423191075
17411,2020-09-01 07:02:03.004804,3.64523423191075
17412,2020-09-01 07:02:03.335841,3.64523423191075
17413,2020-09-01 07:02:03.654366,3.64523423191075
17414,2020-09-01 07:02:03.913283,3.64523423191075
17415,2020-09-01 07:02:04.272162,3.712068624086
17416,2020-09-01 07:02:04.557918,3.712068624086
17417,2020-09-01 07:02:04.885311,3.712068624086
17418,2020-09-01 07:02:05.217207,3.712068624086
17419,2020-09-01 07:02:05.566126,3.712068624086
17420,2020-09-01 07:02:05.851907,3.712068624086
17421,2020-09-01 07:02:06.114471,3.712068624086
17422,2020-09-01 07:02:06.477285,3.712068624086
17423,2020-09-01 07:02:06.832784,3.712068624086
17424,2020-09-01 07:02:07.151969,3.712068624086
17425,2020-09-01 07:02:07.520167,3.77881478357975
17426,2020-09-01 07:02:07.856601,3.77881478357975
17427,2020-09-01 07:02:08.203353,3.77881478357975
17428,2020-09-01 07:02:08.503821,3.77881478357975
17429,2020-09-01 07:02:08.831998,3.77881478357975
17430,2020-09-01 07:02:09.147284,3.77881478357975
17431,2020-09-01 07:02:09.419398,3.77881478357975
17432,2020-09-01 07:02:09.681592,3.77881478357975
17433,2020-09-01 07:02:10.059460,3.77881478357975
17434,2020-09-01 07:02:10.286335,3.84547288965182
17435,2020-09-01 07:02:10.581525,3.84547288965182
17436,2020-09-01 07:02:10.974933,3.84547288965182
17437,2020-09-01 07:02:11.258398,3.84547288965182
17438,2020-09-01 07:02:11.637517,3.84547288965182
17439,2020-09-01 07:02:11.940020,3.84547288965182
17440,2020-09-01 07:02:12.332314,3.84547288965182
17441,2020-09-01 07:02:12.623818,3.84547288965182
17442,2020-09-01 07:02:13.056065,3.91204312020226
17443,2020-09-01 07:02:13.348806,3.91204312020226
17444,2020-09-01 07:02:13.605665,3.91204312020226
17445,2020-09-01 07:02:13.865841,3.91204312020226
17446,2020-09-01 07:02:14.309756,3.91204312020226
17447,2020-09-01 07:02:14.591055,3.91204312020226
17448,2020-09-01 07:02:14.960222,3.91204312020226
17449,2020-09-01 07:02:15.247998,3.91204312020226
17450,2020-09-01 07:02:15.584731,3.91204312020226
17451,2020-09-01 07:02:15.795263,3.97852565180149
17452,2020-09-01 07:02:16.087369,3.97852565180149
17453,2020-09-01 07:02:16.353863,3.97852565180149
17454,2020-09-01 07:02:16.662689,3.97852565180149
17455,2020-09-01 07:02:16.975656,3.97852565180149
17456,2020-09-01 07:02:17.311224,3.97852565180149
17457,2020-09-01 07:02:17.606312,3.97852565180149
17458,2020-09-01 07:02:17.962229,3.97852565180149
17459,2020-09-01 07:02:18.352978,3.97852565180149
17460,2020-09-01 07:02:18.718002,4.04492065971949
17461,2020-09-01 07:02:19.056412,4.04492065971949
17462,2020-09-01 07:02:19.416014,4.04492065971949
17463,2020-09-01 07:02:19.715655,4.04492065971949
17464,2020-09-01 07:02:20.079482,4.04492065971949
17465,2020-09-01 07:02:20.483288,4.04492065971949
17466,2020-09-01 07:02:20.839483,4.04492065971949
17467,2020-09-01 07:02:21.193996,4.111228317954
17468,2020-09-01 07:02:21.430677,4.111228317954
17469,2020-09-01 07:02:21.790202,4.111228317954
17470,2020-09-01 07:02:22.083962,4.111228317954
17471,2020-09-01 07:02:22.382259,4.111228317954
17472,2020-09-01 07:02:22.705377,4.111228317954
17473,2020-09-01 07:02:22.987629,4.111228317954
17474,2020-09-01 07:02:23.309615,4.111228317954
17475,2020-09-01 07:02:23.637807,4.111228317954
17476,2020-09-01 07:02:23.948897,4.111228317954
17477,2020-09-01 07:02:24.224806,4.111228317954
17478,2020-09-01 07:02:24.607713,4.17561499999942
17479,2020-09-01 07:02:24.946146,4.17561499999942
17480,2020-09-01 07:02:25.217261,4.17561499999942
17481,2020-09-01 07:02:25.583008,4.17561499999942
17482,2020-09-01 07:02:25.920283,4.17561499999942
17483,2020-09-01 07:02:26.264804,4.17561499999942
17484,2020-09-01 07:02:26.554529,4.17561499999942
17485,2020-09-01 07:02:26.816440,4.17561499999942
17486,2020-09-01 07:02:27.157994,4.17561499999942
17487,2020-09-01 07:02:27.441944,4.253806232399
17488,2020-09-01 07:02:27.738170,4.253806232399
17489,2020-09-01 07:02:28.072074,4.253806232399
17490,2020-09-01 07:02:28.388415,4.253806232399
17491,2020-09-01 07:02:28.742567,4.253806232399
17492,2020-09-01 07:02:29.139329,4.253806232399
17493,2020-09-01 07:02:29.461189,4.253806232399
17494,2020-09-01 07:02:29.712628,4.253806232399
17495,2020-09-01 07:02:30.060090,4.253806232399
17496,2020-09-01 07:02:30.430864,4.253806232399
17497,2020-09-01 07:02:30.797496,4.33185599274951
17498,2020-09-01 07:02:31.105278,4.33185599274951
17499,2020-09-01 07:02:31.486925,4.33185599274951
17500,2020-09-01 07:02:31.852702,4.33185599274951
17501,2020-09-01 07:02:32.192820,4.33185599274951
17502,2020-09-01 07:02:32.539877,4.33185599274951
17503,2020-09-01 07:02:32.819411,4.33185599274951
17504,2020-09-01 07:02:33.168652,4.33185599274951
17505,2020-09-01 07:02:33.528475,4.40976452784372
17506,2020-09-01 07:02:33.869050,4.40976452784372
17507,2020-09-01 07:02:34.225367,4.40976452784372
17508,2020-09-01 07:02:34.596063,4.40976452784372
17509,2020-09-01 07:02:34.931734,4.40976452784372
17510,2020-09-01 07:02:35.223279,4.40976452784372
17511,2020-09-01 07:02:35.489971,4.40976452784372
17512,2020-09-01 07:02:35.850689,4.40976452784372
17513,2020-09-01 07:02:36.188598,4.40976452784372
17514,2020-09-01 07:02:36.563453,4.48753208294443
17515,2020-09-01 07:02:36.925535,4.48753208294443
17516,2020-09-01 07:02:37.285375,4.48753208294443
17517,2020-09-01 07:02:37.655542,4.48753208294443
17518,2020-09-01 07:02:37.931878,4.48753208294443
17519,2020-09-01 07:02:38.275163,4.48753208294443
17520,2020-09-01 07:02:38.539640,4.48753208294443
17521,2020-09-01 07:02:38.847665,4.48753208294443
17522,2020-09-01 07:02:39.191751,4.48753208294443
17523,2020-09-01 07:02:39.503067,4.48753208294443
17524,2020-09-01 07:02:39.766555,4.56515890182381
17525,2020-09-01 07:02:40.111516,4.56515890182381
17526,2020-09-01 07:02:40.364163,4.56515890182381
17527,2020-09-01 07:02:40.648919,4.56515890182381
17528,2020-09-01 07:02:40.955457,4.56515890182381
17529,2020-09-01 07:02:41.227942,4.56515890182381
17530,2020-09-01 07:02:41.555903,4.56515890182381
17531,2020-09-01 07:02:41.811766,4.56515890182381
17532,2020-09-01 07:02:42.164554,4.56515890182381
17533,2020-09-01 07:02:42.498213,4.56515890182381
17534,2020-09-01 07:02:42.832561,4.56515890182381
17535,2020-09-01 07:02:43.108145,4.64264522680125
17536,2020-09-01 07:02:43.429301,4.64264522680125
