iteration,timestamp,T7
17537,2020-09-01 07:02:43.716842,4.64264522680125
17538,2020-09-01 07:02:44.043450,4.64264522680125
17539,2020-09-01 07:02:44.384669,4.64264522680125
17540,2020-09-01 07:02:44.718855,4.64264522680125
17541,2020-09-01 07:02:45.049921,4.64264522680125
17542,2020-09-01 07:02:45.325615,4.64264522680125
17543,2020-09-01 07:02:45.734907,4.71999129877987
17544,2020-09-01 07:02:46.072097,4.71999129877987
17545,2020-09-01 07:02:46.412245,4.71999129877987
17546,2020-09-01 07:02:46.791303,4.71999129877987
17547,2020-09-01 07:02:47.155518,4.71999129877987
17548,2020-09-01 07:02:47.423690,4.71999129877987
17549,2020-09-01 07:02:47.671303,4.71999129877987
17550,2020-09-01 07:02:47.934955,4.71999129877987
17551,2020-09-01 07:02:48.238705,4.71999129877987
17552,2020-09-01 07:02:48.580491,4.79333705435668
17553,2020-09-01 07:02:48.881196,4.79333705435668
17554,2020-09-01 07:02:49.205982,4.79333705435668
17555,2020-09-01 07:02:49.473998,4.79333705435668
17556,2020-09-01 07:02:49.719828,4.79333705435668
17557,2020-09-01 07:02:50.012321,4.79333705435668
17558,2020-09-01 07:02:50.292063,4.79333705435668
17559,2020-09-01 07:02:50.600695,4.79333705435668
17560,2020-09-01 07:02:50.933123,4.79333705435668
17561,2020-09-01 07:02:51.269273,4.79752464572785
17562,2020-09-01 07:02:51.623456,4.79752464572785
17563,2020-09-01 07:02:51.878501,4.79752464572785
17564,2020-09-01 07:02:52.194586,4.79752464572785
17565,2020-09-01 07:02:52.520700,4.79752464572785
17566,2020-09-01 07:02:52.818050,4.79752464572785
17567,2020-09-01 07:02:53.166180,4.79752464572785
17568,2020-09-01 07:02:53.471059,4.79752464572785
17569,2020-09-01 07:02:53.804444,4.79752464572785
17570,2020-09-01 07:02:54.080074,4.79752464572785
17571,2020-09-01 07:02:54.319281,4.79752464572785
17572,2020-09-01 07:02:54.640000,4.79752464572785
17573,2020-09-01 07:02:54.962896,4.79752464572785
17574,2020-09-01 07:02:55.208375,4.79752464572785
17575,2020-09-01 07:02:55.544925,4.79752464572785
17576,2020-09-01 07:02:55.844493,4.79752464572785
17577,2020-09-01 07:02:56.194410,4.79752464572785
17578,2020-09-01 07:02:56.560651,4.79752464572785
17579,2020-09-01 07:02:56.851507,4.79752464572785
17580,2020-09-01 07:02:57.173334,4.79752464572785
17581,2020-09-01 07:02:57.488348,4.79752464572785
17582,2020-09-01 07:02:57.853806,4.79752464572785
17583,2020-09-01 07:02:58.175452,4.8812693189515
17584,2020-09-01 07:02:58.582310,4.8812693189515
17585,2020-09-01 07:02:58.872643,4.8812693189515
17586,2020-09-01 07:02:59.208637,4.8812693189515
17587,2020-09-01 07:02:59.501731,4.8812693189515
17588,2020-09-01 07:02:59.818438,4.8812693189515
17589,2020-09-01 07:03:00.152462,4.8812693189515
17590,2020-09-01 07:03:00.514071,4.8812693189515
17591,2020-09-01 07:03:00.906498,4.8812693189515
17592,2020-09-01 07:03:01.144667,4.96899031009636
17593,2020-09-01 07:03:01.520849,4.96899031009636
17594,2020-09-01 07:03:01.811926,4.96899031009636
17595,2020-09-01 07:03:02.133573,4.96899031009636
17596,2020-09-01 07:03:02.507322,4.96899031009636
17597,2020-09-01 07:03:02.851917,4.96899031009636
17598,2020-09-01 07:03:03.095774,4.96899031009636
17599,2020-09-01 07:03:03.351448,4.96899031009636
17600,2020-09-01 07:03:03.610338,4.96899031009636
17601,2020-09-01 07:03:03.900297,4.96899031009636
17602,2020-09-01 07:03:04.220501,4.96899031009636
17603,2020-09-01 07:03:04.520944,4.96899031009636
17604,2020-09-01 07:03:04.934292,5.000227735441
17605,2020-09-01 07:03:05.248893,5.000227735441
17606,2020-09-01 07:03:05.560539,5.000227735441
17607,2020-09-01 07:03:05.891771,5.000227735441
17608,2020-09-01 07:03:06.267476,5.000227735441
17609,2020-09-01 07:03:06.574484,5.000227735441
17610,2020-09-01 07:03:06.888491,5.000227735441
17611,2020-09-01 07:03:07.192178,5.000227735441
17612,2020-09-01 07:03:07.536662,5.000227735441
17613,2020-09-01 07:03:07.892483,5.000227735441
17614,2020-09-01 07:03:08.252184,4.92787585390397
17615,2020-09-01 07:03:08.608264,4.92787585390397
17616,2020-09-01 07:03:08.833212,4.92787585390397
17617,2020-09-01 07:03:09.131080,4.92787585390397
17618,2020-09-01 07:03:09.442062,4.92787585390397
17619,2020-09-01 07:03:09.785855,4.92787585390397
17620,2020-09-01 07:03:10.094979,4.92787585390397
17621,2020-09-01 07:03:10.421180,4.92787585390397
17622,2020-09-01 07:03:10.770923,4.92787585390397
17623,2020-09-01 07:03:11.090020,4.81563491071695
17624,2020-09-01 07:03:11.377212,4.81563491071695
17625,2020-09-01 07:03:11.739916,4.81563491071695
17626,2020-09-01 07:03:12.007063,4.81563491071695
17627,2020-09-01 07:03:12.329801,4.81563491071695
17628,2020-09-01 07:03:12.590709,4.81563491071695
17629,2020-09-01 07:03:12.911017,4.81563491071695
17630,2020-09-01 07:03:13.192871,4.81563491071695
17631,2020-09-01 07:03:13.479992,4.81563491071695
17632,2020-09-01 07:03:13.811667,4.81563491071695
17633,2020-09-01 07:03:14.160192,4.81563491071695
17634,2020-09-01 07:03:14.440721,4.71421872028104
17635,2020-09-01 07:03:14.791471,4.71421872028104
17636,2020-09-01 07:03:15.081518,4.71421872028104
17637,2020-09-01 07:03:15.329419,4.71421872028104
17638,2020-09-01 07:03:15.694591,4.71421872028104
17639,2020-09-01 07:03:16.033406,4.71421872028104
17640,2020-09-01 07:03:16.329340,4.71421872028104
17641,2020-09-01 07:03:16.654744,4.61313282833555
17642,2020-09-01 07:03:17.012881,4.61313282833555
17643,2020-09-01 07:03:17.351416,4.61313282833555
17644,2020-09-01 07:03:17.725102,4.61313282833555
17645,2020-09-01 07:03:18.071688,4.61313282833555
17646,2020-09-01 07:03:18.371529,4.61313282833555
17647,2020-09-01 07:03:18.714442,4.61313282833555
17648,2020-09-01 07:03:19.047030,4.61313282833555
17649,2020-09-01 07:03:19.411662,4.61313282833555
17650,2020-09-01 07:03:19.662256,4.51237320958219
17651,2020-09-01 07:03:19.936571,4.51237320958219
17652,2020-09-01 07:03:20.290373,4.51237320958219
17653,2020-09-01 07:03:20.562295,4.51237320958219
17654,2020-09-01 07:03:20.797701,4.51237320958219
17655,2020-09-01 07:03:21.046121,4.51237320958219
17656,2020-09-01 07:03:21.286399,4.51237320958219
17657,2020-09-01 07:03:21.576363,4.51237320958219
17658,2020-09-01 07:03:21.861159,4.51237320958219
17659,2020-09-01 07:03:22.226737,4.51237320958219
17660,2020-09-01 07:03:22.646996,4.41193596404349
17661,2020-09-01 07:03:23.033663,4.41193596404349
17662,2020-09-01 07:03:23.353997,4.41193596404349
17663,2020-09-01 07:03:23.714476,4.41193596404349
17664,2020-09-01 07:03:24.068896,4.41193596404349
17665,2020-09-01 07:03:24.427664,4.41193596404349
17666,2020-09-01 07:03:24.746757,4.41193596404349
17667,2020-09-01 07:03:25.171847,4.31181730922438
17668,2020-09-01 07:03:25.482159,4.31181730922438
17669,2020-09-01 07:03:25.702946,4.31181730922438
17670,2020-09-01 07:03:26.003974,4.31181730922438
17671,2020-09-01 07:03:26.352075,4.31181730922438
17672,2020-09-01 07:03:26.621536,4.31181730922438
17673,2020-09-01 07:03:26.982729,4.31181730922438
17674,2020-09-01 07:03:27.326265,4.31181730922438
17675,2020-09-01 07:03:27.608109,4.31181730922438
17676,2020-09-01 07:03:27.918224,4.21201357313309
17677,2020-09-01 07:03:28.236137,4.21201357313309
17678,2020-09-01 07:03:28.602805,4.21201357313309
17679,2020-09-01 07:03:28.943440,4.21201357313309
17680,2020-09-01 07:03:29.307937,4.21201357313309
17681,2020-09-01 07:03:29.653874,4.21201357313309
17682,2020-09-01 07:03:29.972961,4.21201357313309
17683,2020-09-01 07:03:30.312105,4.21201357313309
17684,2020-09-01 07:03:30.654554,4.21201357313309
17685,2020-09-01 07:03:31.002754,4.11252118802621
17686,2020-09-01 07:03:31.366918,4.11252118802621
17687,2020-09-01 07:03:31.724513,4.11252118802621
17688,2020-09-01 07:03:32.091128,4.11252118802621
17689,2020-09-01 07:03:32.451068,4.11252118802621
17690,2020-09-01 07:03:32.758976,4.11252118802621
17691,2020-09-01 07:03:33.065869,4.11252118802621
17692,2020-09-01 07:03:33.393417,4.01333668477038
17693,2020-09-01 07:03:33.707952,4.01333668477038
17694,2020-09-01 07:03:34.052175,4.01333668477038
17695,2020-09-01 07:03:34.396042,4.01333668477038
17696,2020-09-01 07:03:34.729330,4.01333668477038
17697,2020-09-01 07:03:35.027010,4.01333668477038
17698,2020-09-01 07:03:35.274131,4.01333668477038
17699,2020-09-01 07:03:35.539614,4.01333668477038
17700,2020-09-01 07:03:35.854818,4.01333668477038
17701,2020-09-01 07:03:36.136238,4.01333668477038
17702,2020-09-01 07:03:36.384373,3.9144566877342
17703,2020-09-01 07:03:36.728720,3.9144566877342
17704,2020-09-01 07:03:36.980861,3.9144566877342
17705,2020-09-01 07:03:37.327117,3.9144566877342
17706,2020-09-01 07:03:37.706074,3.9144566877342
17707,2020-09-01 07:03:37.997006,3.9144566877342
17708,2020-09-01 07:03:38.271976,3.9144566877342
17709,2020-09-01 07:03:38.603028,3.9144566877342
17710,2020-09-01 07:03:38.839883,3.9144566877342
17711,2020-09-01 07:03:39.160212,3.9144566877342
17712,2020-09-01 07:03:39.478425,3.81587791013959
17713,2020-09-01 07:03:39.783414,3.81587791013959
17714,2020-09-01 07:03:40.062215,3.81587791013959
17715,2020-09-01 07:03:40.397370,3.81587791013959
17716,2020-09-01 07:03:40.756392,3.81587791013959
17717,2020-09-01 07:03:41.070516,3.81587791013959
17718,2020-09-01 07:03:41.479953,3.81587791013959
17719,2020-09-01 07:03:41.820936,3.81587791013959
17720,2020-09-01 07:03:42.103374,3.81587791013959
17721,2020-09-01 07:03:42.433312,3.81587791013959
17722,2020-09-01 07:03:42.714002,3.71759714981452
17723,2020-09-01 07:03:43.053899,3.71759714981452
17724,2020-09-01 07:03:43.391562,3.71759714981452
17725,2020-09-01 07:03:43.745749,3.71759714981452
17726,2020-09-01 07:03:44.117436,3.71759714981452
17727,2020-09-01 07:03:44.365938,3.71759714981452
17728,2020-09-01 07:03:44.651987,3.71759714981452
17729,2020-09-01 07:03:44.917235,3.71759714981452
17730,2020-09-01 07:03:45.256705,3.61961128529855
17731,2020-09-01 07:03:45.564118,3.61961128529855
17732,2020-09-01 07:03:45.808230,3.61961128529855
17733,2020-09-01 07:03:46.168333,3.61961128529855
17734,2020-09-01 07:03:46.446251,3.61961128529855
17735,2020-09-01 07:03:46.805481,3.61961128529855
17736,2020-09-01 07:03:47.082775,3.61961128529855
17737,2020-09-01 07:03:47.385294,3.61961128529855
17738,2020-09-01 07:03:47.720703,3.61961128529855
17739,2020-09-01 07:03:47.999863,3.61961128529855
17740,2020-09-01 07:03:48.264602,3.50282686412682
17741,2020-09-01 07:03:48.603904,3.50282686412682
17742,2020-09-01 07:03:48.911519,3.50282686412682
17743,2020-09-01 07:03:49.241763,3.50282686412682
17744,2020-09-01 07:03:49.544717,3.50282686412682
17745,2020-09-01 07:03:49.854616,3.50282686412682
17746,2020-09-01 07:03:50.223404,3.50282686412682
17747,2020-09-01 07:03:50.545633,3.50282686412682
17748,2020-09-01 07:03:50.829948,3.38635821625201
17749,2020-09-01 07:03:51.138701,3.38635821625201
17750,2020-09-01 07:03:51.439686,3.38635821625201
17751,2020-09-01 07:03:51.808103,3.38635821625201
17752,2020-09-01 07:03:52.189496,3.38635821625201
17753,2020-09-01 07:03:52.496070,3.38635821625201
17754,2020-09-01 07:03:52.858698,3.38635821625201
17755,2020-09-01 07:03:53.185512,3.38635821625201
17756,2020-09-01 07:03:53.545957,3.2702025942059
17757,2020-09-01 07:03:53.931546,3.2702025942059
17758,2020-09-01 07:03:54.294327,3.2702025942059
17759,2020-09-01 07:03:54.591056,3.2702025942059
17760,2020-09-01 07:03:54.946716,3.2702025942059
17761,2020-09-01 07:03:55.288180,3.2702025942059
17762,2020-09-01 07:03:55.653445,3.2702025942059
17763,2020-09-01 07:03:56.024027,3.2702025942059
17764,2020-09-01 07:03:56.433486,3.1543573162479
17765,2020-09-01 07:03:56.765169,3.1543573162479
17766,2020-09-01 07:03:56.993434,3.1543573162479
17767,2020-09-01 07:03:57.297998,3.1543573162479
17768,2020-09-01 07:03:57.676538,3.1543573162479
17769,2020-09-01 07:03:57.983546,3.1543573162479
17770,2020-09-01 07:03:58.274532,3.1543573162479
17771,2020-09-01 07:03:58.617826,3.1543573162479
17772,2020-09-01 07:03:58.920523,3.1543573162479
17773,2020-09-01 07:03:59.302730,3.1543573162479
17774,2020-09-01 07:03:59.681609,3.03881976414962
17775,2020-09-01 07:04:00.001818,3.03881976414962
17776,2020-09-01 07:04:00.302005,3.03881976414962
17777,2020-09-01 07:04:00.604245,3.03881976414962
17778,2020-09-01 07:04:00.979922,3.03881976414962
17779,2020-09-01 07:04:01.230338,3.03881976414962
17780,2020-09-01 07:04:01.581835,3.03881976414962
17781,2020-09-01 07:04:01.842816,3.03881976414962
17782,2020-09-01 07:04:02.103028,3.03881976414962
17783,2020-09-01 07:04:02.483096,2.92358738115547
17784,2020-09-01 07:04:02.822188,2.92358738115547
17785,2020-09-01 07:04:03.138543,2.92358738115547
17786,2020-09-01 07:04:03.462965,2.92358738115547
17787,2020-09-01 07:04:03.834612,2.92358738115547
17788,2020-09-01 07:04:04.176341,2.92358738115547
17789,2020-09-01 07:04:04.539773,2.92358738115547
17790,2020-09-01 07:04:04.801616,2.92358738115547
17791,2020-09-01 07:04:05.193296,2.80865767010503
17792,2020-09-01 07:04:05.580887,2.80865767010503
17793,2020-09-01 07:04:05.871838,2.80865767010503
17794,2020-09-01 07:04:06.196775,2.80865767010503
17795,2020-09-01 07:04:06.538114,2.80865767010503
17796,2020-09-01 07:04:06.890495,2.80865767010503
17797,2020-09-01 07:04:07.215277,2.80865767010503
17798,2020-09-01 07:04:07.574569,2.80865767010503
17799,2020-09-01 07:04:07.865389,2.80865767010503
17800,2020-09-01 07:04:08.242452,2.69402819170547
17801,2020-09-01 07:04:08.489092,2.69402819170547
17802,2020-09-01 07:04:08.753465,2.69402819170547
17803,2020-09-01 07:04:09.092535,2.69402819170547
17804,2020-09-01 07:04:09.431031,2.69402819170547
17805,2020-09-01 07:04:09.758025,2.69402819170547
17806,2020-09-01 07:04:10.122891,2.69402819170547
17807,2020-09-01 07:04:10.458211,2.69402819170547
17808,2020-09-01 07:04:10.787021,2.57969656294378
17809,2020-09-01 07:04:11.146009,2.57969656294378
17810,2020-09-01 07:04:11.490002,2.57969656294378
17811,2020-09-01 07:04:11.815270,2.57969656294378
17812,2020-09-01 07:04:12.076607,2.57969656294378
17813,2020-09-01 07:04:12.423750,2.57969656294378
17814,2020-09-01 07:04:12.794980,2.57969656294378
17815,2020-09-01 07:04:13.174187,2.57969656294378
17816,2020-09-01 07:04:13.436611,2.57969656294378
17817,2020-09-01 07:04:13.726370,2.46566045563017
17818,2020-09-01 07:04:13.994952,2.46566045563017
17819,2020-09-01 07:04:14.256705,2.46566045563017
17820,2020-09-01 07:04:14.617506,2.46566045563017
17821,2020-09-01 07:04:14.910106,2.46566045563017
17822,2020-09-01 07:04:15.189126,2.46566045563017
17823,2020-09-01 07:04:15.472954,2.46566045563017
17824,2020-09-01 07:04:15.827904,2.46566045563017
17825,2020-09-01 07:04:16.240895,2.35191759506547
17826,2020-09-01 07:04:16.621076,2.35191759506547
17827,2020-09-01 07:04:16.968298,2.35191759506547
17828,2020-09-01 07:04:17.258015,2.35191759506547
17829,2020-09-01 07:04:17.538517,2.35191759506547
17830,2020-09-01 07:04:17.804766,2.35191759506547
17831,2020-09-01 07:04:18.037467,2.35191759506547
17832,2020-09-01 07:04:18.370438,2.35191759506547
17833,2020-09-01 07:04:18.666956,2.35191759506547
17834,2020-09-01 07:04:19.029274,2.23846575882648
17835,2020-09-01 07:04:19.362437,2.23846575882648
17836,2020-09-01 07:04:19.696377,2.23846575882648
17837,2020-09-01 07:04:20.051913,2.23846575882648
17838,2020-09-01 07:04:20.319767,2.23846575882648
17839,2020-09-01 07:04:20.592452,2.23846575882648
17840,2020-09-01 07:04:20.916674,2.23846575882648
17841,2020-09-01 07:04:21.160684,2.23846575882648
17842,2020-09-01 07:04:21.488321,2.23846575882648
17843,2020-09-01 07:04:21.804462,2.23846575882648
17844,2020-09-01 07:04:22.129151,2.29441362609846
17845,2020-09-01 07:04:22.487907,2.29441362609846
17846,2020-09-01 07:04:22.873092,2.29441362609846
17847,2020-09-01 07:04:23.161140,2.29441362609846
17848,2020-09-01 07:04:23.516690,2.29441362609846
17849,2020-09-01 07:04:23.844567,2.29441362609846
17850,2020-09-01 07:04:24.124831,2.29441362609846
17851,2020-09-01 07:04:24.466287,2.29441362609846
17852,2020-09-01 07:04:24.836343,2.29441362609846
17853,2020-09-01 07:04:25.077494,2.29441362609846
17854,2020-09-01 07:04:25.361290,2.29441362609846
17855,2020-09-01 07:04:25.702110,2.35020133666629
17856,2020-09-01 07:04:26.011769,2.35020133666629
17857,2020-09-01 07:04:26.346353,2.35020133666629
17858,2020-09-01 07:04:26.649145,2.35020133666629
17859,2020-09-01 07:04:27.013352,2.35020133666629
17860,2020-09-01 07:04:27.392138,2.35020133666629
17861,2020-09-01 07:04:27.702793,2.35020133666629
17862,2020-09-01 07:04:28.067535,2.35020133666629
17863,2020-09-01 07:04:28.392650,2.40610603573218
17864,2020-09-01 07:04:28.732749,2.40610603573218
17865,2020-09-01 07:04:29.050801,2.40610603573218
17866,2020-09-01 07:04:29.372182,2.40610603573218
17867,2020-09-01 07:04:29.694985,2.40610603573218
17868,2020-09-01 07:04:30.007400,2.40610603573218
17869,2020-09-01 07:04:30.311689,2.40610603573218
17870,2020-09-01 07:04:30.706879,2.46185611844122
17871,2020-09-01 07:04:31.017521,2.46185611844122
17872,2020-09-01 07:04:31.368059,2.46185611844122
17873,2020-09-01 07:04:31.696857,2.46185611844122
17874,2020-09-01 07:04:32.018418,2.46185611844122
17875,2020-09-01 07:04:32.371225,2.46185611844122
17876,2020-09-01 07:04:32.741406,2.46185611844122
17877,2020-09-01 07:04:33.074556,2.46185611844122
17878,2020-09-01 07:04:33.430038,2.46185611844122
17879,2020-09-01 07:04:33.881648,2.5174521911845
17880,2020-09-01 07:04:34.150570,2.5174521911845
17881,2020-09-01 07:04:34.462185,2.5174521911845
17882,2020-09-01 07:04:34.722758,2.5174521911845
17883,2020-09-01 07:04:35.019866,2.5174521911845
17884,2020-09-01 07:04:35.331777,2.5174521911845
17885,2020-09-01 07:04:35.662080,2.5174521911845
17886,2020-09-01 07:04:36.005649,2.5174521911845
17887,2020-09-01 07:04:36.313207,2.5174521911845
17888,2020-09-01 07:04:36.636084,2.5174521911845
17889,2020-09-01 07:04:36.984187,2.57289485689917
17890,2020-09-01 07:04:37.255064,2.57289485689917
17891,2020-09-01 07:04:37.500733,2.57289485689917
17892,2020-09-01 07:04:37.763971,2.57289485689917
17893,2020-09-01 07:04:38.061599,2.57289485689917
17894,2020-09-01 07:04:38.343543,2.57289485689917
17895,2020-09-01 07:04:38.697273,2.57289485689917
17896,2020-09-01 07:04:39.014618,2.57289485689917
17897,2020-09-01 07:04:39.402539,2.62818471511923
17898,2020-09-01 07:04:39.759515,2.62818471511923
17899,2020-09-01 07:04:40.100259,2.62818471511923
17900,2020-09-01 07:04:40.434757,2.62818471511923
17901,2020-09-01 07:04:40.708650,2.62818471511923
17902,2020-09-01 07:04:41.053784,2.62818471511923
17903,2020-09-01 07:04:41.379814,2.62818471511923
17904,2020-09-01 07:04:41.673531,2.62818471511923
17905,2020-09-01 07:04:41.941588,2.62818471511923
17906,2020-09-01 07:04:42.222062,2.68332236202507
17907,2020-09-01 07:04:42.497269,2.68332236202507
17908,2020-09-01 07:04:42.834635,2.68332236202507
17909,2020-09-01 07:04:43.209239,2.68332236202507
17910,2020-09-01 07:04:43.537452,2.68332236202507
17911,2020-09-01 07:04:43.786711,2.68332236202507
17912,2020-09-01 07:04:44.146139,2.68332236202507
17913,2020-09-01 07:04:44.490929,2.68332236202507
17914,2020-09-01 07:04:44.822853,2.68332236202507
17915,2020-09-01 07:04:45.180059,2.68332236202507
17916,2020-09-01 07:04:45.499988,2.73830839049121
17917,2020-09-01 07:04:45.866756,2.73830839049121
17918,2020-09-01 07:04:46.204128,2.73830839049121
17919,2020-09-01 07:04:46.553265,2.73830839049121
17920,2020-09-01 07:04:46.884338,2.73830839049121
17921,2020-09-01 07:04:47.228521,2.73830839049121
17922,2020-09-01 07:04:47.517213,2.73830839049121
17923,2020-09-01 07:04:47.907617,2.73830839049121
17924,2020-09-01 07:04:48.193380,2.79314339013293
17925,2020-09-01 07:04:48.528609,2.79314339013293
17926,2020-09-01 07:04:48.872258,2.79314339013293
17927,2020-09-01 07:04:49.228573,2.79314339013293
17928,2020-09-01 07:04:49.513075,2.79314339013293
17929,2020-09-01 07:04:49.756035,2.79314339013293
17930,2020-09-01 07:04:50.035197,2.79314339013293
17931,2020-09-01 07:04:50.410021,2.79314339013293
17932,2020-09-01 07:04:50.670137,2.79314339013293
17933,2020-09-01 07:04:50.977724,2.79314339013293
17934,2020-09-01 07:04:51.393418,2.84782794735125
17935,2020-09-01 07:04:51.786402,2.84782794735125
17936,2020-09-01 07:04:52.151122,2.84782794735125
17937,2020-09-01 07:04:52.497222,2.84782794735125
17938,2020-09-01 07:04:52.817456,2.84782794735125
17939,2020-09-01 07:04:53.084720,2.84782794735125
17940,2020-09-01 07:04:53.335107,2.84782794735125
17941,2020-09-01 07:04:53.684440,2.84782794735125
17942,2020-09-01 07:04:54.020832,2.84782794735125
17943,2020-09-01 07:04:54.384441,2.90236264537683
17944,2020-09-01 07:04:54.634527,2.90236264537683
17945,2020-09-01 07:04:55.042555,2.90236264537683
17946,2020-09-01 07:04:55.341739,2.90236264537683
17947,2020-09-01 07:04:55.688373,2.90236264537683
17948,2020-09-01 07:04:56.075051,2.90236264537683
17949,2020-09-01 07:04:56.341109,2.90236264537683
17950,2020-09-01 07:04:56.644652,2.90236264537683
17951,2020-09-01 07:04:56.941222,2.94082107250925
17952,2020-09-01 07:04:57.299516,2.94082107250925
17953,2020-09-01 07:04:57.630769,2.94082107250925
17954,2020-09-01 07:04:57.949488,2.94082107250925
17955,2020-09-01 07:04:58.318504,2.94082107250925
17956,2020-09-01 07:04:58.623870,2.94082107250925
17957,2020-09-01 07:04:58.930560,2.94082107250925
17958,2020-09-01 07:04:59.269219,2.94082107250925
17959,2020-09-01 07:04:59.567280,2.94082107250925
17960,2020-09-01 07:04:59.836648,2.94082107250925
17961,2020-09-01 07:05:00.183634,2.97917323340347
17962,2020-09-01 07:05:00.509116,2.97917323340347
17963,2020-09-01 07:05:00.859548,2.97917323340347
17964,2020-09-01 07:05:01.210259,2.97917323340347
17965,2020-09-01 07:05:01.593462,2.97917323340347
17966,2020-09-01 07:05:01.960022,2.97917323340347
17967,2020-09-01 07:05:02.217915,2.97917323340347
17968,2020-09-01 07:05:02.524057,2.97917323340347
17969,2020-09-01 07:05:02.833393,3.01741956116729
17970,2020-09-01 07:05:03.166940,3.01741956116729
17971,2020-09-01 07:05:03.481241,3.01741956116729
17972,2020-09-01 07:05:03.838487,3.01741956116729
17973,2020-09-01 07:05:04.131455,3.01741956116729
17974,2020-09-01 07:05:04.459523,3.01741956116729
17975,2020-09-01 07:05:04.773710,3.01741956116729
17976,2020-09-01 07:05:05.089479,3.05613947110788
17977,2020-09-01 07:05:05.506219,3.05613947110788
17978,2020-09-01 07:05:05.868853,3.05613947110788
17979,2020-09-01 07:05:06.227100,3.05613947110788
17980,2020-09-01 07:05:06.571681,3.05613947110788
17981,2020-09-01 07:05:06.886700,3.05613947110788
17982,2020-09-01 07:05:07.209172,3.05613947110788
17983,2020-09-01 07:05:07.543996,3.09476018839858
17984,2020-09-01 07:05:07.884654,3.09476018839858
17985,2020-09-01 07:05:08.232137,3.09476018839858
17986,2020-09-01 07:05:08.506824,3.09476018839858
17987,2020-09-01 07:05:08.790599,3.09476018839858
17988,2020-09-01 07:05:09.151409,3.09476018839858
17989,2020-09-01 07:05:09.525588,3.09476018839858
17990,2020-09-01 07:05:09.832353,3.09476018839858
17991,2020-09-01 07:05:10.186088,3.09476018839858
17992,2020-09-01 07:05:10.518690,3.13328214305851
17993,2020-09-01 07:05:10.875812,3.13328214305851
17994,2020-09-01 07:05:11.233092,3.13328214305851
17995,2020-09-01 07:05:11.483545,3.13328214305851
17996,2020-09-01 07:05:11.816350,3.13328214305851
17997,2020-09-01 07:05:12.125379,3.13328214305851
17998,2020-09-01 07:05:12.391882,3.13328214305851
17999,2020-09-01 07:05:12.753452,3.13328214305851
18000,2020-09-01 07:05:13.056042,3.13328214305851
18001,2020-09-01 07:05:13.324209,3.17170576317474
18002,2020-09-01 07:05:13.661117,3.17170576317474
18003,2020-09-01 07:05:13.935672,3.17170576317474
18004,2020-09-01 07:05:14.260393,3.17170576317474
18005,2020-09-01 07:05:14.604499,3.17170576317474
18006,2020-09-01 07:05:14.989516,3.17170576317474
18007,2020-09-01 07:05:15.306773,3.17170576317474
18008,2020-09-01 07:05:15.634664,3.17170576317474
18009,2020-09-01 07:05:15.939104,3.21003147491354
18010,2020-09-01 07:05:16.252812,3.21003147491354
18011,2020-09-01 07:05:16.499536,3.21003147491354
18012,2020-09-01 07:05:16.810442,3.21003147491354
18013,2020-09-01 07:05:17.137655,3.21003147491354
18014,2020-09-01 07:05:17.427189,3.21003147491354
18015,2020-09-01 07:05:17.801256,3.21003147491354
18016,2020-09-01 07:05:18.065358,3.21003147491354
18017,2020-09-01 07:05:18.299550,3.21003147491354
18018,2020-09-01 07:05:18.630371,3.24825970253231
18019,2020-09-01 07:05:19.028902,3.24825970253231
18020,2020-09-01 07:05:19.344503,3.24825970253231
18021,2020-09-01 07:05:19.667653,3.24825970253231
18022,2020-09-01 07:05:19.950265,3.24825970253231
18023,2020-09-01 07:05:20.314557,3.24825970253231
18024,2020-09-01 07:05:20.617734,3.24825970253231
18025,2020-09-01 07:05:20.947694,3.24825970253231
18026,2020-09-01 07:05:21.263840,3.24825970253231
18027,2020-09-01 07:05:21.542837,3.28639086839215
18028,2020-09-01 07:05:21.908410,3.28639086839215
18029,2020-09-01 07:05:22.237713,3.28639086839215
18030,2020-09-01 07:05:22.587135,3.28639086839215
18031,2020-09-01 07:05:22.931536,3.28639086839215
18032,2020-09-01 07:05:23.252460,3.28639086839215
18033,2020-09-01 07:05:23.534754,3.28639086839215
18034,2020-09-01 07:05:23.856219,3.28639086839215
18035,2020-09-01 07:05:24.176395,3.3244253929708
18036,2020-09-01 07:05:24.465554,3.3244253929708
18037,2020-09-01 07:05:24.813404,3.3244253929708
18038,2020-09-01 07:05:25.156593,3.3244253929708
18039,2020-09-01 07:05:25.430399,3.3244253929708
18040,2020-09-01 07:05:25.764805,3.3244253929708
18041,2020-09-01 07:05:26.084418,3.3244253929708
18042,2020-09-01 07:05:26.381120,3.3244253929708
18043,2020-09-01 07:05:26.691274,3.3244253929708
18044,2020-09-01 07:05:27.088029,3.36236369487601
18045,2020-09-01 07:05:27.413267,3.36236369487601
18046,2020-09-01 07:05:27.731744,3.36236369487601
18047,2020-09-01 07:05:28.073000,3.36236369487601
18048,2020-09-01 07:05:28.365130,3.36236369487601
18049,2020-09-01 07:05:28.686871,3.36236369487601
18050,2020-09-01 07:05:28.918961,3.36236369487601
18051,2020-09-01 07:05:29.235696,3.36236369487601
18052,2020-09-01 07:05:29.555424,3.36236369487601
18053,2020-09-01 07:05:29.881118,3.40373156001914
18054,2020-09-01 07:05:30.209703,3.40373156001914
18055,2020-09-01 07:05:30.602985,3.40373156001914
18056,2020-09-01 07:05:30.964150,3.40373156001914
18057,2020-09-01 07:05:31.229540,3.40373156001914
18058,2020-09-01 07:05:31.540405,3.40373156001914
18059,2020-09-01 07:05:31.763932,3.40373156001914
18060,2020-09-01 07:05:32.042919,3.40373156001914
18061,2020-09-01 07:05:32.363764,3.40373156001914
18062,2020-09-01 07:05:32.650727,3.44499317020188
18063,2020-09-01 07:05:32.889201,3.44499317020188
18064,2020-09-01 07:05:33.217428,3.44499317020188
18065,2020-09-01 07:05:33.543962,3.44499317020188
18066,2020-09-01 07:05:33.909536,3.44499317020188
18067,2020-09-01 07:05:34.174979,3.44499317020188
18068,2020-09-01 07:05:34.503581,3.44499317020188
18069,2020-09-01 07:05:34.850086,3.44499317020188
18070,2020-09-01 07:05:35.134827,3.44499317020188
18071,2020-09-01 07:05:35.519069,3.45048061096951
18072,2020-09-01 07:05:35.876244,3.45048061096951
18073,2020-09-01 07:05:36.171353,3.45048061096951
18074,2020-09-01 07:05:36.457588,3.45048061096951
18075,2020-09-01 07:05:36.833116,3.45048061096951
18076,2020-09-01 07:05:37.159156,3.45048061096951
18077,2020-09-01 07:05:37.498613,3.45048061096951
18078,2020-09-01 07:05:37.857961,3.45048061096951
18079,2020-09-01 07:05:38.171609,3.45048061096951
18080,2020-09-01 07:05:38.532853,3.45048061096951
18081,2020-09-01 07:05:38.892256,3.50804974582825
18082,2020-09-01 07:05:39.228038,3.50804974582825
18083,2020-09-01 07:05:39.573741,3.50804974582825
18084,2020-09-01 07:05:39.924930,3.50804974582825
18085,2020-09-01 07:05:40.322611,3.50804974582825
18086,2020-09-01 07:05:40.595840,3.50804974582825
18087,2020-09-01 07:05:40.883396,3.50804974582825
18088,2020-09-01 07:05:41.161128,3.50804974582825
18089,2020-09-01 07:05:41.474392,3.57435730664272
18090,2020-09-01 07:05:41.820844,3.57435730664272
18091,2020-09-01 07:05:42.155170,3.57435730664272
18092,2020-09-01 07:05:42.486829,3.57435730664272
18093,2020-09-01 07:05:42.821911,3.57435730664272
18094,2020-09-01 07:05:43.130496,3.57435730664272
18095,2020-09-01 07:05:43.423428,3.57435730664272
18096,2020-09-01 07:05:43.681561,3.57435730664272
18097,2020-09-01 07:05:43.977944,3.57435730664272
18098,2020-09-01 07:05:44.320456,3.64052857295346
18099,2020-09-01 07:05:44.679553,3.64052857295346
18100,2020-09-01 07:05:45.012136,3.64052857295346
18101,2020-09-01 07:05:45.246206,3.64052857295346
18102,2020-09-01 07:05:45.544701,3.64052857295346
18103,2020-09-01 07:05:45.848700,3.64052857295346
18104,2020-09-01 07:05:46.168414,3.64052857295346
18105,2020-09-01 07:05:46.465314,3.64052857295346
18106,2020-09-01 07:05:46.820609,3.64052857295346
18107,2020-09-01 07:05:47.155310,3.64052857295346
18108,2020-09-01 07:05:47.443556,3.64052857295346
18109,2020-09-01 07:05:47.802236,3.70656387023948
18110,2020-09-01 07:05:48.071076,3.70656387023948
18111,2020-09-01 07:05:48.355654,3.70656387023948
18112,2020-09-01 07:05:48.693335,3.70656387023948
18113,2020-09-01 07:05:48.999618,3.70656387023948
18114,2020-09-01 07:05:49.309392,3.70656387023948
18115,2020-09-01 07:05:49.649833,3.70656387023948
18116,2020-09-01 07:05:49.936482,3.70656387023948
18117,2020-09-01 07:05:50.240466,3.70656387023948
18118,2020-09-01 07:05:50.592927,3.77246352251395
18119,2020-09-01 07:05:50.972682,3.77246352251395
18120,2020-09-01 07:05:51.287511,3.77246352251395
18121,2020-09-01 07:05:51.563068,3.77246352251395
18122,2020-09-01 07:05:51.914784,3.77246352251395
18123,2020-09-01 07:05:52.215015,3.77246352251395
18124,2020-09-01 07:05:52.647059,3.77246352251395
18125,2020-09-01 07:05:52.920093,3.77246352251395
18126,2020-09-01 07:05:53.319520,3.83822785236043
18127,2020-09-01 07:05:53.650712,3.83822785236043
18128,2020-09-01 07:05:53.989518,3.83822785236043
18129,2020-09-01 07:05:54.284439,3.83822785236043
18130,2020-09-01 07:05:54.555966,3.83822785236043
18131,2020-09-01 07:05:54.836667,3.83822785236043
18132,2020-09-01 07:05:55.125483,3.83822785236043
18133,2020-09-01 07:05:55.467966,3.83822785236043
18134,2020-09-01 07:05:55.873683,3.83822785236043
18135,2020-09-01 07:05:56.229827,3.90310055338523
18136,2020-09-01 07:05:56.536174,3.90310055338523
18137,2020-09-01 07:05:56.965416,3.90310055338523
18138,2020-09-01 07:05:57.280473,3.90310055338523
18139,2020-09-01 07:05:57.564621,3.90310055338523
18140,2020-09-01 07:05:57.880639,3.90310055338523
18141,2020-09-01 07:05:58.168496,3.90310055338523
18142,2020-09-01 07:05:58.405944,3.90310055338523
18143,2020-09-01 07:05:58.673445,3.90310055338523
18144,2020-09-01 07:05:59.017967,3.90310055338523
18145,2020-09-01 07:05:59.429771,3.9678295061522
18146,2020-09-01 07:05:59.823381,3.9678295061522
18147,2020-09-01 07:06:00.060813,3.9678295061522
18148,2020-09-01 07:06:00.410182,3.9678295061522
18149,2020-09-01 07:06:00.674335,3.9678295061522
18150,2020-09-01 07:06:00.979737,3.9678295061522
18151,2020-09-01 07:06:01.314633,3.9678295061522
18152,2020-09-01 07:06:01.610440,3.9678295061522
18153,2020-09-01 07:06:01.927367,3.9678295061522
18154,2020-09-01 07:06:02.328387,4.03241501617401
18155,2020-09-01 07:06:02.697085,4.03241501617401
18156,2020-09-01 07:06:03.030157,4.03241501617401
18157,2020-09-01 07:06:03.315621,4.03241501617401
18158,2020-09-01 07:06:03.621708,4.03241501617401
18159,2020-09-01 07:06:03.967387,4.03241501617401
18160,2020-09-01 07:06:04.330238,4.03241501617401
18161,2020-09-01 07:06:04.586806,4.03241501617401
18162,2020-09-01 07:06:04.937699,4.03241501617401
18163,2020-09-01 07:06:05.281716,4.09685738757992
18164,2020-09-01 07:06:05.534296,4.09685738757992
18165,2020-09-01 07:06:05.916381,4.09685738757992
18166,2020-09-01 07:06:06.188951,4.09685738757992
18167,2020-09-01 07:06:06.481459,4.09685738757992
18168,2020-09-01 07:06:06.773214,4.09685738757992
18169,2020-09-01 07:06:07.084173,4.09685738757992
18170,2020-09-01 07:06:07.318489,4.09685738757992
18171,2020-09-01 07:06:07.663230,4.09685738757992
18172,2020-09-01 07:06:07.953365,4.09685738757992
18173,2020-09-01 07:06:08.300469,4.09685738757992
18174,2020-09-01 07:06:08.626601,4.17720561416002
18175,2020-09-01 07:06:08.941356,4.17720561416002
18176,2020-09-01 07:06:09.235389,4.17720561416002
18177,2020-09-01 07:06:09.592263,4.17720561416002
18178,2020-09-01 07:06:09.903887,4.17720561416002
18179,2020-09-01 07:06:10.213698,4.17720561416002
18180,2020-09-01 07:06:10.523964,4.17720561416002
18181,2020-09-01 07:06:10.882125,4.17720561416002
18182,2020-09-01 07:06:11.186372,4.25738620132623
18183,2020-09-01 07:06:11.505470,4.25738620132623
18184,2020-09-01 07:06:11.804540,4.25738620132623
18185,2020-09-01 07:06:12.119333,4.25738620132623
18186,2020-09-01 07:06:12.349408,4.25738620132623
18187,2020-09-01 07:06:12.599033,4.25738620132623
18188,2020-09-01 07:06:12.956694,4.25738620132623
18189,2020-09-01 07:06:13.321962,4.25738620132623
18190,2020-09-01 07:06:13.599319,4.25738620132623
18191,2020-09-01 07:06:13.897211,4.25738620132623
18192,2020-09-01 07:06:14.195989,4.33739947131279
18193,2020-09-01 07:06:14.543541,4.33739947131279
18194,2020-09-01 07:06:14.818901,4.33739947131279
18195,2020-09-01 07:06:15.166404,4.33739947131279
18196,2020-09-01 07:06:15.415842,4.33739947131279
18197,2020-09-01 07:06:15.774328,4.33739947131279
18198,2020-09-01 07:06:16.109088,4.33739947131279
18199,2020-09-01 07:06:16.374110,4.33739947131279
18200,2020-09-01 07:06:16.712309,4.33739947131279
18201,2020-09-01 07:06:17.048506,4.33739947131279
18202,2020-09-01 07:06:17.400643,4.41724574461048
18203,2020-09-01 07:06:17.685037,4.41724574461048
18204,2020-09-01 07:06:18.033656,4.41724574461048
18205,2020-09-01 07:06:18.375311,4.41724574461048
18206,2020-09-01 07:06:18.745003,4.41724574461048
18207,2020-09-01 07:06:19.119287,4.41724574461048
18208,2020-09-01 07:06:19.461680,4.41724574461048
18209,2020-09-01 07:06:19.848992,4.4845597860954
18210,2020-09-01 07:06:20.216035,4.4845597860954
18211,2020-09-01 07:06:20.481436,4.4845597860954
18212,2020-09-01 07:06:20.820125,4.4845597860954
18213,2020-09-01 07:06:21.146438,4.4845597860954
18214,2020-09-01 07:06:21.520137,4.4845597860954
18215,2020-09-01 07:06:21.852199,4.4845597860954
18216,2020-09-01 07:06:22.166351,4.4845597860954
18217,2020-09-01 07:06:22.440667,4.4845597860954
18218,2020-09-01 07:06:22.684525,4.55172187073447
18219,2020-09-01 07:06:22.997527,4.55172187073447
18220,2020-09-01 07:06:23.316585,4.55172187073447
18221,2020-09-01 07:06:23.671717,4.55172187073447
18222,2020-09-01 07:06:23.963905,4.55172187073447
18223,2020-09-01 07:06:24.266460,4.55172187073447
18224,2020-09-01 07:06:24.634174,4.55172187073447
18225,2020-09-01 07:06:24.928113,4.55172187073447
18226,2020-09-01 07:06:25.203717,4.55172187073447
18227,2020-09-01 07:06:25.516695,4.55172187073447
18228,2020-09-01 07:06:25.918958,4.61873228034015
18229,2020-09-01 07:06:26.273985,4.61873228034015
18230,2020-09-01 07:06:26.561605,4.61873228034015
18231,2020-09-01 07:06:26.923465,4.61873228034015
18232,2020-09-01 07:06:27.211762,4.61873228034015
18233,2020-09-01 07:06:27.523711,4.61873228034015
18234,2020-09-01 07:06:27.779655,4.61873228034015
18235,2020-09-01 07:06:28.050491,4.68559129565534
18236,2020-09-01 07:06:28.449552,4.68559129565534
18237,2020-09-01 07:06:28.784391,4.68559129565534
18238,2020-09-01 07:06:29.135664,4.68559129565534
18239,2020-09-01 07:06:29.592533,4.68559129565534
18240,2020-09-01 07:06:29.924214,4.68559129565534
18241,2020-09-01 07:06:30.249251,4.68559129565534
18242,2020-09-01 07:06:30.588865,4.75229919637336
18243,2020-09-01 07:06:30.907851,4.75229919637336
18244,2020-09-01 07:06:31.195714,4.75229919637336
18245,2020-09-01 07:06:31.619088,4.75229919637336
18246,2020-09-01 07:06:31.942041,4.75229919637336
18247,2020-09-01 07:06:32.286612,4.75229919637336
18248,2020-09-01 07:06:32.634479,4.75229919637336
18249,2020-09-01 07:06:32.886732,4.75229919637336
18250,2020-09-01 07:06:33.166858,4.75229919637336
18251,2020-09-01 07:06:33.598439,4.75229919637336
18252,2020-09-01 07:06:33.905383,4.81885626115765
18253,2020-09-01 07:06:34.237060,4.81885626115765
18254,2020-09-01 07:06:34.538396,4.81885626115765
18255,2020-09-01 07:06:34.791900,4.81885626115765
18256,2020-09-01 07:06:35.165242,4.81885626115765
18257,2020-09-01 07:06:35.521250,4.81885626115765
18258,2020-09-01 07:06:35.820874,4.81885626115765
18259,2020-09-01 07:06:36.145665,4.81885626115765
18260,2020-09-01 07:06:36.452215,4.81885626115765
18261,2020-09-01 07:06:36.772195,4.88526276766108
18262,2020-09-01 07:06:37.021366,4.88526276766108
18263,2020-09-01 07:06:37.264570,4.88526276766108
18264,2020-09-01 07:06:37.579595,4.88526276766108
18265,2020-09-01 07:06:37.942215,4.88526276766108
18266,2020-09-01 07:06:38.289679,4.88526276766108
18267,2020-09-01 07:06:38.620365,4.88526276766108
18268,2020-09-01 07:06:38.967951,4.88526276766108
18269,2020-09-01 07:06:39.288928,4.88526276766108
18270,2020-09-01 07:06:39.651248,4.88526276766108
18271,2020-09-01 07:06:39.930192,4.88526276766108
18272,2020-09-01 07:06:40.266038,4.95151899254473
18273,2020-09-01 07:06:40.673428,4.95151899254473
18274,2020-09-01 07:06:40.932284,4.95151899254473
18275,2020-09-01 07:06:41.258618,4.95151899254473
18276,2020-09-01 07:06:41.588245,4.95151899254473
18277,2020-09-01 07:06:41.829488,4.95151899254473
18278,2020-09-01 07:06:42.101933,4.95151899254473
18279,2020-09-01 07:06:42.454559,4.95151899254473
18280,2020-09-01 07:06:42.754188,4.95151899254473
18281,2020-09-01 07:06:43.142853,4.83388256592183
18282,2020-09-01 07:06:43.530353,4.83388256592183
18283,2020-09-01 07:06:43.857295,4.83388256592183
18284,2020-09-01 07:06:44.164410,4.83388256592183
18285,2020-09-01 07:06:44.478500,4.83388256592183
18286,2020-09-01 07:06:44.826310,4.83388256592183
18287,2020-09-01 07:06:45.208368,4.83388256592183
18288,2020-09-01 07:06:45.476411,4.83388256592183
18289,2020-09-01 07:06:45.812313,4.83388256592183
18290,2020-09-01 07:06:46.138764,4.83388256592183
18291,2020-09-01 07:06:46.490566,4.71659503068932
18292,2020-09-01 07:06:46.762107,4.71659503068932
18293,2020-09-01 07:06:47.066705,4.71659503068932
18294,2020-09-01 07:06:47.454666,4.71659503068932
18295,2020-09-01 07:06:47.787269,4.71659503068932
18296,2020-09-01 07:06:48.111341,4.71659503068932
18297,2020-09-01 07:06:48.421965,4.71659503068932
18298,2020-09-01 07:06:48.741939,4.71659503068932
18299,2020-09-01 07:06:49.130000,4.59965262052246
18300,2020-09-01 07:06:49.424699,4.59965262052246
18301,2020-09-01 07:06:49.767867,4.59965262052246
18302,2020-09-01 07:06:50.173317,4.59965262052246
18303,2020-09-01 07:06:50.493386,4.59965262052246
18304,2020-09-01 07:06:50.837354,4.59965262052246
18305,2020-09-01 07:06:51.189382,4.59965262052246
18306,2020-09-01 07:06:51.472025,4.59965262052246
18307,2020-09-01 07:06:51.755607,4.48305168206116
18308,2020-09-01 07:06:52.076557,4.48305168206116
18309,2020-09-01 07:06:52.398948,4.48305168206116
18310,2020-09-01 07:06:52.726146,4.48305168206116
18311,2020-09-01 07:06:53.084202,4.48305168206116
18312,2020-09-01 07:06:53.412465,4.48305168206116
18313,2020-09-01 07:06:53.764936,4.48305168206116
18314,2020-09-01 07:06:54.037670,4.48305168206116
18315,2020-09-01 07:06:54.312527,4.48305168206116
18316,2020-09-01 07:06:54.642309,4.36678866823715
18317,2020-09-01 07:06:54.959084,4.36678866823715
18318,2020-09-01 07:06:55.343862,4.36678866823715
18319,2020-09-01 07:06:55.682299,4.36678866823715
18320,2020-09-01 07:06:55.961553,4.36678866823715
18321,2020-09-01 07:06:56.312144,4.36678866823715
18322,2020-09-01 07:06:56.574945,4.36678866823715
18323,2020-09-01 07:06:56.948775,4.36678866823715
18324,2020-09-01 07:06:57.284544,4.36678866823715
18325,2020-09-01 07:06:57.597743,4.25086013233302
18326,2020-09-01 07:06:57.991434,4.25086013233302
18327,2020-09-01 07:06:58.307645,4.25086013233302
18328,2020-09-01 07:06:58.621588,4.25086013233302
18329,2020-09-01 07:06:58.963415,4.25086013233302
18330,2020-09-01 07:06:59.314437,4.25086013233302
18331,2020-09-01 07:06:59.580289,4.25086013233302
18332,2020-09-01 07:06:59.928332,4.25086013233302
18333,2020-09-01 07:07:00.232939,4.25086013233302
18334,2020-09-01 07:07:00.548644,4.13526272265931
18335,2020-09-01 07:07:00.814019,4.13526272265931
18336,2020-09-01 07:07:01.151740,4.13526272265931
18337,2020-09-01 07:07:01.430918,4.13526272265931
18338,2020-09-01 07:07:01.739393,4.13526272265931
18339,2020-09-01 07:07:01.978126,4.13526272265931
18340,2020-09-01 07:07:02.284781,4.13526272265931
18341,2020-09-01 07:07:02.617303,4.13526272265931
18342,2020-09-01 07:07:02.943978,4.13526272265931
18343,2020-09-01 07:07:03.276283,4.13526272265931
18344,2020-09-01 07:07:03.658223,4.01999317775937
18345,2020-09-01 07:07:03.888057,4.01999317775937
18346,2020-09-01 07:07:04.226583,4.01999317775937
18347,2020-09-01 07:07:04.491887,4.01999317775937
18348,2020-09-01 07:07:04.758747,4.01999317775937
18349,2020-09-01 07:07:05.122463,4.01999317775937
18350,2020-09-01 07:07:05.417947,4.01999317775937
18351,2020-09-01 07:07:05.709057,4.01999317775937
18352,2020-09-01 07:07:06.061043,4.01999317775937
18353,2020-09-01 07:07:06.367147,3.90504832206928
18354,2020-09-01 07:07:06.742376,3.90504832206928
18355,2020-09-01 07:07:07.057225,3.90504832206928
18356,2020-09-01 07:07:07.407532,3.90504832206928
18357,2020-09-01 07:07:07.695670,3.90504832206928
18358,2020-09-01 07:07:07.992733,3.90504832206928
18359,2020-09-01 07:07:08.278962,3.90504832206928
18360,2020-09-01 07:07:08.600043,3.90504832206928
18361,2020-09-01 07:07:08.888570,3.90504832206928
18362,2020-09-01 07:07:09.216318,3.90504832206928
18363,2020-09-01 07:07:09.570517,3.79042506197358
18364,2020-09-01 07:07:09.853914,3.79042506197358
18365,2020-09-01 07:07:10.233277,3.79042506197358
18366,2020-09-01 07:07:10.576657,3.79042506197358
18367,2020-09-01 07:07:10.932087,3.79042506197358
18368,2020-09-01 07:07:11.331773,3.79042506197358
18369,2020-09-01 07:07:11.686398,3.79042506197358
18370,2020-09-01 07:07:11.985251,3.79042506197358
18371,2020-09-01 07:07:12.328008,3.79042506197358
18372,2020-09-01 07:07:12.613237,3.67612038220837
18373,2020-09-01 07:07:12.927454,3.67612038220837
18374,2020-09-01 07:07:13.284508,3.67612038220837
18375,2020-09-01 07:07:13.627577,3.67612038220837
18376,2020-09-01 07:07:13.904629,3.67612038220837
18377,2020-09-01 07:07:14.228690,3.67612038220837
18378,2020-09-01 07:07:14.532262,3.67612038220837
18379,2020-09-01 07:07:14.781331,3.67612038220837
18380,2020-09-01 07:07:15.098951,3.67612038220837
18381,2020-09-01 07:07:15.567034,3.56213134257095
18382,2020-09-01 07:07:15.865480,3.56213134257095
18383,2020-09-01 07:07:16.184617,3.56213134257095
18384,2020-09-01 07:07:16.496088,3.56213134257095
18385,2020-09-01 07:07:16.830435,3.56213134257095
18386,2020-09-01 07:07:17.134473,3.56213134257095
18387,2020-09-01 07:07:17.410244,3.56213134257095
18388,2020-09-01 07:07:17.739359,3.56213134257095
18389,2020-09-01 07:07:18.037918,3.56213134257095
18390,2020-09-01 07:07:18.318895,3.46185717455735
18391,2020-09-01 07:07:18.600245,3.46185717455735
18392,2020-09-01 07:07:18.878396,3.46185717455735
18393,2020-09-01 07:07:19.227232,3.46185717455735
18394,2020-09-01 07:07:19.615764,3.46185717455735
18395,2020-09-01 07:07:19.970032,3.46185717455735
18396,2020-09-01 07:07:20.305930,3.46185717455735
18397,2020-09-01 07:07:20.716040,3.46185717455735
18398,2020-09-01 07:07:21.051587,3.46185717455735
18399,2020-09-01 07:07:21.426772,3.36187380667039
18400,2020-09-01 07:07:21.760769,3.36187380667039
18401,2020-09-01 07:07:22.123399,3.36187380667039
18402,2020-09-01 07:07:22.472862,3.36187380667039
18403,2020-09-01 07:07:22.720480,3.36187380667039
18404,2020-09-01 07:07:23.033518,3.36187380667039
18405,2020-09-01 07:07:23.323189,3.36187380667039
18406,2020-09-01 07:07:23.577125,3.36187380667039
18407,2020-09-01 07:07:23.915957,3.26217840767043
18408,2020-09-01 07:07:24.222457,3.26217840767043
18409,2020-09-01 07:07:24.580908,3.26217840767043
18410,2020-09-01 07:07:24.867354,3.26217840767043
18411,2020-09-01 07:07:25.229695,3.26217840767043
18412,2020-09-01 07:07:25.509162,3.26217840767043
18413,2020-09-01 07:07:25.750439,3.26217840767043
18414,2020-09-01 07:07:26.006836,3.26217840767043
18415,2020-09-01 07:07:26.269463,3.26217840767043
18416,2020-09-01 07:07:26.600701,3.26217840767043
18417,2020-09-01 07:07:26.927485,3.16276821183759
18418,2020-09-01 07:07:27.259441,3.16276821183759
18419,2020-09-01 07:07:27.573687,3.16276821183759
18420,2020-09-01 07:07:27.921199,3.16276821183759
18421,2020-09-01 07:07:28.220142,3.16276821183759
18422,2020-09-01 07:07:28.513330,3.16276821183759
18423,2020-09-01 07:07:28.764175,3.16276821183759
18424,2020-09-01 07:07:29.088247,3.16276821183759
18425,2020-09-01 07:07:29.438411,3.16276821183759
18426,2020-09-01 07:07:29.904737,3.06364051652834
18427,2020-09-01 07:07:30.212290,3.06364051652834
18428,2020-09-01 07:07:30.600176,3.06364051652834
18429,2020-09-01 07:07:30.932844,3.06364051652834
18430,2020-09-01 07:07:31.264405,3.06364051652834
18431,2020-09-01 07:07:31.621169,3.06364051652834
18432,2020-09-01 07:07:31.995342,3.06364051652834
18433,2020-09-01 07:07:32.321204,3.06364051652834
18434,2020-09-01 07:07:32.625384,3.06364051652834
18435,2020-09-01 07:07:32.931291,2.96479267990048
18436,2020-09-01 07:07:33.208593,2.96479267990048
18437,2020-09-01 07:07:33.551111,2.96479267990048
18438,2020-09-01 07:07:33.915285,2.96479267990048
18439,2020-09-01 07:07:34.267121,2.96479267990048
18440,2020-09-01 07:07:34.613487,2.96479267990048
18441,2020-09-01 07:07:34.933116,2.96479267990048
18442,2020-09-01 07:07:35.211484,2.96479267990048
18443,2020-09-01 07:07:35.524343,2.86622211879157
18444,2020-09-01 07:07:35.857269,2.86622211879157
18445,2020-09-01 07:07:36.181512,2.86622211879157
18446,2020-09-01 07:07:36.536124,2.86622211879157
18447,2020-09-01 07:07:36.846709,2.86622211879157
18448,2020-09-01 07:07:37.251266,2.86622211879157
18449,2020-09-01 07:07:37.612510,2.86622211879157
18450,2020-09-01 07:07:37.970230,2.86622211879157
18451,2020-09-01 07:07:38.240741,2.86622211879157
18452,2020-09-01 07:07:38.555669,2.76792630673826
18453,2020-09-01 07:07:38.862079,2.76792630673826
18454,2020-09-01 07:07:39.193247,2.76792630673826
18455,2020-09-01 07:07:39.571903,2.76792630673826
18456,2020-09-01 07:07:39.855778,2.76792630673826
18457,2020-09-01 07:07:40.145413,2.76792630673826
18458,2020-09-01 07:07:40.493941,2.76792630673826
18459,2020-09-01 07:07:40.765099,2.76792630673826
18460,2020-09-01 07:07:41.044277,2.76792630673826
18461,2020-09-01 07:07:41.406825,2.76792630673826
18462,2020-09-01 07:07:41.789443,2.66990277212524
18463,2020-09-01 07:07:42.147863,2.66990277212524
18464,2020-09-01 07:07:42.444963,2.66990277212524
18465,2020-09-01 07:07:42.790121,2.66990277212524
18466,2020-09-01 07:07:43.108086,2.66990277212524
18467,2020-09-01 07:07:43.471336,2.66990277212524
18468,2020-09-01 07:07:43.824804,2.66990277212524
18469,2020-09-01 07:07:44.078811,2.66990277212524
18470,2020-09-01 07:07:44.436145,2.57214909645388
18471,2020-09-01 07:07:44.788954,2.57214909645388
18472,2020-09-01 07:07:45.188144,2.57214909645388
18473,2020-09-01 07:07:45.436817,2.57214909645388
18474,2020-09-01 07:07:45.675602,2.57214909645388
18475,2020-09-01 07:07:46.014756,2.57214909645388
18476,2020-09-01 07:07:46.367487,2.57214909645388
18477,2020-09-01 07:07:46.728370,2.57214909645388
18478,2020-09-01 07:07:47.012470,2.57214909645388
18479,2020-09-01 07:07:47.264101,2.57214909645388
18480,2020-09-01 07:07:47.586914,2.474662912722
18481,2020-09-01 07:07:47.924852,2.474662912722
18482,2020-09-01 07:07:48.221866,2.474662912722
18483,2020-09-01 07:07:48.557710,2.474662912722
18484,2020-09-01 07:07:48.898136,2.474662912722
18485,2020-09-01 07:07:49.253224,2.474662912722
18486,2020-09-01 07:07:49.553856,2.474662912722
18487,2020-09-01 07:07:49.833209,2.474662912722
18488,2020-09-01 07:07:50.168579,2.474662912722
18489,2020-09-01 07:07:50.490685,2.474662912722
18490,2020-09-01 07:07:50.783246,2.474662912722
18491,2020-09-01 07:07:51.183751,2.37744190390683
18492,2020-09-01 07:07:51.494966,2.37744190390683
18493,2020-09-01 07:07:51.838992,2.37744190390683
18494,2020-09-01 07:07:52.101357,2.37744190390683
18495,2020-09-01 07:07:52.417085,2.37744190390683
18496,2020-09-01 07:07:52.710649,2.37744190390683
18497,2020-09-01 07:07:53.065899,2.37744190390683
18498,2020-09-01 07:07:53.331145,2.37744190390683
