iteration,timestamp,T7
18499,2020-09-01 07:07:53.689654,2.37744190390683
18500,2020-09-01 07:07:54.037203,2.27976811297602
18501,2020-09-01 07:07:54.377910,2.27976811297602
18502,2020-09-01 07:07:54.720891,2.27976811297602
18503,2020-09-01 07:07:55.007342,2.27976811297602
18504,2020-09-01 07:07:55.287875,2.27976811297602
18505,2020-09-01 07:07:55.514073,2.27976811297602
18506,2020-09-01 07:07:55.809804,2.27976811297602
18507,2020-09-01 07:07:56.139701,2.27976811297602
18508,2020-09-01 07:07:56.428301,2.27976811297602
18509,2020-09-01 07:07:56.670874,2.27976811297602
18510,2020-09-01 07:07:56.980624,2.33848116765618
18511,2020-09-01 07:07:57.255615,2.33848116765618
18512,2020-09-01 07:07:57.571868,2.33848116765618
18513,2020-09-01 07:07:57.870906,2.33848116765618
18514,2020-09-01 07:07:58.121798,2.33848116765618
18515,2020-09-01 07:07:58.515970,2.33848116765618
18516,2020-09-01 07:07:58.883099,2.33848116765618
18517,2020-09-01 07:07:59.229897,2.33848116765618
18518,2020-09-01 07:07:59.581976,2.33848116765618
18519,2020-09-01 07:07:59.826157,2.33848116765618
18520,2020-09-01 07:08:00.079506,2.33848116765618
18521,2020-09-01 07:08:00.357376,2.39703136393085
18522,2020-09-01 07:08:00.644166,2.39703136393085
18523,2020-09-01 07:08:00.932220,2.39703136393085
18524,2020-09-01 07:08:01.218203,2.39703136393085
18525,2020-09-01 07:08:01.565675,2.39703136393085
18526,2020-09-01 07:08:01.897313,2.39703136393085
18527,2020-09-01 07:08:02.259736,2.39703136393085
18528,2020-09-01 07:08:02.617041,2.45541935575882
18529,2020-09-01 07:08:03.017891,2.45541935575882
18530,2020-09-01 07:08:03.374362,2.45541935575882
18531,2020-09-01 07:08:03.621551,2.45541935575882
18532,2020-09-01 07:08:03.984881,2.45541935575882
18533,2020-09-01 07:08:04.364645,2.45541935575882
18534,2020-09-01 07:08:04.660293,2.45541935575882
18535,2020-09-01 07:08:05.037755,2.45541935575882
18536,2020-09-01 07:08:05.384295,2.51364579292472
18537,2020-09-01 07:08:05.738026,2.51364579292472
18538,2020-09-01 07:08:06.090075,2.51364579292472
18539,2020-09-01 07:08:06.435380,2.51364579292472
18540,2020-09-01 07:08:06.717695,2.51364579292472
18541,2020-09-01 07:08:06.958090,2.51364579292472
18542,2020-09-01 07:08:07.221324,2.51364579292472
18543,2020-09-01 07:08:07.546172,2.51364579292472
18544,2020-09-01 07:08:07.889361,2.51364579292472
18545,2020-09-01 07:08:08.199430,2.51364579292472
18546,2020-09-01 07:08:08.569723,2.5717113211774
18547,2020-09-01 07:08:08.922260,2.5717113211774
18548,2020-09-01 07:08:09.185742,2.5717113211774
18549,2020-09-01 07:08:09.448061,2.5717113211774
18550,2020-09-01 07:08:09.831891,2.5717113211774
18551,2020-09-01 07:08:10.131145,2.5717113211774
18552,2020-09-01 07:08:10.428206,2.5717113211774
18553,2020-09-01 07:08:10.736292,2.62961658231848
18554,2020-09-01 07:08:11.107201,2.62961658231848
18555,2020-09-01 07:08:11.448062,2.62961658231848
18556,2020-09-01 07:08:11.874170,2.62961658231848
18557,2020-09-01 07:08:12.158274,2.62961658231848
18558,2020-09-01 07:08:12.514862,2.62961658231848
18559,2020-09-01 07:08:12.859824,2.62961658231848
18560,2020-09-01 07:08:13.256473,2.62961658231848
18561,2020-09-01 07:08:13.597876,2.68736221427491
18562,2020-09-01 07:08:13.949159,2.68736221427491
18563,2020-09-01 07:08:14.279457,2.68736221427491
18564,2020-09-01 07:08:14.641129,2.68736221427491
18565,2020-09-01 07:08:15.022474,2.68736221427491
18566,2020-09-01 07:08:15.281311,2.68736221427491
18567,2020-09-01 07:08:15.618308,2.68736221427491
18568,2020-09-01 07:08:15.963794,2.68736221427491
18569,2020-09-01 07:08:16.271883,2.68736221427491
18570,2020-09-01 07:08:16.606208,2.74494885116366
18571,2020-09-01 07:08:16.958440,2.74494885116366
18572,2020-09-01 07:08:17.243120,2.74494885116366
18573,2020-09-01 07:08:17.644388,2.74494885116366
18574,2020-09-01 07:08:17.994663,2.74494885116366
18575,2020-09-01 07:08:18.321585,2.74494885116366
18576,2020-09-01 07:08:18.747708,2.74494885116366
18577,2020-09-01 07:08:19.076523,2.80237712335132
18578,2020-09-01 07:08:19.425267,2.80237712335132
18579,2020-09-01 07:08:19.699283,2.80237712335132
18580,2020-09-01 07:08:19.927123,2.80237712335132
18581,2020-09-01 07:08:20.356588,2.80237712335132
18582,2020-09-01 07:08:20.691223,2.80237712335132
18583,2020-09-01 07:08:20.955389,2.80237712335132
18584,2020-09-01 07:08:21.276412,2.86007830013237
18585,2020-09-01 07:08:21.574516,2.86007830013237
18586,2020-09-01 07:08:21.884699,2.86007830013237
18587,2020-09-01 07:08:22.142100,2.86007830013237
18588,2020-09-01 07:08:22.378034,2.86007830013237
18589,2020-09-01 07:08:22.635528,2.86007830013237
18590,2020-09-01 07:08:22.975516,2.86007830013237
18591,2020-09-01 07:08:23.340167,2.86007830013237
18592,2020-09-01 07:08:23.639956,2.86007830013237
18593,2020-09-01 07:08:23.960345,2.86007830013237
18594,2020-09-01 07:08:24.271266,2.91762823426834
18595,2020-09-01 07:08:24.545068,2.91762823426834
18596,2020-09-01 07:08:24.862762,2.91762823426834
18597,2020-09-01 07:08:25.202074,2.91762823426834
18598,2020-09-01 07:08:25.512203,2.91762823426834
18599,2020-09-01 07:08:25.764601,2.91762823426834
18600,2020-09-01 07:08:26.061898,2.91762823426834
18601,2020-09-01 07:08:26.352256,2.91762823426834
18602,2020-09-01 07:08:26.611762,2.91762823426834
18603,2020-09-01 07:08:26.878141,2.91762823426834
18604,2020-09-01 07:08:27.226239,2.91762823426834
18605,2020-09-01 07:08:27.500809,2.97737889283837
18606,2020-09-01 07:08:27.858848,2.97737889283837
18607,2020-09-01 07:08:28.183895,2.97737889283837
18608,2020-09-01 07:08:28.514648,2.97737889283837
18609,2020-09-01 07:08:28.885235,2.97737889283837
18610,2020-09-01 07:08:29.203207,2.97737889283837
18611,2020-09-01 07:08:29.498395,2.97737889283837
18612,2020-09-01 07:08:29.831273,3.03697113476326
18613,2020-09-01 07:08:30.163646,3.03697113476326
18614,2020-09-01 07:08:30.519714,3.03697113476326
18615,2020-09-01 07:08:30.930382,3.03697113476326
18616,2020-09-01 07:08:31.282850,3.03697113476326
18617,2020-09-01 07:08:31.622060,3.03697113476326
18618,2020-09-01 07:08:31.897538,3.03697113476326
18619,2020-09-01 07:08:32.186724,3.03697113476326
18620,2020-09-01 07:08:32.543872,3.09640561544877
18621,2020-09-01 07:08:32.827137,3.09640561544877
18622,2020-09-01 07:08:33.116129,3.09640561544877
18623,2020-09-01 07:08:33.402344,3.09640561544877
18624,2020-09-01 07:08:33.717910,3.09640561544877
18625,2020-09-01 07:08:33.977781,3.09640561544877
18626,2020-09-01 07:08:34.329008,3.09640561544877
18627,2020-09-01 07:08:34.638135,3.09640561544877
18628,2020-09-01 07:08:34.900920,3.09640561544877
18629,2020-09-01 07:08:35.127192,3.15568298622811
18630,2020-09-01 07:08:35.400244,3.15568298622811
18631,2020-09-01 07:08:35.728154,3.15568298622811
18632,2020-09-01 07:08:36.075623,3.15568298622811
18633,2020-09-01 07:08:36.397612,3.15568298622811
18634,2020-09-01 07:08:36.640455,3.15568298622811
18635,2020-09-01 07:08:37.012455,3.15568298622811
18636,2020-09-01 07:08:37.371658,3.15568298622811
18637,2020-09-01 07:08:37.679271,3.15568298622811
18638,2020-09-01 07:08:38.032788,3.21480389455473
18639,2020-09-01 07:08:38.370143,3.21480389455473
18640,2020-09-01 07:08:38.676005,3.21480389455473
18641,2020-09-01 07:08:38.981408,3.21480389455473
18642,2020-09-01 07:08:39.299546,3.21480389455473
18643,2020-09-01 07:08:39.666280,3.21480389455473
18644,2020-09-01 07:08:40.019675,3.21480389455473
18645,2020-09-01 07:08:40.350644,3.21480389455473
18646,2020-09-01 07:08:40.600273,3.21480389455473
18647,2020-09-01 07:08:40.922347,3.21480389455473
18648,2020-09-01 07:08:41.311454,3.27376898417303
18649,2020-09-01 07:08:41.627050,3.27376898417303
18650,2020-09-01 07:08:41.995876,3.27376898417303
18651,2020-09-01 07:08:42.287584,3.27376898417303
18652,2020-09-01 07:08:42.607620,3.27376898417303
18653,2020-09-01 07:08:42.908458,3.27376898417303
18654,2020-09-01 07:08:43.136601,3.27376898417303
18655,2020-09-01 07:08:43.473846,3.27376898417303
18656,2020-09-01 07:08:43.851800,3.27376898417303
18657,2020-09-01 07:08:44.167562,3.27376898417303
18658,2020-09-01 07:08:44.508051,3.33223654954756
18659,2020-09-01 07:08:44.869373,3.33223654954756
18660,2020-09-01 07:08:45.211541,3.33223654954756
18661,2020-09-01 07:08:45.563076,3.33223654954756
18662,2020-09-01 07:08:45.866809,3.33223654954756
18663,2020-09-01 07:08:46.089253,3.33223654954756
18664,2020-09-01 07:08:46.389880,3.33223654954756
18665,2020-09-01 07:08:46.723708,3.33223654954756
18666,2020-09-01 07:08:46.978505,3.33223654954756
18667,2020-09-01 07:08:47.253743,3.39054509643259
18668,2020-09-01 07:08:47.613282,3.39054509643259
18669,2020-09-01 07:08:47.872240,3.39054509643259
18670,2020-09-01 07:08:48.174236,3.39054509643259
18671,2020-09-01 07:08:48.572453,3.39054509643259
18672,2020-09-01 07:08:48.834415,3.39054509643259
18673,2020-09-01 07:08:49.093644,3.39054509643259
18674,2020-09-01 07:08:49.443774,3.39054509643259
18675,2020-09-01 07:08:49.789711,3.39054509643259
18676,2020-09-01 07:08:50.081695,3.44869523732358
18677,2020-09-01 07:08:50.358315,3.44869523732358
18678,2020-09-01 07:08:50.605309,3.44869523732358
18679,2020-09-01 07:08:50.886895,3.44869523732358
18680,2020-09-01 07:08:51.245812,3.44869523732358
18681,2020-09-01 07:08:51.570617,3.44869523732358
18682,2020-09-01 07:08:51.927652,3.44869523732358
18683,2020-09-01 07:08:52.222670,3.44869523732358
18684,2020-09-01 07:08:52.495800,3.44869523732358
18685,2020-09-01 07:08:52.838776,3.50668758142214
18686,2020-09-01 07:08:53.146277,3.50668758142214
18687,2020-09-01 07:08:53.378127,3.50668758142214
18688,2020-09-01 07:08:53.664029,3.50668758142214
18689,2020-09-01 07:08:53.939282,3.50668758142214
18690,2020-09-01 07:08:54.286059,3.50668758142214
18691,2020-09-01 07:08:54.591481,3.50668758142214
18692,2020-09-01 07:08:54.939787,3.50668758142214
18693,2020-09-01 07:08:55.334440,3.50668758142214
18694,2020-09-01 07:08:55.658996,3.56452273467204
18695,2020-09-01 07:08:56.034407,3.56452273467204
18696,2020-09-01 07:08:56.363124,3.56452273467204
18697,2020-09-01 07:08:56.741250,3.56452273467204
18698,2020-09-01 07:08:57.110846,3.56452273467204
18699,2020-09-01 07:08:57.431952,3.56452273467204
18700,2020-09-01 07:08:57.730343,3.56452273467204
18701,2020-09-01 07:08:58.108386,3.56452273467204
18702,2020-09-01 07:08:58.539972,3.62220129979328
18703,2020-09-01 07:08:58.864781,3.62220129979328
18704,2020-09-01 07:08:59.123184,3.62220129979328
18705,2020-09-01 07:08:59.345054,3.62220129979328
18706,2020-09-01 07:08:59.701080,3.62220129979328
18707,2020-09-01 07:09:00.043896,3.62220129979328
18708,2020-09-01 07:09:00.346446,3.62220129979328
18709,2020-09-01 07:09:00.659061,3.62220129979328
18710,2020-09-01 07:09:00.990765,3.62220129979328
18711,2020-09-01 07:09:01.296826,3.62220129979328
18712,2020-09-01 07:09:01.580719,3.67225783170443
18713,2020-09-01 07:09:01.848148,3.67225783170443
18714,2020-09-01 07:09:02.131000,3.67225783170443
18715,2020-09-01 07:09:02.420726,3.67225783170443
18716,2020-09-01 07:09:02.785215,3.67225783170443
18717,2020-09-01 07:09:03.198238,3.67225783170443
18718,2020-09-01 07:09:03.560680,3.67225783170443
18719,2020-09-01 07:09:03.906115,3.67225783170443
18720,2020-09-01 07:09:04.160401,3.67225783170443
18721,2020-09-01 07:09:04.516574,3.69588772547313
18722,2020-09-01 07:09:04.852962,3.69588772547313
18723,2020-09-01 07:09:05.195106,3.69588772547313
18724,2020-09-01 07:09:05.455644,3.69588772547313
18725,2020-09-01 07:09:05.739193,3.69588772547313
18726,2020-09-01 07:09:06.100248,3.69588772547313
18727,2020-09-01 07:09:06.404665,3.69588772547313
18728,2020-09-01 07:09:06.702870,3.69588772547313
18729,2020-09-01 07:09:07.028684,3.69588772547313
18730,2020-09-01 07:09:07.374982,3.73582780762408
18731,2020-09-01 07:09:07.719219,3.73582780762408
18732,2020-09-01 07:09:07.958099,3.73582780762408
18733,2020-09-01 07:09:08.216845,3.73582780762408
18734,2020-09-01 07:09:08.466761,3.73582780762408
18735,2020-09-01 07:09:08.853200,3.73582780762408
18736,2020-09-01 07:09:09.273291,3.73582780762408
18737,2020-09-01 07:09:09.536086,3.73582780762408
18738,2020-09-01 07:09:09.841921,3.73582780762408
18739,2020-09-01 07:09:10.195964,3.81158149406606
18740,2020-09-01 07:09:10.561045,3.81158149406606
18741,2020-09-01 07:09:10.855187,3.81158149406606
18742,2020-09-01 07:09:11.195221,3.81158149406606
18743,2020-09-01 07:09:11.447547,3.81158149406606
18744,2020-09-01 07:09:11.727938,3.81158149406606
18745,2020-09-01 07:09:12.006156,3.81158149406606
18746,2020-09-01 07:09:12.292398,3.81158149406606
18747,2020-09-01 07:09:12.615656,3.81158149406606
18748,2020-09-01 07:09:12.920966,3.88717979463055
18749,2020-09-01 07:09:13.315689,3.88717979463055
18750,2020-09-01 07:09:13.639075,3.88717979463055
18751,2020-09-01 07:09:14.014519,3.88717979463055
18752,2020-09-01 07:09:14.298422,3.88717979463055
18753,2020-09-01 07:09:14.543108,3.88717979463055
18754,2020-09-01 07:09:14.857858,3.88717979463055
18755,2020-09-01 07:09:15.107957,3.88717979463055
18756,2020-09-01 07:09:15.369820,3.88717979463055
18757,2020-09-01 07:09:15.724508,3.96262301360169
18758,2020-09-01 07:09:16.039666,3.96262301360169
18759,2020-09-01 07:09:16.385457,3.96262301360169
18760,2020-09-01 07:09:16.700507,3.96262301360169
18761,2020-09-01 07:09:17.005504,3.96262301360169
18762,2020-09-01 07:09:17.280901,3.96262301360169
18763,2020-09-01 07:09:17.553188,3.96262301360169
18764,2020-09-01 07:09:17.807971,3.96262301360169
18765,2020-09-01 07:09:18.143954,3.96262301360169
18766,2020-09-01 07:09:18.495239,3.96262301360169
18767,2020-09-01 07:09:18.825922,4.03791145360056
18768,2020-09-01 07:09:19.082369,4.03791145360056
18769,2020-09-01 07:09:19.432670,4.03791145360056
18770,2020-09-01 07:09:19.764596,4.03791145360056
18771,2020-09-01 07:09:20.102600,4.03791145360056
18772,2020-09-01 07:09:20.424465,4.03791145360056
18773,2020-09-01 07:09:20.762261,4.03791145360056
18774,2020-09-01 07:09:21.111242,4.03791145360056
18775,2020-09-01 07:09:21.435970,4.03791145360056
18776,2020-09-01 07:09:21.735762,4.11304541562347
18777,2020-09-01 07:09:22.046943,4.11304541562347
18778,2020-09-01 07:09:22.339748,4.11304541562347
18779,2020-09-01 07:09:22.708269,4.11304541562347
18780,2020-09-01 07:09:23.101159,4.11304541562347
18781,2020-09-01 07:09:23.422416,4.11304541562347
18782,2020-09-01 07:09:23.640408,4.11304541562347
18783,2020-09-01 07:09:24.004738,4.11304541562347
18784,2020-09-01 07:09:24.283137,4.13603921588275
18785,2020-09-01 07:09:24.606547,4.13603921588275
18786,2020-09-01 07:09:24.968298,4.13603921588275
18787,2020-09-01 07:09:25.216070,4.13603921588275
18788,2020-09-01 07:09:25.475115,4.13603921588275
18789,2020-09-01 07:09:25.844256,4.13603921588275
18790,2020-09-01 07:09:26.160976,4.13603921588275
18791,2020-09-01 07:09:26.455852,4.13603921588275
18792,2020-09-01 07:09:26.784647,4.13603921588275
18793,2020-09-01 07:09:27.084769,4.13603921588275
18794,2020-09-01 07:09:27.456976,4.19224558577824
18795,2020-09-01 07:09:27.756355,4.19224558577824
18796,2020-09-01 07:09:28.081579,4.19224558577824
18797,2020-09-01 07:09:28.413053,4.19224558577824
18798,2020-09-01 07:09:28.743280,4.19224558577824
18799,2020-09-01 07:09:29.007795,4.19224558577824
18800,2020-09-01 07:09:29.395873,4.19224558577824
18801,2020-09-01 07:09:29.655967,4.19224558577824
18802,2020-09-01 07:09:30.009536,4.19224558577824
18803,2020-09-01 07:09:30.311041,4.19224558577824
18804,2020-09-01 07:09:30.670886,4.19224558577824
18805,2020-09-01 07:09:30.949911,4.19224558577824
18806,2020-09-01 07:09:31.290689,4.19224558577824
18807,2020-09-01 07:09:31.609246,4.19224558577824
18808,2020-09-01 07:09:31.854374,4.19224558577824
18809,2020-09-01 07:09:32.178683,4.19224558577824
18810,2020-09-01 07:09:32.567963,4.19224558577824
18811,2020-09-01 07:09:32.838843,4.19224558577824
18812,2020-09-01 07:09:33.147580,4.19224558577824
18813,2020-09-01 07:09:33.478258,4.19224558577824
18814,2020-09-01 07:09:33.737894,4.19224558577824
18815,2020-09-01 07:09:34.000252,4.19224558577824
18816,2020-09-01 07:09:34.368699,4.19224558577824
18817,2020-09-01 07:09:34.676128,4.19224558577824
18818,2020-09-01 07:09:35.074545,4.19224558577824
18819,2020-09-01 07:09:35.423361,4.27319124533949
18820,2020-09-01 07:09:35.698888,4.27319124533949
18821,2020-09-01 07:09:36.074209,4.27319124533949
18822,2020-09-01 07:09:36.454349,4.27319124533949
18823,2020-09-01 07:09:36.747128,4.27319124533949
18824,2020-09-01 07:09:37.053529,4.27319124533949
18825,2020-09-01 07:09:37.379599,4.27319124533949
18826,2020-09-01 07:09:37.740446,4.35875215308486
18827,2020-09-01 07:09:38.053478,4.35875215308486
18828,2020-09-01 07:09:38.438603,4.35875215308486
18829,2020-09-01 07:09:38.785929,4.35875215308486
18830,2020-09-01 07:09:39.105739,4.35875215308486
18831,2020-09-01 07:09:39.461459,4.35875215308486
18832,2020-09-01 07:09:39.714215,4.35875215308486
18833,2020-09-01 07:09:39.966828,4.35875215308486
18834,2020-09-01 07:09:40.317232,4.35875215308486
18835,2020-09-01 07:09:40.677903,4.44413991061089
18836,2020-09-01 07:09:41.088705,4.44413991061089
18837,2020-09-01 07:09:41.404976,4.44413991061089
18838,2020-09-01 07:09:41.710365,4.44413991061089
18839,2020-09-01 07:09:42.063506,4.44413991061089
18840,2020-09-01 07:09:42.397871,4.44413991061089
18841,2020-09-01 07:09:42.660393,4.44413991061089
18842,2020-09-01 07:09:42.925030,4.44413991061089
18843,2020-09-01 07:09:43.249769,4.44413991061089
18844,2020-09-01 07:09:43.495130,4.44413991061089
18845,2020-09-01 07:09:43.786874,4.44413991061089
18846,2020-09-01 07:09:44.054085,4.52935478796981
18847,2020-09-01 07:09:44.411960,4.52935478796981
18848,2020-09-01 07:09:44.690557,4.52935478796981
18849,2020-09-01 07:09:45.051699,4.52935478796981
18850,2020-09-01 07:09:45.384221,4.52935478796981
18851,2020-09-01 07:09:45.652841,4.52935478796981
18852,2020-09-01 07:09:46.020280,4.52935478796981
18853,2020-09-01 07:09:46.359244,4.52935478796981
18854,2020-09-01 07:09:46.753960,4.52935478796981
18855,2020-09-01 07:09:47.075951,4.63719928447746
18856,2020-09-01 07:09:47.342119,4.63719928447746
18857,2020-09-01 07:09:47.723231,4.63719928447746
18858,2020-09-01 07:09:48.076497,4.63719928447746
18859,2020-09-01 07:09:48.395202,4.63719928447746
18860,2020-09-01 07:09:48.750258,4.63719928447746
18861,2020-09-01 07:09:49.033675,4.63719928447746
18862,2020-09-01 07:09:49.324343,4.63719928447746
18863,2020-09-01 07:09:49.636457,4.7448413796446
18864,2020-09-01 07:09:49.999572,4.7448413796446
18865,2020-09-01 07:09:50.339778,4.7448413796446
18866,2020-09-01 07:09:50.636759,4.7448413796446
18867,2020-09-01 07:09:51.086590,4.7448413796446
18868,2020-09-01 07:09:51.439851,4.7448413796446
18869,2020-09-01 07:09:51.805259,4.7448413796446
18870,2020-09-01 07:09:52.071638,4.7448413796446
18871,2020-09-01 07:09:52.330790,4.85228133937439
18872,2020-09-01 07:09:52.619208,4.85228133937439
18873,2020-09-01 07:09:53.024035,4.85228133937439
18874,2020-09-01 07:09:53.342324,4.85228133937439
18875,2020-09-01 07:09:53.703910,4.85228133937439
18876,2020-09-01 07:09:54.121796,4.85228133937439
18877,2020-09-01 07:09:54.440310,4.85228133937439
18878,2020-09-01 07:09:54.732131,4.85228133937439
18879,2020-09-01 07:09:55.028993,4.95951942740528
18880,2020-09-01 07:09:55.351423,4.95951942740528
18881,2020-09-01 07:09:55.704789,4.95951942740528
18882,2020-09-01 07:09:56.026968,4.95951942740528
18883,2020-09-01 07:09:56.444085,4.95951942740528
18884,2020-09-01 07:09:56.813011,4.95951942740528
18885,2020-09-01 07:09:57.070583,4.95951942740528
18886,2020-09-01 07:09:57.465646,4.95951942740528
18887,2020-09-01 07:09:57.754487,4.95951942740528
18888,2020-09-01 07:09:58.034517,4.95951942740528
18889,2020-09-01 07:09:58.401231,5.00019328903861
18890,2020-09-01 07:09:58.686840,5.00019328903861
18891,2020-09-01 07:09:58.948042,5.00019328903861
18892,2020-09-01 07:09:59.322002,5.00019328903861
18893,2020-09-01 07:09:59.688374,5.00019328903861
18894,2020-09-01 07:10:00.006033,5.00019328903861
18895,2020-09-01 07:10:00.397533,5.00019328903861
18896,2020-09-01 07:10:00.673737,5.00019328903861
18897,2020-09-01 07:10:00.980597,5.00019328903861
18898,2020-09-01 07:10:01.371540,4.94442757214934
18899,2020-09-01 07:10:01.681591,4.94442757214934
18900,2020-09-01 07:10:01.977985,4.94442757214934
18901,2020-09-01 07:10:02.232265,4.94442757214934
18902,2020-09-01 07:10:02.596517,4.94442757214934
18903,2020-09-01 07:10:02.933290,4.94442757214934
18904,2020-09-01 07:10:03.251805,4.94442757214934
18905,2020-09-01 07:10:03.605946,4.94442757214934
18906,2020-09-01 07:10:03.923773,4.94442757214934
18907,2020-09-01 07:10:04.268661,4.85468649538304
18908,2020-09-01 07:10:04.559517,4.85468649538304
18909,2020-09-01 07:10:04.893474,4.85468649538304
18910,2020-09-01 07:10:05.198526,4.85468649538304
18911,2020-09-01 07:10:05.512103,4.85468649538304
18912,2020-09-01 07:10:05.884126,4.85468649538304
18913,2020-09-01 07:10:06.237870,4.85468649538304
18914,2020-09-01 07:10:06.584902,4.85468649538304
18915,2020-09-01 07:10:06.928378,4.85468649538304
18916,2020-09-01 07:10:07.227308,4.76527050319386
18917,2020-09-01 07:10:07.493868,4.76527050319386
18918,2020-09-01 07:10:07.834057,4.76527050319386
18919,2020-09-01 07:10:08.194176,4.76527050319386
18920,2020-09-01 07:10:08.503476,4.76527050319386
18921,2020-09-01 07:10:08.825194,4.76527050319386
18922,2020-09-01 07:10:09.084922,4.76527050319386
18923,2020-09-01 07:10:09.386563,4.76527050319386
18924,2020-09-01 07:10:09.739577,4.76527050319386
18925,2020-09-01 07:10:10.105136,4.67617501932959
18926,2020-09-01 07:10:10.437066,4.67617501932959
18927,2020-09-01 07:10:10.693151,4.67617501932959
18928,2020-09-01 07:10:10.954637,4.67617501932959
18929,2020-09-01 07:10:11.282477,4.67617501932959
18930,2020-09-01 07:10:11.564568,4.67617501932959
18931,2020-09-01 07:10:11.827896,4.67617501932959
18932,2020-09-01 07:10:12.185415,4.67617501932959
18933,2020-09-01 07:10:12.544785,4.67617501932959
18934,2020-09-01 07:10:12.927287,4.58739562952553
18935,2020-09-01 07:10:13.341534,4.58739562952553
18936,2020-09-01 07:10:13.669351,4.58739562952553
18937,2020-09-01 07:10:13.992652,4.58739562952553
18938,2020-09-01 07:10:14.329118,4.58739562952553
18939,2020-09-01 07:10:14.624309,4.58739562952553
18940,2020-09-01 07:10:15.026063,4.58739562952553
18941,2020-09-01 07:10:15.330619,4.58739562952553
18942,2020-09-01 07:10:15.633349,4.58739562952553
18943,2020-09-01 07:10:15.923278,4.58739562952553
18944,2020-09-01 07:10:16.246735,4.49892806957052
18945,2020-09-01 07:10:16.596153,4.49892806957052
18946,2020-09-01 07:10:16.944226,4.49892806957052
18947,2020-09-01 07:10:17.278897,4.49892806957052
18948,2020-09-01 07:10:17.638050,4.49892806957052
18949,2020-09-01 07:10:18.050484,4.49892806957052
18950,2020-09-01 07:10:18.469706,4.49892806957052
18951,2020-09-01 07:10:18.835906,4.41076821489027
18952,2020-09-01 07:10:19.188312,4.41076821489027
18953,2020-09-01 07:10:19.542844,4.41076821489027
18954,2020-09-01 07:10:19.824728,4.41076821489027
18955,2020-09-01 07:10:20.052021,4.41076821489027
18956,2020-09-01 07:10:20.333613,4.41076821489027
18957,2020-09-01 07:10:20.613185,4.41076821489027
18958,2020-09-01 07:10:20.920100,4.41076821489027
18959,2020-09-01 07:10:21.308307,4.41076821489027
18960,2020-09-01 07:10:21.648301,4.41076821489027
18961,2020-09-01 07:10:21.952280,4.32291207136984
18962,2020-09-01 07:10:22.327966,4.32291207136984
18963,2020-09-01 07:10:22.647285,4.32291207136984
18964,2020-09-01 07:10:22.999359,4.32291207136984
18965,2020-09-01 07:10:23.331450,4.32291207136984
18966,2020-09-01 07:10:23.696340,4.32291207136984
18967,2020-09-01 07:10:24.105711,4.32291207136984
18968,2020-09-01 07:10:24.422565,4.32291207136984
18969,2020-09-01 07:10:24.800661,4.32291207136984
18970,2020-09-01 07:10:25.034024,4.23866482894776
18971,2020-09-01 07:10:25.424423,4.23866482894776
18972,2020-09-01 07:10:25.763718,4.23866482894776
18973,2020-09-01 07:10:26.090170,4.23866482894776
18974,2020-09-01 07:10:26.420820,4.23866482894776
18975,2020-09-01 07:10:26.720749,4.23866482894776
18976,2020-09-01 07:10:27.049091,4.23866482894776
18977,2020-09-01 07:10:27.426118,4.23866482894776
18978,2020-09-01 07:10:27.706188,4.15470909996752
18979,2020-09-01 07:10:28.040374,4.15470909996752
18980,2020-09-01 07:10:28.356254,4.15470909996752
18981,2020-09-01 07:10:28.629135,4.15470909996752
18982,2020-09-01 07:10:28.933271,4.15470909996752
18983,2020-09-01 07:10:29.267923,4.15470909996752
18984,2020-09-01 07:10:29.522154,4.15470909996752
18985,2020-09-01 07:10:29.887920,4.15470909996752
18986,2020-09-01 07:10:30.220243,4.15470909996752
18987,2020-09-01 07:10:30.583719,4.07104119565575
18988,2020-09-01 07:10:30.901497,4.07104119565575
18989,2020-09-01 07:10:31.180318,4.07104119565575
18990,2020-09-01 07:10:31.470838,4.07104119565575
18991,2020-09-01 07:10:31.784192,4.07104119565575
18992,2020-09-01 07:10:32.029636,4.07104119565575
18993,2020-09-01 07:10:32.296636,4.07104119565575
18994,2020-09-01 07:10:32.614307,4.07104119565575
18995,2020-09-01 07:10:32.916500,4.07104119565575
18996,2020-09-01 07:10:33.323267,3.98765753213769
18997,2020-09-01 07:10:33.633525,3.98765753213769
18998,2020-09-01 07:10:33.878811,3.98765753213769
18999,2020-09-01 07:10:34.173983,3.98765753213769
19000,2020-09-01 07:10:34.510775,3.98765753213769
19001,2020-09-01 07:10:34.836357,3.98765753213769
19002,2020-09-01 07:10:35.110356,3.98765753213769
19003,2020-09-01 07:10:35.448088,3.98765753213769
19004,2020-09-01 07:10:35.810078,3.98765753213769
19005,2020-09-01 07:10:36.124841,3.90455462486572
19006,2020-09-01 07:10:36.452272,3.90455462486572
19007,2020-09-01 07:10:36.747371,3.90455462486572
19008,2020-09-01 07:10:37.036168,3.90455462486572
19009,2020-09-01 07:10:37.334994,3.90455462486572
19010,2020-09-01 07:10:37.673239,3.90455462486572
19011,2020-09-01 07:10:37.944584,3.90455462486572
19012,2020-09-01 07:10:38.334116,3.90455462486572
19013,2020-09-01 07:10:38.579432,3.90455462486572
19014,2020-09-01 07:10:38.965942,3.82172908353668
19015,2020-09-01 07:10:39.243299,3.82172908353668
19016,2020-09-01 07:10:39.493734,3.82172908353668
19017,2020-09-01 07:10:39.829879,3.82172908353668
19018,2020-09-01 07:10:40.180703,3.82172908353668
19019,2020-09-01 07:10:40.487055,3.82172908353668
19020,2020-09-01 07:10:40.800941,3.82172908353668
19021,2020-09-01 07:10:41.123344,3.82172908353668
19022,2020-09-01 07:10:41.477868,3.82172908353668
19023,2020-09-01 07:10:41.762221,3.82172908353668
19024,2020-09-01 07:10:42.094107,3.82172908353668
19025,2020-09-01 07:10:42.408295,3.73917760743691
19026,2020-09-01 07:10:42.751514,3.73917760743691
19027,2020-09-01 07:10:43.062458,3.73917760743691
19028,2020-09-01 07:10:43.426007,3.73917760743691
19029,2020-09-01 07:10:43.714296,3.73917760743691
19030,2020-09-01 07:10:44.062166,3.73917760743691
19031,2020-09-01 07:10:44.393464,3.73917760743691
19032,2020-09-01 07:10:44.721905,3.73917760743691
19033,2020-09-01 07:10:45.167023,3.65689698116454
19034,2020-09-01 07:10:45.464509,3.65689698116454
19035,2020-09-01 07:10:45.790765,3.65689698116454
19036,2020-09-01 07:10:46.105783,3.65689698116454
19037,2020-09-01 07:10:46.463230,3.65689698116454
19038,2020-09-01 07:10:46.784384,3.65689698116454
19039,2020-09-01 07:10:47.055271,3.65689698116454
19040,2020-09-01 07:10:47.415694,3.5748840706857
19041,2020-09-01 07:10:47.732429,3.5748840706857
19042,2020-09-01 07:10:48.003588,3.5748840706857
19043,2020-09-01 07:10:48.331157,3.5748840706857
19044,2020-09-01 07:10:48.619512,3.5748840706857
19045,2020-09-01 07:10:48.933892,3.5748840706857
19046,2020-09-01 07:10:49.228364,3.5748840706857
19047,2020-09-01 07:10:49.539691,3.5748840706857
19048,2020-09-01 07:10:49.878878,3.5748840706857
19049,2020-09-01 07:10:50.131906,3.5748840706857
19050,2020-09-01 07:10:50.493864,3.4931358196884
19051,2020-09-01 07:10:50.862282,3.4931358196884
19052,2020-09-01 07:10:51.142568,3.4931358196884
19053,2020-09-01 07:10:51.460463,3.4931358196884
19054,2020-09-01 07:10:51.717051,3.4931358196884
19055,2020-09-01 07:10:52.063688,3.4931358196884
19056,2020-09-01 07:10:52.306824,3.4931358196884
19057,2020-09-01 07:10:52.674629,3.4931358196884
19058,2020-09-01 07:10:52.957274,3.4931358196884
19059,2020-09-01 07:10:53.330175,3.4931358196884
19060,2020-09-01 07:10:53.730581,3.4931358196884
19061,2020-09-01 07:10:53.973617,3.4931358196884
19062,2020-09-01 07:10:54.297626,3.4931358196884
19063,2020-09-01 07:10:54.691697,3.4931358196884
19064,2020-09-01 07:10:55.007997,3.4931358196884
19065,2020-09-01 07:10:55.303215,3.4931358196884
19066,2020-09-01 07:10:55.676686,3.4931358196884
19067,2020-09-01 07:10:55.983786,3.4931358196884
19068,2020-09-01 07:10:56.275730,3.4931358196884
19069,2020-09-01 07:10:56.594619,3.4931358196884
19070,2020-09-01 07:10:56.990767,3.4931358196884
19071,2020-09-01 07:10:57.221350,3.4931358196884
19072,2020-09-01 07:10:57.492059,3.4931358196884
19073,2020-09-01 07:10:57.852418,3.4931358196884
19074,2020-09-01 07:10:58.146827,3.4931358196884
19075,2020-09-01 07:10:58.577090,3.4931358196884
19076,2020-09-01 07:10:58.907043,3.4931358196884
19077,2020-09-01 07:10:59.187745,3.4931358196884
19078,2020-09-01 07:10:59.544528,3.4931358196884
19079,2020-09-01 07:10:59.806938,3.4931358196884
19080,2020-09-01 07:11:00.143701,3.4931358196884
19081,2020-09-01 07:11:00.598987,3.4931358196884
19082,2020-09-01 07:11:00.976341,3.4931358196884
19083,2020-09-01 07:11:01.330446,3.4931358196884
19084,2020-09-01 07:11:01.644248,3.4931358196884
19085,2020-09-01 07:11:01.928291,3.4931358196884
19086,2020-09-01 07:11:02.322977,3.4931358196884
19087,2020-09-01 07:11:02.661374,3.4931358196884
19088,2020-09-01 07:11:02.986686,3.4931358196884
19089,2020-09-01 07:11:03.337339,3.4931358196884
19090,2020-09-01 07:11:03.675967,3.4931358196884
19091,2020-09-01 07:11:04.000820,3.4931358196884
19092,2020-09-01 07:11:04.347489,3.4931358196884
19093,2020-09-01 07:11:04.687507,3.4931358196884
19094,2020-09-01 07:11:04.931014,3.4931358196884
19095,2020-09-01 07:11:05.257938,3.4931358196884
19096,2020-09-01 07:11:05.690275,3.42224250075562
19097,2020-09-01 07:11:05.976432,3.42224250075562
19098,2020-09-01 07:11:06.266824,3.42224250075562
19099,2020-09-01 07:11:06.575243,3.42224250075562
19100,2020-09-01 07:11:06.891185,3.42224250075562
19101,2020-09-01 07:11:07.184222,3.42224250075562
19102,2020-09-01 07:11:07.521335,3.42224250075562
19103,2020-09-01 07:11:07.851591,3.42224250075562
19104,2020-09-01 07:11:08.144098,3.42224250075562
19105,2020-09-01 07:11:08.425085,3.42224250075562
19106,2020-09-01 07:11:08.709620,3.42224250075562
19107,2020-09-01 07:11:09.016116,3.41167852031398
19108,2020-09-01 07:11:09.322353,3.41167852031398
19109,2020-09-01 07:11:09.645621,3.41167852031398
19110,2020-09-01 07:11:09.969952,3.41167852031398
19111,2020-09-01 07:11:10.319128,3.41167852031398
19112,2020-09-01 07:11:10.602767,3.41167852031398
19113,2020-09-01 07:11:10.848029,3.41167852031398
19114,2020-09-01 07:11:11.160035,3.41167852031398
19115,2020-09-01 07:11:11.459302,3.41167852031398
19116,2020-09-01 07:11:11.793181,3.41167852031398
19117,2020-09-01 07:11:12.143652,3.33045050699515
19118,2020-09-01 07:11:12.415175,3.33045050699515
19119,2020-09-01 07:11:12.738633,3.33045050699515
19120,2020-09-01 07:11:13.103840,3.33045050699515
19121,2020-09-01 07:11:13.452602,3.33045050699515
19122,2020-09-01 07:11:13.821818,3.33045050699515
19123,2020-09-01 07:11:14.138249,3.33045050699515
19124,2020-09-01 07:11:14.473280,3.33045050699515
19125,2020-09-01 07:11:14.814522,3.33045050699515
19126,2020-09-01 07:11:15.081516,3.33045050699515
19127,2020-09-01 07:11:15.364810,3.25091192885088
19128,2020-09-01 07:11:15.727174,3.25091192885088
19129,2020-09-01 07:11:16.041340,3.25091192885088
19130,2020-09-01 07:11:16.358075,3.25091192885088
19131,2020-09-01 07:11:16.661451,3.25091192885088
19132,2020-09-01 07:11:16.928013,3.25091192885088
19133,2020-09-01 07:11:17.271540,3.25091192885088
19134,2020-09-01 07:11:17.625763,3.25091192885088
19135,2020-09-01 07:11:17.873289,3.25091192885088
19136,2020-09-01 07:11:18.149812,3.25091192885088
19137,2020-09-01 07:11:18.450257,3.17162373407551
19138,2020-09-01 07:11:18.729081,3.17162373407551
19139,2020-09-01 07:11:19.063853,3.17162373407551
19140,2020-09-01 07:11:19.347341,3.17162373407551
19141,2020-09-01 07:11:19.630170,3.17162373407551
19142,2020-09-01 07:11:19.937516,3.17162373407551
19143,2020-09-01 07:11:20.222010,3.17162373407551
19144,2020-09-01 07:11:20.538040,3.17162373407551
19145,2020-09-01 07:11:20.867091,3.17162373407551
19146,2020-09-01 07:11:21.144765,3.09258321471304
19147,2020-09-01 07:11:21.511196,3.09258321471304
19148,2020-09-01 07:11:21.785534,3.09258321471304
19149,2020-09-01 07:11:22.150730,3.09258321471304
19150,2020-09-01 07:11:22.547779,3.09258321471304
19151,2020-09-01 07:11:22.816715,3.09258321471304
19152,2020-09-01 07:11:23.152199,3.09258321471304
19153,2020-09-01 07:11:23.433975,3.09258321471304
19154,2020-09-01 07:11:23.824153,3.09258321471304
19155,2020-09-01 07:11:24.153287,3.09258321471304
19156,2020-09-01 07:11:24.507912,3.01378772327102
19157,2020-09-01 07:11:24.889068,3.01378772327102
19158,2020-09-01 07:11:25.253376,3.01378772327102
19159,2020-09-01 07:11:25.596424,3.01378772327102
19160,2020-09-01 07:11:25.917397,3.01378772327102
19161,2020-09-01 07:11:26.291114,3.01378772327102
19162,2020-09-01 07:11:26.684800,3.01378772327102
19163,2020-09-01 07:11:27.033313,3.01378772327102
19164,2020-09-01 07:11:27.341967,3.01378772327102
19165,2020-09-01 07:11:27.717386,2.93523467047962
19166,2020-09-01 07:11:28.021201,2.93523467047962
19167,2020-09-01 07:11:28.260740,2.93523467047962
19168,2020-09-01 07:11:28.593995,2.93523467047962
19169,2020-09-01 07:11:28.928326,2.93523467047962
19170,2020-09-01 07:11:29.269343,2.93523467047962
19171,2020-09-01 07:11:29.696370,2.93523467047962
19172,2020-09-01 07:11:30.047781,2.93523467047962
19173,2020-09-01 07:11:30.371985,2.93523467047962
19174,2020-09-01 07:11:30.681604,2.93523467047962
19175,2020-09-01 07:11:31.105759,2.85692152318524
19176,2020-09-01 07:11:31.391750,2.85692152318524
19177,2020-09-01 07:11:31.708233,2.85692152318524
19178,2020-09-01 07:11:32.038437,2.85692152318524
19179,2020-09-01 07:11:32.288162,2.85692152318524
19180,2020-09-01 07:11:32.624764,2.85692152318524
19181,2020-09-01 07:11:32.932714,2.85692152318524
19182,2020-09-01 07:11:33.216103,2.85692152318524
19183,2020-09-01 07:11:33.591854,2.85692152318524
19184,2020-09-01 07:11:34.038374,2.77884580236787
19185,2020-09-01 07:11:34.348944,2.77884580236787
19186,2020-09-01 07:11:34.671966,2.77884580236787
19187,2020-09-01 07:11:34.937226,2.77884580236787
19188,2020-09-01 07:11:35.439770,2.77884580236787
19189,2020-09-01 07:11:35.685260,2.77884580236787
19190,2020-09-01 07:11:35.936540,2.77884580236787
19191,2020-09-01 07:11:36.293850,2.77884580236787
19192,2020-09-01 07:11:36.625010,2.77884580236787
19193,2020-09-01 07:11:36.968248,2.77884580236787
19194,2020-09-01 07:11:37.372160,2.70100508127236
19195,2020-09-01 07:11:37.758989,2.70100508127236
19196,2020-09-01 07:11:38.107531,2.70100508127236
19197,2020-09-01 07:11:38.495529,2.70100508127236
19198,2020-09-01 07:11:38.827367,2.70100508127236
19199,2020-09-01 07:11:39.168061,2.70100508127236
19200,2020-09-01 07:11:39.512081,2.70100508127236
19201,2020-09-01 07:11:39.840178,2.70100508127236
19202,2020-09-01 07:11:40.151710,2.70100508127236
19203,2020-09-01 07:11:40.405458,2.70100508127236
19204,2020-09-01 07:11:40.657803,2.62339698364524
19205,2020-09-01 07:11:41.013582,2.62339698364524
19206,2020-09-01 07:11:41.347463,2.62339698364524
19207,2020-09-01 07:11:41.706611,2.62339698364524
19208,2020-09-01 07:11:41.966839,2.62339698364524
19209,2020-09-01 07:11:42.284511,2.62339698364524
19210,2020-09-01 07:11:42.646422,2.62339698364524
19211,2020-09-01 07:11:42.954076,2.62339698364524
19212,2020-09-01 07:11:43.274923,2.62339698364524
19213,2020-09-01 07:11:43.624345,2.54601918206906
19214,2020-09-01 07:11:43.927088,2.54601918206906
19215,2020-09-01 07:11:44.182116,2.54601918206906
19216,2020-09-01 07:11:44.555818,2.54601918206906
19217,2020-09-01 07:11:44.887876,2.54601918206906
19218,2020-09-01 07:11:45.135762,2.54601918206906
19219,2020-09-01 07:11:45.503026,2.54601918206906
19220,2020-09-01 07:11:45.769719,2.54601918206906
19221,2020-09-01 07:11:46.054597,2.46886939638752
19222,2020-09-01 07:11:46.344060,2.46886939638752
19223,2020-09-01 07:11:46.692796,2.46886939638752
19224,2020-09-01 07:11:46.994997,2.46886939638752
19225,2020-09-01 07:11:47.225988,2.46886939638752
19226,2020-09-01 07:11:47.596242,2.46886939638752
19227,2020-09-01 07:11:47.925205,2.46886939638752
19228,2020-09-01 07:11:48.164490,2.46886939638752
19229,2020-09-01 07:11:48.498923,2.46886939638752
19230,2020-09-01 07:11:48.812208,2.39194539221488
19231,2020-09-01 07:11:49.191086,2.39194539221488
19232,2020-09-01 07:11:49.528380,2.39194539221488
19233,2020-09-01 07:11:49.909295,2.39194539221488
19234,2020-09-01 07:11:50.228734,2.39194539221488
19235,2020-09-01 07:11:50.530808,2.39194539221488
19236,2020-09-01 07:11:50.829216,2.39194539221488
19237,2020-09-01 07:11:51.087600,2.39194539221488
19238,2020-09-01 07:11:51.368372,2.39194539221488
19239,2020-09-01 07:11:51.654728,2.29246880922462
19240,2020-09-01 07:11:51.929302,2.29246880922462
19241,2020-09-01 07:11:52.320848,2.29246880922462
19242,2020-09-01 07:11:52.651293,2.29246880922462
19243,2020-09-01 07:11:53.014233,2.29246880922462
19244,2020-09-01 07:11:53.340739,2.29246880922462
19245,2020-09-01 07:11:53.747370,2.29246880922462
19246,2020-09-01 07:11:54.028603,2.29246880922462
19247,2020-09-01 07:11:54.311509,2.29246880922462
19248,2020-09-01 07:11:54.660480,2.35756942242224
19249,2020-09-01 07:11:55.045032,2.35756942242224
19250,2020-09-01 07:11:55.313798,2.35756942242224
19251,2020-09-01 07:11:55.589493,2.35756942242224
19252,2020-09-01 07:11:55.935337,2.35756942242224
19253,2020-09-01 07:11:56.186139,2.35756942242224
19254,2020-09-01 07:11:56.517833,2.35756942242224
19255,2020-09-01 07:11:56.774243,2.35756942242224
19256,2020-09-01 07:11:57.066085,2.42250700699633
19257,2020-09-01 07:11:57.402020,2.42250700699633
19258,2020-09-01 07:11:57.692734,2.42250700699633
19259,2020-09-01 07:11:58.066738,2.42250700699633
19260,2020-09-01 07:11:58.374478,2.42250700699633
19261,2020-09-01 07:11:58.614780,2.42250700699633
19262,2020-09-01 07:11:58.922257,2.42250700699633
19263,2020-09-01 07:11:59.291196,2.42250700699633
19264,2020-09-01 07:11:59.520507,2.42250700699633
19265,2020-09-01 07:11:59.786134,2.48728224405953
19266,2020-09-01 07:12:00.047091,2.48728224405953
19267,2020-09-01 07:12:00.381015,2.48728224405953
19268,2020-09-01 07:12:00.672627,2.48728224405953
19269,2020-09-01 07:12:00.980171,2.48728224405953
19270,2020-09-01 07:12:01.277568,2.48728224405953
19271,2020-09-01 07:12:01.684997,2.48728224405953
19272,2020-09-01 07:12:02.010917,2.48728224405953
19273,2020-09-01 07:12:02.357816,2.5518958104291
19274,2020-09-01 07:12:02.699320,2.5518958104291
19275,2020-09-01 07:12:03.139311,2.5518958104291
19276,2020-09-01 07:12:03.417645,2.5518958104291
19277,2020-09-01 07:12:03.730374,2.5518958104291
19278,2020-09-01 07:12:04.051485,2.5518958104291
19279,2020-09-01 07:12:04.386377,2.5518958104291
19280,2020-09-01 07:12:04.652117,2.5518958104291
19281,2020-09-01 07:12:05.004742,2.5518958104291
19282,2020-09-01 07:12:05.406239,2.61634837869597
19283,2020-09-01 07:12:05.753934,2.61634837869597
19284,2020-09-01 07:12:06.072598,2.61634837869597
19285,2020-09-01 07:12:06.324170,2.61634837869597
19286,2020-09-01 07:12:06.641306,2.61634837869597
19287,2020-09-01 07:12:06.951881,2.61634837869597
19288,2020-09-01 07:12:07.314814,2.61634837869597
19289,2020-09-01 07:12:07.591883,2.61634837869597
19290,2020-09-01 07:12:07.952468,2.68064061729123
19291,2020-09-01 07:12:08.327063,2.68064061729123
19292,2020-09-01 07:12:08.590902,2.68064061729123
19293,2020-09-01 07:12:08.896416,2.68064061729123
19294,2020-09-01 07:12:09.169688,2.68064061729123
19295,2020-09-01 07:12:09.455216,2.68064061729123
19296,2020-09-01 07:12:09.724977,2.68064061729123
19297,2020-09-01 07:12:10.066520,2.68064061729123
19298,2020-09-01 07:12:10.423192,2.68064061729123
19299,2020-09-01 07:12:10.727849,2.68064061729123
19300,2020-09-01 07:12:11.066760,2.74477319054996
19301,2020-09-01 07:12:11.333943,2.74477319054996
19302,2020-09-01 07:12:11.659193,2.74477319054996
19303,2020-09-01 07:12:11.964198,2.74477319054996
19304,2020-09-01 07:12:12.268029,2.74477319054996
19305,2020-09-01 07:12:12.593457,2.74477319054996
19306,2020-09-01 07:12:12.981258,2.74477319054996
19307,2020-09-01 07:12:13.361827,2.74477319054996
19308,2020-09-01 07:12:13.693847,2.74477319054996
19309,2020-09-01 07:12:14.084247,2.74477319054996
19310,2020-09-01 07:12:14.415812,2.80874675877263
19311,2020-09-01 07:12:14.744277,2.80874675877263
19312,2020-09-01 07:12:15.059042,2.80874675877263
19313,2020-09-01 07:12:15.416395,2.80874675877263
19314,2020-09-01 07:12:15.776477,2.80874675877263
19315,2020-09-01 07:12:16.119957,2.80874675877263
19316,2020-09-01 07:12:16.460745,2.80874675877263
19317,2020-09-01 07:12:16.819745,2.80874675877263
19318,2020-09-01 07:12:17.192419,2.87256197828407
19319,2020-09-01 07:12:17.481738,2.87256197828407
19320,2020-09-01 07:12:17.810250,2.87256197828407
19321,2020-09-01 07:12:18.124045,2.87256197828407
19322,2020-09-01 07:12:18.471319,2.87256197828407
19323,2020-09-01 07:12:18.796960,2.87256197828407
19324,2020-09-01 07:12:19.184914,2.87256197828407
19325,2020-09-01 07:12:19.437125,2.87256197828407
19326,2020-09-01 07:12:19.687844,2.87256197828407
19327,2020-09-01 07:12:20.040234,2.93621950149016
19328,2020-09-01 07:12:20.331863,2.93621950149016
19329,2020-09-01 07:12:20.654844,2.93621950149016
19330,2020-09-01 07:12:21.039351,2.93621950149016
19331,2020-09-01 07:12:21.308495,2.93621950149016
19332,2020-09-01 07:12:21.666198,2.93621950149016
19333,2020-09-01 07:12:21.893407,2.93621950149016
19334,2020-09-01 07:12:22.225009,2.93621950149016
19335,2020-09-01 07:12:22.608991,2.93621950149016
19336,2020-09-01 07:12:22.954722,2.9997199769322
19337,2020-09-01 07:12:23.295775,2.9997199769322
19338,2020-09-01 07:12:23.587787,2.9997199769322
19339,2020-09-01 07:12:23.922680,2.9997199769322
19340,2020-09-01 07:12:24.271271,2.9997199769322
19341,2020-09-01 07:12:24.621171,2.9997199769322
19342,2020-09-01 07:12:24.929068,2.9997199769322
19343,2020-09-01 07:12:25.216270,2.9997199769322
19344,2020-09-01 07:12:25.526380,2.9997199769322
19345,2020-09-01 07:12:25.951547,3.04321044378699
19346,2020-09-01 07:12:26.291483,3.04321044378699
19347,2020-09-01 07:12:26.655083,3.04321044378699
19348,2020-09-01 07:12:27.011316,3.04321044378699
19349,2020-09-01 07:12:27.333525,3.04321044378699
19350,2020-09-01 07:12:27.714990,3.04321044378699
19351,2020-09-01 07:12:28.001119,3.04321044378699
19352,2020-09-01 07:12:28.363222,3.04321044378699
19353,2020-09-01 07:12:28.653407,3.04321044378699
19354,2020-09-01 07:12:28.928216,3.08634370746231
19355,2020-09-01 07:12:29.247378,3.08634370746231
19356,2020-09-01 07:12:29.591845,3.08634370746231
19357,2020-09-01 07:12:29.941337,3.08634370746231
19358,2020-09-01 07:12:30.239730,3.08634370746231
19359,2020-09-01 07:12:30.559863,3.08634370746231
19360,2020-09-01 07:12:30.937338,3.08634370746231
19361,2020-09-01 07:12:31.191949,3.1293646183754
19362,2020-09-01 07:12:31.517580,3.1293646183754
19363,2020-09-01 07:12:31.871083,3.1293646183754
19364,2020-09-01 07:12:32.198368,3.1293646183754
19365,2020-09-01 07:12:32.538186,3.1293646183754
19366,2020-09-01 07:12:32.899483,3.1293646183754
19367,2020-09-01 07:12:33.236322,3.1293646183754
19368,2020-09-01 07:12:33.558864,3.1293646183754
19369,2020-09-01 07:12:33.959763,3.17227362728663
19370,2020-09-01 07:12:34.408362,3.17227362728663
19371,2020-09-01 07:12:34.763942,3.17227362728663
19372,2020-09-01 07:12:35.034359,3.17227362728663
19373,2020-09-01 07:12:35.452747,3.17227362728663
19374,2020-09-01 07:12:35.792972,3.17227362728663
19375,2020-09-01 07:12:36.196391,3.17227362728663
19376,2020-09-01 07:12:36.583150,3.17227362728663
19377,2020-09-01 07:12:36.968491,3.17227362728663
19378,2020-09-01 07:12:37.366545,3.21507118239784
19379,2020-09-01 07:12:37.681582,3.21507118239784
19380,2020-09-01 07:12:37.968019,3.21507118239784
19381,2020-09-01 07:12:38.296607,3.21507118239784
19382,2020-09-01 07:12:38.662025,3.21507118239784
19383,2020-09-01 07:12:38.916376,3.21507118239784
19384,2020-09-01 07:12:39.235893,3.21507118239784
19385,2020-09-01 07:12:39.569985,3.21507118239784
19386,2020-09-01 07:12:39.878228,3.21507118239784
19387,2020-09-01 07:12:40.209460,3.21507118239784
19388,2020-09-01 07:12:40.463130,3.21507118239784
19389,2020-09-01 07:12:40.771166,3.25775772944566
19390,2020-09-01 07:12:41.134142,3.25775772944566
19391,2020-09-01 07:12:41.463310,3.25775772944566
19392,2020-09-01 07:12:41.791118,3.25775772944566
19393,2020-09-01 07:12:42.157954,3.25775772944566
19394,2020-09-01 07:12:42.468350,3.25775772944566
19395,2020-09-01 07:12:42.775668,3.25775772944566
19396,2020-09-01 07:12:43.100770,3.25775772944566
19397,2020-09-01 07:12:43.444621,3.30033371174936
19398,2020-09-01 07:12:43.728680,3.30033371174936
19399,2020-09-01 07:12:44.004889,3.30033371174936
19400,2020-09-01 07:12:44.270729,3.30033371174936
19401,2020-09-01 07:12:44.655985,3.30033371174936
19402,2020-09-01 07:12:45.033862,3.30033371174936
19403,2020-09-01 07:12:45.373062,3.30033371174936
19404,2020-09-01 07:12:45.788237,3.30033371174936
19405,2020-09-01 07:12:46.157090,3.34279957024599
19406,2020-09-01 07:12:46.509931,3.34279957024599
19407,2020-09-01 07:12:46.866663,3.34279957024599
19408,2020-09-01 07:12:47.244353,3.34279957024599
19409,2020-09-01 07:12:47.523069,3.34279957024599
19410,2020-09-01 07:12:47.862770,3.34279957024599
19411,2020-09-01 07:12:48.245789,3.34279957024599
19412,2020-09-01 07:12:48.504395,3.34279957024599
19413,2020-09-01 07:12:48.771348,3.34279957024599
19414,2020-09-01 07:12:49.032864,3.34279957024599
19415,2020-09-01 07:12:49.311820,3.3851557435199
19416,2020-09-01 07:12:49.734999,3.3851557435199
19417,2020-09-01 07:12:50.012530,3.3851557435199
19418,2020-09-01 07:12:50.334373,3.3851557435199
19419,2020-09-01 07:12:50.689961,3.3851557435199
19420,2020-09-01 07:12:50.954752,3.3851557435199
19421,2020-09-01 07:12:51.317759,3.3851557435199
19422,2020-09-01 07:12:51.627920,3.3851557435199
19423,2020-09-01 07:12:51.899582,3.3851557435199
19424,2020-09-01 07:12:52.231263,3.42740266782911
19425,2020-09-01 07:12:52.563903,3.42740266782911
19426,2020-09-01 07:12:52.884896,3.42740266782911
19427,2020-09-01 07:12:53.182770,3.42740266782911
19428,2020-09-01 07:12:53.415976,3.42740266782911
19429,2020-09-01 07:12:53.684772,3.42740266782911
19430,2020-09-01 07:12:53.997115,3.42740266782911
19431,2020-09-01 07:12:54.249312,3.42740266782911
19432,2020-09-01 07:12:54.631784,3.46954077712961
19433,2020-09-01 07:12:54.960146,3.46954077712961
19434,2020-09-01 07:12:55.256913,3.46954077712961
19435,2020-09-01 07:12:55.532100,3.46954077712961
19436,2020-09-01 07:12:55.865875,3.46954077712961
19437,2020-09-01 07:12:56.221459,3.46954077712961
19438,2020-09-01 07:12:56.621028,3.46954077712961
19439,2020-09-01 07:12:56.981005,3.46954077712961
19440,2020-09-01 07:12:57.290062,3.5115705030983
19441,2020-09-01 07:12:57.610086,3.5115705030983
19442,2020-09-01 07:12:57.994003,3.5115705030983
19443,2020-09-01 07:12:58.322360,3.5115705030983
19444,2020-09-01 07:12:58.633450,3.5115705030983
19445,2020-09-01 07:12:58.925127,3.5115705030983
19446,2020-09-01 07:12:59.314205,3.5115705030983
19447,2020-09-01 07:12:59.628240,3.5115705030983
19448,2020-09-01 07:12:59.911478,3.5115705030983
19449,2020-09-01 07:13:00.258880,3.51876945197814
19450,2020-09-01 07:13:00.589046,3.51876945197814
19451,2020-09-01 07:13:00.905342,3.51876945197814
19452,2020-09-01 07:13:01.171391,3.51876945197814
19453,2020-09-01 07:13:01.455398,3.51876945197814
19454,2020-09-01 07:13:01.759299,3.51876945197814
19455,2020-09-01 07:13:02.032740,3.51876945197814
19456,2020-09-01 07:13:02.288521,3.51876945197814
19457,2020-09-01 07:13:02.547487,3.51876945197814
19458,2020-09-01 07:13:02.783846,3.51876945197814
19459,2020-09-01 07:13:03.156333,3.52597161860582
19460,2020-09-01 07:13:03.463672,3.52597161860582
