iteration,timestamp,T7
19461,2020-09-01 07:13:03.751060,3.52597161860582
19462,2020-09-01 07:13:04.021046,3.52597161860582
19463,2020-09-01 07:13:04.287407,3.52597161860582
19464,2020-09-01 07:13:04.588257,3.52597161860582
19465,2020-09-01 07:13:04.920893,3.52597161860582
19466,2020-09-01 07:13:05.211130,3.52597161860582
19467,2020-09-01 07:13:05.576582,3.53317697138586
19468,2020-09-01 07:13:05.868751,3.53317697138586
19469,2020-09-01 07:13:06.148933,3.53317697138586
19470,2020-09-01 07:13:06.504603,3.53317697138586
19471,2020-09-01 07:13:06.875655,3.53317697138586
19472,2020-09-01 07:13:07.255520,3.53317697138586
19473,2020-09-01 07:13:07.588930,3.53317697138586
19474,2020-09-01 07:13:07.947513,3.53317697138586
19475,2020-09-01 07:13:08.320298,3.53317697138586
19476,2020-09-01 07:13:08.566551,3.53317697138586
19477,2020-09-01 07:13:08.906003,3.54038547866239
19478,2020-09-01 07:13:09.190816,3.54038547866239
19479,2020-09-01 07:13:09.531380,3.54038547866239
19480,2020-09-01 07:13:09.858583,3.54038547866239
19481,2020-09-01 07:13:10.146743,3.54038547866239
19482,2020-09-01 07:13:10.421840,3.54038547866239
19483,2020-09-01 07:13:10.714082,3.54038547866239
19484,2020-09-01 07:13:11.057309,3.54038547866239
19485,2020-09-01 07:13:11.349223,3.54038547866239
19486,2020-09-01 07:13:11.572542,3.54038547866239
19487,2020-09-01 07:13:11.932055,3.54685190694859
19488,2020-09-01 07:13:12.199352,3.54685190694859
19489,2020-09-01 07:13:12.529643,3.54685190694859
19490,2020-09-01 07:13:12.904387,3.54685190694859
19491,2020-09-01 07:13:13.150454,3.54685190694859
19492,2020-09-01 07:13:13.475860,3.54685190694859
19493,2020-09-01 07:13:13.810245,3.54685190694859
19494,2020-09-01 07:13:14.132027,3.54685190694859
19495,2020-09-01 07:13:14.478081,3.54685190694859
19496,2020-09-01 07:13:14.911032,3.54948337237957
19497,2020-09-01 07:13:15.256268,3.54948337237957
19498,2020-09-01 07:13:15.596457,3.54948337237957
19499,2020-09-01 07:13:15.973973,3.54948337237957
19500,2020-09-01 07:13:16.259564,3.54948337237957
19501,2020-09-01 07:13:16.642918,3.54948337237957
19502,2020-09-01 07:13:17.008955,3.57494245768413
19503,2020-09-01 07:13:17.306714,3.57494245768413
19504,2020-09-01 07:13:17.627523,3.57494245768413
19505,2020-09-01 07:13:17.939288,3.57494245768413
19506,2020-09-01 07:13:18.202643,3.57494245768413
19507,2020-09-01 07:13:18.585142,3.57494245768413
19508,2020-09-01 07:13:18.855208,3.57494245768413
19509,2020-09-01 07:13:19.119758,3.57494245768413
19510,2020-09-01 07:13:19.418720,3.57494245768413
19511,2020-09-01 07:13:19.706696,3.60033662801541
19512,2020-09-01 07:13:19.929149,3.60033662801541
19513,2020-09-01 07:13:20.220450,3.60033662801541
19514,2020-09-01 07:13:20.475680,3.60033662801541
19515,2020-09-01 07:13:20.801941,3.60033662801541
19516,2020-09-01 07:13:21.166613,3.60033662801541
19517,2020-09-01 07:13:21.524327,3.60033662801541
19518,2020-09-01 07:13:21.921648,3.60033662801541
19519,2020-09-01 07:13:22.351566,3.62566605224066
19520,2020-09-01 07:13:22.710583,3.62566605224066
19521,2020-09-01 07:13:22.997068,3.62566605224066
19522,2020-09-01 07:13:23.256719,3.62566605224066
19523,2020-09-01 07:13:23.618912,3.62566605224066
19524,2020-09-01 07:13:23.959054,3.62566605224066
19525,2020-09-01 07:13:24.343810,3.62566605224066
19526,2020-09-01 07:13:24.675523,3.62566605224066
19527,2020-09-01 07:13:25.018224,3.6509308985846
19528,2020-09-01 07:13:25.320567,3.6509308985846
19529,2020-09-01 07:13:25.574549,3.6509308985846
19530,2020-09-01 07:13:25.915228,3.6509308985846
19531,2020-09-01 07:13:26.232496,3.6509308985846
19532,2020-09-01 07:13:26.547344,3.6509308985846
19533,2020-09-01 07:13:26.910569,3.6509308985846
19534,2020-09-01 07:13:27.262434,3.6509308985846
19535,2020-09-01 07:13:27.595629,3.67613133463335
19536,2020-09-01 07:13:27.950640,3.67613133463335
19537,2020-09-01 07:13:28.338136,3.67613133463335
19538,2020-09-01 07:13:28.680940,3.67613133463335
19539,2020-09-01 07:13:29.038168,3.67613133463335
19540,2020-09-01 07:13:29.359852,3.67613133463335
19541,2020-09-01 07:13:29.697237,3.67613133463335
19542,2020-09-01 07:13:30.045389,3.67613133463335
19543,2020-09-01 07:13:30.301736,3.67613133463335
19544,2020-09-01 07:13:30.592725,3.70126752733825
19545,2020-09-01 07:13:30.897288,3.70126752733825
19546,2020-09-01 07:13:31.238530,3.70126752733825
19547,2020-09-01 07:13:31.526392,3.70126752733825
19548,2020-09-01 07:13:31.869836,3.70126752733825
19549,2020-09-01 07:13:32.195963,3.70126752733825
19550,2020-09-01 07:13:32.536354,3.70126752733825
19551,2020-09-01 07:13:32.965054,3.72633964301953
19552,2020-09-01 07:13:33.232070,3.72633964301953
19553,2020-09-01 07:13:33.629165,3.72633964301953
19554,2020-09-01 07:13:33.970936,3.72633964301953
19555,2020-09-01 07:13:34.311806,3.72633964301953
19556,2020-09-01 07:13:34.643821,3.72633964301953
19557,2020-09-01 07:13:34.980551,3.72633964301953
19558,2020-09-01 07:13:35.234309,3.72633964301953
19559,2020-09-01 07:13:35.536335,3.72633964301953
19560,2020-09-01 07:13:35.908095,3.72633964301953
19561,2020-09-01 07:13:36.217395,3.7200712635388
19562,2020-09-01 07:13:36.550545,3.7200712635388
19563,2020-09-01 07:13:36.836204,3.7200712635388
19564,2020-09-01 07:13:37.219927,3.7200712635388
19565,2020-09-01 07:13:37.628425,3.7200712635388
19566,2020-09-01 07:13:37.886628,3.7200712635388
19567,2020-09-01 07:13:38.204799,3.7200712635388
19568,2020-09-01 07:13:38.466813,3.7200712635388
19569,2020-09-01 07:13:38.861674,3.71378611535319
19570,2020-09-01 07:13:39.184863,3.71378611535319
19571,2020-09-01 07:13:39.614041,3.71378611535319
19572,2020-09-01 07:13:39.870460,3.71378611535319
19573,2020-09-01 07:13:40.127441,3.71378611535319
19574,2020-09-01 07:13:40.380356,3.71378611535319
19575,2020-09-01 07:13:40.644863,3.71378611535319
19576,2020-09-01 07:13:40.910783,3.71378611535319
19577,2020-09-01 07:13:41.246936,3.71378611535319
19578,2020-09-01 07:13:41.578236,3.70748423816653
19579,2020-09-01 07:13:41.888633,3.70748423816653
19580,2020-09-01 07:13:42.232574,3.70748423816653
19581,2020-09-01 07:13:42.595426,3.70748423816653
19582,2020-09-01 07:13:42.916189,3.70748423816653
19583,2020-09-01 07:13:43.251932,3.70748423816653
19584,2020-09-01 07:13:43.584560,3.70748423816653
19585,2020-09-01 07:13:43.842971,3.70748423816653
19586,2020-09-01 07:13:44.154447,3.70748423816653
19587,2020-09-01 07:13:44.502789,3.70748423816653
19588,2020-09-01 07:13:44.755877,3.70116567201774
19589,2020-09-01 07:13:45.044474,3.70116567201774
19590,2020-09-01 07:13:45.323923,3.70116567201774
19591,2020-09-01 07:13:45.616973,3.70116567201774
19592,2020-09-01 07:13:45.921525,3.70116567201774
19593,2020-09-01 07:13:46.198716,3.70116567201774
19594,2020-09-01 07:13:46.489687,3.70116567201774
19595,2020-09-01 07:13:46.773942,3.70116567201774
19596,2020-09-01 07:13:47.140498,3.70116567201774
19597,2020-09-01 07:13:47.454198,3.70116567201774
19598,2020-09-01 07:13:47.761115,3.69483045727014
19599,2020-09-01 07:13:48.012702,3.69483045727014
19600,2020-09-01 07:13:48.264218,3.69483045727014
19601,2020-09-01 07:13:48.593746,3.69483045727014
19602,2020-09-01 07:13:48.951489,3.69483045727014
19603,2020-09-01 07:13:49.259845,3.69483045727014
19604,2020-09-01 07:13:49.617495,3.69483045727014
19605,2020-09-01 07:13:49.962565,3.69483045727014
19606,2020-09-01 07:13:50.327515,3.69483045727014
19607,2020-09-01 07:13:50.630304,3.68847863460105
19608,2020-09-01 07:13:50.945414,3.68847863460105
19609,2020-09-01 07:13:51.297876,3.68847863460105
19610,2020-09-01 07:13:51.661727,3.68847863460105
19611,2020-09-01 07:13:51.987078,3.68847863460105
19612,2020-09-01 07:13:52.260946,3.68847863460105
19613,2020-09-01 07:13:52.583049,3.68847863460105
19614,2020-09-01 07:13:52.850606,3.68847863460105
19615,2020-09-01 07:13:53.243784,3.68847863460105
19616,2020-09-01 07:13:53.572355,3.68211024499166
19617,2020-09-01 07:13:53.942355,3.68211024499166
19618,2020-09-01 07:13:54.282965,3.68211024499166
19619,2020-09-01 07:13:54.506842,3.68211024499166
19620,2020-09-01 07:13:54.824913,3.68211024499166
19621,2020-09-01 07:13:55.216241,3.68211024499166
19622,2020-09-01 07:13:55.521703,3.68211024499166
19623,2020-09-01 07:13:55.835993,3.68211024499166
19624,2020-09-01 07:13:56.183484,3.68211024499166
19625,2020-09-01 07:13:56.549375,3.6757253297172
19626,2020-09-01 07:13:56.886441,3.6757253297172
19627,2020-09-01 07:13:57.201741,3.6757253297172
19628,2020-09-01 07:13:57.440766,3.6757253297172
19629,2020-09-01 07:13:57.800921,3.6757253297172
19630,2020-09-01 07:13:58.151196,3.6757253297172
19631,2020-09-01 07:13:58.451587,3.6757253297172
19632,2020-09-01 07:13:58.736098,3.6757253297172
19633,2020-09-01 07:13:59.038350,3.6757253297172
19634,2020-09-01 07:13:59.342796,3.6757253297172
19635,2020-09-01 07:13:59.679815,3.66932393033731
19636,2020-09-01 07:14:00.033760,3.66932393033731
19637,2020-09-01 07:14:00.360992,3.66932393033731
19638,2020-09-01 07:14:00.698997,3.66932393033731
19639,2020-09-01 07:14:01.008090,3.66932393033731
19640,2020-09-01 07:14:01.325690,3.66932393033731
19641,2020-09-01 07:14:01.681833,3.66932393033731
19642,2020-09-01 07:14:02.054316,3.66932393033731
19643,2020-09-01 07:14:02.421646,3.66290608868678
19644,2020-09-01 07:14:02.829633,3.66290608868678
19645,2020-09-01 07:14:03.063855,3.66290608868678
19646,2020-09-01 07:14:03.354058,3.66290608868678
19647,2020-09-01 07:14:03.692159,3.66290608868678
19648,2020-09-01 07:14:04.029457,3.66290608868678
19649,2020-09-01 07:14:04.361326,3.66290608868678
19650,2020-09-01 07:14:04.702265,3.66290608868678
19651,2020-09-01 07:14:05.012361,3.66290608868678
19652,2020-09-01 07:14:05.390969,3.65647184686635
19653,2020-09-01 07:14:05.717167,3.65647184686635
19654,2020-09-01 07:14:06.049978,3.65647184686635
19655,2020-09-01 07:14:06.411529,3.65647184686635
19656,2020-09-01 07:14:06.687856,3.65647184686635
19657,2020-09-01 07:14:06.997722,3.65647184686635
19658,2020-09-01 07:14:07.270279,3.65647184686635
19659,2020-09-01 07:14:07.589168,3.65647184686635
19660,2020-09-01 07:14:07.904585,3.65647184686635
19661,2020-09-01 07:14:08.207541,3.65002124723391
19662,2020-09-01 07:14:08.559222,3.65002124723391
19663,2020-09-01 07:14:08.873095,3.65002124723391
19664,2020-09-01 07:14:09.137934,3.65002124723391
19665,2020-09-01 07:14:09.474350,3.65002124723391
19666,2020-09-01 07:14:09.815283,3.65002124723391
19667,2020-09-01 07:14:10.170678,3.65002124723391
19668,2020-09-01 07:14:10.438706,3.65002124723391
19669,2020-09-01 07:14:10.783342,3.65002124723391
19670,2020-09-01 07:14:11.128352,3.63944980948732
19671,2020-09-01 07:14:11.455342,3.63944980948732
19672,2020-09-01 07:14:11.830016,3.63944980948732
19673,2020-09-01 07:14:12.119539,3.63944980948732
19674,2020-09-01 07:14:12.498353,3.63944980948732
19675,2020-09-01 07:14:12.743335,3.63944980948732
19676,2020-09-01 07:14:12.989207,3.63944980948732
19677,2020-09-01 07:14:13.375576,3.63944980948732
19678,2020-09-01 07:14:13.724287,3.63944980948732
19679,2020-09-01 07:14:14.001026,3.62887398415158
19680,2020-09-01 07:14:14.322391,3.62887398415158
19681,2020-09-01 07:14:14.650529,3.62887398415158
19682,2020-09-01 07:14:14.964949,3.62887398415158
19683,2020-09-01 07:14:15.314078,3.62887398415158
19684,2020-09-01 07:14:15.633114,3.62887398415158
19685,2020-09-01 07:14:16.017352,3.62887398415158
19686,2020-09-01 07:14:16.311154,3.62887398415158
19687,2020-09-01 07:14:16.605530,3.62887398415158
19688,2020-09-01 07:14:16.949073,3.62887398415158
19689,2020-09-01 07:14:17.293818,3.61829379416575
19690,2020-09-01 07:14:17.581974,3.61829379416575
19691,2020-09-01 07:14:17.955563,3.61829379416575
19692,2020-09-01 07:14:18.239450,3.61829379416575
19693,2020-09-01 07:14:18.577913,3.61829379416575
19694,2020-09-01 07:14:18.895528,3.61829379416575
19695,2020-09-01 07:14:19.157400,3.61829379416575
19696,2020-09-01 07:14:19.492571,3.61829379416575
19697,2020-09-01 07:14:19.800423,3.61829379416575
19698,2020-09-01 07:14:20.128240,3.61829379416575
19699,2020-09-01 07:14:20.443325,3.60770926273895
19700,2020-09-01 07:14:20.742227,3.60770926273895
19701,2020-09-01 07:14:21.008475,3.60770926273895
19702,2020-09-01 07:14:21.280730,3.60770926273895
19703,2020-09-01 07:14:21.556115,3.60770926273895
19704,2020-09-01 07:14:21.880014,3.60770926273895
19705,2020-09-01 07:14:22.206320,3.60770926273895
19706,2020-09-01 07:14:22.590099,3.60770926273895
19707,2020-09-01 07:14:22.953610,3.60770926273895
19708,2020-09-01 07:14:23.409009,3.60770926273895
19709,2020-09-01 07:14:23.776677,3.59712041334157
19710,2020-09-01 07:14:24.119472,3.59712041334157
19711,2020-09-01 07:14:24.406512,3.59712041334157
19712,2020-09-01 07:14:24.665122,3.59712041334157
19713,2020-09-01 07:14:25.030830,3.59712041334157
19714,2020-09-01 07:14:25.413278,3.59712041334157
19715,2020-09-01 07:14:25.694970,3.59712041334157
19716,2020-09-01 07:14:25.970272,3.59712041334157
19717,2020-09-01 07:14:26.256625,3.58652726969672
19718,2020-09-01 07:14:26.582586,3.58652726969672
19719,2020-09-01 07:14:26.953827,3.58652726969672
19720,2020-09-01 07:14:27.232039,3.58652726969672
19721,2020-09-01 07:14:27.572445,3.58652726969672
19722,2020-09-01 07:14:27.910607,3.58652726969672
19723,2020-09-01 07:14:28.282235,3.58652726969672
19724,2020-09-01 07:14:28.647233,3.58652726969672
19725,2020-09-01 07:14:28.913499,3.5759298557719
19726,2020-09-01 07:14:29.247130,3.5759298557719
19727,2020-09-01 07:14:29.508491,3.5759298557719
19728,2020-09-01 07:14:29.843617,3.5759298557719
19729,2020-09-01 07:14:30.217662,3.5759298557719
19730,2020-09-01 07:14:30.549656,3.5759298557719
19731,2020-09-01 07:14:30.948089,3.5759298557719
19732,2020-09-01 07:14:31.227143,3.5759298557719
19733,2020-09-01 07:14:31.608492,3.5759298557719
19734,2020-09-01 07:14:31.959463,3.56532819577089
19735,2020-09-01 07:14:32.217354,3.56532819577089
19736,2020-09-01 07:14:32.543978,3.56532819577089
19737,2020-09-01 07:14:32.896117,3.56532819577089
19738,2020-09-01 07:14:33.172044,3.56532819577089
19739,2020-09-01 07:14:33.522539,3.56532819577089
19740,2020-09-01 07:14:33.801136,3.56532819577089
19741,2020-09-01 07:14:34.130809,3.56532819577089
19742,2020-09-01 07:14:34.467390,3.56532819577089
19743,2020-09-01 07:14:34.835843,3.56532819577089
19744,2020-09-01 07:14:35.131233,3.55472231412578
19745,2020-09-01 07:14:35.497323,3.55472231412578
19746,2020-09-01 07:14:35.840002,3.55472231412578
19747,2020-09-01 07:14:36.195832,3.55472231412578
19748,2020-09-01 07:14:36.558010,3.55472231412578
19749,2020-09-01 07:14:37.002224,3.55472231412578
19750,2020-09-01 07:14:37.321718,3.55472231412578
19751,2020-09-01 07:14:37.649862,3.54411223548938
19752,2020-09-01 07:14:38.019351,3.54411223548938
19753,2020-09-01 07:14:38.326367,3.54411223548938
19754,2020-09-01 07:14:38.637871,3.54411223548938
19755,2020-09-01 07:14:39.042966,3.54411223548938
19756,2020-09-01 07:14:39.321209,3.54411223548938
19757,2020-09-01 07:14:39.690856,3.54411223548938
19758,2020-09-01 07:14:40.023526,3.54411223548938
19759,2020-09-01 07:14:40.351834,3.54411223548938
19760,2020-09-01 07:14:40.703952,3.53349798472759
19761,2020-09-01 07:14:40.966978,3.53349798472759
19762,2020-09-01 07:14:41.366100,3.53349798472759
19763,2020-09-01 07:14:41.706659,3.53349798472759
19764,2020-09-01 07:14:42.043991,3.53349798472759
19765,2020-09-01 07:14:42.396214,3.53349798472759
19766,2020-09-01 07:14:42.758670,3.53349798472759
19767,2020-09-01 07:14:43.155068,3.53349798472759
19768,2020-09-01 07:14:43.471605,3.53349798472759
19769,2020-09-01 07:14:43.755972,3.53349798472759
19770,2020-09-01 07:14:44.113480,3.52287958691215
19771,2020-09-01 07:14:44.395136,3.52287958691215
19772,2020-09-01 07:14:44.734126,3.52287958691215
19773,2020-09-01 07:14:45.058029,3.52287958691215
19774,2020-09-01 07:14:45.366754,3.52287958691215
19775,2020-09-01 07:14:45.628595,3.52287958691215
19776,2020-09-01 07:14:45.941362,3.52287958691215
19777,2020-09-01 07:14:46.299391,3.52287958691215
19778,2020-09-01 07:14:46.661887,3.52287958691215
19779,2020-09-01 07:14:47.030871,3.54898940313332
19780,2020-09-01 07:14:47.291367,3.54898940313332
19781,2020-09-01 07:14:47.614818,3.54898940313332
19782,2020-09-01 07:14:47.889976,3.54898940313332
19783,2020-09-01 07:14:48.250961,3.54898940313332
19784,2020-09-01 07:14:48.488933,3.54898940313332
19785,2020-09-01 07:14:48.817101,3.54898940313332
19786,2020-09-01 07:14:49.112999,3.54898940313332
19787,2020-09-01 07:14:49.438173,3.54898940313332
19788,2020-09-01 07:14:49.824474,3.57504779310328
19789,2020-09-01 07:14:50.154184,3.57504779310328
19790,2020-09-01 07:14:50.541734,3.57504779310328
19791,2020-09-01 07:14:50.866762,3.57504779310328
19792,2020-09-01 07:14:51.190422,3.57504779310328
19793,2020-09-01 07:14:51.566675,3.57504779310328
19794,2020-09-01 07:14:51.920324,3.57504779310328
19795,2020-09-01 07:14:52.253764,3.57504779310328
19796,2020-09-01 07:14:52.678753,3.60105490489953
19797,2020-09-01 07:14:53.061427,3.60105490489953
19798,2020-09-01 07:14:53.408783,3.60105490489953
19799,2020-09-01 07:14:53.688171,3.60105490489953
19800,2020-09-01 07:14:54.002107,3.60105490489953
19801,2020-09-01 07:14:54.258362,3.60105490489953
19802,2020-09-01 07:14:54.534999,3.60105490489953
19803,2020-09-01 07:14:54.858868,3.60105490489953
19804,2020-09-01 07:14:55.272320,3.60105490489953
19805,2020-09-01 07:14:55.602435,3.60105490489953
19806,2020-09-01 07:14:56.050289,3.62701088596202
19807,2020-09-01 07:14:56.418461,3.62701088596202
19808,2020-09-01 07:14:56.760970,3.62701088596202
19809,2020-09-01 07:14:57.124268,3.62701088596202
19810,2020-09-01 07:14:57.450164,3.62701088596202
19811,2020-09-01 07:14:57.788330,3.62701088596202
19812,2020-09-01 07:14:58.184822,3.62701088596202
19813,2020-09-01 07:14:58.522588,3.62701088596202
19814,2020-09-01 07:14:58.851831,3.62701088596202
19815,2020-09-01 07:14:59.150268,3.65291588310292
19816,2020-09-01 07:14:59.361491,3.65291588310292
19817,2020-09-01 07:14:59.727329,3.65291588310292
19818,2020-09-01 07:15:00.019621,3.65291588310292
19819,2020-09-01 07:15:00.328261,3.65291588310292
19820,2020-09-01 07:15:00.694609,3.65291588310292
19821,2020-09-01 07:15:01.053031,3.65291588310292
19822,2020-09-01 07:15:01.354637,3.65291588310292
19823,2020-09-01 07:15:01.686471,3.65291588310292
19824,2020-09-01 07:15:01.979419,3.67877004250889
19825,2020-09-01 07:15:02.275811,3.67877004250889
19826,2020-09-01 07:15:02.568911,3.67877004250889
19827,2020-09-01 07:15:02.868630,3.67877004250889
19828,2020-09-01 07:15:03.142753,3.67877004250889
19829,2020-09-01 07:15:03.428860,3.67877004250889
19830,2020-09-01 07:15:03.699616,3.67877004250889
19831,2020-09-01 07:15:04.034744,3.67877004250889
19832,2020-09-01 07:15:04.401375,3.67877004250889
19833,2020-09-01 07:15:04.696892,3.70457350973875
19834,2020-09-01 07:15:04.985889,3.70457350973875
19835,2020-09-01 07:15:05.301147,3.70457350973875
19836,2020-09-01 07:15:05.626509,3.70457350973875
19837,2020-09-01 07:15:05.910442,3.70457350973875
19838,2020-09-01 07:15:06.233441,3.70457350973875
19839,2020-09-01 07:15:06.587247,3.70457350973875
19840,2020-09-01 07:15:06.887775,3.70457350973875
19841,2020-09-01 07:15:07.333399,3.73032642971563
19842,2020-09-01 07:15:07.594923,3.73032642971563
19843,2020-09-01 07:15:07.967517,3.73032642971563
19844,2020-09-01 07:15:08.257147,3.73032642971563
19845,2020-09-01 07:15:08.538954,3.73032642971563
19846,2020-09-01 07:15:08.866233,3.73032642971563
19847,2020-09-01 07:15:09.177221,3.73032642971563
19848,2020-09-01 07:15:09.478817,3.73032642971563
19849,2020-09-01 07:15:09.792794,3.73032642971563
19850,2020-09-01 07:15:10.219426,3.75602894671012
19851,2020-09-01 07:15:10.569433,3.75602894671012
19852,2020-09-01 07:15:10.887288,3.75602894671012
19853,2020-09-01 07:15:11.191812,3.75602894671012
19854,2020-09-01 07:15:11.563209,3.75602894671012
19855,2020-09-01 07:15:11.943605,3.75602894671012
19856,2020-09-01 07:15:12.250603,3.75602894671012
19857,2020-09-01 07:15:12.530127,3.75602894671012
19858,2020-09-01 07:15:12.853310,3.78168120430287
19859,2020-09-01 07:15:13.204096,3.78168120430287
19860,2020-09-01 07:15:13.520025,3.78168120430287
19861,2020-09-01 07:15:13.851512,3.78168120430287
19862,2020-09-01 07:15:14.218182,3.78168120430287
19863,2020-09-01 07:15:14.548779,3.78168120430287
19864,2020-09-01 07:15:14.843664,3.78168120430287
19865,2020-09-01 07:15:15.222278,3.78168120430287
19866,2020-09-01 07:15:15.628867,3.80728334525988
19867,2020-09-01 07:15:15.981247,3.80728334525988
19868,2020-09-01 07:15:16.247981,3.80728334525988
19869,2020-09-01 07:15:16.597699,3.80728334525988
19870,2020-09-01 07:15:16.872396,3.80728334525988
19871,2020-09-01 07:15:17.231460,3.80728334525988
19872,2020-09-01 07:15:17.723937,3.80728334525988
19873,2020-09-01 07:15:18.019166,3.80728334525988
19874,2020-09-01 07:15:18.338278,3.80728334525988
19875,2020-09-01 07:15:18.662745,3.83283551392061
19876,2020-09-01 07:15:18.999903,3.83283551392061
19877,2020-09-01 07:15:19.238876,3.83283551392061
19878,2020-09-01 07:15:19.555411,3.83283551392061
19879,2020-09-01 07:15:19.846049,3.83283551392061
19880,2020-09-01 07:15:20.112122,3.83283551392061
19881,2020-09-01 07:15:20.392955,3.83283551392061
19882,2020-09-01 07:15:20.679540,3.83283551392061
19883,2020-09-01 07:15:20.997220,3.83283551392061
19884,2020-09-01 07:15:21.314560,3.86294993739216
19885,2020-09-01 07:15:21.576890,3.86294993739216
19886,2020-09-01 07:15:21.930376,3.86294993739216
19887,2020-09-01 07:15:22.268319,3.86294993739216
19888,2020-09-01 07:15:22.620780,3.86294993739216
19889,2020-09-01 07:15:22.876660,3.86294993739216
19890,2020-09-01 07:15:23.163961,3.86294993739216
19891,2020-09-01 07:15:23.452953,3.86294993739216
19892,2020-09-01 07:15:23.759449,3.86294993739216
19893,2020-09-01 07:15:24.151735,3.89301229707185
19894,2020-09-01 07:15:24.468535,3.89301229707185
19895,2020-09-01 07:15:24.764225,3.89301229707185
19896,2020-09-01 07:15:25.070759,3.89301229707185
19897,2020-09-01 07:15:25.435965,3.89301229707185
19898,2020-09-01 07:15:25.748923,3.89301229707185
19899,2020-09-01 07:15:26.105240,3.89301229707185
19900,2020-09-01 07:15:26.408271,3.89301229707185
19901,2020-09-01 07:15:26.781514,3.89301229707185
19902,2020-09-01 07:15:27.124918,3.92302274468437
19903,2020-09-01 07:15:27.486378,3.92302274468437
19904,2020-09-01 07:15:27.768276,3.92302274468437
19905,2020-09-01 07:15:28.118554,3.92302274468437
19906,2020-09-01 07:15:28.514693,3.92302274468437
19907,2020-09-01 07:15:28.762543,3.92302274468437
19908,2020-09-01 07:15:29.063579,3.92302274468437
19909,2020-09-01 07:15:29.425809,3.92302274468437
19910,2020-09-01 07:15:29.727613,3.92302274468437
19911,2020-09-01 07:15:30.040486,3.95298143113455
19912,2020-09-01 07:15:30.302756,3.95298143113455
19913,2020-09-01 07:15:30.591319,3.95298143113455
19914,2020-09-01 07:15:30.892567,3.95298143113455
19915,2020-09-01 07:15:31.167801,3.95298143113455
19916,2020-09-01 07:15:31.440219,3.95298143113455
19917,2020-09-01 07:15:31.732379,3.95298143113455
19918,2020-09-01 07:15:32.016088,3.95298143113455
19919,2020-09-01 07:15:32.349754,3.98288850651856
19920,2020-09-01 07:15:32.678934,3.98288850651856
19921,2020-09-01 07:15:32.972709,3.98288850651856
19922,2020-09-01 07:15:33.305192,3.98288850651856
19923,2020-09-01 07:15:33.635010,3.98288850651856
19924,2020-09-01 07:15:33.996788,3.98288850651856
19925,2020-09-01 07:15:34.363215,3.98288850651856
19926,2020-09-01 07:15:34.709035,4.0127441201351
19927,2020-09-01 07:15:35.043465,4.0127441201351
19928,2020-09-01 07:15:35.397760,4.0127441201351
19929,2020-09-01 07:15:35.727972,4.0127441201351
19930,2020-09-01 07:15:36.097885,4.0127441201351
19931,2020-09-01 07:15:36.474418,4.0127441201351
19932,2020-09-01 07:15:36.831444,4.0127441201351
19933,2020-09-01 07:15:37.178098,4.0127441201351
19934,2020-09-01 07:15:37.583327,4.0127441201351
19935,2020-09-01 07:15:37.909602,4.0127441201351
19936,2020-09-01 07:15:38.261854,4.04254842049615
19937,2020-09-01 07:15:38.595275,4.04254842049615
19938,2020-09-01 07:15:38.918671,4.04254842049615
19939,2020-09-01 07:15:39.244122,4.04254842049615
19940,2020-09-01 07:15:39.592034,4.04254842049615
19941,2020-09-01 07:15:39.873156,4.04254842049615
19942,2020-09-01 07:15:40.200770,4.04254842049615
19943,2020-09-01 07:15:40.569877,4.04254842049615
19944,2020-09-01 07:15:40.832587,4.04254842049615
19945,2020-09-01 07:15:41.148175,4.04254842049615
19946,2020-09-01 07:15:41.397637,4.04254842049615
19947,2020-09-01 07:15:41.710563,4.0722677090489
19948,2020-09-01 07:15:42.046246,4.0722677090489
19949,2020-09-01 07:15:42.306222,4.0722677090489
19950,2020-09-01 07:15:42.604053,4.0722677090489
19951,2020-09-01 07:15:42.891053,4.0722677090489
19952,2020-09-01 07:15:43.232555,4.0722677090489
19953,2020-09-01 07:15:43.563295,4.0722677090489
19954,2020-09-01 07:15:43.857307,4.0722677090489
19955,2020-09-01 07:15:44.203673,4.0722677090489
19956,2020-09-01 07:15:44.569803,4.0722677090489
19957,2020-09-01 07:15:44.922486,4.10193237299937
19958,2020-09-01 07:15:45.277575,4.10193237299937
19959,2020-09-01 07:15:45.586586,4.10193237299937
19960,2020-09-01 07:15:45.909075,4.10193237299937
19961,2020-09-01 07:15:46.213374,4.10193237299937
19962,2020-09-01 07:15:46.572945,4.10193237299937
19963,2020-09-01 07:15:46.937330,4.10193237299937
19964,2020-09-01 07:15:47.270903,4.10193237299937
19965,2020-09-01 07:15:47.602763,4.10193237299937
19966,2020-09-01 07:15:47.922709,4.13154247441322
19967,2020-09-01 07:15:48.264851,4.13154247441322
19968,2020-09-01 07:15:48.630620,4.13154247441322
19969,2020-09-01 07:15:48.993351,4.13154247441322
19970,2020-09-01 07:15:49.253126,4.13154247441322
19971,2020-09-01 07:15:49.538023,4.13154247441322
19972,2020-09-01 07:15:49.881718,4.13154247441322
19973,2020-09-01 07:15:50.291886,4.13154247441322
19974,2020-09-01 07:15:50.598618,4.16109807586976
19975,2020-09-01 07:15:50.944409,4.16109807586976
19976,2020-09-01 07:15:51.254943,4.16109807586976
19977,2020-09-01 07:15:51.577716,4.16109807586976
19978,2020-09-01 07:15:51.924043,4.16109807586976
19979,2020-09-01 07:15:52.279080,4.16109807586976
19980,2020-09-01 07:15:52.564006,4.16109807586976
19981,2020-09-01 07:15:52.937369,4.16109807586976
19982,2020-09-01 07:15:53.337566,4.16109807586976
19983,2020-09-01 07:15:53.625171,4.19059924041211
19984,2020-09-01 07:15:53.999936,4.19059924041211
19985,2020-09-01 07:15:54.374124,4.19059924041211
19986,2020-09-01 07:15:54.768804,4.19059924041211
19987,2020-09-01 07:15:55.050430,4.19059924041211
19988,2020-09-01 07:15:55.321329,4.19059924041211
19989,2020-09-01 07:15:55.665306,4.19059924041211
19990,2020-09-01 07:15:56.005515,4.19059924041211
19991,2020-09-01 07:15:56.314492,4.19059924041211
19992,2020-09-01 07:15:56.618261,4.23591581498492
19993,2020-09-01 07:15:56.996128,4.23591581498492
19994,2020-09-01 07:15:57.279247,4.23591581498492
19995,2020-09-01 07:15:57.627029,4.23591581498492
19996,2020-09-01 07:15:57.993645,4.23591581498492
19997,2020-09-01 07:15:58.268824,4.23591581498492
19998,2020-09-01 07:15:58.595785,4.23591581498492
19999,2020-09-01 07:15:58.981280,4.23591581498492
20000,2020-09-01 07:15:59.338717,4.23591581498492
20001,2020-09-01 07:15:59.612383,4.23591581498492
20002,2020-09-01 07:15:59.928634,4.28115000958604
20003,2020-09-01 07:16:00.326115,4.28115000958604
20004,2020-09-01 07:16:00.701354,4.28115000958604
20005,2020-09-01 07:16:00.978850,4.28115000958604
20006,2020-09-01 07:16:01.332290,4.28115000958604
20007,2020-09-01 07:16:01.741984,4.28115000958604
20008,2020-09-01 07:16:02.116354,4.28115000958604
20009,2020-09-01 07:16:02.419815,4.28115000958604
20010,2020-09-01 07:16:02.704321,4.28115000958604
20011,2020-09-01 07:16:03.033265,4.28115000958604
20012,2020-09-01 07:16:03.372495,4.32630194635846
20013,2020-09-01 07:16:03.694779,4.32630194635846
20014,2020-09-01 07:16:04.044211,4.32630194635846
20015,2020-09-01 07:16:04.424081,4.32630194635846
20016,2020-09-01 07:16:04.748260,4.32630194635846
20017,2020-09-01 07:16:05.080644,4.32630194635846
20018,2020-09-01 07:16:05.437874,4.32630194635846
20019,2020-09-01 07:16:05.806906,4.32630194635846
20020,2020-09-01 07:16:06.097790,4.37137174714223
20021,2020-09-01 07:16:06.375158,4.37137174714223
20022,2020-09-01 07:16:06.715852,4.37137174714223
20023,2020-09-01 07:16:07.147047,4.37137174714223
20024,2020-09-01 07:16:07.468875,4.37137174714223
20025,2020-09-01 07:16:07.832989,4.37137174714223
20026,2020-09-01 07:16:08.219700,4.37137174714223
20027,2020-09-01 07:16:08.567766,4.37137174714223
20028,2020-09-01 07:16:08.913145,4.37137174714223
20029,2020-09-01 07:16:09.316154,4.41635953348407
20030,2020-09-01 07:16:09.744889,4.41635953348407
20031,2020-09-01 07:16:10.035847,4.41635953348407
20032,2020-09-01 07:16:10.358647,4.41635953348407
20033,2020-09-01 07:16:10.637126,4.41635953348407
20034,2020-09-01 07:16:10.953017,4.41635953348407
20035,2020-09-01 07:16:11.258457,4.41635953348407
20036,2020-09-01 07:16:11.544300,4.41635953348407
20037,2020-09-01 07:16:11.937734,4.41635953348407
20038,2020-09-01 07:16:12.360704,4.41635953348407
20039,2020-09-01 07:16:12.764182,4.46126542664666
20040,2020-09-01 07:16:13.088643,4.46126542664666
20041,2020-09-01 07:16:13.398691,4.46126542664666
20042,2020-09-01 07:16:13.637321,4.46126542664666
20043,2020-09-01 07:16:13.956804,4.46126542664666
20044,2020-09-01 07:16:14.294856,4.46126542664666
20045,2020-09-01 07:16:14.565214,4.46126542664666
20046,2020-09-01 07:16:14.849512,4.46126542664666
20047,2020-09-01 07:16:15.251628,4.46126542664666
20048,2020-09-01 07:16:15.670398,4.5060895476181
20049,2020-09-01 07:16:15.975181,4.5060895476181
20050,2020-09-01 07:16:16.356724,4.5060895476181
20051,2020-09-01 07:16:16.715777,4.5060895476181
20052,2020-09-01 07:16:17.083796,4.5060895476181
20053,2020-09-01 07:16:17.507638,4.5060895476181
20054,2020-09-01 07:16:17.848048,4.5060895476181
20055,2020-09-01 07:16:18.171043,4.5060895476181
20056,2020-09-01 07:16:18.480753,4.5060895476181
20057,2020-09-01 07:16:18.765546,4.5060895476181
20058,2020-09-01 07:16:19.034853,4.55083201712119
20059,2020-09-01 07:16:19.300480,4.55083201712119
20060,2020-09-01 07:16:19.624180,4.55083201712119
20061,2020-09-01 07:16:19.907682,4.55083201712119
20062,2020-09-01 07:16:20.247497,4.55083201712119
20063,2020-09-01 07:16:20.618639,4.55083201712119
20064,2020-09-01 07:16:20.979693,4.55083201712119
20065,2020-09-01 07:16:21.318658,4.55083201712119
20066,2020-09-01 07:16:21.673383,4.55083201712119
20067,2020-09-01 07:16:22.069011,4.59549295562293
20068,2020-09-01 07:16:22.399834,4.59549295562293
20069,2020-09-01 07:16:22.704561,4.59549295562293
20070,2020-09-01 07:16:23.066389,4.59549295562293
20071,2020-09-01 07:16:23.336463,4.59549295562293
20072,2020-09-01 07:16:23.696500,4.59549295562293
20073,2020-09-01 07:16:24.060173,4.59549295562293
20074,2020-09-01 07:16:24.440293,4.59549295562293
20075,2020-09-01 07:16:24.715513,4.59549295562293
20076,2020-09-01 07:16:25.014049,4.64007248334404
20077,2020-09-01 07:16:25.356647,4.64007248334404
20078,2020-09-01 07:16:25.646048,4.64007248334404
20079,2020-09-01 07:16:26.050221,4.64007248334404
20080,2020-09-01 07:16:26.401036,4.64007248334404
20081,2020-09-01 07:16:26.633381,4.64007248334404
20082,2020-09-01 07:16:26.968773,4.64007248334404
20083,2020-09-01 07:16:27.320557,4.64007248334404
20084,2020-09-01 07:16:27.696732,4.64007248334404
20085,2020-09-01 07:16:27.955062,4.68457072026881
20086,2020-09-01 07:16:28.338729,4.68457072026881
20087,2020-09-01 07:16:28.771874,4.68457072026881
20088,2020-09-01 07:16:29.139898,4.68457072026881
20089,2020-09-01 07:16:29.423801,4.68457072026881
20090,2020-09-01 07:16:29.706736,4.68457072026881
20091,2020-09-01 07:16:30.032902,4.68457072026881
20092,2020-09-01 07:16:30.306569,4.68457072026881
20093,2020-09-01 07:16:30.628036,4.68457072026881
20094,2020-09-01 07:16:31.026847,4.72898778615529
20095,2020-09-01 07:16:31.370330,4.72898778615529
20096,2020-09-01 07:16:31.670958,4.72898778615529
20097,2020-09-01 07:16:31.983669,4.72898778615529
20098,2020-09-01 07:16:32.338692,4.72898778615529
20099,2020-09-01 07:16:32.599298,4.72898778615529
20100,2020-09-01 07:16:32.936377,4.72898778615529
20101,2020-09-01 07:16:33.273364,4.72898778615529
20102,2020-09-01 07:16:33.604497,4.72898778615529
20103,2020-09-01 07:16:33.931211,4.72898778615529
20104,2020-09-01 07:16:34.203488,4.78186596233525
20105,2020-09-01 07:16:34.532146,4.78186596233525
20106,2020-09-01 07:16:34.925847,4.78186596233525
20107,2020-09-01 07:16:35.301945,4.78186596233525
20108,2020-09-01 07:16:35.557163,4.78186596233525
20109,2020-09-01 07:16:35.907709,4.78186596233525
20110,2020-09-01 07:16:36.155290,4.78186596233525
20111,2020-09-01 07:16:36.451321,4.78186596233525
20112,2020-09-01 07:16:36.751449,4.83464525564325
20113,2020-09-01 07:16:37.040229,4.83464525564325
20114,2020-09-01 07:16:37.331542,4.83464525564325
20115,2020-09-01 07:16:37.611778,4.83464525564325
20116,2020-09-01 07:16:38.002220,4.83464525564325
20117,2020-09-01 07:16:38.325954,4.83464525564325
20118,2020-09-01 07:16:38.660163,4.83464525564325
20119,2020-09-01 07:16:38.965478,4.83464525564325
20120,2020-09-01 07:16:39.268906,4.83464525564325
20121,2020-09-01 07:16:39.469906,4.88737751427016
20122,2020-09-01 07:16:39.830159,4.88737751427016
20123,2020-09-01 07:16:40.128690,4.88737751427016
20124,2020-09-01 07:16:40.419622,4.88737751427016
20125,2020-09-01 07:16:40.813571,4.88737751427016
20126,2020-09-01 07:16:41.200350,4.88737751427016
20127,2020-09-01 07:16:41.536710,4.88737751427016
20128,2020-09-01 07:16:41.850741,4.88737751427016
20129,2020-09-01 07:16:42.228754,4.9400168410225
20130,2020-09-01 07:16:42.523612,4.9400168410225
20131,2020-09-01 07:16:42.886078,4.9400168410225
20132,2020-09-01 07:16:43.210677,4.9400168410225
20133,2020-09-01 07:16:43.496022,4.9400168410225
20134,2020-09-01 07:16:43.818785,4.9400168410225
20135,2020-09-01 07:16:44.134525,4.9400168410225
20136,2020-09-01 07:16:44.570530,4.9400168410225
20137,2020-09-01 07:16:44.868973,4.9400168410225
20138,2020-09-01 07:16:45.191978,4.81112841107456
20139,2020-09-01 07:16:45.526453,4.81112841107456
20140,2020-09-01 07:16:45.839171,4.81112841107456
20141,2020-09-01 07:16:46.157737,4.81112841107456
20142,2020-09-01 07:16:46.377653,4.81112841107456
20143,2020-09-01 07:16:46.717346,4.81112841107456
20144,2020-09-01 07:16:47.010367,4.81112841107456
20145,2020-09-01 07:16:47.348827,4.81112841107456
20146,2020-09-01 07:16:47.737977,4.81112841107456
20147,2020-09-01 07:16:48.074814,4.81112841107456
20148,2020-09-01 07:16:48.338072,4.6825981762023
20149,2020-09-01 07:16:48.627918,4.6825981762023
20150,2020-09-01 07:16:48.931304,4.6825981762023
20151,2020-09-01 07:16:49.212403,4.6825981762023
20152,2020-09-01 07:16:49.538685,4.6825981762023
20153,2020-09-01 07:16:49.879282,4.6825981762023
20154,2020-09-01 07:16:50.315738,4.6825981762023
20155,2020-09-01 07:16:50.689715,4.6825981762023
20156,2020-09-01 07:16:51.006768,4.6825981762023
20157,2020-09-01 07:16:51.267754,4.6825981762023
20158,2020-09-01 07:16:51.557119,4.55442265340098
20159,2020-09-01 07:16:51.911193,4.55442265340098
20160,2020-09-01 07:16:52.236750,4.55442265340098
20161,2020-09-01 07:16:52.621836,4.55442265340098
20162,2020-09-01 07:16:52.970289,4.55442265340098
20163,2020-09-01 07:16:53.394359,4.55442265340098
20164,2020-09-01 07:16:53.762012,4.55442265340098
20165,2020-09-01 07:16:53.958490,4.55442265340098
20166,2020-09-01 07:16:54.277453,4.42659846017914
20167,2020-09-01 07:16:54.646019,4.42659846017914
20168,2020-09-01 07:16:55.012026,4.42659846017914
20169,2020-09-01 07:16:55.363411,4.42659846017914
20170,2020-09-01 07:16:55.687966,4.42659846017914
20171,2020-09-01 07:16:56.025677,4.42659846017914
20172,2020-09-01 07:16:56.326186,4.42659846017914
20173,2020-09-01 07:16:56.618278,4.42659846017914
20174,2020-09-01 07:16:56.860733,4.42659846017914
20175,2020-09-01 07:16:57.254862,4.29912230923763
20176,2020-09-01 07:16:57.615360,4.29912230923763
20177,2020-09-01 07:16:57.870109,4.29912230923763
20178,2020-09-01 07:16:58.226411,4.29912230923763
20179,2020-09-01 07:16:58.575892,4.29912230923763
20180,2020-09-01 07:16:58.886061,4.29912230923763
20181,2020-09-01 07:16:59.229967,4.29912230923763
20182,2020-09-01 07:16:59.514342,4.29912230923763
20183,2020-09-01 07:16:59.839103,4.29912230923763
20184,2020-09-01 07:17:00.170592,4.29912230923763
20185,2020-09-01 07:17:00.403199,4.17199100371282
20186,2020-09-01 07:17:00.647276,4.17199100371282
20187,2020-09-01 07:17:00.967386,4.17199100371282
20188,2020-09-01 07:17:01.246292,4.17199100371282
20189,2020-09-01 07:17:01.564874,4.17199100371282
20190,2020-09-01 07:17:01.810830,4.17199100371282
20191,2020-09-01 07:17:02.136702,4.17199100371282
20192,2020-09-01 07:17:02.446902,4.17199100371282
20193,2020-09-01 07:17:02.807080,4.17199100371282
20194,2020-09-01 07:17:03.087219,4.04520143290301
20195,2020-09-01 07:17:03.511551,4.04520143290301
20196,2020-09-01 07:17:03.913308,4.04520143290301
20197,2020-09-01 07:17:04.256314,4.04520143290301
20198,2020-09-01 07:17:04.573042,4.04520143290301
20199,2020-09-01 07:17:04.943869,4.04520143290301
20200,2020-09-01 07:17:05.307119,4.04520143290301
20201,2020-09-01 07:17:05.605068,4.04520143290301
20202,2020-09-01 07:17:05.905730,4.04520143290301
20203,2020-09-01 07:17:06.310669,3.91875056841323
20204,2020-09-01 07:17:06.558683,3.91875056841323
20205,2020-09-01 07:17:06.853067,3.91875056841323
20206,2020-09-01 07:17:07.165111,3.91875056841323
20207,2020-09-01 07:17:07.519436,3.91875056841323
20208,2020-09-01 07:17:07.813274,3.91875056841323
20209,2020-09-01 07:17:08.161044,3.91875056841323
20210,2020-09-01 07:17:08.401031,3.91875056841323
20211,2020-09-01 07:17:08.643263,3.91875056841323
20212,2020-09-01 07:17:08.975783,3.91875056841323
20213,2020-09-01 07:17:09.327428,3.91875056841323
20214,2020-09-01 07:17:09.632057,3.80635689927003
20215,2020-09-01 07:17:09.895405,3.80635689927003
20216,2020-09-01 07:17:10.233610,3.80635689927003
20217,2020-09-01 07:17:10.572848,3.80635689927003
20218,2020-09-01 07:17:10.986798,3.80635689927003
20219,2020-09-01 07:17:11.274476,3.80635689927003
20220,2020-09-01 07:17:11.624231,3.80635689927003
20221,2020-09-01 07:17:11.912338,3.80635689927003
20222,2020-09-01 07:17:12.174627,3.80635689927003
20223,2020-09-01 07:17:12.518821,3.69427916294451
20224,2020-09-01 07:17:12.897306,3.69427916294451
20225,2020-09-01 07:17:13.261017,3.69427916294451
20226,2020-09-01 07:17:13.653478,3.69427916294451
20227,2020-09-01 07:17:14.024202,3.69427916294451
20228,2020-09-01 07:17:14.387346,3.69427916294451
20229,2020-09-01 07:17:14.683693,3.69427916294451
20230,2020-09-01 07:17:14.933212,3.69427916294451
20231,2020-09-01 07:17:15.204391,3.69427916294451
20232,2020-09-01 07:17:15.436662,3.69427916294451
20233,2020-09-01 07:17:15.779647,3.58251438790046
20234,2020-09-01 07:17:16.104696,3.58251438790046
20235,2020-09-01 07:17:16.348291,3.58251438790046
20236,2020-09-01 07:17:16.663633,3.58251438790046
20237,2020-09-01 07:17:16.990420,3.58251438790046
20238,2020-09-01 07:17:17.344065,3.58251438790046
20239,2020-09-01 07:17:17.690067,3.58251438790046
20240,2020-09-01 07:17:18.015413,3.58251438790046
20241,2020-09-01 07:17:18.340986,3.58251438790046
20242,2020-09-01 07:17:18.642098,3.58251438790046
20243,2020-09-01 07:17:18.950243,3.47105967537449
20244,2020-09-01 07:17:19.251097,3.47105967537449
20245,2020-09-01 07:17:19.566104,3.47105967537449
20246,2020-09-01 07:17:19.863144,3.47105967537449
20247,2020-09-01 07:17:20.193758,3.47105967537449
20248,2020-09-01 07:17:20.537034,3.47105967537449
20249,2020-09-01 07:17:20.815729,3.47105967537449
20250,2020-09-01 07:17:21.165735,3.47105967537449
20251,2020-09-01 07:17:21.534024,3.47105967537449
20252,2020-09-01 07:17:21.880357,3.35991219651358
20253,2020-09-01 07:17:22.185985,3.35991219651358
20254,2020-09-01 07:17:22.462797,3.35991219651358
20255,2020-09-01 07:17:22.752401,3.35991219651358
20256,2020-09-01 07:17:23.044614,3.35991219651358
20257,2020-09-01 07:17:23.400065,3.35991219651358
20258,2020-09-01 07:17:23.766473,3.35991219651358
20259,2020-09-01 07:17:24.118109,3.35991219651358
20260,2020-09-01 07:17:24.440068,3.35991219651358
20261,2020-09-01 07:17:24.789077,3.24906918973669
20262,2020-09-01 07:17:25.170243,3.24906918973669
20263,2020-09-01 07:17:25.480127,3.24906918973669
20264,2020-09-01 07:17:25.751950,3.24906918973669
20265,2020-09-01 07:17:26.098187,3.24906918973669
20266,2020-09-01 07:17:26.423651,3.24906918973669
20267,2020-09-01 07:17:26.706963,3.24906918973669
20268,2020-09-01 07:17:26.968369,3.24906918973669
20269,2020-09-01 07:17:27.255478,3.24906918973669
20270,2020-09-01 07:17:27.554266,3.24906918973669
20271,2020-09-01 07:17:27.903669,3.13852795829905
20272,2020-09-01 07:17:28.259573,3.13852795829905
20273,2020-09-01 07:17:28.571292,3.13852795829905
20274,2020-09-01 07:17:28.887189,3.13852795829905
20275,2020-09-01 07:17:29.142946,3.13852795829905
20276,2020-09-01 07:17:29.456857,3.13852795829905
20277,2020-09-01 07:17:29.665691,3.13852795829905
20278,2020-09-01 07:17:30.031768,3.13852795829905
20279,2020-09-01 07:17:30.394752,3.13852795829905
20280,2020-09-01 07:17:30.677246,3.13852795829905
20281,2020-09-01 07:17:31.026707,3.02828586804037
20282,2020-09-01 07:17:31.321986,3.02828586804037
20283,2020-09-01 07:17:31.676639,3.02828586804037
20284,2020-09-01 07:17:31.966048,3.02828586804037
20285,2020-09-01 07:17:32.318398,3.02828586804037
20286,2020-09-01 07:17:32.614873,3.02828586804037
20287,2020-09-01 07:17:32.940291,3.02828586804037
20288,2020-09-01 07:17:33.294455,3.02828586804037
20289,2020-09-01 07:17:33.630665,3.00556379334095
20290,2020-09-01 07:17:34.000745,3.00556379334095
20291,2020-09-01 07:17:34.315454,3.00556379334095
20292,2020-09-01 07:17:34.667698,3.00556379334095
20293,2020-09-01 07:17:34.978234,3.00556379334095
20294,2020-09-01 07:17:35.306061,3.00556379334095
20295,2020-09-01 07:17:35.675425,3.00556379334095
20296,2020-09-01 07:17:36.006339,3.00556379334095
20297,2020-09-01 07:17:36.426095,2.91838861001609
20298,2020-09-01 07:17:36.755628,2.91838861001609
20299,2020-09-01 07:17:37.015281,2.91838861001609
20300,2020-09-01 07:17:37.360569,2.91838861001609
20301,2020-09-01 07:17:37.660682,2.91838861001609
20302,2020-09-01 07:17:38.028774,2.91838861001609
20303,2020-09-01 07:17:38.332111,2.91838861001609
20304,2020-09-01 07:17:38.629666,2.91838861001609
20305,2020-09-01 07:17:39.058915,2.91838861001609
20306,2020-09-01 07:17:39.359791,2.91838861001609
20307,2020-09-01 07:17:39.691320,2.91838861001609
20308,2020-09-01 07:17:39.969960,2.91838861001609
20309,2020-09-01 07:17:40.302545,2.91838861001609
20310,2020-09-01 07:17:40.593949,2.91838861001609
20311,2020-09-01 07:17:40.949747,2.91838861001609
20312,2020-09-01 07:17:41.233209,2.91838861001609
20313,2020-09-01 07:17:41.555787,2.91838861001609
20314,2020-09-01 07:17:41.910745,2.91838861001609
20315,2020-09-01 07:17:42.280547,2.91838861001609
20316,2020-09-01 07:17:42.662735,2.91838861001609
20317,2020-09-01 07:17:42.966322,2.91838861001609
20318,2020-09-01 07:17:43.366756,2.91838861001609
20319,2020-09-01 07:17:43.647736,2.91838861001609
20320,2020-09-01 07:17:43.999271,2.91838861001609
20321,2020-09-01 07:17:44.347099,2.91838861001609
20322,2020-09-01 07:17:44.585019,2.91838861001609
20323,2020-09-01 07:17:44.974292,2.91838861001609
20324,2020-09-01 07:17:45.358351,2.91838861001609
20325,2020-09-01 07:17:45.766864,2.80873686708183
20326,2020-09-01 07:17:46.062171,2.80873686708183
20327,2020-09-01 07:17:46.309913,2.80873686708183
20328,2020-09-01 07:17:46.685848,2.80873686708183
20329,2020-09-01 07:17:47.031874,2.80873686708183
20330,2020-09-01 07:17:47.357502,2.80873686708183
20331,2020-09-01 07:17:47.655982,2.80873686708183
20332,2020-09-01 07:17:47.950592,2.80873686708183
20333,2020-09-01 07:17:48.305450,2.80873686708183
20334,2020-09-01 07:17:48.697231,2.80873686708183
20335,2020-09-01 07:17:49.052451,2.69937672074127
20336,2020-09-01 07:17:49.385239,2.69937672074127
20337,2020-09-01 07:17:49.703597,2.69937672074127
20338,2020-09-01 07:17:50.066651,2.69937672074127
20339,2020-09-01 07:17:50.428430,2.69937672074127
20340,2020-09-01 07:17:50.706440,2.69937672074127
20341,2020-09-01 07:17:50.969395,2.69937672074127
20342,2020-09-01 07:17:51.383610,2.69937672074127
20343,2020-09-01 07:17:51.651378,2.59030576777283
20344,2020-09-01 07:17:51.968091,2.59030576777283
20345,2020-09-01 07:17:52.307878,2.59030576777283
20346,2020-09-01 07:17:52.651406,2.59030576777283
20347,2020-09-01 07:17:52.898482,2.59030576777283
20348,2020-09-01 07:17:53.159829,2.59030576777283
20349,2020-09-01 07:17:53.556339,2.59030576777283
20350,2020-09-01 07:17:53.944598,2.59030576777283
20351,2020-09-01 07:17:54.287880,2.59030576777283
20352,2020-09-01 07:17:54.668844,2.48006945314033
20353,2020-09-01 07:17:54.964857,2.48006945314033
20354,2020-09-01 07:17:55.248488,2.48006945314033
20355,2020-09-01 07:17:55.513592,2.48006945314033
20356,2020-09-01 07:17:55.786406,2.48006945314033
20357,2020-09-01 07:17:56.050443,2.48006945314033
20358,2020-09-01 07:17:56.302337,2.48006945314033
20359,2020-09-01 07:17:56.652562,2.48006945314033
20360,2020-09-01 07:17:56.940908,2.48006945314033
20361,2020-09-01 07:17:57.231033,2.48006945314033
20362,2020-09-01 07:17:57.591036,2.48006945314033
20363,2020-09-01 07:17:57.854903,2.48006945314033
20364,2020-09-01 07:17:58.194618,2.37012006166951
20365,2020-09-01 07:17:58.573673,2.37012006166951
20366,2020-09-01 07:17:58.844078,2.37012006166951
20367,2020-09-01 07:17:59.185226,2.37012006166951
20368,2020-09-01 07:17:59.536448,2.37012006166951
20369,2020-09-01 07:17:59.889471,2.37012006166951
20370,2020-09-01 07:18:00.189942,2.37012006166951
20371,2020-09-01 07:18:00.557232,2.37012006166951
20372,2020-09-01 07:18:00.844836,2.37012006166951
20373,2020-09-01 07:18:01.113929,2.26045535332923
20374,2020-09-01 07:18:01.403638,2.26045535332923
20375,2020-09-01 07:18:01.681521,2.26045535332923
20376,2020-09-01 07:18:01.973010,2.26045535332923
20377,2020-09-01 07:18:02.344790,2.26045535332923
20378,2020-09-01 07:18:02.714165,2.26045535332923
20379,2020-09-01 07:18:03.065833,2.26045535332923
20380,2020-09-01 07:18:03.453429,2.26045535332923
20381,2020-09-01 07:18:03.769731,2.26045535332923
20382,2020-09-01 07:18:04.051148,2.31638342498722
20383,2020-09-01 07:18:04.412287,2.31638342498722
20384,2020-09-01 07:18:04.672855,2.31638342498722
20385,2020-09-01 07:18:05.001268,2.31638342498722
20386,2020-09-01 07:18:05.337427,2.31638342498722
20387,2020-09-01 07:18:05.693532,2.31638342498722
20388,2020-09-01 07:18:05.970156,2.31638342498722
20389,2020-09-01 07:18:06.324544,2.31638342498722
20390,2020-09-01 07:18:06.721500,2.31638342498722
20391,2020-09-01 07:18:07.091575,2.31638342498722
20392,2020-09-01 07:18:07.423199,2.37218435841031
20393,2020-09-01 07:18:07.763546,2.37218435841031
20394,2020-09-01 07:18:08.080626,2.37218435841031
20395,2020-09-01 07:18:08.418357,2.37218435841031
20396,2020-09-01 07:18:08.744552,2.37218435841031
20397,2020-09-01 07:18:09.139999,2.37218435841031
20398,2020-09-01 07:18:09.504364,2.37218435841031
20399,2020-09-01 07:18:09.898453,2.42785866939266
20400,2020-09-01 07:18:10.277361,2.42785866939266
20401,2020-09-01 07:18:10.619277,2.42785866939266
20402,2020-09-01 07:18:10.933188,2.42785866939266
20403,2020-09-01 07:18:11.333609,2.42785866939266
20404,2020-09-01 07:18:11.676697,2.42785866939266
20405,2020-09-01 07:18:11.952487,2.42785866939266
20406,2020-09-01 07:18:12.264285,2.42785866939266
20407,2020-09-01 07:18:12.619246,2.42785866939266
20408,2020-09-01 07:18:13.010019,2.48340687005789
20409,2020-09-01 07:18:13.318614,2.48340687005789
20410,2020-09-01 07:18:13.674117,2.48340687005789
20411,2020-09-01 07:18:14.055412,2.48340687005789
20412,2020-09-01 07:18:14.386834,2.48340687005789
20413,2020-09-01 07:18:14.736839,2.48340687005789
20414,2020-09-01 07:18:15.004188,2.48340687005789
20415,2020-09-01 07:18:15.377961,2.48340687005789
20416,2020-09-01 07:18:15.641257,2.48340687005789
20417,2020-09-01 07:18:15.959277,2.53882946891619
20418,2020-09-01 07:18:16.244085,2.53882946891619
20419,2020-09-01 07:18:16.541646,2.53882946891619
20420,2020-09-01 07:18:16.868248,2.53882946891619
20421,2020-09-01 07:18:17.162091,2.53882946891619
