iteration,timestamp,T7
20422,2020-09-01 07:18:17.449241,2.53882946891619
20423,2020-09-01 07:18:17.766053,2.53882946891619
20424,2020-09-01 07:18:18.110431,2.53882946891619
20425,2020-09-01 07:18:18.408065,2.53882946891619
20426,2020-09-01 07:18:18.768742,2.53882946891619
20427,2020-09-01 07:18:19.169750,2.59412697091989
20428,2020-09-01 07:18:19.465610,2.59412697091989
20429,2020-09-01 07:18:19.759818,2.59412697091989
20430,2020-09-01 07:18:20.022693,2.59412697091989
20431,2020-09-01 07:18:20.312254,2.59412697091989
20432,2020-09-01 07:18:20.655365,2.59412697091989
20433,2020-09-01 07:18:21.012803,2.59412697091989
20434,2020-09-01 07:18:21.338189,2.59412697091989
20435,2020-09-01 07:18:21.679327,2.64929987751745
20436,2020-09-01 07:18:22.019563,2.64929987751745
20437,2020-09-01 07:18:22.391340,2.64929987751745
20438,2020-09-01 07:18:22.664313,2.64929987751745
20439,2020-09-01 07:18:23.027651,2.64929987751745
20440,2020-09-01 07:18:23.381309,2.64929987751745
20441,2020-09-01 07:18:23.752101,2.64929987751745
20442,2020-09-01 07:18:24.111905,2.64929987751745
20443,2020-09-01 07:18:24.473145,2.64929987751745
20444,2020-09-01 07:18:24.790747,2.70434868670603
20445,2020-09-01 07:18:25.161002,2.70434868670603
20446,2020-09-01 07:18:25.429508,2.70434868670603
20447,2020-09-01 07:18:25.773393,2.70434868670603
20448,2020-09-01 07:18:26.072001,2.70434868670603
20449,2020-09-01 07:18:26.360305,2.70434868670603
20450,2020-09-01 07:18:26.642618,2.70434868670603
20451,2020-09-01 07:18:26.981633,2.70434868670603
20452,2020-09-01 07:18:27.280540,2.70434868670603
20453,2020-09-01 07:18:27.602421,2.70434868670603
20454,2020-09-01 07:18:27.916688,2.75927389308255
20455,2020-09-01 07:18:28.196709,2.75927389308255
20456,2020-09-01 07:18:28.525514,2.75927389308255
20457,2020-09-01 07:18:28.873290,2.75927389308255
20458,2020-09-01 07:18:29.165021,2.75927389308255
20459,2020-09-01 07:18:29.512093,2.75927389308255
20460,2020-09-01 07:18:29.922642,2.75927389308255
20461,2020-09-01 07:18:30.233413,2.75927389308255
20462,2020-09-01 07:18:30.574101,2.8167097714941
20463,2020-09-01 07:18:30.920823,2.8167097714941
20464,2020-09-01 07:18:31.237855,2.8167097714941
20465,2020-09-01 07:18:31.557303,2.8167097714941
20466,2020-09-01 07:18:31.934375,2.8167097714941
20467,2020-09-01 07:18:32.323365,2.8167097714941
20468,2020-09-01 07:18:32.590224,2.8167097714941
20469,2020-09-01 07:18:32.934934,2.8167097714941
20470,2020-09-01 07:18:33.311632,2.8167097714941
20471,2020-09-01 07:18:33.643560,2.8167097714941
20472,2020-09-01 07:18:33.979700,2.87401584865724
20473,2020-09-01 07:18:34.338156,2.87401584865724
20474,2020-09-01 07:18:34.669450,2.87401584865724
20475,2020-09-01 07:18:34.928082,2.87401584865724
20476,2020-09-01 07:18:35.178525,2.87401584865724
20477,2020-09-01 07:18:35.565308,2.87401584865724
20478,2020-09-01 07:18:35.866844,2.87401584865724
20479,2020-09-01 07:18:36.173535,2.87401584865724
20480,2020-09-01 07:18:36.522741,2.87401584865724
20481,2020-09-01 07:18:36.844152,2.93119263228878
20482,2020-09-01 07:18:37.139465,2.93119263228878
20483,2020-09-01 07:18:37.360828,2.93119263228878
20484,2020-09-01 07:18:37.707502,2.93119263228878
20485,2020-09-01 07:18:38.001210,2.93119263228878
20486,2020-09-01 07:18:38.337181,2.93119263228878
20487,2020-09-01 07:18:38.670622,2.93119263228878
20488,2020-09-01 07:18:38.961710,2.93119263228878
20489,2020-09-01 07:18:39.235579,2.93119263228878
20490,2020-09-01 07:18:39.607242,2.93119263228878
20491,2020-09-01 07:18:39.989370,2.93119263228878
20492,2020-09-01 07:18:40.355395,2.98824062671005
20493,2020-09-01 07:18:40.665647,2.98824062671005
20494,2020-09-01 07:18:41.004690,2.98824062671005
20495,2020-09-01 07:18:41.291681,2.98824062671005
20496,2020-09-01 07:18:41.564195,2.98824062671005
20497,2020-09-01 07:18:41.883439,2.98824062671005
20498,2020-09-01 07:18:42.194764,2.98824062671005
20499,2020-09-01 07:18:42.524401,2.98824062671005
20500,2020-09-01 07:18:42.881991,2.98824062671005
20501,2020-09-01 07:18:43.194596,3.04522825930671
20502,2020-09-01 07:18:43.461034,3.04522825930671
20503,2020-09-01 07:18:43.755785,3.04522825930671
20504,2020-09-01 07:18:44.073247,3.04522825930671
20505,2020-09-01 07:18:44.413485,3.04522825930671
20506,2020-09-01 07:18:44.729177,3.04522825930671
20507,2020-09-01 07:18:45.008733,3.04522825930671
20508,2020-09-01 07:18:45.359253,3.04522825930671
20509,2020-09-01 07:18:45.728350,3.10209261346024
20510,2020-09-01 07:18:46.038108,3.10209261346024
20511,2020-09-01 07:18:46.353080,3.10209261346024
20512,2020-09-01 07:18:46.716943,3.10209261346024
20513,2020-09-01 07:18:47.059872,3.10209261346024
20514,2020-09-01 07:18:47.360987,3.10209261346024
20515,2020-09-01 07:18:47.642986,3.10209261346024
20516,2020-09-01 07:18:47.922582,3.10209261346024
20517,2020-09-01 07:18:48.188712,3.10209261346024
20518,2020-09-01 07:18:48.529024,3.15883420696007
20519,2020-09-01 07:18:48.791782,3.15883420696007
20520,2020-09-01 07:18:49.217570,3.15883420696007
20521,2020-09-01 07:18:49.595100,3.15883420696007
20522,2020-09-01 07:18:49.974065,3.15883420696007
20523,2020-09-01 07:18:50.271742,3.15883420696007
20524,2020-09-01 07:18:50.625404,3.15883420696007
20525,2020-09-01 07:18:50.949479,3.15883420696007
20526,2020-09-01 07:18:51.243080,3.21545355421848
20527,2020-09-01 07:18:51.555976,3.21545355421848
20528,2020-09-01 07:18:51.920989,3.21545355421848
20529,2020-09-01 07:18:52.225906,3.21545355421848
20530,2020-09-01 07:18:52.473715,3.21545355421848
20531,2020-09-01 07:18:52.805183,3.21545355421848
20532,2020-09-01 07:18:53.079431,3.21545355421848
20533,2020-09-01 07:18:53.416609,3.21545355421848
20534,2020-09-01 07:18:53.837295,3.27195116631428
20535,2020-09-01 07:18:54.150400,3.27195116631428
20536,2020-09-01 07:18:54.535104,3.27195116631428
20537,2020-09-01 07:18:54.827740,3.27195116631428
20538,2020-09-01 07:18:55.128031,3.27195116631428
20539,2020-09-01 07:18:55.456139,3.27195116631428
20540,2020-09-01 07:18:55.841074,3.27195116631428
20541,2020-09-01 07:18:56.217205,3.27195116631428
20542,2020-09-01 07:18:56.558800,3.27195116631428
20543,2020-09-01 07:18:56.947158,3.3283275510353
20544,2020-09-01 07:18:57.289930,3.3283275510353
20545,2020-09-01 07:18:57.658520,3.3283275510353
20546,2020-09-01 07:18:57.918145,3.3283275510353
20547,2020-09-01 07:18:58.218455,3.3283275510353
20548,2020-09-01 07:18:58.500393,3.3283275510353
20549,2020-09-01 07:18:58.770295,3.3283275510353
20550,2020-09-01 07:18:59.112109,3.3283275510353
20551,2020-09-01 07:18:59.433503,3.3283275510353
20552,2020-09-01 07:18:59.727956,3.3283275510353
20553,2020-09-01 07:19:00.081449,3.38458321291995
20554,2020-09-01 07:19:00.344204,3.38458321291995
20555,2020-09-01 07:19:00.695793,3.38458321291995
20556,2020-09-01 07:19:01.056653,3.38458321291995
20557,2020-09-01 07:19:01.409084,3.38458321291995
20558,2020-09-01 07:19:01.686391,3.38458321291995
20559,2020-09-01 07:19:01.937612,3.38458321291995
20560,2020-09-01 07:19:02.286096,3.38458321291995
20561,2020-09-01 07:19:02.617614,3.38458321291995
20562,2020-09-01 07:19:02.866019,3.38458321291995
20563,2020-09-01 07:19:03.164962,3.38458321291995
20564,2020-09-01 07:19:03.540402,3.44071865329772
20565,2020-09-01 07:19:03.807812,3.44071865329772
20566,2020-09-01 07:19:04.107697,3.44071865329772
20567,2020-09-01 07:19:04.433113,3.44071865329772
20568,2020-09-01 07:19:04.781637,3.44071865329772
20569,2020-09-01 07:19:05.137226,3.44071865329772
20570,2020-09-01 07:19:05.478328,3.44071865329772
20571,2020-09-01 07:19:05.799054,3.44071865329772
20572,2020-09-01 07:19:06.124131,3.46852052578605
20573,2020-09-01 07:19:06.468915,3.46852052578605
20574,2020-09-01 07:19:06.790424,3.46852052578605
20575,2020-09-01 07:19:07.097687,3.46852052578605
20576,2020-09-01 07:19:07.416393,3.46852052578605
20577,2020-09-01 07:19:07.720397,3.46852052578605
20578,2020-09-01 07:19:08.069918,3.46852052578605
20579,2020-09-01 07:19:08.372405,3.46852052578605
20580,2020-09-01 07:19:08.704260,3.46852052578605
20581,2020-09-01 07:19:09.161444,3.49628187363211
20582,2020-09-01 07:19:09.515298,3.49628187363211
20583,2020-09-01 07:19:09.818267,3.49628187363211
20584,2020-09-01 07:19:10.128170,3.49628187363211
20585,2020-09-01 07:19:10.380705,3.49628187363211
20586,2020-09-01 07:19:10.725429,3.49628187363211
20587,2020-09-01 07:19:11.024134,3.49628187363211
20588,2020-09-01 07:19:11.312713,3.49628187363211
20589,2020-09-01 07:19:11.644426,3.49628187363211
20590,2020-09-01 07:19:12.017923,3.49628187363211
20591,2020-09-01 07:19:12.388003,3.5240028734051
20592,2020-09-01 07:19:12.739972,3.5240028734051
20593,2020-09-01 07:19:13.102684,3.5240028734051
20594,2020-09-01 07:19:13.400477,3.5240028734051
20595,2020-09-01 07:19:13.758713,3.5240028734051
20596,2020-09-01 07:19:14.139556,3.5240028734051
20597,2020-09-01 07:19:14.398490,3.5240028734051
20598,2020-09-01 07:19:14.789053,3.52861634461274
20599,2020-09-01 07:19:15.145653,3.52861634461274
20600,2020-09-01 07:19:15.447117,3.52861634461274
20601,2020-09-01 07:19:15.711304,3.52861634461274
20602,2020-09-01 07:19:15.971725,3.52861634461274
20603,2020-09-01 07:19:16.368704,3.52861634461274
20604,2020-09-01 07:19:16.700255,3.52861634461274
20605,2020-09-01 07:19:17.054937,3.52861634461274
20606,2020-09-01 07:19:17.355032,3.57055951935064
20607,2020-09-01 07:19:17.709972,3.57055951935064
20608,2020-09-01 07:19:18.034255,3.57055951935064
20609,2020-09-01 07:19:18.307165,3.57055951935064
20610,2020-09-01 07:19:18.646115,3.57055951935064
20611,2020-09-01 07:19:18.955435,3.57055951935064
20612,2020-09-01 07:19:19.201564,3.57055951935064
20613,2020-09-01 07:19:19.509837,3.57055951935064
20614,2020-09-01 07:19:19.807077,3.57055951935064
20615,2020-09-01 07:19:20.078523,3.62082980306366
20616,2020-09-01 07:19:20.449623,3.62082980306366
20617,2020-09-01 07:19:20.672733,3.62082980306366
20618,2020-09-01 07:19:21.012979,3.62082980306366
20619,2020-09-01 07:19:21.290534,3.62082980306366
20620,2020-09-01 07:19:21.566894,3.62082980306366
20621,2020-09-01 07:19:21.902003,3.62082980306366
20622,2020-09-01 07:19:22.153661,3.62082980306366
20623,2020-09-01 07:19:22.408159,3.62082980306366
20624,2020-09-01 07:19:22.726530,3.62082980306366
20625,2020-09-01 07:19:23.081344,3.6710263923253
20626,2020-09-01 07:19:23.410598,3.6710263923253
20627,2020-09-01 07:19:23.712753,3.6710263923253
20628,2020-09-01 07:19:24.046600,3.6710263923253
20629,2020-09-01 07:19:24.442703,3.6710263923253
20630,2020-09-01 07:19:24.720571,3.6710263923253
20631,2020-09-01 07:19:25.060661,3.6710263923253
20632,2020-09-01 07:19:25.327522,3.6710263923253
20633,2020-09-01 07:19:25.643319,3.6710263923253
20634,2020-09-01 07:19:26.045141,3.72114944790675
20635,2020-09-01 07:19:26.408814,3.72114944790675
20636,2020-09-01 07:19:26.758278,3.72114944790675
20637,2020-09-01 07:19:27.119900,3.72114944790675
20638,2020-09-01 07:19:27.419666,3.72114944790675
20639,2020-09-01 07:19:27.780053,3.72114944790675
20640,2020-09-01 07:19:28.061564,3.72114944790675
20641,2020-09-01 07:19:28.386201,3.72114944790675
20642,2020-09-01 07:19:28.734617,3.77119912965132
20643,2020-09-01 07:19:29.086606,3.77119912965132
20644,2020-09-01 07:19:29.409266,3.77119912965132
20645,2020-09-01 07:19:29.742731,3.77119912965132
20646,2020-09-01 07:19:30.036767,3.77119912965132
20647,2020-09-01 07:19:30.364407,3.77119912965132
20648,2020-09-01 07:19:30.776862,3.77119912965132
20649,2020-09-01 07:19:31.191161,3.77119912965132
20650,2020-09-01 07:19:31.566064,3.77119912965132
20651,2020-09-01 07:19:31.860624,3.82117559648944
20652,2020-09-01 07:19:32.194098,3.82117559648944
20653,2020-09-01 07:19:32.452881,3.82117559648944
20654,2020-09-01 07:19:32.752404,3.82117559648944
20655,2020-09-01 07:19:33.108493,3.82117559648944
20656,2020-09-01 07:19:33.415480,3.82117559648944
20657,2020-09-01 07:19:33.785871,3.82117559648944
20658,2020-09-01 07:19:34.151143,3.82117559648944
20659,2020-09-01 07:19:34.489921,3.87107900645317
20660,2020-09-01 07:19:34.881864,3.87107900645317
20661,2020-09-01 07:19:35.174204,3.87107900645317
20662,2020-09-01 07:19:35.428188,3.87107900645317
20663,2020-09-01 07:19:35.738359,3.87107900645317
20664,2020-09-01 07:19:36.050418,3.87107900645317
20665,2020-09-01 07:19:36.373908,3.87107900645317
20666,2020-09-01 07:19:36.714180,3.87107900645317
20667,2020-09-01 07:19:37.076155,3.87107900645317
20668,2020-09-01 07:19:37.453557,3.92090951669051
20669,2020-09-01 07:19:37.824367,3.92090951669051
20670,2020-09-01 07:19:38.178535,3.92090951669051
20671,2020-09-01 07:19:38.535611,3.92090951669051
20672,2020-09-01 07:19:38.827605,3.92090951669051
20673,2020-09-01 07:19:39.183989,3.92090951669051
20674,2020-09-01 07:19:39.480505,3.92090951669051
20675,2020-09-01 07:19:39.827870,3.92090951669051
20676,2020-09-01 07:19:40.176337,3.97066728347916
20677,2020-09-01 07:19:40.519181,3.97066728347916
20678,2020-09-01 07:19:40.832142,3.97066728347916
20679,2020-09-01 07:19:41.099415,3.97066728347916
20680,2020-09-01 07:19:41.486119,3.97066728347916
20681,2020-09-01 07:19:41.869260,3.97066728347916
20682,2020-09-01 07:19:42.225384,3.97066728347916
20683,2020-09-01 07:19:42.553722,3.97066728347916
20684,2020-09-01 07:19:42.865772,3.97066728347916
20685,2020-09-01 07:19:43.198041,4.03487417655352
20686,2020-09-01 07:19:43.651882,4.03487417655352
20687,2020-09-01 07:19:44.007897,4.03487417655352
20688,2020-09-01 07:19:44.236038,4.03487417655352
20689,2020-09-01 07:19:44.605216,4.03487417655352
20690,2020-09-01 07:19:44.905696,4.03487417655352
20691,2020-09-01 07:19:45.250157,4.03487417655352
20692,2020-09-01 07:19:45.571574,4.03487417655352
20693,2020-09-01 07:19:45.819986,4.03487417655352
20694,2020-09-01 07:19:46.161191,4.09898314839165
20695,2020-09-01 07:19:46.520885,4.09898314839165
20696,2020-09-01 07:19:46.806417,4.09898314839165
20697,2020-09-01 07:19:47.104409,4.09898314839165
20698,2020-09-01 07:19:47.401910,4.09898314839165
20699,2020-09-01 07:19:47.763234,4.09898314839165
20700,2020-09-01 07:19:48.096830,4.09898314839165
20701,2020-09-01 07:19:48.418491,4.09898314839165
20702,2020-09-01 07:19:48.817619,4.09898314839165
20703,2020-09-01 07:19:49.047517,4.16299439970022
20704,2020-09-01 07:19:49.365148,4.16299439970022
20705,2020-09-01 07:19:49.697124,4.16299439970022
20706,2020-09-01 07:19:50.069238,4.16299439970022
20707,2020-09-01 07:19:50.380560,4.16299439970022
20708,2020-09-01 07:19:50.670250,4.16299439970022
20709,2020-09-01 07:19:50.978464,4.16299439970022
20710,2020-09-01 07:19:51.388555,4.16299439970022
20711,2020-09-01 07:19:51.744019,4.22690812990733
20712,2020-09-01 07:19:52.015987,4.22690812990733
20713,2020-09-01 07:19:52.368648,4.22690812990733
20714,2020-09-01 07:19:52.725139,4.22690812990733
20715,2020-09-01 07:19:53.069987,4.22690812990733
20716,2020-09-01 07:19:53.431463,4.22690812990733
20717,2020-09-01 07:19:53.740928,4.22690812990733
20718,2020-09-01 07:19:54.056901,4.29072453718807
20719,2020-09-01 07:19:54.408544,4.29072453718807
20720,2020-09-01 07:19:54.753476,4.29072453718807
20721,2020-09-01 07:19:55.093962,4.29072453718807
20722,2020-09-01 07:19:55.424234,4.29072453718807
20723,2020-09-01 07:19:55.734573,4.29072453718807
20724,2020-09-01 07:19:56.100117,4.29072453718807
20725,2020-09-01 07:19:56.367541,4.29072453718807
20726,2020-09-01 07:19:56.624502,4.29072453718807
20727,2020-09-01 07:19:56.915733,4.35444381848929
20728,2020-09-01 07:19:57.269141,4.35444381848929
20729,2020-09-01 07:19:57.606242,4.35444381848929
20730,2020-09-01 07:19:57.943636,4.35444381848929
20731,2020-09-01 07:19:58.271910,4.35444381848929
20732,2020-09-01 07:19:58.635820,4.35444381848929
20733,2020-09-01 07:19:58.973574,4.35444381848929
20734,2020-09-01 07:19:59.342314,4.35444381848929
20735,2020-09-01 07:19:59.618728,4.41806616955363
20736,2020-09-01 07:19:59.865599,4.41806616955363
20737,2020-09-01 07:20:00.173572,4.41806616955363
20738,2020-09-01 07:20:00.506779,4.41806616955363
20739,2020-09-01 07:20:00.802283,4.41806616955363
20740,2020-09-01 07:20:01.159423,4.41806616955363
20741,2020-09-01 07:20:01.505649,4.41806616955363
20742,2020-09-01 07:20:01.785088,4.41806616955363
20743,2020-09-01 07:20:02.138851,4.41806616955363
20744,2020-09-01 07:20:02.428038,4.48159178494282
20745,2020-09-01 07:20:02.788442,4.48159178494282
20746,2020-09-01 07:20:03.174357,4.48159178494282
20747,2020-09-01 07:20:03.462606,4.48159178494282
20748,2020-09-01 07:20:03.776066,4.48159178494282
20749,2020-09-01 07:20:04.136705,4.48159178494282
20750,2020-09-01 07:20:04.447746,4.48159178494282
20751,2020-09-01 07:20:04.792770,4.48159178494282
20752,2020-09-01 07:20:05.087902,4.48159178494282
20753,2020-09-01 07:20:05.458560,4.54502085806034
20754,2020-09-01 07:20:05.808643,4.54502085806034
20755,2020-09-01 07:20:06.068569,4.54502085806034
20756,2020-09-01 07:20:06.404546,4.54502085806034
20757,2020-09-01 07:20:06.706386,4.54502085806034
20758,2020-09-01 07:20:07.026703,4.54502085806034
20759,2020-09-01 07:20:07.317336,4.54502085806034
20760,2020-09-01 07:20:07.700853,4.54502085806034
20761,2020-09-01 07:20:08.066904,4.54502085806034
20762,2020-09-01 07:20:08.439563,4.60835358117332
20763,2020-09-01 07:20:08.736257,4.60835358117332
20764,2020-09-01 07:20:09.070324,4.60835358117332
20765,2020-09-01 07:20:09.404329,4.60835358117332
20766,2020-09-01 07:20:09.701070,4.60835358117332
20767,2020-09-01 07:20:09.927568,4.60835358117332
20768,2020-09-01 07:20:10.239046,4.60835358117332
20769,2020-09-01 07:20:10.582435,4.60835358117332
20770,2020-09-01 07:20:10.898684,4.60835358117332
20771,2020-09-01 07:20:11.281463,4.67159014543388
20772,2020-09-01 07:20:11.553143,4.67159014543388
20773,2020-09-01 07:20:11.951346,4.67159014543388
20774,2020-09-01 07:20:12.306593,4.67159014543388
20775,2020-09-01 07:20:12.577585,4.67159014543388
20776,2020-09-01 07:20:12.929832,4.67159014543388
20777,2020-09-01 07:20:13.185849,4.67159014543388
20778,2020-09-01 07:20:13.498797,4.67159014543388
20779,2020-09-01 07:20:13.891664,4.67159014543388
20780,2020-09-01 07:20:14.252201,4.73815948477117
20781,2020-09-01 07:20:14.571931,4.73815948477117
20782,2020-09-01 07:20:14.885808,4.73815948477117
20783,2020-09-01 07:20:15.284044,4.73815948477117
20784,2020-09-01 07:20:15.589699,4.73815948477117
20785,2020-09-01 07:20:15.833942,4.73815948477117
20786,2020-09-01 07:20:16.124584,4.73815948477117
20787,2020-09-01 07:20:16.487516,4.73815948477117
20788,2020-09-01 07:20:16.805903,4.73815948477117
20789,2020-09-01 07:20:17.117979,4.73815948477117
20790,2020-09-01 07:20:17.450571,4.80771353716706
20791,2020-09-01 07:20:17.835227,4.80771353716706
20792,2020-09-01 07:20:18.157712,4.80771353716706
20793,2020-09-01 07:20:18.480468,4.80771353716706
20794,2020-09-01 07:20:18.777561,4.80771353716706
20795,2020-09-01 07:20:19.118971,4.80771353716706
20796,2020-09-01 07:20:19.440628,4.80771353716706
20797,2020-09-01 07:20:19.801039,4.80771353716706
20798,2020-09-01 07:20:20.107722,4.80771353716706
20799,2020-09-01 07:20:20.460878,4.87718944255617
20800,2020-09-01 07:20:20.830687,4.87718944255617
20801,2020-09-01 07:20:21.227386,4.87718944255617
20802,2020-09-01 07:20:21.597080,4.87718944255617
20803,2020-09-01 07:20:21.987286,4.87718944255617
20804,2020-09-01 07:20:22.269514,4.87718944255617
20805,2020-09-01 07:20:22.606445,4.87718944255617
20806,2020-09-01 07:20:22.912162,4.87718944255617
20807,2020-09-01 07:20:23.210180,4.94658734677017
20808,2020-09-01 07:20:23.534221,4.94658734677017
20809,2020-09-01 07:20:23.932305,4.94658734677017
20810,2020-09-01 07:20:24.244518,4.94658734677017
20811,2020-09-01 07:20:24.565177,4.94658734677017
20812,2020-09-01 07:20:24.919928,4.94658734677017
20813,2020-09-01 07:20:25.240109,4.94658734677017
20814,2020-09-01 07:20:25.516344,4.94658734677017
20815,2020-09-01 07:20:25.850849,4.81859974158063
20816,2020-09-01 07:20:26.199048,4.81859974158063
20817,2020-09-01 07:20:26.520305,4.81859974158063
20818,2020-09-01 07:20:26.892422,4.81859974158063
20819,2020-09-01 07:20:27.132270,4.81859974158063
20820,2020-09-01 07:20:27.460465,4.81859974158063
20821,2020-09-01 07:20:27.826466,4.81859974158063
20822,2020-09-01 07:20:28.190178,4.81859974158063
20823,2020-09-01 07:20:28.525823,4.81859974158063
20824,2020-09-01 07:20:28.827516,4.69096975837695
20825,2020-09-01 07:20:29.164041,4.69096975837695
20826,2020-09-01 07:20:29.453970,4.69096975837695
20827,2020-09-01 07:20:29.764896,4.69096975837695
20828,2020-09-01 07:20:30.119475,4.69096975837695
20829,2020-09-01 07:20:30.369773,4.69096975837695
20830,2020-09-01 07:20:30.726215,4.69096975837695
20831,2020-09-01 07:20:31.107348,4.69096975837695
20832,2020-09-01 07:20:31.438905,4.56369388614006
20833,2020-09-01 07:20:31.804262,4.56369388614006
20834,2020-09-01 07:20:32.128750,4.56369388614006
20835,2020-09-01 07:20:32.455033,4.56369388614006
20836,2020-09-01 07:20:32.773896,4.56369388614006
20837,2020-09-01 07:20:33.131819,4.56369388614006
20838,2020-09-01 07:20:33.446476,4.56369388614006
20839,2020-09-01 07:20:33.792577,4.56369388614006
20840,2020-09-01 07:20:34.142634,4.43676871555842
20841,2020-09-01 07:20:34.473579,4.43676871555842
20842,2020-09-01 07:20:34.724647,4.43676871555842
20843,2020-09-01 07:20:35.077978,4.43676871555842
20844,2020-09-01 07:20:35.455226,4.43676871555842
20845,2020-09-01 07:20:35.814401,4.43676871555842
20846,2020-09-01 07:20:36.088377,4.43676871555842
20847,2020-09-01 07:20:36.384211,4.43676871555842
20848,2020-09-01 07:20:36.724538,4.43676871555842
20849,2020-09-01 07:20:37.064289,4.43676871555842
20850,2020-09-01 07:20:37.328205,4.43676871555842
20851,2020-09-01 07:20:37.704043,4.31019093357403
20852,2020-09-01 07:20:38.051541,4.31019093357403
20853,2020-09-01 07:20:38.298026,4.31019093357403
20854,2020-09-01 07:20:38.631664,4.31019093357403
20855,2020-09-01 07:20:38.955264,4.31019093357403
20856,2020-09-01 07:20:39.317722,4.31019093357403
20857,2020-09-01 07:20:39.666446,4.31019093357403
20858,2020-09-01 07:20:39.959825,4.31019093357403
20859,2020-09-01 07:20:40.340676,4.31019093357403
20860,2020-09-01 07:20:40.698552,4.31019093357403
20861,2020-09-01 07:20:41.028689,4.1839573185092
20862,2020-09-01 07:20:41.383627,4.1839573185092
20863,2020-09-01 07:20:41.761860,4.1839573185092
20864,2020-09-01 07:20:42.080019,4.1839573185092
20865,2020-09-01 07:20:42.431988,4.1839573185092
20866,2020-09-01 07:20:42.800842,4.1839573185092
20867,2020-09-01 07:20:43.117569,4.1839573185092
20868,2020-09-01 07:20:43.441166,4.1839573185092
20869,2020-09-01 07:20:43.786594,4.05806473568967
20870,2020-09-01 07:20:44.137929,4.05806473568967
20871,2020-09-01 07:20:44.396001,4.05806473568967
20872,2020-09-01 07:20:44.754510,4.05806473568967
20873,2020-09-01 07:20:45.077238,4.05806473568967
20874,2020-09-01 07:20:45.448378,4.05806473568967
20875,2020-09-01 07:20:45.726282,4.05806473568967
20876,2020-09-01 07:20:45.966894,4.05806473568967
20877,2020-09-01 07:20:46.275956,4.05806473568967
20878,2020-09-01 07:20:46.554911,3.93251013349681
20879,2020-09-01 07:20:46.932129,3.93251013349681
20880,2020-09-01 07:20:47.217303,3.93251013349681
20881,2020-09-01 07:20:47.569995,3.93251013349681
20882,2020-09-01 07:20:47.870344,3.93251013349681
20883,2020-09-01 07:20:48.165660,3.93251013349681
20884,2020-09-01 07:20:48.529466,3.93251013349681
20885,2020-09-01 07:20:48.964145,3.93251013349681
20886,2020-09-01 07:20:49.331984,3.93251013349681
20887,2020-09-01 07:20:49.682222,3.93251013349681
20888,2020-09-01 07:20:50.041230,3.80729053979393
20889,2020-09-01 07:20:50.298447,3.80729053979393
20890,2020-09-01 07:20:50.576464,3.80729053979393
20891,2020-09-01 07:20:50.927695,3.80729053979393
20892,2020-09-01 07:20:51.216969,3.80729053979393
20893,2020-09-01 07:20:51.541063,3.80729053979393
20894,2020-09-01 07:20:51.849161,3.80729053979393
20895,2020-09-01 07:20:52.156281,3.80729053979393
20896,2020-09-01 07:20:52.462136,3.80729053979393
20897,2020-09-01 07:20:52.869230,3.68893210612701
20898,2020-09-01 07:20:53.206959,3.68893210612701
20899,2020-09-01 07:20:53.585263,3.68893210612701
20900,2020-09-01 07:20:53.934223,3.68893210612701
20901,2020-09-01 07:20:54.332443,3.68893210612701
20902,2020-09-01 07:20:54.707195,3.68893210612701
20903,2020-09-01 07:20:54.999333,3.68893210612701
20904,2020-09-01 07:20:55.263809,3.68893210612701
20905,2020-09-01 07:20:55.644883,3.57089478522877
20906,2020-09-01 07:20:55.984273,3.57089478522877
20907,2020-09-01 07:20:56.221630,3.57089478522877
20908,2020-09-01 07:20:56.598092,3.57089478522877
20909,2020-09-01 07:20:56.862356,3.57089478522877
20910,2020-09-01 07:20:57.147664,3.57089478522877
20911,2020-09-01 07:20:57.415531,3.57089478522877
20912,2020-09-01 07:20:57.718754,3.57089478522877
20913,2020-09-01 07:20:58.028440,3.57089478522877
20914,2020-09-01 07:20:58.329194,3.57089478522877
20915,2020-09-01 07:20:58.674118,3.57089478522877
20916,2020-09-01 07:20:59.028030,3.57089478522877
20917,2020-09-01 07:20:59.379344,3.45317574563381
20918,2020-09-01 07:20:59.691479,3.45317574563381
20919,2020-09-01 07:20:59.977600,3.45317574563381
20920,2020-09-01 07:21:00.289680,3.45317574563381
20921,2020-09-01 07:21:00.602334,3.45317574563381
20922,2020-09-01 07:21:00.976863,3.45317574563381
20923,2020-09-01 07:21:01.241245,3.45317574563381
20924,2020-09-01 07:21:01.589830,3.45317574563381
20925,2020-09-01 07:21:01.855303,3.45317574563381
20926,2020-09-01 07:21:02.176756,3.45317574563381
20927,2020-09-01 07:21:02.542956,3.33577222480207
20928,2020-09-01 07:21:02.954918,3.33577222480207
20929,2020-09-01 07:21:03.260136,3.33577222480207
20930,2020-09-01 07:21:03.509117,3.33577222480207
20931,2020-09-01 07:21:03.863142,3.33577222480207
20932,2020-09-01 07:21:04.258002,3.33577222480207
20933,2020-09-01 07:21:04.614744,3.33577222480207
20934,2020-09-01 07:21:04.920312,3.33577222480207
20935,2020-09-01 07:21:05.177678,3.21868152666212
20936,2020-09-01 07:21:05.518292,3.21868152666212
20937,2020-09-01 07:21:05.805597,3.21868152666212
20938,2020-09-01 07:21:06.121759,3.21868152666212
20939,2020-09-01 07:21:06.419678,3.21868152666212
20940,2020-09-01 07:21:06.664570,3.21868152666212
20941,2020-09-01 07:21:06.929678,3.21868152666212
20942,2020-09-01 07:21:07.215349,3.21868152666212
20943,2020-09-01 07:21:07.570867,3.21868152666212
20944,2020-09-01 07:21:07.853997,3.21868152666212
20945,2020-09-01 07:21:08.211874,3.21868152666212
20946,2020-09-01 07:21:08.459192,3.10190101935282
20947,2020-09-01 07:21:08.706134,3.10190101935282
20948,2020-09-01 07:21:08.993279,3.10190101935282
20949,2020-09-01 07:21:09.301524,3.10190101935282
20950,2020-09-01 07:21:09.646169,3.10190101935282
20951,2020-09-01 07:21:10.054721,3.10190101935282
20952,2020-09-01 07:21:10.321086,3.10190101935282
20953,2020-09-01 07:21:10.680737,3.10190101935282
20954,2020-09-01 07:21:10.939770,3.10190101935282
20955,2020-09-01 07:21:11.191568,3.10190101935282
20956,2020-09-01 07:21:11.524070,3.10190101935282
20957,2020-09-01 07:21:11.852577,2.98542813314629
20958,2020-09-01 07:21:12.224382,2.98542813314629
20959,2020-09-01 07:21:12.559967,2.98542813314629
20960,2020-09-01 07:21:12.809815,2.98542813314629
20961,2020-09-01 07:21:13.119653,2.98542813314629
20962,2020-09-01 07:21:13.445867,2.98542813314629
20963,2020-09-01 07:21:13.807844,2.98542813314629
20964,2020-09-01 07:21:14.128366,2.98542813314629
20965,2020-09-01 07:21:14.498980,2.86926035853756
20966,2020-09-01 07:21:14.793525,2.86926035853756
20967,2020-09-01 07:21:15.075073,2.86926035853756
20968,2020-09-01 07:21:15.314317,2.86926035853756
20969,2020-09-01 07:21:15.668893,2.86926035853756
20970,2020-09-01 07:21:16.000686,2.86926035853756
20971,2020-09-01 07:21:16.294916,2.86926035853756
20972,2020-09-01 07:21:16.569181,2.86926035853756
20973,2020-09-01 07:21:16.954844,2.86926035853756
20974,2020-09-01 07:21:17.240253,2.86926035853756
20975,2020-09-01 07:21:17.537145,2.75339524448844
20976,2020-09-01 07:21:17.927938,2.75339524448844
20977,2020-09-01 07:21:18.241465,2.75339524448844
20978,2020-09-01 07:21:18.593972,2.75339524448844
20979,2020-09-01 07:21:18.897038,2.75339524448844
20980,2020-09-01 07:21:19.239192,2.75339524448844
20981,2020-09-01 07:21:19.560971,2.75339524448844
20982,2020-09-01 07:21:19.914413,2.75339524448844
20983,2020-09-01 07:21:20.301033,2.75339524448844
20984,2020-09-01 07:21:20.626715,2.63783039681495
20985,2020-09-01 07:21:20.993031,2.63783039681495
20986,2020-09-01 07:21:21.272306,2.63783039681495
20987,2020-09-01 07:21:21.596836,2.63783039681495
20988,2020-09-01 07:21:21.916992,2.63783039681495
20989,2020-09-01 07:21:22.230124,2.63783039681495
20990,2020-09-01 07:21:22.531766,2.63783039681495
20991,2020-09-01 07:21:22.795330,2.63783039681495
20992,2020-09-01 07:21:23.043178,2.52256347670938
20993,2020-09-01 07:21:23.482299,2.52256347670938
20994,2020-09-01 07:21:23.713259,2.52256347670938
20995,2020-09-01 07:21:24.010647,2.52256347670938
20996,2020-09-01 07:21:24.282064,2.52256347670938
20997,2020-09-01 07:21:24.590872,2.52256347670938
20998,2020-09-01 07:21:24.943891,2.52256347670938
20999,2020-09-01 07:21:25.262748,2.52256347670938
21000,2020-09-01 07:21:25.630111,2.52256347670938
21001,2020-09-01 07:21:25.984626,2.4075921993895
21002,2020-09-01 07:21:26.361854,2.4075921993895
21003,2020-09-01 07:21:26.617888,2.4075921993895
21004,2020-09-01 07:21:26.936440,2.4075921993895
21005,2020-09-01 07:21:28.042792,2.4075921993895
21006,2020-09-01 07:21:34.815111,2.4075921993895
21007,2020-09-01 07:21:34.946521,2.4075921993895
21008,2020-09-01 07:21:35.204024,2.4075921993895
21009,2020-09-01 07:21:35.406651,2.4075921993895
21010,2020-09-01 07:21:35.610054,2.4075921993895
21011,2020-09-01 07:21:35.874102,2.4075921993895
21012,2020-09-01 07:21:36.127950,2.2837042753593
21013,2020-09-01 07:21:36.372415,2.2837042753593
21014,2020-09-01 07:21:36.604977,2.2837042753593
21015,2020-09-01 07:21:36.879775,2.2837042753593
21016,2020-09-01 07:21:37.212982,2.2837042753593
21017,2020-09-01 07:21:37.536024,2.2837042753593
21018,2020-09-01 07:21:37.835910,2.2837042753593
21019,2020-09-01 07:21:38.178397,2.16012220047726
21020,2020-09-01 07:21:38.449988,2.16012220047726
21021,2020-09-01 07:21:38.704191,2.16012220047726
21022,2020-09-01 07:21:38.964665,2.16012220047726
21023,2020-09-01 07:21:39.318024,2.16012220047726
21024,2020-09-01 07:21:39.591652,2.16012220047726
21025,2020-09-01 07:21:39.931382,2.16012220047726
21026,2020-09-01 07:21:40.268075,2.16012220047726
21027,2020-09-01 07:21:40.534154,2.16012220047726
21028,2020-09-01 07:21:40.874139,2.19882709608535
21029,2020-09-01 07:21:41.166510,2.19882709608535
21030,2020-09-01 07:21:41.386103,2.19882709608535
21031,2020-09-01 07:21:41.716646,2.19882709608535
21032,2020-09-01 07:21:42.066424,2.19882709608535
21033,2020-09-01 07:21:42.404429,2.19882709608535
21034,2020-09-01 07:21:42.733898,2.23746382318933
21035,2020-09-01 07:21:42.989386,2.23746382318933
21036,2020-09-01 07:21:43.267474,2.23746382318933
21037,2020-09-01 07:21:43.584228,2.23746382318933
21038,2020-09-01 07:21:43.927405,2.23746382318933
21039,2020-09-01 07:21:44.171723,2.23746382318933
21040,2020-09-01 07:21:44.480310,2.23746382318933
21041,2020-09-01 07:21:44.791916,2.27603273318417
21042,2020-09-01 07:21:45.201522,2.27603273318417
21043,2020-09-01 07:21:45.492835,2.27603273318417
21044,2020-09-01 07:21:45.785423,2.27603273318417
21045,2020-09-01 07:21:46.129667,2.27603273318417
21046,2020-09-01 07:21:46.403841,2.27603273318417
21047,2020-09-01 07:21:46.777021,2.27603273318417
21048,2020-09-01 07:21:47.166517,2.27603273318417
21049,2020-09-01 07:21:47.455518,2.27603273318417
21050,2020-09-01 07:21:47.780191,2.27603273318417
21051,2020-09-01 07:21:48.018539,2.31453417490945
21052,2020-09-01 07:21:48.382289,2.31453417490945
21053,2020-09-01 07:21:48.692614,2.31453417490945
21054,2020-09-01 07:21:49.024823,2.31453417490945
21055,2020-09-01 07:21:49.339786,2.31453417490945
21056,2020-09-01 07:21:49.617128,2.31453417490945
21057,2020-09-01 07:21:49.915369,2.31453417490945
21058,2020-09-01 07:21:50.211914,2.31453417490945
21059,2020-09-01 07:21:50.588574,2.31453417490945
21060,2020-09-01 07:21:50.921827,2.35296849467788
21061,2020-09-01 07:21:51.237430,2.35296849467788
21062,2020-09-01 07:21:51.607548,2.35296849467788
21063,2020-09-01 07:21:51.872346,2.35296849467788
21064,2020-09-01 07:21:52.198450,2.35296849467788
21065,2020-09-01 07:21:52.534998,2.35296849467788
21066,2020-09-01 07:21:52.885820,2.35296849467788
21067,2020-09-01 07:21:53.219169,2.35296849467788
21068,2020-09-01 07:21:53.519335,2.39133603630317
21069,2020-09-01 07:21:53.825559,2.39133603630317
21070,2020-09-01 07:21:54.284871,2.39133603630317
21071,2020-09-01 07:21:54.536828,2.39133603630317
21072,2020-09-01 07:21:54.957096,2.39133603630317
21073,2020-09-01 07:21:55.308688,2.39133603630317
21074,2020-09-01 07:21:55.522739,2.39133603630317
21075,2020-09-01 07:21:55.813327,2.42963714112747
21076,2020-09-01 07:21:56.221000,2.42963714112747
21077,2020-09-01 07:21:56.552851,2.42963714112747
21078,2020-09-01 07:21:56.884265,2.42963714112747
21079,2020-09-01 07:21:57.256458,2.42963714112747
21080,2020-09-01 07:21:57.607228,2.42963714112747
21081,2020-09-01 07:21:57.964963,2.42963714112747
21082,2020-09-01 07:21:58.208287,2.42963714112747
21083,2020-09-01 07:21:58.518466,2.42963714112747
21084,2020-09-01 07:21:58.872640,2.4678721480483
21085,2020-09-01 07:21:59.145079,2.4678721480483
21086,2020-09-01 07:21:59.475177,2.4678721480483
21087,2020-09-01 07:21:59.795952,2.4678721480483
21088,2020-09-01 07:22:00.079983,2.4678721480483
21089,2020-09-01 07:22:00.347016,2.4678721480483
21090,2020-09-01 07:22:00.629150,2.4678721480483
21091,2020-09-01 07:22:00.925342,2.4678721480483
21092,2020-09-01 07:22:01.186156,2.4678721480483
21093,2020-09-01 07:22:01.507668,2.4678721480483
21094,2020-09-01 07:22:01.737462,2.50604139354496
21095,2020-09-01 07:22:02.071796,2.50604139354496
21096,2020-09-01 07:22:02.372345,2.50604139354496
21097,2020-09-01 07:22:02.651054,2.50604139354496
21098,2020-09-01 07:22:03.015698,2.50604139354496
21099,2020-09-01 07:22:03.279444,2.50604139354496
21100,2020-09-01 07:22:03.628521,2.50604139354496
21101,2020-09-01 07:22:03.900949,2.50604139354496
21102,2020-09-01 07:22:04.252813,2.50604139354496
21103,2020-09-01 07:22:04.593971,2.54414521170453
21104,2020-09-01 07:22:04.869404,2.54414521170453
21105,2020-09-01 07:22:05.240409,2.54414521170453
21106,2020-09-01 07:22:05.493135,2.54414521170453
21107,2020-09-01 07:22:05.828650,2.54414521170453
21108,2020-09-01 07:22:06.099652,2.54414521170453
21109,2020-09-01 07:22:06.369835,2.54414521170453
21110,2020-09-01 07:22:06.656398,2.54414521170453
21111,2020-09-01 07:22:07.010786,2.54414521170453
21112,2020-09-01 07:22:07.401308,2.60183268392331
21113,2020-09-01 07:22:07.742595,2.60183268392331
21114,2020-09-01 07:22:08.015863,2.60183268392331
21115,2020-09-01 07:22:08.343573,2.60183268392331
21116,2020-09-01 07:22:08.674843,2.60183268392331
21117,2020-09-01 07:22:08.969371,2.60183268392331
21118,2020-09-01 07:22:09.315709,2.60183268392331
21119,2020-09-01 07:22:09.645289,2.60183268392331
21120,2020-09-01 07:22:09.909275,2.60183268392331
21121,2020-09-01 07:22:10.230364,2.60183268392331
21122,2020-09-01 07:22:10.514391,2.65940393750407
21123,2020-09-01 07:22:10.748063,2.65940393750407
21124,2020-09-01 07:22:10.997542,2.65940393750407
21125,2020-09-01 07:22:11.259299,2.65940393750407
21126,2020-09-01 07:22:11.604392,2.65940393750407
21127,2020-09-01 07:22:11.884473,2.65940393750407
21128,2020-09-01 07:22:12.226633,2.65940393750407
21129,2020-09-01 07:22:12.612304,2.65940393750407
21130,2020-09-01 07:22:12.947497,2.65940393750407
21131,2020-09-01 07:22:13.208986,2.65940393750407
21132,2020-09-01 07:22:13.534445,2.71685951358107
21133,2020-09-01 07:22:13.796928,2.71685951358107
21134,2020-09-01 07:22:14.042471,2.71685951358107
21135,2020-09-01 07:22:14.320576,2.71685951358107
21136,2020-09-01 07:22:14.654196,2.71685951358107
21137,2020-09-01 07:22:14.997074,2.71685951358107
21138,2020-09-01 07:22:15.361731,2.71685951358107
21139,2020-09-01 07:22:15.736738,2.71685951358107
21140,2020-09-01 07:22:16.019314,2.71685951358107
21141,2020-09-01 07:22:16.447087,2.77419994928159
21142,2020-09-01 07:22:16.730256,2.77419994928159
21143,2020-09-01 07:22:17.067756,2.77419994928159
21144,2020-09-01 07:22:17.454161,2.77419994928159
21145,2020-09-01 07:22:17.767920,2.77419994928159
21146,2020-09-01 07:22:18.021677,2.77419994928159
21147,2020-09-01 07:22:18.439010,2.77419994928159
21148,2020-09-01 07:22:18.764169,2.77419994928159
21149,2020-09-01 07:22:19.075298,2.77419994928159
21150,2020-09-01 07:22:19.428967,2.83142577778241
21151,2020-09-01 07:22:19.798575,2.83142577778241
21152,2020-09-01 07:22:20.036848,2.83142577778241
21153,2020-09-01 07:22:20.402876,2.83142577778241
21154,2020-09-01 07:22:20.769146,2.83142577778241
21155,2020-09-01 07:22:21.145204,2.83142577778241
21156,2020-09-01 07:22:21.431967,2.83142577778241
21157,2020-09-01 07:22:21.739673,2.83142577778241
21158,2020-09-01 07:22:22.053978,2.83142577778241
21159,2020-09-01 07:22:22.415882,2.83142577778241
21160,2020-09-01 07:22:22.696249,2.88853752836475
21161,2020-09-01 07:22:22.986179,2.88853752836475
21162,2020-09-01 07:22:23.370685,2.88853752836475
21163,2020-09-01 07:22:23.689772,2.88853752836475
21164,2020-09-01 07:22:24.084336,2.88853752836475
21165,2020-09-01 07:22:24.445366,2.88853752836475
21166,2020-09-01 07:22:24.932699,2.88853752836475
21167,2020-09-01 07:22:25.304235,2.88853752836475
21168,2020-09-01 07:22:25.637781,2.88853752836475
21169,2020-09-01 07:22:25.887150,2.88853752836475
21170,2020-09-01 07:22:26.192627,2.94553572646782
21171,2020-09-01 07:22:26.543614,2.94553572646782
21172,2020-09-01 07:22:26.902372,2.94553572646782
21173,2020-09-01 07:22:27.146172,2.94553572646782
21174,2020-09-01 07:22:27.489909,2.94553572646782
21175,2020-09-01 07:22:27.868299,2.94553572646782
21176,2020-09-01 07:22:28.203159,2.94553572646782
21177,2020-09-01 07:22:28.486975,2.94553572646782
21178,2020-09-01 07:22:28.834152,3.00242089374103
21179,2020-09-01 07:22:29.167475,3.00242089374103
21180,2020-09-01 07:22:29.495425,3.00242089374103
21181,2020-09-01 07:22:29.792962,3.00242089374103
21182,2020-09-01 07:22:30.125924,3.00242089374103
21183,2020-09-01 07:22:30.465195,3.00242089374103
21184,2020-09-01 07:22:30.839662,3.00242089374103
21185,2020-09-01 07:22:31.152502,3.00242089374103
21186,2020-09-01 07:22:31.488824,3.00242089374103
21187,2020-09-01 07:22:31.792468,3.05919354809481
21188,2020-09-01 07:22:32.180382,3.05919354809481
21189,2020-09-01 07:22:32.507801,3.05919354809481
21190,2020-09-01 07:22:32.827101,3.05919354809481
21191,2020-09-01 07:22:33.093239,3.05919354809481
21192,2020-09-01 07:22:33.445853,3.05919354809481
21193,2020-09-01 07:22:33.806322,3.05919354809481
21194,2020-09-01 07:22:34.126746,3.05919354809481
21195,2020-09-01 07:22:34.408742,3.05919354809481
21196,2020-09-01 07:22:34.715357,3.05919354809481
21197,2020-09-01 07:22:35.041654,3.11585420375027
21198,2020-09-01 07:22:35.430485,3.11585420375027
21199,2020-09-01 07:22:35.684377,3.11585420375027
21200,2020-09-01 07:22:35.938482,3.11585420375027
21201,2020-09-01 07:22:36.284149,3.11585420375027
21202,2020-09-01 07:22:36.592559,3.11585420375027
21203,2020-09-01 07:22:36.952056,3.11585420375027
21204,2020-09-01 07:22:37.304880,3.11585420375027
21205,2020-09-01 07:22:37.564641,3.11585420375027
21206,2020-09-01 07:22:37.883895,3.11585420375027
21207,2020-09-01 07:22:38.233549,3.11585420375027
21208,2020-09-01 07:22:38.522019,3.1724033712876
21209,2020-09-01 07:22:38.862096,3.1724033712876
21210,2020-09-01 07:22:39.108882,3.1724033712876
21211,2020-09-01 07:22:39.408620,3.1724033712876
21212,2020-09-01 07:22:39.746313,3.1724033712876
21213,2020-09-01 07:22:40.062008,3.1724033712876
21214,2020-09-01 07:22:40.353541,3.1724033712876
21215,2020-09-01 07:22:40.664935,3.1724033712876
21216,2020-09-01 07:22:40.925043,3.1724033712876
21217,2020-09-01 07:22:41.264972,3.1724033712876
21218,2020-09-01 07:22:41.583083,3.22884155769331
21219,2020-09-01 07:22:41.896537,3.22884155769331
21220,2020-09-01 07:22:42.256312,3.22884155769331
21221,2020-09-01 07:22:42.604794,3.22884155769331
21222,2020-09-01 07:22:42.912711,3.22884155769331
21223,2020-09-01 07:22:43.239550,3.22884155769331
21224,2020-09-01 07:22:43.584948,3.22884155769331
21225,2020-09-01 07:22:43.881569,3.22884155769331
21226,2020-09-01 07:22:44.181360,3.22884155769331
21227,2020-09-01 07:22:44.515766,3.22884155769331
21228,2020-09-01 07:22:44.848565,3.22884155769331
21229,2020-09-01 07:22:45.134290,3.30261374253442
21230,2020-09-01 07:22:45.403177,3.30261374253442
21231,2020-09-01 07:22:45.753099,3.30261374253442
21232,2020-09-01 07:22:45.981869,3.30261374253442
21233,2020-09-01 07:22:46.325133,3.30261374253442
21234,2020-09-01 07:22:46.584090,3.30261374253442
21235,2020-09-01 07:22:46.841199,3.30261374253442
21236,2020-09-01 07:22:47.225330,3.30261374253442
21237,2020-09-01 07:22:47.583945,3.30261374253442
21238,2020-09-01 07:22:48.009741,3.3762365460811
21239,2020-09-01 07:22:48.366851,3.3762365460811
21240,2020-09-01 07:22:48.676883,3.3762365460811
21241,2020-09-01 07:22:49.028295,3.3762365460811
21242,2020-09-01 07:22:49.240589,3.3762365460811
21243,2020-09-01 07:22:49.573584,3.3762365460811
21244,2020-09-01 07:22:49.922235,3.3762365460811
21245,2020-09-01 07:22:50.292533,3.3762365460811
21246,2020-09-01 07:22:50.666877,3.3762365460811
21247,2020-09-01 07:22:50.948914,3.3762365460811
21248,2020-09-01 07:22:51.200168,3.44971059444066
21249,2020-09-01 07:22:51.479707,3.44971059444066
21250,2020-09-01 07:22:51.815758,3.44971059444066
21251,2020-09-01 07:22:52.143521,3.44971059444066
21252,2020-09-01 07:22:52.465675,3.44971059444066
21253,2020-09-01 07:22:52.814904,3.44971059444066
21254,2020-09-01 07:22:53.192712,3.44971059444066
21255,2020-09-01 07:22:53.579486,3.44971059444066
21256,2020-09-01 07:22:53.894487,3.52254766982887
21257,2020-09-01 07:22:54.262879,3.52254766982887
21258,2020-09-01 07:22:54.637057,3.52254766982887
21259,2020-09-01 07:22:54.988389,3.52254766982887
21260,2020-09-01 07:22:55.353583,3.52254766982887
21261,2020-09-01 07:22:55.656915,3.52254766982887
21262,2020-09-01 07:22:55.949083,3.52254766982887
21263,2020-09-01 07:22:56.273275,3.52254766982887
21264,2020-09-01 07:22:56.586790,3.52254766982887
21265,2020-09-01 07:22:56.879659,3.52323862315944
21266,2020-09-01 07:22:57.208390,3.52323862315944
21267,2020-09-01 07:22:57.495541,3.52323862315944
21268,2020-09-01 07:22:57.809363,3.52323862315944
21269,2020-09-01 07:22:58.143623,3.52323862315944
21270,2020-09-01 07:22:58.468928,3.52323862315944
21271,2020-09-01 07:22:58.808015,3.52323862315944
21272,2020-09-01 07:22:59.078085,3.52323862315944
21273,2020-09-01 07:22:59.424011,3.52323862315944
21274,2020-09-01 07:22:59.753863,3.52323862315944
21275,2020-09-01 07:23:00.038566,3.62688068962724
21276,2020-09-01 07:23:00.379530,3.62688068962724
21277,2020-09-01 07:23:00.722893,3.62688068962724
21278,2020-09-01 07:23:01.083714,3.62688068962724
21279,2020-09-01 07:23:01.382743,3.62688068962724
21280,2020-09-01 07:23:01.797129,3.62688068962724
21281,2020-09-01 07:23:02.083387,3.62688068962724
21282,2020-09-01 07:23:02.368533,3.62688068962724
21283,2020-09-01 07:23:02.741165,3.73038280022401
21284,2020-09-01 07:23:03.066356,3.73038280022401
21285,2020-09-01 07:23:03.414480,3.73038280022401
21286,2020-09-01 07:23:03.735799,3.73038280022401
21287,2020-09-01 07:23:04.071112,3.73038280022401
21288,2020-09-01 07:23:04.369777,3.73038280022401
21289,2020-09-01 07:23:04.703784,3.73038280022401
21290,2020-09-01 07:23:05.025952,3.73038280022401
21291,2020-09-01 07:23:05.361876,3.83374520172201
21292,2020-09-01 07:23:05.607516,3.83374520172201
21293,2020-09-01 07:23:05.895600,3.83374520172201
21294,2020-09-01 07:23:06.228222,3.83374520172201
21295,2020-09-01 07:23:06.540014,3.83374520172201
21296,2020-09-01 07:23:06.886117,3.83374520172201
21297,2020-09-01 07:23:07.162991,3.83374520172201
21298,2020-09-01 07:23:07.480457,3.83374520172201
21299,2020-09-01 07:23:07.817007,3.83374520172201
21300,2020-09-01 07:23:08.140247,3.93696813807722
21301,2020-09-01 07:23:08.441951,3.93696813807722
21302,2020-09-01 07:23:08.734935,3.93696813807722
21303,2020-09-01 07:23:09.003822,3.93696813807722
21304,2020-09-01 07:23:09.243590,3.93696813807722
21305,2020-09-01 07:23:09.563607,3.93696813807722
21306,2020-09-01 07:23:09.921360,3.93696813807722
21307,2020-09-01 07:23:10.220294,3.93696813807722
21308,2020-09-01 07:23:10.509519,3.93696813807722
21309,2020-09-01 07:23:10.858349,3.93696813807722
21310,2020-09-01 07:23:11.215660,4.04005185052631
21311,2020-09-01 07:23:11.633175,4.04005185052631
21312,2020-09-01 07:23:11.974906,4.04005185052631
21313,2020-09-01 07:23:12.335225,4.04005185052631
21314,2020-09-01 07:23:12.661515,4.04005185052631
21315,2020-09-01 07:23:12.933423,4.04005185052631
21316,2020-09-01 07:23:13.303793,4.04005185052631
21317,2020-09-01 07:23:13.632432,4.04005185052631
21318,2020-09-01 07:23:13.943448,4.04005185052631
21319,2020-09-01 07:23:14.322584,4.14299657767899
21320,2020-09-01 07:23:14.649749,4.14299657767899
21321,2020-09-01 07:23:14.951634,4.14299657767899
21322,2020-09-01 07:23:15.266951,4.14299657767899
21323,2020-09-01 07:23:15.571967,4.14299657767899
21324,2020-09-01 07:23:15.913250,4.14299657767899
21325,2020-09-01 07:23:16.238098,4.14299657767899
21326,2020-09-01 07:23:16.529350,4.14299657767899
21327,2020-09-01 07:23:16.802589,4.14299657767899
21328,2020-09-01 07:23:17.167515,4.14299657767899
21329,2020-09-01 07:23:17.471751,4.24580255560592
21330,2020-09-01 07:23:17.808478,4.24580255560592
21331,2020-09-01 07:23:18.139199,4.24580255560592
21332,2020-09-01 07:23:18.510583,4.24580255560592
21333,2020-09-01 07:23:18.774358,4.24580255560592
21334,2020-09-01 07:23:19.067490,4.24580255560592
21335,2020-09-01 07:23:19.386260,4.24580255560592
21336,2020-09-01 07:23:19.733097,4.24580255560592
21337,2020-09-01 07:23:20.081183,4.24580255560592
21338,2020-09-01 07:23:20.412656,4.34847001792262
21339,2020-09-01 07:23:20.694600,4.34847001792262
21340,2020-09-01 07:23:20.996552,4.34847001792262
21341,2020-09-01 07:23:21.285154,4.34847001792262
21342,2020-09-01 07:23:21.695971,4.34847001792262
21343,2020-09-01 07:23:22.057417,4.34847001792262
21344,2020-09-01 07:23:22.410145,4.34847001792262
21345,2020-09-01 07:23:22.693215,4.34847001792262
21346,2020-09-01 07:23:22.956304,4.34847001792262
21347,2020-09-01 07:23:23.280297,4.4177613325367
21348,2020-09-01 07:23:23.632642,4.4177613325367
21349,2020-09-01 07:23:23.900502,4.4177613325367
21350,2020-09-01 07:23:24.225556,4.4177613325367
21351,2020-09-01 07:23:24.607712,4.4177613325367
21352,2020-09-01 07:23:24.885456,4.4177613325367
21353,2020-09-01 07:23:25.196537,4.4177613325367
21354,2020-09-01 07:23:25.572047,4.4177613325367
21355,2020-09-01 07:23:25.928285,4.4177613325367
21356,2020-09-01 07:23:26.344034,4.48696038061419
21357,2020-09-01 07:23:26.709739,4.48696038061419
21358,2020-09-01 07:23:27.038173,4.48696038061419
21359,2020-09-01 07:23:27.340199,4.48696038061419
21360,2020-09-01 07:23:27.595166,4.48696038061419
21361,2020-09-01 07:23:27.931825,4.48696038061419
21362,2020-09-01 07:23:28.204074,4.48696038061419
21363,2020-09-01 07:23:28.538091,4.48696038061419
21364,2020-09-01 07:23:28.879188,4.48696038061419
21365,2020-09-01 07:23:29.222019,4.55606733834135
21366,2020-09-01 07:23:29.551633,4.55606733834135
21367,2020-09-01 07:23:29.915625,4.55606733834135
21368,2020-09-01 07:23:30.247772,4.55606733834135
21369,2020-09-01 07:23:30.606210,4.55606733834135
21370,2020-09-01 07:23:30.853120,4.55606733834135
21371,2020-09-01 07:23:31.129948,4.55606733834135
21372,2020-09-01 07:23:31.400855,4.55606733834135
21373,2020-09-01 07:23:31.665440,4.55606733834135
21374,2020-09-01 07:23:31.967010,4.62508238072846
21375,2020-09-01 07:23:32.296611,4.62508238072846
21376,2020-09-01 07:23:32.628680,4.62508238072846
21377,2020-09-01 07:23:33.011760,4.62508238072846
21378,2020-09-01 07:23:33.352144,4.62508238072846
21379,2020-09-01 07:23:33.697034,4.62508238072846
21380,2020-09-01 07:23:33.976183,4.62508238072846
21381,2020-09-01 07:23:34.310713,4.62508238072846
21382,2020-09-01 07:23:34.713152,4.69400568163432
21383,2020-09-01 07:23:34.962516,4.69400568163432
