iteration,timestamp,T7
21384,2020-09-01 07:23:35.304208,4.69400568163432
21385,2020-09-01 07:23:35.640974,4.69400568163432
21386,2020-09-01 07:23:36.023453,4.69400568163432
21387,2020-09-01 07:23:36.332928,4.69400568163432
21388,2020-09-01 07:23:36.662799,4.69400568163432
21389,2020-09-01 07:23:37.023454,4.69400568163432
21390,2020-09-01 07:23:37.381020,4.69400568163432
21391,2020-09-01 07:23:37.705591,4.69400568163432
21392,2020-09-01 07:23:37.946239,4.76283741379004
21393,2020-09-01 07:23:38.218293,4.76283741379004
21394,2020-09-01 07:23:38.544307,4.76283741379004
21395,2020-09-01 07:23:38.824069,4.76283741379004
21396,2020-09-01 07:23:39.167549,4.76283741379004
21397,2020-09-01 07:23:39.552367,4.76283741379004
21398,2020-09-01 07:23:39.898441,4.76283741379004
21399,2020-09-01 07:23:40.172837,4.76283741379004
21400,2020-09-01 07:23:40.528468,4.76283741379004
21401,2020-09-01 07:23:40.859886,4.83157774882197
21402,2020-09-01 07:23:41.156897,4.83157774882197
21403,2020-09-01 07:23:41.458346,4.83157774882197
21404,2020-09-01 07:23:41.792199,4.83157774882197
21405,2020-09-01 07:23:42.179038,4.83157774882197
21406,2020-09-01 07:23:42.518912,4.83157774882197
21407,2020-09-01 07:23:42.872449,4.83157774882197
21408,2020-09-01 07:23:43.247884,4.83157774882197
21409,2020-09-01 07:23:43.630455,4.83157774882197
21410,2020-09-01 07:23:43.982903,4.90022685727405
21411,2020-09-01 07:23:44.334350,4.90022685727405
21412,2020-09-01 07:23:44.620848,4.90022685727405
21413,2020-09-01 07:23:44.944426,4.90022685727405
21414,2020-09-01 07:23:45.269333,4.90022685727405
21415,2020-09-01 07:23:45.564706,4.90022685727405
21416,2020-09-01 07:23:45.817886,4.90022685727405
21417,2020-09-01 07:23:46.085001,4.90022685727405
21418,2020-09-01 07:23:46.399068,4.90022685727405
21419,2020-09-01 07:23:46.659982,4.90022685727405
21420,2020-09-01 07:23:47.006205,4.96878490862939
21421,2020-09-01 07:23:47.425535,4.96878490862939
21422,2020-09-01 07:23:47.801306,4.96878490862939
21423,2020-09-01 07:23:48.118156,4.96878490862939
21424,2020-09-01 07:23:48.437269,4.96878490862939
21425,2020-09-01 07:23:48.853465,4.96878490862939
21426,2020-09-01 07:23:49.168948,4.96878490862939
21427,2020-09-01 07:23:49.492659,4.96878490862939
21428,2020-09-01 07:23:49.808894,4.96878490862939
21429,2020-09-01 07:23:50.091679,4.8485332667348
21430,2020-09-01 07:23:50.465607,4.8485332667348
21431,2020-09-01 07:23:50.794240,4.8485332667348
21432,2020-09-01 07:23:51.221862,4.8485332667348
21433,2020-09-01 07:23:51.559062,4.8485332667348
21434,2020-09-01 07:23:51.926807,4.8485332667348
21435,2020-09-01 07:23:52.283073,4.8485332667348
21436,2020-09-01 07:23:52.723238,4.72863338356593
21437,2020-09-01 07:23:53.014397,4.72863338356593
21438,2020-09-01 07:23:53.353605,4.72863338356593
21439,2020-09-01 07:23:53.800224,4.72863338356593
21440,2020-09-01 07:23:54.076475,4.72863338356593
21441,2020-09-01 07:23:54.390256,4.72863338356593
21442,2020-09-01 07:23:54.744493,4.72863338356593
21443,2020-09-01 07:23:55.071348,4.72863338356593
21444,2020-09-01 07:23:55.424252,4.72863338356593
21445,2020-09-01 07:23:55.747757,4.60908153560678
21446,2020-09-01 07:23:55.999224,4.60908153560678
21447,2020-09-01 07:23:56.287891,4.60908153560678
21448,2020-09-01 07:23:56.594638,4.60908153560678
21449,2020-09-01 07:23:56.946011,4.60908153560678
21450,2020-09-01 07:23:57.198204,4.60908153560678
21451,2020-09-01 07:23:57.572610,4.60908153560678
21452,2020-09-01 07:23:57.907215,4.60908153560678
21453,2020-09-01 07:23:58.163246,4.60908153560678
21454,2020-09-01 07:23:58.577217,4.51040647005833
21455,2020-09-01 07:23:58.862375,4.51040647005833
21456,2020-09-01 07:23:59.273880,4.51040647005833
21457,2020-09-01 07:23:59.545966,4.51040647005833
21458,2020-09-01 07:23:59.848570,4.51040647005833
21459,2020-09-01 07:24:00.140755,4.51040647005833
21460,2020-09-01 07:24:00.505780,4.51040647005833
21461,2020-09-01 07:24:00.896687,4.51040647005833
21462,2020-09-01 07:24:01.276667,4.51040647005833
21463,2020-09-01 07:24:01.609703,4.49466960904734
21464,2020-09-01 07:24:01.939586,4.49466960904734
21465,2020-09-01 07:24:02.213139,4.49466960904734
21466,2020-09-01 07:24:02.563979,4.49466960904734
21467,2020-09-01 07:24:02.905548,4.49466960904734
21468,2020-09-01 07:24:03.306749,4.49466960904734
21469,2020-09-01 07:24:03.658887,4.49466960904734
21470,2020-09-01 07:24:03.959575,4.49466960904734
21471,2020-09-01 07:24:04.277461,4.41209363344602
21472,2020-09-01 07:24:04.509038,4.41209363344602
21473,2020-09-01 07:24:04.829901,4.41209363344602
21474,2020-09-01 07:24:05.179233,4.41209363344602
21475,2020-09-01 07:24:05.591801,4.41209363344602
21476,2020-09-01 07:24:05.872718,4.41209363344602
21477,2020-09-01 07:24:06.207181,4.41209363344602
21478,2020-09-01 07:24:06.559821,4.41209363344602
21479,2020-09-01 07:24:06.844507,4.41209363344602
21480,2020-09-01 07:24:07.189008,4.41209363344602
21481,2020-09-01 07:24:07.511956,4.41209363344602
21482,2020-09-01 07:24:07.886063,4.41209363344602
21483,2020-09-01 07:24:08.256202,4.41209363344602
21484,2020-09-01 07:24:08.596681,4.41209363344602
21485,2020-09-01 07:24:08.980243,4.41209363344602
21486,2020-09-01 07:24:09.335131,4.41209363344602
21487,2020-09-01 07:24:09.585077,4.41209363344602
21488,2020-09-01 07:24:09.874335,4.41209363344602
21489,2020-09-01 07:24:10.167453,4.41209363344602
21490,2020-09-01 07:24:10.488282,4.41209363344602
21491,2020-09-01 07:24:10.909100,4.41209363344602
21492,2020-09-01 07:24:11.154423,4.31405384109996
21493,2020-09-01 07:24:11.509060,4.31405384109996
21494,2020-09-01 07:24:11.842764,4.31405384109996
21495,2020-09-01 07:24:12.134880,4.31405384109996
21496,2020-09-01 07:24:12.460355,4.31405384109996
21497,2020-09-01 07:24:12.712131,4.31405384109996
21498,2020-09-01 07:24:13.041495,4.31405384109996
21499,2020-09-01 07:24:13.322675,4.31405384109996
21500,2020-09-01 07:24:13.654052,4.31405384109996
21501,2020-09-01 07:24:14.059052,4.21632623029311
21502,2020-09-01 07:24:14.398053,4.21632623029311
21503,2020-09-01 07:24:14.740890,4.21632623029311
21504,2020-09-01 07:24:15.008026,4.21632623029311
21505,2020-09-01 07:24:15.337338,4.21632623029311
21506,2020-09-01 07:24:15.607365,4.21632623029311
21507,2020-09-01 07:24:15.888269,4.21632623029311
21508,2020-09-01 07:24:16.170176,4.21632623029311
21509,2020-09-01 07:24:16.418608,4.21632623029311
21510,2020-09-01 07:24:16.722296,4.21632623029311
21511,2020-09-01 07:24:17.084858,4.11890720919203
21512,2020-09-01 07:24:17.397519,4.11890720919203
21513,2020-09-01 07:24:17.688178,4.11890720919203
21514,2020-09-01 07:24:18.042642,4.11890720919203
21515,2020-09-01 07:24:18.332305,4.11890720919203
21516,2020-09-01 07:24:18.738936,4.11890720919203
21517,2020-09-01 07:24:19.001249,4.11890720919203
21518,2020-09-01 07:24:19.285182,4.11890720919203
21519,2020-09-01 07:24:19.608657,4.11890720919203
21520,2020-09-01 07:24:19.869130,4.11890720919203
21521,2020-09-01 07:24:20.168936,4.11890720919203
21522,2020-09-01 07:24:20.444791,4.02179328566484
21523,2020-09-01 07:24:20.810010,4.02179328566484
21524,2020-09-01 07:24:21.135470,4.02179328566484
21525,2020-09-01 07:24:21.438258,4.02179328566484
21526,2020-09-01 07:24:21.701616,4.02179328566484
21527,2020-09-01 07:24:21.996401,4.02179328566484
21528,2020-09-01 07:24:22.378975,4.02179328566484
21529,2020-09-01 07:24:22.715294,4.02179328566484
21530,2020-09-01 07:24:22.974673,4.02179328566484
21531,2020-09-01 07:24:23.234443,3.9249810620824
21532,2020-09-01 07:24:23.599154,3.9249810620824
21533,2020-09-01 07:24:23.972386,3.9249810620824
21534,2020-09-01 07:24:24.315287,3.9249810620824
21535,2020-09-01 07:24:24.615109,3.9249810620824
21536,2020-09-01 07:24:24.867269,3.9249810620824
21537,2020-09-01 07:24:25.171967,3.9249810620824
21538,2020-09-01 07:24:25.500610,3.9249810620824
21539,2020-09-01 07:24:25.778883,3.9249810620824
21540,2020-09-01 07:24:26.098090,3.9249810620824
21541,2020-09-01 07:24:26.390290,3.9249810620824
21542,2020-09-01 07:24:26.672607,3.82846723058647
21543,2020-09-01 07:24:26.967723,3.82846723058647
21544,2020-09-01 07:24:27.302962,3.82846723058647
21545,2020-09-01 07:24:27.649821,3.82846723058647
21546,2020-09-01 07:24:27.920374,3.82846723058647
21547,2020-09-01 07:24:28.259898,3.82846723058647
21548,2020-09-01 07:24:28.610089,3.82846723058647
21549,2020-09-01 07:24:28.908559,3.82846723058647
21550,2020-09-01 07:24:29.218239,3.82846723058647
21551,2020-09-01 07:24:29.599135,3.82846723058647
21552,2020-09-01 07:24:29.941341,3.73224856876583
21553,2020-09-01 07:24:30.282446,3.73224856876583
21554,2020-09-01 07:24:30.616033,3.73224856876583
21555,2020-09-01 07:24:30.914069,3.73224856876583
21556,2020-09-01 07:24:31.254816,3.73224856876583
21557,2020-09-01 07:24:31.612265,3.73224856876583
21558,2020-09-01 07:24:31.988375,3.73224856876583
21559,2020-09-01 07:24:32.250686,3.73224856876583
21560,2020-09-01 07:24:32.506786,3.63632193569066
21561,2020-09-01 07:24:32.796149,3.63632193569066
21562,2020-09-01 07:24:33.142758,3.63632193569066
21563,2020-09-01 07:24:33.484139,3.63632193569066
21564,2020-09-01 07:24:33.808228,3.63632193569066
21565,2020-09-01 07:24:34.097233,3.63632193569066
21566,2020-09-01 07:24:34.387746,3.63632193569066
21567,2020-09-01 07:24:34.713521,3.63632193569066
21568,2020-09-01 07:24:35.054316,3.63632193569066
21569,2020-09-01 07:24:35.429929,3.63632193569066
21570,2020-09-01 07:24:35.741900,3.63632193569066
21571,2020-09-01 07:24:36.116409,3.5406842682641
21572,2020-09-01 07:24:36.454293,3.5406842682641
21573,2020-09-01 07:24:36.793794,3.5406842682641
21574,2020-09-01 07:24:37.127818,3.5406842682641
21575,2020-09-01 07:24:37.477511,3.5406842682641
21576,2020-09-01 07:24:37.840117,3.5406842682641
21577,2020-09-01 07:24:38.108998,3.5406842682641
21578,2020-09-01 07:24:38.365327,3.5406842682641
21579,2020-09-01 07:24:38.740594,3.5406842682641
21580,2020-09-01 07:24:39.070052,3.5406842682641
21581,2020-09-01 07:24:39.414055,3.4453325778555
21582,2020-09-01 07:24:39.776701,3.4453325778555
21583,2020-09-01 07:24:40.125196,3.4453325778555
21584,2020-09-01 07:24:40.430335,3.4453325778555
21585,2020-09-01 07:24:40.734033,3.4453325778555
21586,2020-09-01 07:24:41.164963,3.4453325778555
21587,2020-09-01 07:24:41.548629,3.4453325778555
21588,2020-09-01 07:24:41.870132,3.37793806124138
21589,2020-09-01 07:24:42.180568,3.37793806124138
21590,2020-09-01 07:24:42.488662,3.37793806124138
21591,2020-09-01 07:24:42.849772,3.37793806124138
21592,2020-09-01 07:24:43.197013,3.37793806124138
21593,2020-09-01 07:24:43.601826,3.37793806124138
21594,2020-09-01 07:24:43.951242,3.37793806124138
21595,2020-09-01 07:24:44.322173,3.37793806124138
21596,2020-09-01 07:24:44.580383,3.37793806124138
21597,2020-09-01 07:24:44.883664,3.37793806124138
21598,2020-09-01 07:24:45.202331,3.31077118799402
21599,2020-09-01 07:24:45.593055,3.31077118799402
21600,2020-09-01 07:24:45.958764,3.31077118799402
21601,2020-09-01 07:24:46.292118,3.31077118799402
21602,2020-09-01 07:24:46.653145,3.31077118799402
21603,2020-09-01 07:24:46.984164,3.31077118799402
21604,2020-09-01 07:24:47.363909,3.31077118799402
21605,2020-09-01 07:24:47.603114,3.31077118799402
21606,2020-09-01 07:24:47.970318,3.31077118799402
21607,2020-09-01 07:24:48.305717,3.24382927073583
21608,2020-09-01 07:24:48.650222,3.24382927073583
21609,2020-09-01 07:24:48.946679,3.24382927073583
21610,2020-09-01 07:24:49.257317,3.24382927073583
21611,2020-09-01 07:24:49.610242,3.24382927073583
21612,2020-09-01 07:24:49.861278,3.24382927073583
21613,2020-09-01 07:24:50.261946,3.24382927073583
21614,2020-09-01 07:24:50.630051,3.24382927073583
21615,2020-09-01 07:24:50.972403,3.17710968333938
21616,2020-09-01 07:24:51.317933,3.17710968333938
21617,2020-09-01 07:24:51.681694,3.17710968333938
21618,2020-09-01 07:24:51.976251,3.17710968333938
21619,2020-09-01 07:24:52.293512,3.17710968333938
21620,2020-09-01 07:24:52.642055,3.17710968333938
21621,2020-09-01 07:24:53.137112,3.17710968333938
21622,2020-09-01 07:24:53.580884,3.17710968333938
21623,2020-09-01 07:24:53.965665,3.17710968333938
21624,2020-09-01 07:24:54.469991,3.17710968333938
21625,2020-09-01 07:24:54.902233,3.11060985860297
21626,2020-09-01 07:24:55.289730,3.11060985860297
21627,2020-09-01 07:24:55.580861,3.11060985860297
21628,2020-09-01 07:24:55.923895,3.11060985860297
21629,2020-09-01 07:24:56.323576,3.11060985860297
21630,2020-09-01 07:24:56.676621,3.11060985860297
21631,2020-09-01 07:24:57.001494,3.11060985860297
21632,2020-09-01 07:24:57.369458,3.11060985860297
21633,2020-09-01 07:24:57.725058,3.04432728606295
21634,2020-09-01 07:24:58.112906,3.04432728606295
21635,2020-09-01 07:24:58.353734,3.04432728606295
21636,2020-09-01 07:24:58.710290,3.04432728606295
21637,2020-09-01 07:24:58.970095,3.04432728606295
21638,2020-09-01 07:24:59.239664,3.04432728606295
21639,2020-09-01 07:24:59.534547,3.04432728606295
21640,2020-09-01 07:24:59.869738,3.04432728606295
21641,2020-09-01 07:25:00.249967,3.04432728606295
21642,2020-09-01 07:25:00.490271,3.04432728606295
21643,2020-09-01 07:25:00.808676,2.97825950993212
21644,2020-09-01 07:25:01.203759,2.97825950993212
21645,2020-09-01 07:25:01.553407,2.97825950993212
21646,2020-09-01 07:25:01.882838,2.97825950993212
21647,2020-09-01 07:25:02.224356,2.97825950993212
21648,2020-09-01 07:25:02.507545,2.97825950993212
21649,2020-09-01 07:25:02.820358,2.97825950993212
21650,2020-09-01 07:25:03.170644,2.97825950993212
21651,2020-09-01 07:25:03.496103,2.97825950993212
21652,2020-09-01 07:25:03.849825,2.91240412715445
21653,2020-09-01 07:25:04.207846,2.91240412715445
21654,2020-09-01 07:25:04.481276,2.91240412715445
21655,2020-09-01 07:25:04.775142,2.91240412715445
21656,2020-09-01 07:25:05.099789,2.91240412715445
21657,2020-09-01 07:25:05.441985,2.91240412715445
21658,2020-09-01 07:25:05.753382,2.91240412715445
21659,2020-09-01 07:25:06.092173,2.91240412715445
21660,2020-09-01 07:25:06.432083,2.91240412715445
21661,2020-09-01 07:25:06.776638,2.84675878556759
21662,2020-09-01 07:25:07.028879,2.84675878556759
21663,2020-09-01 07:25:07.311183,2.84675878556759
21664,2020-09-01 07:25:07.704798,2.84675878556759
21665,2020-09-01 07:25:07.976670,2.84675878556759
21666,2020-09-01 07:25:08.360784,2.84675878556759
21667,2020-09-01 07:25:08.641430,2.84675878556759
21668,2020-09-01 07:25:08.944741,2.84675878556759
21669,2020-09-01 07:25:09.327546,2.84675878556759
21670,2020-09-01 07:25:09.682873,2.84675878556759
21671,2020-09-01 07:25:10.045717,2.78132118216539
21672,2020-09-01 07:25:10.342967,2.78132118216539
21673,2020-09-01 07:25:10.686006,2.78132118216539
21674,2020-09-01 07:25:10.946668,2.78132118216539
21675,2020-09-01 07:25:11.215550,2.78132118216539
21676,2020-09-01 07:25:11.489177,2.78132118216539
21677,2020-09-01 07:25:11.859149,2.78132118216539
21678,2020-09-01 07:25:12.212370,2.78132118216539
21679,2020-09-01 07:25:12.513003,2.71608906145333
21680,2020-09-01 07:25:12.820178,2.71608906145333
21681,2020-09-01 07:25:13.111908,2.71608906145333
21682,2020-09-01 07:25:13.359451,2.71608906145333
21683,2020-09-01 07:25:13.775650,2.71608906145333
21684,2020-09-01 07:25:14.152535,2.71608906145333
21685,2020-09-01 07:25:14.439358,2.71608906145333
21686,2020-09-01 07:25:14.756995,2.71608906145333
21687,2020-09-01 07:25:15.083801,2.71608906145333
21688,2020-09-01 07:25:15.382894,2.71608906145333
21689,2020-09-01 07:25:15.663542,2.65106021389072
21690,2020-09-01 07:25:15.980583,2.65106021389072
21691,2020-09-01 07:25:16.338975,2.65106021389072
21692,2020-09-01 07:25:16.708387,2.65106021389072
21693,2020-09-01 07:25:16.992297,2.65106021389072
21694,2020-09-01 07:25:17.279404,2.65106021389072
21695,2020-09-01 07:25:17.598760,2.65106021389072
21696,2020-09-01 07:25:17.925644,2.65106021389072
21697,2020-09-01 07:25:18.247801,2.65106021389072
21698,2020-09-01 07:25:18.612543,2.56937977045966
21699,2020-09-01 07:25:19.030568,2.56937977045966
21700,2020-09-01 07:25:19.427234,2.56937977045966
21701,2020-09-01 07:25:19.839947,2.56937977045966
21702,2020-09-01 07:25:20.107030,2.56937977045966
21703,2020-09-01 07:25:20.499443,2.56937977045966
21704,2020-09-01 07:25:20.860805,2.56937977045966
21705,2020-09-01 07:25:21.241955,2.56937977045966
21706,2020-09-01 07:25:21.518104,2.48793724559387
21707,2020-09-01 07:25:21.898825,2.48793724559387
21708,2020-09-01 07:25:22.282386,2.48793724559387
21709,2020-09-01 07:25:22.638284,2.48793724559387
21710,2020-09-01 07:25:22.982040,2.48793724559387
21711,2020-09-01 07:25:23.295300,2.48793724559387
21712,2020-09-01 07:25:23.643823,2.48793724559387
21713,2020-09-01 07:25:23.995875,2.48793724559387
21714,2020-09-01 07:25:24.347633,2.40673035091513
21715,2020-09-01 07:25:24.696852,2.40673035091513
21716,2020-09-01 07:25:25.021262,2.40673035091513
21717,2020-09-01 07:25:25.333085,2.40673035091513
21718,2020-09-01 07:25:25.683504,2.40673035091513
21719,2020-09-01 07:25:26.105529,2.40673035091513
21720,2020-09-01 07:25:26.436640,2.40673035091513
21721,2020-09-01 07:25:26.786690,2.40673035091513
21722,2020-09-01 07:25:27.152734,2.32575684410629
21723,2020-09-01 07:25:27.452286,2.32575684410629
21724,2020-09-01 07:25:27.808889,2.32575684410629
21725,2020-09-01 07:25:28.133070,2.32575684410629
21726,2020-09-01 07:25:28.500407,2.32575684410629
21727,2020-09-01 07:25:28.823161,2.32575684410629
21728,2020-09-01 07:25:29.158469,2.32575684410629
21729,2020-09-01 07:25:29.468420,2.32575684410629
21730,2020-09-01 07:25:29.826321,2.41132084668878
21731,2020-09-01 07:25:30.166608,2.41132084668878
21732,2020-09-01 07:25:30.529318,2.41132084668878
21733,2020-09-01 07:25:30.860293,2.41132084668878
21734,2020-09-01 07:25:31.147624,2.41132084668878
21735,2020-09-01 07:25:31.436704,2.41132084668878
21736,2020-09-01 07:25:31.817372,2.41132084668878
21737,2020-09-01 07:25:32.098655,2.41132084668878
21738,2020-09-01 07:25:32.438174,2.41132084668878
21739,2020-09-01 07:25:32.805525,2.49670213394297
21740,2020-09-01 07:25:33.085074,2.49670213394297
21741,2020-09-01 07:25:33.418672,2.49670213394297
21742,2020-09-01 07:25:33.749092,2.49670213394297
21743,2020-09-01 07:25:34.082889,2.49670213394297
21744,2020-09-01 07:25:34.400719,2.49670213394297
21745,2020-09-01 07:25:34.734924,2.49670213394297
21746,2020-09-01 07:25:35.102281,2.49670213394297
21747,2020-09-01 07:25:35.446436,2.49670213394297
21748,2020-09-01 07:25:35.746125,2.49670213394297
21749,2020-09-01 07:25:36.094176,2.58190140529177
21750,2020-09-01 07:25:36.428054,2.58190140529177
21751,2020-09-01 07:25:36.750830,2.58190140529177
21752,2020-09-01 07:25:37.159162,2.58190140529177
21753,2020-09-01 07:25:37.431999,2.58190140529177
21754,2020-09-01 07:25:37.750201,2.58190140529177
21755,2020-09-01 07:25:38.094157,2.58190140529177
21756,2020-09-01 07:25:38.455634,2.58190140529177
21757,2020-09-01 07:25:38.824545,2.66691935456763
21758,2020-09-01 07:25:39.110090,2.66691935456763
21759,2020-09-01 07:25:39.399792,2.66691935456763
21760,2020-09-01 07:25:39.752746,2.66691935456763
21761,2020-09-01 07:25:40.150945,2.66691935456763
21762,2020-09-01 07:25:40.484387,2.66691935456763
21763,2020-09-01 07:25:40.772933,2.66691935456763
21764,2020-09-01 07:25:41.065534,2.66691935456763
21765,2020-09-01 07:25:41.402194,2.66691935456763
21766,2020-09-01 07:25:41.720367,2.75175667013808
21767,2020-09-01 07:25:42.062181,2.75175667013808
21768,2020-09-01 07:25:42.346419,2.75175667013808
21769,2020-09-01 07:25:42.705442,2.75175667013808
21770,2020-09-01 07:25:43.015760,2.75175667013808
21771,2020-09-01 07:25:43.285974,2.75175667013808
21772,2020-09-01 07:25:43.678219,2.75175667013808
21773,2020-09-01 07:25:43.965666,2.75175667013808
21774,2020-09-01 07:25:44.263404,2.83641403502587
21775,2020-09-01 07:25:44.588069,2.83641403502587
21776,2020-09-01 07:25:44.990188,2.83641403502587
21777,2020-09-01 07:25:45.359579,2.83641403502587
21778,2020-09-01 07:25:45.667702,2.83641403502587
21779,2020-09-01 07:25:45.994407,2.83641403502587
21780,2020-09-01 07:25:46.283282,2.83641403502587
21781,2020-09-01 07:25:46.589612,2.83641403502587
21782,2020-09-01 07:25:46.926808,2.92089212702393
21783,2020-09-01 07:25:47.271603,2.92089212702393
21784,2020-09-01 07:25:47.596058,2.92089212702393
21785,2020-09-01 07:25:47.883532,2.92089212702393
21786,2020-09-01 07:25:48.158402,2.92089212702393
21787,2020-09-01 07:25:48.470447,2.92089212702393
21788,2020-09-01 07:25:48.794765,2.92089212702393
21789,2020-09-01 07:25:49.135989,2.92089212702393
21790,2020-09-01 07:25:49.499538,3.00519161880553
21791,2020-09-01 07:25:49.847985,3.00519161880553
21792,2020-09-01 07:25:50.236634,3.00519161880553
21793,2020-09-01 07:25:50.523418,3.00519161880553
21794,2020-09-01 07:25:50.876182,3.00519161880553
21795,2020-09-01 07:25:51.198722,3.00519161880553
21796,2020-09-01 07:25:51.554178,3.00519161880553
21797,2020-09-01 07:25:51.818505,3.00519161880553
21798,2020-09-01 07:25:52.154472,3.00519161880553
21799,2020-09-01 07:25:52.470608,3.09473660423605
21800,2020-09-01 07:25:52.825756,3.09473660423605
21801,2020-09-01 07:25:53.091793,3.09473660423605
21802,2020-09-01 07:25:53.447677,3.09473660423605
21803,2020-09-01 07:25:53.762506,3.09473660423605
21804,2020-09-01 07:25:54.124238,3.09473660423605
21805,2020-09-01 07:25:54.399442,3.09473660423605
21806,2020-09-01 07:25:54.790428,3.09473660423605
21807,2020-09-01 07:25:55.144017,3.09473660423605
21808,2020-09-01 07:25:55.439676,3.18409065686329
21809,2020-09-01 07:25:55.775250,3.18409065686329
21810,2020-09-01 07:25:56.158968,3.18409065686329
21811,2020-09-01 07:25:56.435755,3.18409065686329
21812,2020-09-01 07:25:56.729561,3.18409065686329
21813,2020-09-01 07:25:57.065237,3.18409065686329
21814,2020-09-01 07:25:57.359144,3.18409065686329
21815,2020-09-01 07:25:57.597590,3.18409065686329
21816,2020-09-01 07:25:57.914475,3.27325446015367
21817,2020-09-01 07:25:58.319479,3.27325446015367
21818,2020-09-01 07:25:58.553697,3.27325446015367
21819,2020-09-01 07:25:58.848936,3.27325446015367
21820,2020-09-01 07:25:59.254098,3.27325446015367
21821,2020-09-01 07:25:59.629162,3.27325446015367
21822,2020-09-01 07:25:59.909585,3.27325446015367
21823,2020-09-01 07:26:00.204460,3.27325446015367
21824,2020-09-01 07:26:00.582633,3.27325446015367
21825,2020-09-01 07:26:00.856845,3.36222869264832
21826,2020-09-01 07:26:01.213294,3.36222869264832
21827,2020-09-01 07:26:01.476512,3.36222869264832
21828,2020-09-01 07:26:01.771897,3.36222869264832
21829,2020-09-01 07:26:02.032422,3.36222869264832
21830,2020-09-01 07:26:02.375462,3.36222869264832
21831,2020-09-01 07:26:02.748304,3.36222869264832
21832,2020-09-01 07:26:03.107369,3.36222869264832
21833,2020-09-01 07:26:03.457873,3.36222869264832
21834,2020-09-01 07:26:03.789141,3.45101402806284
21835,2020-09-01 07:26:04.184440,3.45101402806284
21836,2020-09-01 07:26:04.432123,3.45101402806284
21837,2020-09-01 07:26:04.707230,3.45101402806284
21838,2020-09-01 07:26:04.977410,3.45101402806284
21839,2020-09-01 07:26:05.332309,3.45101402806284
21840,2020-09-01 07:26:05.657573,3.45101402806284
21841,2020-09-01 07:26:05.999199,3.45101402806284
21842,2020-09-01 07:26:06.334652,3.53961113538307
21843,2020-09-01 07:26:06.663882,3.53961113538307
21844,2020-09-01 07:26:07.005959,3.53961113538307
21845,2020-09-01 07:26:07.296030,3.53961113538307
21846,2020-09-01 07:26:07.565140,3.53961113538307
21847,2020-09-01 07:26:07.829521,3.53961113538307
21848,2020-09-01 07:26:08.159845,3.53961113538307
21849,2020-09-01 07:26:08.515558,3.53961113538307
21850,2020-09-01 07:26:08.788577,3.53961113538307
21851,2020-09-01 07:26:09.049679,3.53961113538307
21852,2020-09-01 07:26:09.402071,3.53961113538307
21853,2020-09-01 07:26:09.763268,3.6280206789571
21854,2020-09-01 07:26:10.096168,3.6280206789571
21855,2020-09-01 07:26:10.451838,3.6280206789571
21856,2020-09-01 07:26:10.780413,3.6280206789571
21857,2020-09-01 07:26:11.080691,3.6280206789571
21858,2020-09-01 07:26:11.430911,3.6280206789571
21859,2020-09-01 07:26:11.700086,3.6280206789571
21860,2020-09-01 07:26:11.982068,3.6280206789571
21861,2020-09-01 07:26:12.240174,3.6280206789571
21862,2020-09-01 07:26:12.552196,3.6280206789571
21863,2020-09-01 07:26:12.846555,3.71624331858381
21864,2020-09-01 07:26:13.141984,3.71624331858381
21865,2020-09-01 07:26:13.474000,3.71624331858381
21866,2020-09-01 07:26:13.768147,3.71624331858381
21867,2020-09-01 07:26:14.091619,3.71624331858381
21868,2020-09-01 07:26:14.365396,3.71624331858381
21869,2020-09-01 07:26:14.692685,3.71624331858381
21870,2020-09-01 07:26:14.963042,3.71624331858381
21871,2020-09-01 07:26:15.241164,3.71624331858381
21872,2020-09-01 07:26:15.611132,3.80427970959796
21873,2020-09-01 07:26:15.950690,3.80427970959796
21874,2020-09-01 07:26:16.186202,3.80427970959796
21875,2020-09-01 07:26:16.475661,3.80427970959796
21876,2020-09-01 07:26:16.760420,3.80427970959796
21877,2020-09-01 07:26:17.043818,3.80427970959796
21878,2020-09-01 07:26:17.376667,3.80427970959796
21879,2020-09-01 07:26:17.710731,3.80427970959796
21880,2020-09-01 07:26:18.072687,3.80427970959796
21881,2020-09-01 07:26:18.419338,3.8921305029523
21882,2020-09-01 07:26:18.726932,3.8921305029523
21883,2020-09-01 07:26:19.108559,3.8921305029523
21884,2020-09-01 07:26:19.458341,3.8921305029523
21885,2020-09-01 07:26:19.766609,3.8921305029523
21886,2020-09-01 07:26:20.135166,3.8921305029523
21887,2020-09-01 07:26:20.496656,3.8921305029523
21888,2020-09-01 07:26:20.869115,3.8921305029523
21889,2020-09-01 07:26:21.203737,3.8921305029523
21890,2020-09-01 07:26:21.484211,3.97979634529644
21891,2020-09-01 07:26:21.858808,3.97979634529644
21892,2020-09-01 07:26:22.202611,3.97979634529644
21893,2020-09-01 07:26:22.556017,3.97979634529644
21894,2020-09-01 07:26:22.892477,3.97979634529644
21895,2020-09-01 07:26:23.227309,3.97979634529644
21896,2020-09-01 07:26:23.518967,3.97979634529644
21897,2020-09-01 07:26:23.825992,4.06027935635259
21898,2020-09-01 07:26:24.168440,4.06027935635259
21899,2020-09-01 07:26:24.483152,4.06027935635259
21900,2020-09-01 07:26:24.801427,4.06027935635259
21901,2020-09-01 07:26:25.119949,4.06027935635259
21902,2020-09-01 07:26:25.440188,4.06027935635259
21903,2020-09-01 07:26:25.748851,4.06027935635259
21904,2020-09-01 07:26:26.070023,4.06027935635259
21905,2020-09-01 07:26:26.364647,4.06027935635259
21906,2020-09-01 07:26:26.653848,4.06027935635259
21907,2020-09-01 07:26:26.947225,4.07007136772738
21908,2020-09-01 07:26:27.279996,4.07007136772738
21909,2020-09-01 07:26:27.549884,4.07007136772738
21910,2020-09-01 07:26:27.799701,4.07007136772738
21911,2020-09-01 07:26:28.099883,4.07007136772738
21912,2020-09-01 07:26:28.434099,4.07007136772738
21913,2020-09-01 07:26:28.752897,4.07007136772738
21914,2020-09-01 07:26:29.026238,4.07007136772738
21915,2020-09-01 07:26:29.359141,4.07007136772738
21916,2020-09-01 07:26:29.664415,4.07007136772738
21917,2020-09-01 07:26:29.975822,4.17871700387597
21918,2020-09-01 07:26:30.318390,4.17871700387597
21919,2020-09-01 07:26:30.692400,4.17871700387597
21920,2020-09-01 07:26:31.050680,4.17871700387597
21921,2020-09-01 07:26:31.423243,4.17871700387597
21922,2020-09-01 07:26:31.750449,4.17871700387597
21923,2020-09-01 07:26:32.125749,4.17871700387597
21924,2020-09-01 07:26:32.500157,4.28719759011572
21925,2020-09-01 07:26:32.850773,4.28719759011572
21926,2020-09-01 07:26:33.200344,4.28719759011572
21927,2020-09-01 07:26:33.497038,4.28719759011572
21928,2020-09-01 07:26:33.856225,4.28719759011572
21929,2020-09-01 07:26:34.212148,4.28719759011572
21930,2020-09-01 07:26:34.526166,4.28719759011572
21931,2020-09-01 07:26:34.789329,4.28719759011572
21932,2020-09-01 07:26:35.047812,4.28719759011572
21933,2020-09-01 07:26:35.330023,4.28719759011572
21934,2020-09-01 07:26:35.666330,4.3955133938871
21935,2020-09-01 07:26:36.018665,4.3955133938871
21936,2020-09-01 07:26:36.276166,4.3955133938871
21937,2020-09-01 07:26:36.589022,4.3955133938871
21938,2020-09-01 07:26:36.937656,4.3955133938871
21939,2020-09-01 07:26:37.231064,4.3955133938871
21940,2020-09-01 07:26:37.562683,4.3955133938871
21941,2020-09-01 07:26:37.852541,4.3955133938871
21942,2020-09-01 07:26:38.182414,4.3955133938871
21943,2020-09-01 07:26:38.469733,4.3955133938871
21944,2020-09-01 07:26:38.786205,4.50366467981
21945,2020-09-01 07:26:39.145195,4.50366467981
21946,2020-09-01 07:26:39.543626,4.50366467981
21947,2020-09-01 07:26:39.855198,4.50366467981
21948,2020-09-01 07:26:40.188471,4.50366467981
21949,2020-09-01 07:26:40.495017,4.50366467981
21950,2020-09-01 07:26:40.786006,4.50366467981
21951,2020-09-01 07:26:41.130437,4.50366467981
21952,2020-09-01 07:26:41.523182,4.61165170978005
21953,2020-09-01 07:26:41.803267,4.61165170978005
21954,2020-09-01 07:26:42.157058,4.61165170978005
21955,2020-09-01 07:26:42.526180,4.61165170978005
21956,2020-09-01 07:26:42.853902,4.61165170978005
21957,2020-09-01 07:26:43.199406,4.61165170978005
21958,2020-09-01 07:26:43.483155,4.61165170978005
21959,2020-09-01 07:26:43.864370,4.61165170978005
21960,2020-09-01 07:26:44.211721,4.7194747430603
21961,2020-09-01 07:26:44.537300,4.7194747430603
21962,2020-09-01 07:26:44.834404,4.7194747430603
21963,2020-09-01 07:26:45.140113,4.7194747430603
21964,2020-09-01 07:26:45.492239,4.7194747430603
21965,2020-09-01 07:26:45.856842,4.7194747430603
21966,2020-09-01 07:26:46.168621,4.7194747430603
21967,2020-09-01 07:26:46.512354,4.7194747430603
21968,2020-09-01 07:26:46.812565,4.7194747430603
21969,2020-09-01 07:26:47.178901,4.7194747430603
21970,2020-09-01 07:26:47.484802,4.82713403636875
21971,2020-09-01 07:26:47.726760,4.82713403636875
21972,2020-09-01 07:26:48.048417,4.82713403636875
21973,2020-09-01 07:26:48.347553,4.82713403636875
21974,2020-09-01 07:26:48.681181,4.82713403636875
21975,2020-09-01 07:26:49.054918,4.82713403636875
21976,2020-09-01 07:26:49.395215,4.82713403636875
21977,2020-09-01 07:26:49.755101,4.82713403636875
21978,2020-09-01 07:26:50.105633,4.93462984396183
21979,2020-09-01 07:26:50.447564,4.93462984396183
21980,2020-09-01 07:26:50.820152,4.93462984396183
21981,2020-09-01 07:26:51.160260,4.93462984396183
21982,2020-09-01 07:26:51.423618,4.93462984396183
21983,2020-09-01 07:26:51.760236,4.93462984396183
21984,2020-09-01 07:26:52.052186,4.93462984396183
21985,2020-09-01 07:26:52.386182,4.93462984396183
21986,2020-09-01 07:26:52.711257,4.93462984396183
21987,2020-09-01 07:26:52.974127,4.93462984396183
21988,2020-09-01 07:26:53.268554,4.93462984396183
21989,2020-09-01 07:26:53.562240,4.93462984396183
21990,2020-09-01 07:26:53.894949,5.00010271395078
21991,2020-09-01 07:26:54.242619,5.00010271395078
21992,2020-09-01 07:26:54.577008,5.00010271395078
21993,2020-09-01 07:26:54.909795,5.00010271395078
21994,2020-09-01 07:26:55.244179,5.00010271395078
21995,2020-09-01 07:26:55.589948,5.00010271395078
21996,2020-09-01 07:26:55.885983,5.00010271395078
21997,2020-09-01 07:26:56.196400,5.00010271395078
21998,2020-09-01 07:26:56.549423,5.00010271395078
21999,2020-09-01 07:26:56.815518,5.00010271395078
22000,2020-09-01 07:26:57.173383,4.96270945216955
22001,2020-09-01 07:26:57.487220,4.96270945216955
22002,2020-09-01 07:26:57.839345,4.96270945216955
22003,2020-09-01 07:26:58.189195,4.96270945216955
22004,2020-09-01 07:26:58.493988,4.96270945216955
22005,2020-09-01 07:26:58.836489,4.96270945216955
22006,2020-09-01 07:26:59.175739,4.96270945216955
22007,2020-09-01 07:26:59.547580,4.96270945216955
22008,2020-09-01 07:26:59.823064,4.96270945216955
22009,2020-09-01 07:27:00.189991,4.8669593775771
22010,2020-09-01 07:27:00.502436,4.8669593775771
22011,2020-09-01 07:27:00.852716,4.8669593775771
22012,2020-09-01 07:27:01.177910,4.8669593775771
22013,2020-09-01 07:27:01.428536,4.8669593775771
22014,2020-09-01 07:27:01.701075,4.8669593775771
22015,2020-09-01 07:27:02.064380,4.8669593775771
22016,2020-09-01 07:27:02.340628,4.8669593775771
22017,2020-09-01 07:27:02.688021,4.77154043836951
22018,2020-09-01 07:27:03.037809,4.77154043836951
22019,2020-09-01 07:27:03.334848,4.77154043836951
22020,2020-09-01 07:27:03.693051,4.77154043836951
22021,2020-09-01 07:27:03.938821,4.77154043836951
22022,2020-09-01 07:27:04.228956,4.77154043836951
22023,2020-09-01 07:27:04.481912,4.77154043836951
22024,2020-09-01 07:27:04.727843,4.77154043836951
22025,2020-09-01 07:27:05.059088,4.77154043836951
22026,2020-09-01 07:27:05.409856,4.77154043836951
22027,2020-09-01 07:27:05.812567,4.67644822237494
22028,2020-09-01 07:27:06.129121,4.67644822237494
22029,2020-09-01 07:27:06.395394,4.67644822237494
22030,2020-09-01 07:27:06.697215,4.67644822237494
22031,2020-09-01 07:27:06.949393,4.67644822237494
22032,2020-09-01 07:27:07.236356,4.67644822237494
22033,2020-09-01 07:27:07.581921,4.67644822237494
22034,2020-09-01 07:27:07.934968,4.67644822237494
22035,2020-09-01 07:27:08.243401,4.67644822237494
22036,2020-09-01 07:27:08.543652,4.67644822237494
22037,2020-09-01 07:27:08.904846,4.54328902398854
22038,2020-09-01 07:27:09.200679,4.54328902398854
22039,2020-09-01 07:27:09.474646,4.54328902398854
22040,2020-09-01 07:27:09.823109,4.54328902398854
22041,2020-09-01 07:27:10.189554,4.54328902398854
22042,2020-09-01 07:27:10.555285,4.54328902398854
22043,2020-09-01 07:27:10.918065,4.54328902398854
22044,2020-09-01 07:27:11.273242,4.54328902398854
22045,2020-09-01 07:27:11.511999,4.41048619944486
22046,2020-09-01 07:27:11.786250,4.41048619944486
22047,2020-09-01 07:27:12.047447,4.41048619944486
22048,2020-09-01 07:27:12.381155,4.41048619944486
22049,2020-09-01 07:27:12.718847,4.41048619944486
22050,2020-09-01 07:27:12.976286,4.41048619944486
22051,2020-09-01 07:27:13.286179,4.41048619944486
22052,2020-09-01 07:27:13.549528,4.41048619944486
22053,2020-09-01 07:27:13.897992,4.41048619944486
22054,2020-09-01 07:27:14.258546,4.41048619944486
22055,2020-09-01 07:27:14.573554,4.27803655450333
22056,2020-09-01 07:27:14.837090,4.27803655450333
22057,2020-09-01 07:27:15.116302,4.27803655450333
22058,2020-09-01 07:27:15.450194,4.27803655450333
22059,2020-09-01 07:27:15.844561,4.27803655450333
22060,2020-09-01 07:27:16.159396,4.27803655450333
22061,2020-09-01 07:27:16.387027,4.27803655450333
22062,2020-09-01 07:27:16.675257,4.27803655450333
22063,2020-09-01 07:27:16.952694,4.27803655450333
22064,2020-09-01 07:27:17.300292,4.27803655450333
22065,2020-09-01 07:27:17.600568,4.14593698284905
22066,2020-09-01 07:27:17.850948,4.14593698284905
22067,2020-09-01 07:27:18.173235,4.14593698284905
22068,2020-09-01 07:27:18.425490,4.14593698284905
22069,2020-09-01 07:27:18.737936,4.14593698284905
22070,2020-09-01 07:27:19.057113,4.14593698284905
22071,2020-09-01 07:27:19.382561,4.14593698284905
22072,2020-09-01 07:27:19.692572,4.14593698284905
22073,2020-09-01 07:27:19.989040,4.14593698284905
22074,2020-09-01 07:27:20.213768,4.14593698284905
22075,2020-09-01 07:27:20.448261,4.01418446214319
22076,2020-09-01 07:27:20.719042,4.01418446214319
22077,2020-09-01 07:27:21.015479,4.01418446214319
22078,2020-09-01 07:27:21.359019,4.01418446214319
22079,2020-09-01 07:27:21.667150,4.01418446214319
22080,2020-09-01 07:27:21.970863,4.01418446214319
22081,2020-09-01 07:27:22.364361,4.01418446214319
22082,2020-09-01 07:27:22.747378,3.88277605046652
22083,2020-09-01 07:27:23.070148,3.88277605046652
22084,2020-09-01 07:27:23.399750,3.88277605046652
22085,2020-09-01 07:27:23.738271,3.88277605046652
22086,2020-09-01 07:27:24.070457,3.88277605046652
22087,2020-09-01 07:27:24.397902,3.88277605046652
22088,2020-09-01 07:27:24.738559,3.88277605046652
22089,2020-09-01 07:27:25.096717,3.88277605046652
22090,2020-09-01 07:27:25.416259,3.75170888310845
22091,2020-09-01 07:27:25.708169,3.75170888310845
22092,2020-09-01 07:27:26.025554,3.75170888310845
22093,2020-09-01 07:27:26.311899,3.75170888310845
22094,2020-09-01 07:27:26.599567,3.75170888310845
22095,2020-09-01 07:27:26.873446,3.75170888310845
22096,2020-09-01 07:27:27.221987,3.75170888310845
22097,2020-09-01 07:27:27.577106,3.75170888310845
22098,2020-09-01 07:27:27.844144,3.75170888310845
22099,2020-09-01 07:27:28.091937,3.75170888310845
22100,2020-09-01 07:27:28.450833,3.75170888310845
22101,2020-09-01 07:27:28.748238,3.75170888310845
22102,2020-09-01 07:27:29.063023,3.62098016966243
22103,2020-09-01 07:27:29.415971,3.62098016966243
22104,2020-09-01 07:27:29.795739,3.62098016966243
22105,2020-09-01 07:27:30.060052,3.62098016966243
22106,2020-09-01 07:27:30.355036,3.62098016966243
22107,2020-09-01 07:27:30.681718,3.62098016966243
22108,2020-09-01 07:27:31.011145,3.62098016966243
22109,2020-09-01 07:27:31.338341,3.62098016966243
22110,2020-09-01 07:27:31.703971,3.49058719139558
22111,2020-09-01 07:27:32.058901,3.49058719139558
22112,2020-09-01 07:27:32.321807,3.49058719139558
22113,2020-09-01 07:27:32.656075,3.49058719139558
22114,2020-09-01 07:27:32.988038,3.49058719139558
22115,2020-09-01 07:27:33.352085,3.49058719139558
22116,2020-09-01 07:27:33.704930,3.49058719139558
22117,2020-09-01 07:27:34.027523,3.49058719139558
22118,2020-09-01 07:27:34.388682,3.3605272988658
22119,2020-09-01 07:27:34.736131,3.3605272988658
22120,2020-09-01 07:27:35.071170,3.3605272988658
22121,2020-09-01 07:27:35.384452,3.3605272988658
22122,2020-09-01 07:27:35.676732,3.3605272988658
22123,2020-09-01 07:27:36.034690,3.3605272988658
22124,2020-09-01 07:27:36.428739,3.3605272988658
22125,2020-09-01 07:27:36.773870,3.3605272988658
22126,2020-09-01 07:27:37.181048,3.3605272988658
22127,2020-09-01 07:27:37.490801,3.23079790976442
22128,2020-09-01 07:27:37.778430,3.23079790976442
22129,2020-09-01 07:27:38.111156,3.23079790976442
22130,2020-09-01 07:27:38.415607,3.23079790976442
22131,2020-09-01 07:27:38.753303,3.23079790976442
22132,2020-09-01 07:27:39.099950,3.23079790976442
22133,2020-09-01 07:27:39.413685,3.23079790976442
22134,2020-09-01 07:27:39.775884,3.23079790976442
22135,2020-09-01 07:27:40.084848,3.10139650696571
22136,2020-09-01 07:27:40.436850,3.10139650696571
22137,2020-09-01 07:27:40.735466,3.10139650696571
22138,2020-09-01 07:27:41.111040,3.10139650696571
22139,2020-09-01 07:27:41.359181,3.10139650696571
22140,2020-09-01 07:27:41.623354,3.10139650696571
22141,2020-09-01 07:27:41.923903,3.10139650696571
22142,2020-09-01 07:27:42.222360,3.10139650696571
22143,2020-09-01 07:27:42.562331,3.10139650696571
22144,2020-09-01 07:27:42.965198,2.94747924663582
22145,2020-09-01 07:27:43.358481,2.94747924663582
22146,2020-09-01 07:27:43.696534,2.94747924663582
22147,2020-09-01 07:27:44.063573,2.94747924663582
22148,2020-09-01 07:27:44.398504,2.94747924663582
22149,2020-09-01 07:27:44.704765,2.94747924663582
22150,2020-09-01 07:27:45.079408,2.94747924663582
22151,2020-09-01 07:27:45.426181,2.94747924663582
22152,2020-09-01 07:27:45.708634,2.79391860385655
22153,2020-09-01 07:27:46.020746,2.79391860385655
22154,2020-09-01 07:27:46.298459,2.79391860385655
22155,2020-09-01 07:27:46.585286,2.79391860385655
22156,2020-09-01 07:27:46.900827,2.79391860385655
22157,2020-09-01 07:27:47.185761,2.79391860385655
22158,2020-09-01 07:27:47.477947,2.79391860385655
22159,2020-09-01 07:27:47.766004,2.79391860385655
22160,2020-09-01 07:27:48.088536,2.79391860385655
22161,2020-09-01 07:27:48.489615,2.79391860385655
22162,2020-09-01 07:27:48.863241,2.64071262558691
22163,2020-09-01 07:27:49.208725,2.64071262558691
22164,2020-09-01 07:27:49.512732,2.64071262558691
22165,2020-09-01 07:27:49.923939,2.64071262558691
22166,2020-09-01 07:27:50.313708,2.64071262558691
22167,2020-09-01 07:27:50.660617,2.64071262558691
22168,2020-09-01 07:27:50.981957,2.64071262558691
22169,2020-09-01 07:27:51.287193,2.64071262558691
22170,2020-09-01 07:27:51.649090,2.64071262558691
22171,2020-09-01 07:27:51.961821,2.48785942934487
22172,2020-09-01 07:27:52.250244,2.48785942934487
22173,2020-09-01 07:27:52.577680,2.48785942934487
22174,2020-09-01 07:27:52.880272,2.48785942934487
22175,2020-09-01 07:27:53.126266,2.48785942934487
22176,2020-09-01 07:27:53.463919,2.48785942934487
22177,2020-09-01 07:27:53.750568,2.48785942934487
22178,2020-09-01 07:27:54.070292,2.48785942934487
22179,2020-09-01 07:27:54.357584,2.48785942934487
22180,2020-09-01 07:27:54.665473,2.48785942934487
22181,2020-09-01 07:27:54.987455,2.33535720372484
22182,2020-09-01 07:27:55.257008,2.33535720372484
22183,2020-09-01 07:27:55.611760,2.33535720372484
22184,2020-09-01 07:27:55.968121,2.33535720372484
22185,2020-09-01 07:27:56.278511,2.33535720372484
22186,2020-09-01 07:27:56.562942,2.33535720372484
22187,2020-09-01 07:27:56.900786,2.33535720372484
22188,2020-09-01 07:27:57.248342,2.33535720372484
22189,2020-09-01 07:27:57.591082,2.33535720372484
22190,2020-09-01 07:27:57.901293,2.33535720372484
22191,2020-09-01 07:27:58.184335,2.18320420922169
22192,2020-09-01 07:27:58.490290,2.18320420922169
22193,2020-09-01 07:27:58.825292,2.18320420922169
22194,2020-09-01 07:27:59.158505,2.18320420922169
22195,2020-09-01 07:27:59.560840,2.18320420922169
22196,2020-09-01 07:27:59.935308,2.18320420922169
22197,2020-09-01 07:28:00.292864,2.18320420922169
22198,2020-09-01 07:28:00.652518,2.20345571501279
22199,2020-09-01 07:28:00.996569,2.20345571501279
22200,2020-09-01 07:28:01.361866,2.20345571501279
22201,2020-09-01 07:28:01.626822,2.20345571501279
22202,2020-09-01 07:28:01.930646,2.20345571501279
22203,2020-09-01 07:28:02.233939,2.20345571501279
22204,2020-09-01 07:28:02.489687,2.20345571501279
22205,2020-09-01 07:28:02.840484,2.20345571501279
22206,2020-09-01 07:28:03.152549,2.20345571501279
22207,2020-09-01 07:28:03.535430,2.22365210056189
22208,2020-09-01 07:28:03.878684,2.22365210056189
22209,2020-09-01 07:28:04.188402,2.22365210056189
22210,2020-09-01 07:28:04.529514,2.22365210056189
22211,2020-09-01 07:28:04.852419,2.22365210056189
22212,2020-09-01 07:28:05.115084,2.22365210056189
22213,2020-09-01 07:28:05.446948,2.22365210056189
22214,2020-09-01 07:28:05.721098,2.22365210056189
22215,2020-09-01 07:28:06.071430,2.22365210056189
22216,2020-09-01 07:28:06.390983,2.22365210056189
22217,2020-09-01 07:28:06.639085,2.24379360395804
22218,2020-09-01 07:28:07.002624,2.24379360395804
22219,2020-09-01 07:28:07.301709,2.24379360395804
22220,2020-09-01 07:28:07.651590,2.24379360395804
22221,2020-09-01 07:28:07.990467,2.24379360395804
22222,2020-09-01 07:28:08.349564,2.24379360395804
22223,2020-09-01 07:28:08.688502,2.24379360395804
22224,2020-09-01 07:28:09.036364,2.24379360395804
22225,2020-09-01 07:28:09.312227,2.26388046226094
22226,2020-09-01 07:28:09.647115,2.26388046226094
22227,2020-09-01 07:28:10.024327,2.26388046226094
22228,2020-09-01 07:28:10.318784,2.26388046226094
22229,2020-09-01 07:28:10.652895,2.26388046226094
22230,2020-09-01 07:28:11.035019,2.26388046226094
22231,2020-09-01 07:28:11.364659,2.26388046226094
22232,2020-09-01 07:28:11.654555,2.26388046226094
22233,2020-09-01 07:28:11.990383,2.28391291150629
22234,2020-09-01 07:28:12.308789,2.28391291150629
22235,2020-09-01 07:28:12.673864,2.28391291150629
22236,2020-09-01 07:28:12.971666,2.28391291150629
22237,2020-09-01 07:28:13.320939,2.28391291150629
22238,2020-09-01 07:28:13.622826,2.28391291150629
22239,2020-09-01 07:28:13.943797,2.28391291150629
22240,2020-09-01 07:28:14.218985,2.28391291150629
22241,2020-09-01 07:28:14.548255,2.28391291150629
22242,2020-09-01 07:28:14.994623,2.30389118671103
22243,2020-09-01 07:28:15.334548,2.30389118671103
22244,2020-09-01 07:28:15.657817,2.30389118671103
22245,2020-09-01 07:28:16.079870,2.30389118671103
22246,2020-09-01 07:28:16.390851,2.30389118671103
22247,2020-09-01 07:28:16.668644,2.30389118671103
22248,2020-09-01 07:28:17.010184,2.30389118671103
22249,2020-09-01 07:28:17.353383,2.30389118671103
22250,2020-09-01 07:28:17.668006,2.30389118671103
22251,2020-09-01 07:28:18.062293,2.29281116714111
22252,2020-09-01 07:28:18.414526,2.29281116714111
22253,2020-09-01 07:28:18.748798,2.29281116714111
22254,2020-09-01 07:28:19.092636,2.29281116714111
22255,2020-09-01 07:28:19.473598,2.29281116714111
22256,2020-09-01 07:28:19.728426,2.29281116714111
22257,2020-09-01 07:28:20.045483,2.29281116714111
22258,2020-09-01 07:28:20.381477,2.29281116714111
22259,2020-09-01 07:28:20.742783,2.28179461819168
22260,2020-09-01 07:28:21.078960,2.28179461819168
22261,2020-09-01 07:28:21.313597,2.28179461819168
22262,2020-09-01 07:28:21.646772,2.28179461819168
22263,2020-09-01 07:28:22.079123,2.28179461819168
22264,2020-09-01 07:28:22.345099,2.28179461819168
22265,2020-09-01 07:28:22.699616,2.28179461819168
22266,2020-09-01 07:28:22.980847,2.28179461819168
22267,2020-09-01 07:28:23.276935,2.28179461819168
22268,2020-09-01 07:28:23.575230,2.27084123347268
22269,2020-09-01 07:28:23.908383,2.27084123347268
22270,2020-09-01 07:28:24.224651,2.27084123347268
22271,2020-09-01 07:28:24.560141,2.27084123347268
22272,2020-09-01 07:28:24.939026,2.27084123347268
22273,2020-09-01 07:28:25.207003,2.27084123347268
22274,2020-09-01 07:28:25.520576,2.27084123347268
22275,2020-09-01 07:28:25.895739,2.27084123347268
22276,2020-09-01 07:28:26.226674,2.27084123347268
22277,2020-09-01 07:28:26.647658,2.25995070834281
22278,2020-09-01 07:28:26.963943,2.25995070834281
22279,2020-09-01 07:28:27.301403,2.25995070834281
22280,2020-09-01 07:28:27.646315,2.25995070834281
22281,2020-09-01 07:28:28.003430,2.25995070834281
22282,2020-09-01 07:28:28.340431,2.25995070834281
22283,2020-09-01 07:28:28.714527,2.2491227238438
22284,2020-09-01 07:28:28.987296,2.2491227238438
22285,2020-09-01 07:28:29.371083,2.2491227238438
22286,2020-09-01 07:28:29.699091,2.2491227238438
22287,2020-09-01 07:28:30.036777,2.2491227238438
22288,2020-09-01 07:28:30.368967,2.2491227238438
22289,2020-09-01 07:28:30.735305,2.2491227238438
22290,2020-09-01 07:28:31.021383,2.2491227238438
22291,2020-09-01 07:28:31.394310,2.2491227238438
22292,2020-09-01 07:28:31.724367,2.23835695444943
22293,2020-09-01 07:28:32.125118,2.23835695444943
22294,2020-09-01 07:28:32.453133,2.23835695444943
22295,2020-09-01 07:28:32.819150,2.23835695444943
22296,2020-09-01 07:28:33.150153,2.23835695444943
22297,2020-09-01 07:28:33.502252,2.23835695444943
22298,2020-09-01 07:28:33.818089,2.23835695444943
22299,2020-09-01 07:28:34.123346,2.23835695444943
22300,2020-09-01 07:28:34.504802,2.22765308028329
22301,2020-09-01 07:28:34.819763,2.22765308028329
22302,2020-09-01 07:28:35.166254,2.22765308028329
22303,2020-09-01 07:28:35.487499,2.22765308028329
22304,2020-09-01 07:28:35.859685,2.22765308028329
22305,2020-09-01 07:28:36.186375,2.22765308028329
22306,2020-09-01 07:28:36.526118,2.22765308028329
22307,2020-09-01 07:28:36.871878,2.22765308028329
22308,2020-09-01 07:28:37.268828,2.21701079273491
22309,2020-09-01 07:28:37.585275,2.21701079273491
22310,2020-09-01 07:28:37.921489,2.21701079273491
22311,2020-09-01 07:28:38.244220,2.21701079273491
22312,2020-09-01 07:28:38.580965,2.21701079273491
22313,2020-09-01 07:28:38.923209,2.21701079273491
22314,2020-09-01 07:28:39.178681,2.21701079273491
22315,2020-09-01 07:28:39.378601,2.21701079273491
22316,2020-09-01 07:28:39.654059,2.21701079273491
22317,2020-09-01 07:28:39.851119,2.21701079273491
22318,2020-09-01 07:28:40.269328,2.20642978248601
22319,2020-09-01 07:28:40.664881,2.20642978248601
22320,2020-09-01 07:28:41.005435,2.20642978248601
22321,2020-09-01 07:28:41.325126,2.20642978248601
22322,2020-09-01 07:28:41.636664,2.20642978248601
22323,2020-09-01 07:28:41.957512,2.20642978248601
22324,2020-09-01 07:28:42.242071,2.20642978248601
22325,2020-09-01 07:28:42.557815,2.20642978248601
22326,2020-09-01 07:28:42.867539,2.20642978248601
22327,2020-09-01 07:28:43.162267,2.20642978248601
22328,2020-09-01 07:28:43.483943,2.19590973871811
22329,2020-09-01 07:28:43.810822,2.19590973871811
22330,2020-09-01 07:28:44.156048,2.19590973871811
22331,2020-09-01 07:28:44.474910,2.19590973871811
22332,2020-09-01 07:28:44.800357,2.19590973871811
22333,2020-09-01 07:28:45.176610,2.19590973871811
22334,2020-09-01 07:28:45.456826,2.19590973871811
22335,2020-09-01 07:28:45.713403,2.19590973871811
22336,2020-09-01 07:28:46.040488,2.19590973871811
22337,2020-09-01 07:28:46.393949,2.18545034912401
22338,2020-09-01 07:28:46.706861,2.18545034912401
22339,2020-09-01 07:28:47.050617,2.18545034912401
22340,2020-09-01 07:28:47.287390,2.18545034912401
22341,2020-09-01 07:28:47.653457,2.18545034912401
22342,2020-09-01 07:28:47.965091,2.18545034912401
22343,2020-09-01 07:28:48.329797,2.18545034912401
22344,2020-09-01 07:28:48.663356,2.18545034912401
22345,2020-09-01 07:28:48.996878,2.18545034912401
