iteration,timestamp,T7
22346,2020-09-01 07:28:49.305970,2.17505129993512
22347,2020-09-01 07:28:49.651670,2.17505129993512
22348,2020-09-01 07:28:49.985303,2.17505129993512
22349,2020-09-01 07:28:50.377056,2.17505129993512
22350,2020-09-01 07:28:50.761303,2.17505129993512
22351,2020-09-01 07:28:51.107597,2.17505129993512
22352,2020-09-01 07:28:51.423115,2.17505129993512
22353,2020-09-01 07:28:51.735238,2.17505129993512
22354,2020-09-01 07:28:52.018707,2.18028928536678
22355,2020-09-01 07:28:52.292997,2.18028928536678
22356,2020-09-01 07:28:52.587188,2.18028928536678
22357,2020-09-01 07:28:52.908454,2.18028928536678
22358,2020-09-01 07:28:53.248118,2.18028928536678
22359,2020-09-01 07:28:53.624736,2.18028928536678
22360,2020-09-01 07:28:53.934151,2.18028928536678
22361,2020-09-01 07:28:54.246066,2.18028928536678
22362,2020-09-01 07:28:54.632821,2.18028928536678
22363,2020-09-01 07:28:54.999824,2.18552037975834
22364,2020-09-01 07:28:55.307827,2.18552037975834
22365,2020-09-01 07:28:55.672742,2.18552037975834
22366,2020-09-01 07:28:55.979002,2.18552037975834
22367,2020-09-01 07:28:56.302446,2.18552037975834
22368,2020-09-01 07:28:56.582997,2.18552037975834
22369,2020-09-01 07:28:56.890504,2.18552037975834
22370,2020-09-01 07:28:57.212663,2.18552037975834
22371,2020-09-01 07:28:57.550091,2.18552037975834
22372,2020-09-01 07:28:57.872798,2.19074460276171
22373,2020-09-01 07:28:58.129094,2.19074460276171
22374,2020-09-01 07:28:58.479540,2.19074460276171
22375,2020-09-01 07:28:58.809354,2.19074460276171
22376,2020-09-01 07:28:59.169127,2.19074460276171
22377,2020-09-01 07:28:59.513905,2.19074460276171
22378,2020-09-01 07:28:59.869983,2.19074460276171
22379,2020-09-01 07:29:00.204610,2.19074460276171
22380,2020-09-01 07:29:00.583463,2.19596197390692
22381,2020-09-01 07:29:00.925987,2.19596197390692
22382,2020-09-01 07:29:01.275647,2.19596197390692
22383,2020-09-01 07:29:01.614521,2.19596197390692
22384,2020-09-01 07:29:01.945386,2.19596197390692
22385,2020-09-01 07:29:02.225177,2.19596197390692
22386,2020-09-01 07:29:02.570648,2.19596197390692
22387,2020-09-01 07:29:02.881204,2.19596197390692
22388,2020-09-01 07:29:03.182106,2.19596197390692
22389,2020-09-01 07:29:03.544810,2.20117251260302
22390,2020-09-01 07:29:03.906735,2.20117251260302
22391,2020-09-01 07:29:04.235057,2.20117251260302
22392,2020-09-01 07:29:04.508650,2.20117251260302
22393,2020-09-01 07:29:04.852999,2.20117251260302
22394,2020-09-01 07:29:05.172843,2.20117251260302
22395,2020-09-01 07:29:05.484348,2.20117251260302
22396,2020-09-01 07:29:05.765782,2.20117251260302
22397,2020-09-01 07:29:06.094739,2.20117251260302
22398,2020-09-01 07:29:06.417826,2.20637623813909
22399,2020-09-01 07:29:06.723852,2.20637623813909
22400,2020-09-01 07:29:07.029028,2.20637623813909
22401,2020-09-01 07:29:07.253906,2.20637623813909
22402,2020-09-01 07:29:07.557324,2.20637623813909
22403,2020-09-01 07:29:07.852274,2.20637623813909
22404,2020-09-01 07:29:08.138729,2.20637623813909
22405,2020-09-01 07:29:08.471662,2.20637623813909
22406,2020-09-01 07:29:08.806815,2.20637623813909
22407,2020-09-01 07:29:09.068682,2.20637623813909
22408,2020-09-01 07:29:09.351612,2.20637623813909
22409,2020-09-01 07:29:09.656846,2.21157316968522
22410,2020-09-01 07:29:10.033037,2.21157316968522
22411,2020-09-01 07:29:10.348626,2.21157316968522
22412,2020-09-01 07:29:10.654973,2.21157316968522
22413,2020-09-01 07:29:10.982835,2.21157316968522
22414,2020-09-01 07:29:11.295573,2.21157316968522
22415,2020-09-01 07:29:11.657515,2.21157316968522
22416,2020-09-01 07:29:11.906520,2.21157316968522
22417,2020-09-01 07:29:12.173125,2.21157316968522
22418,2020-09-01 07:29:12.489014,2.21157316968522
22419,2020-09-01 07:29:12.846414,2.2167633262937
22420,2020-09-01 07:29:13.190919,2.2167633262937
22421,2020-09-01 07:29:13.548470,2.2167633262937
22422,2020-09-01 07:29:13.908965,2.2167633262937
22423,2020-09-01 07:29:14.231956,2.2167633262937
22424,2020-09-01 07:29:14.554366,2.2167633262937
22425,2020-09-01 07:29:14.829854,2.2167633262937
22426,2020-09-01 07:29:15.143708,2.2167633262937
22427,2020-09-01 07:29:15.494842,2.2167633262937
22428,2020-09-01 07:29:15.853159,2.2219467269001
22429,2020-09-01 07:29:16.122700,2.2219467269001
22430,2020-09-01 07:29:16.515855,2.2219467269001
22431,2020-09-01 07:29:16.811343,2.2219467269001
22432,2020-09-01 07:29:17.059659,2.2219467269001
22433,2020-09-01 07:29:17.414497,2.2219467269001
22434,2020-09-01 07:29:17.774775,2.2219467269001
22435,2020-09-01 07:29:18.150191,2.22712339032459
22436,2020-09-01 07:29:18.421768,2.22712339032459
22437,2020-09-01 07:29:18.785420,2.22712339032459
22438,2020-09-01 07:29:19.119856,2.22712339032459
22439,2020-09-01 07:29:19.409045,2.22712339032459
22440,2020-09-01 07:29:19.743427,2.22712339032459
22441,2020-09-01 07:29:20.024587,2.22712339032459
22442,2020-09-01 07:29:20.281081,2.22712339032459
22443,2020-09-01 07:29:20.611960,2.22712339032459
22444,2020-09-01 07:29:21.025205,2.23229333527333
22445,2020-09-01 07:29:21.341122,2.23229333527333
22446,2020-09-01 07:29:21.659129,2.23229333527333
22447,2020-09-01 07:29:21.996474,2.23229333527333
22448,2020-09-01 07:29:22.352030,2.23229333527333
22449,2020-09-01 07:29:22.709658,2.23229333527333
22450,2020-09-01 07:29:22.952402,2.23229333527333
22451,2020-09-01 07:29:23.285372,2.23229333527333
22452,2020-09-01 07:29:23.599063,2.23229333527333
22453,2020-09-01 07:29:23.967275,2.23229333527333
22454,2020-09-01 07:29:24.299800,2.23745658033988
22455,2020-09-01 07:29:24.593332,2.23745658033988
22456,2020-09-01 07:29:24.911451,2.23745658033988
22457,2020-09-01 07:29:25.312623,2.23745658033988
22458,2020-09-01 07:29:25.611155,2.23745658033988
22459,2020-09-01 07:29:25.890751,2.23745658033988
22460,2020-09-01 07:29:26.192731,2.23745658033988
22461,2020-09-01 07:29:26.455568,2.23745658033988
22462,2020-09-01 07:29:26.751097,2.23745658033988
22463,2020-09-01 07:29:27.037234,2.24814509522652
22464,2020-09-01 07:29:27.346587,2.24814509522652
22465,2020-09-01 07:29:27.701622,2.24814509522652
22466,2020-09-01 07:29:27.972400,2.24814509522652
22467,2020-09-01 07:29:28.279197,2.24814509522652
22468,2020-09-01 07:29:28.556770,2.24814509522652
22469,2020-09-01 07:29:28.810742,2.24814509522652
22470,2020-09-01 07:29:29.236403,2.24814509522652
22471,2020-09-01 07:29:29.559829,2.24814509522652
22472,2020-09-01 07:29:29.877503,2.24814509522652
22473,2020-09-01 07:29:30.152365,2.25880688964568
22474,2020-09-01 07:29:30.403127,2.25880688964568
22475,2020-09-01 07:29:30.701372,2.25880688964568
22476,2020-09-01 07:29:31.036186,2.25880688964568
22477,2020-09-01 07:29:31.347657,2.25880688964568
22478,2020-09-01 07:29:31.675949,2.25880688964568
22479,2020-09-01 07:29:32.083011,2.25880688964568
22480,2020-09-01 07:29:32.400715,2.25880688964568
22481,2020-09-01 07:29:32.739821,2.25880688964568
22482,2020-09-01 07:29:33.113618,2.25880688964568
22483,2020-09-01 07:29:33.376560,2.26944208182366
22484,2020-09-01 07:29:33.735342,2.26944208182366
22485,2020-09-01 07:29:33.984379,2.26944208182366
22486,2020-09-01 07:29:34.254330,2.26944208182366
22487,2020-09-01 07:29:34.453104,2.26944208182366
22488,2020-09-01 07:29:34.725902,2.26944208182366
22489,2020-09-01 07:29:35.107966,2.26944208182366
22490,2020-09-01 07:29:35.380302,2.26944208182366
22491,2020-09-01 07:29:35.779964,2.28005078948922
22492,2020-09-01 07:29:36.057618,2.28005078948922
22493,2020-09-01 07:29:36.417516,2.28005078948922
22494,2020-09-01 07:29:36.662495,2.28005078948922
22495,2020-09-01 07:29:36.997881,2.28005078948922
22496,2020-09-01 07:29:37.320359,2.28005078948922
22497,2020-09-01 07:29:37.664087,2.28005078948922
22498,2020-09-01 07:29:38.038728,2.28005078948922
22499,2020-09-01 07:29:38.363491,2.28005078948922
22500,2020-09-01 07:29:38.630341,2.28005078948922
22501,2020-09-01 07:29:38.979826,2.29063312987999
22502,2020-09-01 07:29:39.311657,2.29063312987999
22503,2020-09-01 07:29:39.628364,2.29063312987999
22504,2020-09-01 07:29:39.939616,2.29063312987999
22505,2020-09-01 07:29:40.261662,2.29063312987999
22506,2020-09-01 07:29:40.622732,2.29063312987999
22507,2020-09-01 07:29:40.933112,2.29063312987999
22508,2020-09-01 07:29:41.246247,2.29063312987999
22509,2020-09-01 07:29:41.564655,2.29063312987999
22510,2020-09-01 07:29:41.962709,2.30118921974963
22511,2020-09-01 07:29:42.291657,2.30118921974963
22512,2020-09-01 07:29:42.558713,2.30118921974963
22513,2020-09-01 07:29:42.861136,2.30118921974963
22514,2020-09-01 07:29:43.204856,2.30118921974963
22515,2020-09-01 07:29:43.559924,2.30118921974963
22516,2020-09-01 07:29:43.839013,2.30118921974963
22517,2020-09-01 07:29:44.182658,2.30118921974963
22518,2020-09-01 07:29:44.575186,2.31171917537638
22519,2020-09-01 07:29:44.885578,2.31171917537638
22520,2020-09-01 07:29:45.251360,2.31171917537638
22521,2020-09-01 07:29:45.604084,2.31171917537638
22522,2020-09-01 07:29:45.874299,2.31171917537638
22523,2020-09-01 07:29:46.123389,2.31171917537638
22524,2020-09-01 07:29:46.448898,2.31171917537638
22525,2020-09-01 07:29:46.734808,2.31171917537638
22526,2020-09-01 07:29:47.110276,2.31171917537638
22527,2020-09-01 07:29:47.389105,2.31171917537638
22528,2020-09-01 07:29:47.717854,2.32222311257327
22529,2020-09-01 07:29:48.011341,2.32222311257327
22530,2020-09-01 07:29:48.327602,2.32222311257327
22531,2020-09-01 07:29:48.569067,2.32222311257327
22532,2020-09-01 07:29:48.835829,2.32222311257327
22533,2020-09-01 07:29:49.102362,2.32222311257327
22534,2020-09-01 07:29:49.476250,2.32222311257327
22535,2020-09-01 07:29:49.782576,2.32222311257327
22536,2020-09-01 07:29:50.139973,2.32222311257327
22537,2020-09-01 07:29:50.462201,2.32222311257327
22538,2020-09-01 07:29:50.802758,2.33270114670076
22539,2020-09-01 07:29:51.110923,2.33270114670076
22540,2020-09-01 07:29:51.455292,2.33270114670076
22541,2020-09-01 07:29:51.762933,2.33270114670076
22542,2020-09-01 07:29:52.058967,2.33270114670076
22543,2020-09-01 07:29:52.312320,2.33270114670076
22544,2020-09-01 07:29:52.607201,2.33270114670076
22545,2020-09-01 07:29:52.883999,2.33270114670076
22546,2020-09-01 07:29:53.227680,2.33270114670076
22547,2020-09-01 07:29:53.555841,2.34315339268301
22548,2020-09-01 07:29:53.870306,2.34315339268301
22549,2020-09-01 07:29:54.178031,2.34315339268301
22550,2020-09-01 07:29:54.525772,2.34315339268301
22551,2020-09-01 07:29:54.787402,2.34315339268301
22552,2020-09-01 07:29:55.066331,2.34315339268301
22553,2020-09-01 07:29:55.386917,2.34315339268301
22554,2020-09-01 07:29:55.753148,2.34315339268301
22555,2020-09-01 07:29:56.040922,2.34315339268301
22556,2020-09-01 07:29:56.374489,2.34315339268301
22557,2020-09-01 07:29:56.667805,2.35357996502991
22558,2020-09-01 07:29:56.995210,2.35357996502991
22559,2020-09-01 07:29:57.335645,2.35357996502991
22560,2020-09-01 07:29:57.623361,2.35357996502991
22561,2020-09-01 07:29:57.868559,2.35357996502991
22562,2020-09-01 07:29:58.162184,2.35357996502991
22563,2020-09-01 07:29:58.490434,2.35357996502991
22564,2020-09-01 07:29:58.788814,2.35357996502991
22565,2020-09-01 07:29:59.115197,2.35357996502991
22566,2020-09-01 07:29:59.342477,2.35357996502991
22567,2020-09-01 07:29:59.666056,2.36398097786878
22568,2020-09-01 07:30:00.026416,2.36398097786878
22569,2020-09-01 07:30:00.327871,2.36398097786878
22570,2020-09-01 07:30:00.659904,2.36398097786878
22571,2020-09-01 07:30:00.991938,2.36398097786878
22572,2020-09-01 07:30:01.465918,2.36398097786878
22573,2020-09-01 07:30:01.803470,2.36398097786878
22574,2020-09-01 07:30:02.150187,2.36398097786878
22575,2020-09-01 07:30:02.563797,2.38248028827634
22576,2020-09-01 07:30:02.881549,2.38248028827634
22577,2020-09-01 07:30:03.179770,2.38248028827634
22578,2020-09-01 07:30:03.455821,2.38248028827634
22579,2020-09-01 07:30:03.775335,2.38248028827634
22580,2020-09-01 07:30:04.126937,2.38248028827634
22581,2020-09-01 07:30:04.488703,2.38248028827634
22582,2020-09-01 07:30:04.852971,2.38248028827634
22583,2020-09-01 07:30:05.171228,2.38248028827634
22584,2020-09-01 07:30:05.501085,2.4009230010189
22585,2020-09-01 07:30:05.908286,2.4009230010189
22586,2020-09-01 07:30:06.207423,2.4009230010189
22587,2020-09-01 07:30:06.551830,2.4009230010189
22588,2020-09-01 07:30:06.816030,2.4009230010189
22589,2020-09-01 07:30:07.100104,2.4009230010189
22590,2020-09-01 07:30:07.364196,2.4009230010189
22591,2020-09-01 07:30:07.706108,2.4009230010189
22592,2020-09-01 07:30:08.038187,2.41930939369314
22593,2020-09-01 07:30:08.345608,2.41930939369314
22594,2020-09-01 07:30:08.605950,2.41930939369314
22595,2020-09-01 07:30:08.838892,2.41930939369314
22596,2020-09-01 07:30:09.175326,2.41930939369314
22597,2020-09-01 07:30:09.483952,2.41930939369314
22598,2020-09-01 07:30:09.834964,2.41930939369314
22599,2020-09-01 07:30:10.208159,2.41930939369314
22600,2020-09-01 07:30:10.508813,2.41930939369314
22601,2020-09-01 07:30:10.780371,2.41930939369314
22602,2020-09-01 07:30:11.085281,2.4376397388652
22603,2020-09-01 07:30:11.343481,2.4376397388652
22604,2020-09-01 07:30:11.708587,2.4376397388652
22605,2020-09-01 07:30:11.957498,2.4376397388652
22606,2020-09-01 07:30:12.333423,2.4376397388652
22607,2020-09-01 07:30:12.667945,2.4376397388652
22608,2020-09-01 07:30:12.952616,2.4376397388652
22609,2020-09-01 07:30:13.291571,2.4376397388652
22610,2020-09-01 07:30:13.652115,2.45591430419152
22611,2020-09-01 07:30:13.997196,2.45591430419152
22612,2020-09-01 07:30:14.349039,2.45591430419152
22613,2020-09-01 07:30:14.708546,2.45591430419152
22614,2020-09-01 07:30:15.081998,2.45591430419152
22615,2020-09-01 07:30:15.388001,2.45591430419152
22616,2020-09-01 07:30:15.742410,2.45591430419152
22617,2020-09-01 07:30:16.155112,2.45591430419152
22618,2020-09-01 07:30:16.401347,2.45591430419152
22619,2020-09-01 07:30:16.752376,2.47413335253277
22620,2020-09-01 07:30:17.094460,2.47413335253277
22621,2020-09-01 07:30:17.446916,2.47413335253277
22622,2020-09-01 07:30:17.741260,2.47413335253277
22623,2020-09-01 07:30:18.069031,2.47413335253277
22624,2020-09-01 07:30:18.316811,2.47413335253277
22625,2020-09-01 07:30:18.563033,2.47413335253277
22626,2020-09-01 07:30:18.901487,2.47413335253277
22627,2020-09-01 07:30:19.225887,2.47413335253277
22628,2020-09-01 07:30:19.544371,2.47413335253277
22629,2020-09-01 07:30:19.936057,2.47413335253277
22630,2020-09-01 07:30:20.275677,2.49229714206203
22631,2020-09-01 07:30:20.581158,2.49229714206203
22632,2020-09-01 07:30:20.861054,2.49229714206203
22633,2020-09-01 07:30:21.186728,2.49229714206203
22634,2020-09-01 07:30:21.450584,2.49229714206203
22635,2020-09-01 07:30:21.833208,2.49229714206203
22636,2020-09-01 07:30:22.102385,2.49229714206203
22637,2020-09-01 07:30:22.370491,2.49229714206203
22638,2020-09-01 07:30:22.658898,2.49229714206203
22639,2020-09-01 07:30:22.997467,2.49229714206203
22640,2020-09-01 07:30:23.384250,2.51040592636886
22641,2020-09-01 07:30:23.739141,2.51040592636886
22642,2020-09-01 07:30:24.088830,2.51040592636886
22643,2020-09-01 07:30:24.419846,2.51040592636886
22644,2020-09-01 07:30:24.747173,2.51040592636886
22645,2020-09-01 07:30:25.091335,2.51040592636886
22646,2020-09-01 07:30:25.472769,2.51040592636886
22647,2020-09-01 07:30:25.823218,2.51040592636886
22648,2020-09-01 07:30:26.100203,2.51040592636886
22649,2020-09-01 07:30:26.370991,2.5116095282484
22650,2020-09-01 07:30:26.643846,2.5116095282484
22651,2020-09-01 07:30:26.892423,2.5116095282484
22652,2020-09-01 07:30:27.134071,2.5116095282484
22653,2020-09-01 07:30:27.399146,2.5116095282484
22654,2020-09-01 07:30:27.641113,2.5116095282484
22655,2020-09-01 07:30:27.983550,2.5116095282484
22656,2020-09-01 07:30:28.291916,2.5116095282484
22657,2020-09-01 07:30:28.651812,2.5116095282484
22658,2020-09-01 07:30:28.979946,2.5116095282484
22659,2020-09-01 07:30:29.212371,2.5116095282484
22660,2020-09-01 07:30:29.538910,2.54318548063529
22661,2020-09-01 07:30:29.960790,2.54318548063529
22662,2020-09-01 07:30:30.213494,2.54318548063529
22663,2020-09-01 07:30:30.531973,2.54318548063529
22664,2020-09-01 07:30:30.876946,2.54318548063529
22665,2020-09-01 07:30:31.213071,2.54318548063529
22666,2020-09-01 07:30:31.560066,2.54318548063529
22667,2020-09-01 07:30:31.813200,2.54318548063529
22668,2020-09-01 07:30:32.130405,2.54318548063529
22669,2020-09-01 07:30:32.470129,2.54318548063529
22670,2020-09-01 07:30:32.839154,2.57691928730701
22671,2020-09-01 07:30:33.139230,2.57691928730701
22672,2020-09-01 07:30:33.480860,2.57691928730701
22673,2020-09-01 07:30:33.824452,2.57691928730701
22674,2020-09-01 07:30:34.142716,2.57691928730701
22675,2020-09-01 07:30:34.398967,2.57691928730701
22676,2020-09-01 07:30:34.734145,2.57691928730701
22677,2020-09-01 07:30:35.106801,2.57691928730701
22678,2020-09-01 07:30:35.367352,2.61054872441045
22679,2020-09-01 07:30:35.703343,2.61054872441045
22680,2020-09-01 07:30:36.040043,2.61054872441045
22681,2020-09-01 07:30:36.307718,2.61054872441045
22682,2020-09-01 07:30:36.611572,2.61054872441045
22683,2020-09-01 07:30:36.955228,2.61054872441045
22684,2020-09-01 07:30:37.307102,2.61054872441045
22685,2020-09-01 07:30:37.595378,2.61054872441045
22686,2020-09-01 07:30:37.933244,2.61054872441045
22687,2020-09-01 07:30:38.294345,2.61054872441045
22688,2020-09-01 07:30:38.635307,2.64407396614222
22689,2020-09-01 07:30:38.888594,2.64407396614222
22690,2020-09-01 07:30:39.165206,2.64407396614222
22691,2020-09-01 07:30:39.475401,2.64407396614222
22692,2020-09-01 07:30:39.776737,2.64407396614222
22693,2020-09-01 07:30:40.155291,2.64407396614222
22694,2020-09-01 07:30:40.424415,2.64407396614222
22695,2020-09-01 07:30:40.716845,2.64407396614222
22696,2020-09-01 07:30:41.014702,2.64407396614222
22697,2020-09-01 07:30:41.268122,2.64407396614222
22698,2020-09-01 07:30:41.621618,2.67754775776164
22699,2020-09-01 07:30:41.941642,2.67754775776164
22700,2020-09-01 07:30:42.301631,2.67754775776164
22701,2020-09-01 07:30:42.754245,2.67754775776164
22702,2020-09-01 07:30:43.113584,2.67754775776164
22703,2020-09-01 07:30:43.477293,2.67754775776164
22704,2020-09-01 07:30:43.812444,2.71092187137025
22705,2020-09-01 07:30:44.161900,2.71092187137025
22706,2020-09-01 07:30:44.464504,2.71092187137025
22707,2020-09-01 07:30:44.796822,2.71092187137025
22708,2020-09-01 07:30:45.086967,2.71092187137025
22709,2020-09-01 07:30:45.420516,2.71092187137025
22710,2020-09-01 07:30:45.734716,2.71092187137025
22711,2020-09-01 07:30:46.012922,2.71092187137025
22712,2020-09-01 07:30:46.259763,2.71092187137025
22713,2020-09-01 07:30:46.576087,2.74419651438859
22714,2020-09-01 07:30:46.920589,2.74419651438859
22715,2020-09-01 07:30:47.299513,2.74419651438859
22716,2020-09-01 07:30:47.567334,2.74419651438859
22717,2020-09-01 07:30:47.870431,2.74419651438859
22718,2020-09-01 07:30:48.146430,2.74419651438859
22719,2020-09-01 07:30:48.453542,2.74419651438859
22720,2020-09-01 07:30:48.798818,2.74419651438859
22721,2020-09-01 07:30:49.063864,2.74419651438859
22722,2020-09-01 07:30:49.418331,2.77737189236063
22723,2020-09-01 07:30:49.709936,2.77737189236063
22724,2020-09-01 07:30:49.968410,2.77737189236063
22725,2020-09-01 07:30:50.387570,2.77737189236063
22726,2020-09-01 07:30:50.713298,2.77737189236063
22727,2020-09-01 07:30:51.033171,2.77737189236063
22728,2020-09-01 07:30:51.386826,2.81044820263507
22729,2020-09-01 07:30:51.706520,2.81044820263507
22730,2020-09-01 07:30:52.024718,2.81044820263507
22731,2020-09-01 07:30:52.360011,2.81044820263507
22732,2020-09-01 07:30:52.648133,2.81044820263507
22733,2020-09-01 07:30:52.978078,2.81044820263507
22734,2020-09-01 07:30:53.306684,2.81044820263507
22735,2020-09-01 07:30:53.632946,2.81044820263507
22736,2020-09-01 07:30:53.923121,2.81044820263507
22737,2020-09-01 07:30:54.182479,2.81044820263507
22738,2020-09-01 07:30:54.487628,2.843425636517
22739,2020-09-01 07:30:54.797156,2.843425636517
22740,2020-09-01 07:30:55.158508,2.843425636517
22741,2020-09-01 07:30:55.480783,2.843425636517
22742,2020-09-01 07:30:55.826630,2.843425636517
22743,2020-09-01 07:30:56.162838,2.843425636517
22744,2020-09-01 07:30:56.489887,2.843425636517
22745,2020-09-01 07:30:56.888018,2.843425636517
22746,2020-09-01 07:30:57.159552,2.843425636517
22747,2020-09-01 07:30:57.431630,2.87630438353821
22748,2020-09-01 07:30:57.771696,2.87630438353821
22749,2020-09-01 07:30:58.086841,2.87630438353821
22750,2020-09-01 07:30:58.340058,2.87630438353821
22751,2020-09-01 07:30:58.646289,2.87630438353821
22752,2020-09-01 07:30:58.976987,2.87630438353821
22753,2020-09-01 07:30:59.229191,2.87630438353821
22754,2020-09-01 07:30:59.540628,2.87630438353821
22755,2020-09-01 07:30:59.832689,2.87630438353821
22756,2020-09-01 07:31:00.125943,2.90908463121286
22757,2020-09-01 07:31:00.483763,2.90908463121286
22758,2020-09-01 07:31:00.767841,2.90908463121286
22759,2020-09-01 07:31:01.015447,2.90908463121286
22760,2020-09-01 07:31:01.408537,2.90908463121286
22761,2020-09-01 07:31:01.670913,2.90908463121286
22762,2020-09-01 07:31:01.935903,2.90908463121286
22763,2020-09-01 07:31:02.229005,2.90908463121286
22764,2020-09-01 07:31:02.529012,2.90908463121286
22765,2020-09-01 07:31:02.888494,2.90908463121286
22766,2020-09-01 07:31:03.262328,2.94176656495293
22767,2020-09-01 07:31:03.536230,2.94176656495293
22768,2020-09-01 07:31:03.828633,2.94176656495293
22769,2020-09-01 07:31:04.275180,2.94176656495293
22770,2020-09-01 07:31:04.493846,2.94176656495293
22771,2020-09-01 07:31:04.796959,2.94176656495293
22772,2020-09-01 07:31:05.141230,2.94176656495293
22773,2020-09-01 07:31:05.407592,2.94176656495293
22774,2020-09-01 07:31:05.794713,2.94176656495293
22775,2020-09-01 07:31:06.137922,2.97435036802378
22776,2020-09-01 07:31:06.429332,2.97435036802378
22777,2020-09-01 07:31:06.787871,2.97435036802378
22778,2020-09-01 07:31:07.150785,2.97435036802378
22779,2020-09-01 07:31:07.419924,2.97435036802378
22780,2020-09-01 07:31:07.718483,2.97435036802378
22781,2020-09-01 07:31:08.022487,2.97435036802378
22782,2020-09-01 07:31:08.354250,2.97435036802378
22783,2020-09-01 07:31:08.782313,3.00683622151627
22784,2020-09-01 07:31:09.161545,3.00683622151627
22785,2020-09-01 07:31:09.402265,3.00683622151627
22786,2020-09-01 07:31:09.773103,3.00683622151627
22787,2020-09-01 07:31:10.119203,3.00683622151627
22788,2020-09-01 07:31:10.463706,3.00683622151627
22789,2020-09-01 07:31:10.814089,3.00683622151627
22790,2020-09-01 07:31:11.110630,3.00683622151627
22791,2020-09-01 07:31:11.439217,3.00683622151627
22792,2020-09-01 07:31:11.824737,3.03922430503472
22793,2020-09-01 07:31:12.088971,3.03922430503472
22794,2020-09-01 07:31:12.413459,3.03922430503472
22795,2020-09-01 07:31:12.707070,3.03922430503472
22796,2020-09-01 07:31:13.040719,3.03922430503472
22797,2020-09-01 07:31:13.412038,3.03922430503472
22798,2020-09-01 07:31:13.755200,3.03922430503472
22799,2020-09-01 07:31:14.081953,3.03922430503472
22800,2020-09-01 07:31:14.397047,3.03922430503472
22801,2020-09-01 07:31:14.705213,3.10117344477999
22802,2020-09-01 07:31:14.997595,3.10117344477999
22803,2020-09-01 07:31:15.296968,3.10117344477999
22804,2020-09-01 07:31:15.633968,3.10117344477999
22805,2020-09-01 07:31:15.885747,3.10117344477999
22806,2020-09-01 07:31:16.154808,3.10117344477999
22807,2020-09-01 07:31:16.502980,3.10117344477999
22808,2020-09-01 07:31:16.785134,3.10117344477999
22809,2020-09-01 07:31:17.085262,3.10117344477999
22810,2020-09-01 07:31:17.365662,3.10117344477999
22811,2020-09-01 07:31:17.635277,3.10117344477999
22812,2020-09-01 07:31:17.920335,3.1629715602801
22813,2020-09-01 07:31:18.241827,3.1629715602801
22814,2020-09-01 07:31:18.624401,3.1629715602801
22815,2020-09-01 07:31:18.893607,3.1629715602801
22816,2020-09-01 07:31:19.330114,3.1629715602801
22817,2020-09-01 07:31:19.662863,3.1629715602801
22818,2020-09-01 07:31:19.987831,3.1629715602801
22819,2020-09-01 07:31:20.284463,3.1629715602801
22820,2020-09-01 07:31:20.612892,3.22461890676581
22821,2020-09-01 07:31:20.956049,3.22461890676581
22822,2020-09-01 07:31:21.209810,3.22461890676581
22823,2020-09-01 07:31:21.508350,3.22461890676581
22824,2020-09-01 07:31:21.861000,3.22461890676581
22825,2020-09-01 07:31:22.137344,3.22461890676581
22826,2020-09-01 07:31:22.635732,3.22461890676581
22827,2020-09-01 07:31:22.985574,3.22461890676581
22828,2020-09-01 07:31:23.313090,3.28611573676694
22829,2020-09-01 07:31:23.667195,3.28611573676694
22830,2020-09-01 07:31:24.065389,3.28611573676694
22831,2020-09-01 07:31:24.303057,3.28611573676694
22832,2020-09-01 07:31:24.645963,3.28611573676694
22833,2020-09-01 07:31:24.921905,3.28611573676694
22834,2020-09-01 07:31:25.247501,3.28611573676694
22835,2020-09-01 07:31:25.532901,3.28611573676694
22836,2020-09-01 07:31:25.815514,3.34746230013073
22837,2020-09-01 07:31:26.160785,3.34746230013073
22838,2020-09-01 07:31:26.523615,3.34746230013073
22839,2020-09-01 07:31:26.901456,3.34746230013073
22840,2020-09-01 07:31:27.290393,3.34746230013073
22841,2020-09-01 07:31:27.646844,3.34746230013073
22842,2020-09-01 07:31:27.921343,3.34746230013073
22843,2020-09-01 07:31:28.247372,3.34746230013073
22844,2020-09-01 07:31:28.579993,3.40865884571798
22845,2020-09-01 07:31:28.812029,3.40865884571798
22846,2020-09-01 07:31:29.212595,3.40865884571798
22847,2020-09-01 07:31:29.558038,3.40865884571798
22848,2020-09-01 07:31:29.880263,3.40865884571798
22849,2020-09-01 07:31:30.193673,3.40865884571798
22850,2020-09-01 07:31:30.541259,3.40865884571798
22851,2020-09-01 07:31:30.895599,3.46970562580971
22852,2020-09-01 07:31:31.224561,3.46970562580971
22853,2020-09-01 07:31:31.468894,3.46970562580971
22854,2020-09-01 07:31:31.815123,3.46970562580971
22855,2020-09-01 07:31:32.133571,3.46970562580971
22856,2020-09-01 07:31:32.430566,3.46970562580971
22857,2020-09-01 07:31:32.726097,3.46970562580971
22858,2020-09-01 07:31:33.014205,3.46970562580971
22859,2020-09-01 07:31:33.290781,3.46970562580971
22860,2020-09-01 07:31:33.589518,3.53060289211371
22861,2020-09-01 07:31:33.871742,3.53060289211371
22862,2020-09-01 07:31:34.189226,3.53060289211371
22863,2020-09-01 07:31:34.535508,3.53060289211371
22864,2020-09-01 07:31:34.874955,3.53060289211371
22865,2020-09-01 07:31:35.270847,3.53060289211371
22866,2020-09-01 07:31:35.596396,3.53060289211371
22867,2020-09-01 07:31:35.895466,3.53060289211371
22868,2020-09-01 07:31:36.226815,3.59135089874366
22869,2020-09-01 07:31:36.598861,3.59135089874366
22870,2020-09-01 07:31:36.919877,3.59135089874366
22871,2020-09-01 07:31:37.237680,3.59135089874366
22872,2020-09-01 07:31:37.568966,3.59135089874366
22873,2020-09-01 07:31:37.914393,3.59135089874366
22874,2020-09-01 07:31:38.250517,3.59135089874366
22875,2020-09-01 07:31:38.487302,3.59135089874366
22876,2020-09-01 07:31:38.834452,3.59135089874366
22877,2020-09-01 07:31:39.037590,3.65194992622052
22878,2020-09-01 07:31:39.294424,3.65194992622052
22879,2020-09-01 07:31:39.548885,3.65194992622052
22880,2020-09-01 07:31:39.836639,3.65194992622052
22881,2020-09-01 07:31:40.192633,3.65194992622052
22882,2020-09-01 07:31:40.475610,3.65194992622052
22883,2020-09-01 07:31:40.794914,3.65194992622052
22884,2020-09-01 07:31:41.129948,3.65194992622052
22885,2020-09-01 07:31:41.466106,3.71240025634195
22886,2020-09-01 07:31:41.744512,3.71240025634195
22887,2020-09-01 07:31:42.059450,3.71240025634195
22888,2020-09-01 07:31:42.379378,3.71240025634195
22889,2020-09-01 07:31:42.741072,3.71240025634195
22890,2020-09-01 07:31:43.047590,3.71240025634195
22891,2020-09-01 07:31:43.392571,3.71240025634195
22892,2020-09-01 07:31:43.682711,3.71240025634195
22893,2020-09-01 07:31:43.983735,3.71240025634195
22894,2020-09-01 07:31:44.355093,3.77270216526028
22895,2020-09-01 07:31:44.657360,3.77270216526028
22896,2020-09-01 07:31:44.942685,3.77270216526028
22897,2020-09-01 07:31:45.227772,3.77270216526028
22898,2020-09-01 07:31:45.574828,3.77270216526028
22899,2020-09-01 07:31:45.914919,3.77270216526028
22900,2020-09-01 07:31:46.289598,3.77270216526028
22901,2020-09-01 07:31:46.544956,3.77270216526028
22902,2020-09-01 07:31:46.910467,3.77270216526028
22903,2020-09-01 07:31:47.189201,3.77270216526028
22904,2020-09-01 07:31:47.593434,3.77270216526028
22905,2020-09-01 07:31:47.911666,3.8369269286446
22906,2020-09-01 07:31:48.269036,3.8369269286446
22907,2020-09-01 07:31:48.560935,3.8369269286446
22908,2020-09-01 07:31:48.912291,3.8369269286446
22909,2020-09-01 07:31:49.195205,3.8369269286446
22910,2020-09-01 07:31:49.573999,3.8369269286446
22911,2020-09-01 07:31:49.849064,3.8369269286446
22912,2020-09-01 07:31:50.219063,3.8369269286446
22913,2020-09-01 07:31:50.549685,3.8369269286446
22914,2020-09-01 07:31:50.855299,3.8369269286446
22915,2020-09-01 07:31:51.141062,3.8369269286446
22916,2020-09-01 07:31:51.460273,3.9009994668197
22917,2020-09-01 07:31:51.741249,3.9009994668197
22918,2020-09-01 07:31:52.025067,3.9009994668197
22919,2020-09-01 07:31:52.320313,3.9009994668197
22920,2020-09-01 07:31:52.613582,3.9009994668197
22921,2020-09-01 07:31:52.947702,3.9009994668197
22922,2020-09-01 07:31:53.263541,3.9009994668197
22923,2020-09-01 07:31:53.580992,3.9009994668197
22924,2020-09-01 07:31:53.888687,3.9009994668197
22925,2020-09-01 07:31:54.245025,3.96492003622377
22926,2020-09-01 07:31:54.607104,3.96492003622377
22927,2020-09-01 07:31:54.876979,3.96492003622377
22928,2020-09-01 07:31:55.212309,3.96492003622377
22929,2020-09-01 07:31:55.546911,3.96492003622377
22930,2020-09-01 07:31:55.945424,3.96492003622377
22931,2020-09-01 07:31:56.220450,3.96492003622377
22932,2020-09-01 07:31:56.570355,3.96492003622377
22933,2020-09-01 07:31:56.867807,3.96492003622377
22934,2020-09-01 07:31:57.205581,4.02868889135405
22935,2020-09-01 07:31:57.518690,4.02868889135405
22936,2020-09-01 07:31:57.806972,4.02868889135405
22937,2020-09-01 07:31:58.108247,4.02868889135405
22938,2020-09-01 07:31:58.431359,4.02868889135405
22939,2020-09-01 07:31:58.741347,4.02868889135405
22940,2020-09-01 07:31:59.127674,4.02868889135405
22941,2020-09-01 07:31:59.423609,4.02868889135405
22942,2020-09-01 07:31:59.755882,4.02868889135405
22943,2020-09-01 07:32:00.043416,4.02868889135405
22944,2020-09-01 07:32:00.405963,4.09230628479327
22945,2020-09-01 07:32:00.698407,4.09230628479327
22946,2020-09-01 07:32:00.991579,4.09230628479327
22947,2020-09-01 07:32:01.273954,4.09230628479327
22948,2020-09-01 07:32:01.601358,4.09230628479327
22949,2020-09-01 07:32:01.950716,4.09230628479327
22950,2020-09-01 07:32:02.303326,4.09230628479327
22951,2020-09-01 07:32:02.662911,4.09230628479327
22952,2020-09-01 07:32:02.917737,4.09230628479327
22953,2020-09-01 07:32:03.289431,4.09230628479327
22954,2020-09-01 07:32:03.564726,4.15577246723527
22955,2020-09-01 07:32:03.957147,4.15577246723527
22956,2020-09-01 07:32:04.346907,4.15577246723527
22957,2020-09-01 07:32:04.615199,4.15577246723527
22958,2020-09-01 07:32:04.941264,4.15577246723527
22959,2020-09-01 07:32:05.262776,4.15577246723527
22960,2020-09-01 07:32:05.533856,4.15577246723527
22961,2020-09-01 07:32:05.883668,4.15577246723527
22962,2020-09-01 07:32:06.168076,4.15577246723527
22963,2020-09-01 07:32:06.497743,4.21908768750963
22964,2020-09-01 07:32:06.870108,4.21908768750963
22965,2020-09-01 07:32:07.172933,4.21908768750963
22966,2020-09-01 07:32:07.461790,4.21908768750963
22967,2020-09-01 07:32:07.742920,4.21908768750963
22968,2020-09-01 07:32:08.002216,4.21908768750963
22969,2020-09-01 07:32:08.245645,4.21908768750963
22970,2020-09-01 07:32:08.574018,4.21908768750963
22971,2020-09-01 07:32:08.892074,4.21908768750963
22972,2020-09-01 07:32:09.243448,4.21908768750963
22973,2020-09-01 07:32:09.540809,4.28225219260547
22974,2020-09-01 07:32:09.876929,4.28225219260547
22975,2020-09-01 07:32:10.150791,4.28225219260547
22976,2020-09-01 07:32:10.403502,4.28225219260547
22977,2020-09-01 07:32:10.683843,4.28225219260547
22978,2020-09-01 07:32:11.005438,4.28225219260547
22979,2020-09-01 07:32:11.389357,4.28225219260547
22980,2020-09-01 07:32:11.719667,4.28225219260547
22981,2020-09-01 07:32:12.011234,4.28225219260547
22982,2020-09-01 07:32:12.292117,4.28225219260547
22983,2020-09-01 07:32:12.639834,4.34526622769432
22984,2020-09-01 07:32:12.987423,4.34526622769432
22985,2020-09-01 07:32:13.265309,4.34526622769432
22986,2020-09-01 07:32:13.615657,4.34526622769432
22987,2020-09-01 07:32:13.939751,4.34526622769432
22988,2020-09-01 07:32:14.312192,4.34526622769432
22989,2020-09-01 07:32:14.639157,4.34526622769432
22990,2020-09-01 07:32:14.925455,4.34526622769432
22991,2020-09-01 07:32:15.249530,4.34526622769432
22992,2020-09-01 07:32:15.570486,4.40813003615214
22993,2020-09-01 07:32:15.927185,4.40813003615214
22994,2020-09-01 07:32:16.300760,4.40813003615214
22995,2020-09-01 07:32:16.633917,4.40813003615214
22996,2020-09-01 07:32:16.929661,4.40813003615214
22997,2020-09-01 07:32:17.255364,4.40813003615214
22998,2020-09-01 07:32:17.591385,4.40813003615214
22999,2020-09-01 07:32:17.915881,4.40813003615214
23000,2020-09-01 07:32:18.244228,4.42004566273827
23001,2020-09-01 07:32:18.534913,4.42004566273827
23002,2020-09-01 07:32:18.899574,4.42004566273827
23003,2020-09-01 07:32:19.185428,4.42004566273827
23004,2020-09-01 07:32:19.494001,4.42004566273827
23005,2020-09-01 07:32:19.773016,4.42004566273827
23006,2020-09-01 07:32:20.078970,4.42004566273827
23007,2020-09-01 07:32:20.411892,4.42004566273827
23008,2020-09-01 07:32:20.727614,4.42004566273827
23009,2020-09-01 07:32:21.149843,4.47612317481232
23010,2020-09-01 07:32:21.505196,4.47612317481232
23011,2020-09-01 07:32:21.875637,4.47612317481232
23012,2020-09-01 07:32:22.219210,4.47612317481232
23013,2020-09-01 07:32:22.463397,4.47612317481232
23014,2020-09-01 07:32:22.838380,4.47612317481232
23015,2020-09-01 07:32:23.207618,4.47612317481232
23016,2020-09-01 07:32:23.528856,4.47612317481232
23017,2020-09-01 07:32:23.868725,4.47612317481232
23018,2020-09-01 07:32:24.170962,4.47612317481232
23019,2020-09-01 07:32:24.529739,4.47612317481232
23020,2020-09-01 07:32:24.889544,4.47612317481232
23021,2020-09-01 07:32:25.314822,4.47612317481232
23022,2020-09-01 07:32:25.662342,4.47612317481232
23023,2020-09-01 07:32:26.025387,4.47612317481232
23024,2020-09-01 07:32:26.303608,4.47612317481232
23025,2020-09-01 07:32:26.646648,4.47612317481232
23026,2020-09-01 07:32:26.978444,4.47612317481232
23027,2020-09-01 07:32:27.378958,4.47612317481232
23028,2020-09-01 07:32:27.690378,4.47612317481232
23029,2020-09-01 07:32:28.028318,4.47612317481232
23030,2020-09-01 07:32:28.348645,4.47612317481232
23031,2020-09-01 07:32:28.691968,4.47612317481232
23032,2020-09-01 07:32:29.046758,4.47612317481232
23033,2020-09-01 07:32:29.410980,4.47612317481232
23034,2020-09-01 07:32:29.686365,4.47612317481232
23035,2020-09-01 07:32:30.065581,4.5456268434274
23036,2020-09-01 07:32:30.421252,4.5456268434274
23037,2020-09-01 07:32:30.760385,4.5456268434274
23038,2020-09-01 07:32:31.084895,4.5456268434274
23039,2020-09-01 07:32:31.450588,4.5456268434274
23040,2020-09-01 07:32:31.765967,4.5456268434274
23041,2020-09-01 07:32:32.104571,4.5456268434274
23042,2020-09-01 07:32:32.447139,4.5456268434274
23043,2020-09-01 07:32:32.793571,4.5456268434274
23044,2020-09-01 07:32:33.055435,4.61565048426559
23045,2020-09-01 07:32:33.357876,4.61565048426559
23046,2020-09-01 07:32:33.691207,4.61565048426559
23047,2020-09-01 07:32:33.989085,4.61565048426559
23048,2020-09-01 07:32:34.348869,4.61565048426559
23049,2020-09-01 07:32:34.717736,4.61565048426559
23050,2020-09-01 07:32:34.954750,4.61565048426559
23051,2020-09-01 07:32:35.303183,4.61565048426559
23052,2020-09-01 07:32:35.589161,4.61565048426559
23053,2020-09-01 07:32:35.842240,4.61565048426559
23054,2020-09-01 07:32:36.072037,4.61565048426559
23055,2020-09-01 07:32:36.315266,4.61565048426559
23056,2020-09-01 07:32:36.564627,4.68552867632965
23057,2020-09-01 07:32:36.832598,4.68552867632965
23058,2020-09-01 07:32:37.152660,4.68552867632965
23059,2020-09-01 07:32:37.498831,4.68552867632965
23060,2020-09-01 07:32:37.820399,4.68552867632965
23061,2020-09-01 07:32:38.160484,4.68552867632965
23062,2020-09-01 07:32:38.500178,4.68552867632965
23063,2020-09-01 07:32:38.828695,4.68552867632965
23064,2020-09-01 07:32:39.168889,4.68552867632965
23065,2020-09-01 07:32:39.448633,4.75526172333302
23066,2020-09-01 07:32:39.743051,4.75526172333302
23067,2020-09-01 07:32:39.997709,4.75526172333302
23068,2020-09-01 07:32:40.254984,4.75526172333302
23069,2020-09-01 07:32:40.581860,4.75526172333302
23070,2020-09-01 07:32:40.928905,4.75526172333302
23071,2020-09-01 07:32:41.269872,4.75526172333302
23072,2020-09-01 07:32:41.628575,4.75526172333302
23073,2020-09-01 07:32:41.943461,4.75526172333302
23074,2020-09-01 07:32:42.207102,4.75526172333302
23075,2020-09-01 07:32:42.551052,4.82484992780394
23076,2020-09-01 07:32:42.903724,4.82484992780394
23077,2020-09-01 07:32:43.155309,4.82484992780394
23078,2020-09-01 07:32:43.480979,4.82484992780394
23079,2020-09-01 07:32:43.885131,4.82484992780394
23080,2020-09-01 07:32:44.223228,4.82484992780394
23081,2020-09-01 07:32:44.583786,4.82484992780394
23082,2020-09-01 07:32:44.832455,4.82484992780394
23083,2020-09-01 07:32:45.121636,4.82484992780394
23084,2020-09-01 07:32:45.501388,4.82484992780394
23085,2020-09-01 07:32:45.826231,4.8942935911481
23086,2020-09-01 07:32:46.143987,4.8942935911481
23087,2020-09-01 07:32:46.483232,4.8942935911481
23088,2020-09-01 07:32:46.862457,4.8942935911481
23089,2020-09-01 07:32:47.196293,4.8942935911481
23090,2020-09-01 07:32:47.589590,4.8942935911481
23091,2020-09-01 07:32:47.917192,4.8942935911481
23092,2020-09-01 07:32:48.263508,4.8942935911481
23093,2020-09-01 07:32:48.596572,4.9635930129612
23094,2020-09-01 07:32:48.977535,4.9635930129612
23095,2020-09-01 07:32:49.361416,4.9635930129612
23096,2020-09-01 07:32:49.696693,4.9635930129612
23097,2020-09-01 07:32:50.067540,4.9635930129612
23098,2020-09-01 07:32:50.430678,4.9635930129612
23099,2020-09-01 07:32:50.689098,4.9635930129612
23100,2020-09-01 07:32:50.944082,4.9635930129612
23101,2020-09-01 07:32:51.290521,4.9635930129612
23102,2020-09-01 07:32:51.636736,4.83933059385075
23103,2020-09-01 07:32:51.965002,4.83933059385075
23104,2020-09-01 07:32:52.295059,4.83933059385075
23105,2020-09-01 07:32:52.584092,4.83933059385075
23106,2020-09-01 07:32:52.966758,4.83933059385075
23107,2020-09-01 07:32:53.296875,4.83933059385075
23108,2020-09-01 07:32:53.609566,4.83933059385075
23109,2020-09-01 07:32:53.976160,4.83933059385075
23110,2020-09-01 07:32:54.264045,4.83933059385075
23111,2020-09-01 07:32:54.524727,4.7154231596481
23112,2020-09-01 07:32:54.800733,4.7154231596481
23113,2020-09-01 07:32:55.087822,4.7154231596481
23114,2020-09-01 07:32:55.440575,4.7154231596481
23115,2020-09-01 07:32:55.785177,4.7154231596481
23116,2020-09-01 07:32:56.098349,4.7154231596481
23117,2020-09-01 07:32:56.446802,4.7154231596481
23118,2020-09-01 07:32:56.714257,4.7154231596481
23119,2020-09-01 07:32:57.084859,4.59186709158111
23120,2020-09-01 07:32:57.439205,4.59186709158111
23121,2020-09-01 07:32:57.791017,4.59186709158111
23122,2020-09-01 07:32:58.112548,4.59186709158111
23123,2020-09-01 07:32:58.439692,4.59186709158111
23124,2020-09-01 07:32:58.711421,4.59186709158111
23125,2020-09-01 07:32:59.065836,4.59186709158111
23126,2020-09-01 07:32:59.378648,4.59186709158111
23127,2020-09-01 07:32:59.725850,4.59186709158111
23128,2020-09-01 07:33:00.018985,4.59186709158111
23129,2020-09-01 07:33:00.388821,4.46865887730469
23130,2020-09-01 07:33:00.731797,4.46865887730469
23131,2020-09-01 07:33:01.063933,4.46865887730469
23132,2020-09-01 07:33:01.445837,4.46865887730469
23133,2020-09-01 07:33:01.828901,4.46865887730469
23134,2020-09-01 07:33:02.150979,4.46865887730469
23135,2020-09-01 07:33:02.552988,4.46865887730469
23136,2020-09-01 07:33:02.924311,4.46865887730469
23137,2020-09-01 07:33:03.243283,4.46865887730469
23138,2020-09-01 07:33:03.576389,4.34579510492587
23139,2020-09-01 07:33:03.922230,4.34579510492587
23140,2020-09-01 07:33:04.273338,4.34579510492587
23141,2020-09-01 07:33:04.598392,4.34579510492587
23142,2020-09-01 07:33:04.851588,4.34579510492587
23143,2020-09-01 07:33:05.136900,4.34579510492587
23144,2020-09-01 07:33:05.416487,4.34579510492587
23145,2020-09-01 07:33:05.672498,4.34579510492587
23146,2020-09-01 07:33:05.941424,4.22327245767531
23147,2020-09-01 07:33:06.270127,4.22327245767531
23148,2020-09-01 07:33:06.633287,4.22327245767531
23149,2020-09-01 07:33:06.978104,4.22327245767531
23150,2020-09-01 07:33:07.343565,4.22327245767531
23151,2020-09-01 07:33:07.685875,4.22327245767531
23152,2020-09-01 07:33:07.946115,4.22327245767531
23153,2020-09-01 07:33:08.336483,4.22327245767531
23154,2020-09-01 07:33:08.660607,4.22327245767531
23155,2020-09-01 07:33:09.009685,4.22327245767531
23156,2020-09-01 07:33:09.387990,4.1040868776563
23157,2020-09-01 07:33:09.719788,4.1040868776563
23158,2020-09-01 07:33:10.011300,4.1040868776563
23159,2020-09-01 07:33:10.345958,4.1040868776563
23160,2020-09-01 07:33:10.629873,4.1040868776563
23161,2020-09-01 07:33:10.958000,4.1040868776563
23162,2020-09-01 07:33:11.315661,4.1040868776563
23163,2020-09-01 07:33:11.589101,4.1040868776563
23164,2020-09-01 07:33:11.834301,4.1040868776563
23165,2020-09-01 07:33:12.068329,4.1040868776563
23166,2020-09-01 07:33:12.416260,4.1040868776563
23167,2020-09-01 07:33:12.699483,3.98523266057593
23168,2020-09-01 07:33:13.065954,3.98523266057593
23169,2020-09-01 07:33:13.350493,3.98523266057593
23170,2020-09-01 07:33:13.650194,3.98523266057593
23171,2020-09-01 07:33:13.943528,3.98523266057593
23172,2020-09-01 07:33:14.304445,3.98523266057593
23173,2020-09-01 07:33:14.583874,3.98523266057593
23174,2020-09-01 07:33:14.879437,3.98523266057593
23175,2020-09-01 07:33:15.184964,3.86670670300516
23176,2020-09-01 07:33:15.481047,3.86670670300516
23177,2020-09-01 07:33:15.820901,3.86670670300516
23178,2020-09-01 07:33:16.133220,3.86670670300516
23179,2020-09-01 07:33:16.389821,3.86670670300516
23180,2020-09-01 07:33:16.686224,3.86670670300516
23181,2020-09-01 07:33:16.973195,3.86670670300516
23182,2020-09-01 07:33:17.254349,3.86670670300516
23183,2020-09-01 07:33:17.572133,3.86670670300516
23184,2020-09-01 07:33:17.913403,3.86670670300516
23185,2020-09-01 07:33:18.196095,3.86670670300516
23186,2020-09-01 07:33:18.481262,3.74850598120194
23187,2020-09-01 07:33:18.730398,3.74850598120194
23188,2020-09-01 07:33:19.037138,3.74850598120194
23189,2020-09-01 07:33:19.324420,3.74850598120194
23190,2020-09-01 07:33:19.681778,3.74850598120194
23191,2020-09-01 07:33:20.029270,3.74850598120194
23192,2020-09-01 07:33:20.379075,3.74850598120194
23193,2020-09-01 07:33:20.729277,3.74850598120194
23194,2020-09-01 07:33:21.078860,3.74850598120194
23195,2020-09-01 07:33:21.389872,3.74850598120194
23196,2020-09-01 07:33:21.711612,3.74850598120194
23197,2020-09-01 07:33:22.121158,3.63062754774957
23198,2020-09-01 07:33:22.426014,3.63062754774957
23199,2020-09-01 07:33:22.731806,3.63062754774957
23200,2020-09-01 07:33:23.031905,3.63062754774957
23201,2020-09-01 07:33:23.401416,3.63062754774957
23202,2020-09-01 07:33:23.720145,3.63062754774957
23203,2020-09-01 07:33:24.071890,3.63062754774957
23204,2020-09-01 07:33:24.347891,3.51306852848343
23205,2020-09-01 07:33:24.690485,3.51306852848343
23206,2020-09-01 07:33:24.987759,3.51306852848343
23207,2020-09-01 07:33:25.324231,3.51306852848343
23208,2020-09-01 07:33:25.615144,3.51306852848343
23209,2020-09-01 07:33:25.879900,3.51306852848343
23210,2020-09-01 07:33:26.228727,3.51306852848343
23211,2020-09-01 07:33:26.561245,3.51306852848343
23212,2020-09-01 07:33:26.903735,3.51306852848343
23213,2020-09-01 07:33:27.188876,3.39582611967531
23214,2020-09-01 07:33:27.419917,3.39582611967531
23215,2020-09-01 07:33:27.673332,3.39582611967531
23216,2020-09-01 07:33:27.966337,3.39582611967531
23217,2020-09-01 07:33:28.300736,3.39582611967531
23218,2020-09-01 07:33:28.672998,3.39582611967531
23219,2020-09-01 07:33:28.976142,3.39582611967531
23220,2020-09-01 07:33:29.330175,3.39582611967531
23221,2020-09-01 07:33:29.690525,3.39582611967531
23222,2020-09-01 07:33:30.023386,3.39582611967531
23223,2020-09-01 07:33:30.314792,3.27889758544913
23224,2020-09-01 07:33:30.597613,3.27889758544913
23225,2020-09-01 07:33:30.860192,3.27889758544913
23226,2020-09-01 07:33:31.145635,3.27889758544913
23227,2020-09-01 07:33:31.478549,3.27889758544913
23228,2020-09-01 07:33:31.831955,3.27889758544913
23229,2020-09-01 07:33:32.215649,3.27889758544913
23230,2020-09-01 07:33:32.508190,3.27889758544913
23231,2020-09-01 07:33:32.850211,3.27889758544913
23232,2020-09-01 07:33:33.199310,3.27889758544913
23233,2020-09-01 07:33:33.448497,3.27889758544913
23234,2020-09-01 07:33:33.846979,3.16228025540616
23235,2020-09-01 07:33:34.040703,3.16228025540616
23236,2020-09-01 07:33:34.308049,3.16228025540616
23237,2020-09-01 07:33:34.654385,3.16228025540616
23238,2020-09-01 07:33:34.959551,3.16228025540616
23239,2020-09-01 07:33:35.283498,3.16228025540616
23240,2020-09-01 07:33:35.544220,3.16228025540616
23241,2020-09-01 07:33:35.878289,3.16228025540616
23242,2020-09-01 07:33:36.290414,3.16228025540616
23243,2020-09-01 07:33:36.632946,3.04597152244077
23244,2020-09-01 07:33:37.011427,3.04597152244077
23245,2020-09-01 07:33:37.299363,3.04597152244077
23246,2020-09-01 07:33:37.619598,3.04597152244077
23247,2020-09-01 07:33:37.877743,3.04597152244077
23248,2020-09-01 07:33:38.140449,3.04597152244077
23249,2020-09-01 07:33:38.420210,3.04597152244077
23250,2020-09-01 07:33:38.787242,3.04597152244077
23251,2020-09-01 07:33:39.141667,3.04597152244077
23252,2020-09-01 07:33:39.524698,2.92996884073085
23253,2020-09-01 07:33:39.798180,2.92996884073085
23254,2020-09-01 07:33:40.124388,2.92996884073085
23255,2020-09-01 07:33:40.408105,2.92996884073085
23256,2020-09-01 07:33:40.698523,2.92996884073085
23257,2020-09-01 07:33:40.975271,2.92996884073085
23258,2020-09-01 07:33:41.309953,2.92996884073085
23259,2020-09-01 07:33:41.605459,2.92996884073085
23260,2020-09-01 07:33:41.928371,2.92996884073085
23261,2020-09-01 07:33:42.265584,2.92996884073085
23262,2020-09-01 07:33:42.643103,2.8142697238891
23263,2020-09-01 07:33:42.946884,2.8142697238891
23264,2020-09-01 07:33:43.260843,2.8142697238891
23265,2020-09-01 07:33:43.562766,2.8142697238891
23266,2020-09-01 07:33:43.896805,2.8142697238891
23267,2020-09-01 07:33:44.156970,2.8142697238891
23268,2020-09-01 07:33:44.509477,2.8142697238891
23269,2020-09-01 07:33:44.737388,2.8142697238891
23270,2020-09-01 07:33:45.080761,2.8142697238891
23271,2020-09-01 07:33:45.377591,2.69232617472616
23272,2020-09-01 07:33:45.750108,2.69232617472616
23273,2020-09-01 07:33:46.037478,2.69232617472616
23274,2020-09-01 07:33:46.363903,2.69232617472616
23275,2020-09-01 07:33:46.644505,2.69232617472616
23276,2020-09-01 07:33:46.959295,2.69232617472616
23277,2020-09-01 07:33:47.248060,2.69232617472616
23278,2020-09-01 07:33:47.595008,2.69232617472616
23279,2020-09-01 07:33:47.900292,2.69232617472616
23280,2020-09-01 07:33:48.220168,2.69232617472616
23281,2020-09-01 07:33:48.572396,2.57069125683839
23282,2020-09-01 07:33:48.929783,2.57069125683839
23283,2020-09-01 07:33:49.189279,2.57069125683839
23284,2020-09-01 07:33:49.494724,2.57069125683839
23285,2020-09-01 07:33:49.767684,2.57069125683839
23286,2020-09-01 07:33:50.108700,2.57069125683839
23287,2020-09-01 07:33:50.406155,2.57069125683839
23288,2020-09-01 07:33:50.746543,2.57069125683839
23289,2020-09-01 07:33:51.048131,2.57069125683839
23290,2020-09-01 07:33:51.378498,2.57069125683839
23291,2020-09-01 07:33:51.722460,2.4493627047251
23292,2020-09-01 07:33:52.050010,2.4493627047251
23293,2020-09-01 07:33:52.344873,2.4493627047251
23294,2020-09-01 07:33:52.642956,2.4493627047251
23295,2020-09-01 07:33:52.988695,2.4493627047251
23296,2020-09-01 07:33:53.309615,2.4493627047251
23297,2020-09-01 07:33:53.637020,2.4493627047251
23298,2020-09-01 07:33:53.903712,2.4493627047251
23299,2020-09-01 07:33:54.261499,2.3283383078798
23300,2020-09-01 07:33:54.527138,2.3283383078798
23301,2020-09-01 07:33:54.855202,2.3283383078798
23302,2020-09-01 07:33:55.254195,2.3283383078798
23303,2020-09-01 07:33:55.615404,2.3283383078798
23304,2020-09-01 07:33:55.915419,2.3283383078798
23305,2020-09-01 07:33:56.276426,2.3283383078798
23306,2020-09-01 07:33:56.597136,2.3283383078798
23307,2020-09-01 07:33:56.955253,2.3283383078798
23308,2020-09-01 07:33:57.297355,2.20761590978898
