iteration,timestamp,T7
23309,2020-09-01 07:33:57.666551,2.20761590978898
23310,2020-09-01 07:33:58.037605,2.20761590978898
23311,2020-09-01 07:33:58.382702,2.20761590978898
23312,2020-09-01 07:33:58.771376,2.20761590978898
23313,2020-09-01 07:33:59.087248,2.20761590978898
23314,2020-09-01 07:33:59.400382,2.20761590978898
23315,2020-09-01 07:33:59.832919,2.20761590978898
23316,2020-09-01 07:34:00.260529,2.25321125939556
23317,2020-09-01 07:34:00.548402,2.25321125939556
23318,2020-09-01 07:34:00.872729,2.25321125939556
23319,2020-09-01 07:34:01.252989,2.25321125939556
23320,2020-09-01 07:34:01.538535,2.25321125939556
23321,2020-09-01 07:34:01.893091,2.25321125939556
23322,2020-09-01 07:34:02.181142,2.25321125939556
23323,2020-09-01 07:34:02.450288,2.25321125939556
23324,2020-09-01 07:34:02.785829,2.25321125939556
23325,2020-09-01 07:34:03.038006,2.29868108809197
23326,2020-09-01 07:34:03.295738,2.29868108809197
23327,2020-09-01 07:34:03.673240,2.29868108809197
23328,2020-09-01 07:34:04.015669,2.29868108809197
23329,2020-09-01 07:34:04.354610,2.29868108809197
23330,2020-09-01 07:34:04.635750,2.29868108809197
23331,2020-09-01 07:34:04.880266,2.29868108809197
23332,2020-09-01 07:34:05.199432,2.29868108809197
23333,2020-09-01 07:34:05.562032,2.29868108809197
23334,2020-09-01 07:34:05.969101,2.34402591426348
23335,2020-09-01 07:34:06.399448,2.34402591426348
23336,2020-09-01 07:34:06.783021,2.34402591426348
23337,2020-09-01 07:34:07.033310,2.34402591426348
23338,2020-09-01 07:34:07.280951,2.34402591426348
23339,2020-09-01 07:34:07.604191,2.34402591426348
23340,2020-09-01 07:34:07.874268,2.34402591426348
23341,2020-09-01 07:34:08.201759,2.34402591426348
23342,2020-09-01 07:34:08.528682,2.34402591426348
23343,2020-09-01 07:34:08.869290,2.34402591426348
23344,2020-09-01 07:34:09.148397,2.38924625338915
23345,2020-09-01 07:34:09.480803,2.38924625338915
23346,2020-09-01 07:34:09.796527,2.38924625338915
23347,2020-09-01 07:34:10.078283,2.38924625338915
23348,2020-09-01 07:34:10.388237,2.38924625338915
23349,2020-09-01 07:34:10.675212,2.38924625338915
23350,2020-09-01 07:34:11.002947,2.38924625338915
23351,2020-09-01 07:34:11.341481,2.38924625338915
23352,2020-09-01 07:34:11.666369,2.38924625338915
23353,2020-09-01 07:34:12.010997,2.43434261806678
23354,2020-09-01 07:34:12.339448,2.43434261806678
23355,2020-09-01 07:34:12.682393,2.43434261806678
23356,2020-09-01 07:34:12.962180,2.43434261806678
23357,2020-09-01 07:34:13.284095,2.43434261806678
23358,2020-09-01 07:34:13.581120,2.43434261806678
23359,2020-09-01 07:34:13.861569,2.43434261806678
23360,2020-09-01 07:34:14.191857,2.43434261806678
23361,2020-09-01 07:34:14.465945,2.43434261806678
23362,2020-09-01 07:34:14.823822,2.43434261806678
23363,2020-09-01 07:34:15.145267,2.47931551804132
23364,2020-09-01 07:34:15.485079,2.47931551804132
23365,2020-09-01 07:34:15.775348,2.47931551804132
23366,2020-09-01 07:34:16.147602,2.47931551804132
23367,2020-09-01 07:34:16.447006,2.47931551804132
23368,2020-09-01 07:34:16.785422,2.47931551804132
23369,2020-09-01 07:34:17.078691,2.47931551804132
23370,2020-09-01 07:34:17.478394,2.47931551804132
23371,2020-09-01 07:34:17.749468,2.47931551804132
23372,2020-09-01 07:34:18.084657,2.47931551804132
23373,2020-09-01 07:34:18.378312,2.52416546023427
23374,2020-09-01 07:34:18.686580,2.52416546023427
23375,2020-09-01 07:34:19.091905,2.52416546023427
23376,2020-09-01 07:34:19.430364,2.52416546023427
23377,2020-09-01 07:34:19.735262,2.52416546023427
23378,2020-09-01 07:34:20.103247,2.52416546023427
23379,2020-09-01 07:34:20.403234,2.52416546023427
23380,2020-09-01 07:34:20.737476,2.52416546023427
23381,2020-09-01 07:34:21.001467,2.52416546023427
23382,2020-09-01 07:34:21.310881,2.56961735629147
23383,2020-09-01 07:34:21.589318,2.56961735629147
23384,2020-09-01 07:34:21.927496,2.56961735629147
23385,2020-09-01 07:34:22.261363,2.56961735629147
23386,2020-09-01 07:34:22.596662,2.56961735629147
23387,2020-09-01 07:34:22.971414,2.56961735629147
23388,2020-09-01 07:34:23.241982,2.56961735629147
23389,2020-09-01 07:34:23.609753,2.56961735629147
23390,2020-09-01 07:34:23.945552,2.56961735629147
23391,2020-09-01 07:34:24.246533,2.61494732090516
23392,2020-09-01 07:34:24.564241,2.61494732090516
23393,2020-09-01 07:34:24.906800,2.61494732090516
23394,2020-09-01 07:34:25.175870,2.61494732090516
23395,2020-09-01 07:34:25.501252,2.61494732090516
23396,2020-09-01 07:34:25.772513,2.61494732090516
23397,2020-09-01 07:34:26.046522,2.61494732090516
23398,2020-09-01 07:34:26.376374,2.61494732090516
23399,2020-09-01 07:34:26.647003,2.61494732090516
23400,2020-09-01 07:34:26.963588,2.61494732090516
23401,2020-09-01 07:34:27.317730,2.66015585845925
23402,2020-09-01 07:34:27.615604,2.66015585845925
23403,2020-09-01 07:34:27.902192,2.66015585845925
23404,2020-09-01 07:34:28.301405,2.66015585845925
23405,2020-09-01 07:34:28.638873,2.66015585845925
23406,2020-09-01 07:34:28.973413,2.66015585845925
23407,2020-09-01 07:34:29.316060,2.66015585845925
23408,2020-09-01 07:34:29.679783,2.66015585845925
23409,2020-09-01 07:34:30.037056,2.66015585845925
23410,2020-09-01 07:34:30.368067,2.66015585845925
23411,2020-09-01 07:34:30.701347,2.70524347057481
23412,2020-09-01 07:34:31.024238,2.70524347057481
23413,2020-09-01 07:34:31.351468,2.70524347057481
23414,2020-09-01 07:34:31.729821,2.70524347057481
23415,2020-09-01 07:34:32.097566,2.70524347057481
23416,2020-09-01 07:34:32.475445,2.70524347057481
23417,2020-09-01 07:34:32.820107,2.70524347057481
23418,2020-09-01 07:34:33.148998,2.75021065613996
23419,2020-09-01 07:34:33.463070,2.75021065613996
23420,2020-09-01 07:34:33.787211,2.75021065613996
23421,2020-09-01 07:34:34.126529,2.75021065613996
23422,2020-09-01 07:34:34.357331,2.75021065613996
23423,2020-09-01 07:34:34.642020,2.75021065613996
23424,2020-09-01 07:34:34.958700,2.75021065613996
23425,2020-09-01 07:34:35.330276,2.75021065613996
23426,2020-09-01 07:34:35.645857,2.75021065613996
23427,2020-09-01 07:34:35.996402,2.75021065613996
23428,2020-09-01 07:34:36.339263,2.79505791133892
23429,2020-09-01 07:34:36.627154,2.79505791133892
23430,2020-09-01 07:34:36.953019,2.79505791133892
23431,2020-09-01 07:34:37.320939,2.79505791133892
23432,2020-09-01 07:34:37.676092,2.79505791133892
23433,2020-09-01 07:34:38.009327,2.79505791133892
23434,2020-09-01 07:34:38.310821,2.79505791133892
23435,2020-09-01 07:34:38.675687,2.79505791133892
23436,2020-09-01 07:34:38.949337,2.79505791133892
23437,2020-09-01 07:34:39.308207,2.83978572968054
23438,2020-09-01 07:34:39.585307,2.83978572968054
23439,2020-09-01 07:34:40.012921,2.83978572968054
23440,2020-09-01 07:34:40.368710,2.83978572968054
23441,2020-09-01 07:34:40.753575,2.83978572968054
23442,2020-09-01 07:34:41.044409,2.83978572968054
23443,2020-09-01 07:34:41.321318,2.83978572968054
23444,2020-09-01 07:34:41.608273,2.83978572968054
23445,2020-09-01 07:34:41.904150,2.83978572968054
23446,2020-09-01 07:34:42.227456,2.88439460202605
23447,2020-09-01 07:34:42.577189,2.88439460202605
23448,2020-09-01 07:34:42.888184,2.88439460202605
23449,2020-09-01 07:34:43.198514,2.88439460202605
23450,2020-09-01 07:34:43.559536,2.88439460202605
23451,2020-09-01 07:34:43.901798,2.88439460202605
23452,2020-09-01 07:34:44.141786,2.88439460202605
23453,2020-09-01 07:34:44.506979,2.88439460202605
23454,2020-09-01 07:34:44.781826,2.88439460202605
23455,2020-09-01 07:34:45.145384,2.88439460202605
23456,2020-09-01 07:34:45.499457,2.92888501661612
23457,2020-09-01 07:34:45.788468,2.92888501661612
23458,2020-09-01 07:34:46.167612,2.92888501661612
23459,2020-09-01 07:34:46.442427,2.92888501661612
23460,2020-09-01 07:34:46.711336,2.92888501661612
23461,2020-09-01 07:34:47.050954,2.92888501661612
23462,2020-09-01 07:34:47.384408,2.92888501661612
23463,2020-09-01 07:34:47.747156,2.92888501661612
23464,2020-09-01 07:34:48.048015,2.92888501661612
23465,2020-09-01 07:34:48.333965,2.92888501661612
23466,2020-09-01 07:34:48.645126,2.97325745909743
23467,2020-09-01 07:34:48.962164,2.97325745909743
23468,2020-09-01 07:34:49.326941,2.97325745909743
23469,2020-09-01 07:34:49.615691,2.97325745909743
23470,2020-09-01 07:34:49.919802,2.97325745909743
23471,2020-09-01 07:34:50.261711,2.97325745909743
23472,2020-09-01 07:34:50.541920,2.97325745909743
23473,2020-09-01 07:34:50.875916,3.01751241254846
23474,2020-09-01 07:34:51.236929,3.01751241254846
23475,2020-09-01 07:34:51.541688,3.01751241254846
23476,2020-09-01 07:34:51.886789,3.01751241254846
23477,2020-09-01 07:34:52.237815,3.01751241254846
23478,2020-09-01 07:34:52.515089,3.01751241254846
23479,2020-09-01 07:34:52.793526,3.01751241254846
23480,2020-09-01 07:34:53.105266,3.01751241254846
23481,2020-09-01 07:34:53.415609,3.01751241254846
23482,2020-09-01 07:34:53.765216,3.06165035750485
23483,2020-09-01 07:34:54.094906,3.06165035750485
23484,2020-09-01 07:34:54.393310,3.06165035750485
23485,2020-09-01 07:34:54.736695,3.06165035750485
23486,2020-09-01 07:34:55.054185,3.06165035750485
23487,2020-09-01 07:34:55.326492,3.06165035750485
23488,2020-09-01 07:34:55.629319,3.06165035750485
23489,2020-09-01 07:34:55.977815,3.06165035750485
23490,2020-09-01 07:34:56.321723,3.06165035750485
23491,2020-09-01 07:34:56.702404,3.09632285136557
23492,2020-09-01 07:34:57.088600,3.09632285136557
23493,2020-09-01 07:34:57.344663,3.09632285136557
23494,2020-09-01 07:34:57.602955,3.09632285136557
23495,2020-09-01 07:34:57.943401,3.09632285136557
23496,2020-09-01 07:34:58.201814,3.09632285136557
23497,2020-09-01 07:34:58.443832,3.09632285136557
23498,2020-09-01 07:34:58.709711,3.09632285136557
23499,2020-09-01 07:34:59.058919,3.13090340984098
23500,2020-09-01 07:34:59.456287,3.13090340984098
23501,2020-09-01 07:34:59.794662,3.13090340984098
23502,2020-09-01 07:35:00.080289,3.13090340984098
23503,2020-09-01 07:35:00.323901,3.13090340984098
23504,2020-09-01 07:35:00.658836,3.13090340984098
23505,2020-09-01 07:35:00.921382,3.13090340984098
23506,2020-09-01 07:35:01.294820,3.13090340984098
23507,2020-09-01 07:35:01.585566,3.13090340984098
23508,2020-09-01 07:35:01.862591,3.16539241141435
23509,2020-09-01 07:35:02.193924,3.16539241141435
23510,2020-09-01 07:35:02.510371,3.16539241141435
23511,2020-09-01 07:35:02.832282,3.16539241141435
23512,2020-09-01 07:35:03.214856,3.16539241141435
23513,2020-09-01 07:35:03.583153,3.16539241141435
23514,2020-09-01 07:35:03.925971,3.16539241141435
23515,2020-09-01 07:35:04.228111,3.16539241141435
23516,2020-09-01 07:35:04.589015,3.16539241141435
23517,2020-09-01 07:35:04.921412,3.19979023271212
23518,2020-09-01 07:35:05.296966,3.19979023271212
23519,2020-09-01 07:35:05.629439,3.19979023271212
23520,2020-09-01 07:35:05.948900,3.19979023271212
23521,2020-09-01 07:35:06.284335,3.19979023271212
23522,2020-09-01 07:35:06.650957,3.19979023271212
23523,2020-09-01 07:35:06.972564,3.19979023271212
23524,2020-09-01 07:35:07.227194,3.19979023271212
23525,2020-09-01 07:35:07.570787,3.19979023271212
23526,2020-09-01 07:35:07.951981,3.23409724851714
23527,2020-09-01 07:35:08.282344,3.23409724851714
23528,2020-09-01 07:35:08.552781,3.23409724851714
23529,2020-09-01 07:35:08.855776,3.23409724851714
23530,2020-09-01 07:35:09.180120,3.23409724851714
23531,2020-09-01 07:35:09.496301,3.23409724851714
23532,2020-09-01 07:35:09.862792,3.23409724851714
23533,2020-09-01 07:35:10.147806,3.23409724851714
23534,2020-09-01 07:35:10.398456,3.23409724851714
23535,2020-09-01 07:35:10.730033,3.26831383178157
23536,2020-09-01 07:35:11.101379,3.26831383178157
23537,2020-09-01 07:35:11.362351,3.26831383178157
23538,2020-09-01 07:35:11.619618,3.26831383178157
23539,2020-09-01 07:35:11.896825,3.26831383178157
23540,2020-09-01 07:35:12.226996,3.26831383178157
23541,2020-09-01 07:35:12.546137,3.26831383178157
23542,2020-09-01 07:35:12.800500,3.26831383178157
23543,2020-09-01 07:35:13.135742,3.26831383178157
23544,2020-09-01 07:35:13.437181,3.26831383178157
23545,2020-09-01 07:35:13.692208,3.26831383178157
23546,2020-09-01 07:35:13.948977,3.26831383178157
23547,2020-09-01 07:35:14.258696,3.30244035363962
23548,2020-09-01 07:35:14.526979,3.30244035363962
23549,2020-09-01 07:35:14.840832,3.30244035363962
23550,2020-09-01 07:35:15.143647,3.30244035363962
23551,2020-09-01 07:35:15.485706,3.30244035363962
23552,2020-09-01 07:35:15.824680,3.30244035363962
23553,2020-09-01 07:35:16.172982,3.30244035363962
23554,2020-09-01 07:35:16.478889,3.30244035363962
23555,2020-09-01 07:35:16.725693,3.30244035363962
23556,2020-09-01 07:35:17.122332,3.33647718342023
23557,2020-09-01 07:35:17.437035,3.33647718342023
23558,2020-09-01 07:35:17.698903,3.33647718342023
23559,2020-09-01 07:35:17.944091,3.33647718342023
23560,2020-09-01 07:35:18.204196,3.33647718342023
23561,2020-09-01 07:35:18.529831,3.33647718342023
23562,2020-09-01 07:35:18.879652,3.33647718342023
23563,2020-09-01 07:35:19.209200,3.33647718342023
23564,2020-09-01 07:35:19.510288,3.33647718342023
23565,2020-09-01 07:35:19.796271,3.33647718342023
23566,2020-09-01 07:35:20.152210,3.33647718342023
23567,2020-09-01 07:35:20.409640,3.34949039376188
23568,2020-09-01 07:35:20.722499,3.34949039376188
23569,2020-09-01 07:35:21.059123,3.34949039376188
23570,2020-09-01 07:35:21.354421,3.34949039376188
23571,2020-09-01 07:35:21.617736,3.34949039376188
23572,2020-09-01 07:35:21.965936,3.34949039376188
23573,2020-09-01 07:35:22.317480,3.34949039376188
23574,2020-09-01 07:35:22.646563,3.34949039376188
23575,2020-09-01 07:35:22.983186,3.34949039376188
23576,2020-09-01 07:35:23.327620,3.34949039376188
23577,2020-09-01 07:35:23.627121,3.38472208561036
23578,2020-09-01 07:35:23.992888,3.38472208561036
23579,2020-09-01 07:35:24.316297,3.38472208561036
23580,2020-09-01 07:35:24.596008,3.38472208561036
23581,2020-09-01 07:35:24.945683,3.38472208561036
23582,2020-09-01 07:35:25.238816,3.38472208561036
23583,2020-09-01 07:35:25.580908,3.38472208561036
23584,2020-09-01 07:35:25.894102,3.38472208561036
23585,2020-09-01 07:35:26.281109,3.38472208561036
23586,2020-09-01 07:35:26.624796,3.44177737272031
23587,2020-09-01 07:35:27.062375,3.44177737272031
23588,2020-09-01 07:35:27.334658,3.44177737272031
23589,2020-09-01 07:35:27.527730,3.44177737272031
23590,2020-09-01 07:35:27.780648,3.44177737272031
23591,2020-09-01 07:35:28.160355,3.44177737272031
23592,2020-09-01 07:35:28.453187,3.44177737272031
23593,2020-09-01 07:35:28.760685,3.44177737272031
23594,2020-09-01 07:35:29.091056,3.44177737272031
23595,2020-09-01 07:35:29.426874,3.49870765930307
23596,2020-09-01 07:35:29.693714,3.49870765930307
23597,2020-09-01 07:35:29.986443,3.49870765930307
23598,2020-09-01 07:35:30.332129,3.49870765930307
23599,2020-09-01 07:35:30.653985,3.49870765930307
23600,2020-09-01 07:35:30.983557,3.49870765930307
23601,2020-09-01 07:35:31.341398,3.49870765930307
23602,2020-09-01 07:35:31.703137,3.49870765930307
23603,2020-09-01 07:35:32.012685,3.49870765930307
23604,2020-09-01 07:35:32.379497,3.55551322350537
23605,2020-09-01 07:35:32.659856,3.55551322350537
23606,2020-09-01 07:35:32.985843,3.55551322350537
23607,2020-09-01 07:35:33.383351,3.55551322350537
23608,2020-09-01 07:35:33.709197,3.55551322350537
23609,2020-09-01 07:35:34.023194,3.55551322350537
23610,2020-09-01 07:35:34.284593,3.55551322350537
23611,2020-09-01 07:35:34.525028,3.55551322350537
23612,2020-09-01 07:35:34.856371,3.55551322350537
23613,2020-09-01 07:35:35.235990,3.55551322350537
23614,2020-09-01 07:35:35.563481,3.6157752463935
23615,2020-09-01 07:35:35.816724,3.6157752463935
23616,2020-09-01 07:35:36.077649,3.6157752463935
23617,2020-09-01 07:35:36.419084,3.6157752463935
23618,2020-09-01 07:35:36.712901,3.6157752463935
23619,2020-09-01 07:35:37.021266,3.6157752463935
23620,2020-09-01 07:35:37.316998,3.6157752463935
23621,2020-09-01 07:35:37.676038,3.6157752463935
23622,2020-09-01 07:35:38.072184,3.67590714108088
23623,2020-09-01 07:35:38.458933,3.67590714108088
23624,2020-09-01 07:35:38.785877,3.67590714108088
23625,2020-09-01 07:35:39.030653,3.67590714108088
23626,2020-09-01 07:35:39.394388,3.67590714108088
23627,2020-09-01 07:35:39.728069,3.67590714108088
23628,2020-09-01 07:35:39.977936,3.67590714108088
23629,2020-09-01 07:35:40.354463,3.67590714108088
23630,2020-09-01 07:35:40.746979,3.67590714108088
23631,2020-09-01 07:35:41.085124,3.73590919051422
23632,2020-09-01 07:35:41.401406,3.73590919051422
23633,2020-09-01 07:35:41.738189,3.73590919051422
23634,2020-09-01 07:35:42.030218,3.73590919051422
23635,2020-09-01 07:35:42.284354,3.73590919051422
23636,2020-09-01 07:35:42.607600,3.73590919051422
23637,2020-09-01 07:35:42.894766,3.73590919051422
23638,2020-09-01 07:35:43.176134,3.73590919051422
23639,2020-09-01 07:35:43.408546,3.73590919051422
23640,2020-09-01 07:35:43.702602,3.73590919051422
23641,2020-09-01 07:35:44.027058,3.73590919051422
23642,2020-09-01 07:35:44.323125,3.73590919051422
23643,2020-09-01 07:35:44.606570,3.79578167625755
23644,2020-09-01 07:35:44.969028,3.79578167625755
23645,2020-09-01 07:35:45.247845,3.79578167625755
23646,2020-09-01 07:35:45.559928,3.79578167625755
23647,2020-09-01 07:35:45.881493,3.79578167625755
23648,2020-09-01 07:35:46.161759,3.79578167625755
23649,2020-09-01 07:35:46.490742,3.79578167625755
23650,2020-09-01 07:35:46.906430,3.84358184013175
23651,2020-09-01 07:35:47.136652,3.84358184013175
23652,2020-09-01 07:35:47.394177,3.84358184013175
23653,2020-09-01 07:35:47.774244,3.84358184013175
23654,2020-09-01 07:35:48.144326,3.84358184013175
23655,2020-09-01 07:35:48.482612,3.84358184013175
23656,2020-09-01 07:35:48.831568,3.84358184013175
23657,2020-09-01 07:35:49.224245,3.84358184013175
23658,2020-09-01 07:35:49.603951,3.84358184013175
23659,2020-09-01 07:35:49.944930,3.84358184013175
23660,2020-09-01 07:35:50.254372,3.89126826307262
23661,2020-09-01 07:35:50.542455,3.89126826307262
23662,2020-09-01 07:35:50.912344,3.89126826307262
23663,2020-09-01 07:35:51.240692,3.89126826307262
23664,2020-09-01 07:35:51.603528,3.89126826307262
23665,2020-09-01 07:35:51.863389,3.89126826307262
23666,2020-09-01 07:35:52.110830,3.89126826307262
23667,2020-09-01 07:35:52.414476,3.89126826307262
23668,2020-09-01 07:35:52.688736,3.89126826307262
23669,2020-09-01 07:35:53.092337,3.93884118617729
23670,2020-09-01 07:35:53.442980,3.93884118617729
23671,2020-09-01 07:35:53.800408,3.93884118617729
23672,2020-09-01 07:35:54.143406,3.93884118617729
23673,2020-09-01 07:35:54.493363,3.93884118617729
23674,2020-09-01 07:35:54.830567,3.93884118617729
23675,2020-09-01 07:35:55.170941,3.93884118617729
23676,2020-09-01 07:35:55.458013,3.93884118617729
23677,2020-09-01 07:35:55.806261,3.98630084966308
23678,2020-09-01 07:35:56.154742,3.98630084966308
23679,2020-09-01 07:35:56.491847,3.98630084966308
23680,2020-09-01 07:35:56.763125,3.98630084966308
23681,2020-09-01 07:35:57.109212,3.98630084966308
23682,2020-09-01 07:35:57.401826,3.98630084966308
23683,2020-09-01 07:35:57.697341,3.98630084966308
23684,2020-09-01 07:35:57.990219,3.98630084966308
23685,2020-09-01 07:35:58.257121,3.98630084966308
23686,2020-09-01 07:35:58.567153,3.98630084966308
23687,2020-09-01 07:35:58.898017,3.98630084966308
23688,2020-09-01 07:35:59.231182,4.03364749287925
23689,2020-09-01 07:35:59.529013,4.03364749287925
23690,2020-09-01 07:35:59.792173,4.03364749287925
23691,2020-09-01 07:36:00.097694,4.03364749287925
23692,2020-09-01 07:36:00.405930,4.03364749287925
23693,2020-09-01 07:36:00.792221,4.03364749287925
23694,2020-09-01 07:36:01.119884,4.03364749287925
23695,2020-09-01 07:36:01.492546,4.03364749287925
23696,2020-09-01 07:36:01.809174,4.03364749287925
23697,2020-09-01 07:36:02.146458,4.03364749287925
23698,2020-09-01 07:36:02.473087,4.08088135431836
23699,2020-09-01 07:36:02.831153,4.08088135431836
23700,2020-09-01 07:36:03.126081,4.08088135431836
23701,2020-09-01 07:36:03.425046,4.08088135431836
23702,2020-09-01 07:36:03.721605,4.08088135431836
23703,2020-09-01 07:36:04.073067,4.08088135431836
23704,2020-09-01 07:36:04.401333,4.08088135431836
23705,2020-09-01 07:36:04.733420,4.08088135431836
23706,2020-09-01 07:36:05.106384,4.12800267162743
23707,2020-09-01 07:36:05.362309,4.12800267162743
23708,2020-09-01 07:36:05.719719,4.12800267162743
23709,2020-09-01 07:36:06.099984,4.12800267162743
23710,2020-09-01 07:36:06.400138,4.12800267162743
23711,2020-09-01 07:36:06.733127,4.12800267162743
23712,2020-09-01 07:36:07.025510,4.12800267162743
23713,2020-09-01 07:36:07.311241,4.12800267162743
23714,2020-09-01 07:36:07.687873,4.12800267162743
23715,2020-09-01 07:36:08.012419,4.12800267162743
23716,2020-09-01 07:36:08.303705,4.17501168161888
23717,2020-09-01 07:36:08.649613,4.17501168161888
23718,2020-09-01 07:36:09.039948,4.17501168161888
23719,2020-09-01 07:36:09.375825,4.17501168161888
23720,2020-09-01 07:36:09.603786,4.17501168161888
23721,2020-09-01 07:36:09.964696,4.17501168161888
23722,2020-09-01 07:36:10.344411,4.17501168161888
23723,2020-09-01 07:36:10.571167,4.17501168161888
23724,2020-09-01 07:36:10.921290,4.17501168161888
23725,2020-09-01 07:36:11.357210,4.23480347516798
23726,2020-09-01 07:36:11.691233,4.23480347516798
23727,2020-09-01 07:36:11.947222,4.23480347516798
23728,2020-09-01 07:36:12.268536,4.23480347516798
23729,2020-09-01 07:36:12.645452,4.23480347516798
23730,2020-09-01 07:36:12.961123,4.23480347516798
23731,2020-09-01 07:36:13.270225,4.23480347516798
23732,2020-09-01 07:36:13.625576,4.23480347516798
23733,2020-09-01 07:36:14.039627,4.29446131213085
23734,2020-09-01 07:36:14.332779,4.29446131213085
23735,2020-09-01 07:36:14.683325,4.29446131213085
23736,2020-09-01 07:36:15.025058,4.29446131213085
23737,2020-09-01 07:36:15.351701,4.29446131213085
23738,2020-09-01 07:36:15.675629,4.29446131213085
23739,2020-09-01 07:36:15.967135,4.29446131213085
23740,2020-09-01 07:36:16.273789,4.29446131213085
23741,2020-09-01 07:36:16.567047,4.29446131213085
23742,2020-09-01 07:36:16.933542,4.35398545459019
23743,2020-09-01 07:36:17.301289,4.35398545459019
23744,2020-09-01 07:36:17.589405,4.35398545459019
23745,2020-09-01 07:36:17.993310,4.35398545459019
23746,2020-09-01 07:36:18.344589,4.35398545459019
23747,2020-09-01 07:36:18.657318,4.35398545459019
23748,2020-09-01 07:36:18.964471,4.35398545459019
23749,2020-09-01 07:36:19.287453,4.35398545459019
23750,2020-09-01 07:36:19.589187,4.35398545459019
23751,2020-09-01 07:36:19.912576,4.35398545459019
23752,2020-09-01 07:36:20.183944,4.41337616356545
23753,2020-09-01 07:36:20.441430,4.41337616356545
23754,2020-09-01 07:36:20.791224,4.41337616356545
23755,2020-09-01 07:36:21.085143,4.41337616356545
23756,2020-09-01 07:36:21.359866,4.41337616356545
23757,2020-09-01 07:36:21.755418,4.41337616356545
23758,2020-09-01 07:36:22.096742,4.41337616356545
23759,2020-09-01 07:36:22.403401,4.41337616356545
23760,2020-09-01 07:36:22.672090,4.41337616356545
23761,2020-09-01 07:36:23.069608,4.41337616356545
23762,2020-09-01 07:36:23.322843,4.47263369903146
23763,2020-09-01 07:36:23.602018,4.47263369903146
23764,2020-09-01 07:36:23.881049,4.47263369903146
23765,2020-09-01 07:36:24.172086,4.47263369903146
23766,2020-09-01 07:36:24.499399,4.47263369903146
23767,2020-09-01 07:36:24.862447,4.47263369903146
23768,2020-09-01 07:36:25.144486,4.47263369903146
23769,2020-09-01 07:36:25.460663,4.47263369903146
23770,2020-09-01 07:36:25.775592,4.5317583199364
23771,2020-09-01 07:36:26.103421,4.5317583199364
23772,2020-09-01 07:36:26.453918,4.5317583199364
23773,2020-09-01 07:36:26.807009,4.5317583199364
23774,2020-09-01 07:36:27.119795,4.5317583199364
23775,2020-09-01 07:36:27.478634,4.5317583199364
23776,2020-09-01 07:36:27.753081,4.5317583199364
23777,2020-09-01 07:36:28.039512,4.5317583199364
23778,2020-09-01 07:36:28.371372,4.5317583199364
23779,2020-09-01 07:36:28.645010,4.5317583199364
23780,2020-09-01 07:36:28.961171,4.59075028421927
23781,2020-09-01 07:36:29.293507,4.59075028421927
23782,2020-09-01 07:36:29.591099,4.59075028421927
23783,2020-09-01 07:36:29.927458,4.59075028421927
23784,2020-09-01 07:36:30.261852,4.59075028421927
23785,2020-09-01 07:36:30.558162,4.59075028421927
23786,2020-09-01 07:36:30.870962,4.59075028421927
23787,2020-09-01 07:36:31.174628,4.59075028421927
23788,2020-09-01 07:36:31.493769,4.59075028421927
23789,2020-09-01 07:36:31.790319,4.59075028421927
23790,2020-09-01 07:36:32.113685,4.64960984882686
23791,2020-09-01 07:36:32.436403,4.64960984882686
23792,2020-09-01 07:36:32.789051,4.64960984882686
23793,2020-09-01 07:36:33.165017,4.64960984882686
23794,2020-09-01 07:36:33.556104,4.64960984882686
23795,2020-09-01 07:36:33.821801,4.64960984882686
23796,2020-09-01 07:36:34.155728,4.64960984882686
23797,2020-09-01 07:36:34.471874,4.71023028511406
23798,2020-09-01 07:36:34.832189,4.71023028511406
23799,2020-09-01 07:36:35.145588,4.71023028511406
23800,2020-09-01 07:36:35.471302,4.71023028511406
23801,2020-09-01 07:36:35.845055,4.71023028511406
23802,2020-09-01 07:36:36.231279,4.71023028511406
23803,2020-09-01 07:36:36.591961,4.71023028511406
23804,2020-09-01 07:36:36.957011,4.71023028511406
23805,2020-09-01 07:36:37.260133,4.71023028511406
23806,2020-09-01 07:36:37.551144,4.77075366605317
23807,2020-09-01 07:36:37.850364,4.77075366605317
23808,2020-09-01 07:36:38.166029,4.77075366605317
23809,2020-09-01 07:36:38.456636,4.77075366605317
23810,2020-09-01 07:36:38.838673,4.77075366605317
23811,2020-09-01 07:36:39.237937,4.77075366605317
23812,2020-09-01 07:36:39.572495,4.77075366605317
23813,2020-09-01 07:36:39.841689,4.77075366605317
23814,2020-09-01 07:36:40.155086,4.77075366605317
23815,2020-09-01 07:36:40.403128,4.77075366605317
23816,2020-09-01 07:36:40.724149,4.83118032510146
23817,2020-09-01 07:36:41.049086,4.83118032510146
23818,2020-09-01 07:36:41.384546,4.83118032510146
23819,2020-09-01 07:36:41.697984,4.83118032510146
23820,2020-09-01 07:36:42.023128,4.83118032510146
23821,2020-09-01 07:36:42.270293,4.83118032510146
23822,2020-09-01 07:36:42.623639,4.83118032510146
23823,2020-09-01 07:36:42.897206,4.83118032510146
23824,2020-09-01 07:36:43.194280,4.89151059338471
23825,2020-09-01 07:36:43.574076,4.89151059338471
23826,2020-09-01 07:36:43.862253,4.89151059338471
23827,2020-09-01 07:36:44.254271,4.89151059338471
23828,2020-09-01 07:36:44.539245,4.89151059338471
23829,2020-09-01 07:36:44.841634,4.89151059338471
23830,2020-09-01 07:36:45.182081,4.89151059338471
23831,2020-09-01 07:36:45.574743,4.89151059338471
23832,2020-09-01 07:36:45.953302,4.89151059338471
23833,2020-09-01 07:36:46.366958,4.95512522869279
23834,2020-09-01 07:36:46.731273,4.95512522869279
23835,2020-09-01 07:36:47.082641,4.95512522869279
23836,2020-09-01 07:36:47.393740,4.95512522869279
23837,2020-09-01 07:36:47.708721,4.95512522869279
23838,2020-09-01 07:36:47.995292,4.95512522869279
23839,2020-09-01 07:36:48.351415,4.95512522869279
23840,2020-09-01 07:36:48.705896,4.95512522869279
23841,2020-09-01 07:36:49.106174,4.95512522869279
23842,2020-09-01 07:36:49.489362,4.83555015690833
23843,2020-09-01 07:36:49.747897,4.83555015690833
23844,2020-09-01 07:36:50.089873,4.83555015690833
23845,2020-09-01 07:36:50.405963,4.83555015690833
23846,2020-09-01 07:36:50.677294,4.83555015690833
23847,2020-09-01 07:36:50.995341,4.83555015690833
23848,2020-09-01 07:36:51.270627,4.83555015690833
23849,2020-09-01 07:36:51.619151,4.83555015690833
23850,2020-09-01 07:36:52.043544,4.7163257684449
23851,2020-09-01 07:36:52.304052,4.7163257684449
23852,2020-09-01 07:36:52.670085,4.7163257684449
23853,2020-09-01 07:36:52.911631,4.7163257684449
23854,2020-09-01 07:36:53.153736,4.7163257684449
23855,2020-09-01 07:36:53.410177,4.7163257684449
23856,2020-09-01 07:36:53.731653,4.7163257684449
23857,2020-09-01 07:36:53.995367,4.7163257684449
23858,2020-09-01 07:36:54.351792,4.7163257684449
23859,2020-09-01 07:36:54.611369,4.7163257684449
23860,2020-09-01 07:36:54.899395,4.7163257684449
23861,2020-09-01 07:36:55.239731,4.59744834042951
23862,2020-09-01 07:36:55.583379,4.59744834042951
23863,2020-09-01 07:36:55.890503,4.59744834042951
23864,2020-09-01 07:36:56.176315,4.59744834042951
23865,2020-09-01 07:36:56.466192,4.59744834042951
23866,2020-09-01 07:36:56.812706,4.59744834042951
23867,2020-09-01 07:36:57.156260,4.59744834042951
23868,2020-09-01 07:36:57.504535,4.59744834042951
23869,2020-09-01 07:36:57.822183,4.59744834042951
23870,2020-09-01 07:36:58.146987,4.47891426094884
23871,2020-09-01 07:36:58.407738,4.47891426094884
23872,2020-09-01 07:36:58.687752,4.47891426094884
23873,2020-09-01 07:36:58.970662,4.47891426094884
23874,2020-09-01 07:36:59.328633,4.47891426094884
23875,2020-09-01 07:36:59.574396,4.47891426094884
23876,2020-09-01 07:36:59.843182,4.47891426094884
23877,2020-09-01 07:37:00.135812,4.47891426094884
23878,2020-09-01 07:37:00.455250,4.47891426094884
23879,2020-09-01 07:37:00.900836,4.36072002258759
23880,2020-09-01 07:37:01.148005,4.36072002258759
23881,2020-09-01 07:37:01.415097,4.36072002258759
23882,2020-09-01 07:37:01.780403,4.36072002258759
23883,2020-09-01 07:37:02.054377,4.36072002258759
23884,2020-09-01 07:37:02.357589,4.36072002258759
23885,2020-09-01 07:37:02.595103,4.36072002258759
23886,2020-09-01 07:37:02.891750,4.36072002258759
23887,2020-09-01 07:37:03.122374,4.36072002258759
23888,2020-09-01 07:37:03.436364,4.36072002258759
23889,2020-09-01 07:37:03.723579,4.36072002258759
23890,2020-09-01 07:37:04.092756,4.24286221667208
23891,2020-09-01 07:37:04.367374,4.24286221667208
23892,2020-09-01 07:37:04.718490,4.24286221667208
23893,2020-09-01 07:37:05.010620,4.24286221667208
23894,2020-09-01 07:37:05.284331,4.24286221667208
23895,2020-09-01 07:37:05.717554,4.24286221667208
23896,2020-09-01 07:37:06.069129,4.24286221667208
23897,2020-09-01 07:37:06.368408,4.24286221667208
23898,2020-09-01 07:37:06.697746,4.24286221667208
23899,2020-09-01 07:37:07.028834,4.24286221667208
23900,2020-09-01 07:37:07.299881,4.12533752811088
23901,2020-09-01 07:37:07.649771,4.12533752811088
23902,2020-09-01 07:37:08.060219,4.12533752811088
23903,2020-09-01 07:37:08.367668,4.12533752811088
23904,2020-09-01 07:37:08.643358,4.12533752811088
23905,2020-09-01 07:37:08.972560,4.12533752811088
23906,2020-09-01 07:37:09.299271,4.12533752811088
23907,2020-09-01 07:37:09.674577,4.12533752811088
23908,2020-09-01 07:37:09.976740,4.00814273074549
23909,2020-09-01 07:37:10.325083,4.00814273074549
23910,2020-09-01 07:37:10.667838,4.00814273074549
23911,2020-09-01 07:37:11.031148,4.00814273074549
23912,2020-09-01 07:37:11.314101,4.00814273074549
23913,2020-09-01 07:37:11.624630,4.00814273074549
23914,2020-09-01 07:37:11.877612,4.00814273074549
23915,2020-09-01 07:37:12.262302,4.00814273074549
23916,2020-09-01 07:37:12.556563,4.00814273074549
23917,2020-09-01 07:37:12.829507,3.89127468314206
23918,2020-09-01 07:37:13.166365,3.89127468314206
23919,2020-09-01 07:37:13.573465,3.89127468314206
23920,2020-09-01 07:37:13.919911,3.89127468314206
23921,2020-09-01 07:37:14.219768,3.89127468314206
23922,2020-09-01 07:37:14.521260,3.89127468314206
23923,2020-09-01 07:37:14.880491,3.89127468314206
23924,2020-09-01 07:37:15.168382,3.89127468314206
23925,2020-09-01 07:37:15.541023,3.89127468314206
23926,2020-09-01 07:37:15.920406,3.77473032476696
23927,2020-09-01 07:37:16.192190,3.77473032476696
23928,2020-09-01 07:37:16.445064,3.77473032476696
23929,2020-09-01 07:37:16.765463,3.77473032476696
23930,2020-09-01 07:37:17.053244,3.77473032476696
23931,2020-09-01 07:37:17.337898,3.77473032476696
23932,2020-09-01 07:37:17.648465,3.77473032476696
23933,2020-09-01 07:37:17.976549,3.77473032476696
23934,2020-09-01 07:37:18.324003,3.77473032476696
23935,2020-09-01 07:37:18.644756,3.77473032476696
23936,2020-09-01 07:37:18.891195,3.77473032476696
23937,2020-09-01 07:37:19.245630,3.6585066724999
23938,2020-09-01 07:37:19.538236,3.6585066724999
23939,2020-09-01 07:37:19.897725,3.6585066724999
23940,2020-09-01 07:37:20.168206,3.6585066724999
23941,2020-09-01 07:37:20.553512,3.6585066724999
23942,2020-09-01 07:37:20.913630,3.6585066724999
23943,2020-09-01 07:37:21.293264,3.6585066724999
23944,2020-09-01 07:37:21.650573,3.6585066724999
23945,2020-09-01 07:37:22.008477,3.55397045710164
23946,2020-09-01 07:37:22.266640,3.55397045710164
23947,2020-09-01 07:37:22.522209,3.55397045710164
23948,2020-09-01 07:37:22.893641,3.55397045710164
23949,2020-09-01 07:37:23.201938,3.55397045710164
23950,2020-09-01 07:37:23.541858,3.55397045710164
23951,2020-09-01 07:37:23.812544,3.55397045710164
23952,2020-09-01 07:37:24.168831,3.55397045710164
23953,2020-09-01 07:37:24.559050,3.55397045710164
23954,2020-09-01 07:37:24.908984,3.55397045710164
23955,2020-09-01 07:37:25.270380,3.44973360720637
23956,2020-09-01 07:37:25.500598,3.44973360720637
23957,2020-09-01 07:37:25.867136,3.44973360720637
23958,2020-09-01 07:37:26.205956,3.44973360720637
23959,2020-09-01 07:37:26.541156,3.44973360720637
23960,2020-09-01 07:37:26.888156,3.44973360720637
23961,2020-09-01 07:37:27.233099,3.44973360720637
23962,2020-09-01 07:37:27.490203,3.44973360720637
23963,2020-09-01 07:37:27.767658,3.44973360720637
23964,2020-09-01 07:37:28.120539,3.44973360720637
23965,2020-09-01 07:37:28.411223,3.34579325309565
23966,2020-09-01 07:37:28.791455,3.34579325309565
23967,2020-09-01 07:37:29.051815,3.34579325309565
23968,2020-09-01 07:37:29.388678,3.34579325309565
23969,2020-09-01 07:37:29.737756,3.34579325309565
23970,2020-09-01 07:37:30.019701,3.34579325309565
23971,2020-09-01 07:37:30.316460,3.34579325309565
23972,2020-09-01 07:37:30.710961,3.34579325309565
23973,2020-09-01 07:37:30.961726,3.24214659256374
23974,2020-09-01 07:37:31.340608,3.24214659256374
23975,2020-09-01 07:37:31.723308,3.24214659256374
23976,2020-09-01 07:37:32.094307,3.24214659256374
23977,2020-09-01 07:37:32.389712,3.24214659256374
23978,2020-09-01 07:37:32.653318,3.24214659256374
23979,2020-09-01 07:37:32.907987,3.24214659256374
23980,2020-09-01 07:37:33.271675,3.24214659256374
23981,2020-09-01 07:37:33.635759,3.24214659256374
23982,2020-09-01 07:37:33.933813,3.13879088837284
23983,2020-09-01 07:37:34.279842,3.13879088837284
23984,2020-09-01 07:37:34.569307,3.13879088837284
23985,2020-09-01 07:37:34.895643,3.13879088837284
23986,2020-09-01 07:37:35.214639,3.13879088837284
23987,2020-09-01 07:37:35.485333,3.13879088837284
23988,2020-09-01 07:37:35.815915,3.13879088837284
23989,2020-09-01 07:37:36.102633,3.13879088837284
23990,2020-09-01 07:37:36.479719,3.13879088837284
23991,2020-09-01 07:37:36.860660,3.13879088837284
23992,2020-09-01 07:37:37.115523,3.03572346589084
23993,2020-09-01 07:37:37.345604,3.03572346589084
23994,2020-09-01 07:37:37.633362,3.03572346589084
23995,2020-09-01 07:37:37.972583,3.03572346589084
23996,2020-09-01 07:37:38.300506,3.03572346589084
23997,2020-09-01 07:37:38.658851,3.03572346589084
23998,2020-09-01 07:37:38.952316,3.03572346589084
23999,2020-09-01 07:37:39.210342,2.93294171089548
24000,2020-09-01 07:37:39.501113,2.93294171089548
24001,2020-09-01 07:37:39.766885,2.93294171089548
24002,2020-09-01 07:37:40.073606,2.93294171089548
24003,2020-09-01 07:37:40.392380,2.93294171089548
24004,2020-09-01 07:37:40.663718,2.93294171089548
24005,2020-09-01 07:37:40.964195,2.93294171089548
24006,2020-09-01 07:37:41.291178,2.93294171089548
24007,2020-09-01 07:37:41.559841,2.93294171089548
24008,2020-09-01 07:37:41.969365,2.93294171089548
24009,2020-09-01 07:37:42.322512,2.83044306753051
24010,2020-09-01 07:37:42.658467,2.83044306753051
24011,2020-09-01 07:37:42.965218,2.83044306753051
24012,2020-09-01 07:37:43.329048,2.83044306753051
24013,2020-09-01 07:37:43.670478,2.83044306753051
24014,2020-09-01 07:37:43.969168,2.83044306753051
24015,2020-09-01 07:37:44.285356,2.83044306753051
24016,2020-09-01 07:37:44.726259,2.83044306753051
24017,2020-09-01 07:37:45.075056,2.72822503640172
24018,2020-09-01 07:37:45.302553,2.72822503640172
24019,2020-09-01 07:37:45.581388,2.72822503640172
24020,2020-09-01 07:37:45.948172,2.72822503640172
24021,2020-09-01 07:37:46.350529,2.72822503640172
24022,2020-09-01 07:37:46.662472,2.72822503640172
24023,2020-09-01 07:37:46.943127,2.72822503640172
24024,2020-09-01 07:37:47.220210,2.72822503640172
24025,2020-09-01 07:37:47.501829,2.72822503640172
24026,2020-09-01 07:37:47.903868,2.62628517280194
24027,2020-09-01 07:37:48.239018,2.62628517280194
24028,2020-09-01 07:37:48.615917,2.62628517280194
24029,2020-09-01 07:37:48.951325,2.62628517280194
24030,2020-09-01 07:37:49.285603,2.62628517280194
24031,2020-09-01 07:37:49.584037,2.62628517280194
24032,2020-09-01 07:37:49.940912,2.62628517280194
24033,2020-09-01 07:37:50.212494,2.62628517280194
24034,2020-09-01 07:37:50.586905,2.52462108505557
24035,2020-09-01 07:37:50.860038,2.52462108505557
24036,2020-09-01 07:37:51.173195,2.52462108505557
24037,2020-09-01 07:37:51.572263,2.52462108505557
24038,2020-09-01 07:37:51.857843,2.52462108505557
24039,2020-09-01 07:37:52.135710,2.52462108505557
24040,2020-09-01 07:37:52.421346,2.52462108505557
24041,2020-09-01 07:37:52.756044,2.52462108505557
24042,2020-09-01 07:37:53.044827,2.52462108505557
24043,2020-09-01 07:37:53.319901,2.52462108505557
24044,2020-09-01 07:37:53.666373,2.52462108505557
24045,2020-09-01 07:37:53.982038,2.42323043297442
24046,2020-09-01 07:37:54.356557,2.42323043297442
24047,2020-09-01 07:37:54.703593,2.42323043297442
24048,2020-09-01 07:37:54.970990,2.42323043297442
24049,2020-09-01 07:37:55.277385,2.42323043297442
24050,2020-09-01 07:37:55.643129,2.42323043297442
24051,2020-09-01 07:37:56.025228,2.42323043297442
24052,2020-09-01 07:37:56.332230,2.42323043297442
24053,2020-09-01 07:37:56.624801,2.42323043297442
24054,2020-09-01 07:37:56.977709,2.29970962519174
24055,2020-09-01 07:37:57.332934,2.29970962519174
24056,2020-09-01 07:37:57.630788,2.29970962519174
24057,2020-09-01 07:37:57.963019,2.29970962519174
24058,2020-09-01 07:37:58.280570,2.29970962519174
24059,2020-09-01 07:37:58.591995,2.29970962519174
24060,2020-09-01 07:37:58.843340,2.29970962519174
24061,2020-09-01 07:37:59.130373,2.29970962519174
24062,2020-09-01 07:37:59.441571,2.29970962519174
24063,2020-09-01 07:37:59.719874,2.29970962519174
24064,2020-09-01 07:38:00.046003,2.17649461502594
24065,2020-09-01 07:38:00.333180,2.17649461502594
24066,2020-09-01 07:38:00.643255,2.17649461502594
24067,2020-09-01 07:38:00.937825,2.17649461502594
24068,2020-09-01 07:38:01.278960,2.17649461502594
24069,2020-09-01 07:38:01.575743,2.17649461502594
24070,2020-09-01 07:38:01.877721,2.17649461502594
24071,2020-09-01 07:38:02.201894,2.17649461502594
24072,2020-09-01 07:38:02.491371,2.17649461502594
24073,2020-09-01 07:38:02.782237,2.21289905178497
24074,2020-09-01 07:38:03.151214,2.21289905178497
24075,2020-09-01 07:38:03.505833,2.21289905178497
24076,2020-09-01 07:38:03.776620,2.21289905178497
24077,2020-09-01 07:38:04.063643,2.21289905178497
24078,2020-09-01 07:38:04.382154,2.21289905178497
24079,2020-09-01 07:38:04.716241,2.21289905178497
24080,2020-09-01 07:38:05.003605,2.21289905178497
24081,2020-09-01 07:38:05.276654,2.21289905178497
24082,2020-09-01 07:38:05.563296,2.21289905178497
24083,2020-09-01 07:38:05.868044,2.2492220135362
24084,2020-09-01 07:38:06.221259,2.2492220135362
24085,2020-09-01 07:38:06.598780,2.2492220135362
24086,2020-09-01 07:38:06.942894,2.2492220135362
24087,2020-09-01 07:38:07.230168,2.2492220135362
24088,2020-09-01 07:38:07.560977,2.2492220135362
24089,2020-09-01 07:38:07.865782,2.2492220135362
24090,2020-09-01 07:38:08.251026,2.2492220135362
24091,2020-09-01 07:38:08.547349,2.2854639106091
24092,2020-09-01 07:38:08.814453,2.2854639106091
24093,2020-09-01 07:38:09.162094,2.2854639106091
24094,2020-09-01 07:38:09.472992,2.2854639106091
24095,2020-09-01 07:38:09.774091,2.2854639106091
24096,2020-09-01 07:38:10.116355,2.2854639106091
24097,2020-09-01 07:38:10.444169,2.2854639106091
24098,2020-09-01 07:38:10.748867,2.2854639106091
24099,2020-09-01 07:38:11.111136,2.2854639106091
24100,2020-09-01 07:38:11.392581,2.2854639106091
24101,2020-09-01 07:38:11.677868,2.32159109713348
24102,2020-09-01 07:38:12.033633,2.32159109713348
24103,2020-09-01 07:38:12.432844,2.32159109713348
24104,2020-09-01 07:38:12.773349,2.32159109713348
24105,2020-09-01 07:38:13.115252,2.32159109713348
24106,2020-09-01 07:38:13.433567,2.32159109713348
24107,2020-09-01 07:38:13.766088,2.32159109713348
24108,2020-09-01 07:38:14.038951,2.32159109713348
24109,2020-09-01 07:38:14.336876,2.32159109713348
24110,2020-09-01 07:38:14.623315,2.35763509675485
24111,2020-09-01 07:38:14.865347,2.35763509675485
24112,2020-09-01 07:38:15.144029,2.35763509675485
24113,2020-09-01 07:38:15.512930,2.35763509675485
24114,2020-09-01 07:38:15.813225,2.35763509675485
24115,2020-09-01 07:38:16.202412,2.35763509675485
24116,2020-09-01 07:38:16.442138,2.35763509675485
24117,2020-09-01 07:38:16.730493,2.35763509675485
24118,2020-09-01 07:38:17.083713,2.35763509675485
24119,2020-09-01 07:38:17.353441,2.35763509675485
24120,2020-09-01 07:38:17.594677,2.39359626397849
24121,2020-09-01 07:38:17.908266,2.39359626397849
24122,2020-09-01 07:38:18.164154,2.39359626397849
24123,2020-09-01 07:38:18.438352,2.39359626397849
24124,2020-09-01 07:38:18.736781,2.39359626397849
24125,2020-09-01 07:38:19.043432,2.39359626397849
24126,2020-09-01 07:38:19.370271,2.39359626397849
24127,2020-09-01 07:38:19.704416,2.39359626397849
24128,2020-09-01 07:38:20.129365,2.39359626397849
24129,2020-09-01 07:38:20.614780,2.39359626397849
24130,2020-09-01 07:38:20.872073,2.42947495115703
24131,2020-09-01 07:38:21.249743,2.42947495115703
24132,2020-09-01 07:38:21.618478,2.42947495115703
24133,2020-09-01 07:38:21.949994,2.42947495115703
24134,2020-09-01 07:38:22.283427,2.42947495115703
24135,2020-09-01 07:38:22.571653,2.42947495115703
24136,2020-09-01 07:38:22.819885,2.42947495115703
24137,2020-09-01 07:38:23.125690,2.42947495115703
24138,2020-09-01 07:38:23.452200,2.42947495115703
24139,2020-09-01 07:38:23.798507,2.46527150851414
24140,2020-09-01 07:38:24.064346,2.46527150851414
24141,2020-09-01 07:38:24.391492,2.46527150851414
24142,2020-09-01 07:38:24.735689,2.46527150851414
24143,2020-09-01 07:38:25.078618,2.46527150851414
24144,2020-09-01 07:38:25.393668,2.46527150851414
24145,2020-09-01 07:38:25.772715,2.46527150851414
24146,2020-09-01 07:38:26.126252,2.46527150851414
24147,2020-09-01 07:38:26.507060,2.50098628416778
24148,2020-09-01 07:38:26.800665,2.50098628416778
24149,2020-09-01 07:38:27.157089,2.50098628416778
24150,2020-09-01 07:38:27.469587,2.50098628416778
24151,2020-09-01 07:38:27.808493,2.50098628416778
24152,2020-09-01 07:38:28.134735,2.50098628416778
24153,2020-09-01 07:38:28.474715,2.50098628416778
24154,2020-09-01 07:38:28.740115,2.50098628416778
24155,2020-09-01 07:38:29.045692,2.50098628416778
24156,2020-09-01 07:38:29.282278,2.50098628416778
24157,2020-09-01 07:38:29.549778,2.53661962415306
24158,2020-09-01 07:38:29.866326,2.53661962415306
24159,2020-09-01 07:38:30.206298,2.53661962415306
24160,2020-09-01 07:38:30.546809,2.53661962415306
24161,2020-09-01 07:38:30.888546,2.53661962415306
24162,2020-09-01 07:38:31.242732,2.53661962415306
24163,2020-09-01 07:38:31.504316,2.53661962415306
24164,2020-09-01 07:38:31.868934,2.53661962415306
24165,2020-09-01 07:38:32.161105,2.53661962415306
24166,2020-09-01 07:38:32.442684,2.53661962415306
24167,2020-09-01 07:38:32.775975,2.58263020247267
24168,2020-09-01 07:38:33.098451,2.58263020247267
24169,2020-09-01 07:38:33.370432,2.58263020247267
24170,2020-09-01 07:38:33.721927,2.58263020247267
24171,2020-09-01 07:38:34.076854,2.58263020247267
24172,2020-09-01 07:38:34.404691,2.58263020247267
24173,2020-09-01 07:38:34.682356,2.58263020247267
24174,2020-09-01 07:38:35.026179,2.58263020247267
24175,2020-09-01 07:38:35.306736,2.62853091347047
24176,2020-09-01 07:38:35.652602,2.62853091347047
24177,2020-09-01 07:38:35.991527,2.62853091347047
24178,2020-09-01 07:38:36.351603,2.62853091347047
24179,2020-09-01 07:38:36.745891,2.62853091347047
24180,2020-09-01 07:38:37.103349,2.62853091347047
24181,2020-09-01 07:38:37.386616,2.62853091347047
24182,2020-09-01 07:38:37.745513,2.62853091347047
24183,2020-09-01 07:38:38.062490,2.62853091347047
24184,2020-09-01 07:38:38.402177,2.62853091347047
24185,2020-09-01 07:38:38.729454,2.62853091347047
24186,2020-09-01 07:38:39.082894,2.67432221686614
24187,2020-09-01 07:38:39.386916,2.67432221686614
24188,2020-09-01 07:38:39.629564,2.67432221686614
24189,2020-09-01 07:38:39.992865,2.67432221686614
24190,2020-09-01 07:38:40.371713,2.67432221686614
24191,2020-09-01 07:38:40.699555,2.67432221686614
24192,2020-09-01 07:38:41.043997,2.67432221686614
24193,2020-09-01 07:38:41.383050,2.67432221686614
24194,2020-09-01 07:38:41.691620,2.67432221686614
24195,2020-09-01 07:38:41.994691,2.72000456950452
24196,2020-09-01 07:38:42.259542,2.72000456950452
24197,2020-09-01 07:38:42.539748,2.72000456950452
24198,2020-09-01 07:38:42.862160,2.72000456950452
24199,2020-09-01 07:38:43.151562,2.72000456950452
24200,2020-09-01 07:38:43.468409,2.72000456950452
24201,2020-09-01 07:38:43.734555,2.72000456950452
24202,2020-09-01 07:38:44.052071,2.72000456950452
24203,2020-09-01 07:38:44.363502,2.72000456950452
24204,2020-09-01 07:38:44.689442,2.76557842539123
24205,2020-09-01 07:38:45.028700,2.76557842539123
24206,2020-09-01 07:38:45.391549,2.76557842539123
24207,2020-09-01 07:38:45.688524,2.76557842539123
24208,2020-09-01 07:38:46.029695,2.76557842539123
24209,2020-09-01 07:38:46.374909,2.76557842539123
24210,2020-09-01 07:38:46.722068,2.76557842539123
24211,2020-09-01 07:38:47.100647,2.76557842539123
24212,2020-09-01 07:38:47.416882,2.76557842539123
24213,2020-09-01 07:38:47.697253,2.7754293509641
24214,2020-09-01 07:38:48.067665,2.7754293509641
24215,2020-09-01 07:38:48.404443,2.7754293509641
24216,2020-09-01 07:38:48.775942,2.7754293509641
24217,2020-09-01 07:38:49.153856,2.7754293509641
24218,2020-09-01 07:38:49.496442,2.7754293509641
24219,2020-09-01 07:38:49.808446,2.7754293509641
24220,2020-09-01 07:38:50.059231,2.7754293509641
24221,2020-09-01 07:38:50.396242,2.7754293509641
24222,2020-09-01 07:38:50.659593,2.8149116759207
24223,2020-09-01 07:38:50.942783,2.8149116759207
24224,2020-09-01 07:38:51.302461,2.8149116759207
24225,2020-09-01 07:38:51.603064,2.8149116759207
24226,2020-09-01 07:38:51.933161,2.8149116759207
24227,2020-09-01 07:38:52.279431,2.8149116759207
24228,2020-09-01 07:38:52.590921,2.8149116759207
24229,2020-09-01 07:38:52.913466,2.8149116759207
24230,2020-09-01 07:38:53.231008,2.8149116759207
24231,2020-09-01 07:38:53.539434,2.8149116759207
24232,2020-09-01 07:38:53.888622,2.8149116759207
24233,2020-09-01 07:38:54.204936,2.8149116759207
24234,2020-09-01 07:38:54.585184,2.8149116759207
24235,2020-09-01 07:38:54.914555,2.8149116759207
24236,2020-09-01 07:38:55.179768,2.8149116759207
24237,2020-09-01 07:38:55.540075,2.8149116759207
24238,2020-09-01 07:38:55.929994,2.8149116759207
24239,2020-09-01 07:38:56.312864,2.8149116759207
24240,2020-09-01 07:38:56.633613,2.8149116759207
24241,2020-09-01 07:38:56.953250,2.8149116759207
24242,2020-09-01 07:38:57.406329,2.86522392689685
24243,2020-09-01 07:38:57.659002,2.86522392689685
24244,2020-09-01 07:38:57.891201,2.86522392689685
24245,2020-09-01 07:38:58.237223,2.86522392689685
24246,2020-09-01 07:38:58.607261,2.86522392689685
24247,2020-09-01 07:38:58.873181,2.86522392689685
24248,2020-09-01 07:38:59.198327,2.86522392689685
24249,2020-09-01 07:38:59.503158,2.86522392689685
24250,2020-09-01 07:38:59.856339,2.91831471313554
24251,2020-09-01 07:39:00.250452,2.91831471313554
24252,2020-09-01 07:39:00.573964,2.91831471313554
24253,2020-09-01 07:39:00.966719,2.91831471313554
24254,2020-09-01 07:39:01.298574,2.91831471313554
24255,2020-09-01 07:39:01.645726,2.91831471313554
24256,2020-09-01 07:39:01.970648,2.91831471313554
24257,2020-09-01 07:39:02.312067,2.91831471313554
24258,2020-09-01 07:39:02.626829,2.97128895664102
24259,2020-09-01 07:39:02.970865,2.97128895664102
24260,2020-09-01 07:39:03.294685,2.97128895664102
24261,2020-09-01 07:39:03.535234,2.97128895664102
24262,2020-09-01 07:39:03.898470,2.97128895664102
24263,2020-09-01 07:39:04.201930,2.97128895664102
24264,2020-09-01 07:39:04.459495,2.97128895664102
24265,2020-09-01 07:39:04.797048,2.97128895664102
24266,2020-09-01 07:39:05.143139,2.97128895664102
24267,2020-09-01 07:39:05.464508,3.02414712516209
24268,2020-09-01 07:39:05.762396,3.02414712516209
24269,2020-09-01 07:39:06.034628,3.02414712516209
